time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-02 03:45:00+00:00,75.7658538818359,75.7294769287109,False,76.30528259277344,78.59346771240234,80.62100982666016,66.52976989746094,71.76585388183594,3,3,0.0
2022-06-02 03:50:00+00:00,75.556022644043,75.7294769287109,False,76.30528259277344,78.59346771240234,80.3163070678711,66.31796264648438,71.55602264404297,3,3,0.0
2022-06-02 03:55:00+00:00,75.5235443115234,75.7294769287109,False,76.30528259277344,78.59346771240234,80.3163070678711,66.72119140625,71.52354431152344,3,3,0.0
2022-06-02 04:00:00+00:00,75.418212890625,75.7294769287109,False,76.30528259277344,78.59346771240234,80.01290130615234,66.5527114868164,71.418212890625,3,4,0.0
2022-06-02 04:05:00+00:00,75.3935699462891,75.7294769287109,False,76.30528259277344,78.59346771240234,80.01290130615234,66.22309875488281,71.39356994628906,3,4,0.0
2022-06-02 04:10:00+00:00,75.2938995361328,75.7294769287109,False,76.30528259277344,78.59346771240234,80.01290130615234,65.85379028320312,71.29389953613281,3,4,0.0
2022-06-02 04:15:00+00:00,75.2280120849609,75.7294769287109,False,76.30528259277344,78.59346771240234,80.01290130615234,65.35570526123047,71.22801208496094,3,4,0.0
2022-06-02 04:20:00+00:00,75.1604385375977,75.7294769287109,False,76.30528259277344,78.59346771240234,80.01290130615234,64.65690612792969,71.16043853759766,3,4,0.0
2022-06-02 04:25:00+00:00,75.0440826416016,75.7294769287109,False,76.30528259277344,78.59346771240234,80.32499694824219,64.90016174316406,71.04408264160156,3,4,0.0
2022-06-02 04:30:00+00:00,75.2604370117188,75.7294769287109,False,76.30528259277344,78.59346771240234,80.32499694824219,65.61630249023438,71.26043701171875,3,4,0.0
2022-06-02 04:35:00+00:00,75.1681900024414,75.7294769287109,False,76.30528259277344,78.59346771240234,80.02098846435547,65.3822250366211,71.1681900024414,3,4,0.0
2022-06-02 04:40:00+00:00,75.2122039794922,75.7294769287109,False,76.30528259277344,78.59346771240234,80.02098846435547,65.57408905029297,71.21220397949219,3,4,0.0
2022-06-02 04:45:00+00:00,75.2639236450195,75.7294769287109,False,76.30528259277344,78.89070129394531,80.02098846435547,66.07852935791016,71.26392364501953,3,4,0.0
2022-06-02 04:50:00+00:00,75.1659240722656,75.7294769287109,False,76.30528259277344,78.89070129394531,80.02098846435547,66.05054473876953,71.16592407226562,3,4,0.0
2022-06-02 04:55:00+00:00,75.1556091308594,75.7294769287109,False,76.30528259277344,78.89070129394531,79.7164535522461,67.07154846191406,71.15560913085938,3,4,0.0
2022-06-02 05:00:00+00:00,75.127685546875,75.7294769287109,False,76.62382507324219,78.89070129394531,79.7164535522461,66.92526245117188,71.127685546875,3,5,0.0
2022-06-02 05:05:00+00:00,75.2895965576172,75.7294769287109,False,76.62382507324219,78.89070129394531,79.7164535522461,67.6645278930664,71.28959655761719,3,5,0.0
2022-06-02 05:10:00+00:00,75.2896881103516,75.7294769287109,False,76.62382507324219,78.89070129394531,79.7164535522461,67.6645278930664,71.28968811035156,3,5,0.0
2022-06-02 05:15:00+00:00,74.7477798461914,75.7294769287109,False,76.3182601928711,78.89070129394531,79.09600067138672,66.89532470703125,70.7477798461914,3,5,0.0
2022-06-02 05:20:00+00:00,74.7875366210938,75.7294769287109,False,76.6174087524414,78.89070129394531,79.09600067138672,67.45286560058594,70.78753662109375,3,5,0.0
2022-06-02 05:25:00+00:00,74.7868576049805,75.7294769287109,False,76.6174087524414,78.89070129394531,79.09600067138672,67.83416748046875,70.78685760498047,3,5,0.0
2022-06-02 05:30:00+00:00,74.9647064208984,75.7294769287109,False,76.6174087524414,78.89070129394531,79.09600067138672,68.09661865234375,70.96470642089844,3,5,0.0
2022-06-02 05:35:00+00:00,74.7824859619141,75.7294769287109,False,76.6174087524414,78.89070129394531,78.76457977294922,68.2717514038086,70.78248596191406,3,5,0.0
2022-06-02 05:40:00+00:00,74.8159408569336,74.6796035766602,False,76.6174087524414,78.89070129394531,78.76457977294922,69.29766845703125,70.8159408569336,3,5,0.0
2022-06-02 05:45:00+00:00,74.6848983764648,74.6796035766602,False,76.6174087524414,78.89070129394531,78.76457977294922,68.71942901611328,70.68489837646484,3,5,0.0
2022-06-02 05:50:00+00:00,74.9228210449219,74.6796035766602,False,76.6174087524414,78.89070129394531,78.76457977294922,69.63221740722656,70.92282104492188,3,5,0.0
2022-06-02 05:55:00+00:00,74.7049713134766,74.6796035766602,False,76.6174087524414,78.89070129394531,78.45796966552734,69.82096862792969,70.70497131347656,3,5,0.0
2022-06-02 06:00:00+00:00,74.3671951293945,74.6796035766602,False,76.6174087524414,78.89070129394531,78.13572692871094,69.10478210449219,70.36719512939453,3,6,0.0
2022-06-02 06:05:00+00:00,74.4324951171875,74.6796035766602,False,76.6174087524414,78.89070129394531,77.83843231201172,69.9392318725586,70.4324951171875,3,6,0.0
2022-06-02 06:10:00+00:00,74.5472564697266,74.6796035766602,False,76.6174087524414,78.89070129394531,77.83843231201172,70.70355987548828,70.54725646972656,3,6,0.0
2022-06-02 06:15:00+00:00,74.4747085571289,74.6796035766602,False,76.6174087524414,78.89070129394531,77.83843231201172,70.95884704589844,70.4747085571289,3,6,0.0
2022-06-02 06:20:00+00:00,75.2628326416016,74.6796035766602,False,76.6174087524414,78.89070129394531,77.83843231201172,69.95428466796875,70.26283264160156,3,6,0.0
2022-06-02 06:25:00+00:00,74.7971725389361,74.6796035766602,False,76.6174087524414,78.89070129394531,77.53463745117188,70.56925964355469,70.29717254638672,3,6,0.0
2022-06-02 06:30:00+00:00,74.382438659668,74.6796035766602,False,76.6174087524414,78.89070129394531,77.53463745117188,70.97340393066406,70.38243865966797,3,6,0.0
2022-06-02 06:35:00+00:00,74.6259078979492,74.6796035766602,False,76.6174087524414,78.89070129394531,77.53463745117188,71.9579086303711,70.62590789794922,3,6,0.0
2022-06-02 06:40:00+00:00,73.9806747436523,74.6796035766602,False,76.6174087524414,78.89070129394531,77.1997299194336,70.78551483154297,69.98067474365234,3,6,0.0
2022-06-02 06:45:00+00:00,73.8606338500977,74.6796035766602,False,76.6174087524414,79.18913269042969,77.1997299194336,70.49008178710938,69.86063385009766,3,6,0.0
2022-06-02 06:50:00+00:00,73.6795272827148,74.6796035766602,False,76.6174087524414,79.18913269042969,77.1997299194336,69.70454406738281,69.67952728271484,3,6,0.0
2022-06-02 06:55:00+00:00,73.4436416625977,73.6795272827148,False,76.6174087524414,79.18913269042969,77.1997299194336,69.09217071533203,69.44364166259766,3,6,0.0
2022-06-02 07:00:00+00:00,73.5523529052734,73.6795272827148,False,76.91879272460938,79.18913269042969,77.1997299194336,69.45716857910156,69.55235290527344,3,7,0.0
2022-06-02 07:05:00+00:00,73.5611114501953,73.6795272827148,False,76.91879272460938,79.18913269042969,77.1997299194336,69.40361785888672,69.56111145019531,3,7,0.0
2022-06-02 07:10:00+00:00,73.3969192504883,73.6795272827148,False,76.61903381347656,79.18913269042969,77.1997299194336,68.98033905029297,69.39691925048828,3,7,0.0
2022-06-02 07:15:00+00:00,73.3806915283203,73.6795272827148,False,76.92404174804688,79.18913269042969,77.1997299194336,68.98033905029297,69.38069152832031,3,7,0.0
2022-06-02 07:20:00+00:00,73.3711013793945,73.6795272827148,False,76.92404174804688,79.18913269042969,77.1997299194336,68.81261444091797,69.37110137939453,3,7,0.0
2022-06-02 07:25:00+00:00,73.2688827514648,73.6795272827148,False,76.92404174804688,79.18913269042969,77.1997299194336,68.59260559082031,69.26888275146484,3,7,0.0
2022-06-02 07:30:00+00:00,73.1045761108398,73.6795272827148,False,76.61998748779297,79.18913269042969,76.53792572021484,69.32432556152344,69.10457611083984,3,7,0.0
2022-06-02 07:35:00+00:00,73.2423934936523,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,70.07242584228516,69.24239349365234,3,7,0.0
2022-06-02 07:40:00+00:00,73.2303314208984,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,70.07242584228516,69.23033142089844,3,7,0.0
2022-06-02 07:45:00+00:00,73.1122207641602,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,69.65430450439453,69.11222076416016,3,7,0.0
2022-06-02 07:50:00+00:00,73.1599502563477,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,69.82715606689453,69.15995025634766,3,7,0.0
2022-06-02 07:55:00+00:00,73.00146484375,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,69.33209228515625,69.00146484375,3,7,0.0
2022-06-02 08:00:00+00:00,72.8937225341797,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,69.13473510742188,68.89372253417969,3,8,0.0
2022-06-02 08:05:00+00:00,73.0786437988281,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,69.65828704833984,69.07864379882812,3,8,0.0
2022-06-02 08:10:00+00:00,73.4510269165039,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,70.9693603515625,69.4510269165039,3,8,0.0
2022-06-02 08:15:00+00:00,72.6893997192383,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,68.55693054199219,68.68939971923828,3,8,0.0
2022-06-02 08:20:00+00:00,73.2011489868164,73.6795272827148,False,76.91767883300781,79.18913269042969,76.53792572021484,70.4822998046875,69.2011489868164,3,8,0.0
2022-06-02 08:25:00+00:00,73.691520690918,73.6795272827148,False,76.91767883300781,79.18913269042969,72.76305389404297,86.1572494506836,69.69152069091797,3,8,0.0
2022-06-02 08:30:00+00:00,73.9090118408203,73.6795272827148,False,76.91767883300781,79.18913269042969,72.0228271484375,90.2794952392578,69.90901184082031,3,8,0.0
2022-06-02 08:35:00+00:00,74.1644287109375,73.6795272827148,False,76.91767883300781,79.18913269042969,71.65335845947266,93.5322494506836,70.1644287109375,3,8,0.0
2022-06-02 08:40:00+00:00,74.3731002807617,73.6795272827148,False,76.91767883300781,79.18913269042969,71.35162353515625,96.86042785644533,70.37310028076172,3,8,0.0
2022-06-02 08:45:00+00:00,74.105598449707,73.6795272827148,False,76.91767883300781,79.18913269042969,71.04003143310547,96.13497924804688,70.10559844970703,3,8,0.0
2022-06-02 08:50:00+00:00,74.1341552734375,73.6795272827148,False,76.91767883300781,79.18913269042969,71.04003143310547,96.29144287109376,70.1341552734375,3,8,0.0
2022-06-02 08:55:00+00:00,74.3372650146484,73.6795272827148,False,76.91767883300781,79.18913269042969,71.04003143310547,97.5792999267578,70.33726501464844,3,8,0.0
2022-06-02 09:00:00+00:00,74.2670593261719,73.6795272827148,False,76.91767883300781,79.18913269042969,71.37342071533203,94.45247650146484,70.26705932617188,3,9,0.0
2022-06-02 09:05:00+00:00,74.492790222168,73.6795272827148,False,76.91767883300781,79.18913269042969,71.37342071533203,95.34944152832033,70.49279022216797,3,9,0.0
2022-06-02 09:10:00+00:00,74.0996932983398,73.6795272827148,False,76.91767883300781,79.18913269042969,71.37342071533203,93.59278869628906,70.09969329833984,3,9,0.0
2022-06-02 09:15:00+00:00,73.2754516601563,73.6795272827148,False,76.91767883300781,79.18913269042969,71.37342071533203,89.07623291015625,69.27545166015625,3,9,0.0
2022-06-02 09:20:00+00:00,73.2211074829102,73.6795272827148,False,76.91767883300781,79.18913269042969,71.37342071533203,88.65988159179688,69.22110748291016,3,9,0.0
2022-06-02 09:25:00+00:00,72.7248687744141,73.6795272827148,False,76.91767883300781,79.18913269042969,71.68144989013672,86.33672332763672,68.72486877441406,3,9,0.0
2022-06-02 09:30:00+00:00,72.5036849975586,73.6795272827148,False,76.91767883300781,79.18913269042969,71.68144989013672,84.70868682861328,68.5036849975586,3,9,0.0
2022-06-02 09:35:00+00:00,73.2397613525391,72.5036849975586,False,76.91767883300781,79.18913269042969,71.68144989013672,87.85230255126953,69.23976135253906,3,9,0.0
2022-06-02 09:40:00+00:00,74.1469116210938,72.5036849975586,False,76.91767883300781,79.18913269042969,71.68144989013672,88.19915008544922,69.14691162109375,3,9,0.0
2022-06-02 09:45:00+00:00,74.038597099483,74.1469116210938,False,76.91767883300781,79.18913269042969,71.68144989013672,89.77298736572266,69.5385971069336,3,9,0.0
2022-06-02 09:50:00+00:00,73.5412750244141,74.1469116210938,False,76.91767883300781,79.18913269042969,71.68144989013672,90.04087829589844,69.54127502441406,3,9,0.0
2022-06-02 09:55:00+00:00,73.6261291503906,74.1469116210938,False,76.91767883300781,79.18913269042969,71.68144989013672,91.47508239746094,69.62612915039062,3,9,0.0
2022-06-02 10:00:00+00:00,73.6318130493164,74.1469116210938,False,77.22569274902344,79.18913269042969,71.68144989013672,91.519775390625,69.6318130493164,3,10,0.0
2022-06-02 10:05:00+00:00,73.5580596923828,74.1469116210938,False,77.22569274902344,79.18913269042969,71.38256072998047,91.7039566040039,69.55805969238281,3,10,0.0
2022-06-02 10:10:00+00:00,73.5068664550781,74.1469116210938,False,77.22569274902344,79.18913269042969,71.38256072998047,91.0335922241211,69.50686645507812,3,10,0.0
2022-06-02 10:15:00+00:00,73.3408660888672,74.1469116210938,False,76.92603302001953,79.18913269042969,71.38256072998047,90.13429260253906,69.34086608886719,3,10,0.0
2022-06-02 10:20:00+00:00,73.0642242431641,72.9776077270508,False,76.92603302001953,79.18913269042969,71.38256072998047,88.94271087646484,69.06422424316406,3,10,0.0
2022-06-02 10:25:00+00:00,73.3979034423828,72.9776077270508,False,77.2301254272461,79.18913269042969,71.38256072998047,90.05379486083984,69.39790344238281,3,10,0.0
2022-06-02 10:30:00+00:00,73.2389984130859,72.9776077270508,False,77.2301254272461,79.18913269042969,71.38256072998047,89.50418853759766,69.23899841308594,3,10,0.0
2022-06-02 10:35:00+00:00,73.3029861450195,72.9776077270508,False,77.2301254272461,79.18913269042969,71.38256072998047,89.98650360107422,69.30298614501953,3,10,0.0
2022-06-02 10:40:00+00:00,73.5038986206055,72.9776077270508,False,77.2301254272461,79.18913269042969,71.38256072998047,90.81757354736328,69.50389862060547,3,10,0.0
2022-06-02 10:45:00+00:00,73.093017578125,72.9776077270508,False,77.2301254272461,79.18913269042969,71.38256072998047,88.54682159423828,69.093017578125,3,10,0.0
2022-06-02 10:50:00+00:00,73.2851638793945,72.9776077270508,False,77.2301254272461,79.48657989501953,71.6900634765625,88.56172180175781,69.28516387939453,3,10,0.0
2022-06-02 10:55:00+00:00,72.8352203369141,72.9776077270508,False,77.2301254272461,79.48657989501953,71.6900634765625,86.16056060791016,68.83522033691406,3,10,0.0
2022-06-02 11:00:00+00:00,73.0278091430664,72.9776077270508,False,77.2301254272461,79.48657989501953,71.6900634765625,86.93019104003906,69.0278091430664,3,11,0.0
2022-06-02 11:05:00+00:00,72.7300186157227,72.9776077270508,False,77.2301254272461,79.48657989501953,71.6900634765625,86.19133758544922,68.73001861572266,3,11,0.0
2022-06-02 11:10:00+00:00,72.4925689697266,72.9776077270508,False,77.2301254272461,79.48657989501953,71.6900634765625,85.44345092773438,68.49256896972656,3,11,0.0
2022-06-02 11:15:00+00:00,72.5641479492188,72.9776077270508,False,77.2301254272461,79.48657989501953,71.6900634765625,85.1895751953125,68.56414794921875,3,11,0.0
2022-06-02 11:20:00+00:00,72.4759674072266,72.9776077270508,False,76.92008209228516,79.48657989501953,71.6900634765625,84.25647735595703,68.47596740722656,3,11,0.0
2022-06-02 11:25:00+00:00,72.5904693603516,72.9776077270508,False,76.92008209228516,79.48657989501953,71.6900634765625,84.57209014892578,68.59046936035156,3,11,0.0
2022-06-02 11:30:00+00:00,73.304084777832,72.9776077270508,False,76.92008209228516,79.48657989501953,72.01657104492188,87.69981384277344,69.30408477783203,3,11,0.0
2022-06-02 11:35:00+00:00,73.4802551269531,72.9776077270508,False,76.92008209228516,79.48657989501953,72.01657104492188,89.37257385253906,69.48025512695312,3,11,0.0
2022-06-02 11:40:00+00:00,73.108642578125,72.9776077270508,False,76.92008209228516,79.48657989501953,72.01657104492188,87.4814682006836,69.108642578125,3,11,0.0
2022-06-02 11:45:00+00:00,73.292839050293,72.9776077270508,False,76.62027740478516,79.48657989501953,71.71651458740234,88.78008270263672,69.29283905029297,3,11,0.0
2022-06-02 11:50:00+00:00,73.3785247802734,72.9776077270508,False,76.62027740478516,79.48657989501953,71.71651458740234,89.33763885498047,69.37852478027344,3,11,0.0
2022-06-02 11:55:00+00:00,73.2392959594727,72.9776077270508,False,76.62027740478516,79.48657989501953,71.71651458740234,88.08700561523438,69.23929595947266,3,11,0.0
2022-06-02 12:00:00+00:00,73.0705108642578,72.9776077270508,False,76.62027740478516,79.48657989501953,72.04207611083984,85.78307342529297,69.07051086425781,3,12,0.0
2022-06-02 12:05:00+00:00,72.7372131347656,72.9776077270508,False,76.62027740478516,79.48657989501953,72.35258483886719,83.63519287109375,68.73721313476562,3,12,0.0
2022-06-02 12:10:00+00:00,72.849006652832,72.9776077270508,False,76.62027740478516,79.48657989501953,72.35258483886719,83.98712158203125,68.84900665283203,3,12,0.0
2022-06-02 12:15:00+00:00,72.958122253418,72.9776077270508,False,76.62027740478516,79.48657989501953,72.35258483886719,84.4310302734375,68.95812225341797,3,12,0.0
2022-06-02 12:20:00+00:00,73.0159072875977,72.9776077270508,False,76.62027740478516,79.18941497802734,72.35258483886719,83.8498306274414,69.01590728759766,3,12,0.0
2022-06-02 12:25:00+00:00,73.0719223022461,72.9776077270508,False,76.62027740478516,79.18941497802734,72.66448211669922,83.13607788085938,69.0719223022461,3,12,0.0
2022-06-02 12:30:00+00:00,72.8490371704102,72.9776077270508,False,76.62027740478516,79.18941497802734,72.66448211669922,82.96586608886719,68.84903717041016,3,12,0.0
2022-06-02 12:35:00+00:00,72.7881851196289,72.9776077270508,False,76.62027740478516,79.18941497802734,72.66448211669922,82.96586608886719,68.7881851196289,3,12,0.0
2022-06-02 12:40:00+00:00,72.8636245727539,72.9776077270508,False,76.62027740478516,79.18941497802734,72.66448211669922,82.64169311523438,68.8636245727539,3,12,0.0
2022-06-02 12:45:00+00:00,72.7340240478516,72.9776077270508,False,76.62027740478516,79.18941497802734,72.66448211669922,81.47784423828125,68.73402404785156,3,12,0.0
2022-06-02 12:50:00+00:00,72.4438400268555,72.9776077270508,False,76.62027740478516,79.18941497802734,72.66448211669922,80.45723724365234,68.44384002685547,3,12,0.0
2022-06-02 12:55:00+00:00,72.4532699584961,72.9776077270508,False,76.62027740478516,79.18941497802734,72.66448211669922,80.30397033691406,68.4532699584961,3,12,0.0
2022-06-02 13:00:00+00:00,73.2460556030273,72.9776077270508,False,76.62027740478516,79.18941497802734,72.66448211669922,79.13742065429688,68.24605560302734,3,13,0.0
2022-06-02 13:05:00+00:00,72.9296035692096,72.9776077270508,False,76.32291412353516,79.18941497802734,72.9713134765625,79.86678314208984,68.42960357666016,3,13,0.0
2022-06-02 13:10:00+00:00,72.2119598388672,72.9776077270508,False,76.32291412353516,79.18941497802734,72.9713134765625,78.76800537109375,68.21195983886719,3,13,0.0
2022-06-02 13:15:00+00:00,72.3915481567383,72.9776077270508,False,76.32291412353516,79.18941497802734,72.9713134765625,79.16165161132812,68.39154815673828,3,13,0.0
2022-06-02 13:20:00+00:00,72.8136444091797,72.9776077270508,False,76.32006072998047,79.18941497802734,72.9713134765625,80.70057678222656,68.81364440917969,3,13,0.0
2022-06-02 13:25:00+00:00,72.9809112548828,72.9776077270508,False,76.32006072998047,79.18941497802734,72.9713134765625,81.7768325805664,68.98091125488281,3,13,0.0
2022-06-02 13:30:00+00:00,72.7492446899414,72.9776077270508,False,76.32006072998047,79.18941497802734,72.61548614501953,83.0987777709961,68.7492446899414,3,13,0.0
2022-06-02 13:35:00+00:00,72.5047760009766,72.9776077270508,False,76.32006072998047,79.18941497802734,72.30022430419922,84.00462341308594,68.50477600097656,3,13,0.0
2022-06-02 13:40:00+00:00,72.5166549682617,72.9776077270508,False,76.32006072998047,79.18941497802734,71.98845672607422,84.51102447509766,68.51665496826172,3,13,0.0
2022-06-02 13:45:00+00:00,72.8957214355469,72.9776077270508,False,76.32006072998047,79.18941497802734,71.98845672607422,85.98799896240234,68.89572143554688,3,13,0.0
2022-06-02 13:50:00+00:00,72.5550842285156,72.9776077270508,False,76.32006072998047,79.18941497802734,71.98845672607422,84.40602111816406,68.55508422851562,3,13,0.0
2022-06-02 13:55:00+00:00,72.4819030761719,72.9776077270508,False,76.30878448486328,79.18941497802734,71.98845672607422,84.28118133544922,68.48190307617188,3,13,0.0
2022-06-02 14:00:00+00:00,72.9389953613281,72.9776077270508,False,76.30878448486328,79.18941497802734,71.98845672607422,85.64301300048828,68.93899536132812,3,14,0.0
2022-06-02 14:05:00+00:00,72.8151931762695,72.9776077270508,False,76.30878448486328,79.18941497802734,72.30558013916016,84.03805541992188,68.81519317626953,3,14,0.0
2022-06-02 14:10:00+00:00,72.7865905761719,72.9776077270508,False,76.61961364746094,79.18941497802734,72.30558013916016,83.91946411132812,68.78659057617188,3,14,0.0
2022-06-02 14:15:00+00:00,72.9771881103516,72.9776077270508,False,76.31095123291016,79.18941497802734,72.30558013916016,84.28511047363281,68.97718811035156,3,14,0.0
2022-06-02 14:20:00+00:00,73.0549926757813,72.9776077270508,False,76.31095123291016,79.18941497802734,72.63430786132812,83.67957305908203,69.05499267578125,3,14,0.0
2022-06-02 14:25:00+00:00,73.9109268188477,72.9776077270508,False,76.31095123291016,79.18941497802734,73.27064514160156,84.5848617553711,69.91092681884766,3,14,0.0
2022-06-02 14:30:00+00:00,71.5999603271484,72.9776077270508,False,76.31095123291016,79.18941497802734,73.58386993408203,82.492919921875,69.59996032714844,3,14,0.0
2022-06-02 14:35:00+00:00,71.4986877441406,71.5999603271484,False,76.31095123291016,79.18941497802734,73.58386993408203,81.51105499267578,69.49868774414062,3,14,0.0
2022-06-02 14:40:00+00:00,71.5989685058594,71.5999603271484,False,76.31095123291016,79.18941497802734,73.58386993408203,81.47977447509766,69.59896850585938,3,14,0.0
2022-06-02 14:45:00+00:00,71.7023315429688,71.5999603271484,False,76.31095123291016,79.18941497802734,73.88629913330078,81.52892303466797,69.70233154296875,3,14,0.0
2022-06-02 14:50:00+00:00,71.6438446044922,71.5999603271484,False,76.31095123291016,78.88829803466797,73.88629913330078,80.74799346923828,69.64384460449219,3,14,0.0
2022-06-02 14:55:00+00:00,71.7992248535156,71.5999603271484,True,75.94859313964844,76.20095825195312,74.50479125976562,79.74496459960938,69.79922485351562,3,14,94.44446563720705
2022-06-02 15:00:00+00:00,71.9076156616211,71.5999603271484,True,81.210693359375,78.22321319580078,74.82594299316406,78.45988464355469,69.9076156616211,3,15,100.0
2022-06-02 15:05:00+00:00,71.5567169189453,71.5999603271484,True,85.78734588623047,79.49019622802734,74.82594299316406,76.16581726074219,69.55671691894531,3,15,100.0
2022-06-02 15:10:00+00:00,71.7047653198242,71.5999603271484,True,85.80294799804688,79.79403686523438,74.82594299316406,77.0079574584961,69.70476531982422,3,15,100.0
2022-06-02 15:15:00+00:00,71.803581237793,71.5999603271484,True,85.19426727294922,79.79403686523438,75.47760009765625,75.84619903564453,69.80358123779297,3,15,100.0
2022-06-02 15:20:00+00:00,71.7281265258789,71.5999603271484,True,84.55615997314453,79.4964828491211,75.80862426757812,73.8089370727539,69.7281265258789,3,15,100.0
2022-06-02 15:25:00+00:00,71.6219177246094,71.5999603271484,True,83.9308853149414,79.19134521484375,76.15332794189453,71.9738998413086,69.62191772460938,3,15,100.0
2022-06-02 15:30:00+00:00,71.6998443603516,71.5999603271484,True,83.62538146972656,78.5747299194336,76.78494262695312,70.3514633178711,69.69984436035156,3,15,100.0
2022-06-02 15:35:00+00:00,71.3977355957031,71.5999603271484,True,83.62538146972656,78.87287902832031,76.78494262695312,69.04425048828125,69.39773559570312,3,15,100.0
2022-06-02 15:40:00+00:00,71.7968978881836,71.5999603271484,True,83.00493621826172,78.87287902832031,77.18433380126953,69.78382110595703,69.7968978881836,3,15,100.0
2022-06-02 15:45:00+00:00,71.1911849975586,71.5999603271484,True,81.14302825927734,77.6475601196289,77.48597717285156,66.18578338623047,69.1911849975586,3,15,100.0
2022-06-02 15:50:00+00:00,71.784275777638,71.5999603271484,True,80.83965301513672,77.34712219238281,78.17668914794922,65.2719497680664,69.4842758178711,3,15,100.0
2022-06-02 15:55:00+00:00,72.3030288368464,72.6665191650391,True,80.82695770263672,77.34712219238281,78.17668914794922,65.94495391845703,69.5030288696289,3,15,100.0
2022-06-02 16:00:00+00:00,72.9566161856055,72.6665191650391,True,80.82695770263672,77.34712219238281,78.17668914794922,65.71099853515625,69.6566162109375,3,16,100.0
2022-06-02 16:05:00+00:00,73.6460769474506,72.6665191650391,True,80.20531463623047,77.34712219238281,79.17546844482422,63.4504508972168,69.84607696533203,3,16,100.0
2022-06-02 16:10:00+00:00,74.4987686052918,73.7460784912109,True,80.20531463623047,77.34712219238281,79.82596588134766,62.352664947509766,70.19876861572266,3,16,100.0
2022-06-02 16:15:00+00:00,75.0547378510237,74.7566223144531,True,80.20531463623047,77.04754638671875,80.485595703125,60.94183349609375,70.2547378540039,3,16,100.0
2022-06-02 16:20:00+00:00,75.4039733931422,74.7566223144531,True,80.20531463623047,77.04754638671875,80.17565155029297,61.68272018432617,70.10397338867188,3,16,100.0
2022-06-02 16:25:00+00:00,75.9196746945381,74.7566223144531,True,80.20531463623047,77.04754638671875,79.82865905761719,62.39225387573242,70.11967468261719,3,16,100.0
2022-06-02 16:30:00+00:00,76.3718383982778,75.8196716308594,True,80.51017761230469,77.34584045410156,79.5211410522461,63.05369567871094,70.07183837890625,3,16,100.0
2022-06-02 16:35:00+00:00,76.2474029809237,75.8196716308594,True,80.51017761230469,77.64421081542969,79.19425201416016,62.46461868286133,69.44740295410156,3,16,100.0
2022-06-02 16:40:00+00:00,77.0469940528274,76.8364715576172,True,80.20775604248047,77.34635925292969,79.19425201416016,63.74300384521485,69.74699401855469,3,16,100.0
2022-06-02 16:45:00+00:00,77.5928009450436,76.8364715576172,True,79.89076232910156,77.04487609863281,78.88970947265625,63.69940185546875,69.79280090332031,3,16,100.0
2022-06-02 16:50:00+00:00,78.4336594119668,76.8364715576172,True,80.83516693115234,77.65293884277344,79.64851379394531,62.66404724121094,70.13365936279297,3,16,100.0
2022-06-02 16:55:00+00:00,79.12656866014,78.4336624145508,True,80.52457427978516,77.35299682617188,79.95677185058594,62.42415237426758,70.32656860351562,3,16,100.0
2022-06-02 17:00:00+00:00,79.7202042266727,79.5265655517578,True,80.84646606445312,77.65567016601562,80.27799224853516,61.83522033691406,70.42020416259766,3,17,100.0
2022-06-02 17:05:00+00:00,79.5359299331904,79.5265655517578,True,80.84646606445312,77.65567016601562,80.59146881103516,60.52911376953125,70.33592987060547,3,17,96.0986785888672
2022-06-02 17:10:00+00:00,79.4871246889234,79.5265655517578,True,81.8387451171875,78.25837707519531,82.8856430053711,55.785926818847656,70.78712463378906,3,17,94.99601745605467
2022-06-02 17:15:00+00:00,79.5194199085236,79.5265655517578,True,81.8387451171875,78.25837707519531,83.5811767578125,55.58137130737305,71.31941986083984,3,17,96.0336456298828
2022-06-02 17:20:00+00:00,79.4601166173816,79.5265655517578,True,81.5246810913086,78.25837707519531,83.643310546875,57.06186676025391,71.76011657714844,3,17,96.0336456298828
2022-06-02 17:25:00+00:00,78.6672012656927,79.5265655517578,True,81.5246810913086,78.25837707519531,83.643310546875,55.66866302490234,71.46720123291016,3,17,94.90949249267578
2022-06-02 17:30:00+00:00,78.2824356332421,78.4431915283203,True,81.20903015136719,78.25837707519531,83.64575958251953,56.25580596923828,71.58243560791016,3,17,93.8780288696289
2022-06-02 17:35:00+00:00,77.5235931575298,78.4431915283203,True,81.20903015136719,77.95946502685547,83.64575958251953,55.608097076416016,71.32359313964844,3,17,95.09494018554688
2022-06-02 17:40:00+00:00,77.0621673688293,77.4235916137695,True,81.20903015136719,77.95946502685547,83.64575958251953,55.85855484008789,71.36216735839844,3,17,95.09494018554688
2022-06-02 17:45:00+00:00,77.1757156401873,77.4235916137695,True,81.51477813720703,78.26666259765625,84.30200958251953,55.233863830566406,71.97571563720703,3,17,95.09494018554688
2022-06-02 17:50:00+00:00,76.7596694901586,77.4235916137695,True,81.81329345703125,78.56395721435547,84.6102294921875,55.01846694946289,72.0596694946289,3,17,95.09494018554688
2022-06-02 17:55:00+00:00,76.1600372195244,77.4235916137695,True,81.81329345703125,78.56395721435547,85.28471374511719,53.15309524536133,71.96003723144531,3,17,96.5686264038086
2022-06-02 18:00:00+00:00,75.7429870516062,76.2600402832031,True,81.19277954101562,77.94477844238281,84.94235229492188,52.77554321289063,71.34298706054688,3,18,100.0
2022-06-02 18:05:00+00:00,76.163084410131,76.2600402832031,True,81.19277954101562,77.6422119140625,84.94235229492188,51.41888427734375,71.2630844116211,3,18,100.0
2022-06-02 18:10:00+00:00,77.0824798643589,76.2600402832031,True,80.88555145263672,77.6422119140625,84.91842651367188,53.46065902709961,71.68247985839844,3,18,100.0
2022-06-02 18:15:00+00:00,77.4720749035478,77.3370513916016,True,80.88555145263672,77.6422119140625,84.91842651367188,52.40620803833008,71.57207489013672,3,18,100.0
2022-06-02 18:20:00+00:00,78.2164901942015,77.3370513916016,True,80.88555145263672,77.6422119140625,85.6036148071289,52.0820426940918,71.81649017333984,3,18,100.0
2022-06-02 18:25:00+00:00,79.2182220742106,78.7346725463867,True,81.19873809814453,77.94780731201172,86.32125091552734,51.61967468261719,72.31822204589844,3,18,100.0
2022-06-02 18:30:00+00:00,79.9269470572472,79.7462768554688,True,81.80089569091797,78.24725341796875,86.32125091552734,51.793304443359375,72.52694702148438,3,18,97.86338806152344
2022-06-02 18:35:00+00:00,79.1110443398356,79.7462768554688,True,81.49505615234375,78.24725341796875,86.31658935546875,51.77070617675781,72.21104431152344,3,18,96.77162170410156
2022-06-02 18:40:00+00:00,78.5513061732054,79.7462768554688,True,81.81307220458984,78.54852294921875,85.94564056396484,52.3416862487793,72.15130615234375,3,18,96.77162170410156
2022-06-02 18:45:00+00:00,78.1218628063798,78.6513061523438,True,82.12032318115234,78.85052490234375,85.6435546875,52.93878173828125,72.22186279296875,3,18,96.77162170410156
2022-06-02 18:50:00+00:00,77.4706710875034,78.6513061523438,True,82.12032318115234,78.54439544677734,85.6435546875,52.43453979492188,72.07067108154297,3,18,96.77162170410156
2022-06-02 18:55:00+00:00,76.3719314560294,77.570671081543,True,81.50958251953125,78.24536895751953,85.6435546875,50.818206787109375,71.47193145751953,3,18,96.77162170410156
2022-06-02 19:00:00+00:00,76.6597763076425,76.4719314575195,True,81.1982650756836,77.944580078125,86.03112030029297,49.77675247192383,71.55977630615234,3,19,99.91426849365234
2022-06-02 19:05:00+00:00,77.0971695035696,76.4719314575195,True,81.50859069824219,77.9457778930664,85.74497985839844,50.56710815429688,71.4971694946289,3,19,99.91426849365234
2022-06-02 19:10:00+00:00,77.8048111125827,77.4958724975586,True,80.90117645263672,77.9457778930664,85.74497985839844,51.69659805297852,71.7048110961914,3,19,99.91426849365234
2022-06-02 19:15:00+00:00,78.2678619623184,77.4958724975586,True,81.49859619140625,77.9457778930664,85.74497985839844,51.43752670288086,71.66786193847656,3,19,99.91426849365234
2022-06-02 19:20:00+00:00,78.4819580391049,58.0,True,81.49859619140625,77.9457778930664,85.74497985839844,50.273582458496094,71.3819580078125,3,19,99.91426849365234
2022-06-02 19:25:00+00:00,79.7271286398172,58.0,True,81.20145416259766,77.9457778930664,86.09076690673828,50.68906784057617,72.12712860107422,3,19,99.91426849365234
2022-06-02 19:30:00+00:00,80.0,58.0,True,81.20145416259766,77.9457778930664,86.40827178955078,50.34953689575195,71.9684829711914,3,19,99.91426849365234
2022-06-02 19:35:00+00:00,80.0,58.0,True,80.89525604248047,77.64653778076172,86.06752014160156,50.19243240356445,71.46163177490234,3,19,99.91426849365234
2022-06-02 19:40:00+00:00,80.0,58.0,True,81.50131225585938,78.25947570800781,85.73875427246094,50.73003387451172,71.40206909179688,3,19,99.91426849365234
2022-06-02 19:45:00+00:00,80.0,58.0,True,81.81655883789062,78.25947570800781,86.09345245361328,49.59080505371094,71.55850982666016,3,19,99.91426849365234
2022-06-02 19:50:00+00:00,80.0,58.0,True,81.50810241699219,78.25947570800781,86.09345245361328,50.19272232055664,71.87454986572266,3,19,99.91426849365234
2022-06-02 19:55:00+00:00,80.0,58.0,True,81.80733489990234,78.56094360351562,86.73715209960938,49.97420120239258,72.11697387695312,3,19,99.91426849365234
2022-06-02 20:00:00+00:00,80.0,58.0,True,81.80733489990234,78.26121520996094,86.73715209960938,49.68431854248047,71.8630599975586,3,20,99.91426849365234
2022-06-02 20:05:00+00:00,80.0,58.0,True,81.80733489990234,78.26121520996094,86.73715209960938,50.03426742553711,71.98078155517578,3,20,99.91426849365234
2022-06-02 20:10:00+00:00,80.0,58.0,True,81.80733489990234,78.26121520996094,86.4305648803711,50.79497909545898,71.95856475830078,3,20,99.91426849365234
2022-06-02 20:15:00+00:00,80.0,58.0,True,81.80733489990234,78.5618667602539,86.05024719238281,51.542442321777344,72.22930145263672,3,20,99.91426849365234
2022-06-02 20:20:00+00:00,80.0,58.0,True,81.80733489990234,78.5618667602539,85.2188491821289,52.93556213378906,71.75422668457031,3,20,99.91426849365234
2022-06-02 20:25:00+00:00,80.0,58.0,True,81.80733489990234,78.26154327392578,83.13357543945312,57.90974044799805,71.65887451171875,3,20,99.91426849365234
2022-06-02 20:30:00+00:00,80.0,58.0,True,81.50837707519531,78.26154327392578,83.50520324707031,55.414794921875,71.3133316040039,3,20,99.91426849365234
2022-06-02 20:35:00+00:00,80.0,58.0,True,81.50837707519531,78.26154327392578,83.8201675415039,54.35712814331055,71.36618041992188,3,20,99.91426849365234
2022-06-02 20:40:00+00:00,80.0,58.0,True,80.8851547241211,77.35155487060547,84.51457214355469,50.35286331176758,70.52754211425781,3,20,99.91426849365234
2022-06-02 20:45:00+00:00,80.0,58.0,True,80.56019592285156,77.04774475097656,84.87246704101562,48.91463088989258,70.41960144042969,3,20,99.91426849365234
2022-06-02 20:50:00+00:00,80.0,58.0,True,80.56019592285156,77.34710693359375,85.22105407714844,49.9550895690918,70.94822692871094,3,20,99.91426849365234
2022-06-02 20:55:00+00:00,80.0,58.0,True,80.8787841796875,77.65576171875,85.84723663330078,49.79312515258789,71.42791748046875,3,20,99.91426849365234
2022-06-02 21:00:00+00:00,80.0,58.0,True,81.18585205078125,77.65576171875,86.16844177246094,50.07845306396485,71.82632446289062,3,21,99.91426849365234
2022-06-02 21:05:00+00:00,80.0,58.0,True,81.51385498046875,77.95335388183594,86.47508239746094,50.2432861328125,72.0671157836914,3,21,99.91426849365234
2022-06-02 21:10:00+00:00,80.0,58.0,True,81.51385498046875,78.25809478759766,86.7783432006836,49.45570755004883,71.96575927734375,3,21,99.91426849365234
2022-06-02 21:15:00+00:00,80.0,58.0,True,81.82642364501953,78.5600814819336,87.1087417602539,49.71346664428711,72.39720153808594,3,21,99.91426849365234
2022-06-02 21:20:00+00:00,80.0,58.0,True,81.82642364501953,78.5600814819336,87.1087417602539,50.28207778930664,72.5307388305664,3,21,99.91426849365234
2022-06-02 21:25:00+00:00,80.0,58.0,True,81.82642364501953,78.5600814819336,85.89234161376953,52.40542984008789,72.0276870727539,3,21,99.91426849365234
2022-06-02 21:30:00+00:00,80.0,58.0,True,81.82642364501953,78.5600814819336,84.81517028808594,53.567195892333984,71.75192260742188,3,21,99.91426849365234
2022-06-02 21:35:00+00:00,80.0,58.0,True,81.82642364501953,78.5600814819336,84.16049194335938,54.99238586425781,71.56619262695312,3,21,99.91426849365234
2022-06-02 21:40:00+00:00,80.0,58.0,True,81.82642364501953,78.5600814819336,84.16049194335938,54.515506744384766,71.75918579101562,3,21,99.91426849365234
2022-06-02 21:45:00+00:00,80.0,58.0,True,81.82642364501953,78.25907897949219,84.16049194335938,53.86769104003906,71.2095947265625,3,21,99.91426849365234
2022-06-02 21:50:00+00:00,80.0,58.0,True,81.2307357788086,77.6568603515625,83.43559265136719,53.41643905639648,70.37981414794922,3,21,99.91426849365234
2022-06-02 21:55:00+00:00,80.0,58.0,True,81.2307357788086,77.6568603515625,82.80403900146484,55.4785041809082,70.5503158569336,3,21,99.91426849365234
2022-06-02 22:00:00+00:00,80.0,58.0,True,80.93160247802734,77.6568603515625,82.46566009521484,56.64057922363281,70.68892669677734,3,22,99.91426849365234
2022-06-02 22:05:00+00:00,80.0,58.0,True,80.93160247802734,77.6568603515625,82.46566009521484,57.44172286987305,70.72613525390625,3,22,99.91426849365234
2022-06-02 22:10:00+00:00,80.0,58.0,True,81.23596954345703,77.9549560546875,81.83463287353516,61.517032623291016,71.62274932861328,3,22,99.91426849365234
2022-06-02 22:15:00+00:00,80.0,58.0,True,81.23596954345703,77.9549560546875,81.15984344482422,62.429298400878906,71.21002960205078,3,22,99.91426849365234
2022-06-02 22:20:00+00:00,75.9033752456307,58.0,True,81.23596954345703,77.9549560546875,80.82198333740234,62.43909454345703,70.80337524414062,3,22,99.91426849365234
2022-06-02 22:25:00+00:00,76.4834228605032,58.0,True,80.93893432617188,77.65391540527344,80.82198333740234,61.3858642578125,70.8834228515625,3,22,99.91426849365234
2022-06-02 22:30:00+00:00,76.4114929363132,58.0,True,80.31352233886719,77.35458374023438,80.82198333740234,60.23446273803711,70.31149291992188,3,22,99.91426849365234
2022-06-02 22:35:00+00:00,76.9936462640762,58.0,True,80.61250305175781,77.35458374023438,80.82198333740234,59.65108108520508,70.39364624023438,3,22,99.91426849365234
2022-06-02 22:40:00+00:00,77.5900360420346,58.0,True,80.61250305175781,77.35458374023438,81.50038146972656,58.99238967895508,70.49003601074219,3,22,99.91426849365234
2022-06-02 22:45:00+00:00,78.4135452657938,58.0,True,80.61250305175781,77.35458374023438,82.18128967285156,57.95238494873047,70.81354522705078,3,22,99.91426849365234
2022-06-02 22:50:00+00:00,78.7657639011741,58.0,True,80.3091049194336,77.35458374023438,82.49478912353516,56.20508193969727,70.66576385498047,3,22,99.91426849365234
2022-06-02 22:55:00+00:00,79.0603119432926,58.0,True,80.3091049194336,77.0516586303711,82.49478912353516,56.20508193969727,70.46031188964844,3,22,99.91426849365234
2022-06-02 23:00:00+00:00,79.475061096251,58.0,True,80.3091049194336,77.0516586303711,81.4349365234375,58.03934860229492,70.37506103515625,3,23,99.91426849365234
2022-06-02 23:05:00+00:00,79.5380036085844,58.0,True,80.3091049194336,77.0516586303711,80.81757354736328,59.42792510986328,69.93800354003906,3,23,99.91426849365234
2022-06-02 23:10:00+00:00,80.0,58.0,True,80.3091049194336,77.0516586303711,80.81757354736328,60.72922897338867,70.26995849609375,3,23,99.91426849365234
2022-06-02 23:15:00+00:00,80.0,58.0,True,79.69721221923828,76.75383758544922,80.51543426513672,60.47910690307617,70.14370727539062,3,23,99.91426849365234
2022-06-02 23:20:00+00:00,80.0,58.0,True,79.69721221923828,76.75383758544922,80.51543426513672,60.81558609008789,70.12089538574219,3,23,99.91426849365234
2022-06-02 23:25:00+00:00,80.0,58.0,True,79.69721221923828,76.75383758544922,79.82426452636719,61.245365142822266,69.77305603027344,3,23,99.91426849365234
2022-06-02 23:30:00+00:00,80.0,58.0,True,79.38538360595703,76.44976806640625,79.82426452636719,60.883819580078125,69.54440307617188,3,23,99.91426849365234
2022-06-02 23:35:00+00:00,80.0,58.0,True,79.075927734375,76.44976806640625,79.82426452636719,60.2723274230957,69.51034545898438,3,23,99.91426849365234
2022-06-02 23:40:00+00:00,80.0,58.0,True,78.77796936035156,76.15213012695312,79.82426452636719,60.007625579833984,69.54684448242188,3,23,99.91426849365234
2022-06-02 23:45:00+00:00,80.0,58.0,True,78.47721862792969,76.15213012695312,79.82426452636719,59.57292938232422,69.24546813964844,3,23,99.91426849365234
2022-06-02 23:50:00+00:00,80.0,58.0,True,78.47721862792969,75.85427856445312,79.19599151611328,60.855098724365234,69.04662322998047,3,23,99.91426849365234
2022-06-02 23:55:00+00:00,80.0,58.0,True,78.47721862792969,75.85427856445312,78.8973159790039,61.53287124633789,68.99122619628906,3,23,99.91426849365234
2022-06-03 00:00:00+00:00,80.0,58.0,True,78.79022216796875,75.85427856445312,78.57014465332031,62.334415435791016,68.9744644165039,4,0,99.91426849365234
2022-06-03 00:05:00+00:00,80.0,58.0,True,78.49193572998047,75.85427856445312,78.57014465332031,61.8166618347168,68.71873474121094,4,0,99.91426849365234
2022-06-03 00:10:00+00:00,80.0,58.0,True,78.49193572998047,75.85427856445312,78.25119018554688,61.42889404296875,68.46670532226562,4,0,99.91426849365234
2022-06-03 00:15:00+00:00,80.0,58.0,True,78.18856048583984,75.55644226074219,78.25119018554688,61.58095550537109,68.62730407714844,4,0,99.91426849365234
2022-06-03 00:20:00+00:00,80.0,58.0,True,78.18856048583984,75.55644226074219,78.25119018554688,61.25699996948242,68.5979232788086,4,0,99.91426849365234
2022-06-03 00:25:00+00:00,80.0,58.0,True,78.18856048583984,75.55644226074219,78.25119018554688,61.54811477661133,68.33588409423828,4,0,99.91426849365234
2022-06-03 00:30:00+00:00,80.0,58.0,True,78.18856048583984,75.55644226074219,78.25119018554688,62.286869049072266,68.4588394165039,4,0,99.91426849365234
2022-06-03 00:35:00+00:00,80.0,58.0,True,77.88091278076172,75.55644226074219,77.94496154785156,62.65826797485352,68.44866180419922,4,0,99.91426849365234
2022-06-03 00:40:00+00:00,80.0,58.0,True,77.88091278076172,75.25505065917969,77.62891387939453,63.01107406616211,68.29249572753906,4,0,99.91426849365234
2022-06-03 00:45:00+00:00,80.0,58.0,True,77.57693481445312,75.25505065917969,77.62891387939453,62.42357635498047,68.07877349853516,4,0,99.91426849365234
2022-06-03 00:50:00+00:00,80.0,58.0,True,77.57693481445312,75.25505065917969,77.62891387939453,62.75175857543945,68.14115142822266,4,0,99.91426849365234
2022-06-03 00:55:00+00:00,80.0,58.0,True,77.27886962890625,74.95699310302734,77.30512237548828,63.107120513916016,68.07405853271484,4,0,99.91426849365234
2022-06-03 01:00:00+00:00,80.0,58.0,True,77.27886962890625,74.65839385986328,77.30512237548828,61.54339218139648,67.4130630493164,4,1,99.91426849365234
2022-06-03 01:05:00+00:00,80.0,58.0,True,76.97960662841797,74.65839385986328,76.9940185546875,61.54339218139648,67.37782287597656,4,1,99.91426849365234
2022-06-03 01:10:00+00:00,80.0,58.0,True,76.66329193115234,74.35870361328125,76.9940185546875,61.73190689086914,67.3792724609375,4,1,99.91426849365234
2022-06-03 01:15:00+00:00,80.0,58.0,True,76.66329193115234,74.35870361328125,76.66094970703125,62.32292556762695,67.27596282958984,4,1,99.91426849365234
2022-06-03 01:20:00+00:00,80.0,58.0,True,76.36094665527344,74.06060791015625,76.66094970703125,62.08489990234375,67.09434509277344,4,1,99.91426849365234
2022-06-03 01:25:00+00:00,80.0,58.0,True,76.36094665527344,74.06060791015625,76.66094970703125,62.08489990234375,67.0942153930664,4,1,99.91426849365234
2022-06-03 01:30:00+00:00,80.0,58.0,True,75.72276306152344,73.7608642578125,76.33686065673828,62.4155502319336,66.9341812133789,4,1,99.91426849365234
2022-06-03 01:35:00+00:00,80.0,58.0,True,76.3306655883789,73.7608642578125,76.02867126464844,62.74385452270508,66.8772201538086,4,1,99.91426849365234
2022-06-03 01:40:00+00:00,72.0221191421151,58.0,True,76.3306655883789,73.7608642578125,76.02867126464844,63.07918548583984,66.922119140625,4,1,99.91426849365234
2022-06-03 01:45:00+00:00,72.5366149991751,58.0,True,76.02120971679688,73.7608642578125,76.02867126464844,63.23834228515625,66.93661499023438,4,1,99.91426849365234
2022-06-03 01:50:00+00:00,72.9873291179538,58.0,True,76.31904602050781,73.7608642578125,76.02867126464844,63.23834228515625,66.8873291015625,4,1,99.91426849365234
2022-06-03 01:55:00+00:00,73.3427902460098,58.0,True,71.69530487060547,73.7608642578125,75.71821594238281,63.417240142822266,66.74279022216797,4,1,99.91426849365234
2022-06-03 02:00:00+00:00,73.8438049629331,58.0,True,75.21357727050781,72.83158111572266,75.71821594238281,63.97286605834961,66.74380493164062,4,2,99.91426849365234
2022-06-03 02:05:00+00:00,74.3242203146219,58.0,True,76.46376037597656,73.73846435546875,75.42070770263672,64.29953002929688,66.7242202758789,4,2,99.91426849365234
2022-06-03 02:10:00+00:00,74.7837616428733,58.0,True,76.12843322753906,73.73846435546875,75.42070770263672,64.14948272705078,66.68376159667969,4,2,99.91426849365234
2022-06-03 02:15:00+00:00,75.0333572924137,58.0,True,75.51304626464844,73.44022369384766,75.42070770263672,63.89990615844727,66.43335723876953,4,2,99.91426849365234
2022-06-03 02:20:00+00:00,75.4535690918565,58.0,True,75.20471954345703,73.14063262939453,75.1179428100586,63.74868392944336,66.35356903076172,4,2,99.91426849365234
2022-06-03 02:25:00+00:00,75.9283158034086,58.0,True,75.20471954345703,73.14063262939453,75.1179428100586,63.96643829345703,66.32831573486328,4,2,99.91426849365234
2022-06-03 02:30:00+00:00,76.4599320217967,58.0,True,75.50676727294922,73.14063262939453,75.1179428100586,64.32234191894531,66.35993194580078,4,2,99.91426849365234
2022-06-03 02:35:00+00:00,77.0115601420403,58.0,True,74.9058609008789,73.14063262939453,75.1179428100586,64.48895263671875,66.41156005859375,4,2,99.91426849365234
2022-06-03 02:40:00+00:00,77.4751984551549,58.0,True,75.2154769897461,73.14063262939453,75.1179428100586,64.7943344116211,66.37519836425781,4,2,99.91426849365234
2022-06-03 02:45:00+00:00,77.9256608039141,58.0,True,75.2154769897461,73.14063262939453,74.81981658935547,64.94497680664062,66.3256607055664,4,2,99.91426849365234
2022-06-03 02:50:00+00:00,78.3675324544311,58.0,True,75.2154769897461,73.14063262939453,74.81981658935547,65.31138610839844,66.26753234863281,4,2,99.91426849365234
2022-06-03 02:55:00+00:00,78.9116532504559,58.0,True,74.91028594970703,73.14063262939453,74.81981658935547,65.31138610839844,66.31165313720703,4,2,99.91426849365234
2022-06-03 03:00:00+00:00,79.3163163438439,58.0,True,71.7036361694336,73.4583511352539,74.50968933105469,65.31138610839844,66.21631622314453,4,3,99.91426849365234
2022-06-03 03:05:00+00:00,79.6955125182867,58.0,True,74.69294738769531,71.93844604492188,74.50968933105469,65.06712341308594,66.09551239013672,4,3,99.91426849365234
2022-06-03 03:10:00+00:00,80.0,58.0,True,77.32428741455078,73.53170013427734,74.50968933105469,65.06712341308594,65.96624755859375,4,3,99.91426849365234
2022-06-03 03:15:00+00:00,80.0,58.0,True,77.63224029541016,74.15184783935547,74.2105484008789,65.06712341308594,65.878662109375,4,3,99.91426849365234
2022-06-03 03:20:00+00:00,80.0,58.0,True,76.06488800048828,73.2431640625,74.2105484008789,65.41358947753906,65.76942443847656,4,3,99.91426849365234
2022-06-03 03:25:00+00:00,80.0,58.0,True,75.46029663085938,72.9458236694336,74.2105484008789,65.41358947753906,65.78868865966797,4,3,99.91426849365234
2022-06-03 03:30:00+00:00,80.0,58.0,True,75.16033935546875,72.9458236694336,74.2105484008789,66.23031616210938,65.94232177734375,4,3,99.91426849365234
2022-06-03 03:35:00+00:00,80.0,58.0,True,74.83895874023438,72.6462631225586,73.89678955078125,66.23031616210938,65.80784606933594,4,3,99.91426849365234
2022-06-03 03:40:00+00:00,80.0,58.0,True,74.83895874023438,72.6462631225586,73.58958435058594,66.60664367675781,65.7412109375,4,3,99.91426849365234
2022-06-03 03:45:00+00:00,80.0,58.0,True,74.22572326660156,72.3469009399414,73.58958435058594,66.98528289794922,65.72852325439453,4,3,99.91426849365234
2022-06-03 03:50:00+00:00,80.0,58.0,True,74.83302307128906,72.3469009399414,73.58958435058594,67.41023254394531,65.79116821289062,4,3,99.91426849365234
2022-06-03 03:55:00+00:00,80.0,58.0,True,75.17316436767578,72.64904022216797,73.28885650634766,67.92047119140625,65.79779815673828,4,3,99.91426849365234
2022-06-03 04:00:00+00:00,80.0,58.0,True,76.69121551513672,73.26239013671875,73.28885650634766,68.41747283935547,65.7894287109375,4,4,99.91426849365234
2022-06-03 04:05:00+00:00,80.0,58.0,True,76.99078369140625,73.56319427490234,72.98798370361328,68.58348083496094,65.71393585205078,4,4,99.91426849365234
2022-06-03 04:10:00+00:00,80.0,58.0,True,77.31265258789062,73.86160278320312,72.98798370361328,68.95386505126953,65.7373046875,4,4,99.91426849365234
2022-06-03 04:15:00+00:00,80.0,58.0,True,77.31265258789062,73.86160278320312,72.98798370361328,68.95386505126953,65.74327850341797,4,4,99.91426849365234
2022-06-03 04:20:00+00:00,80.0,58.0,True,77.01535034179688,73.86160278320312,72.98798370361328,69.50688171386719,65.74629974365234,4,4,99.91426849365234
