time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-03 04:25:00+00:00,80.0,58.0,True,76.7120132446289,73.56088256835938,72.68018341064453,70.07209777832031,65.63346862792969,4,4,99.91426849365234
2022-06-03 04:30:00+00:00,80.0,58.0,True,76.7120132446289,73.56088256835938,72.68018341064453,70.46920013427734,65.66146087646484,4,4,99.91426849365234
2022-06-03 04:35:00+00:00,80.0,58.0,True,76.41268157958984,73.56088256835938,72.37608337402344,70.78904724121094,65.54486083984375,4,4,99.91426849365234
2022-06-03 04:40:00+00:00,80.0,58.0,True,76.41268157958984,73.56088256835938,72.06419372558594,70.94120025634766,65.4411392211914,4,4,99.91426849365234
2022-06-03 04:45:00+00:00,80.0,58.0,True,76.41268157958984,73.56088256835938,72.06419372558594,71.44281768798828,65.4853744506836,4,4,99.91426849365234
2022-06-03 04:50:00+00:00,80.0,58.0,True,76.1101303100586,72.96047973632812,72.06419372558594,71.80814361572266,65.52680206298828,4,4,99.91426849365234
2022-06-03 04:55:00+00:00,80.0,58.0,True,76.72132873535156,73.26133728027344,72.06419372558594,71.97407531738281,65.52445983886719,4,4,99.91426849365234
2022-06-03 05:00:00+00:00,70.4142089858651,58.0,True,76.72132873535156,73.26133728027344,71.76065826416016,71.61022186279297,65.314208984375,4,5,99.91426849365234
2022-06-03 05:05:00+00:00,70.8274170011282,58.0,True,76.72132873535156,73.26133728027344,71.76065826416016,71.76693725585938,65.2274169921875,4,5,99.91426849365234
2022-06-03 05:10:00+00:00,71.3012939617038,58.0,True,76.41060638427734,73.26133728027344,71.76065826416016,71.75528717041016,65.2012939453125,4,5,99.91426849365234
2022-06-03 05:15:00+00:00,71.7264190912247,58.0,True,76.41060638427734,73.26133728027344,71.76065826416016,71.90386962890625,65.12641906738281,4,5,99.91426849365234
2022-06-03 05:20:00+00:00,72.196214325726,58.0,True,76.41060638427734,73.26133728027344,71.46359252929688,71.90386962890625,65.0962142944336,4,5,99.91426849365234
2022-06-03 05:25:00+00:00,72.6386429220438,58.0,True,76.41060638427734,73.26133728027344,71.46359252929688,72.06939697265625,65.03864288330078,4,5,99.91426849365234
2022-06-03 05:30:00+00:00,73.1294647678733,58.0,True,75.78865814208984,72.9599380493164,71.46359252929688,72.1259994506836,65.02946472167969,4,5,99.91426849365234
2022-06-03 05:35:00+00:00,73.7194763720036,58.0,True,75.78865814208984,72.9599380493164,71.46359252929688,72.56214904785156,65.11947631835938,4,5,99.91426849365234
2022-06-03 05:40:00+00:00,74.1849304810166,58.0,True,76.08792114257812,72.9599380493164,71.15396881103516,72.7459487915039,65.08493041992188,4,5,99.91426849365234
2022-06-03 05:45:00+00:00,74.5762879103422,58.0,True,76.39103698730469,72.9599380493164,71.15396881103516,73.10498809814453,64.97628784179688,4,5,99.91426849365234
2022-06-03 05:50:00+00:00,75.0673615261912,58.0,True,76.08760070800781,72.9599380493164,71.15396881103516,73.10498809814453,64.96736145019531,4,5,99.91426849365234
2022-06-03 05:55:00+00:00,75.5223633646965,58.0,True,76.08760070800781,72.9599380493164,71.15396881103516,73.27693176269531,64.92236328125,4,5,99.91426849365234
2022-06-03 06:00:00+00:00,76.109994597733,58.0,True,75.78868865966797,72.9599380493164,71.15396881103516,73.5382080078125,65.00999450683594,4,6,99.91426849365234
2022-06-03 06:05:00+00:00,76.5553147345781,58.0,True,76.39935302734375,72.9599380493164,70.8552017211914,73.71025848388672,64.95531463623047,4,6,99.91426849365234
2022-06-03 06:10:00+00:00,77.0695283040404,58.0,True,75.78731536865234,72.9599380493164,70.8552017211914,74.05069732666016,64.96952819824219,4,6,99.91426849365234
2022-06-03 06:15:00+00:00,77.4611603915691,58.0,True,75.78731536865234,72.9599380493164,70.8552017211914,73.87742614746094,64.86116027832031,4,6,99.91426849365234
2022-06-03 06:20:00+00:00,77.9284302964807,58.0,True,75.80661010742188,72.65747833251953,70.8552017211914,73.88091278076172,64.82843017578125,4,6,99.91426849365234
2022-06-03 06:25:00+00:00,78.3737199157476,58.0,True,76.12547302246094,72.95610809326172,70.55297088623047,73.88091278076172,64.77371978759766,4,6,99.91426849365234
2022-06-03 06:30:00+00:00,78.8676545545459,58.0,True,75.80875396728516,72.95610809326172,70.55297088623047,74.04944610595703,64.76765441894531,4,6,99.91426849365234
2022-06-03 06:35:00+00:00,79.2841050624847,58.0,True,75.2039566040039,72.65327453613281,70.55297088623047,73.85004425048828,64.6841049194336,4,6,99.91426849365234
2022-06-03 06:40:00+00:00,79.7502000406385,58.0,True,74.89405822753906,72.3500747680664,70.55297088623047,74.20358276367188,64.65019989013672,4,6,99.91426849365234
2022-06-03 06:45:00+00:00,80.0,58.0,True,75.50007629394531,72.3500747680664,70.24758911132812,74.3709487915039,64.61573028564453,4,6,99.91426849365234
2022-06-03 06:50:00+00:00,80.0,58.0,True,75.8216323852539,72.65177154541016,70.24758911132812,74.5392074584961,64.57227325439453,4,6,99.91426849365234
2022-06-03 06:55:00+00:00,80.0,58.0,True,75.19140625,72.35208129882812,70.24758911132812,74.71674346923828,64.50554656982422,4,6,99.91426849365234
2022-06-03 07:00:00+00:00,80.0,58.0,True,75.19140625,72.35208129882812,70.24758911132812,75.30335235595703,64.53893280029297,4,7,99.91426849365234
2022-06-03 07:05:00+00:00,80.0,58.0,True,74.8943099975586,72.04938507080078,69.94763946533203,74.93656921386719,64.4177474975586,4,7,99.91426849365234
2022-06-03 07:10:00+00:00,80.0,58.0,True,75.19658660888672,72.34760284423828,69.94763946533203,75.13256072998047,64.50041198730469,4,7,99.91426849365234
2022-06-03 07:15:00+00:00,80.0,58.0,True,74.58358001708984,72.04891967773438,69.94763946533203,75.15826416015625,64.38450622558594,4,7,99.91426849365234
2022-06-03 07:20:00+00:00,80.0,58.0,True,74.88408660888672,72.04891967773438,69.94763946533203,75.15826416015625,64.3047866821289,4,7,99.91426849365234
2022-06-03 07:25:00+00:00,80.0,58.0,True,74.88408660888672,72.04891967773438,69.64897155761719,75.59171295166016,64.283935546875,4,7,99.91426849365234
2022-06-03 07:30:00+00:00,80.0,58.0,True,75.18242645263672,72.04891967773438,69.64897155761719,75.59171295166016,64.20502471923828,4,7,99.91426849365234
2022-06-03 07:35:00+00:00,80.0,58.0,True,74.26019287109375,72.04891967773438,69.64897155761719,75.75183868408203,64.1739273071289,4,7,99.91426849365234
2022-06-03 07:40:00+00:00,80.0,58.0,True,74.56666564941406,71.75032806396484,69.64897155761719,75.75399780273438,64.15478515625,4,7,99.91426849365234
2022-06-03 07:45:00+00:00,80.0,58.0,True,74.56666564941406,71.75032806396484,69.64897155761719,75.95182037353516,64.19036102294922,4,7,99.91426849365234
2022-06-03 07:50:00+00:00,80.0,58.0,True,74.86420440673828,71.75032806396484,69.34664154052734,76.04621124267578,64.08984375,4,7,99.91426849365234
2022-06-03 07:55:00+00:00,80.0,58.0,True,74.24639129638672,71.75032806396484,69.34664154052734,75.85275268554688,64.0073471069336,4,7,99.91426849365234
2022-06-03 08:00:00+00:00,80.0,58.0,True,74.24639129638672,71.44937133789062,69.34664154052734,76.15126037597656,64.04679107666016,4,8,99.91426849365234
2022-06-03 08:05:00+00:00,80.0,58.0,True,73.94342041015625,71.44937133789062,69.34664154052734,76.48751068115234,64.06340789794922,4,8,99.91426849365234
2022-06-03 08:10:00+00:00,80.0,58.0,True,74.25210571289062,71.44937133789062,69.34664154052734,76.01203918457031,63.98410415649414,4,8,99.91426849365234
2022-06-03 08:15:00+00:00,80.0,58.0,True,74.25210571289062,71.44937133789062,69.34664154052734,76.51119232177734,64.06453704833984,4,8,99.91426849365234
2022-06-03 08:20:00+00:00,69.0909210219979,58.0,True,74.56360626220703,71.44937133789062,69.04905700683594,77.26482391357422,63.99092102050781,4,8,99.91426849365234
2022-06-03 08:25:00+00:00,69.487714394927,58.0,True,73.96135711669922,71.44937133789062,69.04905700683594,76.87752532958984,63.88771438598633,4,8,99.91426849365234
2022-06-03 08:30:00+00:00,70.0660301372409,58.0,True,74.27705383300781,71.44937133789062,69.04905700683594,76.93419647216797,63.96603012084961,4,8,99.91426849365234
2022-06-03 08:35:00+00:00,70.4315506219864,58.0,True,73.9632797241211,71.44937133789062,69.04905700683594,77.05279541015625,63.83155059814453,4,8,99.91426849365234
2022-06-03 08:40:00+00:00,70.8887001350522,58.0,True,73.9632797241211,71.44937133789062,68.74993133544922,76.88555145263672,63.788700103759766,4,8,99.91426849365234
2022-06-03 08:45:00+00:00,71.3939796835184,58.0,True,73.9632797241211,71.44937133789062,68.74993133544922,77.21772003173828,63.79397964477539,4,8,99.91426849365234
2022-06-03 08:50:00+00:00,71.7762924656272,58.0,True,73.9632797241211,71.44937133789062,68.74993133544922,76.82195281982422,63.6762924194336,4,8,99.91426849365234
2022-06-03 08:55:00+00:00,72.1913849413395,58.0,True,73.9632797241211,71.14962005615234,68.74993133544922,76.82195281982422,63.59138488769531,4,8,99.91426849365234
2022-06-03 09:00:00+00:00,72.6802765503526,58.0,True,73.97758483886719,71.14962005615234,68.74993133544922,76.97564697265625,63.58027648925781,4,9,99.91426849365234
2022-06-03 09:05:00+00:00,73.2171341627836,58.0,True,73.66990661621094,71.14962005615234,68.74993133544922,77.14154815673828,63.61713409423828,4,9,99.91426849365234
2022-06-03 09:10:00+00:00,73.6711670681834,58.0,True,73.36697387695312,71.14962005615234,68.74993133544922,76.81517791748047,63.5711669921875,4,9,99.91426849365234
2022-06-03 09:15:00+00:00,74.1908966898918,58.0,True,73.66677856445312,71.14962005615234,68.74993133544922,76.81517791748047,63.59089660644531,4,9,99.91426849365234
2022-06-03 09:20:00+00:00,74.5256745293737,58.0,True,73.66677856445312,70.84951782226562,68.74993133544922,75.98109436035156,63.42567443847656,4,9,99.91426849365234
2022-06-03 09:25:00+00:00,74.9310280829668,58.0,True,73.67707061767578,71.14664459228516,68.74993133544922,75.72868347167969,63.33102798461914,4,9,99.91426849365234
2022-06-03 09:30:00+00:00,75.5027215108275,58.0,True,73.98323059082031,71.14664459228516,68.74993133544922,76.51636505126953,63.4027214050293,4,9,99.91426849365234
2022-06-03 09:35:00+00:00,76.0855805575848,58.0,True,73.3808364868164,71.14664459228516,68.45109558105469,76.8684310913086,63.48558044433594,4,9,99.91426849365234
2022-06-03 09:40:00+00:00,76.4677407518029,58.0,True,73.67784118652344,70.84676361083984,68.45109558105469,77.08055877685547,63.36774063110352,4,9,99.91426849365234
2022-06-03 09:45:00+00:00,76.9001824706793,58.0,True,73.67784118652344,70.84676361083984,68.45109558105469,77.08055877685547,63.3001823425293,4,9,99.91426849365234
2022-06-03 09:50:00+00:00,77.4082314893603,58.0,True,73.67784118652344,70.84676361083984,68.45109558105469,77.11087799072266,63.308231353759766,4,9,99.91426849365234
2022-06-03 09:55:00+00:00,77.8177621364594,58.0,True,73.67784118652344,70.84676361083984,68.14740753173828,77.26848602294922,63.2177619934082,4,9,99.91426849365234
2022-06-03 10:00:00+00:00,78.2247102335095,58.0,True,73.38014221191406,70.84676361083984,68.14740753173828,77.4261474609375,63.12471008300781,4,10,99.91426849365234
2022-06-03 10:05:00+00:00,78.4630677849054,58.0,True,73.07369995117188,70.5457534790039,67.83345031738281,76.84090423583984,62.863067626953125,4,10,99.91426849365234
2022-06-03 10:10:00+00:00,78.8707444891334,58.0,True,73.07369995117188,70.5457534790039,67.83345031738281,76.62781524658203,62.77074432373047,4,10,99.91426849365234
2022-06-03 10:15:00+00:00,79.3270242512226,58.0,True,72.76039123535156,70.5457534790039,67.83345031738281,76.62781524658203,62.72702407836914,4,10,99.91426849365234
2022-06-03 10:20:00+00:00,79.697957791388,58.0,True,72.76039123535156,70.5457534790039,67.83345031738281,76.47874450683594,62.597957611083984,4,10,99.91426849365234
2022-06-03 10:25:00+00:00,79.9946115463972,58.0,True,72.76039123535156,70.24817657470703,67.53252410888672,76.04224395751953,62.39461135864258,4,10,99.91426849365234
2022-06-03 10:30:00+00:00,80.0,58.0,True,72.46112823486328,70.24817657470703,67.53252410888672,75.58839416503906,62.25117492675781,4,10,99.91426849365234
2022-06-03 10:35:00+00:00,80.0,58.0,True,72.46112823486328,69.946533203125,67.53252410888672,75.2761459350586,62.20028305053711,4,10,99.91426849365234
2022-06-03 10:40:00+00:00,80.0,58.0,True,71.85546112060547,69.64306640625,67.53252410888672,74.22489166259766,62.03158187866211,4,10,99.91426849365234
2022-06-03 10:45:00+00:00,80.0,58.0,True,71.24401092529297,69.34160614013672,67.53252410888672,72.77716827392578,61.80968475341797,4,10,99.91426849365234
2022-06-03 10:50:00+00:00,80.0,58.0,True,71.24401092529297,69.04402923583984,67.53252410888672,70.5695571899414,61.38983154296875,4,10,99.91426849365234
2022-06-03 10:55:00+00:00,80.0,58.0,True,70.9435806274414,68.7445068359375,67.53252410888672,70.02472686767578,61.313926696777344,4,10,99.91426849365234
2022-06-03 11:00:00+00:00,80.0,58.0,True,69.66813659667969,67.82574462890625,67.83646392822266,68.64286804199219,61.08298110961914,4,11,99.91426849365234
2022-06-03 11:05:00+00:00,80.0,58.0,True,70.92630004882812,68.43546295166016,67.83646392822266,67.95199584960938,60.97512435913086,4,11,99.91426849365234
2022-06-03 11:10:00+00:00,80.0,58.0,True,71.53840637207031,68.73898315429688,67.83646392822266,65.81736755371094,60.55623626708984,4,11,99.91426849365234
2022-06-03 11:15:00+00:00,80.0,58.0,True,70.1892318725586,68.1157455444336,68.13856506347656,64.67868041992188,60.43056869506836,4,11,99.91426849365234
2022-06-03 11:20:00+00:00,80.0,58.0,True,70.81071472167969,68.1157455444336,68.13856506347656,64.00979614257812,60.304195404052734,4,11,99.91426849365234
2022-06-03 11:25:00+00:00,80.0,58.0,True,69.87889099121094,68.41675567626953,68.13856506347656,64.30227661132812,60.47944259643555,4,11,99.91426849365234
2022-06-03 11:30:00+00:00,80.0,58.0,True,70.48222351074219,67.79376220703125,68.13856506347656,63.67338943481445,60.284297943115234,4,11,99.91426849365234
2022-06-03 11:35:00+00:00,80.0,58.0,True,70.48222351074219,68.0927963256836,68.13856506347656,63.659664154052734,60.31170272827149,4,11,99.91426849365234
2022-06-03 11:40:00+00:00,65.301499940455,58.0,True,69.20853424072266,67.47137451171875,68.13856506347656,63.51082611083984,60.20149993896485,4,11,99.91426849365234
2022-06-03 11:45:00+00:00,65.884973153472,58.0,True,69.82776641845703,67.77012634277344,68.13856506347656,63.91741561889648,60.28497314453125,4,11,99.91426849365234
2022-06-03 11:50:00+00:00,66.6463791057468,58.0,True,69.82776641845703,67.77012634277344,68.13856506347656,64.61250305175781,60.54637908935547,4,11,99.91426849365234
2022-06-03 11:55:00+00:00,67.2541939020157,58.0,True,69.85870361328125,67.46743774414062,68.13856506347656,65.04936981201172,60.65419387817383,4,11,99.91426849365234
2022-06-03 12:00:00+00:00,67.7839332893491,58.0,True,70.17262268066406,67.77925109863281,68.13856506347656,65.51022338867188,60.68393325805664,4,12,99.91426849365234
2022-06-03 12:05:00+00:00,68.2348953634501,58.0,True,70.12893676757812,68.08456420898438,68.13856506347656,65.344970703125,60.63489532470703,4,12,99.91426849365234
2022-06-03 12:10:00+00:00,68.7136932834983,58.0,True,69.78555297851562,67.77287292480469,68.13856506347656,65.23407745361328,60.61369323730469,4,12,99.91426849365234
2022-06-03 12:15:00+00:00,69.0880447924137,58.0,True,70.09095001220703,67.77287292480469,68.13856506347656,64.7771224975586,60.48804473876953,4,12,99.91426849365234
2022-06-03 12:20:00+00:00,69.4975945129991,58.0,True,69.45301818847656,67.45292663574219,68.13856506347656,65.14672088623047,60.3975944519043,4,12,99.91426849365234
2022-06-03 12:25:00+00:00,69.8150727003813,58.0,True,69.7506103515625,67.75254821777344,68.13856506347656,64.87139892578125,60.21507263183594,4,12,99.91426849365234
2022-06-03 12:30:00+00:00,70.2539192959666,58.0,True,69.7506103515625,67.75254821777344,67.83716583251953,65.02466583251953,60.1539192199707,4,12,99.91426849365234
2022-06-03 12:35:00+00:00,70.563687980175,58.0,True,69.42184448242188,67.1519775390625,67.83716583251953,63.78923797607422,59.96368789672852,4,12,99.91426849365234
2022-06-03 12:40:00+00:00,71.2756668999791,58.0,True,69.72882080078125,67.4567642211914,68.15258026123047,63.42926025390625,60.17566680908203,4,12,99.91426849365234
2022-06-03 12:45:00+00:00,71.9957177191973,58.0,True,69.05953216552734,67.4567642211914,68.46592712402344,62.612606048583984,60.39571762084961,4,12,99.91426849365234
2022-06-03 12:50:00+00:00,72.3880021199584,58.0,True,69.37480163574219,67.4567642211914,68.7794418334961,60.93840408325195,60.28800201416016,4,12,99.91426849365234
2022-06-03 12:55:00+00:00,72.8086144626141,58.0,True,69.06523895263672,67.14517211914062,69.09761810302734,59.5659294128418,60.208614349365234,4,12,99.91426849365234
2022-06-03 13:00:00+00:00,73.2345597520471,58.0,True,69.37971496582031,67.44640350341797,69.42727661132812,58.17354965209961,60.134559631347656,4,13,99.91426849365234
2022-06-03 13:05:00+00:00,73.6746003478766,58.0,True,68.44405364990234,67.44640350341797,69.73652648925781,56.763893127441406,60.07460021972656,4,13,99.91426849365234
2022-06-03 13:10:00+00:00,74.1961800977588,58.0,True,69.38197326660156,67.44771575927734,70.04444122314453,56.110107421875,60.0961799621582,4,13,99.91426849365234
2022-06-03 13:15:00+00:00,74.9647958278656,58.0,True,69.0730209350586,67.44771575927734,70.37374114990234,56.42493438720703,60.36479568481445,4,13,99.91426849365234
2022-06-03 13:20:00+00:00,75.4970605447888,58.0,True,69.7299575805664,67.75718688964844,70.70751953125,54.86285400390625,60.39706039428711,4,13,99.91426849365234
2022-06-03 13:25:00+00:00,76.0019967705011,58.0,True,69.11637115478516,67.1464614868164,71.68453979492188,52.2757568359375,60.40199661254883,4,13,99.91426849365234
2022-06-03 13:30:00+00:00,76.3785684332252,58.0,True,69.71509552001953,67.44889831542969,71.98320007324219,51.209449768066406,60.278568267822266,4,13,99.91426849365234
2022-06-03 13:35:00+00:00,76.9938104450703,58.0,True,68.76545715332031,67.13531494140625,71.98320007324219,51.02926254272461,60.3938102722168,4,13,99.91426849365234
2022-06-03 13:40:00+00:00,77.6632287874818,58.0,True,69.70892333984375,67.73900604248047,72.28634643554688,51.06079864501953,60.56322860717773,4,13,99.91426849365234
2022-06-03 13:45:00+00:00,77.9535844773054,58.0,True,68.45295715332031,67.43077850341797,72.28634643554688,50.08366012573242,60.35358428955078,4,13,99.91426849365234
2022-06-03 13:50:00+00:00,78.0859010741115,58.0,True,68.48849487304688,67.4198226928711,72.60577392578125,48.16094970703125,59.98590087890625,4,13,99.91426849365234
2022-06-03 13:55:00+00:00,79.1204126477242,58.0,True,69.23344421386719,67.41230773925781,72.90924072265625,48.81769561767578,60.52041244506836,4,13,99.91426849365234
2022-06-03 14:00:00+00:00,79.4445512965322,58.0,True,67.91401672363281,67.11083221435547,72.90924072265625,47.98041534423828,60.34455108642578,4,14,99.91426849365234
2022-06-03 14:05:00+00:00,80.0,58.0,True,69.19011688232422,67.39525604248047,73.23289489746094,47.903228759765625,60.56192779541016,4,14,99.91426849365234
2022-06-03 14:10:00+00:00,80.0,58.0,True,68.50090789794922,67.39006042480469,73.23289489746094,47.69999694824219,60.55533218383789,4,14,99.91426849365234
2022-06-03 14:15:00+00:00,80.0,58.0,True,68.1822738647461,67.38883972167969,73.86201477050781,45.84626007080078,60.46627426147461,4,14,99.91426849365234
2022-06-03 14:20:00+00:00,80.0,58.0,True,69.19161987304688,66.76669311523438,74.1948471069336,45.55681610107422,60.61745071411133,4,14,99.91426849365234
2022-06-03 14:25:00+00:00,80.0,58.0,True,68.20327758789062,67.37332916259766,74.49443054199219,45.1689682006836,60.69150924682617,4,14,99.91426849365234
2022-06-03 14:30:00+00:00,80.0,58.0,True,70.10360717773438,67.97749328613281,75.17631530761719,44.084468841552734,60.93097305297852,4,14,99.91426849365234
2022-06-03 14:35:00+00:00,80.0,58.0,True,69.1844253540039,67.67904663085938,75.47473907470703,43.92728042602539,61.100128173828125,4,14,99.91426849365234
2022-06-03 14:40:00+00:00,80.0,58.0,True,69.81629943847656,67.98368072509766,76.0720443725586,41.94940948486328,60.928489685058594,4,14,99.91426849365234
2022-06-03 14:45:00+00:00,80.0,58.0,True,68.54119110107422,67.34815216064453,76.0720443725586,41.58419418334961,60.93539810180664,4,14,99.91426849365234
2022-06-03 14:50:00+00:00,80.0,58.0,True,69.85469818115234,67.95671081542969,76.37923431396484,40.10595703125,60.7333984375,4,14,99.91426849365234
2022-06-03 14:55:00+00:00,80.0,58.0,True,69.90745544433594,67.34947967529297,76.6839599609375,39.249961853027344,60.73361206054688,4,14,99.91426849365234
2022-06-03 15:00:00+00:00,66.0339447036386,58.0,True,68.64024353027344,67.6481704711914,77.0024185180664,39.574806213378906,60.93394470214844,4,15,99.91426849365234
2022-06-03 15:05:00+00:00,66.3824859708548,58.0,True,70.21602630615234,67.63276672363281,77.34420776367188,38.12922668457031,60.78248596191406,4,15,99.91426849365234
2022-06-03 15:10:00+00:00,66.7332550212741,58.0,True,68.61644744873047,67.32832336425781,77.34420776367188,37.37356185913086,60.63325500488281,4,15,99.91426849365234
2022-06-03 15:15:00+00:00,67.3482261896133,58.0,True,69.24406433105469,67.31846618652344,77.6507797241211,37.09630584716797,60.74822616577149,4,15,99.91426849365234
2022-06-03 15:20:00+00:00,67.4962555244565,58.0,True,68.24737548828125,66.08267974853516,77.96495819091797,35.77170944213867,60.39625549316406,4,15,99.91426849365234
2022-06-03 15:25:00+00:00,68.2137848287821,58.0,True,69.19401550292969,67.01822662353516,77.96495819091797,35.77170944213867,60.61378479003906,4,15,99.91426849365234
2022-06-03 15:30:00+00:00,68.9977623447776,58.0,True,68.00337219238281,66.39982604980469,78.63888549804688,35.77170944213867,60.897762298583984,4,15,99.91426849365234
2022-06-03 15:35:00+00:00,69.4198242723942,58.0,True,68.03271484375,66.70774841308594,78.97862243652344,34.92527770996094,60.81982421875,4,15,99.91426849365234
2022-06-03 15:40:00+00:00,70.462480224669,58.0,True,69.65705871582031,67.32394409179688,79.62759399414062,34.943580627441406,61.36248016357422,4,15,99.91426849365234
2022-06-03 15:45:00+00:00,71.3514420241118,58.0,True,67.79573822021484,67.01030731201172,80.2843246459961,34.66560745239258,61.751441955566406,4,15,99.91426849365234
2022-06-03 15:50:00+00:00,71.4788910672069,58.0,True,69.73776245117188,67.33863830566406,80.2843246459961,33.73509216308594,61.37889099121094,4,15,99.91426849365234
2022-06-03 15:55:00+00:00,72.0094582438469,58.0,True,68.02832794189453,67.32569885253906,80.6724624633789,32.84036636352539,61.40945816040039,4,15,99.91426849365234
2022-06-03 16:00:00+00:00,72.4323594048619,58.0,True,69.95702362060547,67.62529754638672,80.6724624633789,32.46249771118164,61.33235931396485,4,16,99.91426849365234
2022-06-03 16:05:00+00:00,73.4915215522051,58.0,True,68.34817504882812,67.32231903076172,81.4563217163086,32.48252868652344,61.89152145385742,4,16,99.91426849365234
2022-06-03 16:10:00+00:00,73.4921700581908,58.0,True,69.28184509277344,67.3291015625,81.77068328857422,31.153823852539062,61.39216995239258,4,16,99.91426849365234
2022-06-03 16:15:00+00:00,73.8209664523602,58.0,True,67.96228790283203,66.7089614868164,81.77068328857422,30.606260299682617,61.22096633911133,4,16,99.91426849365234
2022-06-03 16:20:00+00:00,73.9143159165978,58.0,True,68.91442108154297,67.0271224975586,81.46495819091797,30.13814163208008,60.81431579589844,4,16,99.91426849365234
2022-06-03 16:25:00+00:00,74.5769555419684,58.0,True,66.98860168457031,66.40472412109375,81.46495819091797,29.75221061706543,60.97695541381836,4,16,99.91426849365234
2022-06-03 16:30:00+00:00,75.3187882825732,58.0,True,69.62230682373047,67.33757019042969,81.7666015625,29.839330673217773,61.218788146972656,4,16,99.91426849365234
2022-06-03 16:35:00+00:00,76.205381155014,58.0,True,67.07804107666016,66.42391967773438,82.08970642089844,30.169883728027344,61.60538101196289,4,16,99.91426849365234
2022-06-03 16:40:00+00:00,76.021146543324,58.0,True,69.62657165527344,67.35507202148438,82.39254760742188,28.48611831665039,60.921146392822266,4,16,99.91426849365234
2022-06-03 16:45:00+00:00,76.8363778740168,58.0,True,67.76398468017578,67.04340362548828,82.39254760742188,28.86368751525879,61.23637771606445,4,16,99.91426849365234
2022-06-03 16:50:00+00:00,77.5996721014381,58.0,True,66.01029205322266,64.43156433105469,82.39254760742188,29.0411376953125,61.49967193603516,4,16,99.91426849365234
2022-06-03 16:55:00+00:00,77.8435952961445,58.0,True,68.25659942626953,66.31427001953125,82.72206115722656,28.289756774902344,61.243595123291016,4,16,99.91426849365234
2022-06-03 17:00:00+00:00,78.6689508333802,58.0,True,71.50664520263672,68.47654724121094,83.02538299560547,28.44618034362793,61.56895065307617,4,17,99.91426849365234
2022-06-03 17:05:00+00:00,79.3865945786238,58.0,True,71.84065246582031,68.78995513916016,83.37146759033203,28.456411361694336,61.78659439086914,4,17,99.91426849365234
2022-06-03 17:10:00+00:00,80.0,58.0,True,69.90689849853516,67.88346099853516,83.76774597167969,28.41792106628418,62.040313720703125,4,17,99.91426849365234
2022-06-03 17:15:00+00:00,80.0,58.0,True,69.60903930664062,67.88346099853516,84.06562042236328,28.773834228515625,62.32750701904297,4,17,99.91426849365234
2022-06-03 17:20:00+00:00,80.0,58.0,True,69.29351806640625,67.27110290527344,84.3702163696289,27.855016708374023,62.02732849121094,4,17,99.91426849365234
2022-06-03 17:25:00+00:00,80.0,58.0,True,69.59774017333984,67.56967163085938,84.3702163696289,28.0611515045166,62.078712463378906,4,17,99.91426849365234
2022-06-03 17:30:00+00:00,80.0,58.0,True,69.61284637451172,67.56967163085938,84.3702163696289,28.507169723510746,62.56487655639648,4,17,99.91426849365234
2022-06-03 17:35:00+00:00,80.0,58.0,True,69.60427856445312,68.17108154296875,84.71728515625,28.712263107299805,62.6294174194336,4,17,99.91426849365234
2022-06-03 17:40:00+00:00,80.0,58.0,True,69.61015319824219,67.56988525390625,83.89048767089844,30.317916870117188,62.81560134887695,4,17,99.91426849365234
2022-06-03 17:45:00+00:00,80.0,58.0,True,69.61015319824219,67.87046813964844,83.10101318359375,30.317916870117188,62.24705123901367,4,17,99.91426849365234
2022-06-03 17:50:00+00:00,80.0,58.0,True,68.98117065429688,67.567626953125,83.47708892822266,29.45919418334961,62.137184143066406,4,17,99.91426849365234
2022-06-03 17:55:00+00:00,80.0,58.0,True,68.35283660888672,67.567626953125,83.47708892822266,29.570051193237305,62.30144500732422,4,17,99.91426849365234
2022-06-03 18:00:00+00:00,80.0,58.0,True,69.07882690429688,66.97225952148438,84.15780639648438,29.13522720336914,62.56888198852539,4,18,99.91426849365234
2022-06-03 18:05:00+00:00,80.0,58.0,True,70.65589141845703,68.49636840820312,84.8071060180664,28.266714096069336,62.752708435058594,4,18,99.91426849365234
2022-06-03 18:10:00+00:00,80.0,58.0,True,70.37183380126953,67.87116241455078,84.8071060180664,28.47554588317871,62.83366012573242,4,18,99.91426849365234
2022-06-03 18:15:00+00:00,80.0,58.0,True,70.67325592041016,68.4839859008789,85.17677307128906,28.45845413208008,63.016357421875,4,18,99.91426849365234
2022-06-03 18:20:00+00:00,67.6284538283944,58.0,True,68.76466369628906,67.55078125,85.49070739746094,27.03924560546875,62.5284538269043,4,18,99.91426849365234
2022-06-03 18:25:00+00:00,67.9142623990774,58.0,True,70.75455474853516,68.49144744873047,85.5080337524414,25.970478057861328,62.31426239013672,4,18,99.91426849365234
2022-06-03 18:30:00+00:00,68.3702331706882,58.0,True,68.39153289794922,66.94401550292969,85.56172943115234,25.970478057861328,62.27023315429688,4,18,99.91426849365234
2022-06-03 18:35:00+00:00,69.2431274652481,58.0,True,70.73786163330078,68.208251953125,86.19528198242188,25.85667610168457,62.64312744140625,4,18,99.91426849365234
2022-06-03 18:40:00+00:00,69.7767578437924,58.0,True,67.77850341796875,66.90946960449219,86.55423736572266,25.02474021911621,62.6767578125,4,18,99.91426849365234
2022-06-03 18:45:00+00:00,69.825399056077,58.0,True,69.67388153076172,67.21514892578125,86.09650421142578,25.05393409729004,62.225399017333984,4,18,99.91426849365234
2022-06-03 18:50:00+00:00,70.6632782444358,58.0,True,68.64128875732422,67.83561706542969,86.39771270751953,25.141611099243164,62.56327819824219,4,18,99.91426849365234
2022-06-03 18:55:00+00:00,71.4361473619938,58.0,True,70.27730560302734,67.85260772705078,86.31172180175781,26.26352882385254,62.83614730834961,4,18,99.91426849365234
2022-06-03 19:00:00+00:00,71.5129562988877,58.0,True,69.00113677978516,67.83255004882812,85.97166442871094,25.50445556640625,62.41295623779297,4,19,99.91426849365234
2022-06-03 19:05:00+00:00,71.8537461012602,58.0,True,68.99858856201172,67.20726013183594,85.66849517822266,25.790014266967773,62.25374603271485,4,19,99.91426849365234
2022-06-03 19:10:00+00:00,71.7040535733104,58.0,True,69.25740814208984,67.50453186035156,85.66849517822266,24.21138000488281,61.60405349731445,4,19,99.91426849365234
2022-06-03 19:15:00+00:00,72.7797562479973,58.0,True,68.94210815429688,66.90899658203125,85.3026123046875,26.24277687072754,62.17975616455078,4,19,99.91426849365234
2022-06-03 19:20:00+00:00,72.6629738733172,72.9031066894531,True,69.91191101074219,68.18023681640625,85.60678100585938,25.168045043945312,61.76297378540039,4,19,77.6480941772461
2022-06-03 19:25:00+00:00,72.3831353038549,72.9031066894531,True,70.32901000976562,68.48695373535156,85.28033447265625,25.300086975097656,61.98313522338867,4,19,72.03278350830078
2022-06-03 19:30:00+00:00,72.3621430173516,72.9031066894531,True,73.31309509277344,71.02951049804688,85.97147369384766,25.575763702392575,62.46214294433594,4,19,79.9574203491211
2022-06-03 19:35:00+00:00,71.9835724532604,72.9031066894531,True,69.30936431884766,70.7005386352539,86.32096099853516,25.135025024414062,62.58357238769531,4,19,76.07870483398438
2022-06-03 19:40:00+00:00,71.4797882661223,71.8835754394531,True,69.12945556640625,68.12091064453125,86.32096099853516,25.64905166625977,62.57978820800781,4,19,65.11965942382812
2022-06-03 19:45:00+00:00,70.8677505999804,70.8791732788086,True,75.79822540283203,72.29928588867188,85.9607162475586,26.165515899658203,62.467750549316406,4,19,77.0760726928711
2022-06-03 19:50:00+00:00,70.5632156804204,70.8791732788086,True,76.43946838378906,72.94548034667969,86.29412078857422,25.742244720458984,62.66321563720703,4,19,85.646728515625
2022-06-03 19:55:00+00:00,69.3366287574172,69.8324508666992,True,74.7574234008789,71.67491912841797,86.66481018066406,23.64070701599121,62.03662872314453,4,19,83.63878631591797
2022-06-03 20:00:00+00:00,68.7109688073397,69.8324508666992,True,72.90060424804688,70.77340698242188,86.34832763671875,23.83390045166016,61.91096878051758,4,20,80.68746185302734
2022-06-03 20:05:00+00:00,68.1911514475942,68.8229446411133,True,70.9505844116211,69.21261596679688,86.34832763671875,23.942523956298828,61.891151428222656,4,20,81.25676727294922
2022-06-03 20:10:00+00:00,68.1436622738838,68.8229446411133,True,71.87100219726562,69.82572937011719,86.65149688720703,24.459793090820312,62.34366226196289,4,20,81.25676727294922
2022-06-03 20:15:00+00:00,67.5602615401149,67.8211059570313,True,71.24701690673828,69.51377868652344,85.8525619506836,25.56061363220215,62.26026153564453,4,20,84.79808044433594
2022-06-03 20:20:00+00:00,66.7160308808088,67.8211059570313,True,71.57345581054688,69.51377868652344,85.8525619506836,24.999414443969727,61.91603088378906,4,20,87.01689147949219
2022-06-03 20:25:00+00:00,66.4037025347352,66.7160339355469,True,70.00768280029297,68.6064224243164,85.8525619506836,24.999414443969727,62.103702545166016,4,20,93.1449737548828
2022-06-03 20:30:00+00:00,66.6033561527729,66.7160339355469,True,70.62504577636719,68.61051177978516,86.47313690185547,25.47107315063477,62.8033561706543,4,20,94.8151397705078
2022-06-03 20:35:00+00:00,65.8356902822852,66.7160339355469,True,68.46273803710938,67.68907928466797,86.4896469116211,24.98182678222656,62.53569030761719,4,20,90.37654876708984
2022-06-03 20:40:00+00:00,65.545430727303,65.6356887817383,True,71.10525512695312,68.33873748779297,86.18966674804688,25.21333885192871,62.445430755615234,4,20,99.95431518554688
2022-06-03 20:45:00+00:00,65.7411475926638,65.6356887817383,True,71.41051483154297,68.94003295898438,85.88906860351562,25.497982025146484,62.14114761352539,4,20,99.95431518554688
2022-06-03 20:50:00+00:00,66.2793746814132,65.6356887817383,True,70.13663482666016,67.67153930664062,86.18722534179688,24.7474365234375,62.17937469482422,4,20,99.95431518554688
2022-06-03 20:55:00+00:00,66.7009559571743,65.6356887817383,True,70.78372955322266,68.29122161865234,85.8602066040039,25.124860763549805,62.100955963134766,4,20,99.95431518554688
2022-06-03 21:00:00+00:00,67.2466415390372,66.7009582519531,True,69.56848907470703,67.37798309326172,86.15870666503906,24.66995048522949,62.346641540527344,4,21,98.77450561523438
2022-06-03 21:05:00+00:00,67.4801017716527,66.7009582519531,True,70.53519439697266,68.30795288085938,86.9034194946289,24.89079475402832,62.78010177612305,4,21,100.0
2022-06-03 21:10:00+00:00,67.8439590483904,67.7281723022461,True,69.20758819580078,68.00151062011719,86.9034194946289,24.70505714416504,62.64395904541016,4,21,100.0
2022-06-03 21:15:00+00:00,68.3034965619445,67.7281723022461,True,71.3935317993164,68.93842315673828,86.58789825439453,25.68393898010254,62.60349655151367,4,21,100.0
2022-06-03 21:20:00+00:00,68.6149398982525,68.7727661132813,True,69.12934875488281,67.71119689941406,86.58789825439453,24.16971206665039,62.41493988037109,4,21,100.0
2022-06-03 21:25:00+00:00,68.7397926524282,68.7727661132813,True,70.79901885986328,68.0307846069336,86.93335723876953,24.480886459350582,62.43979263305664,4,21,98.42028045654295
2022-06-03 21:30:00+00:00,67.9570472836494,68.7727661132813,True,69.1734390258789,68.32176208496094,85.87060546875,25.371156692504883,62.15704727172852,4,21,98.42028045654295
2022-06-03 21:35:00+00:00,67.2760437056422,67.7303161621094,True,70.87303924560547,68.02733612060547,85.46123504638672,25.862335205078125,61.97604370117188,4,21,98.7838897705078
2022-06-03 21:40:00+00:00,67.1295173615217,67.7303161621094,True,69.64581298828125,68.3337173461914,85.76004791259766,25.442047119140625,62.32951736450195,4,21,98.7838897705078
2022-06-03 21:45:00+00:00,66.8847167864442,67.7303161621094,True,68.72467041015625,67.40250396728516,86.09239959716797,25.884971618652344,62.584716796875,4,21,98.7838897705078
2022-06-03 21:50:00+00:00,67.3523383960128,67.7303161621094,True,71.6325912475586,68.96735382080078,86.80445861816406,26.045122146606445,63.25233840942383,4,21,100.0
2022-06-03 21:55:00+00:00,67.4417396485806,67.7303161621094,True,68.31829833984375,67.40741729736328,86.8125228881836,25.08594512939453,62.841739654541016,4,21,100.0
2022-06-03 22:00:00+00:00,67.4600120559335,67.7303161621094,True,70.58997344970703,68.0234603881836,86.51390838623047,25.067455291748047,62.36001205444336,4,22,100.0
2022-06-03 22:05:00+00:00,67.9452110379934,67.7303161621094,True,68.61792755126953,67.69969177246094,86.2006607055664,25.027156829833984,62.345211029052734,4,22,100.0
2022-06-03 22:10:00+00:00,68.7634254619479,67.7303161621094,True,70.5699462890625,68.31558227539062,85.58075714111328,26.75445556640625,62.66342544555664,4,22,100.0
2022-06-03 22:15:00+00:00,69.2156082391739,68.763427734375,True,68.97399139404297,67.97773742675781,86.20646667480469,25.665771484375,62.61560821533203,4,22,100.0
2022-06-03 22:20:00+00:00,69.3817520365119,68.763427734375,True,70.92310333251953,68.59619903564453,86.20646667480469,26.062191009521484,62.88175201416016,4,22,98.65763092041016
2022-06-03 22:25:00+00:00,68.8412017971277,68.763427734375,True,70.92310333251953,68.59619903564453,86.50548553466797,25.87799453735352,62.84120178222656,4,22,98.65763092041016
2022-06-03 22:30:00+00:00,67.6531181409955,68.763427734375,True,70.60348510742188,68.00711059570312,85.80239868164062,25.511734008789062,62.15311813354492,4,22,98.65763092041016
2022-06-03 22:35:00+00:00,66.9624366760254,67.6531219482422,True,70.60348510742188,68.30941772460938,85.4830551147461,25.66729736328125,61.96243667602539,4,22,98.65763092041016
2022-06-03 22:40:00+00:00,66.9945068284869,67.6531219482422,True,68.6832275390625,67.68795013427734,85.8691177368164,26.037569046020508,62.4945068359375,4,22,98.65763092041016
2022-06-03 22:45:00+00:00,66.2746658176184,67.6531219482422,True,71.00098419189453,68.29740905761719,86.18421173095703,25.174007415771484,62.27466583251953,4,22,98.65763092041016
2022-06-03 22:50:00+00:00,66.694300070405,66.4746627807617,True,68.09600830078125,67.35553741455078,85.4679946899414,25.932260513305664,62.2943000793457,4,22,100.0
2022-06-03 22:55:00+00:00,66.6759971603751,66.4746627807617,True,71.30142974853516,68.60855865478516,84.70767211914062,26.56029319763184,61.775997161865234,4,22,100.0
2022-06-03 23:00:00+00:00,67.1710952818394,66.4746627807617,True,69.68041229248047,68.30548858642578,84.70767211914062,26.410608291625977,61.771095275878906,4,23,100.0
2022-06-03 23:05:00+00:00,67.9481758251786,67.4958572387695,True,69.70794677734375,67.35006713867188,84.70767211914062,26.62812805175781,62.04817581176758,4,23,100.0
2022-06-03 23:10:00+00:00,68.8651413172483,68.5483856201172,True,68.07699584960938,67.64383697509766,85.52232360839844,26.585281372070312,62.46514129638672,4,23,100.0
2022-06-03 23:15:00+00:00,69.1027069315314,68.5483856201172,True,63.66440963745117,67.33961486816406,85.52232360839844,27.004058837890625,62.60270690917969,4,23,96.94906616210938
2022-06-03 23:20:00+00:00,68.3326568752527,68.5483856201172,True,68.65863800048828,66.68231201171875,84.91606140136719,27.257305145263672,62.33265686035156,4,23,89.69609069824219
2022-06-03 23:25:00+00:00,67.89926148206,68.5483856201172,True,71.96373748779297,68.93354797363281,85.27237701416016,26.842477798461918,62.399261474609375,4,23,94.69190979003906
2022-06-03 23:30:00+00:00,67.3830154463649,67.462646484375,True,72.60236358642578,69.55375671386719,84.83374786376953,27.00223922729492,62.08301544189453,4,23,100.0
2022-06-03 23:35:00+00:00,67.7624137997627,67.462646484375,True,71.62884521484375,69.55375671386719,84.4708251953125,27.48074531555176,61.9624137878418,4,23,100.0
2022-06-03 23:40:00+00:00,67.1664199903607,67.462646484375,True,69.34811401367188,67.6588134765625,83.76416015625,27.70486831665039,61.66641998291016,4,23,98.1159896850586
2022-06-03 23:45:00+00:00,66.3080635070801,66.4599075317383,True,70.60724639892578,68.26520538330078,83.44776153564453,27.52132225036621,61.30806350708008,4,23,98.1159896850586
2022-06-03 23:50:00+00:00,65.8849525377154,66.4599075317383,True,68.33211517333984,67.66311645507812,83.12405395507812,28.02265167236328,61.384952545166016,4,23,98.54750061035156
2022-06-03 23:55:00+00:00,65.108792103827,65.4190444946289,True,69.2581558227539,67.03071594238281,82.08869171142578,28.418556213378903,60.80879211425781,4,23,100.0
2022-06-04 00:00:00+00:00,65.3293960541487,65.4190444946289,True,67.66893005371094,67.03187561035156,81.3827133178711,28.841711044311523,60.529396057128906,5,0,100.0
2022-06-04 00:05:00+00:00,65.8156402632594,65.4190444946289,True,68.94505310058594,67.02928161621094,81.04395294189453,29.671142578125,60.51564025878906,5,0,100.0
2022-06-04 00:10:00+00:00,66.3071563839912,65.4190444946289,True,67.99909210205078,67.00364685058594,80.70098876953125,30.72029685974121,60.50715637207031,5,0,100.0
2022-06-04 00:15:00+00:00,66.8299530223012,66.5071563720703,True,68.32659149169922,67.00364685058594,80.38298797607422,31.061471939086918,60.52995300292969,5,0,100.0
2022-06-04 00:20:00+00:00,67.2485168725252,66.5071563720703,True,68.99365997314453,67.30351257324219,80.0790786743164,31.411808013916016,60.448516845703125,5,0,100.0
2022-06-04 00:25:00+00:00,67.9333618506789,67.5200729370117,True,68.72431182861328,66.99748992919922,80.0790786743164,31.92672538757324,60.63336181640625,5,0,100.0
2022-06-04 00:30:00+00:00,68.167801707983,67.5200729370117,True,69.33651733398438,67.60429382324219,79.74462127685547,32.147464752197266,60.367801666259766,5,0,100.0
2022-06-04 00:35:00+00:00,68.6690643802285,67.5200729370117,True,67.50419616699219,66.67821502685547,79.43317413330078,32.47407531738281,60.36906433105469,5,0,100.0
2022-06-04 00:40:00+00:00,68.5518944263458,68.5779190063477,True,69.74698638916016,67.93838500976562,79.43317413330078,33.093196868896484,60.35189437866211,5,0,98.73699951171876
2022-06-04 00:45:00+00:00,68.1752121374011,68.5779190063477,True,67.43739318847656,66.7030258178711,79.09497833251953,33.61653518676758,60.47521209716797,5,0,92.77297973632812
2022-06-04 00:50:00+00:00,67.6753380149603,68.5779190063477,True,69.09295654296875,67.3045425415039,79.09497833251953,33.76841354370117,60.47533798217773,5,0,94.22306060791016
2022-06-04 00:55:00+00:00,67.0565216317773,67.5753402709961,True,68.4278335571289,67.6048355102539,78.79163360595703,34.116390228271484,60.35652160644531,5,0,96.61749267578124
2022-06-04 01:00:00+00:00,66.5746414363384,67.5753402709961,True,69.05099487304688,67.27188873291016,78.49201202392578,34.51405334472656,60.37464141845703,5,1,96.61749267578124
2022-06-04 01:05:00+00:00,66.0999710187316,66.5746383666992,True,68.41915893554688,67.26643371582031,78.49201202392578,34.973384857177734,60.39997100830078,5,1,96.61749267578124
2022-06-04 01:10:00+00:00,65.4230377227068,66.5746383666992,True,68.42598724365234,66.9622573852539,78.14093017578125,34.973384857177734,60.22303771972656,5,1,96.61749267578124
2022-06-04 01:15:00+00:00,65.6455101072788,65.5230407714844,True,68.73175811767578,67.26335144042969,77.80924987792969,35.668701171875,60.24551010131836,5,1,100.0
2022-06-04 01:20:00+00:00,66.043238081038,65.5230407714844,True,67.74134826660156,66.3323974609375,77.50650787353516,36.055152893066406,60.14323806762695,5,1,98.93003845214844
2022-06-04 01:25:00+00:00,66.506666585803,65.5230407714844,True,68.96114349365234,67.55574035644531,77.50650787353516,36.4199333190918,60.106666564941406,5,1,100.0
2022-06-04 01:30:00+00:00,66.8492950722575,66.6066665649414,True,67.69664764404297,66.33141326904297,77.18914794921875,36.438873291015625,59.94929504394531,5,1,100.0
2022-06-04 01:35:00+00:00,67.4829201102257,66.6066665649414,True,69.2576904296875,67.24153900146484,77.18914794921875,37.06485366821289,60.08292007446289,5,1,100.0
2022-06-04 01:40:00+00:00,68.0670341923833,67.6829223632813,True,67.68000030517578,66.92723083496094,77.18914794921875,37.23733139038086,60.16703414916992,5,1,100.0
2022-06-04 01:45:00+00:00,67.4356323629618,67.6829223632813,True,68.273193359375,66.62541961669922,76.84886169433594,37.23733139038086,59.83563232421875,5,1,97.77650451660156
2022-06-04 01:50:00+00:00,66.9254547432065,67.6829223632813,True,67.62789154052734,66.92894744873047,76.53429412841797,37.44467926025391,59.82545471191406,5,1,97.77650451660156
2022-06-04 01:55:00+00:00,66.4524170160294,66.5843353271484,True,68.57738494873047,66.62139129638672,76.53429412841797,37.62200927734375,59.8524169921875,5,1,97.61901092529295
2022-06-04 02:00:00+00:00,65.9670654460788,66.5843353271484,True,68.25834655761719,66.92401885986328,76.53429412841797,37.62200927734375,59.8670654296875,5,2,97.61901092529295
2022-06-04 02:05:00+00:00,65.27078782022,65.5144271850586,True,68.30831909179688,66.32234191894531,76.19437408447266,38.0106315612793,59.6707878112793,5,2,97.61901092529295
2022-06-04 02:10:00+00:00,65.0509964078665,65.5144271850586,True,66.46292877197266,66.32167053222656,75.56107330322266,38.503379821777344,59.45099639892578,5,2,99.15203094482422
2022-06-04 02:15:00+00:00,65.5967003032565,65.5144271850586,True,66.7550048828125,65.3939437866211,75.56107330322266,38.68172454833984,59.496700286865234,5,2,99.15203094482422
2022-06-04 02:20:00+00:00,66.0466171503067,65.5144271850586,True,67.11198425292969,66.2996826171875,75.26046752929688,39.06394958496094,59.44661712646485,5,2,99.15203094482422
2022-06-04 02:25:00+00:00,66.4611793830991,65.5144271850586,True,66.80401611328125,65.99801635742188,75.26046752929688,39.24690246582031,59.36117935180664,5,2,99.15203094482422
2022-06-04 02:30:00+00:00,66.8727013021708,66.5735321044922,True,67.72698974609375,66.00574493408203,75.26046752929688,39.25911712646485,59.27270126342773,5,2,99.15203094482422
2022-06-04 02:35:00+00:00,66.9937958195806,66.5735321044922,True,66.12593078613281,65.38465118408203,74.64956665039062,39.42400360107422,59.09379577636719,5,2,96.47420501708984
2022-06-04 02:40:00+00:00,66.5531143546104,66.5735321044922,True,67.36795043945312,66.00373840332031,74.64956665039062,40.18582534790039,59.153114318847656,5,2,97.63629913330078
2022-06-04 02:45:00+00:00,66.0246452614665,66.5735321044922,True,65.73095703125,65.37943267822266,74.64956665039062,40.18582534790039,59.1246452331543,5,2,95.34415435791016
2022-06-04 02:50:00+00:00,65.5137085169554,65.5486831665039,True,67.2732925415039,65.68641662597656,74.33053588867188,40.54391479492188,59.11370849609375,5,2,96.67660522460938
2022-06-04 02:55:00+00:00,64.8605713024736,65.5486831665039,True,66.97157287597656,65.68641662597656,74.33053588867188,40.75528335571289,58.9605712890625,5,2,96.67660522460938
2022-06-04 03:00:00+00:00,64.288736730814,64.5182266235352,True,66.92948150634766,65.68688201904297,74.01651000976562,40.72210693359375,58.88873672485352,5,3,97.70362091064452
2022-06-04 03:05:00+00:00,63.6802925094962,64.5182266235352,True,65.6712417602539,65.0793685913086,74.01651000976562,40.72210693359375,58.78029251098633,5,3,97.70362091064452
2022-06-04 03:10:00+00:00,63.3574706986547,63.4802932739258,True,66.60688018798828,65.0793685913086,73.68563079833984,40.88631057739258,58.657470703125,5,3,100.0
2022-06-04 03:15:00+00:00,63.7992012053728,63.4802932739258,True,65.6429672241211,65.07534790039062,73.68563079833984,40.88631057739258,58.59920120239258,5,3,100.0
2022-06-04 03:20:00+00:00,64.2424842938781,63.4802932739258,True,65.9517593383789,64.7730941772461,73.37924194335938,41.05192947387695,58.54248428344727,5,3,100.0
2022-06-04 03:25:00+00:00,64.5696365535259,64.5654907226563,True,65.95249938964844,65.07363891601562,73.37924194335938,41.20099258422852,58.36963653564453,5,3,100.0
2022-06-04 03:30:00+00:00,64.9652549996972,64.5654907226563,True,65.96792602539062,64.77128601074219,73.0647201538086,41.20099258422852,58.265254974365234,5,3,100.0
2022-06-04 03:35:00+00:00,65.4716179221869,64.5654907226563,True,65.98214721679688,65.07793426513672,73.0647201538086,41.177879333496094,58.2716178894043,5,3,100.0
2022-06-04 03:40:00+00:00,65.9749061986804,65.5716171264648,True,65.98644256591797,64.77737426757812,73.0647201538086,41.177879333496094,58.27490615844727,5,3,100.0
2022-06-04 03:45:00+00:00,66.3495666980743,65.5716171264648,True,66.31217193603516,65.07540130615234,72.76592254638672,41.35653305053711,58.14956665039063,5,3,100.0
2022-06-04 03:50:00+00:00,66.7430450990796,66.6581268310547,True,66.0202865600586,64.46134948730469,72.46697998046875,41.55352020263672,58.04304504394531,5,3,89.82830047607422
2022-06-04 03:55:00+00:00,66.2365639209747,66.6581268310547,True,66.92926788330078,65.38253021240234,72.46697998046875,41.71589279174805,58.036563873291016,5,3,96.5019302368164
2022-06-04 04:00:00+00:00,65.7628242895007,66.6581268310547,True,65.37665557861328,64.78363037109375,72.46697998046875,42.09150695800781,58.06282424926758,5,4,91.39596557617188
2022-06-04 04:05:00+00:00,65.13058398664,65.5835800170898,True,67.37925720214844,65.72075653076172,72.1549301147461,42.402587890625,57.93058395385742,5,4,94.92276000976562
2022-06-04 04:10:00+00:00,64.5415985360742,65.5835800170898,True,65.16690826416016,64.7799301147461,72.1549301147461,42.402587890625,57.84159851074219,5,4,94.92276000976562
2022-06-04 04:15:00+00:00,63.996279925108,64.5415954589844,True,67.07130432128906,65.0860366821289,71.85540771484375,42.59033584594727,57.79627990722656,5,4,94.5336456298828
2022-06-04 04:20:00+00:00,63.4271080121398,64.5415954589844,True,62.51022338867188,64.76294708251953,71.85540771484375,42.80268478393555,57.72710800170898,5,4,94.5336456298828
2022-06-04 04:25:00+00:00,62.8163330107927,63.5271072387695,True,62.18131637573242,64.76294708251953,71.54483032226562,42.80268478393555,57.6163330078125,5,4,97.3340072631836
2022-06-04 04:30:00+00:00,62.3655975311995,62.5053253173828,True,65.95552062988281,64.76294708251953,71.54483032226562,42.80268478393555,57.56559753417969,5,4,100.0
