time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-04 04:35:00+00:00,62.7766273543239,62.5053253173828,True,66.99610900878906,63.959102630615234,71.54483032226562,42.71709060668945,57.47662734985352,5,4,100.0
2022-06-04 04:40:00+00:00,63.3310554623604,62.5053253173828,True,70.23234558105469,66.29530334472656,71.54483032226562,42.71709060668945,57.53105545043945,5,4,100.0
2022-06-04 04:45:00+00:00,63.6102874949575,63.5310554504395,True,72.93094635009766,68.50525665283203,71.54483032226562,42.09812927246094,57.31028747558594,5,4,100.0
2022-06-04 04:50:00+00:00,63.9870956689119,63.5310554504395,True,70.4210205078125,67.883544921875,71.54483032226562,41.587989807128906,57.18709564208984,5,4,100.0
2022-06-04 04:55:00+00:00,64.4033516272903,63.5310554504395,True,67.48564147949219,65.71292114257812,71.54483032226562,41.24211502075195,57.10335159301758,5,4,100.0
2022-06-04 05:00:00+00:00,64.8400772511959,64.6033554077148,True,67.1546401977539,65.41085052490234,71.54483032226562,40.85640335083008,57.040077209472656,5,5,100.0
2022-06-04 05:05:00+00:00,64.7789329960942,64.6033554077148,True,64.3137435913086,63.22593307495117,71.54483032226562,40.13847732543945,56.87893295288086,5,5,97.36195373535156
2022-06-04 05:10:00+00:00,64.1177353262901,64.6033554077148,True,65.54824829101562,63.82762145996094,71.54483032226562,39.28105926513672,56.717735290527344,5,5,98.24474334716795
2022-06-04 05:15:00+00:00,63.5443786904216,64.6033554077148,True,64.28219604492188,62.90785217285156,71.54483032226562,38.42751693725586,56.644378662109375,5,5,94.70133209228516
2022-06-04 05:20:00+00:00,62.941236898303,63.5443801879883,True,64.8919677734375,63.52554702758789,71.84659576416016,38.22921371459961,56.541236877441406,5,5,98.22396087646484
2022-06-04 05:25:00+00:00,62.4702285900712,62.5388908386231,True,64.93951416015625,63.2188606262207,71.84659576416016,37.9827995300293,56.57022857666016,5,5,98.22396087646484
2022-06-04 05:30:00+00:00,62.6508690044284,62.5388908386231,True,65.2530288696289,63.82949066162109,71.84659576416016,38.23212814331055,56.55086898803711,5,5,99.6683349609375
2022-06-04 05:35:00+00:00,63.1716629266739,62.5388908386231,True,64.32283782958984,62.58146286010742,71.84659576416016,38.227909088134766,56.57166290283203,5,5,99.6683349609375
2022-06-04 05:40:00+00:00,63.7618461921811,62.5388908386231,True,64.63367462158203,63.49358749389648,71.84659576416016,39.21290969848633,56.66184616088867,5,5,99.6683349609375
2022-06-04 05:45:00+00:00,64.3141151815653,63.6136436462402,True,64.31798553466797,62.87479019165039,71.54010009765625,39.55263137817383,56.714115142822266,5,5,99.6683349609375
2022-06-04 05:50:00+00:00,64.6266952976584,63.6136436462402,True,64.32695007324219,63.17697525024414,71.54010009765625,39.24348068237305,56.52669525146485,5,5,99.6683349609375
2022-06-04 05:55:00+00:00,64.4361992329359,64.6266937255859,True,64.65896606445312,62.86447143554688,71.54010009765625,38.9638671875,56.43619918823242,5,5,91.48719024658205
2022-06-04 06:00:00+00:00,63.7511024847627,64.6266937255859,True,65.30072021484375,63.8193359375,71.54010009765625,38.39509963989258,56.251102447509766,5,6,94.7077407836914
2022-06-04 06:05:00+00:00,63.2596817314625,63.5614242553711,True,64.03459167480469,62.56160354614258,71.54010009765625,38.41935348510742,56.25968170166016,5,6,94.99212646484376
2022-06-04 06:10:00+00:00,62.9046364054084,63.5614242553711,True,64.97850036621094,63.46735763549805,71.54010009765625,39.03952026367188,56.40463638305664,5,6,94.99212646484376
2022-06-04 06:15:00+00:00,62.3211593776941,62.5535087585449,True,64.34708404541016,62.8470573425293,71.2302017211914,39.30717849731445,56.32115936279297,5,6,94.99212646484376
2022-06-04 06:20:00+00:00,61.8827362135053,62.5535087585449,True,64.65100860595703,63.15443801879883,71.2302017211914,39.92130279541016,56.38273620605469,5,6,94.99212646484376
2022-06-04 06:25:00+00:00,61.3204193115234,61.533805847168,True,64.6401596069336,62.84698867797852,70.92926788330078,39.91975784301758,56.32041931152344,5,6,96.4889907836914
2022-06-04 06:30:00+00:00,60.8880935609341,61.533805847168,True,64.6401596069336,63.1475944519043,70.92926788330078,40.12149810791016,56.28809356689453,5,6,99.63243865966795
2022-06-04 06:35:00+00:00,60.5500915423036,61.533805847168,True,64.00440216064453,61.92581558227539,70.92926788330078,40.33112335205078,56.250091552734375,5,6,96.7512435913086
2022-06-04 06:40:00+00:00,60.6151206865907,60.4500923156738,True,64.31886291503906,62.54678726196289,70.62950134277344,40.78577423095703,56.31512069702149,5,6,100.0
2022-06-04 06:45:00+00:00,61.2516334503889,60.4500923156738,True,63.70333099365234,62.23649597167969,70.62950134277344,41.69069290161133,56.45163345336914,5,6,100.0
2022-06-04 06:50:00+00:00,61.7197044417262,61.6178207397461,True,64.01821899414062,62.24428176879883,70.32926940917969,42.18696212768555,56.41970443725586,5,6,98.99681091308594
2022-06-04 06:55:00+00:00,62.1066673398018,61.6178207397461,True,63.7170295715332,62.24428176879883,70.32926940917969,42.34605407714844,56.30666732788086,5,6,98.99681091308594
2022-06-04 07:00:00+00:00,62.7142379954457,61.6178207397461,True,64.3377914428711,62.249149322509766,70.03092193603516,42.93474960327149,56.41423797607422,5,7,98.99681091308594
2022-06-04 07:05:00+00:00,63.3256119042635,62.7142372131348,True,63.4240837097168,62.249149322509766,70.03092193603516,43.57648086547852,56.525611877441406,5,7,98.99681091308594
2022-06-04 07:10:00+00:00,63.8502586707473,62.7142372131348,True,64.02997589111328,61.9482421875,69.7238540649414,44.28733444213867,56.55025863647461,5,7,98.99681091308594
2022-06-04 07:15:00+00:00,63.4291572868824,63.7502593994141,True,63.708251953125,61.9482421875,69.7238540649414,44.27272033691406,56.42915725708008,5,7,93.11713409423828
2022-06-04 07:20:00+00:00,62.8521003946662,63.7502593994141,True,64.31678009033203,62.544525146484375,69.7238540649414,44.27272033691406,56.35210037231445,5,7,94.54511260986328
2022-06-04 07:25:00+00:00,62.2918129116297,62.652099609375,True,63.71352767944336,61.94143295288086,69.4144515991211,44.601993560791016,56.29181289672852,5,7,94.54511260986328
2022-06-04 07:30:00+00:00,61.7702369764447,62.652099609375,True,64.02989959716797,61.94143295288086,69.11124420166016,44.93281555175781,56.27023696899414,5,7,94.54511260986328
2022-06-04 07:35:00+00:00,61.0948219299316,61.5769424438477,True,63.110870361328125,61.644649505615234,69.11124420166016,44.990360260009766,56.09482192993164,5,7,94.54511260986328
2022-06-04 07:40:00+00:00,60.6531066820025,61.5769424438477,True,64.0250015258789,61.96901321411133,68.81062316894531,45.61495971679688,56.153106689453125,5,7,94.54511260986328
2022-06-04 07:45:00+00:00,60.3419883623719,60.4578704833984,True,63.70153045654297,62.25553131103516,68.81062316894531,45.61495971679688,56.041988372802734,5,7,100.0
2022-06-04 07:50:00+00:00,60.3914329409599,60.4578704833984,True,64.67223358154297,62.62569808959961,68.81062316894531,46.317344665527344,56.19143295288086,5,7,100.0
2022-06-04 07:55:00+00:00,60.7441703751683,60.4578704833984,True,63.09224319458008,61.68839645385742,68.51338195800781,46.12155151367188,56.04417037963867,5,7,98.55550384521484
2022-06-04 08:00:00+00:00,60.1071044802666,60.4578704833984,True,63.76627349853516,61.383209228515625,68.51338195800781,45.74557113647461,55.9071044921875,5,8,98.55550384521484
2022-06-04 08:05:00+00:00,60.2749351412058,60.4578704833984,True,63.15868377685547,62.0235481262207,68.51338195800781,45.94421005249024,55.87493515014648,5,8,100.0
2022-06-04 08:10:00+00:00,60.7242034897208,60.4578704833984,True,63.167579650878906,61.10391616821289,68.2136001586914,46.140663146972656,55.82420349121094,5,8,100.0
2022-06-04 08:15:00+00:00,61.2063545286655,60.4578704833984,True,63.77512741088867,61.714656829833984,68.2136001586914,46.29874801635742,55.80635452270508,5,8,100.0
2022-06-04 08:20:00+00:00,61.802645124495,61.4858283996582,True,63.44738006591797,61.42720031738281,67.9044418334961,47.53583908081055,55.902645111083984,5,8,100.0
2022-06-04 08:25:00+00:00,62.4162506312132,61.4858283996582,True,63.127235412597656,61.7337760925293,67.9044418334961,48.39736557006836,56.01625061035156,5,8,100.0
2022-06-04 08:30:00+00:00,62.4601143077016,62.5162506103516,True,63.1486701965332,61.13068008422852,67.6020278930664,49.780948638916016,56.16011428833008,5,8,94.37008666992188
2022-06-04 08:35:00+00:00,62.077431499958,62.5162506103516,True,63.48382186889648,61.75262069702149,67.27092742919922,50.93652725219727,56.27743148803711,5,8,97.69083404541016
2022-06-04 08:40:00+00:00,61.9164894148707,62.5162506103516,True,62.84960174560547,61.151615142822266,67.27092742919922,52.59363555908203,56.61648941040039,5,8,95.52297973632812
2022-06-04 08:45:00+00:00,61.3361404389143,61.5034332275391,True,63.47288513183594,61.77217102050781,66.95555114746094,53.139259338378906,56.53614044189453,5,8,97.08260345458984
2022-06-04 08:50:00+00:00,60.6666763201356,61.5034332275391,True,62.867671966552734,61.17311096191406,66.63414001464844,53.711612701416016,56.366676330566406,5,8,97.08260345458984
2022-06-04 08:55:00+00:00,60.1997382938862,60.4666748046875,True,63.467559814453125,61.483924865722656,66.63414001464844,54.382118225097656,56.39973831176758,5,8,97.08260345458984
2022-06-04 09:00:00+00:00,60.228070050478,60.4666748046875,True,63.155982971191406,61.47982406616211,66.33242797851562,55.40568542480469,56.428070068359375,5,9,98.5622100830078
2022-06-04 09:05:00+00:00,59.7400977835059,60.4666748046875,True,63.155723571777344,61.48655700683594,65.69329833984375,56.80620574951172,56.44009780883789,5,9,98.5622100830078
2022-06-04 09:10:00+00:00,59.0368941947818,59.370288848877,True,62.510738372802734,60.57296752929688,65.69329833984375,55.58729553222656,56.13689422607422,5,9,100.0
2022-06-04 09:15:00+00:00,59.5417693853378,59.370288848877,True,62.51031875610352,60.871219635009766,65.69329833984375,55.58729553222656,56.14176940917969,5,9,100.0
2022-06-04 09:20:00+00:00,60.0432761982083,59.370288848877,True,62.50616836547852,60.578800201416016,65.69329833984375,55.73834991455078,56.14327621459961,5,9,98.97252655029295
2022-06-04 09:25:00+00:00,60.6254447847605,59.370288848877,True,62.82020950317383,60.878395080566406,65.69329833984375,56.33865737915039,56.22544479370117,5,9,100.0
2022-06-04 09:30:00+00:00,60.6501945480704,60.4254455566406,True,62.82806396484375,60.57514572143555,65.38444519042969,55.45180130004883,55.75019454956055,5,9,100.0
2022-06-04 09:35:00+00:00,60.9932998716831,60.4254455566406,True,62.51410675048828,60.57199478149414,65.38444519042969,55.28596878051758,55.593299865722656,5,9,100.0
2022-06-04 09:40:00+00:00,61.3791412487626,60.4254455566406,True,62.21611022949219,60.26018142700195,65.08370208740234,55.28596878051758,55.47914123535156,5,9,100.0
2022-06-04 09:45:00+00:00,62.5111450403929,61.4791412353516,True,62.4923210144043,60.56047439575195,65.08370208740234,58.41477966308594,56.11114501953125,5,9,100.0
2022-06-04 09:50:00+00:00,62.521744556725,62.5111465454102,True,63.09309387207031,61.17098617553711,64.77787017822266,59.57103729248047,56.22174453735352,5,9,94.76172637939452
2022-06-04 09:55:00+00:00,62.0096405148506,62.5111465454102,True,62.48332595825195,60.86935424804688,64.77787017822266,60.03424072265625,56.20964050292969,5,9,92.15393829345705
2022-06-04 10:00:00+00:00,61.806011967361,62.5111465454102,True,63.08397674560547,61.173126220703125,64.4489517211914,62.32907485961914,56.50601196289063,5,10,92.15393829345705
2022-06-04 10:05:00+00:00,61.0976760834456,61.4180946350098,True,62.77132415771485,61.17198944091797,64.4489517211914,61.68571853637695,56.29767608642578,5,10,94.66860961914062
2022-06-04 10:10:00+00:00,60.5069167986512,61.4180946350098,True,62.76374053955078,61.471134185791016,64.13121795654297,61.42316818237305,56.20691680908203,5,10,94.66860961914062
2022-06-04 10:15:00+00:00,59.8797080814838,60.4069175720215,True,62.45166397094727,60.85371017456055,64.13121795654297,60.35449600219727,56.079708099365234,5,10,94.66860961914062
2022-06-04 10:20:00+00:00,59.2242171987891,59.385009765625,True,62.763580322265625,60.85371017456055,64.13121795654297,59.60178756713867,55.92421722412109,5,10,98.67497253417967
2022-06-04 10:25:00+00:00,58.7457969337702,59.385009765625,True,62.13639068603516,60.24103546142578,64.13121795654297,60.08024978637695,55.945796966552734,5,10,95.63594818115234
2022-06-04 10:30:00+00:00,58.0,59.385009765625,True,62.76097869873047,60.55681610107422,64.13121795654297,57.65351486206055,55.34825897216797,5,10,97.64924621582033
2022-06-04 10:35:00+00:00,58.1411964073777,58.0,True,61.82780838012695,59.95166015625,64.13121795654297,58.246315002441406,55.44119644165039,5,10,100.0
2022-06-04 10:40:00+00:00,58.4386741369963,58.0,True,62.12612533569336,59.95621109008789,64.13121795654297,58.15934753417969,55.23867416381836,5,10,100.0
2022-06-04 10:45:00+00:00,58.4008971974254,58.0,True,62.11871719360352,59.65207290649414,63.82925796508789,56.25716018676758,54.70089721679688,5,10,100.0
2022-06-04 10:50:00+00:00,59.1289016604424,58.0,True,62.4195442199707,59.95221710205078,63.82925796508789,57.12288284301758,54.92890167236328,5,10,100.0
2022-06-04 10:55:00+00:00,59.5949165299535,59.0289001464844,True,61.799163818359375,59.654422760009766,63.82925796508789,57.12288284301758,54.89491653442383,5,10,100.0
2022-06-04 11:00:00+00:00,60.361560061574,59.0289001464844,True,62.09722900390625,59.95547866821289,63.82925796508789,59.401817321777344,55.16156005859375,5,11,100.0
2022-06-04 11:05:00+00:00,61.1228057965636,60.1615600585938,True,62.09722900390625,59.658050537109375,63.82925796508789,60.03995895385742,55.42280578613281,5,11,100.0
2022-06-04 11:10:00+00:00,61.0364013761282,61.2228050231934,True,62.41973114013672,60.2608757019043,63.82925796508789,60.16947937011719,55.4364013671875,5,11,98.58135223388672
2022-06-04 11:15:00+00:00,60.4473129287362,61.2228050231934,True,62.41973114013672,60.2608757019043,63.82925796508789,59.12986755371094,55.347312927246094,5,11,98.58135223388672
2022-06-04 11:20:00+00:00,60.2195449769497,60.1473121643066,True,63.037235260009766,60.86490249633789,63.82925796508789,59.79802703857422,55.61954498291016,5,11,98.58135223388672
2022-06-04 11:25:00+00:00,60.1101890429854,60.1473121643066,True,62.42182922363281,60.86490249633789,64.14134979248047,60.13648223876953,56.01018905639648,5,11,98.58135223388672
2022-06-04 11:30:00+00:00,59.7696830555797,60.1473121643066,True,63.34748077392578,61.49512100219727,64.14134979248047,61.38174819946289,56.06968307495117,5,11,99.6709213256836
2022-06-04 11:35:00+00:00,60.3013526797295,60.1473121643066,True,63.03472900390625,61.19440078735352,64.14134979248047,61.7586669921875,56.10135269165039,5,11,99.6709213256836
2022-06-04 11:40:00+00:00,61.0936157181859,60.1473121643066,True,63.058197021484375,61.81868362426758,64.14134979248047,62.30410385131836,56.39361572265625,5,11,99.6709213256836
2022-06-04 11:45:00+00:00,61.4810897856951,61.1936149597168,True,63.058197021484375,61.517822265625,64.14134979248047,61.8421516418457,56.28108978271485,5,11,99.6709213256836
2022-06-04 11:50:00+00:00,62.0698501691222,61.1936149597168,True,63.71632766723633,62.75895690917969,64.14134979248047,61.52774810791016,56.369850158691406,5,11,99.6709213256836
2022-06-04 11:55:00+00:00,62.6654960811138,62.2346229553223,True,63.70490646362305,62.14907455444336,64.44529724121094,60.516056060791016,56.46549606323242,5,11,99.6709213256836
2022-06-04 12:00:00+00:00,63.5431778207421,63.3040237426758,True,63.1020393371582,61.85190582275391,64.78958129882812,61.23062896728516,56.84317779541016,5,12,99.6709213256836
2022-06-04 12:05:00+00:00,64.0929062217474,63.3040237426758,True,64.40983581542969,62.78731918334961,64.78958129882812,61.23062896728516,56.89290618896485,5,12,98.90210723876952
2022-06-04 12:10:00+00:00,64.2815628424287,63.3040237426758,True,63.46307373046875,61.89493942260742,65.10503387451172,59.77222442626953,56.78156280517578,5,12,97.23602294921876
2022-06-04 12:15:00+00:00,63.9917106926441,64.3815612792969,True,63.76576614379883,62.816871643066406,65.41194152832031,59.92289733886719,56.9917106628418,5,12,92.84988403320312
2022-06-04 12:20:00+00:00,63.3769150003791,64.3815612792969,True,63.77630615234375,62.51829147338867,65.41194152832031,58.78145217895508,56.876914978027344,5,12,89.05554962158203
2022-06-04 12:25:00+00:00,62.6746406704187,63.3769149780273,True,64.1978988647461,63.48046112060547,65.72113037109375,57.28456878662109,56.67464065551758,5,12,94.67601013183594
2022-06-04 12:30:00+00:00,62.3371200636029,63.3769149780273,True,64.82218170166016,64.11690521240234,66.02586364746094,56.46714019775391,56.83712005615234,5,12,94.67601013183594
2022-06-04 12:35:00+00:00,62.1628273054957,62.3371200561523,True,64.2131576538086,63.189727783203125,66.34318542480469,56.19174575805664,56.86282730102539,5,12,95.4642562866211
2022-06-04 12:40:00+00:00,61.755673982203,62.3371200561523,True,65.44754028320312,64.15626525878906,66.65541076660156,54.064300537109375,56.65567398071289,5,12,99.79655456542967
2022-06-04 12:45:00+00:00,61.9751533567905,62.3371200561523,True,63.833045959472656,62.88176727294922,66.97378540039062,52.65670776367188,56.57515335083008,5,12,96.8593978881836
2022-06-04 12:50:00+00:00,61.5897735580802,62.3371200561523,True,64.13700103759766,63.79927062988281,67.29570770263672,52.03633117675781,56.68977355957031,5,12,99.46263885498048
2022-06-04 12:55:00+00:00,61.7306922897697,62.3371200561523,True,63.51641845703125,62.57455825805664,67.29570770263672,51.850189208984375,56.830692291259766,5,12,98.30804443359376
2022-06-04 13:00:00+00:00,61.8127014115453,62.3371200561523,True,65.3680419921875,64.18251037597656,67.61731719970703,52.04812240600586,57.112701416015625,5,13,99.9715576171875
2022-06-04 13:05:00+00:00,61.4221076965332,62.3371200561523,True,63.48219680786133,62.663665771484375,68.2938461303711,47.82627487182617,56.4221076965332,5,13,98.42219543457033
2022-06-04 13:10:00+00:00,61.296501159668,61.3221092224121,True,64.7067642211914,63.597938537597656,68.60517120361328,46.31339645385742,56.29650115966797,5,13,100.0
2022-06-04 13:15:00+00:00,62.0751838758588,61.3221092224121,True,63.77566909790039,62.39701843261719,68.91392517089844,46.17863082885742,56.5751838684082,5,13,100.0
2022-06-04 13:20:00+00:00,62.284507766366,62.3751831054688,True,64.69449615478516,63.33148193359375,69.23220825195312,44.404296875,56.28450775146485,5,13,100.0
2022-06-04 13:25:00+00:00,63.1816940531135,62.3751831054688,True,63.76537322998047,62.70110321044922,69.53315734863281,45.106292724609375,56.68169403076172,5,13,100.0
2022-06-04 13:30:00+00:00,64.1098327934742,63.5356101989746,True,65.31680297851562,63.97087097167969,69.53315734863281,45.88687896728516,57.10983276367188,5,13,100.0
2022-06-04 13:35:00+00:00,64.8504257574678,64.5521697998047,True,64.06848907470703,63.35317611694336,70.1617202758789,45.727169036865234,57.35042572021485,5,13,97.931396484375
2022-06-04 13:40:00+00:00,64.8289757147431,64.5521697998047,True,65.32260131835938,64.002685546875,70.1617202758789,44.99641799926758,57.32897567749024,5,13,99.13477325439452
2022-06-04 13:45:00+00:00,65.6539955586195,64.5521697998047,True,64.94515991210938,64.61736297607422,70.8092041015625,44.91463470458984,57.653995513916016,5,13,99.13477325439452
2022-06-04 13:50:00+00:00,65.8869392797351,65.5539932250977,True,66.51923370361328,65.24784851074219,71.80118560791016,44.04654693603516,58.18693923950195,5,13,98.55560302734376
2022-06-04 13:55:00+00:00,65.8971206992865,65.5539932250977,True,65.58824157714844,65.24784851074219,72.43099975585938,43.946868896484375,58.69712066650391,5,13,98.55560302734376
2022-06-04 14:00:00+00:00,65.720523096621,65.5539932250977,True,67.572509765625,65.90032196044922,72.43099975585938,44.53906631469727,59.02052307128906,5,14,98.55560302734376
2022-06-04 14:05:00+00:00,65.8018142879009,65.5539932250977,True,66.31521606445312,65.90284729003906,73.06329345703125,44.847450256347656,59.60181427001953,5,14,98.55560302734376
2022-06-04 14:10:00+00:00,65.2520935162902,65.5539932250977,True,67.26036071777344,65.59803009033203,73.36041259765625,44.637451171875,59.552093505859375,5,14,98.55560302734376
2022-06-04 14:15:00+00:00,65.6100982800126,65.5539932250977,True,67.87935638427734,67.13689422607422,73.66802978515625,43.427371978759766,59.71009826660156,5,14,100.0
2022-06-04 14:20:00+00:00,66.5961670130491,65.5539932250977,True,69.20654296875,67.12859344482422,74.29475402832031,43.8451042175293,60.1961669921875,5,14,100.0
2022-06-04 14:25:00+00:00,67.2720894142985,66.5961685180664,True,67.3355712890625,66.8056869506836,74.9069595336914,43.06788635253906,60.37208938598633,5,14,100.0
2022-06-04 14:30:00+00:00,68.1719955801964,67.7482452392578,True,69.51842498779297,67.72605895996094,75.20550537109375,43.11283874511719,60.7719955444336,5,14,100.0
2022-06-04 14:35:00+00:00,68.8484634831548,67.7482452392578,True,68.23798370361328,67.41661071777344,75.569580078125,42.73825073242188,60.948463439941406,5,14,100.0
2022-06-04 14:40:00+00:00,69.1257332265377,68.7484664916992,True,70.23253631591797,68.03707122802734,76.1855697631836,42.63564682006836,61.32573318481445,5,14,97.9987564086914
2022-06-04 14:45:00+00:00,68.5973289832473,68.7484664916992,True,69.59493255615234,67.41880798339844,76.1855697631836,42.16658782958984,61.29732894897461,5,14,96.8621063232422
2022-06-04 14:50:00+00:00,68.3862274438143,68.7484664916992,True,70.57050323486328,68.35530853271484,76.81175994873047,42.16658782958984,61.58622741699219,5,14,96.8621063232422
2022-06-04 14:55:00+00:00,67.9402054026723,68.7484664916992,True,69.70108032226562,67.43388366699219,77.19123077392578,40.92036819458008,61.64020538330078,5,14,95.82601928710938
2022-06-04 15:00:00+00:00,67.7559784054756,67.7402038574219,True,69.9166259765625,68.67568969726562,77.8436508178711,40.26153564453125,61.95597839355469,5,15,98.78451538085938
2022-06-04 15:05:00+00:00,66.3647163435817,67.7402038574219,True,70.58011627197266,68.05933380126953,78.82762145996094,35.515602111816406,61.06471633911133,5,15,97.65699768066406
2022-06-04 15:10:00+00:00,66.2425552383065,66.3647155761719,True,68.92084503173828,68.05933380126953,78.82762145996094,35.73627471923828,61.142555236816406,5,15,100.0
2022-06-04 15:15:00+00:00,66.7498222365975,66.3647155761719,True,69.58857727050781,67.75594329833984,78.82762145996094,37.09832000732422,61.64982223510742,5,15,99.76414489746094
2022-06-04 15:20:00+00:00,66.090509802103,66.3647155761719,True,67.95361328125,66.84022521972656,79.15795135498047,34.03761672973633,60.69050979614258,5,15,98.7674560546875
2022-06-04 15:25:00+00:00,66.0358642563224,66.3647155761719,True,68.91163635253906,67.46680450439453,79.15795135498047,35.64472198486328,61.1358642578125,5,15,99.98834228515624
2022-06-04 15:30:00+00:00,66.353504948318,66.3647155761719,True,68.0068588256836,66.55229949951172,79.15795135498047,35.267601013183594,61.053504943847656,5,15,98.94752502441406
2022-06-04 15:35:00+00:00,67.0483863949776,66.3647155761719,True,69.65462493896484,67.50965881347656,79.15795135498047,35.98597717285156,61.24838638305664,5,15,100.0
2022-06-04 15:40:00+00:00,67.8817413523793,67.4054565429688,True,67.85106658935547,67.18309020996094,79.15795135498047,36.663063049316406,61.58174133300781,5,15,100.0
2022-06-04 15:45:00+00:00,68.1508308649063,67.4054565429688,True,66.21791076660156,65.70392608642578,79.15795135498047,36.24924087524414,61.55083084106445,5,15,97.87474822998048
2022-06-04 15:50:00+00:00,67.9484573528171,67.4054565429688,True,70.45323944091797,67.9166488647461,79.7846908569336,36.025203704833984,61.84845733642578,5,15,97.5365982055664
2022-06-04 15:55:00+00:00,67.464682020247,67.4054565429688,True,71.0587158203125,68.52809143066406,79.7846908569336,35.45916748046875,61.56468200683594,5,15,99.07730865478516
2022-06-04 16:00:00+00:00,68.3836273401976,67.4054565429688,True,72.33507537841797,69.73480987548828,80.09815216064453,35.51849365234375,61.98362731933594,5,16,99.07730865478516
2022-06-04 16:05:00+00:00,68.2600502297282,68.4117660522461,True,70.10015106201172,68.48958587646484,80.42707824707031,32.6430778503418,61.360050201416016,5,16,99.07730865478516
2022-06-04 16:10:00+00:00,68.9473099112511,68.4117660522461,True,69.17792510986328,67.87808227539062,80.42707824707031,33.358699798583984,61.54730987548828,5,16,99.07730865478516
2022-06-04 16:15:00+00:00,69.2794678136706,69.4410018920898,True,68.24530792236328,66.96342468261719,80.7957534790039,32.76272201538086,61.5794677734375,5,16,88.29330444335938
2022-06-04 16:20:00+00:00,68.4772484153509,69.4410018920898,True,68.87030792236328,67.88695526123047,80.7957534790039,31.73310852050781,61.27724838256836,5,16,90.69140625
2022-06-04 16:25:00+00:00,68.6914284005761,68.3772506713867,True,69.90669250488281,67.5848388671875,81.83843994140625,31.73310852050781,61.99142837524414,5,16,93.56938934326172
2022-06-04 16:30:00+00:00,68.2282974421978,68.3772506713867,True,70.84443664550781,68.81194305419922,81.83843994140625,31.73310852050781,62.028297424316406,5,16,93.56938934326172
2022-06-04 16:35:00+00:00,67.3478119000793,68.3772506713867,True,69.1956558227539,68.17942810058594,82.24954986572266,30.200469970703125,61.64781188964844,5,16,93.56938934326172
2022-06-04 16:40:00+00:00,66.6785232573748,67.3478088378906,True,70.48991394042969,68.18544006347656,82.24954986572266,30.072858810424805,61.47852325439453,5,16,93.56938934326172
2022-06-04 16:45:00+00:00,66.6379463151097,67.3478088378906,True,68.27652740478516,67.55409240722656,82.24954986572266,30.66861915588379,61.93794631958008,5,16,93.56938934326172
2022-06-04 16:50:00+00:00,65.8129989504814,66.3210525512695,True,70.613525390625,68.46681213378906,82.5595703125,29.5420036315918,61.61299896240234,5,16,100.0
2022-06-04 16:55:00+00:00,66.0930969119072,66.3210525512695,True,68.30036926269531,67.82501983642578,82.5595703125,30.315736770629883,61.893096923828125,5,16,98.1812515258789
2022-06-04 17:00:00+00:00,65.9177635014057,66.3210525512695,True,70.21964263916016,68.15658569335938,82.9068832397461,30.03278541564941,62.11776351928711,5,17,99.89774322509766
2022-06-04 17:05:00+00:00,65.6125038042665,66.3210525512695,True,68.34062957763672,67.20529174804688,83.88883972167969,26.33187484741211,61.31250381469727,5,17,98.45769500732422
2022-06-04 17:10:00+00:00,64.9785163700581,66.3210525512695,True,68.69501495361328,66.60905456542969,83.88883972167969,25.56078338623047,61.17851638793945,5,17,98.45769500732422
2022-06-04 17:15:00+00:00,65.3367690891028,65.2785186767578,True,67.34300994873047,66.87812042236328,84.2550048828125,25.40797233581543,61.33676910400391,5,17,100.0
2022-06-04 17:20:00+00:00,65.1887138187885,65.2785186767578,True,68.34507751464844,66.55181121826172,84.55903625488281,24.950851440429688,61.38871383666992,5,17,99.97039031982422
2022-06-04 17:25:00+00:00,65.8145683184266,65.2785186767578,True,67.69303131103516,66.83139038085938,84.55903625488281,25.50854110717773,61.51456832885742,5,17,99.97039031982422
2022-06-04 17:30:00+00:00,65.9340675324202,65.2785186767578,True,68.92145538330078,66.8285140991211,84.53282928466797,25.161060333251957,61.13406753540039,5,17,99.97039031982422
2022-06-04 17:35:00+00:00,66.4963119551539,66.3245010375977,True,68.20709228515625,67.1291732788086,84.17691040039062,25.854042053222656,61.1963119506836,5,17,99.97039031982422
2022-06-04 17:40:00+00:00,67.5361793637276,66.3245010375977,True,68.91297149658203,66.1855239868164,85.27601623535156,24.78929328918457,61.73617935180664,5,17,99.97039031982422
2022-06-04 17:45:00+00:00,67.9866874888539,67.4361801147461,True,68.17801666259766,67.14383697509766,85.60609436035156,24.41246795654297,61.68668746948242,5,17,99.97039031982422
2022-06-04 17:50:00+00:00,68.4373962581158,68.5087356567383,True,69.29707336425781,67.2274169921875,86.33930206298828,24.412073135375977,62.237396240234375,5,17,95.3259735107422
2022-06-04 17:55:00+00:00,67.9349243268371,68.5087356567383,True,69.60623931884766,67.82697296142578,86.33930206298828,24.906085968017575,62.23492431640625,5,17,97.2591552734375
2022-06-04 18:00:00+00:00,67.6187164336443,68.5087356567383,True,68.65753936767578,67.21002960205078,86.76260375976562,24.39741325378418,62.41871643066406,5,18,94.51162719726562
2022-06-04 18:05:00+00:00,66.616538234055,67.4187164306641,True,69.61066436767578,67.83052062988281,87.08840942382812,22.689403533935547,61.91653823852539,5,18,96.69837951660156
2022-06-04 18:10:00+00:00,66.5892173647881,66.4165344238281,True,68.72684478759766,66.6070556640625,87.41062927246094,23.7362117767334,62.38921737670898,5,18,96.69837951660156
2022-06-04 18:15:00+00:00,65.9759101718664,66.4165344238281,True,69.97900390625,67.54096984863281,86.8060531616211,23.40969467163086,61.97591018676758,5,18,98.95598602294922
2022-06-04 18:20:00+00:00,66.6475715562701,66.4165344238281,True,63.46498107910156,67.21466064453125,86.79095458984375,23.69061851501465,62.1475715637207,5,18,98.68231201171876
2022-06-04 18:25:00+00:00,66.0152587741613,66.4165344238281,True,65.58560943603516,65.85302734375,87.09048461914062,23.0162353515625,62.0152587890625,5,18,98.68231201171876
2022-06-04 18:30:00+00:00,65.8027114644647,66.4165344238281,True,69.84845733642578,67.3980941772461,87.7414321899414,22.828800201416016,62.302711486816406,5,18,96.97522735595705
2022-06-04 18:35:00+00:00,65.9893905445933,66.4165344238281,True,71.12419891357422,68.36835479736328,87.39498138427734,23.20458221435547,62.28939056396485,5,18,100.0
2022-06-04 18:40:00+00:00,66.4996482729912,66.4165344238281,True,71.43940734863281,68.97960662841797,86.99532318115234,23.71192169189453,62.29964828491211,5,18,100.0
2022-06-04 18:45:00+00:00,67.0949737504125,66.4165344238281,True,69.18622589111328,67.74201965332031,87.65900421142578,23.08814239501953,62.39497375488281,5,18,100.0
2022-06-04 18:50:00+00:00,67.2953445464373,67.4949722290039,True,69.50433349609375,67.74201965332031,86.60003662109375,23.990869522094727,62.09534454345703,5,18,100.0
2022-06-04 18:55:00+00:00,68.0560485944152,67.4949722290039,True,68.50919342041016,67.4197006225586,87.22806549072266,23.072450637817383,62.356048583984375,5,18,100.0
2022-06-04 19:00:00+00:00,68.393740862608,68.5610046386719,True,69.42214965820312,67.4197006225586,87.9092025756836,22.08989524841309,62.19374084472656,5,19,100.0
2022-06-04 19:05:00+00:00,68.2905418649316,68.5610046386719,True,68.16508483886719,67.11627197265625,87.51667785644531,21.45978736877441,61.59054183959961,5,19,95.99466705322266
2022-06-04 19:10:00+00:00,67.5667907893658,68.5610046386719,True,68.7669448852539,67.11627197265625,86.30245971679688,22.62764358520508,61.366790771484375,5,19,95.76374816894533
2022-06-04 19:15:00+00:00,67.0747902020812,67.4667892456055,True,67.18426513671875,66.20562744140625,88.40469360351562,19.418933868408203,61.37479019165039,5,19,95.45381927490234
2022-06-04 19:20:00+00:00,66.0528595000505,67.4667892456055,True,68.82796478271484,66.5102310180664,88.09907531738281,18.980932235717773,60.85285949707031,5,19,96.9855728149414
2022-06-04 19:25:00+00:00,65.0351600646973,65.1547164916992,True,68.52118682861328,66.81695556640625,87.38629150390625,18.032697677612305,60.03516006469727,5,19,100.0
2022-06-04 19:30:00+00:00,64.9188873246312,65.1547164916992,True,68.23302459716797,65.88325500488281,87.38629150390625,18.237058639526367,60.21888732910156,5,19,98.63479614257812
2022-06-04 19:35:00+00:00,65.2308074906468,65.1547164916992,True,66.63170623779297,65.89869689941406,87.68447875976562,19.042842864990234,60.53080749511719,5,19,98.82974243164062
2022-06-04 19:40:00+00:00,64.6668578982353,65.1547164916992,True,67.9040756225586,65.59231567382812,87.68447875976562,18.75013732910156,60.46685791015625,5,19,98.82974243164062
2022-06-04 19:45:00+00:00,65.9824394136667,65.1547164916992,True,67.35035705566406,66.52955627441406,88.75972747802734,19.52660369873047,61.58243942260742,5,19,100.0
2022-06-04 19:50:00+00:00,66.2672142013907,66.1798706054688,True,69.60047912597656,67.18980407714844,88.08779907226562,19.89335250854492,61.36721420288086,5,19,100.0
2022-06-04 19:55:00+00:00,66.5329155027866,66.1798706054688,True,66.96379852294922,66.24159240722656,88.494140625,19.130273818969727,61.13291549682617,5,19,100.0
2022-06-04 20:00:00+00:00,66.6731018200517,66.1798706054688,True,68.01984405517578,65.93695831298828,87.81292724609375,18.94345474243164,60.77310180664063,5,20,100.0
2022-06-04 20:05:00+00:00,67.2600082606077,66.1798706054688,True,67.00861358642578,66.5387954711914,88.1812973022461,18.875865936279297,60.860008239746094,5,20,100.0
2022-06-04 20:10:00+00:00,67.0661850199103,67.260009765625,True,68.33229064941406,65.92255401611328,88.1812973022461,17.954843521118164,60.566184997558594,5,20,97.66034698486328
2022-06-04 20:15:00+00:00,66.6840057522059,67.260009765625,True,67.99488067626953,66.52851867675781,88.50428009033203,17.913179397583008,60.68400573730469,5,20,98.78144073486328
2022-06-04 20:20:00+00:00,66.2310791090131,67.260009765625,True,68.66681671142578,66.54573822021484,89.12308502197266,17.184749603271484,60.7310791015625,5,20,98.12749481201172
2022-06-04 20:25:00+00:00,65.2738571166992,66.2310791015625,True,66.41485595703125,65.93282318115234,88.82593536376953,16.837711334228516,60.27385711669922,5,20,98.12749481201172
2022-06-04 20:30:00+00:00,64.7006530687213,65.1738586425781,True,68.65929412841797,66.27201843261719,87.74597930908203,17.857524871826172,60.20065307617188,5,20,98.12749481201172
2022-06-04 20:35:00+00:00,64.0069663897157,65.1738586425781,True,67.6450424194336,66.27201843261719,87.74597930908203,17.081161499023438,59.70696640014648,5,20,99.77346801757812
2022-06-04 20:40:00+00:00,63.4171874821186,63.9069671630859,True,66.95065307617188,65.01104736328125,87.0119857788086,17.574796676635742,59.6171875,5,20,98.84675598144533
2022-06-04 20:45:00+00:00,63.9380073398352,63.9069671630859,True,66.90058135986328,66.26197814941406,87.38692474365234,17.588218688964844,59.93800735473633,5,20,99.93712615966795
2022-06-04 20:50:00+00:00,64.9376640245318,63.9069671630859,True,62.15385055541992,65.6493911743164,87.72220611572266,18.56148910522461,60.43766403198242,5,20,99.93712615966795
2022-06-04 20:55:00+00:00,65.7298583984375,64.9376602172852,True,67.23004913330078,65.1893539428711,88.06097412109375,18.401098251342773,60.7298583984375,5,20,99.93712615966795
2022-06-04 21:00:00+00:00,66.5041923597455,66.0101776123047,True,69.73579406738281,67.3899917602539,88.72638702392578,18.20540809631348,61.00419235229492,5,21,99.93712615966795
2022-06-04 21:05:00+00:00,67.5103492885828,67.0386734008789,True,70.67813873291016,68.304443359375,88.72638702392578,19.31218147277832,61.51034927368164,5,21,99.93712615966795
2022-06-04 21:10:00+00:00,67.4439621195197,67.0386734008789,True,68.42162322998047,67.08628845214844,87.31529998779297,19.91316795349121,60.94396209716797,5,21,99.93712615966795
2022-06-04 21:15:00+00:00,68.0976448357105,68.0979995727539,True,69.02130889892578,67.08036041259766,87.6277084350586,19.593564987182617,61.0976448059082,5,21,99.93712615966795
2022-06-04 21:20:00+00:00,67.9200836494565,68.0979995727539,True,68.11517333984375,67.08036041259766,87.6277084350586,19.42776298522949,60.82008361816406,5,21,98.88957977294922
2022-06-04 21:25:00+00:00,67.2739692926407,68.0979995727539,True,68.75904846191406,66.777099609375,87.28707885742188,19.556861877441406,60.67396926879883,5,21,97.37000274658205
2022-06-04 21:30:00+00:00,66.4033104106784,67.0105819702148,True,67.49830627441406,66.46663665771484,87.28707885742188,18.754701614379883,60.30331039428711,5,21,98.39441680908205
2022-06-04 21:35:00+00:00,65.7297378629446,66.0002593994141,True,68.12368774414062,66.15916442871094,87.63902282714844,17.62355613708496,60.12973785400391,5,21,98.39441680908205
2022-06-04 21:40:00+00:00,65.93402633816,66.0002593994141,True,67.47708129882812,66.15916442871094,87.94693756103516,18.790077209472656,60.83402633666992,5,21,98.39441680908205
2022-06-04 21:45:00+00:00,65.2637840211391,66.0002593994141,True,67.7785415649414,66.15916442871094,87.94693756103516,18.97685432434082,60.66378402709961,5,21,98.39441680908205
2022-06-04 21:50:00+00:00,64.776689901948,64.9704055786133,True,66.82830810546875,66.15916442871094,87.59136962890625,18.798812866210938,60.37668991088867,5,21,100.0
2022-06-04 21:55:00+00:00,64.8024101108313,64.9704055786133,True,69.11614990234375,66.4520034790039,87.59136962890625,19.229196548461918,60.80241012573242,5,21,100.0
2022-06-04 22:00:00+00:00,65.3426895067096,64.9704055786133,True,67.3687973022461,66.43058013916016,87.59136962890625,19.111234664916992,60.84268951416016,5,22,100.0
2022-06-04 22:05:00+00:00,66.3924255371094,65.9906463623047,True,69.3111801147461,67.05325317382812,88.28315734863281,19.769689559936523,61.392425537109375,5,22,100.0
2022-06-04 22:10:00+00:00,66.7758293226361,65.9906463623047,True,69.6153793334961,67.3512191772461,88.28315734863281,19.348976135253903,61.27582931518555,5,22,100.0
2022-06-04 22:15:00+00:00,66.7845268398523,65.9906463623047,True,68.58352661132812,66.37608337402344,87.57107543945312,19.29369735717773,60.78452682495117,5,22,100.0
2022-06-04 22:20:00+00:00,67.9105606302619,67.1408920288086,True,67.95696258544922,66.6924819946289,87.88528442382812,19.97701072692871,61.41056060791016,5,22,100.0
2022-06-04 22:25:00+00:00,68.0829139947891,68.210563659668,True,67.96686553955078,66.37306213378906,88.26768493652344,19.77353286743164,61.48291397094727,5,22,92.93604278564452
2022-06-04 22:30:00+00:00,67.8816810771823,68.210563659668,True,68.66463470458984,67.29717254638672,88.26768493652344,20.224876403808597,61.781681060791016,5,22,98.70075988769533
2022-06-04 22:35:00+00:00,67.71072922647,68.210563659668,True,69.38225555419922,66.99568939208984,89.0087890625,19.86432647705078,62.1107292175293,5,22,97.30260467529295
2022-06-04 22:40:00+00:00,67.2597290053964,67.200309753418,True,68.40608215332031,67.5954818725586,89.0087890625,20.338951110839844,62.15972900390625,5,22,97.30260467529295
2022-06-04 22:45:00+00:00,66.7108131349087,67.200309753418,True,69.69702911376953,67.29947662353516,89.34556579589844,20.341758728027344,62.11081314086914,5,22,97.30260467529295
2022-06-04 22:50:00+00:00,66.2427268847823,67.200309753418,True,67.76091766357422,67.30255889892578,89.0295639038086,20.663068771362305,62.14272689819336,5,22,97.30260467529295
2022-06-04 22:55:00+00:00,65.4555885121226,66.1427230834961,True,69.8405990600586,67.3329849243164,88.32023620605469,20.85735511779785,61.75558853149414,5,22,98.97039031982422
2022-06-04 23:00:00+00:00,65.6819068789482,66.1427230834961,True,69.53547668457031,67.63221740722656,87.96245574951172,20.52679252624512,61.48190689086914,5,23,100.0
2022-06-04 23:05:00+00:00,66.1534454301,66.1427230834961,True,68.35289001464844,66.38731384277344,87.96245574951172,20.604310989379883,61.45344543457031,5,23,98.92372131347656
2022-06-04 23:10:00+00:00,66.6352684050798,66.1427230834961,True,68.10572814941406,67.03945922851562,87.96245574951172,20.661592483520508,61.43526840209961,5,23,98.92372131347656
2022-06-04 23:15:00+00:00,67.0354301556945,67.2052307128906,True,63.339393615722656,66.10986328125,87.64410400390625,20.31259155273437,61.33543014526367,5,23,98.92372131347656
2022-06-04 23:20:00+00:00,66.9245811551809,67.2052307128906,True,65.85478973388672,64.63251495361328,87.94637298583984,20.124435424804688,61.32458114624024,5,23,85.40909576416016
2022-06-04 23:25:00+00:00,66.4607673659921,67.2052307128906,True,69.80353546142578,67.48133087158203,88.26313018798828,20.13023567199707,61.36076736450195,5,23,95.43121337890624
2022-06-04 23:30:00+00:00,65.8662635758519,66.2043838500977,True,70.72669982910156,68.08741760253906,87.1834487915039,20.850570678710938,61.166263580322266,5,23,100.0
2022-06-04 23:35:00+00:00,66.4815551787615,66.2043838500977,True,67.9189453125,66.8482894897461,86.4798583984375,22.427350997924805,61.28155517578125,5,23,98.31865692138672
2022-06-04 23:40:00+00:00,65.8478424027562,66.2043838500977,True,68.22720336914062,66.54835510253906,86.4798583984375,22.047786712646484,61.14784240722656,5,23,98.31865692138672
2022-06-04 23:45:00+00:00,65.9436485171318,66.2043838500977,True,67.59895324707031,66.84798431396484,86.4798583984375,23.32900619506836,61.743648529052734,5,23,98.31865692138672
2022-06-04 23:50:00+00:00,64.7185584828258,66.2043838500977,True,68.5589599609375,66.85052490234375,85.40023040771484,23.51378631591797,61.01855850219727,5,23,98.31865692138672
2022-06-04 23:55:00+00:00,64.2697097584605,64.7185592651367,True,67.29764556884766,66.5386962890625,84.3018569946289,24.156583786010746,60.56970977783203,5,23,100.0
2022-06-05 00:00:00+00:00,64.726237475872,64.7185592651367,True,67.92744445800781,66.5386962890625,83.93402862548828,24.82866668701172,60.52623748779297,6,0,100.0
2022-06-05 00:05:00+00:00,65.339308924973,64.7185592651367,True,67.91226196289062,66.83876037597656,83.31373596191406,25.771759033203125,60.63930892944336,6,0,100.0
2022-06-05 00:10:00+00:00,65.3779441863298,64.7185592651367,True,67.90331268310547,66.52912139892578,82.70823669433594,25.725135803222656,60.17794418334961,6,0,100.0
2022-06-05 00:15:00+00:00,66.0436546429992,65.8463668823242,True,67.29305267333984,66.52912139892578,82.38519287109375,26.6433048248291,60.34365463256836,6,0,100.0
2022-06-05 00:20:00+00:00,66.6247245967388,65.8463668823242,True,67.5987777709961,66.22158813476562,82.38519287109375,27.27019500732422,60.42472457885742,6,0,100.0
2022-06-05 00:25:00+00:00,67.1020271554589,66.8942642211914,True,66.95394134521484,66.21459197998047,82.07720184326172,27.64179801940918,60.40202713012695,6,0,100.0
2022-06-05 00:30:00+00:00,67.1830284446478,66.8942642211914,True,68.50553894042969,66.55238342285156,81.77964782714844,27.298799514770508,59.983028411865234,6,0,98.9684066772461
2022-06-05 00:35:00+00:00,67.7911789342761,66.8942642211914,True,67.55620574951172,66.55827331542969,81.46454620361328,27.724504470825195,60.09117889404297,6,0,98.9684066772461
2022-06-05 00:40:00+00:00,67.906209602952,67.9911804199219,True,68.79505920410156,67.17495727539062,81.15262603759766,28.817472457885746,60.30620956420898,6,0,99.24551391601562
2022-06-05 00:45:00+00:00,68.2557754963636,67.9911804199219,True,67.84602355957031,67.17495727539062,81.15262603759766,28.817472457885746,60.25577545166016,6,0,99.24551391601562
2022-06-05 00:50:00+00:00,67.5322609320283,67.9911804199219,True,69.26586151123047,66.88257598876953,80.8000259399414,29.18577003479004,60.03226089477539,6,0,95.66007995605467
2022-06-05 00:55:00+00:00,67.2673607170582,67.9911804199219,True,67.24169921875,67.17292022705078,80.49353790283203,30.443567276000977,60.26736068725586,6,0,97.38445281982422
2022-06-05 01:00:00+00:00,66.6635933145881,66.8951568603516,True,67.88279724121094,66.2391357421875,80.15133666992188,30.625572204589844,60.16359329223633,6,1,96.44530487060548
2022-06-05 01:05:00+00:00,66.3113174587488,66.8951568603516,True,69.13475799560547,67.47909545898438,79.84696960449219,31.467782974243164,60.311317443847656,6,1,96.44530487060548
2022-06-05 01:10:00+00:00,65.720306403935,65.8401565551758,True,63.3915901184082,67.18161010742188,79.53728485107422,31.8106746673584,60.220306396484375,6,1,98.62078857421876
2022-06-05 01:15:00+00:00,65.2483711242676,65.8401565551758,True,67.71394348144531,65.86091613769531,79.53728485107422,32.06475067138672,60.24837112426758,6,1,97.4176788330078
2022-06-05 01:20:00+00:00,65.1987365707755,65.8401565551758,True,70.29312896728516,67.39653015136719,79.53728485107422,32.5175666809082,60.298736572265625,6,1,99.32991790771484
2022-06-05 01:25:00+00:00,65.5357917845249,65.8401565551758,True,70.59778594970703,68.01106262207031,79.20543670654297,32.67453384399414,60.13579177856445,6,1,99.32991790771484
2022-06-05 01:30:00+00:00,66.1144851818681,65.8401565551758,True,69.94231414794922,68.31175994873047,78.89797973632812,33.4943962097168,60.21448516845703,6,1,99.32991790771484
2022-06-05 01:35:00+00:00,66.751295492053,65.8401565551758,True,68.36164093017578,67.0744400024414,78.58013916015625,34.43618392944336,60.351295471191406,6,1,99.32991790771484
2022-06-05 01:40:00+00:00,67.4232506081462,66.8512954711914,True,68.67214965820312,67.0744400024414,78.58013916015625,34.97047805786133,60.523250579833984,6,1,99.32991790771484
2022-06-05 01:45:00+00:00,67.4741119742394,66.8512954711914,True,67.15934753417969,66.46224975585938,78.24213409423828,34.44679260253906,60.07411193847656,6,1,99.32991790771484
2022-06-05 01:50:00+00:00,68.1538223698735,67.8975219726563,True,68.06859588623047,66.76344299316406,77.93888854980469,35.44413757324219,60.25382232666016,6,1,99.32991790771484
2022-06-05 01:55:00+00:00,68.1581673175097,67.8975219726563,True,66.8073501586914,66.14472198486328,77.6272964477539,34.83551788330078,59.7581672668457,6,1,95.64134979248048
2022-06-05 02:00:00+00:00,67.9716247990727,67.8975219726563,True,68.353515625,66.74356079101562,77.6272964477539,35.91067123413086,60.071624755859375,6,2,97.56578826904295
2022-06-05 02:05:00+00:00,67.1563896536827,67.8975219726563,True,68.05187225341797,66.74356079101562,77.31558990478516,35.51821517944336,59.75638961791992,6,2,97.56578826904295
2022-06-05 02:10:00+00:00,66.7001632973552,66.8818664550781,True,67.446533203125,66.43773651123047,77.01094055175781,36.171974182128906,59.80016326904297,6,2,96.47931671142578
2022-06-05 02:15:00+00:00,66.2672294825316,66.8818664550781,True,66.18204498291016,66.12720489501953,77.01094055175781,36.49986267089844,59.86722946166992,6,2,96.47931671142578
2022-06-05 02:20:00+00:00,65.4393676891923,65.8814544677734,True,67.81338500976562,66.13375854492188,76.69207000732422,36.18642044067383,59.53936767578125,6,2,95.9770278930664
2022-06-05 02:25:00+00:00,64.9955658018589,65.8814544677734,True,68.12640380859375,66.75132751464844,76.69207000732422,36.61482620239258,59.59556579589844,6,2,95.9770278930664
2022-06-05 02:30:00+00:00,65.1789047271013,64.8230819702148,True,66.8885498046875,66.4541015625,76.69207000732422,38.157325744628906,59.97890472412109,6,2,99.43518829345705
2022-06-05 02:35:00+00:00,65.6494133099914,64.8230819702148,True,68.51508331298828,66.75521087646484,76.69207000732422,37.94618225097656,59.94941329956055,6,2,99.43518829345705
2022-06-05 02:40:00+00:00,65.7421348690987,65.8998870849609,True,63.97843551635742,66.4314956665039,76.38461303710938,38.395599365234375,59.94213485717773,6,2,98.2978286743164
2022-06-05 02:45:00+00:00,65.1425788924098,65.8998870849609,True,65.739013671875,64.69073486328125,76.08331298828125,38.70750427246094,59.84257888793945,6,2,96.2187728881836
2022-06-05 02:50:00+00:00,64.6696975678206,65.8998870849609,True,66.98584747314453,65.66610717773438,76.08331298828125,39.09489059448242,59.86969757080078,6,2,97.34981536865234
2022-06-05 02:55:00+00:00,64.810591891408,64.8696975708008,True,70.01734161376953,67.8416748046875,75.77043151855469,39.13821792602539,59.61059188842773,6,2,100.0
2022-06-05 03:00:00+00:00,65.0545227155089,64.8696975708008,True,70.01734161376953,67.8416748046875,75.77043151855469,38.28810501098633,59.354522705078125,6,3,100.0
2022-06-05 03:05:00+00:00,65.7618438899517,64.8696975708008,True,67.47079467773438,66.91673278808594,75.47217559814453,39.0156135559082,59.56184387207031,6,3,100.0
2022-06-05 03:10:00+00:00,66.5295936837792,66.0545272827148,True,67.15727233886719,66.31002807617188,75.47217559814453,40.00748825073242,59.82959365844727,6,3,100.0
2022-06-05 03:15:00+00:00,66.9592392295599,66.0545272827148,True,67.4615707397461,66.31002807617188,75.47217559814453,39.80020523071289,59.759239196777344,6,3,100.0
2022-06-05 03:20:00+00:00,66.9093796089292,67.0592422485352,True,66.8346939086914,66.00810241699219,75.47217559814453,40.308349609375,59.80937957763672,6,3,97.46953582763672
2022-06-05 03:25:00+00:00,66.265443444252,67.0592422485352,True,67.14161682128906,66.00810241699219,75.17291259765625,40.14278793334961,59.66544342041016,6,3,98.51866912841795
2022-06-05 03:30:00+00:00,65.7318702861667,65.965446472168,True,66.83153533935547,66.00810241699219,75.17291259765625,40.14278793334961,59.63187026977539,6,3,98.51866912841795
