time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-05 03:35:00+00:00,64.9167305082083,65.965446472168,True,66.83153533935547,65.71023559570312,75.17291259765625,39.40291976928711,59.31673049926758,6,3,98.51866912841795
2022-06-05 03:40:00+00:00,64.6979690566659,64.9167327880859,True,65.62339782714844,65.4035873413086,75.17291259765625,40.46633529663086,59.59796905517578,6,3,98.51866912841795
2022-06-05 03:45:00+00:00,64.677745051682,64.9167327880859,True,68.251220703125,66.35565948486328,75.17291259765625,41.5576286315918,59.97774505615234,6,3,99.57862854003906
2022-06-05 03:50:00+00:00,64.8772865310311,64.9167327880859,True,62.81369018554688,66.04021453857422,74.87433624267578,41.3990364074707,59.777286529541016,6,3,99.57862854003906
2022-06-05 03:55:00+00:00,64.9456420987845,64.9167327880859,True,62.81369018554688,66.04021453857422,74.87433624267578,40.41352462768555,59.34564208984375,6,3,99.57862854003906
2022-06-05 04:00:00+00:00,65.7056404277682,64.9167327880859,True,67.29772186279297,65.355712890625,74.57386779785156,41.46014022827149,59.60564041137695,6,4,99.57862854003906
2022-06-05 04:05:00+00:00,65.7650543451309,64.9167327880859,True,69.52601623535156,66.87950897216797,74.57386779785156,40.26994705200195,59.16505432128906,6,4,99.57862854003906
2022-06-05 04:10:00+00:00,66.618692047894,66.1358947753906,True,70.1302261352539,67.49588775634766,74.57386779785156,41.5538444519043,59.51869201660156,6,4,99.57862854003906
2022-06-05 04:15:00+00:00,66.822469368577,66.1358947753906,True,67.2291259765625,66.2672348022461,74.25518035888672,41.454959869384766,59.222469329833984,6,4,99.57862854003906
2022-06-05 04:20:00+00:00,67.4899574741721,67.1951293945313,True,67.23790740966797,65.9682846069336,73.95509338378906,42.63786697387695,59.38995742797852,6,4,98.28602600097656
2022-06-05 04:25:00+00:00,66.957479134202,67.1951293945313,True,66.6243667602539,65.9682846069336,73.64037322998047,43.41238784790039,59.35747909545898,6,4,95.91877746582033
2022-06-05 04:30:00+00:00,66.4507461860776,67.1951293945313,True,66.93161010742188,65.66712188720703,73.29264831542969,43.9883041381836,59.35074615478516,6,4,95.91877746582033
2022-06-05 04:35:00+00:00,65.8983169794083,66.1375274658203,True,66.64300537109375,65.96595764160156,72.9836654663086,44.7456283569336,59.298316955566406,6,4,97.23483276367188
2022-06-05 04:40:00+00:00,65.2683654949069,66.1375274658203,True,66.9622802734375,65.66690826416016,72.66954803466797,45.48711013793945,59.168365478515625,6,4,97.23483276367188
2022-06-05 04:45:00+00:00,64.8006721585989,65.0683670043945,True,66.34151458740234,65.66690826416016,72.66954803466797,45.679874420166016,59.2006721496582,6,4,97.23483276367188
2022-06-05 04:50:00+00:00,64.393239594996,65.0683670043945,True,66.35037231445312,65.66690826416016,72.66954803466797,46.2106819152832,59.29323959350586,6,4,97.23483276367188
2022-06-05 04:55:00+00:00,63.928735345602,63.9733695983887,True,67.32813262939453,65.34178161621094,72.66954803466797,46.3976936340332,59.3287353515625,6,4,98.82313537597656
2022-06-05 05:00:00+00:00,63.7159789949656,63.9733695983887,True,67.65052795410156,66.26903533935547,72.66954803466797,46.3976936340332,59.31597900390625,6,5,100.0
2022-06-05 05:05:00+00:00,64.1922363266349,63.9733695983887,True,67.61961364746094,65.64674377441406,72.37057495117188,46.75471496582031,59.292236328125,6,5,100.0
2022-06-05 05:10:00+00:00,64.5482429563999,63.9733695983887,True,66.94054412841797,65.96014404296875,72.04927062988281,46.85417556762695,59.14824295043945,6,5,100.0
2022-06-05 05:15:00+00:00,64.867586530745,63.9733695983887,True,67.34683227539062,65.6588134765625,72.04927062988281,46.28828048706055,58.967586517333984,6,5,100.0
2022-06-05 05:20:00+00:00,65.4482940882444,65.0675888061523,True,65.44334411621094,65.04613494873047,72.04927062988281,46.89954376220703,59.04829406738281,6,5,100.0
2022-06-05 05:25:00+00:00,65.9275116249919,65.0675888061523,True,66.44898986816406,64.72681427001953,72.04927062988281,47.152610778808594,59.02751159667969,6,5,100.0
2022-06-05 05:30:00+00:00,66.6901611685753,66.1833114624023,True,65.82341003417969,65.62916564941406,71.7450180053711,48.91738510131836,59.2901611328125,6,5,100.0
2022-06-05 05:35:00+00:00,67.1124329045415,66.1833114624023,True,67.465576171875,65.95265197753906,71.44512939453125,48.818641662597656,59.212432861328125,6,5,100.0
2022-06-05 05:40:00+00:00,67.4820030629635,67.2124328613281,True,62.26482391357422,65.63739013671875,71.44512939453125,51.026954650878906,59.68200302124024,6,5,94.9891128540039
2022-06-05 05:45:00+00:00,66.6900909766555,67.2124328613281,True,62.58509826660156,65.63739013671875,71.44512939453125,50.28458023071289,59.39009094238281,6,5,94.9891128540039
2022-06-05 05:50:00+00:00,65.8661621361971,67.2124328613281,True,66.34630584716797,65.63739013671875,71.13699340820312,49.291133880615234,59.066162109375,6,5,93.8066635131836
2022-06-05 05:55:00+00:00,65.4549720957875,65.9661636352539,True,67.37482452392578,64.2623519897461,71.13699340820312,50.24455642700195,59.154972076416016,6,5,93.23780059814452
2022-06-05 06:00:00+00:00,65.0300621166825,65.9661636352539,True,72.07194519042969,67.91726684570312,70.50718688964844,51.65484619140625,59.13006210327149,6,6,100.0
2022-06-05 06:05:00+00:00,65.4926819056273,65.9661636352539,True,73.68609619140625,69.44945526123047,70.50718688964844,52.16237258911133,59.092681884765625,6,6,100.0
2022-06-05 06:10:00+00:00,66.1090072914958,65.9661636352539,True,70.27667999267578,68.52752685546875,70.50718688964844,52.494384765625,59.2090072631836,6,6,100.0
2022-06-05 06:15:00+00:00,66.6413330435753,65.9661636352539,True,69.00538635253906,67.27851867675781,70.50718688964844,52.64350509643555,59.2413330078125,6,6,100.0
2022-06-05 06:20:00+00:00,66.4351829811931,65.9661636352539,True,67.07891845703125,66.06090545654297,70.19847106933594,54.28863143920898,59.53518295288086,6,6,98.81316375732422
2022-06-05 06:25:00+00:00,66.1508430689573,65.9661636352539,True,67.38982391357422,66.36622619628906,70.19847106933594,55.43104934692383,59.7508430480957,6,6,98.81316375732422
2022-06-05 06:30:00+00:00,65.8855461254716,65.9661636352539,True,67.03778076171875,66.0676498413086,69.88951873779297,56.782711029052734,59.98554611206055,6,6,98.81316375732422
2022-06-05 06:35:00+00:00,65.736563116312,65.9661636352539,True,67.68104553222656,66.37346649169922,69.88951873779297,58.706729888916016,60.33656311035156,6,6,98.81316375732422
2022-06-05 06:40:00+00:00,65.1233505234122,65.9661636352539,True,67.97769927978516,66.37346649169922,69.88951873779297,58.383731842041016,60.22335052490234,6,6,98.81316375732422
2022-06-05 06:45:00+00:00,64.5751228258014,64.8941421508789,True,66.99674987792969,66.06166076660156,69.58282470703125,58.383731842041016,60.07512283325195,6,6,100.0
2022-06-05 06:50:00+00:00,64.4533805847168,64.8941421508789,True,66.67376708984375,66.06166076660156,69.26728820800781,56.73332214355469,59.4533805847168,6,6,100.0
2022-06-05 06:55:00+00:00,64.9380569532514,64.8941421508789,True,66.95368957519531,65.44681549072266,69.26728820800781,56.73332214355469,59.43805694580078,6,6,100.0
2022-06-05 07:00:00+00:00,65.2843170315027,64.8941421508789,True,66.0251235961914,65.14083862304688,69.26728820800781,56.73332214355469,59.28431701660156,6,7,100.0
2022-06-05 07:05:00+00:00,65.667541526258,64.8941421508789,True,66.65255737304688,65.14083862304688,68.94021606445312,56.90909194946289,59.16754150390625,6,7,100.0
2022-06-05 07:10:00+00:00,65.9867325127125,65.9618988037109,True,66.01908111572266,65.14083862304688,68.64159393310547,57.460540771484375,58.98673248291016,6,7,100.0
2022-06-05 07:15:00+00:00,66.3956489935517,65.9618988037109,True,65.72513580322266,65.14083862304688,68.33409881591797,57.65158081054688,58.89564895629883,6,7,100.0
2022-06-05 07:20:00+00:00,65.9537460654974,65.9618988037109,True,66.04379272460938,65.14143371582031,68.02740478515625,58.23089599609375,58.75374603271485,6,7,98.76734161376952
2022-06-05 07:25:00+00:00,65.4116775766015,65.9618988037109,True,66.04893493652344,64.83928680419922,67.7228775024414,59.199684143066406,58.71167755126953,6,7,97.5539779663086
2022-06-05 07:30:00+00:00,64.9617454707623,65.9618988037109,True,66.36540222167969,65.14015197753906,67.7228775024414,59.566505432128906,58.76174545288086,6,7,98.74755859375
2022-06-05 07:35:00+00:00,64.5777504071593,64.9617462158203,True,66.35923767089844,65.14015197753906,67.7228775024414,60.15692901611328,58.87775039672852,6,7,98.74755859375
2022-06-05 07:40:00+00:00,64.0913421660662,64.9617462158203,True,66.05266571044922,65.14015197753906,67.39629364013672,60.96857452392578,58.89134216308594,6,7,98.74755859375
2022-06-05 07:45:00+00:00,63.8155174255371,63.8913421630859,True,66.35335540771484,65.14015197753906,67.39629364013672,61.28400421142578,58.81551742553711,6,7,100.0
2022-06-05 07:50:00+00:00,64.2146110609174,63.8913421630859,True,65.74938201904297,64.83543395996094,67.09791564941406,61.86146926879883,58.7146110534668,6,7,100.0
2022-06-05 07:55:00+00:00,64.6973304897547,63.8913421630859,True,65.44447326660156,64.83543395996094,66.80048370361328,62.811309814453125,58.69733047485352,6,7,100.0
2022-06-05 08:00:00+00:00,65.1994590982795,64.9816360473633,True,65.76422119140625,64.83543395996094,66.49439239501953,63.55748748779297,58.69945907592773,6,8,100.0
2022-06-05 08:05:00+00:00,65.7738647758961,64.9816360473633,True,65.4552001953125,64.83543395996094,66.49439239501953,64.28571319580078,58.77386474609375,6,8,100.0
2022-06-05 08:10:00+00:00,66.3087616339326,64.9816360473633,True,65.77812194824219,64.83543395996094,66.49439239501953,64.67158508300781,58.80876159667969,6,8,100.0
2022-06-05 08:15:00+00:00,66.0291321128607,66.0087585449219,True,65.77227783203125,64.83543395996094,66.49439239501953,64.82946014404297,58.829132080078125,6,8,97.5019989013672
2022-06-05 08:20:00+00:00,65.4930336251855,66.0087585449219,True,65.46371459960938,64.83543395996094,66.49439239501953,64.82946014404297,58.79303359985352,6,8,95.41731262207033
2022-06-05 08:25:00+00:00,64.9714424312115,64.997932434082,True,65.78437042236328,64.83543395996094,66.49439239501953,64.67292785644531,58.77144241333008,6,8,96.72293853759766
2022-06-05 08:30:00+00:00,64.5153839215636,64.997932434082,True,65.80744171142578,64.83543395996094,66.49439239501953,64.5145492553711,58.81538391113281,6,8,96.72293853759766
2022-06-05 08:35:00+00:00,64.1205627471209,64.997932434082,True,65.80744171142578,64.83543395996094,66.49439239501953,64.91285705566406,58.92056274414063,6,8,96.72293853759766
2022-06-05 08:40:00+00:00,63.5321762040257,63.9308280944824,True,65.7918701171875,64.83543395996094,66.49439239501953,64.92420196533203,58.832176208496094,6,8,96.72293853759766
2022-06-05 08:45:00+00:00,62.8623802065849,63.9308280944824,True,65.18295288085938,64.23075866699219,66.49439239501953,64.37477111816406,58.66238021850586,6,8,96.72293853759766
2022-06-05 08:50:00+00:00,62.8367874026299,62.8623809814453,True,64.8608169555664,63.92565536499024,66.49439239501953,64.14452362060547,58.63678741455078,6,8,98.96554565429688
2022-06-05 08:55:00+00:00,63.3115531876683,62.8623809814453,True,64.8608169555664,63.6240234375,66.16937255859375,64.52140045166016,58.61155319213867,6,8,98.96554565429688
2022-06-05 09:00:00+00:00,63.6128189116716,62.8623809814453,True,64.54144287109375,63.629512786865234,65.85343933105469,64.85625457763672,58.412818908691406,6,9,98.96554565429688
2022-06-05 09:05:00+00:00,64.0376968458295,63.9306755065918,True,64.83090209960938,64.2373275756836,65.85343933105469,65.53690338134766,58.537696838378906,6,9,98.47425079345705
2022-06-05 09:10:00+00:00,63.5492858886719,63.9306755065918,True,65.14287567138672,64.23275756835938,65.85343933105469,66.06268310546875,58.54928588867188,6,9,98.47425079345705
2022-06-05 09:15:00+00:00,62.9766197130084,63.9306755065918,True,64.84326934814453,64.23275756835938,65.85343933105469,66.06268310546875,58.47661972045898,6,9,98.47425079345705
2022-06-05 09:20:00+00:00,62.692475117743,62.9216690063477,True,65.76380157470703,64.53732299804688,65.2300796508789,66.96300506591797,58.39247512817383,6,9,100.0
2022-06-05 09:25:00+00:00,63.1217697113752,62.9216690063477,True,61.68723678588867,64.22712707519531,65.2300796508789,67.29169464111328,58.32176971435547,6,9,100.0
2022-06-05 09:30:00+00:00,63.5747802779079,62.9216690063477,True,64.37673950195312,64.22712707519531,65.2300796508789,67.67378997802734,58.2747802734375,6,9,100.0
2022-06-05 09:35:00+00:00,64.008267223835,63.9815788269043,True,64.53861236572266,64.22712707519531,65.2300796508789,67.27068328857422,58.20826721191406,6,9,100.0
2022-06-05 09:40:00+00:00,64.0752853527665,63.9815788269043,True,66.70286560058594,62.8433723449707,65.2300796508789,67.27068328857422,58.17528533935547,6,9,98.30533599853516
2022-06-05 09:45:00+00:00,64.3150535747409,63.9815788269043,True,71.04291534423828,67.01839447021484,64.93303680419922,67.44477081298828,58.21505355834961,6,9,99.56189727783205
2022-06-05 09:50:00+00:00,64.8944374322891,63.9815788269043,True,71.35374450683594,67.96221160888672,64.93303680419922,67.25289154052734,58.29443740844727,6,9,99.56189727783205
2022-06-05 09:55:00+00:00,65.2490593269467,64.9944381713867,True,67.1684341430664,66.049560546875,64.93303680419922,67.11007690429688,58.1490592956543,6,9,99.56189727783205
2022-06-05 10:00:00+00:00,65.7980667501688,64.9944381713867,True,66.85590362548828,65.73346710205078,64.93303680419922,67.29898834228516,58.19806671142578,6,10,99.56189727783205
2022-06-05 10:05:00+00:00,65.9386856481433,66.0172119140625,True,65.2688217163086,64.5007095336914,64.93303680419922,67.56810760498047,58.23868560791016,6,10,95.16989135742188
2022-06-05 10:10:00+00:00,65.3481666892767,66.0172119140625,True,64.96321105957031,64.19685363769531,64.93303680419922,67.40130615234375,58.14816665649414,6,10,92.2179946899414
2022-06-05 10:15:00+00:00,64.7330238595605,66.0172119140625,True,65.2637939453125,64.19685363769531,64.93303680419922,66.9871597290039,58.03302383422852,6,10,91.74193572998048
2022-06-05 10:20:00+00:00,64.2728111445904,64.9330215454102,True,64.67163848876953,63.869773864746094,64.93303680419922,67.55713653564453,58.07281112670898,6,10,94.8030014038086
2022-06-05 10:25:00+00:00,63.8576995953918,64.9330215454102,True,64.67347717285156,64.17365264892578,64.93303680419922,67.7140121459961,58.15769958496094,6,10,94.8030014038086
2022-06-05 10:30:00+00:00,63.3550102263689,63.8577003479004,True,64.67347717285156,63.56393432617188,64.93303680419922,68.31987762451172,58.15501022338867,6,10,94.8030014038086
2022-06-05 10:35:00+00:00,62.8054115250707,63.8577003479004,True,64.37550354003906,63.55865859985352,64.6001205444336,68.70597076416016,58.105411529541016,6,10,94.8030014038086
2022-06-05 10:40:00+00:00,62.435826100409,62.8054122924805,True,64.69279479980469,64.16543579101562,64.6001205444336,69.03844451904297,58.13582611083984,6,10,98.93937683105467
2022-06-05 10:45:00+00:00,62.3223144412041,62.8054122924805,True,64.99179077148438,63.84786224365234,64.6001205444336,69.4250259399414,58.122314453125,6,10,96.81446838378906
2022-06-05 10:50:00+00:00,61.7129089161754,62.8054122924805,True,64.37106323242188,63.54227066040039,64.30200958251953,69.0857162475586,58.01290893554688,6,10,97.90424346923828
2022-06-05 10:55:00+00:00,61.7079765126109,61.7129096984863,True,64.6767349243164,63.84623718261719,64.30200958251953,69.24172973632812,58.00797653198242,6,10,100.0
2022-06-05 11:00:00+00:00,62.249243915081,61.7129096984863,True,64.6767349243164,63.84623718261719,64.30200958251953,69.24172973632812,58.04924392700195,6,11,100.0
2022-06-05 11:05:00+00:00,62.8426582291722,61.7129096984863,True,64.6767349243164,63.84623718261719,64.30200958251953,69.55048370361328,58.14265823364258,6,11,100.0
2022-06-05 11:10:00+00:00,63.3619567900896,62.7426567077637,True,65.30272674560547,64.14743041992188,64.30200958251953,69.7708740234375,58.161956787109375,6,11,100.0
2022-06-05 11:15:00+00:00,63.8742363080382,63.760913848877,True,65.31156158447266,64.14743041992188,64.30200958251953,69.42700958251953,58.17423629760742,6,11,100.0
2022-06-05 11:20:00+00:00,64.5349228084087,63.760913848877,True,65.29534912109375,64.7590103149414,64.30200958251953,69.5812759399414,58.334922790527344,6,11,100.0
2022-06-05 11:25:00+00:00,65.1654312387109,63.760913848877,True,65.9006118774414,64.7590103149414,64.6095199584961,69.4296875,58.465431213378906,6,11,100.0
2022-06-05 11:30:00+00:00,65.7576324790716,64.8654327392578,True,65.9006118774414,65.05630493164062,64.90953063964844,68.95127868652344,58.55763244628906,6,11,100.0
2022-06-05 11:35:00+00:00,66.2670471593738,65.9220123291016,True,66.20310974121094,65.05630493164062,64.90953063964844,68.33688354492188,58.56704711914063,6,11,100.0
2022-06-05 11:40:00+00:00,66.8675186634064,65.9220123291016,True,66.19454956054688,65.05630493164062,65.21378326416016,68.14424133300781,58.667518615722656,6,11,100.0
2022-06-05 11:45:00+00:00,66.8742004856467,66.9675216674805,True,66.19454956054688,65.05630493164062,65.21378326416016,68.7293701171875,58.774200439453125,6,11,93.5815887451172
2022-06-05 11:50:00+00:00,66.4844070822001,66.9675216674805,True,66.49217224121094,65.65989685058594,65.21378326416016,68.88325500488281,58.88440704345703,6,11,94.5986099243164
2022-06-05 11:55:00+00:00,66.0183388069272,66.9675216674805,True,66.8055648803711,65.65989685058594,65.21378326416016,68.55789184570312,58.918338775634766,6,11,94.5986099243164
2022-06-05 12:00:00+00:00,65.6295753717423,65.918342590332,True,66.5047836303711,65.65989685058594,65.52718353271484,68.15835571289062,59.02957534790039,6,12,95.74541473388672
2022-06-05 12:05:00+00:00,65.1453949138522,65.918342590332,True,66.83040618896484,65.65989685058594,65.82917785644531,67.73817443847656,59.04539489746094,6,12,95.74541473388672
2022-06-05 12:10:00+00:00,64.886884316802,65.918342590332,True,67.13525390625,65.96636962890625,66.14263916015625,67.2193374633789,59.28688430786133,6,12,95.74541473388672
2022-06-05 12:15:00+00:00,64.5691673308611,64.8868865966797,True,67.4503173828125,66.26923370361328,66.14263916015625,67.2193374633789,59.36916732788086,6,12,99.46314239501952
2022-06-05 12:20:00+00:00,65.2218238934875,64.8868865966797,True,67.75492858886719,66.26923370361328,66.45331573486328,66.7564468383789,59.52182388305664,6,12,99.46314239501952
2022-06-05 12:25:00+00:00,65.7420837581158,64.8868865966797,True,67.45272064208984,66.26923370361328,66.7587890625,66.19007873535156,59.542083740234375,6,12,99.46314239501952
2022-06-05 12:30:00+00:00,66.4016639962792,65.9420852661133,True,67.7691421508789,66.26923370361328,66.7587890625,66.02606964111328,59.70166397094727,6,12,99.46314239501952
2022-06-05 12:35:00+00:00,67.0203583091497,65.9420852661133,True,67.46441650390625,66.57100677490234,67.0569839477539,65.84815216064453,59.82035827636719,6,12,99.46314239501952
2022-06-05 12:40:00+00:00,67.5038559362292,67.0203552246094,True,69.05341339111328,67.1776123046875,67.0569839477539,65.47581481933594,59.803855895996094,6,12,99.46314239501952
2022-06-05 12:45:00+00:00,68.0091392993927,67.0203552246094,True,67.77359008789062,66.57506561279297,67.37200927734375,64.73670196533203,59.80913925170898,6,12,99.46314239501952
2022-06-05 12:50:00+00:00,68.3536735996604,68.1091384887695,True,69.03038787841797,67.17376708984375,67.67996215820312,64.8791275024414,60.2536735534668,6,12,98.72280883789062
2022-06-05 12:55:00+00:00,67.9485107809305,68.1091384887695,True,68.9710693359375,67.16632080078125,68.31685638427734,63.46493148803711,60.3485107421875,6,12,98.72280883789062
2022-06-05 13:00:00+00:00,67.5894256904721,68.1091384887695,True,69.8866958618164,68.08171844482422,68.64276885986328,62.11466979980469,60.48942565917969,6,13,98.72280883789062
2022-06-05 13:05:00+00:00,66.9701935052872,68.1091384887695,True,68.93848419189453,67.78169250488281,68.9567642211914,60.73442077636719,60.37019348144531,6,13,98.72280883789062
2022-06-05 13:10:00+00:00,66.6920990198851,67.0701904296875,True,70.48350524902344,68.37828063964844,69.62940979003906,58.56290435791016,60.29209899902344,6,13,100.0
2022-06-05 13:15:00+00:00,67.2010025307536,67.0701904296875,True,69.50069427490234,67.7457046508789,70.30423736572266,56.25257873535156,60.301002502441406,6,13,100.0
2022-06-05 13:20:00+00:00,68.0930427908897,67.0701904296875,True,69.17386627197266,68.35120391845703,70.95462036132812,55.500144958496094,60.69304275512695,6,13,100.0
2022-06-05 13:25:00+00:00,68.6362480595708,68.0930404663086,True,69.84759521484375,68.04052734375,70.95462036132812,55.08233642578125,60.73624801635742,6,13,100.0
2022-06-05 13:30:00+00:00,68.9783348590136,69.0952301025391,True,70.47055053710938,68.33958435058594,71.56316375732422,53.13640213012695,60.57833480834961,6,13,100.0
2022-06-05 13:35:00+00:00,69.9118836000562,69.0952301025391,True,70.09611511230469,68.34243774414062,72.2517318725586,53.42061996459961,61.21188354492188,6,13,98.84992218017578
2022-06-05 13:40:00+00:00,69.371031999588,69.0952301025391,True,69.77415466308594,68.63999938964844,72.5739974975586,52.29104232788086,61.1710319519043,6,13,98.84992218017578
2022-06-05 13:45:00+00:00,68.9342796728015,69.0952301025391,True,70.12730407714844,68.3412094116211,72.89225006103516,51.73208618164063,61.23427963256836,6,13,98.84992218017578
2022-06-05 13:50:00+00:00,68.5928490012884,69.0952301025391,True,70.44805145263672,68.94068145751953,73.53553771972656,50.86088943481445,61.39284896850586,6,13,98.84992218017578
2022-06-05 13:55:00+00:00,68.2609245553613,69.0952301025391,True,71.02730560302734,68.6539535522461,74.1847152709961,48.83570861816406,61.5609245300293,6,13,98.84992218017578
2022-06-05 14:00:00+00:00,67.4972656443715,67.9348526000977,True,70.36648559570312,68.9528579711914,74.1847152709961,47.24650955200195,61.197265625,6,14,100.0
2022-06-05 14:05:00+00:00,68.3968094140291,67.9348526000977,True,71.2835464477539,68.96305847167969,74.84925842285156,47.16395950317383,61.59680938720703,6,14,100.0
2022-06-05 14:10:00+00:00,68.9060142859817,67.9348526000977,True,69.9656753540039,68.96106719970703,74.84925842285156,46.95407104492188,61.60601425170898,6,14,100.0
2022-06-05 14:15:00+00:00,69.1790214926004,69.0060119628906,True,67.46195983886719,67.19049835205078,74.84925842285156,46.769927978515625,61.57902145385742,6,14,94.4248275756836
2022-06-05 14:20:00+00:00,69.2888542488217,69.0060119628906,True,71.79549407958984,69.41911315917969,75.17439270019531,47.86189270019531,62.1888542175293,6,14,98.73644256591795
2022-06-05 14:25:00+00:00,68.8281952142716,69.0060119628906,True,72.43778228759766,70.0276107788086,75.947998046875,45.93603515625,62.22819519042969,6,14,98.73644256591795
2022-06-05 14:30:00+00:00,69.4058655053377,69.0060119628906,True,72.75177764892578,70.33126831054688,76.94278717041016,45.26346206665039,62.605865478515625,6,14,100.0
2022-06-05 14:35:00+00:00,69.8478134498,69.0060119628906,True,72.43762969970703,70.33126831054688,76.94278717041016,45.2418212890625,62.547813415527344,6,14,100.0
2022-06-05 14:40:00+00:00,70.4000442922115,70.0478134155273,True,71.813720703125,70.03240203857422,76.94278717041016,45.03981399536133,62.60004425048828,6,14,100.0
2022-06-05 14:45:00+00:00,71.0103195682168,70.0478134155273,True,71.81431579589844,70.03240203857422,77.2559585571289,44.14803695678711,62.71031951904297,6,14,100.0
2022-06-05 14:50:00+00:00,71.2272362262011,71.1103210449219,True,71.81431579589844,70.03240203857422,77.64215087890625,43.94017028808594,62.82723617553711,6,14,98.79388427734376
2022-06-05 14:55:00+00:00,71.3768066838384,71.1103210449219,True,71.80690002441406,70.33158111572266,78.80919647216797,43.06858444213867,63.476806640625,6,14,98.79388427734376
2022-06-05 15:00:00+00:00,70.814295232296,71.1103210449219,True,71.83134460449219,70.33158111572266,78.47828674316406,43.83954620361328,63.4142951965332,6,15,98.79388427734376
2022-06-05 15:05:00+00:00,70.2968963906169,71.1103210449219,True,71.79717254638672,70.62997436523438,78.47828674316406,43.86893081665039,63.39689636230469,6,15,98.79388427734376
2022-06-05 15:10:00+00:00,70.0867714136839,70.0887069702148,True,71.77787780761719,70.32379150390625,78.85337829589844,43.62262725830078,63.686771392822266,6,15,98.79388427734376
2022-06-05 15:15:00+00:00,69.9357818737626,70.0887069702148,True,72.07623291015625,70.02239227294922,79.21964263916016,43.4513053894043,64.03578186035156,6,15,98.79388427734376
2022-06-05 15:20:00+00:00,69.0021804869175,69.0201644897461,True,73.33634948730469,70.9517593383789,79.21964263916016,42.768821716308594,63.60218048095703,6,15,98.79388427734376
2022-06-05 15:25:00+00:00,69.0374786406755,69.0201644897461,True,72.08221435546875,70.9517593383789,79.52674102783203,42.606101989746094,63.83747863769531,6,15,100.0
2022-06-05 15:30:00+00:00,69.7876159772277,69.0201644897461,True,73.44061279296875,71.26937866210938,80.30387878417969,41.97291564941406,64.08761596679688,6,15,100.0
2022-06-05 15:35:00+00:00,70.4446060359478,70.0501556396484,True,68.51361846923828,70.95457458496094,79.61768341064453,43.18826675415039,64.2446060180664,6,15,100.0
2022-06-05 15:40:00+00:00,71.2461731210351,70.0501556396484,True,71.43437194824219,69.4910659790039,80.31401824951172,42.45762634277344,64.54617309570312,6,15,100.0
2022-06-05 15:45:00+00:00,71.7124817222357,71.2461700439453,True,73.78641510009766,71.04512786865234,80.31401824951172,42.225624084472656,64.51248168945312,6,15,99.58515167236328
2022-06-05 15:50:00+00:00,72.4715912267566,71.2461700439453,True,75.37130737304688,72.86473083496094,81.06959533691406,41.51895523071289,64.77159118652344,6,15,99.58515167236328
2022-06-05 15:55:00+00:00,72.7400162220001,72.2715911865234,True,75.05614471435547,72.56157684326172,80.69117736816406,42.21163558959961,64.5400161743164,6,15,99.58515167236328
2022-06-05 16:00:00+00:00,73.4897614046931,73.3368759155273,True,73.79049682617188,72.26367950439453,80.99408721923828,42.57308197021485,64.98976135253906,6,16,98.1817398071289
2022-06-05 16:05:00+00:00,72.8524017781019,73.3368759155273,True,73.80532836914062,71.95743560791016,80.99408721923828,42.19521713256836,64.85240173339844,6,16,95.2830047607422
2022-06-05 16:10:00+00:00,72.3171005621553,73.3368759155273,True,74.10292053222656,71.95743560791016,80.65242767333984,43.09717559814453,64.81710052490234,6,16,95.30509948730467
2022-06-05 16:15:00+00:00,71.9682464897633,72.3171005249023,True,73.48770904541016,71.6589126586914,80.65242767333984,43.211795806884766,64.96824645996094,6,16,97.2754898071289
2022-06-05 16:20:00+00:00,71.666320823133,72.3171005249023,True,73.78246307373047,71.95659637451172,81.35852813720703,42.15876388549805,65.16632080078125,6,16,97.2754898071289
2022-06-05 16:25:00+00:00,70.6730346828699,71.2301177978516,True,73.46984100341797,71.3440170288086,81.05846405029297,41.26045227050781,64.67303466796875,6,16,97.2754898071289
2022-06-05 16:30:00+00:00,70.3402252271771,71.2301177978516,True,74.07806396484375,71.94477844238281,81.10028076171875,41.91408920288086,64.84022521972656,6,16,97.2754898071289
2022-06-05 16:35:00+00:00,70.1052490249276,70.1402282714844,True,73.851318359375,71.64762115478516,81.46080780029297,41.414947509765625,65.0052490234375,6,16,100.0
2022-06-05 16:40:00+00:00,70.7718978971243,70.1402282714844,True,74.48423767089844,72.2583236694336,81.46080780029297,41.61760330200195,65.1718978881836,6,16,100.0
2022-06-05 16:45:00+00:00,71.0321060344577,71.1718978881836,True,70.37235260009766,73.21739959716797,81.7764892578125,41.095096588134766,64.9321060180664,6,16,100.0
2022-06-05 16:50:00+00:00,71.9359833002091,71.1718978881836,True,75.2981948852539,73.68115997314453,82.48362731933594,40.229278564453125,65.33598327636719,6,16,100.0
2022-06-05 16:55:00+00:00,72.6756683662534,72.268913269043,True,83.58470916748047,80.54689025878906,82.8147964477539,39.97683334350586,65.57566833496094,6,16,100.0
2022-06-05 17:00:00+00:00,73.4096542745829,73.3386383056641,True,85.923583984375,83.46642303466797,82.8147964477539,40.234134674072266,65.80965423583984,6,17,100.0
2022-06-05 17:05:00+00:00,73.5913559421897,73.3386383056641,True,85.62425994873047,83.1518783569336,82.8147964477539,40.38346099853516,65.4913558959961,6,17,100.0
2022-06-05 17:10:00+00:00,74.2880264818668,73.3386383056641,True,85.01189422607422,82.8524169921875,82.47364044189453,41.56070709228516,65.68802642822266,6,17,100.0
2022-06-05 17:15:00+00:00,74.4594818726182,74.3880233764648,True,86.08659362792969,82.24424743652344,82.1664047241211,41.58073806762695,65.35948181152344,6,17,100.0
2022-06-05 17:20:00+00:00,74.9289719313383,74.3880233764648,True,86.78429412841797,84.1722640991211,81.7822265625,42.19879913330078,65.32897186279297,6,17,100.0
2022-06-05 17:25:00+00:00,75.8340775296092,75.4857559204102,True,85.51276397705078,83.26000213623047,82.10891723632812,41.60498046875,65.73407745361328,6,17,100.0
2022-06-05 17:30:00+00:00,76.5861374735832,76.5720367431641,True,84.89537048339844,82.65583038330078,83.37095642089844,39.30607986450195,65.98613739013672,6,17,100.0
2022-06-05 17:35:00+00:00,77.2139756157994,76.5720367431641,True,84.59053802490234,82.65583038330078,83.74888610839844,38.95193099975586,66.11397552490234,6,17,100.0
2022-06-05 17:40:00+00:00,77.3002335578203,76.5720367431641,True,84.29118347167969,82.05522155761719,85.61246490478516,34.58816146850586,65.70023345947266,6,17,100.0
2022-06-05 17:45:00+00:00,78.2527634724975,77.9680099487305,True,83.97157287597656,82.05522155761719,85.24247741699219,36.76118469238281,66.15276336669922,6,17,100.0
2022-06-05 17:50:00+00:00,78.5868394076824,77.9680099487305,True,84.59477233886719,82.35713958740234,83.76716613769531,39.62445831298828,65.9868392944336,6,17,100.0
2022-06-05 17:55:00+00:00,79.2244889512658,77.9680099487305,True,84.89373016357422,82.35713958740234,84.06964874267578,39.00640487670898,66.1244888305664,6,17,100.0
2022-06-05 18:00:00+00:00,80.0,79.0244903564453,True,84.89550018310547,82.66168212890625,85.17601013183594,37.64848709106445,66.67922973632812,6,18,100.0
2022-06-05 18:05:00+00:00,80.0,79.0244903564453,True,85.80802154541016,83.26256561279297,85.51002502441406,35.836402893066406,66.36895751953125,6,18,100.0
2022-06-05 18:10:00+00:00,80.0,79.0244903564453,True,85.21302032470703,82.96192169189453,85.87234497070312,35.3831787109375,66.27556610107422,6,18,100.0
2022-06-05 18:15:00+00:00,80.0,79.0244903564453,True,85.21302032470703,82.66272735595703,86.497802734375,33.756858825683594,65.9735336303711,6,18,100.0
2022-06-05 18:20:00+00:00,80.0,79.0244903564453,True,84.87420654296875,82.65716552734375,86.4610824584961,33.78111267089844,65.94282531738281,6,18,100.0
2022-06-05 18:25:00+00:00,80.0,79.0244903564453,True,84.56690216064453,82.35379791259766,86.18619537353516,35.600982666015625,66.4753189086914,6,18,100.0
2022-06-05 18:30:00+00:00,80.0,79.0244903564453,True,84.86492919921875,82.65531921386719,87.4100112915039,34.659263610839844,66.98432922363281,6,18,100.0
2022-06-05 18:35:00+00:00,80.0,79.0244903564453,True,84.56105041503906,82.35710144042969,88.3759536743164,33.87364959716797,67.49298858642578,6,18,100.0
2022-06-05 18:40:00+00:00,80.0,79.0244903564453,True,85.1855239868164,82.66264343261719,87.95683288574219,32.43037414550781,66.5539779663086,6,18,100.0
2022-06-05 18:45:00+00:00,80.0,79.0244903564453,True,84.56511688232422,82.66264343261719,87.22189331054688,35.20842361450195,66.90982055664062,6,18,100.0
2022-06-05 18:50:00+00:00,80.0,79.0244903564453,True,85.189453125,82.66264343261719,86.4815673828125,35.823707580566406,66.67613983154297,6,18,100.0
2022-06-05 18:55:00+00:00,80.0,79.0244903564453,True,84.8670654296875,82.66264343261719,87.26409912109375,33.01900100708008,66.28372192382812,6,18,100.0
2022-06-05 19:00:00+00:00,80.0,79.0244903564453,True,85.47075653076172,82.9618911743164,87.70711517333984,33.10813903808594,66.61946105957031,6,19,100.0
2022-06-05 19:05:00+00:00,80.0,79.0244903564453,True,85.77235412597656,82.9618911743164,87.70711517333984,32.78546142578125,66.5520248413086,6,19,100.0
2022-06-05 19:10:00+00:00,80.0,79.0244903564453,True,85.46819305419922,83.2623062133789,87.39647674560547,33.49694061279297,66.43157958984375,6,19,100.0
2022-06-05 19:15:00+00:00,80.0,79.0244903564453,True,85.78327178955078,82.96292877197266,86.95846557617188,34.256980895996094,66.48533630371094,6,19,100.0
2022-06-05 19:20:00+00:00,80.0,79.0244903564453,True,85.47393035888672,82.96292877197266,86.95846557617188,34.41193008422852,66.62836456298828,6,19,100.0
2022-06-05 19:25:00+00:00,80.0,79.0244903564453,True,85.17425537109375,82.96292877197266,87.2860336303711,34.73491287231445,66.8636245727539,6,19,100.0
2022-06-05 19:30:00+00:00,80.0,79.0244903564453,True,85.17425537109375,82.96292877197266,86.98310852050781,35.24510955810547,66.81741333007812,6,19,100.0
2022-06-05 19:35:00+00:00,80.0,79.0244903564453,True,84.86553955078125,82.6565933227539,86.64895629882812,35.60362243652344,66.838623046875,6,19,100.0
2022-06-05 19:40:00+00:00,80.0,79.0244903564453,True,85.49352264404297,82.6565933227539,87.37885284423828,33.94597625732422,66.6529769897461,6,19,100.0
2022-06-05 19:45:00+00:00,80.0,79.0244903564453,True,85.19129943847656,82.95458221435547,87.37885284423828,34.42932891845703,66.76901245117188,6,19,100.0
2022-06-05 19:50:00+00:00,80.0,79.0244903564453,True,85.4959487915039,82.95458221435547,87.71824645996094,33.49652862548828,66.85350036621094,6,19,100.0
2022-06-05 19:55:00+00:00,71.8092285171151,72.0644760131836,True,84.88706970214844,82.95458221435547,87.03618621826172,34.40027618408203,66.709228515625,6,19,100.0
2022-06-05 20:00:00+00:00,72.0753265470266,72.0644760131836,True,84.88706970214844,82.64466857910156,86.73621368408203,34.57710266113281,66.47532653808594,6,20,100.0
2022-06-05 20:05:00+00:00,72.58211671561,72.0644760131836,True,85.20240020751953,82.64466857910156,86.73621368408203,34.3408317565918,66.48211669921875,6,20,100.0
2022-06-05 20:10:00+00:00,74.124330163002,73.3348770141602,True,85.4891586303711,82.94313049316406,88.69932556152344,33.26789855957031,67.52433013916016,6,20,100.0
2022-06-05 20:15:00+00:00,74.2494903877378,73.3348770141602,True,85.79861450195312,83.24637603759766,88.69932556152344,32.515113830566406,67.14949035644531,6,20,100.0
2022-06-05 20:20:00+00:00,74.7585464864969,74.3677444458008,True,85.7779312133789,83.54570007324219,89.01644897460938,31.56489372253418,67.1585464477539,6,20,100.0
2022-06-05 20:25:00+00:00,75.4487625584006,74.3677444458008,True,86.10625457763672,83.54344940185547,89.37586975097656,31.80019187927246,67.34876251220703,6,20,100.0
2022-06-05 20:30:00+00:00,74.915139824152,75.4487609863281,True,86.10625457763672,83.54344940185547,89.01528930664062,30.41338157653809,66.31513977050781,6,20,100.0
2022-06-05 20:35:00+00:00,75.8148666992784,75.4487609863281,True,85.19327545166016,82.94388580322266,89.01528930664062,31.262922286987305,66.7148666381836,6,20,100.0
2022-06-05 20:40:00+00:00,76.7350708693266,75.4487609863281,True,86.42523193359375,83.5487060546875,89.01528930664062,32.07188034057617,67.13507080078125,6,20,100.0
2022-06-05 20:45:00+00:00,77.1279007717967,76.7350692749023,True,85.79737091064453,83.25062561035156,89.38919830322266,30.60222053527832,67.02790069580078,6,20,100.0
2022-06-05 20:50:00+00:00,77.0659577250481,76.7350692749023,True,86.41338348388672,83.25062561035156,89.38919830322266,30.108139038085938,66.46595764160156,6,20,100.0
2022-06-05 20:55:00+00:00,77.9608170464635,76.7350692749023,True,85.4931640625,83.24447631835938,89.38919830322266,30.779674530029297,66.8608169555664,6,20,100.0
2022-06-05 21:00:00+00:00,78.3806855231524,77.9608154296875,True,86.09113311767578,83.24447631835938,89.38919830322266,30.265987396240234,66.78068542480469,6,21,100.0
2022-06-05 21:05:00+00:00,78.6167924031615,77.9608154296875,True,85.49299621582031,83.24447631835938,89.71587371826172,29.532854080200195,66.51679229736328,6,21,100.0
2022-06-05 21:10:00+00:00,79.5053574740887,79.0167922973633,True,85.5052719116211,82.94110107421875,89.35273742675781,31.04557037353516,66.90535736083984,6,21,100.0
2022-06-05 21:15:00+00:00,79.8121659532189,79.0167922973633,True,85.81694793701172,83.23925018310547,89.69496154785156,29.824926376342773,66.71216583251953,6,21,100.0
2022-06-05 21:20:00+00:00,80.0,79.0167922973633,True,85.1858139038086,82.93865203857422,89.38957214355469,30.848709106445312,66.7372817993164,6,21,100.0
2022-06-05 21:25:00+00:00,80.0,79.0167922973633,True,85.81217956542969,83.23663330078125,89.0741195678711,30.78870010375977,66.67171478271484,6,21,100.0
2022-06-05 21:30:00+00:00,80.0,79.0167922973633,True,85.51117706298828,83.23663330078125,89.0741195678711,31.38243293762207,66.86123657226562,6,21,100.0
2022-06-05 21:35:00+00:00,80.0,79.0167922973633,True,86.15117645263672,83.54729461669922,89.37151336669922,31.22716522216797,67.118408203125,6,21,100.0
2022-06-05 21:40:00+00:00,80.0,79.0167922973633,True,86.47755432128906,83.8449478149414,90.02406311035156,31.13238525390625,67.50387573242188,6,21,100.0
2022-06-05 21:45:00+00:00,80.0,79.0167922973633,True,86.48413848876953,83.8449478149414,90.3339385986328,31.320274353027344,67.85333251953125,6,21,100.0
2022-06-05 21:50:00+00:00,80.0,79.0167922973633,True,86.78439331054688,83.8449478149414,90.3339385986328,30.86789894104004,67.74993896484375,6,21,100.0
2022-06-05 21:55:00+00:00,80.0,79.0167922973633,True,86.78439331054688,84.14513397216797,89.98149108886719,31.738859176635746,67.6163558959961,6,21,100.0
2022-06-05 22:00:00+00:00,80.0,79.0167922973633,True,86.7850112915039,83.835693359375,89.98149108886719,30.516536712646484,67.37249755859375,6,22,100.0
2022-06-05 22:05:00+00:00,80.0,79.0167922973633,True,86.46334075927734,83.835693359375,89.98149108886719,30.48893547058105,67.12168884277344,6,22,100.0
2022-06-05 22:10:00+00:00,80.0,79.0167922973633,True,85.5113754272461,82.89981079101562,88.95697021484375,30.8963623046875,66.64990234375,6,22,100.0
2022-06-05 22:15:00+00:00,80.0,79.0167922973633,True,85.5113754272461,82.89981079101562,88.60343170166016,32.046844482421875,66.73461151123047,6,22,100.0
2022-06-05 22:20:00+00:00,80.0,79.0167922973633,True,85.5259017944336,82.89981079101562,88.60343170166016,32.815643310546875,67.36553955078125,6,22,100.0
2022-06-05 22:25:00+00:00,80.0,79.0167922973633,True,85.82882690429688,83.2069091796875,88.60343170166016,32.21791458129883,67.08722686767578,6,22,100.0
2022-06-05 22:30:00+00:00,80.0,79.0167922973633,True,86.1244888305664,83.5079574584961,88.91899871826172,33.49598693847656,67.82764434814453,6,22,100.0
2022-06-05 22:35:00+00:00,80.0,79.0167922973633,True,86.42432403564453,83.8119125366211,89.59873962402344,31.51684188842773,67.41358947753906,6,22,100.0
2022-06-05 22:40:00+00:00,80.0,79.0167922973633,True,87.06620025634766,84.11076354980469,88.52720642089844,33.783390045166016,67.45990753173828,6,22,100.0
2022-06-05 22:45:00+00:00,80.0,79.0167922973633,True,86.44348907470703,83.80819702148438,88.19950866699219,33.59112548828125,67.19026184082031,6,22,100.0
2022-06-05 22:50:00+00:00,80.0,79.0167922973633,True,86.76358032226562,83.80819702148438,87.5548095703125,34.03139877319336,66.74109649658203,6,22,100.0
2022-06-05 22:55:00+00:00,80.0,79.0167922973633,True,86.45065307617188,83.80819702148438,87.22305297851562,35.94082260131836,67.23876190185547,6,22,100.0
2022-06-05 23:00:00+00:00,80.0,79.0167922973633,True,86.77392578125,83.80819702148438,87.52727508544922,34.947792053222656,67.29910278320312,6,23,100.0
2022-06-05 23:05:00+00:00,80.0,79.0167922973633,True,86.77392578125,84.10614776611328,87.52727508544922,34.86062240600586,67.27251434326172,6,23,100.0
2022-06-05 23:10:00+00:00,80.0,79.0167922973633,True,86.12068176269531,83.78515625,87.52727508544922,35.28861999511719,67.48017883300781,6,23,100.0
2022-06-05 23:15:00+00:00,72.4289337173104,72.4640350341797,True,86.12068176269531,83.78515625,87.869384765625,34.45972442626953,67.32893371582031,6,23,100.0
2022-06-05 23:20:00+00:00,72.7124267667532,72.4640350341797,True,85.80558776855469,83.48576354980469,87.869384765625,34.28287124633789,67.1124267578125,6,23,100.0
2022-06-05 23:25:00+00:00,73.4100509807468,72.4640350341797,True,85.48738861083984,83.17610168457031,87.869384765625,34.29200744628906,67.31005096435547,6,23,100.0
2022-06-05 23:30:00+00:00,74.0818802118301,73.5100479125977,True,76.05404663085938,73.79981994628906,87.869384765625,34.75216293334961,67.48188018798828,6,23,100.0
2022-06-05 23:35:00+00:00,74.6263824775815,73.5100479125977,True,75.44112396240234,73.50201416015625,87.869384765625,35.09569549560547,67.52638244628906,6,23,100.0
2022-06-05 23:40:00+00:00,75.1064316183329,74.5263824462891,True,75.74280548095703,74.18379974365234,87.56011199951172,35.88237762451172,67.50643157958984,6,23,100.0
2022-06-05 23:45:00+00:00,75.6550156101584,75.5550155639648,True,80.4819107055664,78.80742645263672,87.2448501586914,36.50830841064453,67.55501556396484,6,23,100.0
2022-06-05 23:50:00+00:00,76.2981430590153,75.5550155639648,True,82.42011260986328,80.70011138916016,87.2448501586914,36.9589729309082,67.6981430053711,6,23,100.0
2022-06-05 23:55:00+00:00,76.5099426880479,75.5550155639648,True,84.28530883789062,82.22573852539062,86.61378479003906,37.48908233642578,67.40994262695312,6,23,100.0
2022-06-06 00:00:00+00:00,76.9108597487211,76.6099395751953,True,84.5904541015625,82.53440856933594,86.2702865600586,37.86227798461914,67.31085968017578,0,0,100.0
2022-06-06 00:05:00+00:00,77.2119843289256,76.6099395751953,True,84.89282989501953,82.53440856933594,85.8687515258789,38.2857551574707,67.11198425292969,0,0,100.0
2022-06-06 00:10:00+00:00,77.4869324564934,76.6099395751953,True,85.49546813964844,83.13949584960938,85.24310302734375,38.87898254394531,66.88693237304688,0,0,100.0
2022-06-06 00:15:00+00:00,78.0452515557408,77.6869354248047,True,85.19799041748047,83.13949584960938,85.24310302734375,39.02870559692383,66.94525146484375,0,0,100.0
2022-06-06 00:20:00+00:00,78.5287949591875,77.6869354248047,True,84.81790161132812,81.32980346679688,84.61759948730469,40.01203155517578,66.92879486083984,0,0,100.0
2022-06-06 00:25:00+00:00,78.7450516745448,78.7287979125977,True,79.31146240234375,76.10640716552734,84.61759948730469,40.39987564086914,67.04505157470703,0,0,90.46794128417967
2022-06-06 00:30:00+00:00,78.0332749336958,78.7287979125977,True,77.40491485595703,75.48550415039062,84.61759948730469,40.39020156860352,66.8332748413086,0,0,77.23588562011719
2022-06-06 00:35:00+00:00,77.5363648310304,78.7287979125977,True,78.01976013183594,75.7829360961914,84.2911148071289,40.66829681396485,66.83636474609375,0,0,79.88969421386719
2022-06-06 00:40:00+00:00,77.1127732098103,77.6363677978516,True,77.68578338623047,75.7829360961914,83.98541259765625,41.450042724609375,66.91277313232422,0,0,78.97772979736328
2022-06-06 00:45:00+00:00,76.5868256315589,77.6363677978516,True,77.38542175292969,75.48115539550781,83.98541259765625,42.09623336791992,66.88682556152344,0,0,75.0259780883789
2022-06-06 00:50:00+00:00,76.0476792007685,76.5868225097656,True,77.993896484375,75.78638458251953,83.68052673339844,42.07858657836914,66.8476791381836,0,0,78.37211608886719
2022-06-06 00:55:00+00:00,75.5862991884351,76.5868225097656,True,77.993896484375,75.78638458251953,83.68052673339844,42.07858657836914,66.88629913330078,0,0,78.37211608886719
2022-06-06 01:00:00+00:00,75.2684280872345,75.586296081543,True,77.68793487548828,75.78638458251953,83.37126159667969,43.22916030883789,67.06842803955078,0,1,78.37211608886719
2022-06-06 01:05:00+00:00,74.7277176305652,75.586296081543,True,77.9901351928711,75.78638458251953,83.37126159667969,43.49937438964844,67.02771759033203,0,1,78.37211608886719
2022-06-06 01:10:00+00:00,74.0103943198919,74.527717590332,True,77.67904663085938,75.78638458251953,83.0736312866211,42.93683624267578,66.81039428710938,0,1,79.95046997070312
2022-06-06 01:15:00+00:00,73.5430404916406,74.527717590332,True,77.67904663085938,75.48439025878906,83.0736312866211,42.74404525756836,66.8430404663086,0,1,79.95046997070312
2022-06-06 01:20:00+00:00,72.9295303523541,73.4550094604492,True,77.36354064941406,75.1818618774414,83.0736312866211,42.93359756469727,66.72953033447266,0,1,83.95906066894531
2022-06-06 02:35:00+00:00,73.8578400015831,74.5674362182617,True,74.88288116455078,73.06023406982422,80.22152709960938,49.4987907409668,66.45783996582031,0,2,95.03945922851562
2022-06-06 02:40:00+00:00,73.3580078408122,73.5187149047852,True,75.21469116210938,73.06023406982422,80.22152709960938,49.4987907409668,66.4580078125,0,2,94.61264038085938
2022-06-06 02:45:00+00:00,72.7052368372679,73.5187149047852,True,75.21469116210938,73.06023406982422,79.9214859008789,49.96954727172852,66.30523681640625,0,2,94.61264038085938
2022-06-06 02:50:00+00:00,72.2151474133134,72.5052337646484,True,75.21469116210938,73.06023406982422,79.61941528320312,50.47860336303711,66.31514739990234,0,2,94.61264038085938
2022-06-06 02:55:00+00:00,71.7705520689488,72.5052337646484,True,74.91704559326172,73.06023406982422,79.61941528320312,50.6386833190918,66.37055206298828,0,2,94.61264038085938
2022-06-06 03:00:00+00:00,71.3236373886466,71.4889221191406,True,75.22116088867188,73.06023406982422,79.61941528320312,51.04116439819336,66.42363739013672,0,3,97.54674530029295
2022-06-06 03:05:00+00:00,70.6988433748484,71.4889221191406,True,74.91078186035156,73.06023406982422,79.31819152832031,51.221187591552734,66.29884338378906,0,3,97.54674530029295
2022-06-06 03:10:00+00:00,70.0924209430814,70.4109802246094,True,74.23363494873047,72.4560546875,79.02013397216797,51.4153938293457,66.19242095947266,0,3,100.0
2022-06-06 03:15:00+00:00,70.5192535296083,70.4109802246094,True,74.56072998046875,72.4560546875,79.02013397216797,51.61984252929688,66.21925354003906,0,3,100.0
2022-06-06 03:20:00+00:00,70.9634902924299,70.4109802246094,True,74.56072998046875,72.4560546875,79.02013397216797,51.425724029541016,66.16349029541016,0,3,100.0
2022-06-06 03:25:00+00:00,71.4508941695094,70.4109802246094,True,74.57217407226562,72.4560546875,79.02013397216797,51.4149055480957,66.15089416503906,0,3,100.0
2022-06-06 03:30:00+00:00,71.8783081173897,71.4508972167969,True,74.87252044677734,72.4560546875,79.02013397216797,51.23686218261719,66.07830810546875,0,3,100.0
2022-06-06 03:35:00+00:00,72.3224914744496,71.4508972167969,True,74.56890106201172,72.4560546875,79.02013397216797,51.056549072265625,66.02249145507812,0,3,100.0
2022-06-06 03:40:00+00:00,72.8325928002596,72.5574951171875,True,74.56571960449219,72.4471435546875,79.02013397216797,50.92398452758789,66.0325927734375,0,3,100.0
2022-06-06 03:45:00+00:00,73.3241852149367,72.5574951171875,True,74.56571960449219,72.4471435546875,79.02013397216797,50.92398452758789,66.02418518066406,0,3,100.0
2022-06-06 03:50:00+00:00,73.921162456274,73.6022872924805,True,74.2668685913086,72.1368408203125,79.02013397216797,51.37027740478516,66.12116241455078,0,3,97.4218978881836
2022-06-06 03:55:00+00:00,73.4398620948196,73.6022872924805,True,74.2668685913086,72.4372787475586,79.02013397216797,51.572261810302734,66.13986206054688,0,3,97.4218978881836
2022-06-06 04:00:00+00:00,72.6783493310213,73.6022872924805,True,73.94725036621094,72.4372787475586,79.02013397216797,51.207496643066406,65.87834930419922,0,4,96.40277862548828
2022-06-06 04:05:00+00:00,72.081486530602,72.5783462524414,True,74.2630844116211,72.4372787475586,78.69193267822266,51.207496643066406,65.78148651123047,0,4,96.40277862548828
2022-06-06 04:10:00+00:00,71.6195266842842,72.5783462524414,True,74.56092834472656,72.4372787475586,78.69193267822266,51.37353515625,65.81952667236328,0,4,96.40277862548828
2022-06-06 04:15:00+00:00,71.1139343306422,71.4624328613281,True,73.93229675292969,72.4372787475586,78.69193267822266,51.54334259033203,65.81393432617188,0,4,96.40277862548828
2022-06-06 04:20:00+00:00,70.6681106537581,71.4624328613281,True,73.93229675292969,72.1294937133789,78.69193267822266,51.9603157043457,65.86811065673828,0,4,96.40277862548828
2022-06-06 04:25:00+00:00,70.2691253572702,70.4009780883789,True,74.23352813720703,72.1294937133789,78.3858642578125,52.14259338378906,65.86912536621094,0,4,100.0
2022-06-06 04:30:00+00:00,70.7053512558341,70.4009780883789,True,73.91986083984375,72.1294937133789,78.07103729248047,52.75580978393555,65.80535125732422,0,4,100.0
