time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-06 04:35:00+00:00,71.2303833067417,70.4009780883789,True,73.91986083984375,72.1294937133789,78.07103729248047,53.12883377075195,65.83038330078125,0,4,100.0
2022-06-06 04:40:00+00:00,71.8000702038407,71.4303817749023,True,73.91986083984375,72.1294937133789,78.07103729248047,53.55788803100586,65.90007019042969,0,4,100.0
2022-06-06 04:45:00+00:00,71.9992889612913,71.4303817749023,True,74.2225112915039,72.1294937133789,77.7626953125,53.36357498168945,65.59928894042969,0,4,100.0
2022-06-06 04:50:00+00:00,72.5154403969646,71.4303817749023,True,73.62443542480469,71.83097076416016,77.7626953125,53.7912483215332,65.61544036865234,0,4,100.0
2022-06-06 04:55:00+00:00,72.8876556754112,72.5154418945313,True,73.62443542480469,71.83097076416016,77.4646987915039,53.4721908569336,65.48765563964844,0,4,100.0
2022-06-06 05:00:00+00:00,73.4863113835454,72.5154418945313,True,74.22900390625,72.13109588623047,77.4646987915039,53.81083297729492,65.58631134033203,0,5,100.0
2022-06-06 05:05:00+00:00,73.7363693714142,73.586311340332,True,74.256591796875,72.13109588623047,77.4646987915039,53.81083297729492,65.53636932373047,0,5,98.16488647460938
2022-06-06 05:10:00+00:00,73.2256348058581,73.586311340332,True,70.14945983886719,72.13109588623047,77.4646987915039,53.96884536743164,65.525634765625,0,5,96.5567626953125
2022-06-06 05:15:00+00:00,72.780055269599,73.586311340332,True,75.76757049560547,72.84968566894531,77.14569091796875,54.53055953979492,65.5800552368164,0,5,91.51018524169922
2022-06-06 05:20:00+00:00,72.1849777474999,72.5800552368164,True,77.33233642578125,73.7734375,77.14569091796875,54.68200302124024,65.48497772216797,0,5,93.69127655029295
2022-06-06 05:25:00+00:00,71.7505447566509,72.5800552368164,True,76.38591766357422,73.7626953125,76.82671356201172,55.52872085571289,65.55054473876953,0,5,94.71940612792967
2022-06-06 05:30:00+00:00,71.1510345563293,71.5505447387695,True,75.44261932373047,73.45524597167969,76.82671356201172,55.89106750488281,65.45103454589844,0,5,97.08971405029295
2022-06-06 05:35:00+00:00,70.6977798491716,71.5505447387695,True,74.50202178955078,72.54174041748047,76.5107192993164,56.28646087646485,65.4977798461914,0,5,94.93150329589844
2022-06-06 05:40:00+00:00,70.1090805009008,70.4977798461914,True,74.50202178955078,72.24362182617188,76.5107192993164,55.97382354736328,65.4090805053711,0,5,98.92628479003906
2022-06-06 05:45:00+00:00,70.4783035293222,70.4977798461914,True,74.20350646972656,72.24362182617188,76.5107192993164,55.97382354736328,65.37830352783203,0,5,99.96410369873048
2022-06-06 05:50:00+00:00,70.9879547208548,70.4977798461914,True,73.89970397949219,71.93844604492188,76.5107192993164,55.97382354736328,65.38795471191406,0,5,99.96410369873048
2022-06-06 05:55:00+00:00,71.3519531413913,70.4977798461914,True,73.58892822265625,71.93844604492188,76.20228576660156,56.342132568359375,65.251953125,0,5,99.96410369873048
2022-06-06 06:00:00+00:00,71.7091690301895,71.5519561767578,True,73.58892822265625,71.93844604492188,76.20228576660156,56.3227653503418,65.10916900634766,0,6,99.96410369873048
2022-06-06 06:05:00+00:00,72.3214813545346,71.5519561767578,True,72.66924285888672,71.34193420410156,76.20228576660156,56.64730453491211,65.22148132324219,0,6,99.96410369873048
2022-06-06 06:10:00+00:00,72.7223831564188,71.5519561767578,True,72.96699523925781,71.34193420410156,76.20228576660156,56.44402313232422,65.12238311767578,0,6,99.96410369873048
2022-06-06 06:15:00+00:00,72.4379333853722,72.6214828491211,True,73.89164733886719,71.6400375366211,76.20228576660156,56.21134948730469,65.03793334960938,0,6,99.0667495727539
2022-06-06 06:20:00+00:00,73.2405228093267,72.6214828491211,True,73.8973388671875,71.9433364868164,76.20228576660156,56.51263427734375,65.34052276611328,0,6,99.0667495727539
2022-06-06 06:25:00+00:00,73.4311935901642,72.6214828491211,True,70.96257781982422,70.09285736083984,76.20228576660156,55.78178787231445,65.23119354248047,0,6,90.3034896850586
2022-06-06 06:30:00+00:00,73.031024210155,72.6214828491211,True,74.39009857177734,71.69880676269531,76.20228576660156,55.78178787231445,65.33102416992188,0,6,95.28681182861328
2022-06-06 06:35:00+00:00,72.3273422569037,72.6214828491211,True,76.3000259399414,73.21834564208984,76.20228576660156,55.181400299072266,65.1273422241211,0,6,95.28681182861328
2022-06-06 06:40:00+00:00,71.8129989877343,72.6214828491211,True,75.69673919677734,73.21834564208984,76.20228576660156,55.181400299072266,65.11299896240234,0,6,95.28681182861328
2022-06-06 06:45:00+00:00,71.336367815733,71.5759048461914,True,74.4571533203125,72.60861206054688,76.20228576660156,55.15233612060547,65.13636779785156,0,6,95.28681182861328
2022-06-06 06:50:00+00:00,70.8047134503722,71.5759048461914,True,73.50753784179688,72.00837707519531,76.20228576660156,55.00028610229492,65.1047134399414,0,6,95.28681182861328
2022-06-06 06:55:00+00:00,70.2474472075701,70.4945602416992,True,73.80652618408203,72.00837707519531,76.20228576660156,54.85897064208984,65.04744720458984,0,6,97.2137451171875
2022-06-06 07:00:00+00:00,69.7680084183812,70.4945602416992,True,73.80652618408203,71.71089935302734,76.20228576660156,55.05110549926758,65.06800842285156,0,7,97.2137451171875
2022-06-06 07:05:00+00:00,69.182147204876,70.4945602416992,True,73.1839370727539,71.40575408935547,76.20228576660156,55.37636184692383,64.98214721679688,0,7,97.2137451171875
2022-06-06 07:10:00+00:00,68.993568405509,69.3821487426758,True,73.1839370727539,71.40575408935547,76.20228576660156,55.7666015625,64.99356842041016,0,7,100.0
2022-06-06 07:15:00+00:00,69.8358611986041,69.3821487426758,True,73.1839370727539,71.40575408935547,76.20228576660156,57.36367034912109,65.33586120605469,0,7,100.0
2022-06-06 07:20:00+00:00,70.3901977539063,69.3821487426758,True,73.1839370727539,71.40575408935547,75.894775390625,58.09931945800781,65.39019775390625,0,7,100.0
2022-06-06 07:25:00+00:00,70.5480117872357,70.3901977539063,True,74.10829162597656,71.70630645751953,75.57372283935547,57.76649856567383,65.04801177978516,0,7,100.0
2022-06-06 07:30:00+00:00,71.1452255398035,70.3901977539063,True,74.10829162597656,71.70630645751953,75.57372283935547,58.09758758544922,65.14522552490234,0,7,100.0
2022-06-06 07:35:00+00:00,71.4980697855353,71.4406509399414,True,73.45307159423828,71.70630645751953,75.57372283935547,58.24990463256836,64.9980697631836,0,7,100.0
2022-06-06 07:40:00+00:00,71.9795685112476,71.4406509399414,True,73.4415283203125,71.4028091430664,75.27314758300781,58.053829193115234,64.97956848144531,0,7,100.0
2022-06-06 07:45:00+00:00,72.3573837652803,71.4406509399414,True,73.74958801269531,71.70036315917969,75.27314758300781,58.37749862670898,64.85738372802734,0,7,100.0
2022-06-06 07:50:00+00:00,72.9034805744886,72.4573822021484,True,69.59664916992188,71.70036315917969,75.27314758300781,58.55854415893555,64.90348052978516,0,7,100.0
2022-06-06 07:55:00+00:00,73.1460922732949,72.4573822021484,True,69.9515380859375,69.5389404296875,75.27314758300781,58.33121109008789,64.8460922241211,0,7,89.35009002685547
2022-06-06 08:00:00+00:00,72.6985825002194,72.4573822021484,True,76.35356903076172,72.6681137084961,75.27314758300781,58.30902099609375,64.8985824584961,0,8,94.04866790771484
2022-06-06 08:05:00+00:00,72.1646393164992,72.4573822021484,True,76.65791320800781,73.27001953125,75.27314758300781,58.133750915527344,64.86463928222656,0,8,95.24429321289062
2022-06-06 08:10:00+00:00,71.6509979516268,72.4573822021484,True,75.73796844482422,72.9677505493164,75.27314758300781,57.75138854980469,64.85099792480469,0,8,95.24429321289062
2022-06-06 08:15:00+00:00,71.1092498973012,71.4509963989258,True,74.18213653564453,72.0737533569336,75.27314758300781,57.41190719604492,64.80924987792969,0,8,95.24429321289062
2022-06-06 08:20:00+00:00,70.577603161335,71.4509963989258,True,73.56358337402344,71.77313995361328,75.27314758300781,57.227420806884766,64.77760314941406,0,8,95.24429321289062
2022-06-06 08:25:00+00:00,70.1110885664821,70.3776016235352,True,73.56358337402344,71.77313995361328,75.27314758300781,57.38104248046875,64.81108856201172,0,8,96.25753021240234
2022-06-06 08:30:00+00:00,69.5175826996565,70.3776016235352,True,72.8962173461914,71.4736328125,75.27314758300781,58.00993347167969,64.71758270263672,0,8,96.25753021240234
2022-06-06 08:35:00+00:00,69.1394546404481,69.3175811767578,True,73.1885757446289,71.16624450683594,74.97566223144531,59.05607604980469,64.8394546508789,0,8,99.6567611694336
2022-06-06 08:40:00+00:00,69.3992187455297,69.3175811767578,True,73.1885757446289,71.16624450683594,74.62688446044922,59.516483306884766,64.69921875,0,8,99.6567611694336
2022-06-06 08:45:00+00:00,69.828128054738,69.3175811767578,True,72.27294921875,70.85686492919922,74.62688446044922,59.67089080810547,64.62812805175781,0,8,99.6567611694336
2022-06-06 08:50:00+00:00,70.2566101178527,69.3175811767578,True,72.27294921875,70.85686492919922,74.31975555419922,59.9818229675293,64.55661010742188,0,8,99.6567611694336
2022-06-06 08:55:00+00:00,70.6912033259869,70.3566131591797,True,75.04566955566406,71.15475463867188,74.31975555419922,60.297977447509766,64.49120330810547,0,8,99.6567611694336
2022-06-06 09:00:00+00:00,71.2339813485742,70.3566131591797,True,73.41841888427734,71.4596176147461,74.00643920898438,60.8172721862793,64.53398132324219,0,9,99.6567611694336
2022-06-06 09:05:00+00:00,71.6555816978216,71.4339828491211,True,73.1213607788086,71.16107940673828,73.69585418701172,61.399173736572266,64.45558166503906,0,9,99.6567611694336
2022-06-06 09:10:00+00:00,72.0611145421863,71.4339828491211,True,73.4314956665039,71.16107940673828,73.69585418701172,61.795928955078125,64.36111450195312,0,9,99.6567611694336
2022-06-06 09:15:00+00:00,72.5396225452423,71.4339828491211,True,73.748779296875,71.16107940673828,73.69585418701172,61.6251220703125,64.3396224975586,0,9,99.6567611694336
2022-06-06 09:20:00+00:00,73.0180237367749,72.4396209716797,True,74.05152130126953,71.45954895019531,73.69585418701172,61.638328552246094,64.31802368164062,0,9,99.6567611694336
2022-06-06 09:25:00+00:00,73.6116821914911,72.4396209716797,True,74.3589859008789,71.45954895019531,73.39573669433594,62.21333694458008,64.41168212890625,0,9,99.6567611694336
2022-06-06 09:30:00+00:00,73.3859573975205,73.5116806030273,True,74.3589859008789,71.75676727294922,73.39573669433594,62.47699737548828,64.28595733642578,0,9,94.4521255493164
2022-06-06 09:35:00+00:00,72.7720963060856,73.5116806030273,True,74.6563720703125,71.75676727294922,73.09000396728516,62.47699737548828,64.1720962524414,0,9,93.39679718017578
2022-06-06 09:40:00+00:00,72.129892013967,72.4254760742188,True,74.6563720703125,72.05549621582031,73.09000396728516,62.00259780883789,64.02989196777344,0,9,94.21979522705078
2022-06-06 09:45:00+00:00,71.6218201071024,72.4254760742188,True,74.6563720703125,72.05549621582031,73.09000396728516,61.84636306762695,64.02182006835938,0,9,94.21979522705078
2022-06-06 09:50:00+00:00,71.0862747505307,71.4218215942383,True,74.6563720703125,72.05549621582031,73.09000396728516,61.84636306762695,63.98627471923828,0,9,94.21979522705078
2022-06-06 10:00:00+00:00,70.0724693462253,70.3444366455078,True,74.35765838623047,71.75845336914062,73.09000396728516,61.88142013549805,63.972469329833984,0,10,95.85881805419922
2022-06-06 10:05:00+00:00,69.5221267789602,70.3444366455078,True,74.35765838623047,71.75845336914062,73.09000396728516,61.37515258789063,63.92212677001953,0,10,97.06049346923828
2022-06-06 10:10:00+00:00,69.3588699400425,69.3221282958984,True,74.35765838623047,71.46022033691406,73.09000396728516,61.37515258789063,63.95886993408203,0,10,100.0
2022-06-06 10:15:00+00:00,69.7992729321122,69.3221282958984,True,74.0590591430664,71.46022033691406,73.09000396728516,61.38165664672852,63.89927291870117,0,10,100.0
2022-06-06 10:20:00+00:00,70.2376503199339,69.3221282958984,True,74.0590591430664,71.46022033691406,73.09000396728516,61.38165664672852,63.837650299072266,0,10,100.0
2022-06-06 10:25:00+00:00,70.7145180031657,70.3376541137695,True,74.0590591430664,71.46022033691406,73.09000396728516,61.20517349243164,63.81451797485352,0,10,100.0
2022-06-06 10:30:00+00:00,71.1588577628136,70.3376541137695,True,73.76080322265625,71.46022033691406,73.09000396728516,61.17051315307617,63.75885772705078,0,10,100.0
2022-06-06 10:35:00+00:00,71.6942390874028,71.3588562011719,True,73.76080322265625,71.46022033691406,73.09000396728516,61.34025955200195,63.79423904418945,0,10,100.0
2022-06-06 10:40:00+00:00,72.0306000262499,71.3588562011719,True,73.76080322265625,71.16181945800781,73.09000396728516,60.64855194091797,63.63059997558594,0,10,100.0
2022-06-06 10:45:00+00:00,72.5731529816985,71.3588562011719,True,73.76080322265625,71.16181945800781,73.09000396728516,60.115684509277344,63.673152923583984,0,10,100.0
2022-06-06 10:50:00+00:00,72.0899796038866,72.3731536865234,True,73.76080322265625,71.16181945800781,73.09000396728516,59.73434829711914,63.689979553222656,0,10,97.23384857177734
2022-06-06 10:55:00+00:00,71.6025948002935,72.3731536865234,True,73.75910186767578,71.16181945800781,73.40433502197266,59.23209381103516,63.70259475708008,0,10,97.23384857177734
2022-06-06 11:00:00+00:00,71.1071113944054,71.3025970458984,True,73.75910186767578,71.16181945800781,73.40433502197266,58.89495849609375,63.70711135864258,0,11,97.23384857177734
2022-06-06 11:05:00+00:00,70.5884537026286,71.3025970458984,True,74.07477569580078,71.46434783935547,73.71366119384766,58.18523025512695,63.688453674316406,0,11,97.23384857177734
2022-06-06 11:10:00+00:00,70.0551895350218,70.2884521484375,True,74.37451934814453,71.46434783935547,73.71366119384766,57.85912704467773,63.65518951416016,0,11,98.2567901611328
2022-06-06 11:15:00+00:00,69.8294937312603,70.2884521484375,True,74.67774963378906,71.46434783935547,73.71366119384766,57.85912704467773,63.629493713378906,0,11,99.41226196289062
2022-06-06 11:20:00+00:00,70.3356926217675,70.2884521484375,True,74.98588562011719,71.76242065429688,73.71366119384766,58.01305389404297,63.63569259643555,0,11,99.41226196289062
2022-06-06 11:25:00+00:00,70.8932182639837,70.2884521484375,True,74.98588562011719,71.76242065429688,73.71366119384766,58.01305389404297,63.69321823120117,0,11,99.41226196289062
2022-06-06 11:30:00+00:00,71.4260513707995,70.2884521484375,True,74.6645736694336,71.76242065429688,73.71366119384766,57.85819625854492,63.726051330566406,0,11,99.41226196289062
2022-06-06 11:35:00+00:00,71.897643327713,71.3260498046875,True,74.6645736694336,71.76242065429688,73.71366119384766,57.69785690307617,63.6976432800293,0,11,99.41226196289062
2022-06-06 11:40:00+00:00,72.4254372194409,72.3976440429688,True,74.6645736694336,71.76242065429688,73.71366119384766,57.69785690307617,63.72543716430664,0,11,99.41226196289062
2022-06-06 11:45:00+00:00,72.9196312576532,72.3976440429688,True,74.6645736694336,71.76242065429688,73.71366119384766,57.69785690307617,63.71963119506836,0,11,99.41226196289062
2022-06-06 11:50:00+00:00,73.4598114714027,72.3976440429688,True,73.71722412109375,71.46131896972656,73.71366119384766,57.874542236328125,63.75981140136719,0,11,99.41226196289062
2022-06-06 11:55:00+00:00,73.3519150465727,73.4598083496094,True,74.33607482910156,71.46131896972656,73.71366119384766,57.70293426513672,63.751914978027344,0,11,94.31407928466795
2022-06-06 12:00:00+00:00,72.954724945128,73.4598083496094,True,74.978515625,72.06074523925781,74.01373291015625,57.91496276855469,63.8547248840332,0,12,94.31407928466795
2022-06-06 12:05:00+00:00,72.5473801195622,73.4598083496094,True,74.978515625,72.06074523925781,74.01373291015625,57.74187088012695,63.94738006591797,0,12,94.31407928466795
2022-06-06 12:10:00+00:00,72.2407623752952,72.447380065918,True,75.27976989746094,72.35956573486328,74.31365966796875,57.9009017944336,64.14076232910156,0,12,94.31407928466795
2022-06-06 12:15:00+00:00,71.7404648214579,72.447380065918,True,75.27976989746094,72.35956573486328,74.31365966796875,57.9009017944336,64.14046478271484,0,12,94.31407928466795
2022-06-06 12:20:00+00:00,71.3730636909604,71.3895568847656,True,75.58859252929688,72.35956573486328,74.31365966796875,58.10530853271485,64.27306365966797,0,12,95.7397689819336
2022-06-06 12:25:00+00:00,70.8004318475723,71.3895568847656,True,75.58859252929688,72.35956573486328,74.31365966796875,57.93194580078125,64.20043182373047,0,12,95.7397689819336
2022-06-06 12:30:00+00:00,70.5707184001803,71.3895568847656,True,75.58859252929688,72.35956573486328,74.6351547241211,57.77800750732422,64.47071838378906,0,12,96.74609375
2022-06-06 12:35:00+00:00,70.571847550571,70.370719909668,True,75.58859252929688,72.35956573486328,74.9349594116211,57.379207611083984,64.47184753417969,0,12,100.0
2022-06-06 12:40:00+00:00,71.3017975091934,70.370719909668,True,75.58859252929688,72.35956573486328,75.28264617919922,56.94855880737305,64.70179748535156,0,12,100.0
2022-06-06 12:45:00+00:00,71.6891571357846,71.4017944335938,True,75.28423309326172,72.35956573486328,75.28264617919922,56.93658828735352,64.58915710449219,0,12,100.0
2022-06-06 12:50:00+00:00,72.1714111715555,71.4017944335938,True,75.58924102783203,72.35956573486328,75.28264617919922,56.461822509765625,64.5714111328125,0,12,100.0
2022-06-06 12:55:00+00:00,72.6317993625999,72.4714126586914,True,75.58924102783203,72.35956573486328,75.28264617919922,56.461822509765625,64.53179931640625,0,12,100.0
2022-06-06 13:00:00+00:00,73.2140060961247,72.4714126586914,True,75.28666687011719,72.35956573486328,75.28264617919922,56.461822509765625,64.61400604248047,0,13,100.0
2022-06-06 13:05:00+00:00,73.6521240845323,73.5140075683594,True,75.2835922241211,72.35956573486328,75.28264617919922,56.008338928222656,64.5521240234375,0,13,98.20059204101562
2022-06-06 13:10:00+00:00,73.4986939057708,73.5140075683594,True,75.5998764038086,72.35956573486328,75.28264617919922,56.008338928222656,64.59869384765625,0,13,99.20258331298828
2022-06-06 13:15:00+00:00,74.4113754928112,73.5140075683594,True,76.20838928222656,72.96011352539062,75.93656158447266,55.44956207275391,65.0113754272461,0,13,99.20258331298828
2022-06-06 13:20:00+00:00,74.8076584562659,74.6113739013672,True,76.20838928222656,73.26424407958984,76.26953887939453,54.9746208190918,65.10765838623047,0,13,96.99763488769533
2022-06-06 13:25:00+00:00,74.5468933731318,74.6113739013672,True,76.51526641845703,73.56275939941406,76.64279174804688,54.56773376464844,65.34689331054688,0,13,98.01589965820312
2022-06-06 13:30:00+00:00,74.0480072572827,74.6113739013672,True,75.19454193115234,72.96165466308594,76.94231414794922,54.35665893554688,65.34800720214844,0,13,94.02156066894533
2022-06-06 13:35:00+00:00,73.6017181873322,74.6113739013672,True,74.89156341552734,72.96165466308594,76.94231414794922,54.53531265258789,65.40171813964844,0,13,92.72178649902344
2022-06-06 13:40:00+00:00,73.2886764928699,73.6017150878906,True,75.48748779296875,72.96165466308594,76.94231414794922,55.157413482666016,65.58867645263672,0,13,94.3141098022461
2022-06-06 13:45:00+00:00,72.8458206504583,73.6017150878906,True,75.17867279052734,73.26162719726562,76.94231414794922,55.46754455566406,65.64582061767578,0,13,94.3141098022461
2022-06-06 13:50:00+00:00,72.4215805307031,72.5566101074219,True,75.48407745361328,73.26162719726562,76.94231414794922,55.46754455566406,65.7215805053711,0,13,94.3141098022461
2022-06-06 13:55:00+00:00,72.0918228328228,72.5566101074219,True,75.79859924316406,73.26162719726562,76.94231414794922,56.34352111816406,65.8918228149414,0,13,94.3141098022461
2022-06-06 14:00:00+00:00,71.6429321393371,72.5566101074219,True,75.47525024414062,73.26162719726562,76.94231414794922,56.51660537719727,65.94293212890625,0,14,94.3141098022461
2022-06-06 14:05:00+00:00,71.0591613799334,71.5429306030273,True,75.45721435546875,73.26162719726562,76.63479614257812,57.126102447509766,65.85916137695312,0,14,97.66259002685548
2022-06-06 14:10:00+00:00,70.6747695878148,71.5429306030273,True,75.45721435546875,73.26162719726562,76.63479614257812,57.28796005249024,65.97476959228516,0,14,98.66543579101562
2022-06-06 14:15:00+00:00,70.1041763201356,70.4747695922852,True,75.45721435546875,72.96147918701172,76.63479614257812,57.49933624267578,65.8041763305664,0,14,99.68537139892578
2022-06-06 14:20:00+00:00,70.580822750926,70.4747695922852,True,74.83040618896484,72.96147918701172,76.63479614257812,57.3462142944336,65.78082275390625,0,14,99.68537139892578
2022-06-06 14:25:00+00:00,71.1478622481227,70.4747695922852,True,74.83040618896484,72.65863800048828,76.63479614257812,57.781192779541016,65.84786224365234,0,14,99.68537139892578
2022-06-06 14:30:00+00:00,71.7825744748116,70.4747695922852,True,75.14488983154297,72.65863800048828,76.63479614257812,58.1366081237793,65.98257446289062,0,14,99.68537139892578
2022-06-06 14:35:00+00:00,72.2599380686879,71.5825729370117,True,75.14488983154297,72.95802307128906,76.63479614257812,58.05918884277344,65.9599380493164,0,14,99.68537139892578
2022-06-06 14:40:00+00:00,72.8519943505526,71.5825729370117,True,74.84764862060547,72.95802307128906,76.63479614257812,58.37579727172852,66.05199432373047,0,14,99.68537139892578
2022-06-06 14:45:00+00:00,73.3192032203078,72.6519927978516,True,75.45748901367188,72.95802307128906,76.63479614257812,58.22433853149414,66.01920318603516,0,14,99.68537139892578
2022-06-06 14:50:00+00:00,73.8497208058834,72.6519927978516,True,75.45748901367188,72.95802307128906,76.63479614257812,58.22433853149414,66.04972076416016,0,14,99.68537139892578
2022-06-06 14:55:00+00:00,74.371807910502,73.7497177124023,True,75.44445037841797,72.95802307128906,76.63479614257812,58.3775749206543,66.07180786132812,0,14,99.68537139892578
2022-06-06 15:00:00+00:00,74.8041351884604,74.7606430053711,True,75.44445037841797,72.95802307128906,76.63479614257812,58.226539611816406,66.00413513183594,0,15,96.75201416015624
2022-06-06 15:05:00+00:00,74.3577698245645,74.7606430053711,True,75.44445037841797,73.2557373046875,76.63479614257812,58.40724182128906,66.05776977539062,0,15,95.70629119873048
2022-06-06 15:10:00+00:00,73.8230865895748,74.7606430053711,True,75.12240600585938,73.2557373046875,76.63479614257812,58.40724182128906,66.02308654785156,0,15,93.51751708984376
2022-06-06 15:15:00+00:00,73.2949646338821,73.6854095458984,True,75.73119354248047,73.2557373046875,76.63479614257812,58.175392150878906,65.99496459960938,0,15,95.16893005371094
2022-06-06 15:20:00+00:00,72.7276733666658,73.6854095458984,True,75.73119354248047,73.2557373046875,76.63479614257812,57.80201721191406,65.92767333984375,0,15,95.16893005371094
2022-06-06 15:25:00+00:00,72.2347000315785,72.6276702880859,True,75.4247055053711,73.2557373046875,76.63479614257812,57.951438903808594,65.93470001220703,0,15,95.16893005371094
2022-06-06 15:30:00+00:00,71.8122604489327,72.6276702880859,True,75.73514556884766,73.2557373046875,76.63479614257812,58.15612411499024,66.01226043701172,0,15,95.16893005371094
2022-06-06 15:35:00+00:00,71.2722824141383,71.6122589111328,True,75.73514556884766,73.2557373046875,76.63479614257812,58.15612411499024,65.97228240966797,0,15,98.87109375
2022-06-06 15:40:00+00:00,70.9156845062971,71.6122589111328,True,75.10894012451172,72.95246887207031,76.63479614257812,58.62908935546875,66.11568450927734,0,15,98.87109375
2022-06-06 15:45:00+00:00,71.5307342559099,71.6122589111328,True,75.4081802368164,72.95246887207031,76.63479614257812,59.375972747802734,66.33073425292969,0,15,100.0
2022-06-06 15:50:00+00:00,72.1035720929503,71.6122589111328,True,75.4081802368164,72.95246887207031,76.63479614257812,59.71478271484375,66.40357208251953,0,15,100.0
2022-06-06 15:55:00+00:00,72.8537246882916,71.6122589111328,True,75.08780670166016,73.25249481201172,76.63479614257812,60.7247428894043,66.65372467041016,0,15,100.0
2022-06-06 16:00:00+00:00,73.2957336679101,72.7537231445313,True,75.08780670166016,72.94705200195312,76.33748626708984,60.87479782104492,66.59573364257812,0,16,100.0
2022-06-06 16:05:00+00:00,73.8544266074896,72.7537231445313,True,75.71664428710938,73.24897766113281,76.03864288330078,61.92681884765625,66.65442657470703,0,16,100.0
2022-06-06 16:10:00+00:00,74.4148361608386,73.7544250488281,True,76.03106689453125,73.24897766113281,76.03864288330078,61.915184020996094,66.71483612060547,0,16,100.0
2022-06-06 16:15:00+00:00,75.1660339832306,73.7544250488281,True,76.03106689453125,73.54916381835938,76.34748840332031,61.9312744140625,66.96603393554688,0,16,100.0
2022-06-06 16:20:00+00:00,74.6087097600102,74.9660339355469,True,76.0373306274414,73.54916381835938,76.34748840332031,60.636512756347656,66.70870971679688,0,16,97.05540466308594
2022-06-06 16:25:00+00:00,74.2128586173058,74.9660339355469,True,76.35246276855469,73.84623718261719,76.65255737304688,60.44596481323242,66.81285858154297,0,16,97.05540466308594
2022-06-06 16:30:00+00:00,73.7263168618083,74.9660339355469,True,76.35246276855469,73.84623718261719,76.65255737304688,60.04786682128906,66.8263168334961,0,16,97.05540466308594
2022-06-06 16:35:00+00:00,73.3710083216429,73.9263153076172,True,76.6532974243164,73.84623718261719,76.95317077636719,60.04786682128906,66.97100830078125,0,16,97.05540466308594
2022-06-06 16:40:00+00:00,72.8549942150712,73.9263153076172,True,76.6532974243164,73.84623718261719,76.95317077636719,60.04786682128906,66.95499420166016,0,16,97.05540466308594
2022-06-06 16:45:00+00:00,72.3886322081089,72.8549957275391,True,76.34065246582031,73.84623718261719,76.95317077636719,60.20621871948242,66.98863220214844,0,16,98.6561279296875
2022-06-06 16:50:00+00:00,71.8913787826896,72.8549957275391,True,76.34065246582031,73.84623718261719,76.95317077636719,59.87794876098633,66.99137878417969,0,16,98.6561279296875
2022-06-06 16:55:00+00:00,71.7803955003619,71.7913818359375,True,76.65296936035156,73.84623718261719,77.26172637939453,59.87794876098633,67.2803955078125,0,16,100.0
2022-06-06 17:00:00+00:00,72.3188171386719,71.7913818359375,True,76.65296936035156,74.14385986328125,77.26172637939453,59.87794876098633,67.31881713867188,0,17,100.0
2022-06-06 17:05:00+00:00,73.0744476392865,71.7913818359375,True,77.25946807861328,74.44389343261719,77.57288360595703,59.87794876098633,67.57444763183594,0,17,100.0
2022-06-06 17:10:00+00:00,73.740562453866,72.9744491577148,True,77.25946807861328,74.44389343261719,77.8902359008789,59.47597503662109,67.74056243896484,0,17,100.0
2022-06-06 17:15:00+00:00,74.6089706644416,74.0755844116211,True,76.95702362060547,74.74508666992188,78.58246612548828,58.77535629272461,68.10897064208984,0,17,100.0
2022-06-06 17:20:00+00:00,75.1667633354664,74.0755844116211,True,77.26852416992188,74.74508666992188,78.58246612548828,59.00836944580078,68.16676330566406,0,17,100.0
2022-06-06 17:25:00+00:00,76.1092453375459,75.1667633056641,True,77.56611633300781,75.04424285888672,79.503662109375,58.31706619262695,68.60924530029297,0,17,100.0
2022-06-06 17:30:00+00:00,77.0305481404066,76.2092437744141,True,78.17747497558594,75.3431625366211,80.19268798828125,57.50967788696289,69.03054809570312,0,17,100.0
2022-06-06 17:35:00+00:00,77.6628693118691,77.388313293457,True,78.80020904541016,75.94573974609375,80.5079116821289,57.559349060058594,69.36286926269531,0,17,97.53314208984376
2022-06-06 17:40:00+00:00,77.3831985890865,77.388313293457,True,79.11256408691406,76.2470932006836,80.80918884277344,57.00854110717773,69.58319854736328,0,17,98.5542984008789
2022-06-06 17:45:00+00:00,77.0275467261672,77.388313293457,True,79.40978240966797,76.2470932006836,80.80918884277344,57.41609954833984,69.72754669189453,0,17,98.5542984008789
2022-06-06 17:50:00+00:00,76.6119125634432,77.388313293457,True,79.40978240966797,76.54499053955078,80.80918884277344,57.72793960571289,69.8119125366211,0,17,98.5542984008789
2022-06-06 17:55:00+00:00,76.3267639353871,77.388313293457,True,79.71367645263672,76.84522247314453,81.18500518798828,58.08852005004883,70.02676391601562,0,17,98.5542984008789
2022-06-06 18:00:00+00:00,75.9283111691475,76.3267669677734,True,79.71501922607422,76.84522247314453,81.5125503540039,57.19302749633789,70.12831115722656,0,18,98.5542984008789
2022-06-06 18:05:00+00:00,75.8161666914821,76.3267669677734,True,79.71501922607422,76.84522247314453,81.84674072265625,57.28701019287109,70.51616668701172,0,18,98.5542984008789
2022-06-06 18:10:00+00:00,75.3263366669416,76.3267669677734,True,79.71501922607422,76.84522247314453,81.84674072265625,57.106895446777344,70.52633666992188,0,18,98.5542984008789
2022-06-06 18:15:00+00:00,75.4034042358398,75.3263397216797,True,80.32161712646484,77.14607238769531,81.84674072265625,56.81788635253906,70.40340423583984,0,18,100.0
2022-06-06 18:20:00+00:00,76.1655197218061,75.3263397216797,True,80.32161712646484,77.44364166259766,82.56327819824219,55.618282318115234,70.66551971435547,0,18,100.0
2022-06-06 18:25:00+00:00,77.0577392727137,76.3655166625977,True,80.63526916503906,77.74285125732422,83.89112854003906,53.5805549621582,71.0577392578125,0,18,100.0
2022-06-06 18:30:00+00:00,79.0977386683226,76.3655166625977,True,80.63526916503906,77.74285125732422,83.89112854003906,53.5805549621582,71.0577392578125,0,18,100.0
2022-06-06 18:35:00+00:00,77.7189239710569,76.3655166625977,True,85.5247573852539,83.02642059326172,84.6218032836914,52.581993103027344,71.31892395019531,0,18,100.0
2022-06-06 18:40:00+00:00,78.5215668007731,79.1581726074219,True,88.79649353027344,85.58465576171875,85.29962921142578,51.8458137512207,71.62156677246094,0,18,100.0
2022-06-06 18:45:00+00:00,78.9494766592979,78.721565246582,True,90.36988067626952,87.4364013671875,85.29962921142578,51.40655517578125,71.54947662353516,0,18,100.0
2022-06-06 18:50:00+00:00,79.2395843937993,78.721565246582,True,93.69005584716795,89.37025451660156,85.29962921142578,51.789329528808594,71.33958435058594,0,18,100.0
2022-06-06 18:55:00+00:00,79.9490189105272,79.7282180786133,True,93.38155364990234,89.37025451660156,86.0025863647461,49.5140380859375,71.54901885986328,0,18,100.0
2022-06-06 19:00:00+00:00,80.0,79.7282180786133,True,92.76705932617188,89.37025451660156,86.0025863647461,50.07038116455078,71.65248107910156,0,19,100.0
2022-06-06 19:05:00+00:00,80.0,79.7282180786133,True,92.46770477294922,88.76285552978516,85.70232391357422,50.32811737060547,71.2608413696289,0,19,100.0
2022-06-06 19:10:00+00:00,80.0,79.7282180786133,True,92.1618423461914,88.46478271484375,86.0459213256836,48.94493103027344,71.25341033935547,0,19,100.0
2022-06-06 19:15:00+00:00,80.0,79.7282180786133,True,92.1618423461914,88.46478271484375,86.05332946777344,49.30990219116211,71.34427642822266,0,19,100.0
2022-06-06 19:20:00+00:00,80.0,79.7282180786133,True,92.1618423461914,88.46478271484375,86.05332946777344,49.06828689575195,71.27898406982422,0,19,100.0
2022-06-06 19:25:00+00:00,80.0,79.7282180786133,True,92.1618423461914,88.46478271484375,85.34117889404297,50.67779922485352,71.11260986328125,0,19,100.0
2022-06-06 19:30:00+00:00,80.0,79.7282180786133,True,92.1618423461914,88.46478271484375,85.34117889404297,49.19334030151367,70.46006774902344,0,19,100.0
2022-06-06 19:35:00+00:00,80.0,79.7282180786133,True,92.1618423461914,88.16477966308594,85.02567291259766,48.47676849365234,70.10038757324219,0,19,100.0
2022-06-06 19:40:00+00:00,80.0,79.7282180786133,True,91.52908325195312,87.86685180664062,84.35975646972656,48.89019393920898,69.68026733398438,0,19,100.0
2022-06-06 19:45:00+00:00,80.0,79.7282180786133,True,90.61750793457033,87.2588119506836,84.06269836425781,45.2236442565918,68.26599884033203,0,19,100.0
2022-06-06 19:50:00+00:00,80.0,79.7282180786133,True,89.71439361572266,86.34645080566406,83.70606994628906,46.34585952758789,68.36488342285156,0,19,100.0
2022-06-06 19:55:00+00:00,80.0,79.7282180786133,True,89.0912094116211,86.04102325439453,83.70606994628906,48.21127700805664,68.64507293701172,0,19,100.0
2022-06-06 20:00:00+00:00,80.0,79.7282180786133,True,87.98424530029297,83.14501190185547,82.68635559082031,53.582218170166016,69.83943176269531,0,20,100.0
2022-06-06 20:05:00+00:00,80.0,79.7282180786133,True,80.92362976074219,77.748046875,82.3418197631836,53.874210357666016,69.5313720703125,0,20,93.7954559326172
2022-06-06 20:10:00+00:00,80.0,79.7282180786133,True,80.61527252197266,77.45097351074219,82.3418197631836,53.94551467895508,69.45144653320312,0,20,90.754638671875
2022-06-06 20:15:00+00:00,80.0,79.7282180786133,True,80.61527252197266,77.74967193603516,81.67833709716797,57.38975143432617,70.12394714355469,0,20,88.20917510986328
2022-06-06 20:20:00+00:00,80.0,79.7282180786133,True,80.91389465332031,78.05760955810547,81.37653350830078,58.38465118408203,70.04252624511719,0,20,87.04297637939453
2022-06-06 20:25:00+00:00,80.0,79.7282180786133,True,81.22300720214844,78.35760498046875,80.70113372802734,58.940338134765625,69.74188232421875,0,20,87.04297637939453
2022-06-06 20:30:00+00:00,80.0,79.7282180786133,True,81.52645111083984,78.35760498046875,80.70113372802734,60.56439208984375,70.18087768554688,0,20,85.84337615966797
2022-06-06 20:35:00+00:00,80.0,79.7282180786133,True,81.52645111083984,78.35760498046875,80.70113372802734,60.28107833862305,70.22301483154297,0,20,84.72669982910156
2022-06-06 20:40:00+00:00,80.0,79.7282180786133,True,81.52645111083984,78.65696716308594,81.03436279296875,59.1444206237793,70.30350494384766,0,20,84.72669982910156
2022-06-06 20:45:00+00:00,80.0,79.7282180786133,True,82.13363647460938,78.95683288574219,81.7093734741211,58.388614654541016,70.64173889160156,0,20,84.72669982910156
2022-06-06 20:50:00+00:00,80.0,79.7282180786133,True,81.83450317382812,78.95683288574219,82.0103530883789,57.30030822753906,70.46205139160156,0,20,84.72669982910156
2022-06-06 20:55:00+00:00,80.0,79.7282180786133,True,82.14176177978516,78.95683288574219,82.0103530883789,56.83460998535156,70.44507598876953,0,20,84.72669982910156
2022-06-06 21:00:00+00:00,80.0,79.7282180786133,True,81.82965850830078,78.95683288574219,82.37460327148438,55.670631408691406,70.44800567626953,0,21,84.72669982910156
2022-06-06 21:05:00+00:00,79.9412445724011,79.7282180786133,True,81.82965850830078,78.65975952148438,82.37460327148438,56.02989196777344,70.54124450683594,0,21,84.72669982910156
2022-06-06 21:10:00+00:00,79.2846893891692,79.7282180786133,True,82.13743591308594,78.96061706542969,82.37460327148438,55.79513931274414,70.38468933105469,0,21,84.72669982910156
2022-06-06 21:15:00+00:00,78.7546982318163,79.7282180786133,True,82.13743591308594,78.96061706542969,82.37460327148438,55.3510627746582,70.35469818115234,0,21,84.72669982910156
2022-06-06 21:20:00+00:00,78.5284714177251,78.6547012329102,True,82.13743591308594,78.96061706542969,82.37460327148438,56.01015472412109,70.62847137451172,0,21,84.72669982910156
2022-06-06 21:25:00+00:00,78.2676910758019,78.6547012329102,True,82.44734191894531,79.26424407958984,82.69854736328125,56.36744689941406,70.86769104003906,0,21,84.72669982910156
2022-06-06 21:30:00+00:00,77.8786377236247,78.6547012329102,True,82.44734191894531,79.26424407958984,82.69854736328125,57.51744842529297,70.9786376953125,0,21,84.72669982910156
2022-06-06 21:35:00+00:00,77.4546417444944,77.5786361694336,True,82.76292419433594,79.26424407958984,82.69854736328125,57.732330322265625,71.05464172363281,0,21,89.57469177246094
2022-06-06 21:40:00+00:00,76.8596557751298,77.5786361694336,True,82.14187622070312,78.9667739868164,82.69854736328125,57.337379455566406,70.95965576171875,0,21,90.75172424316406
2022-06-06 21:45:00+00:00,76.124487310648,76.4801559448242,True,81.84072875976562,78.66587829589844,82.69854736328125,56.55504989624024,70.7244873046875,0,21,95.59065246582033
2022-06-06 21:50:00+00:00,75.6586212143302,76.4801559448242,True,81.21401977539062,78.05486297607422,82.69854736328125,56.56272506713867,70.75862121582031,0,21,96.61360168457033
2022-06-06 21:55:00+00:00,75.1884689256549,75.4586181640625,True,80.9156265258789,77.7544937133789,82.69854736328125,56.3018684387207,70.68846893310547,0,21,100.0
2022-06-06 22:00:00+00:00,75.5746307373047,75.4586181640625,True,80.60716247558594,77.45577239990234,82.3718490600586,56.545658111572266,70.57463073730469,0,22,100.0
2022-06-06 22:05:00+00:00,75.8955841138959,75.4586181640625,True,80.60716247558594,77.45577239990234,82.07451629638672,56.76659393310547,70.39558410644531,0,22,100.0
2022-06-06 22:10:00+00:00,76.5659256130457,75.4586181640625,True,80.30970764160156,77.45577239990234,82.07451629638672,57.60138320922852,70.56592559814453,0,22,100.0
2022-06-06 22:15:00+00:00,76.9421310648322,76.4659271240234,True,80.30970764160156,77.45577239990234,81.77706909179688,58.11014938354492,70.44213104248047,0,22,100.0
2022-06-06 22:20:00+00:00,77.5004043877125,76.4659271240234,True,80.6148681640625,77.45577239990234,81.77706909179688,58.65083694458008,70.50040435791016,0,22,100.0
2022-06-06 22:25:00+00:00,77.976463355124,77.5004043579102,True,80.6148681640625,77.45577239990234,81.46684265136719,58.84998321533203,70.4764633178711,0,22,100.0
2022-06-06 22:30:00+00:00,78.5512390583754,78.5363388061523,True,80.6148681640625,77.45577239990234,81.46684265136719,58.84998321533203,70.55123901367188,0,22,100.0
2022-06-06 22:35:00+00:00,79.106559805572,78.5363388061523,True,80.6148681640625,77.45577239990234,81.46684265136719,58.99985122680664,70.60655975341797,0,22,100.0
2022-06-06 22:40:00+00:00,79.7962723374367,78.5363388061523,True,80.6148681640625,77.45577239990234,81.15977478027344,60.00276565551758,70.79627227783203,0,22,100.0
2022-06-06 22:45:00+00:00,79.7675232514739,79.6962738037109,True,80.92302703857422,78.0599365234375,81.46562194824219,60.17145156860352,70.86752319335938,0,22,92.926513671875
2022-06-06 22:50:00+00:00,79.0709671527147,79.6962738037109,True,80.92302703857422,78.0599365234375,81.12235260009766,60.60837936401367,70.67096710205078,0,22,91.68226623535156
2022-06-06 22:55:00+00:00,78.4243149235845,79.6962738037109,True,81.55006408691406,78.35768127441406,80.7900619506836,60.77479934692383,70.5243148803711,0,22,89.60997009277344
2022-06-06 23:00:00+00:00,77.8919052481651,78.6243133544922,True,81.55006408691406,78.35768127441406,80.7900619506836,61.467079162597656,70.49190521240234,0,23,91.07371520996094
2022-06-06 23:05:00+00:00,77.4366974160075,77.5703506469727,True,81.55006408691406,78.35768127441406,80.7900619506836,61.68856048583984,70.53669738769531,0,23,91.07371520996094
2022-06-06 23:10:00+00:00,77.1221374720335,77.5703506469727,True,81.23384094238281,78.35768127441406,80.7900619506836,62.30146789550781,70.72213745117188,0,23,91.07371520996094
2022-06-06 23:15:00+00:00,76.685499586165,77.5703506469727,True,80.9334716796875,78.35768127441406,80.48696899414062,62.65764236450195,70.7854995727539,0,23,91.07371520996094
2022-06-06 23:20:00+00:00,76.2892211973667,76.4854965209961,True,80.6218490600586,78.0587158203125,80.48696899414062,62.99208068847656,70.88922119140625,0,23,94.109375
2022-06-06 23:25:00+00:00,75.7059692367911,76.4854965209961,True,80.6218490600586,77.76123046875,80.16780853271484,64.05485534667969,70.80596923828125,0,23,95.19124603271484
2022-06-06 23:30:00+00:00,75.6480285599828,75.4059677124023,True,80.6218490600586,77.76123046875,80.16780853271484,64.71928405761719,70.94802856445312,0,23,100.0
2022-06-06 23:35:00+00:00,76.5487854033709,75.4059677124023,True,80.6218490600586,77.76123046875,79.8408432006836,67.45479583740234,71.34878540039062,0,23,100.0
2022-06-06 23:40:00+00:00,77.337496958673,76.4487838745117,True,80.6218490600586,77.76123046875,79.23446655273438,70.35748291015625,71.63749694824219,0,23,100.0
2022-06-06 23:45:00+00:00,77.8926727473736,77.5374984741211,True,80.9239730834961,77.76123046875,78.60128021240234,72.21211242675781,71.69267272949219,0,23,100.0
2022-06-06 23:50:00+00:00,78.3732940927148,77.5374984741211,True,80.9239730834961,78.05940246582031,78.60128021240234,73.01337432861328,71.67329406738281,0,23,100.0
2022-06-06 23:55:00+00:00,78.8172256797552,78.5732955932617,True,80.9239730834961,78.05940246582031,78.24152374267578,73.79844665527344,71.61722564697266,0,23,100.0
2022-06-07 00:00:00+00:00,79.552394144237,78.5732955932617,True,81.23318481445312,78.35919952392578,78.24152374267578,74.81365203857422,71.8523941040039,1,0,100.0
2022-06-07 00:05:00+00:00,79.6172806173563,79.6523971557617,True,81.23318481445312,78.35919952392578,78.24152374267578,75.51092529296875,72.01728057861328,1,0,98.73104858398438
2022-06-07 00:10:00+00:00,79.1955276802182,79.6523971557617,True,81.56243896484375,78.35919952392578,78.24152374267578,75.94789123535156,72.09552764892578,1,0,98.73104858398438
2022-06-07 00:15:00+00:00,78.6791092157364,79.6523971557617,True,81.56243896484375,78.66089630126953,77.94435119628906,76.34716033935547,72.07910919189453,1,0,98.73104858398438
2022-06-07 00:20:00+00:00,78.2007080242038,78.5791091918945,True,81.87274932861328,78.66089630126953,77.94435119628906,76.51246643066406,72.1007080078125,1,0,98.73104858398438
2022-06-07 00:25:00+00:00,77.6173416227102,78.5791091918945,True,81.87274932861328,78.66089630126953,77.94435119628906,76.47892761230469,72.01734161376953,1,0,98.73104858398438
2022-06-07 00:30:00+00:00,77.4637542814016,77.5173416137695,True,81.87274932861328,78.66089630126953,77.6349105834961,76.14884948730469,71.86375427246094,1,0,100.0
2022-06-07 00:35:00+00:00,77.7537246868014,77.5173416137695,True,81.56793975830078,78.66089630126953,77.6349105834961,75.08580780029297,71.65372467041016,1,0,100.0
2022-06-07 00:40:00+00:00,78.1286712884903,77.5173416137695,True,81.26110076904297,78.36259460449219,77.6349105834961,75.10392761230469,71.52867126464844,1,0,100.0
2022-06-07 00:45:00+00:00,78.8237091377378,77.5173416137695,True,81.26110076904297,78.36259460449219,77.6349105834961,76.20404815673828,71.72370910644531,1,0,100.0
2022-06-07 00:50:00+00:00,79.2764450460672,78.6237106323242,True,81.26110076904297,78.36259460449219,77.6349105834961,76.0323486328125,71.67644500732422,1,0,100.0
2022-06-07 00:55:00+00:00,79.4726089909673,79.6802215576172,True,81.56468963623047,78.36259460449219,77.6349105834961,75.67052459716797,71.5726089477539,1,0,97.78870391845705
2022-06-07 01:00:00+00:00,78.8445038199425,79.6802215576172,True,81.26487731933594,78.36259460449219,77.6349105834961,75.10660552978516,71.44450378417969,1,1,95.53836822509766
2022-06-07 01:05:00+00:00,77.9746918007731,78.6445007324219,True,81.26487731933594,78.36259460449219,77.31924438476562,74.38471221923828,71.07469177246094,1,1,96.5548324584961
2022-06-07 01:10:00+00:00,77.3596863001585,77.5746917724609,True,80.95886993408203,78.06279754638672,77.31924438476562,74.20452117919922,70.95968627929688,1,1,96.5548324584961
2022-06-07 01:15:00+00:00,76.6447891369462,77.5746917724609,True,80.64568328857422,77.76348876953125,77.01222229003906,73.89572143554688,70.74478912353516,1,1,96.5548324584961
2022-06-07 01:20:00+00:00,76.1690124571323,76.544792175293,True,80.64568328857422,77.76348876953125,77.01222229003906,74.29217529296875,70.76901245117188,1,1,97.79034423828124
2022-06-07 01:25:00+00:00,75.4701446518302,75.496696472168,True,80.34425354003906,77.76348876953125,77.01222229003906,73.75952911376953,70.57014465332031,1,1,100.0
2022-06-07 01:30:00+00:00,75.83044128865,75.496696472168,True,80.34425354003906,77.46623992919922,77.01222229003906,73.59923553466797,70.53044128417969,1,1,100.0
2022-06-07 01:35:00+00:00,76.263768017292,75.496696472168,True,80.34425354003906,77.46623992919922,77.01222229003906,73.44924926757812,70.4637680053711,1,1,100.0
2022-06-07 01:40:00+00:00,76.7001922801137,75.496696472168,True,80.34425354003906,77.46623992919922,77.01222229003906,73.44924926757812,70.40019226074219,1,1,100.0
2022-06-07 01:45:00+00:00,76.9949157983065,76.5001907348633,True,80.04371643066406,77.16682434082031,76.70452880859375,73.60533142089844,70.19491577148438,1,1,100.0
2022-06-07 01:50:00+00:00,77.4193390235305,76.5001907348633,True,79.40994262695312,77.16682434082031,76.70452880859375,72.83078002929688,70.11933898925781,1,1,100.0
2022-06-07 01:55:00+00:00,77.9006088674069,77.5193405151367,True,79.40994262695312,76.86760711669922,76.70452880859375,73.24697875976562,70.1006088256836,1,1,100.0
2022-06-07 02:00:00+00:00,78.3669556155801,77.5193405151367,True,79.71350860595703,76.86760711669922,76.70452880859375,73.24697875976562,70.06695556640625,1,2,100.0
2022-06-07 02:05:00+00:00,78.7850281298161,78.6071548461914,True,79.40599060058594,76.86760711669922,76.70452880859375,73.75695037841797,70.18502807617188,1,2,94.74356842041016
2022-06-07 02:10:00+00:00,78.2694565281272,78.6071548461914,True,79.40599060058594,76.86760711669922,76.39657592773438,73.92617797851562,70.1694564819336,1,2,92.65402221679688
2022-06-07 02:15:00+00:00,77.7336670309305,78.6071548461914,True,79.40599060058594,76.86760711669922,76.39657592773438,73.71954345703125,70.1336669921875,1,2,90.26496124267578
2022-06-07 02:20:00+00:00,77.218660004437,77.5336685180664,True,79.71941375732422,77.16681671142578,76.39657592773438,73.54081726074219,70.11865997314453,1,2,91.1008071899414
2022-06-07 02:25:00+00:00,76.6779419183731,77.5336685180664,True,79.71941375732422,77.16681671142578,76.39657592773438,73.87049865722656,70.07794189453125,1,2,91.1008071899414
2022-06-07 02:30:00+00:00,76.0134292766452,76.4575347900391,True,79.41346740722656,77.16681671142578,76.39657592773438,73.87049865722656,69.9134292602539,1,2,91.1008071899414
2022-06-07 02:35:00+00:00,75.4808975309134,76.4575347900391,True,79.41346740722656,77.16681671142578,76.0953598022461,74.23873138427734,69.88089752197266,1,2,91.1008071899414
2022-06-07 02:40:00+00:00,75.0030151382089,75.3808975219727,True,79.72433471679688,77.16681671142578,76.0953598022461,74.23873138427734,69.90301513671875,1,2,95.06321716308594
2022-06-07 02:45:00+00:00,75.0708557069302,75.3808975219727,True,79.12047576904297,76.86538696289062,73.8780517578125,85.732177734375,70.47085571289062,1,2,96.34850311279295
2022-06-07 02:50:00+00:00,74.5569244250655,75.3808975219727,True,79.12047576904297,76.86538696289062,73.57441711425781,86.2878646850586,70.45692443847656,1,2,98.49591064453124
2022-06-07 02:55:00+00:00,74.0273071080446,74.3569259643555,True,79.41754913330078,76.86538696289062,73.8719253540039,84.51567077636719,70.42730712890625,1,2,100.0
2022-06-07 03:00:00+00:00,74.4981002658606,74.3569259643555,True,79.41754913330078,76.86538696289062,73.8719253540039,84.07483673095703,70.49810028076172,1,3,100.0
2022-06-07 03:05:00+00:00,74.9521255418658,74.3569259643555,True,79.41754913330078,76.86538696289062,73.8719253540039,84.25469207763672,70.4521255493164,1,3,100.0
2022-06-07 03:10:00+00:00,75.5614013671875,75.4042892456055,True,79.41213989257812,76.86538696289062,73.8719253540039,85.10865020751953,70.5614013671875,1,3,100.0
2022-06-07 03:15:00+00:00,75.8192977979779,75.4042892456055,True,79.41213989257812,76.86538696289062,73.8719253540039,84.00308227539062,70.31929779052734,1,3,100.0
2022-06-07 03:20:00+00:00,76.1606826931238,75.4042892456055,True,79.09800720214844,76.56351470947266,73.8719253540039,83.31817626953125,70.16068267822266,1,3,100.0
2022-06-07 03:25:00+00:00,76.7446441873908,75.4042892456055,True,79.11763763427734,76.56351470947266,73.8719253540039,83.81407165527344,70.24464416503906,1,3,100.0
2022-06-07 03:30:00+00:00,77.2421646416187,76.4102249145508,True,80.35785675048828,76.56351470947266,73.8719253540039,83.85978698730469,70.2421646118164,1,3,100.0
2022-06-07 03:35:00+00:00,77.6520691290498,77.4421615600586,True,81.59892272949219,77.47513580322266,73.8719253540039,83.46299743652344,70.15206909179688,1,3,100.0
2022-06-07 03:40:00+00:00,78.063728377223,77.4421615600586,True,82.20714569091797,77.77300262451172,73.8719253540039,83.01110076904297,70.06372833251953,1,3,100.0
2022-06-07 03:45:00+00:00,78.6190720126033,78.4644775390625,True,82.20714569091797,77.77300262451172,73.8719253540039,83.14552307128906,70.11907196044922,1,3,100.0
2022-06-07 03:50:00+00:00,79.0296936631203,78.4644775390625,True,82.20714569091797,77.77300262451172,73.8719253540039,82.99671936035156,70.02969360351562,1,3,100.0
2022-06-07 03:55:00+00:00,79.5882645323873,79.5315017700195,True,82.20714569091797,77.77300262451172,73.8719253540039,82.96144104003906,70.08826446533203,1,3,100.0
2022-06-07 04:00:00+00:00,79.6727463454008,79.5315017700195,True,82.20714569091797,77.77300262451172,73.8719253540039,82.96144104003906,70.07274627685547,1,4,95.30489349365234
