time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-07 04:05:00+00:00,79.1085373535752,79.5315017700195,True,82.81459045410156,78.37666320800781,73.8719253540039,82.04251098632812,70.00853729248047,1,4,95.30489349365234
2022-06-07 04:10:00+00:00,78.7089325487614,79.5315017700195,True,83.12667083740234,78.37666320800781,74.1849594116211,81.36007690429688,70.10893249511719,1,4,95.30489349365234
2022-06-07 04:15:00+00:00,78.1432510837913,78.4565582275391,True,82.82254791259766,78.37666320800781,74.1849594116211,80.90473175048828,70.04325103759766,1,4,95.30489349365234
2022-06-07 04:20:00+00:00,77.5223938375711,78.4565582275391,True,82.8252944946289,78.37666320800781,74.1849594116211,80.4705810546875,69.92239379882812,1,4,95.30489349365234
2022-06-07 04:25:00+00:00,76.9848953559995,77.4223937988281,True,82.8252944946289,78.37666320800781,74.1849594116211,80.10556030273438,69.88489532470703,1,4,95.30489349365234
2022-06-07 04:30:00+00:00,76.4575287103653,77.4223937988281,True,82.49432373046875,78.0793685913086,74.1849594116211,80.29457092285156,69.85752868652344,1,4,95.30489349365234
2022-06-07 04:35:00+00:00,76.3798538446426,76.3575286865234,True,82.49432373046875,78.0793685913086,74.1849594116211,80.4443588256836,69.77985382080078,1,4,99.34626007080078
2022-06-07 04:40:00+00:00,76.8615051582456,76.3575286865234,True,82.49432373046875,78.0793685913086,74.1849594116211,79.84233093261719,69.76150512695312,1,4,99.34626007080078
2022-06-07 04:45:00+00:00,77.2591949850321,76.3575286865234,True,82.49432373046875,78.0793685913086,74.1849594116211,79.22801208496094,69.65919494628906,1,4,99.34626007080078
2022-06-07 04:50:00+00:00,77.6760040745139,77.3591918945313,True,82.19356536865234,78.0793685913086,74.48562622070312,78.8282699584961,69.57600402832031,1,4,99.34626007080078
2022-06-07 04:55:00+00:00,78.2573029100895,77.3591918945313,True,81.88235473632812,77.78178405761719,74.78495025634766,77.4515151977539,69.65730285644531,1,4,99.34626007080078
2022-06-07 05:00:00+00:00,78.4870316162705,78.4573059082031,True,81.57478332519531,77.47787475585938,74.78495025634766,76.03377532958984,69.38703155517578,1,5,99.34626007080078
2022-06-07 05:05:00+00:00,78.9196106642485,78.4573059082031,True,81.57478332519531,77.47787475585938,74.78495025634766,75.55441284179688,69.31961059570312,1,5,99.34626007080078
2022-06-07 05:10:00+00:00,78.7211884185672,78.4573059082031,True,82.18950653076172,77.47787475585938,75.43058013916016,74.43406677246094,69.42118835449219,1,5,98.3255615234375
2022-06-07 05:15:00+00:00,78.2389725297689,78.4573059082031,True,82.18950653076172,77.47787475585938,75.43058013916016,74.4407730102539,69.43897247314453,1,5,98.3255615234375
2022-06-07 05:20:00+00:00,77.550892688334,78.4573059082031,True,81.89213562011719,77.47787475585938,75.43058013916016,73.10289001464844,69.25089263916016,1,5,98.3255615234375
2022-06-07 05:25:00+00:00,77.0557831227779,77.4508895874023,True,81.59041595458984,77.47787475585938,75.72952270507812,72.05110168457031,69.25578308105469,1,5,98.3255615234375
2022-06-07 05:30:00+00:00,76.4316376075149,77.4508895874023,True,79.71273040771484,76.84587097167969,75.72952270507812,71.59906768798828,69.13163757324219,1,5,98.3255615234375
2022-06-07 05:35:00+00:00,75.8661850243807,76.431640625,True,80.43605041503906,76.84288787841797,76.03768157958984,70.91300964355469,69.0661849975586,1,5,98.3255615234375
2022-06-07 05:40:00+00:00,75.3205993846059,76.431640625,True,78.86717224121094,76.2402114868164,76.03768157958984,70.91300964355469,69.02059936523438,1,5,98.3255615234375
2022-06-07 05:45:00+00:00,74.8364990353584,75.4206008911133,True,78.24964141845703,75.94029998779297,76.03768157958984,71.08284759521484,69.0364990234375,1,5,98.3255615234375
2022-06-07 05:50:00+00:00,74.3227050825954,74.4192352294922,True,78.24964141845703,75.64263153076172,76.03768157958984,71.08284759521484,69.022705078125,1,5,98.3255615234375
2022-06-07 05:55:00+00:00,73.9527404755354,74.4192352294922,True,77.93721771240234,75.64263153076172,76.03768157958984,71.62435150146484,69.15274047851562,1,5,98.3255615234375
2022-06-07 06:00:00+00:00,73.5766876116395,74.4192352294922,True,77.93721771240234,75.64263153076172,76.03768157958984,72.86990356445312,69.27668762207031,1,6,98.3255615234375
2022-06-07 06:05:00+00:00,74.401504509151,74.4192352294922,True,77.93721771240234,75.64263153076172,74.42851257324219,81.49527740478516,69.90150451660156,1,6,99.3171615600586
2022-06-07 06:10:00+00:00,74.6044845581055,74.4192352294922,True,78.2349853515625,75.64263153076172,74.13017272949219,81.0722885131836,69.60448455810547,1,6,99.3171615600586
2022-06-07 06:15:00+00:00,75.1568679884076,74.4192352294922,True,78.2349853515625,75.64263153076172,74.13017272949219,81.29463958740234,69.65686798095703,1,6,99.3171615600586
2022-06-07 06:20:00+00:00,75.498992934823,74.4192352294922,True,78.83502960205078,75.94210815429688,74.13017272949219,80.01245880126953,69.49899291992188,1,6,99.3171615600586
2022-06-07 06:25:00+00:00,75.9446792826057,75.4989929199219,True,78.53605651855469,75.94210815429688,74.13017272949219,78.65361022949219,69.4446792602539,1,6,99.3171615600586
2022-06-07 06:30:00+00:00,76.4087829887867,75.4989929199219,True,78.53605651855469,75.94210815429688,74.42717742919922,78.3469467163086,69.40878295898438,1,6,99.3171615600586
2022-06-07 06:35:00+00:00,76.8193130865693,76.5087814331055,True,78.23331451416016,75.94210815429688,74.42717742919922,77.57987213134766,69.3193130493164,1,6,99.3171615600586
2022-06-07 06:40:00+00:00,77.4102402180433,76.5087814331055,True,78.23331451416016,75.94210815429688,74.42717742919922,77.78751373291016,69.41024017333984,1,6,99.3171615600586
2022-06-07 06:45:00+00:00,78.3608414158225,77.6648101806641,True,78.84672546386719,76.24179077148438,74.74031829833984,80.96326446533203,70.2608413696289,1,6,96.91200256347656
2022-06-07 06:50:00+00:00,78.1231628805399,77.6648101806641,True,79.46192932128906,76.84256744384766,74.74031829833984,81.35438537597656,70.52316284179688,1,6,97.90570831298828
2022-06-07 06:55:00+00:00,77.6178833320737,77.6648101806641,True,79.77156829833984,76.84256744384766,74.74031829833984,80.98767852783203,70.51788330078125,1,6,97.90570831298828
2022-06-07 07:00:00+00:00,77.2105957269669,77.6648101806641,True,80.0765380859375,77.14395141601562,74.74031829833984,81.29852294921875,70.610595703125,1,7,97.90570831298828
2022-06-07 07:05:00+00:00,76.4626632854343,76.6416320800781,True,79.77486419677734,77.14395141601562,74.74031829833984,81.6631851196289,70.36266326904297,1,7,97.90570831298828
2022-06-07 07:10:00+00:00,75.9378753751516,76.6416320800781,True,79.77486419677734,77.14395141601562,74.74031829833984,81.8491439819336,70.33787536621094,1,7,97.90570831298828
2022-06-07 07:15:00+00:00,75.6648956313729,76.6416320800781,True,79.77486419677734,77.14395141601562,74.44327545166016,83.000244140625,70.56489562988281,1,7,97.90570831298828
2022-06-07 07:20:00+00:00,75.5815460160375,75.5648956298828,True,79.77486419677734,77.14395141601562,74.44327545166016,84.75098419189453,70.88154602050781,1,7,100.0
2022-06-07 07:25:00+00:00,77.4391052275896,76.5911178588867,True,80.07703399658203,77.14395141601562,73.02186584472656,96.44048309326172,72.23910522460938,1,7,100.0
2022-06-07 07:30:00+00:00,77.841159068048,77.6391067504883,True,80.07703399658203,77.14395141601562,72.6518783569336,98.74098205566406,72.14115905761719,1,7,100.0
2022-06-07 07:35:00+00:00,78.2385818660259,77.6391067504883,True,80.39035034179688,77.14395141601562,72.34133911132812,98.74098205566406,72.03858184814453,1,7,100.0
2022-06-07 07:40:00+00:00,78.1222107186914,77.6391067504883,True,81.62879943847656,77.45087432861328,72.01748657226562,97.89759063720705,71.42221069335938,1,7,100.0
2022-06-07 07:45:00+00:00,78.7794601768255,78.6743621826172,True,83.8268051147461,78.6624755859375,72.01748657226562,98.48748779296876,71.57946014404297,1,7,100.0
2022-06-07 07:50:00+00:00,78.8274719640613,78.6743621826172,True,83.8268051147461,78.6624755859375,72.01748657226562,96.64469146728516,71.12747192382812,1,7,100.0
2022-06-07 07:55:00+00:00,79.748774766922,78.6743621826172,True,83.52632904052734,78.6624755859375,72.01748657226562,97.53352355957033,71.54877471923828,1,7,100.0
2022-06-07 08:00:00+00:00,79.4961380437017,79.7487716674805,True,83.21978759765625,78.6624755859375,72.32475280761719,97.90131378173828,71.59613800048828,1,8,98.6941375732422
2022-06-07 08:05:00+00:00,78.756506383419,79.7487716674805,True,83.51697540283203,78.6624755859375,71.99790954589844,95.66891479492188,71.35650634765625,1,8,98.6941375732422
2022-06-07 08:10:00+00:00,78.0635818764567,78.6565093994141,True,82.8983383178711,78.6624755859375,72.30069732666016,94.8292236328125,71.16358184814453,1,8,97.6011962890625
2022-06-07 08:15:00+00:00,77.4177536219358,78.6565093994141,True,82.8983383178711,78.36491394042969,72.30069732666016,94.3690185546875,71.01775360107422,1,8,97.6011962890625
2022-06-07 08:20:00+00:00,76.9107193127275,77.6177520751953,True,82.8983383178711,78.36491394042969,72.30069732666016,94.0899658203125,71.0107192993164,1,8,97.6011962890625
2022-06-07 08:25:00+00:00,76.5004104673863,76.5606002807617,True,82.8983383178711,78.36491394042969,72.30069732666016,94.14398956298828,71.10041046142578,1,8,97.6011962890625
2022-06-07 08:30:00+00:00,76.3458389341831,76.5606002807617,True,82.59783172607422,78.06661987304688,72.30069732666016,93.27715301513672,70.94583892822266,1,8,100.0
2022-06-07 08:35:00+00:00,76.7021621838212,76.5606002807617,True,82.59783172607422,78.06661987304688,72.30069732666016,92.52051544189452,70.80216217041016,1,8,100.0
2022-06-07 08:40:00+00:00,77.4443725794554,76.5606002807617,True,82.59783172607422,78.06661987304688,72.30069732666016,93.59993743896484,71.04437255859375,1,8,100.0
2022-06-07 08:45:00+00:00,78.0561203286052,77.6404190063477,True,82.91344451904297,78.06661987304688,72.30069732666016,93.499267578125,71.15612030029297,1,8,100.0
2022-06-07 08:50:00+00:00,78.6978821158409,77.6404190063477,True,82.91344451904297,78.06661987304688,72.30069732666016,94.8132781982422,71.29788208007812,1,8,100.0
2022-06-07 08:55:00+00:00,79.4986862614751,78.697883605957,True,83.8379135131836,78.96463775634766,72.30069732666016,96.37290954589844,71.59868621826172,1,8,100.0
2022-06-07 09:00:00+00:00,80.0,79.6986846923828,True,84.15189361572266,78.96463775634766,72.30069732666016,97.24079895019533,71.78868103027344,1,9,100.0
2022-06-07 09:05:00+00:00,80.0,79.6986846923828,True,84.15189361572266,78.96463775634766,72.30069732666016,97.58294677734376,71.84519958496094,1,9,100.0
2022-06-07 09:10:00+00:00,80.0,79.6986846923828,True,84.15189361572266,78.96463775634766,72.30069732666016,96.9770050048828,71.7002182006836,1,9,100.0
2022-06-07 09:15:00+00:00,80.0,79.6986846923828,True,83.847900390625,78.96463775634766,72.30069732666016,97.54444885253906,71.89348602294922,1,9,100.0
2022-06-07 09:20:00+00:00,80.0,79.6986846923828,True,83.54475402832031,78.96463775634766,72.30069732666016,97.12845611572266,71.82719421386719,1,9,100.0
2022-06-07 09:25:00+00:00,80.0,79.6986846923828,True,84.14317321777344,78.96463775634766,72.59906768798828,96.5604019165039,72.05277252197266,1,9,100.0
2022-06-07 09:30:00+00:00,80.0,79.6986846923828,True,83.81956481933594,78.96463775634766,72.59906768798828,96.2265625,72.06198120117188,1,9,100.0
2022-06-07 09:35:00+00:00,80.0,79.6986846923828,True,83.81956481933594,78.96463775634766,72.91313934326172,95.08419036865234,71.84459686279297,1,9,100.0
2022-06-07 09:40:00+00:00,80.0,79.6986846923828,True,83.81956481933594,78.96463775634766,72.91313934326172,94.69571685791016,71.84562683105469,1,9,100.0
2022-06-07 09:45:00+00:00,80.0,79.6986846923828,True,83.81956481933594,78.96463775634766,72.91313934326172,94.70639038085938,71.79203796386719,1,9,100.0
2022-06-07 09:50:00+00:00,80.0,79.6986846923828,True,83.51152038574219,78.6666259765625,72.91313934326172,95.47064208984376,71.91661071777344,1,9,98.97622680664062
2022-06-07 09:55:00+00:00,80.0,79.6986846923828,True,83.51152038574219,78.6666259765625,72.91313934326172,95.33993530273438,71.81083679199219,1,9,98.97622680664062
2022-06-07 10:00:00+00:00,80.0,79.6986846923828,True,83.51152038574219,78.6666259765625,72.91313934326172,94.77429962158205,71.72119903564453,1,10,98.97622680664062
2022-06-07 10:05:00+00:00,80.0,79.6986846923828,True,83.51152038574219,78.6666259765625,72.91313934326172,94.18572998046876,71.61483764648438,1,10,98.97622680664062
2022-06-07 10:10:00+00:00,80.0,79.6986846923828,True,83.51152038574219,78.6666259765625,72.91313934326172,93.7237319946289,71.47282409667969,1,10,98.97622680664062
2022-06-07 10:15:00+00:00,80.0,79.6986846923828,True,83.51152038574219,78.6666259765625,72.91313934326172,94.4501495361328,71.65913391113281,1,10,98.97622680664062
2022-06-07 10:20:00+00:00,80.0,79.6986846923828,True,83.51324462890625,78.6666259765625,72.91313934326172,94.6085433959961,71.7686767578125,1,10,98.97622680664062
2022-06-07 10:25:00+00:00,80.0,79.6986846923828,True,83.51324462890625,78.6666259765625,72.91313934326172,93.86162567138672,71.5688705444336,1,10,97.95548248291016
2022-06-07 10:30:00+00:00,80.0,79.6986846923828,True,83.51324462890625,78.6666259765625,72.91313934326172,94.2482681274414,71.6853256225586,1,10,97.95548248291016
2022-06-07 10:35:00+00:00,80.0,79.6986846923828,True,83.51903533935547,78.6666259765625,72.91313934326172,94.20584106445312,71.63321685791016,1,10,97.95548248291016
2022-06-07 10:40:00+00:00,80.0,79.6986846923828,True,83.51903533935547,78.6666259765625,72.91313934326172,93.59974670410156,71.24601745605469,1,10,96.91323852539062
2022-06-07 10:45:00+00:00,80.0,79.6986846923828,True,83.51903533935547,78.6666259765625,72.6021728515625,93.97479248046876,71.30440521240234,1,10,96.91323852539062
2022-06-07 10:50:00+00:00,80.0,79.6986846923828,True,83.21228790283203,78.6666259765625,72.6021728515625,94.09893798828124,71.16825103759766,1,10,95.88986206054688
2022-06-07 10:55:00+00:00,80.0,79.6986846923828,True,83.52945709228516,78.6666259765625,72.6021728515625,95.42025756835938,71.49174499511719,1,10,95.88986206054688
2022-06-07 11:00:00+00:00,80.0,79.6986846923828,True,83.84733581542969,78.6666259765625,72.6021728515625,96.46104431152344,71.66205596923828,1,11,95.88986206054688
2022-06-07 11:05:00+00:00,80.0,79.6986846923828,True,84.46612548828125,78.96956634521484,72.6021728515625,97.27586364746094,71.90692901611328,1,11,95.88986206054688
2022-06-07 11:10:00+00:00,80.0,79.6986846923828,True,84.7673568725586,79.27215576171875,72.6021728515625,97.47642517089844,72.02513122558594,1,11,95.88986206054688
2022-06-07 11:15:00+00:00,80.0,79.6986846923828,True,85.38201141357422,79.57461547851562,72.6021728515625,98.19393920898438,72.27872467041016,1,11,95.88986206054688
2022-06-07 11:20:00+00:00,80.0,79.6986846923828,True,86.00303649902344,79.87812805175781,72.6021728515625,95.87994384765624,71.50238037109375,1,11,95.88986206054688
2022-06-07 11:25:00+00:00,80.0,79.6986846923828,True,86.00303649902344,79.87812805175781,72.6021728515625,94.86080932617188,71.27888488769531,1,11,95.88986206054688
2022-06-07 11:30:00+00:00,80.0,79.6986846923828,True,86.00303649902344,79.87812805175781,72.6021728515625,96.99887084960938,71.77761840820312,1,11,95.88986206054688
2022-06-07 11:35:00+00:00,80.0,79.6986846923828,True,86.00303649902344,79.87812805175781,72.6021728515625,97.49378204345705,72.13106536865234,1,11,95.88986206054688
2022-06-07 11:40:00+00:00,80.0,79.6986846923828,True,86.00303649902344,79.87812805175781,72.6021728515625,96.56413269042967,72.093505859375,1,11,95.88986206054688
2022-06-07 11:45:00+00:00,80.0,79.6986846923828,True,85.70269775390625,79.87812805175781,72.6021728515625,97.22264862060548,72.14189147949219,1,11,95.88986206054688
2022-06-07 11:50:00+00:00,79.8341843038797,79.6986846923828,True,85.08702087402344,79.87812805175781,72.6021728515625,97.0470199584961,72.23418426513672,1,11,95.88986206054688
2022-06-07 11:55:00+00:00,79.2258011177182,79.6986846923828,True,85.08702087402344,79.87812805175781,72.90109252929688,96.38202667236328,72.12580108642578,1,11,95.88986206054688
2022-06-07 12:00:00+00:00,78.7387405633926,79.6986846923828,True,85.38865661621094,79.87812805175781,73.21678161621094,95.24252319335938,72.13874053955078,1,12,95.88986206054688
2022-06-07 12:05:00+00:00,78.7267166301608,78.6387405395508,True,85.38865661621094,79.87812805175781,73.21678161621094,96.44900512695312,72.62671661376953,1,12,98.01961517333984
2022-06-07 12:10:00+00:00,78.6044861003757,78.6387405395508,True,85.38865661621094,79.87812805175781,73.51517486572266,95.0015640258789,72.50448608398438,1,12,99.05265808105467
2022-06-07 12:15:00+00:00,79.1806198358536,78.6387405395508,True,85.0725326538086,79.87812805175781,73.81846618652344,93.8762435913086,72.58061981201172,1,12,99.05265808105467
2022-06-07 12:20:00+00:00,79.6008392646909,78.6387405395508,True,85.37127685546875,79.87812805175781,73.81846618652344,93.22698211669922,72.50083923339844,1,12,99.05265808105467
2022-06-07 12:25:00+00:00,80.0,79.7008361816406,True,85.67034912109375,79.87812805175781,74.14779663085938,91.73108673095705,72.41728210449219,1,12,99.05265808105467
2022-06-07 12:30:00+00:00,80.0,79.7008361816406,True,85.970703125,80.17608642578125,74.14779663085938,90.3354949951172,72.24217224121094,1,12,99.05265808105467
2022-06-07 12:35:00+00:00,80.0,79.7008361816406,True,85.970703125,80.17608642578125,74.45513916015625,88.13506317138672,71.97918701171875,1,12,99.05265808105467
2022-06-07 12:40:00+00:00,80.0,79.7008361816406,True,85.970703125,80.47657775878906,74.75465393066406,87.02410888671875,71.98396301269531,1,12,99.05265808105467
2022-06-07 12:45:00+00:00,80.0,79.7008361816406,True,86.2851791381836,80.47657775878906,74.75465393066406,85.40897369384766,71.61705780029297,1,12,99.05265808105467
2022-06-07 12:50:00+00:00,80.0,79.7008361816406,True,86.2851791381836,80.47657775878906,74.75465393066406,86.2535171508789,71.90158081054688,1,12,99.05265808105467
2022-06-07 12:55:00+00:00,80.0,79.7008361816406,True,85.98590087890625,80.47657775878906,75.05913543701172,85.77307891845703,71.91411590576172,1,12,99.05265808105467
2022-06-07 13:00:00+00:00,80.0,79.7008361816406,True,86.29658508300781,80.47657775878906,75.36646270751953,84.52847290039062,71.8466796875,1,13,99.05265808105467
2022-06-07 13:05:00+00:00,80.0,79.7008361816406,True,86.59376525878906,80.77869415283203,75.36646270751953,84.319580078125,71.90477752685547,1,13,99.05265808105467
2022-06-07 13:10:00+00:00,80.0,79.7008361816406,True,86.59376525878906,80.77869415283203,75.68891143798828,84.14077758789062,72.01493072509766,1,13,99.05265808105467
2022-06-07 13:15:00+00:00,80.0,79.7008361816406,True,86.59376525878906,80.77869415283203,75.68891143798828,82.94718933105469,71.96096801757812,1,13,99.05265808105467
2022-06-07 13:20:00+00:00,80.0,79.7008361816406,True,86.59376525878906,80.77869415283203,75.68891143798828,83.28144073486328,72.08527374267578,1,13,99.05265808105467
2022-06-07 13:25:00+00:00,80.0,79.7008361816406,True,86.27489471435547,81.07596588134766,75.99309539794922,82.56648254394531,72.01547241210938,1,13,99.05265808105467
2022-06-07 13:30:00+00:00,80.0,79.7008361816406,True,85.96573638916016,81.07596588134766,76.31967163085938,82.8648452758789,72.42606353759766,1,13,99.05265808105467
2022-06-07 13:35:00+00:00,80.0,79.7008361816406,True,84.35093688964844,80.47848510742188,76.91944885253906,82.7684555053711,72.87548828125,1,13,99.05265808105467
2022-06-07 13:40:00+00:00,80.0,79.7008361816406,True,84.03882598876953,80.18071746826172,76.91944885253906,81.21886444091797,72.67185974121094,1,13,99.05265808105467
2022-06-07 13:45:00+00:00,80.0,79.7008361816406,True,84.03882598876953,80.18071746826172,77.21807098388672,80.78030395507812,72.73666381835938,1,13,99.05265808105467
2022-06-07 13:50:00+00:00,80.0,79.7008361816406,True,84.36779022216797,80.18071746826172,77.21807098388672,80.14962005615234,72.65235137939453,1,13,99.05265808105467
2022-06-07 13:55:00+00:00,80.0,79.7008361816406,True,84.66838836669922,80.48120880126953,77.53208923339844,80.03328704833984,72.74029541015625,1,13,99.05265808105467
2022-06-07 14:00:00+00:00,80.0,79.7008361816406,True,84.3701171875,80.48120880126953,77.53208923339844,80.78919219970703,73.14109802246094,1,14,99.05265808105467
2022-06-07 14:05:00+00:00,80.0,79.7008361816406,True,83.4697494506836,80.18306732177734,77.53208923339844,82.33455657958984,73.21780395507812,1,14,99.05265808105467
2022-06-07 14:10:00+00:00,80.0,79.7008361816406,True,83.45777130126953,80.18306732177734,77.83663940429688,80.74785614013672,73.25375366210938,1,14,99.05265808105467
2022-06-07 14:15:00+00:00,80.0,79.7008361816406,True,83.76310729980469,80.18306732177734,78.1629409790039,78.89537811279297,73.0655288696289,1,14,99.05265808105467
2022-06-07 14:20:00+00:00,80.0,79.7008361816406,True,83.76310729980469,80.18306732177734,78.1629409790039,77.58513641357422,72.89497375488281,1,14,99.05265808105467
2022-06-07 14:25:00+00:00,80.0,79.7008361816406,True,83.76310729980469,80.18306732177734,78.80215454101562,75.54862976074219,72.82982635498047,1,14,99.05265808105467
2022-06-07 14:30:00+00:00,80.0,79.7008361816406,True,83.76310729980469,80.18306732177734,78.80215454101562,75.10602569580078,72.79792022705078,1,14,99.05265808105467
2022-06-07 14:35:00+00:00,80.0,79.7008361816406,True,84.07167053222656,80.18306732177734,78.80215454101562,75.2978744506836,72.87340545654297,1,14,99.05265808105467
2022-06-07 14:40:00+00:00,80.0,79.7008361816406,True,83.4539794921875,80.18306732177734,79.11616516113281,74.91534423828125,72.93159484863281,1,14,99.05265808105467
2022-06-07 14:45:00+00:00,80.0,79.7008361816406,True,83.4539794921875,79.88321685791016,79.11616516113281,74.37224578857422,73.00827026367188,1,14,99.05265808105467
2022-06-07 14:50:00+00:00,80.0,79.7008361816406,True,83.76155090332031,79.88321685791016,79.11616516113281,73.99552917480469,72.93598937988281,1,14,99.05265808105467
2022-06-07 14:55:00+00:00,80.0,79.7008361816406,True,83.76155090332031,80.1811294555664,79.42342376708984,72.63914489746094,72.68177795410156,1,14,99.05265808105467
2022-06-07 15:00:00+00:00,80.0,79.7008361816406,True,83.76155090332031,80.1811294555664,79.73896026611328,72.54505920410156,73.0865707397461,1,15,99.05265808105467
2022-06-07 15:05:00+00:00,80.0,79.7008361816406,True,84.06047058105469,80.1811294555664,80.04268646240234,74.41704559326172,73.62747955322266,1,15,99.05265808105467
2022-06-07 15:10:00+00:00,80.0,79.7008361816406,True,84.3624267578125,80.78048706054688,80.39229583740234,71.78163146972656,73.37843322753906,1,15,99.05265808105467
2022-06-07 15:15:00+00:00,80.0,79.7008361816406,True,84.3624267578125,80.78048706054688,80.39229583740234,70.15144348144531,73.067626953125,1,15,99.05265808105467
2022-06-07 15:20:00+00:00,78.6649490371347,78.1919555664063,True,84.06181335449219,80.48116302490234,80.74507141113281,71.59559631347656,73.56494903564453,1,15,99.05265808105467
2022-06-07 15:25:00+00:00,78.594689950347,78.1919555664063,True,84.06181335449219,80.48116302490234,80.74507141113281,68.9806137084961,72.99468994140625,1,15,99.05265808105467
2022-06-07 15:30:00+00:00,79.1098953410983,79.2538452148438,True,84.06181335449219,80.48116302490234,80.74507141113281,68.86592102050781,73.00989532470703,1,15,99.05265808105467
2022-06-07 15:35:00+00:00,79.5851913690567,79.2538452148438,True,84.06181335449219,80.48116302490234,81.05095672607422,68.70205688476562,72.98519134521484,1,15,99.05265808105467
2022-06-07 15:40:00+00:00,80.0,79.2538452148438,True,84.36016082763672,80.48116302490234,81.40176391601562,68.15234375,73.28692626953125,1,15,99.05265808105467
2022-06-07 15:45:00+00:00,80.0,79.2538452148438,True,84.36016082763672,80.48116302490234,81.40176391601562,67.85079193115234,72.92427825927734,1,15,99.05265808105467
2022-06-07 15:50:00+00:00,80.0,79.2538452148438,True,84.36016082763672,80.48116302490234,81.40176391601562,68.76776885986328,73.44979095458984,1,15,99.05265808105467
2022-06-07 15:55:00+00:00,80.0,79.2538452148438,True,84.66448974609375,80.77981567382812,81.079345703125,72.1755142211914,73.94913482666016,1,15,99.05265808105467
2022-06-07 16:00:00+00:00,80.0,79.2538452148438,True,84.66448974609375,80.77981567382812,81.079345703125,72.35523986816406,73.9657211303711,1,16,99.05265808105467
2022-06-07 16:05:00+00:00,80.0,79.2538452148438,True,84.9688720703125,81.07710266113281,81.079345703125,70.0771713256836,73.48126220703125,1,16,99.05265808105467
2022-06-07 16:10:00+00:00,80.0,79.2538452148438,True,88.78302764892578,85.40428924560547,81.76803588867188,64.1971435546875,72.35176849365234,1,16,99.05265808105467
2022-06-07 16:15:00+00:00,80.0,79.2538452148438,True,93.05601501464844,88.89265441894531,82.09689331054688,65.10577392578125,72.94693756103516,1,16,99.05265808105467
2022-06-07 16:20:00+00:00,80.0,79.2538452148438,True,94.59336853027344,90.450439453125,82.09689331054688,65.20068359375,73.02339935302734,1,16,99.05265808105467
2022-06-07 16:25:00+00:00,80.0,79.2538452148438,True,95.51368713378906,91.0564193725586,82.7858657836914,61.82952499389648,72.69784545898438,1,16,99.05265808105467
2022-06-07 16:30:00+00:00,80.0,79.2538452148438,True,95.51368713378906,91.0564193725586,82.7858657836914,61.62705612182617,72.72016143798828,1,16,99.05265808105467
2022-06-07 16:35:00+00:00,80.0,79.2538452148438,True,95.81410217285156,91.36083221435548,83.77362060546875,62.005470275878906,73.58101654052734,1,16,99.05265808105467
2022-06-07 16:40:00+00:00,80.0,79.2538452148438,True,95.81410217285156,91.36083221435548,84.09603118896484,61.39247512817383,73.54222106933594,1,16,99.05265808105467
2022-06-07 16:45:00+00:00,80.0,79.2538452148438,True,96.42942810058594,91.96508026123048,84.3954086303711,58.92009353637695,73.15634155273438,1,16,99.05265808105467
2022-06-07 16:50:00+00:00,80.0,79.2538452148438,True,96.42942810058594,91.96508026123048,84.3954086303711,58.00544357299805,72.79020690917969,1,16,99.05265808105467
2022-06-07 16:55:00+00:00,80.0,79.2538452148438,True,96.42942810058594,91.96508026123048,84.77169799804688,57.11692810058594,72.94586181640625,1,16,99.05265808105467
2022-06-07 17:00:00+00:00,80.0,79.2538452148438,True,96.42942810058594,91.96508026123048,84.77169799804688,59.397552490234375,73.39433288574219,1,17,99.05265808105467
2022-06-07 17:05:00+00:00,80.0,79.2538452148438,True,96.11981201171876,91.96508026123048,84.38584899902344,59.5670166015625,73.27037048339844,1,17,99.05265808105467
2022-06-07 17:10:00+00:00,80.0,79.2538452148438,True,96.11981201171876,91.66275024414062,85.0426025390625,57.52159118652344,73.17920684814453,1,17,99.05265808105467
2022-06-07 17:15:00+00:00,80.0,79.2538452148438,True,96.11981201171876,91.66275024414062,85.0426025390625,57.43911361694336,73.2039566040039,1,17,99.05265808105467
2022-06-07 17:20:00+00:00,80.0,79.2538452148438,True,96.11981201171876,91.66275024414062,85.38052368164062,57.39889144897461,73.3931884765625,1,17,99.05265808105467
2022-06-07 17:25:00+00:00,80.0,79.2538452148438,True,96.12245178222656,91.9631805419922,85.38052368164062,54.986141204833984,72.86212158203125,1,17,99.05265808105467
2022-06-07 17:30:00+00:00,80.0,79.2538452148438,True,93.54785919189452,92.69279479980467,86.0166244506836,54.03458786010742,73.10664367675781,1,17,0.0
2022-06-07 17:35:00+00:00,80.0,79.2538452148438,False,91.7745132446289,94.14920806884766,86.32080078125,54.80078887939453,73.58997344970703,1,17,0.0
2022-06-07 17:40:00+00:00,80.0,79.2538452148438,False,93.07354736328124,94.14920806884766,86.66718292236328,54.57648849487305,73.7098388671875,1,17,0.0
2022-06-07 17:45:00+00:00,80.0,79.2538452148438,False,93.07400512695312,93.53595733642578,88.79818725585938,51.13044357299805,74.22771453857422,1,17,0.0
2022-06-07 17:50:00+00:00,80.0,79.2538452148438,False,92.77425384521484,93.23607635498048,88.7919921875,49.96772766113281,73.76777648925781,1,17,0.0
2022-06-07 17:55:00+00:00,80.0,79.2538452148438,False,92.46027374267578,93.23607635498048,88.46031951904297,51.81078338623047,74.2177963256836,1,17,0.0
2022-06-07 18:00:00+00:00,80.0,79.2538452148438,False,92.1606674194336,92.9385986328125,88.46031951904297,50.25810241699219,73.8452377319336,1,18,0.0
2022-06-07 18:05:00+00:00,80.0,79.2538452148438,False,92.1606674194336,92.9385986328125,89.75850677490234,49.59825134277344,74.48204040527344,1,18,0.0
2022-06-07 18:10:00+00:00,80.0,79.2538452148438,False,91.85675811767578,92.9385986328125,90.57588958740234,48.008670806884766,74.38648986816406,1,18,0.0
2022-06-07 18:15:00+00:00,80.0,79.2538452148438,False,91.85675811767578,92.9385986328125,90.27841186523438,48.92573928833008,74.67923736572266,1,18,0.0
2022-06-07 18:20:00+00:00,80.0,79.2538452148438,False,91.55329895019533,92.64044189453124,90.27841186523438,47.89114761352539,74.24881744384766,1,18,0.0
2022-06-07 18:25:00+00:00,80.0,79.2538452148438,False,91.21392059326172,92.64044189453124,89.51165771484375,48.11433410644531,73.66010284423828,1,18,0.0
2022-06-07 18:30:00+00:00,80.0,79.2538452148438,False,90.91305541992188,92.34314727783205,89.51165771484375,48.73112869262695,73.98291778564453,1,18,0.0
2022-06-07 18:35:00+00:00,80.0,79.2538452148438,False,90.91305541992188,92.34314727783205,89.51165771484375,47.83669662475586,73.88299560546875,1,18,0.0
2022-06-07 18:40:00+00:00,80.0,79.2538452148438,False,90.60931396484376,92.34314727783205,90.48662567138672,47.18560791015625,74.3506851196289,1,18,0.0
2022-06-07 18:45:00+00:00,80.0,79.2538452148438,False,90.60931396484376,92.04582214355467,91.16939544677734,46.69991683959961,74.61640167236328,1,18,0.0
2022-06-07 18:50:00+00:00,80.0,79.2538452148438,False,90.60931396484376,92.04582214355467,90.1747589111328,48.71134185791016,74.2605209350586,1,18,0.0
2022-06-07 18:55:00+00:00,80.0,79.2538452148438,False,90.60931396484376,92.04582214355467,89.8585205078125,49.6125602722168,74.56201171875,1,18,0.0
2022-06-07 19:00:00+00:00,80.0,79.2538452148438,False,90.60931396484376,91.74710845947266,89.8585205078125,49.274356842041016,74.66452026367188,1,19,0.0
2022-06-07 19:05:00+00:00,80.0,79.2538452148438,False,90.30636596679688,91.74710845947266,90.85458374023438,46.681739807128906,74.46001434326172,1,19,0.0
2022-06-07 19:10:00+00:00,80.0,79.2538452148438,False,90.30636596679688,91.74710845947266,91.2204818725586,48.12367248535156,74.98197174072266,1,19,0.0
2022-06-07 19:15:00+00:00,80.0,79.2538452148438,False,89.99793243408203,91.44950103759766,91.21765899658205,46.04618453979492,74.24530029296875,1,19,0.0
2022-06-07 19:20:00+00:00,80.0,79.2538452148438,False,89.99793243408203,91.44950103759766,90.87901306152344,44.51835250854492,73.36508178710938,1,19,0.0
2022-06-07 19:25:00+00:00,80.0,79.2538452148438,False,89.99793243408203,91.15044403076172,90.87901306152344,46.39220428466797,74.49913024902344,1,19,0.0
2022-06-07 19:30:00+00:00,80.0,79.2538452148438,False,89.99793243408203,91.15044403076172,91.90631866455078,46.64752960205078,75.21052551269531,1,19,0.0
2022-06-07 19:35:00+00:00,80.0,79.2538452148438,False,89.69670867919922,91.15044403076172,91.90631866455078,45.85882186889648,74.8979721069336,1,19,0.0
2022-06-07 19:40:00+00:00,80.0,79.2538452148438,False,89.69670867919922,90.85314178466795,90.4734115600586,46.98760986328125,74.11927795410156,1,19,0.0
2022-06-07 19:45:00+00:00,80.0,79.2538452148438,False,89.69670867919922,90.85314178466795,90.16860961914062,48.19060897827149,74.16580963134766,1,19,0.0
2022-06-07 19:50:00+00:00,79.0870727598667,79.2538452148438,False,89.39692687988281,90.85314178466795,89.50540924072266,48.08102416992188,73.68707275390625,1,19,0.0
2022-06-07 19:55:00+00:00,78.5066207870841,79.2538452148438,False,89.39692687988281,90.85314178466795,89.50540924072266,47.56043243408203,73.60662078857422,1,19,0.0
2022-06-07 20:00:00+00:00,78.5768340975046,79.2538452148438,False,89.39692687988281,90.5553970336914,89.50540924072266,49.09029006958008,74.17683410644531,1,20,0.0
2022-06-07 20:05:00+00:00,77.4874862506986,78.1336288452148,False,89.3996353149414,90.5553970336914,89.2000503540039,48.4049072265625,73.58748626708984,1,20,0.0
2022-06-07 20:10:00+00:00,76.6919158697128,77.1097412109375,False,89.3996353149414,90.5553970336914,89.2000503540039,47.49966049194336,73.29191589355469,1,20,0.0
2022-06-07 20:15:00+00:00,76.739309668541,77.1097412109375,False,89.09941864013672,90.25728607177734,89.505126953125,47.27724456787109,73.33930969238281,1,20,0.0
2022-06-07 20:20:00+00:00,77.0494216606021,77.1097412109375,False,89.09941864013672,90.25728607177734,90.15335845947266,47.56223678588867,74.14942169189453,1,20,0.0
2022-06-07 20:25:00+00:00,76.2458633035421,77.1097412109375,False,88.7992172241211,90.25728607177734,90.50728607177734,46.78097915649414,73.84586334228516,1,20,0.0
2022-06-07 20:30:00+00:00,75.9141082763672,76.0458602905273,False,88.7992172241211,89.95806884765625,90.15988159179688,46.6812858581543,73.91410827636719,1,20,0.0
2022-06-07 20:35:00+00:00,76.0897445678711,76.0458602905273,False,88.7992172241211,89.95806884765625,90.81808471679688,46.15323257446289,74.0897445678711,1,20,0.0
2022-06-07 20:40:00+00:00,76.4355239868164,76.0458602905273,False,88.7992172241211,89.95806884765625,91.11553192138672,46.2583122253418,74.4355239868164,1,20,0.0
2022-06-07 20:45:00+00:00,75.9608917236328,76.0458602905273,False,88.7992172241211,89.66071319580078,90.39141845703124,47.09071731567383,73.96089172363281,1,20,0.0
2022-06-07 20:50:00+00:00,77.2343139648438,76.0458602905273,False,88.7992172241211,89.66071319580078,90.39141845703124,50.88717651367188,75.23431396484375,1,20,0.0
2022-06-07 20:55:00+00:00,77.9483032226563,77.2343139648438,False,88.7992172241211,89.66071319580078,89.716064453125,53.79627227783203,75.94830322265625,1,20,0.0
2022-06-07 21:00:00+00:00,77.5758590698242,77.2343139648438,False,88.49085998535156,89.66071319580078,89.29216766357422,53.4287338256836,75.57585906982422,1,21,0.0
2022-06-07 21:05:00+00:00,75.7622451782227,77.2343139648438,False,88.49085998535156,89.3635482788086,87.657470703125,53.08969879150391,73.76224517822266,1,21,0.0
2022-06-07 21:10:00+00:00,74.583137512207,75.7622451782227,False,88.49085998535156,89.3635482788086,86.66580963134766,51.7867546081543,72.58313751220703,1,21,0.0
2022-06-07 21:15:00+00:00,73.8061828613281,74.583137512207,False,88.49085998535156,89.3635482788086,86.35271453857422,50.12079620361328,71.80618286132812,1,21,0.0
2022-06-07 21:20:00+00:00,73.3711700439453,73.5110397338867,False,88.19149017333984,89.3635482788086,85.7071762084961,50.62286758422852,71.37117004394531,1,21,0.0
2022-06-07 21:25:00+00:00,73.7208633422852,73.5110397338867,False,88.19149017333984,89.064697265625,84.97709655761719,53.491695404052734,71.72086334228516,1,21,0.0
2022-06-07 21:30:00+00:00,72.5848846435547,73.5110397338867,False,88.19149017333984,89.064697265625,83.72635650634766,53.900146484375,70.58488464355469,1,21,0.0
2022-06-07 21:35:00+00:00,72.0362701416016,72.0645980834961,False,87.88021850585938,89.064697265625,80.24561309814453,60.840450286865234,70.03627014160156,1,21,0.0
2022-06-07 21:40:00+00:00,71.558235168457,72.0645980834961,False,87.88021850585938,88.76431274414062,79.18067169189453,62.68040084838867,69.55823516845703,1,21,0.0
2022-06-07 21:45:00+00:00,71.1507415771484,72.0645980834961,False,87.88021850585938,88.76431274414062,78.5241470336914,63.62154769897461,69.15074157714844,1,21,0.0
2022-06-07 21:50:00+00:00,70.4993743896484,70.67578125,False,87.88021850585938,88.76431274414062,78.21099090576172,62.51475524902344,68.49937438964844,1,21,0.0
2022-06-07 21:55:00+00:00,70.2164611816406,70.67578125,False,87.88021850585938,88.76431274414062,77.89774322509766,62.31999206542969,68.21646118164062,1,21,0.0
2022-06-07 22:00:00+00:00,69.3483276367188,70.67578125,False,87.5736312866211,88.46683502197266,77.55394744873047,59.94429016113281,67.34832763671875,1,22,0.0
2022-06-07 22:05:00+00:00,69.1337356567383,69.3483276367188,False,87.5736312866211,88.46683502197266,77.55394744873047,59.141822814941406,67.13373565673828,1,22,0.0
2022-06-07 22:10:00+00:00,68.9935607910156,69.3483276367188,False,87.5736312866211,88.46683502197266,77.55394744873047,58.89869689941406,66.99356079101562,1,22,0.0
2022-06-07 22:15:00+00:00,68.9031219482422,69.3483276367188,False,87.5736312866211,88.16786193847656,77.208740234375,59.47320938110352,66.90312194824219,1,22,0.0
2022-06-07 22:20:00+00:00,69.9220504760742,69.3483276367188,False,87.26106262207031,88.16786193847656,77.208740234375,63.44280624389648,67.92205047607422,1,22,0.0
2022-06-07 22:25:00+00:00,70.4585494995117,69.3483276367188,False,87.26106262207031,88.16786193847656,76.57193756103516,67.32624816894531,68.45854949951172,1,22,0.0
2022-06-07 22:30:00+00:00,71.1663818359375,70.4585494995117,False,87.26106262207031,87.87025451660156,76.26805114746094,71.48429870605469,69.1663818359375,1,22,0.0
2022-06-07 22:35:00+00:00,71.6981201171875,71.8485260009766,False,87.26106262207031,87.87025451660156,75.296630859375,76.7900619506836,69.6981201171875,1,22,0.0
2022-06-07 22:40:00+00:00,71.486198425293,71.8485260009766,False,87.26106262207031,87.87025451660156,74.59968566894531,77.72945404052734,69.48619842529297,1,22,0.0
2022-06-07 22:45:00+00:00,71.2368087768555,71.8485260009766,False,87.26106262207031,87.87025451660156,73.97341918945312,79.50943756103516,69.23680877685547,1,22,0.0
2022-06-07 22:50:00+00:00,70.5793762207031,70.7929916381836,False,87.26106262207031,87.57221221923828,73.64643859863281,78.7257308959961,68.57937622070312,1,22,0.0
2022-06-07 22:55:00+00:00,70.4372177124023,70.7929916381836,False,86.96188354492188,87.57221221923828,73.32498168945312,78.84406280517578,68.43721771240234,1,22,0.0
2022-06-07 23:00:00+00:00,70.4216918945313,70.7929916381836,False,86.96188354492188,87.57221221923828,73.32498168945312,78.66449737548828,68.42169189453125,1,23,0.0
2022-06-07 23:05:00+00:00,70.5635223388672,70.7929916381836,False,86.96188354492188,87.57221221923828,73.32498168945312,79.30709838867188,68.56352233886719,1,23,0.0
2022-06-07 23:10:00+00:00,70.6264343261719,70.7929916381836,False,86.96188354492188,87.27371978759766,73.32498168945312,79.98294067382812,68.62643432617188,1,23,0.0
2022-06-07 23:15:00+00:00,70.8846817016602,70.7929916381836,False,86.96188354492188,87.27371978759766,73.00385284423828,82.83000946044922,68.88468170166016,1,23,0.0
2022-06-07 23:20:00+00:00,71.6712112426758,70.7929916381836,False,86.96188354492188,87.27371978759766,72.33773040771484,88.73787689208984,69.67121124267578,1,23,0.0
2022-06-07 23:25:00+00:00,71.9837951660156,70.7929916381836,False,86.96188354492188,86.97379302978516,71.7182388305664,92.20509338378906,69.98379516601562,1,23,0.0
2022-06-07 23:30:00+00:00,72.3185653686523,71.9837951660156,False,86.6647720336914,86.97379302978516,71.40132904052734,95.37417602539062,70.31856536865234,1,23,0.0
2022-06-07 23:35:00+00:00,72.1441268920898,71.9837951660156,False,86.6647720336914,86.97379302978516,71.06731414794922,96.24571228027344,70.14412689208984,1,23,0.0
2022-06-07 23:40:00+00:00,72.2900619506836,71.9837951660156,False,86.3613052368164,86.97379302978516,71.06731414794922,97.30316925048828,70.2900619506836,1,23,0.0
2022-06-07 23:45:00+00:00,72.4401321411133,71.9837951660156,False,86.66064453125,86.6750259399414,71.06731414794922,97.7793426513672,70.44013214111328,1,23,0.0
2022-06-07 23:50:00+00:00,72.18310546875,71.9837951660156,False,86.35564422607422,86.6750259399414,71.06731414794922,97.03004455566406,70.18310546875,1,23,0.0
2022-06-07 23:55:00+00:00,72.3837432861328,71.9837951660156,False,86.35564422607422,86.6750259399414,71.06731414794922,97.9277801513672,70.38374328613281,1,23,0.0
2022-06-08 00:00:00+00:00,72.2836151123047,71.9837951660156,False,86.35564422607422,86.6750259399414,70.76947784423828,97.9836883544922,70.28361511230469,2,0,0.0
2022-06-08 00:05:00+00:00,72.498405456543,71.9837951660156,False,86.35564422607422,86.6750259399414,70.76947784423828,97.67806243896484,70.49840545654297,2,0,0.0
2022-06-08 00:10:00+00:00,72.9081039428711,71.9837951660156,False,86.35564422607422,86.37747192382812,71.09046936035156,97.8529815673828,70.9081039428711,2,0,0.0
2022-06-08 00:15:00+00:00,73.0095291137695,73.0469589233398,False,86.35564422607422,86.37747192382812,71.41124725341797,97.7428741455078,71.00952911376953,2,0,0.0
2022-06-08 00:20:00+00:00,72.9862365722656,73.0469589233398,False,86.35564422607422,86.37747192382812,71.73696899414062,96.63507843017578,70.98623657226562,2,0,0.0
2022-06-08 00:25:00+00:00,72.9036407470703,73.0469589233398,False,86.05248260498047,86.37747192382812,71.73696899414062,96.47105407714844,70.90364074707031,2,0,0.0
2022-06-08 00:30:00+00:00,73.0315322875977,73.0469589233398,False,86.05248260498047,86.08000183105469,71.73696899414062,96.09101104736328,71.03153228759766,2,0,0.0
2022-06-08 00:35:00+00:00,72.9964065551758,73.0469589233398,False,86.05248260498047,86.08000183105469,72.06358337402344,95.09960174560548,70.99640655517578,2,0,0.0
2022-06-08 00:40:00+00:00,73.0041885375977,73.0469589233398,False,86.05248260498047,86.08000183105469,72.06358337402344,95.11903381347656,71.00418853759766,2,0,0.0
2022-06-08 00:45:00+00:00,72.7746047973633,73.0469589233398,False,86.05248260498047,86.08000183105469,72.06358337402344,94.22179412841795,70.77460479736328,2,0,0.0
2022-06-08 00:50:00+00:00,72.8226318359375,73.0469589233398,False,85.7544174194336,86.08000183105469,72.06358337402344,94.08846282958984,70.8226318359375,2,0,0.0
2022-06-08 00:55:00+00:00,72.3711929321289,73.0469589233398,False,85.7544174194336,85.78292083740234,72.06358337402344,92.81107330322266,70.3711929321289,2,0,0.0
2022-06-08 01:00:00+00:00,72.6973266601563,73.0469589233398,False,85.7544174194336,85.78292083740234,72.06358337402344,94.2231674194336,70.69732666015625,2,1,0.0
2022-06-08 01:05:00+00:00,73.0234680175781,73.0469589233398,False,85.7544174194336,85.78292083740234,72.06358337402344,95.86227416992188,71.02346801757812,2,1,0.0
2022-06-08 01:10:00+00:00,73.0076370239258,73.0469589233398,False,85.7544174194336,85.78292083740234,72.06358337402344,95.80329132080078,71.00763702392578,2,1,0.0
2022-06-08 01:15:00+00:00,72.8603744506836,73.0469589233398,False,85.7544174194336,85.48515319824219,72.06358337402344,95.62420654296876,70.8603744506836,2,1,0.0
2022-06-08 01:20:00+00:00,72.8248596191406,73.0469589233398,False,85.4488296508789,85.48515319824219,72.06358337402344,95.62420654296876,70.82485961914062,2,1,0.0
2022-06-08 01:25:00+00:00,72.6785659790039,73.0469589233398,False,85.4488296508789,85.48515319824219,71.76651000976562,95.81053161621094,70.6785659790039,2,1,0.0
2022-06-08 01:30:00+00:00,72.6223831176758,73.0469589233398,False,85.4488296508789,85.48515319824219,71.76651000976562,95.6380615234375,70.62238311767578,2,1,0.0
2022-06-08 01:35:00+00:00,72.4421539306641,73.0469589233398,False,85.4488296508789,85.48515319824219,71.46485900878906,95.6380615234375,70.44215393066406,2,1,0.0
2022-06-08 01:40:00+00:00,72.5422210693359,73.0469589233398,False,85.4488296508789,85.48515319824219,71.46485900878906,96.05651092529295,70.54222106933594,2,1,0.0
2022-06-08 01:45:00+00:00,72.4730224609375,73.0469589233398,False,85.4488296508789,85.18694305419922,71.46485900878906,95.91101837158205,70.4730224609375,2,1,0.0
2022-06-08 01:50:00+00:00,72.5575866699219,73.0469589233398,False,85.4488296508789,85.18694305419922,71.46485900878906,96.17202758789062,70.55758666992188,2,1,0.0
2022-06-08 01:55:00+00:00,72.5966262817383,73.0469589233398,False,85.4488296508789,85.18694305419922,71.46485900878906,96.17202758789062,70.59662628173828,2,1,0.0
2022-06-08 02:00:00+00:00,72.7524154260755,73.0469589233398,False,85.14734649658203,85.18694305419922,71.46485900878906,94.81069946289062,70.4524154663086,2,2,0.0
2022-06-08 02:05:00+00:00,73.1899535804987,73.0469589233398,False,85.14734649658203,85.18694305419922,71.46485900878906,94.2964859008789,70.38995361328125,2,2,0.0
2022-06-08 02:10:00+00:00,73.7974517568946,73.0469589233398,False,85.14734649658203,84.88809967041016,71.46485900878906,94.96011352539062,70.49745178222656,2,2,0.0
2022-06-08 02:15:00+00:00,74.215389996767,73.0469589233398,False,85.14734649658203,84.88809967041016,71.46485900878906,94.09060668945312,70.41539001464844,2,2,0.0
2022-06-08 02:20:00+00:00,74.8224990740418,74.0652389526367,False,85.14734649658203,84.88809967041016,71.46485900878906,94.4663314819336,70.52249908447266,2,2,0.0
2022-06-08 02:25:00+00:00,75.3022888153791,75.1270446777344,False,85.14734649658203,84.88809967041016,71.46485900878906,95.1183853149414,70.50228881835938,2,2,0.0
2022-06-08 02:30:00+00:00,74.7791641131043,75.1270446777344,False,85.14734649658203,84.88809967041016,71.46485900878906,95.31652069091795,70.47916412353516,2,2,0.0
2022-06-08 02:35:00+00:00,74.2843215763569,75.1270446777344,False,85.14734649658203,84.88809967041016,71.46485900878906,95.4799346923828,70.48432159423828,2,2,0.0
2022-06-08 02:40:00+00:00,73.8542602285743,74.1057815551758,False,85.14734649658203,84.88809967041016,71.46485900878906,94.80540466308594,70.55426025390625,2,2,0.0
2022-06-08 02:45:00+00:00,73.299778714776,74.1057815551758,False,85.14734649658203,84.88809967041016,71.76322937011719,93.8384246826172,70.4997787475586,2,2,0.0
2022-06-08 02:50:00+00:00,72.6442000940442,73.0101089477539,False,85.14734649658203,84.59014129638672,71.76322937011719,93.32649993896484,70.34420013427734,2,2,0.0
2022-06-08 02:55:00+00:00,72.4061508178711,73.0101089477539,False,85.14734649658203,84.59014129638672,71.76322937011719,93.68310546875,70.4061508178711,2,2,0.0
2022-06-08 03:00:00+00:00,72.4237670898438,73.0101089477539,False,85.14734649658203,84.59014129638672,71.76322937011719,93.68310546875,70.42376708984375,2,3,0.0
2022-06-08 03:05:00+00:00,72.4080505371094,73.0101089477539,False,85.14734649658203,84.59014129638672,71.45093536376953,95.26961517333984,70.40805053710938,2,3,0.0
2022-06-08 03:10:00+00:00,72.4361114501953,73.0101089477539,False,85.14734649658203,84.59014129638672,71.45093536376953,95.45804595947266,70.43611145019531,2,3,0.0
2022-06-08 03:15:00+00:00,72.5199356079102,73.0101089477539,False,84.84475708007812,84.59014129638672,71.45093536376953,96.0383758544922,70.51993560791016,2,3,0.0
2022-06-08 03:20:00+00:00,72.4475326538086,73.0101089477539,False,84.84475708007812,84.59014129638672,71.45093536376953,96.21991729736328,70.4475326538086,2,3,0.0
2022-06-08 03:25:00+00:00,72.4208450317383,73.0101089477539,False,84.84475708007812,84.29212951660156,71.45093536376953,95.99015808105467,70.42084503173828,2,3,0.0
2022-06-08 03:30:00+00:00,72.4345092773438,73.0101089477539,False,84.84475708007812,84.29212951660156,71.45093536376953,96.57707977294922,70.43450927734375,2,3,0.0
2022-06-08 03:35:00+00:00,72.4156494140625,73.0101089477539,False,84.84475708007812,84.29212951660156,71.45093536376953,96.57707977294922,70.4156494140625,2,3,0.0
2022-06-08 03:40:00+00:00,72.0746078491211,73.0101089477539,False,84.84475708007812,84.29212951660156,71.45093536376953,94.65166473388672,70.0746078491211,2,3,0.0
2022-06-08 03:45:00+00:00,72.2563629150391,71.9994125366211,False,84.84475708007812,84.29212951660156,71.45093536376953,94.39915466308594,70.25636291503906,2,3,0.0
2022-06-08 03:50:00+00:00,72.3369598388672,71.9994125366211,False,84.84475708007812,84.29212951660156,71.45093536376953,94.77043151855467,70.33695983886719,2,3,0.0
2022-06-08 03:55:00+00:00,71.9095611572266,71.9994125366211,False,84.84475708007812,84.29212951660156,71.45093536376953,91.58975982666016,69.90956115722656,2,3,0.0
2022-06-08 04:00:00+00:00,71.8070526123047,71.9994125366211,False,84.53504180908203,84.29212951660156,71.77144622802734,90.75809478759766,69.80705261230469,2,4,0.0
2022-06-08 04:05:00+00:00,71.5675277709961,71.9994125366211,False,84.53504180908203,84.29212951660156,71.77144622802734,89.48095703125,69.5675277709961,2,4,0.0
2022-06-08 04:10:00+00:00,71.2670059204102,71.9994125366211,False,84.53504180908203,83.99344635009766,71.77144622802734,87.88340759277344,69.26700592041016,2,4,0.0
2022-06-08 04:15:00+00:00,71.2412719726563,71.9994125366211,False,84.53504180908203,83.99344635009766,71.77144622802734,87.87044525146484,69.24127197265625,2,4,0.0
