time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-08 04:20:00+00:00,71.6103897094727,71.9994125366211,False,84.53504180908203,83.99344635009766,71.77144622802734,89.35855102539062,69.61038970947266,2,4,0.0
2022-06-08 04:25:00+00:00,71.6361083984375,71.9994125366211,False,84.53504180908203,83.99344635009766,71.77144622802734,89.53546905517578,69.6361083984375,2,4,0.0
2022-06-08 04:30:00+00:00,71.4174194335938,71.9994125366211,False,84.53504180908203,83.99344635009766,71.77144622802734,88.68524169921875,69.41741943359375,2,4,0.0
2022-06-08 04:35:00+00:00,71.5409927368164,71.9994125366211,False,84.53504180908203,83.99344635009766,71.77144622802734,89.2906265258789,69.5409927368164,2,4,0.0
2022-06-08 04:40:00+00:00,70.9447402954102,71.9994125366211,False,84.2342758178711,83.99344635009766,71.77144622802734,86.66181182861328,68.94474029541016,2,4,0.0
2022-06-08 04:45:00+00:00,70.9632339477539,70.9447402954102,False,84.534912109375,83.99344635009766,71.77144622802734,86.57077026367188,68.9632339477539,2,4,0.0
2022-06-08 04:50:00+00:00,71.5222930908203,70.9447402954102,False,84.534912109375,83.99344635009766,71.77144622802734,89.10431671142578,69.52229309082031,2,4,0.0
2022-06-08 04:55:00+00:00,71.3608169555664,70.9447402954102,False,84.534912109375,83.99344635009766,71.77144622802734,88.39328002929688,69.3608169555664,2,4,0.0
2022-06-08 05:00:00+00:00,71.2281265258789,70.9447402954102,False,84.23336029052734,83.69535827636719,71.77144622802734,87.56607818603516,69.2281265258789,2,5,0.0
2022-06-08 05:05:00+00:00,70.7841949462891,70.9447402954102,False,84.23336029052734,83.69535827636719,72.06906127929688,84.90502166748047,68.78419494628906,2,5,0.0
2022-06-08 05:10:00+00:00,70.889762878418,70.9447402954102,False,84.23336029052734,83.69535827636719,72.06906127929688,85.330322265625,68.88976287841797,2,5,0.0
2022-06-08 05:15:00+00:00,70.8695907592773,70.9447402954102,False,84.23336029052734,83.69535827636719,72.06906127929688,85.0870590209961,68.86959075927734,2,5,0.0
2022-06-08 05:20:00+00:00,70.4813690185547,70.9447402954102,False,84.23336029052734,83.69535827636719,72.06906127929688,83.01275634765625,68.48136901855469,2,5,0.0
2022-06-08 05:25:00+00:00,70.2650756835938,70.9447402954102,False,84.23336029052734,83.69535827636719,72.06906127929688,82.34989166259766,68.26507568359375,2,5,0.0
2022-06-08 05:30:00+00:00,70.3272247314453,70.9447402954102,False,84.23336029052734,83.69535827636719,72.06906127929688,82.53995513916016,68.32722473144531,2,5,0.0
2022-06-08 05:35:00+00:00,70.2594223022461,70.9447402954102,False,84.23336029052734,83.69535827636719,72.06906127929688,82.55685424804688,68.2594223022461,2,5,0.0
2022-06-08 05:40:00+00:00,70.7369995117188,70.9447402954102,False,84.23336029052734,83.69535827636719,72.06906127929688,84.09761047363281,68.73699951171875,2,5,0.0
2022-06-08 05:45:00+00:00,73.4374359101057,73.7544860839844,False,83.92990112304688,83.69535827636719,72.06906127929688,84.64725494384766,68.63743591308594,2,5,0.0
2022-06-08 05:50:00+00:00,72.8533294573426,73.7544860839844,False,83.92990112304688,83.69535827636719,72.06906127929688,84.85872650146484,68.55332946777344,2,5,0.0
2022-06-08 05:55:00+00:00,72.3105972111225,72.7533264160156,False,83.92990112304688,83.39827728271484,72.06906127929688,84.85285949707031,68.5105972290039,2,5,0.0
2022-06-08 06:00:00+00:00,71.9472472891212,72.7533264160156,False,83.92990112304688,83.39827728271484,71.75827026367188,85.90745544433594,68.64724731445312,2,6,0.0
2022-06-08 06:05:00+00:00,71.6088225990534,71.7472457885742,False,83.92990112304688,83.39827728271484,71.75827026367188,86.96530151367188,68.80882263183594,2,6,0.0
2022-06-08 06:10:00+00:00,71.2769439294934,71.7472457885742,False,83.92990112304688,83.39827728271484,71.75827026367188,87.95419311523438,68.97694396972656,2,6,0.0
2022-06-08 06:15:00+00:00,70.9131774902344,71.7472457885742,False,83.92990112304688,83.39827728271484,71.75827026367188,87.7767333984375,68.91317749023438,2,6,0.0
2022-06-08 06:20:00+00:00,70.6025314331055,71.7472457885742,False,83.92990112304688,83.39827728271484,71.75827026367188,86.52669525146484,68.60253143310547,2,6,0.0
2022-06-08 06:25:00+00:00,70.2966690063477,70.6025314331055,False,83.92990112304688,83.39827728271484,71.75827026367188,84.83970642089844,68.29666900634766,2,6,0.0
2022-06-08 06:30:00+00:00,70.4403305053711,70.6025314331055,False,83.59066772460938,83.39827728271484,71.75827026367188,84.55970001220703,68.4403305053711,2,6,0.0
2022-06-08 06:35:00+00:00,70.3894729614258,70.6025314331055,False,83.89177703857422,83.39827728271484,71.75827026367188,84.19931030273438,68.38947296142578,2,6,0.0
2022-06-08 06:40:00+00:00,70.3795623779297,70.6025314331055,False,83.58331298828125,83.39827728271484,71.75827026367188,84.15837097167969,68.37956237792969,2,6,0.0
2022-06-08 06:45:00+00:00,70.264030456543,70.6025314331055,False,83.58331298828125,83.39827728271484,71.75827026367188,83.79438781738281,68.26403045654297,2,6,0.0
2022-06-08 06:50:00+00:00,70.45361328125,70.6025314331055,False,83.58331298828125,83.10008239746094,71.75827026367188,84.60895538330078,68.45361328125,2,6,0.0
2022-06-08 06:55:00+00:00,70.8159027099609,70.6025314331055,False,83.58331298828125,83.10008239746094,71.75827026367188,86.88754272460938,68.81590270996094,2,6,0.0
2022-06-08 07:00:00+00:00,70.7617568969727,70.6025314331055,False,83.58331298828125,83.10008239746094,71.75827026367188,86.88754272460938,68.76175689697266,2,7,0.0
2022-06-08 07:05:00+00:00,70.6472854614258,70.6025314331055,False,83.58331298828125,83.10008239746094,71.75827026367188,86.07451629638672,68.64728546142578,2,7,0.0
2022-06-08 07:10:00+00:00,70.4811325073242,70.6025314331055,False,83.2644271850586,83.10008239746094,71.75827026367188,85.42739868164062,68.48113250732422,2,7,0.0
2022-06-08 07:15:00+00:00,70.6174926757813,70.6025314331055,False,83.2644271850586,83.10008239746094,71.75827026367188,85.89268493652344,68.61749267578125,2,7,0.0
2022-06-08 07:20:00+00:00,70.4901733398438,70.6025314331055,False,83.25052642822266,83.10008239746094,71.75827026367188,85.03041076660156,68.49017333984375,2,7,0.0
2022-06-08 07:25:00+00:00,70.5419235229492,70.6025314331055,False,83.25052642822266,83.10008239746094,71.75827026367188,85.01835632324219,68.54192352294922,2,7,0.0
2022-06-08 07:30:00+00:00,70.7008743286133,70.6025314331055,False,83.25052642822266,83.10008239746094,71.75827026367188,85.83638000488281,68.70087432861328,2,7,0.0
2022-06-08 07:35:00+00:00,70.6576690673828,70.6025314331055,False,83.25052642822266,83.10008239746094,71.75827026367188,85.192138671875,68.65766906738281,2,7,0.0
2022-06-08 07:40:00+00:00,70.5148010253906,70.6025314331055,False,83.25052642822266,83.10008239746094,71.75827026367188,84.60449981689453,68.51480102539062,2,7,0.0
2022-06-08 07:45:00+00:00,70.7055587768555,70.6025314331055,False,83.25052642822266,83.10008239746094,71.75827026367188,85.40436553955078,68.70555877685547,2,7,0.0
2022-06-08 07:50:00+00:00,70.560905456543,70.6025314331055,False,83.25052642822266,83.10008239746094,71.75827026367188,84.50806427001953,68.56090545654297,2,7,0.0
2022-06-08 07:55:00+00:00,71.1279983520508,70.6025314331055,False,83.25052642822266,82.80277252197266,71.75827026367188,86.9579849243164,69.12799835205078,2,7,0.0
2022-06-08 08:00:00+00:00,71.1129608154297,70.6025314331055,False,83.25052642822266,82.80277252197266,71.75827026367188,87.13916015625,69.11296081542969,2,8,0.0
2022-06-08 08:05:00+00:00,71.0810012817383,70.6025314331055,False,83.2502212524414,82.80277252197266,71.75827026367188,86.98179626464844,69.08100128173828,2,8,0.0
2022-06-08 08:10:00+00:00,70.8710784912109,70.6025314331055,False,83.2502212524414,82.80277252197266,71.75827026367188,86.31458282470703,68.87107849121094,2,8,0.0
2022-06-08 08:15:00+00:00,71.0938186645508,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,87.06532287597656,69.09381866455078,2,8,0.0
2022-06-08 08:20:00+00:00,70.985481262207,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,86.86791229248047,68.98548126220703,2,8,0.0
2022-06-08 08:25:00+00:00,70.8720932006836,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,86.21674346923828,68.8720932006836,2,8,0.0
2022-06-08 08:30:00+00:00,70.4601058959961,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,84.58905029296875,68.4601058959961,2,8,0.0
2022-06-08 08:35:00+00:00,70.8211135864258,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,85.96919250488281,68.82111358642578,2,8,0.0
2022-06-08 08:40:00+00:00,71.3018798828125,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,88.2471694946289,69.3018798828125,2,8,0.0
2022-06-08 08:45:00+00:00,70.4578018188477,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,84.376220703125,68.45780181884766,2,8,0.0
2022-06-08 08:50:00+00:00,71.0796127319336,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,86.86467742919922,69.0796127319336,2,8,0.0
2022-06-08 08:55:00+00:00,71.0334548950195,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,86.69307708740234,69.03345489501953,2,8,0.0
2022-06-08 09:00:00+00:00,70.9212112426758,70.6025314331055,False,82.94585418701172,82.80277252197266,71.75827026367188,86.61283874511719,68.92121124267578,2,9,0.0
2022-06-08 09:05:00+00:00,74.3179290741682,74.3171691894531,False,82.94585418701172,82.50365447998047,71.75827026367188,89.21160125732422,69.51792907714844,2,9,0.0
2022-06-08 09:10:00+00:00,73.8895690813661,74.3171691894531,False,82.64385986328125,82.50365447998047,71.75827026367188,90.26154327392578,69.58956909179688,2,9,0.0
2022-06-08 09:15:00+00:00,73.423741132021,74.3171691894531,False,82.64385986328125,82.50365447998047,71.75827026367188,90.43099212646484,69.62374114990234,2,9,0.0
2022-06-08 09:20:00+00:00,72.7839400991797,73.2237396240234,False,82.64385986328125,82.50365447998047,71.75827026367188,90.0041275024414,69.48394012451172,2,9,0.0
2022-06-08 09:25:00+00:00,72.5324065834284,73.2237396240234,False,82.64385986328125,82.50365447998047,71.75827026367188,91.1860580444336,69.73240661621094,2,9,0.0
2022-06-08 09:30:00+00:00,72.0314376428723,72.207160949707,False,82.64385986328125,82.50365447998047,71.75827026367188,90.9850845336914,69.73143768310547,2,9,0.0
2022-06-08 09:35:00+00:00,72.0908966064453,72.207160949707,False,82.64385986328125,82.50365447998047,71.75827026367188,92.5186996459961,70.09089660644531,2,9,0.0
2022-06-08 09:40:00+00:00,72.3753356933594,72.207160949707,False,82.64385986328125,82.50365447998047,71.75827026367188,93.07806396484376,70.37533569335938,2,9,0.0
2022-06-08 09:45:00+00:00,71.7750701904297,72.207160949707,False,82.64385986328125,82.50365447998047,71.75827026367188,90.91813659667967,69.77507019042969,2,9,0.0
2022-06-08 09:50:00+00:00,72.0927581787109,72.207160949707,False,82.64385986328125,82.50365447998047,71.75827026367188,92.14610290527344,70.09275817871094,2,9,0.0
2022-06-08 09:55:00+00:00,72.1455841064453,72.207160949707,False,82.64385986328125,82.50365447998047,71.75827026367188,92.72521209716795,70.14558410644531,2,9,0.0
2022-06-08 10:00:00+00:00,72.4362716674805,72.207160949707,False,82.64385986328125,82.50365447998047,71.75827026367188,93.95877075195312,70.43627166748047,2,10,0.0
2022-06-08 10:05:00+00:00,72.3513717651367,72.207160949707,False,82.32699584960938,82.50365447998047,71.75827026367188,93.95877075195312,70.35137176513672,2,10,0.0
2022-06-08 10:10:00+00:00,72.3866424560547,72.207160949707,False,82.6307373046875,82.50365447998047,71.75827026367188,94.11327362060548,70.38664245605469,2,10,0.0
2022-06-08 10:15:00+00:00,72.2172241210938,72.207160949707,False,82.6307373046875,82.50365447998047,71.75827026367188,94.04743957519533,70.21722412109375,2,10,0.0
2022-06-08 10:20:00+00:00,72.2880249023438,72.207160949707,False,82.32505798339844,82.50365447998047,71.46029663085938,94.7063980102539,70.28802490234375,2,10,0.0
2022-06-08 10:25:00+00:00,72.0763397216797,72.207160949707,False,82.32505798339844,82.50365447998047,71.46029663085938,93.57714080810548,70.07633972167969,2,10,0.0
2022-06-08 10:30:00+00:00,72.3016738891602,72.207160949707,False,82.32505798339844,82.50365447998047,71.46029663085938,94.74356842041016,70.30167388916016,2,10,0.0
2022-06-08 10:35:00+00:00,72.4762496948242,72.207160949707,False,82.32505798339844,82.20528411865234,71.46029663085938,95.40715026855467,70.47624969482422,2,10,0.0
2022-06-08 10:40:00+00:00,72.6693344116211,72.207160949707,False,82.32505798339844,82.20528411865234,71.46029663085938,96.16960906982422,70.6693344116211,2,10,0.0
2022-06-08 10:45:00+00:00,72.6280364990234,72.207160949707,False,82.32505798339844,82.20528411865234,71.46029663085938,96.1863784790039,70.62803649902344,2,10,0.0
2022-06-08 10:50:00+00:00,72.6142501831055,72.207160949707,False,82.32505798339844,82.20528411865234,71.46029663085938,96.1863784790039,70.61425018310547,2,10,0.0
2022-06-08 10:55:00+00:00,72.1970596313477,72.207160949707,False,81.99089813232422,82.20528411865234,71.46029663085938,94.65711975097656,70.19705963134766,2,10,0.0
2022-06-08 11:00:00+00:00,72.2279891967773,72.207160949707,False,81.99089813232422,82.20528411865234,71.46029663085938,94.41244506835938,70.22798919677734,2,11,0.0
2022-06-08 11:05:00+00:00,72.4911651611328,72.207160949707,False,82.29064178466797,82.20528411865234,71.46029663085938,95.61168670654295,70.49116516113281,2,11,0.0
2022-06-08 11:10:00+00:00,72.5758743286133,72.207160949707,False,81.95384979248047,82.20528411865234,71.46029663085938,95.99880981445312,70.57587432861328,2,11,0.0
2022-06-08 11:15:00+00:00,72.5588226318359,72.207160949707,False,81.95384979248047,82.20528411865234,71.46029663085938,96.15958404541016,70.55882263183594,2,11,0.0
2022-06-08 11:20:00+00:00,72.7335891723633,72.207160949707,False,81.95384979248047,82.20528411865234,71.46029663085938,96.91265869140624,70.73358917236328,2,11,0.0
2022-06-08 11:25:00+00:00,72.7995452880859,72.207160949707,False,81.95384979248047,82.20528411865234,71.46029663085938,97.46315002441406,70.79954528808594,2,11,0.0
2022-06-08 11:30:00+00:00,72.8849105834961,72.207160949707,False,81.95384979248047,81.90754699707031,71.46029663085938,97.99108123779295,70.8849105834961,2,11,0.0
2022-06-08 11:35:00+00:00,72.9406967163086,72.207160949707,False,81.64200592041016,81.90754699707031,71.46029663085938,97.99108123779295,70.9406967163086,2,11,0.0
2022-06-08 11:40:00+00:00,73.1026153564453,72.207160949707,False,81.64200592041016,81.90754699707031,71.46029663085938,98.51871490478516,71.10261535644531,2,11,0.0
2022-06-08 11:45:00+00:00,73.0694351196289,72.207160949707,False,81.33975219726562,81.90754699707031,71.46029663085938,98.3239974975586,71.0694351196289,2,11,0.0
2022-06-08 11:50:00+00:00,72.9879150390625,72.207160949707,False,81.33975219726562,81.90754699707031,71.46029663085938,97.80266571044922,70.9879150390625,2,11,0.0
2022-06-08 11:55:00+00:00,73.1083831787109,72.207160949707,False,81.33975219726562,81.90754699707031,71.46029663085938,97.24909973144533,71.10838317871094,2,11,0.0
2022-06-08 12:00:00+00:00,73.224967956543,72.207160949707,False,81.33975219726562,81.90754699707031,71.7658920288086,97.0778579711914,71.22496795654297,2,12,0.0
2022-06-08 12:05:00+00:00,73.1732864379883,73.224967956543,False,81.33975219726562,81.90754699707031,71.7658920288086,96.53303527832033,71.17328643798828,2,12,0.0
2022-06-08 12:10:00+00:00,73.1238479614258,73.224967956543,False,81.33975219726562,81.90754699707031,71.7658920288086,96.48854064941406,71.12384796142578,2,12,0.0
2022-06-08 12:15:00+00:00,73.2319107055664,73.224967956543,False,81.33975219726562,81.60848236083984,71.7658920288086,96.88240814208984,71.2319107055664,2,12,0.0
2022-06-08 12:20:00+00:00,73.1531066894531,73.224967956543,False,81.02745819091797,81.60848236083984,71.7658920288086,96.2360382080078,71.15310668945312,2,12,0.0
2022-06-08 12:25:00+00:00,73.1808547973633,73.224967956543,False,81.02745819091797,81.60848236083984,71.7658920288086,96.2360382080078,71.18085479736328,2,12,0.0
2022-06-08 12:30:00+00:00,73.1266403198242,73.224967956543,False,81.02745819091797,81.60848236083984,71.7658920288086,96.052001953125,71.12664031982422,2,12,0.0
2022-06-08 12:35:00+00:00,73.4680633544922,73.224967956543,False,81.02745819091797,81.60848236083984,72.0730972290039,96.45879364013672,71.46806335449219,2,12,0.0
2022-06-08 12:40:00+00:00,73.5029983520508,73.224967956543,False,81.02745819091797,81.60848236083984,72.0730972290039,96.27791595458984,71.50299835205078,2,12,0.0
2022-06-08 12:45:00+00:00,73.5331115722656,73.224967956543,False,81.02745819091797,81.60848236083984,72.37420654296875,96.10100555419922,71.53311157226562,2,12,0.0
2022-06-08 12:50:00+00:00,73.5928802490234,73.224967956543,False,81.02745819091797,81.60848236083984,72.37420654296875,96.34060668945312,71.59288024902344,2,12,0.0
2022-06-08 12:55:00+00:00,73.811653137207,73.224967956543,False,81.02745819091797,81.60848236083984,72.7028579711914,95.5211410522461,71.81165313720703,2,12,0.0
2022-06-08 13:00:00+00:00,73.5167465209961,73.224967956543,False,81.02745819091797,81.60848236083984,72.7028579711914,93.2476577758789,71.5167465209961,2,13,0.0
2022-06-08 13:05:00+00:00,73.4010238647461,73.224967956543,False,81.02745819091797,81.60848236083984,73.00358581542969,92.54673767089844,71.4010238647461,2,13,0.0
2022-06-08 13:10:00+00:00,72.1980438232422,73.224967956543,False,81.01607513427734,81.60848236083984,73.00358581542969,86.83535766601562,70.19804382324219,2,13,0.0
2022-06-08 13:15:00+00:00,72.7340545654297,72.1980438232422,False,80.71452331542969,81.31135559082031,73.30278778076172,88.11443328857422,70.73405456542969,2,13,0.0
2022-06-08 13:20:00+00:00,73.0528335571289,72.1980438232422,False,80.71452331542969,81.31135559082031,73.30278778076172,89.32994842529297,71.0528335571289,2,13,0.0
2022-06-08 13:25:00+00:00,72.8271179199219,72.1980438232422,False,80.71452331542969,81.31135559082031,73.30278778076172,88.16616821289062,70.82711791992188,2,13,0.0
2022-06-08 13:30:00+00:00,72.8445739746094,72.1980438232422,False,80.71452331542969,81.31135559082031,73.63861846923828,86.96856689453125,70.84457397460938,2,13,0.0
2022-06-08 13:35:00+00:00,72.8006591796875,72.1980438232422,False,80.71452331542969,81.31135559082031,73.93666076660156,86.12006378173828,70.8006591796875,2,13,0.0
2022-06-08 13:40:00+00:00,72.7603393122554,72.1980438232422,False,80.71452331542969,81.31135559082031,73.93666076660156,84.62005615234375,70.66033935546875,2,13,0.0
2022-06-08 13:45:00+00:00,73.61118465662,73.2963333129883,False,80.71452331542969,81.31135559082031,74.2393569946289,84.9765625,71.01118469238281,2,13,0.0
2022-06-08 13:50:00+00:00,73.8202148154378,73.2963333129883,False,80.40631103515625,81.31135559082031,74.2393569946289,83.63069915771484,70.72021484375,2,13,0.0
2022-06-08 13:55:00+00:00,74.1385131627321,73.2963333129883,False,80.40631103515625,81.31135559082031,74.2393569946289,82.55690002441406,70.53851318359375,2,13,0.0
2022-06-08 14:00:00+00:00,74.7186141833663,74.3378067016602,False,80.40631103515625,81.31135559082031,74.55623626708984,81.90050506591797,70.61861419677734,2,14,0.0
2022-06-08 14:05:00+00:00,74.7457519471645,74.3378067016602,False,80.40631103515625,81.31135559082031,74.864013671875,79.29930877685547,70.145751953125,2,14,0.0
2022-06-08 14:10:00+00:00,75.6430831924081,74.3378067016602,False,80.40631103515625,81.31135559082031,74.864013671875,80.88917541503906,70.54308319091797,2,14,0.0
2022-06-08 14:15:00+00:00,76.0397125333548,75.543083190918,False,80.40631103515625,81.31135559082031,74.864013671875,80.018798828125,70.43971252441406,2,14,0.0
2022-06-08 14:20:00+00:00,76.7854553386569,76.5667572021484,False,80.40631103515625,81.00952911376953,75.22290802001953,79.68856811523438,70.68545532226562,2,14,0.0
2022-06-08 14:25:00+00:00,77.2041183710098,76.5667572021484,False,80.40631103515625,81.00952911376953,75.89157104492188,77.48741149902344,70.60411834716797,2,14,0.0
2022-06-08 14:30:00+00:00,78.3817993476987,77.7978744506836,False,80.40631103515625,81.00952911376953,76.22928619384766,78.26300048828125,71.28179931640625,2,14,0.0
2022-06-08 14:35:00+00:00,77.2352234125137,58.0,False,80.40631103515625,81.00952911376953,76.22928619384766,75.52888488769531,70.63522338867188,2,14,0.0
2022-06-08 14:40:00+00:00,77.274717733264,58.0,False,80.40631103515625,81.00952911376953,76.53504943847656,76.59720611572266,70.87471771240234,2,14,0.0
2022-06-08 14:45:00+00:00,78.3657211586833,58.0,False,80.40631103515625,81.00952911376953,76.85395050048828,76.59720611572266,71.4657211303711,2,14,0.0
2022-06-08 14:50:00+00:00,79.2017273306847,58.0,False,80.40631103515625,81.00952911376953,77.89276123046875,74.39058685302734,71.80172729492188,2,14,0.0
2022-06-08 14:55:00+00:00,79.5963806584477,58.0,False,80.0955810546875,81.00952911376953,77.97205352783203,74.46074676513672,71.69638061523438,2,14,0.0
2022-06-08 15:00:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,77.6550521850586,74.89261627197266,71.61846160888672,2,15,0.0
2022-06-08 15:05:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,78.94202423095703,72.75106811523438,72.19956970214844,2,15,0.0
2022-06-08 15:10:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,78.94202423095703,71.54488372802734,71.83125305175781,2,15,0.0
2022-06-08 15:15:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,78.6004867553711,73.15298461914062,71.96253967285156,2,15,0.0
2022-06-08 15:20:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,78.5904541015625,73.71533203125,72.0622787475586,2,15,0.0
2022-06-08 15:25:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,78.29302978515625,75.77950286865234,72.24310302734375,2,15,0.0
2022-06-08 15:30:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,78.29302978515625,75.66818237304688,72.13743591308594,2,15,0.0
2022-06-08 15:35:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,77.95150756835938,76.70197296142578,72.22720336914062,2,15,0.0
2022-06-08 15:40:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,77.95150756835938,75.30941009521484,71.96589660644531,2,15,0.0
2022-06-08 15:45:00+00:00,80.0,58.0,False,80.0955810546875,81.00952911376953,78.26543426513672,73.9964599609375,72.13468933105469,2,15,0.0
2022-06-08 15:50:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,78.98902130126953,73.21543884277344,72.3460922241211,2,15,0.0
2022-06-08 15:55:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,78.98902130126953,73.44839477539062,72.268798828125,2,15,0.0
2022-06-08 16:00:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,78.98902130126953,73.26023864746094,72.32117462158203,2,16,0.0
2022-06-08 16:05:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,78.98902130126953,72.39957427978516,72.147705078125,2,16,0.0
2022-06-08 16:10:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,78.98902130126953,71.7526626586914,72.01778411865234,2,16,0.0
2022-06-08 16:15:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,79.29443359375,72.82176971435547,72.598388671875,2,16,0.0
2022-06-08 16:20:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,79.29443359375,72.2131118774414,72.63397979736328,2,16,0.0
2022-06-08 16:25:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,79.67794799804688,71.114990234375,72.6144790649414,2,16,0.0
2022-06-08 16:30:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,79.67794799804688,70.95877075195312,72.25143432617188,2,16,0.0
2022-06-08 16:35:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,79.99681091308594,70.7612075805664,72.61351776123047,2,16,0.0
2022-06-08 16:40:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,80.04312896728516,70.32938385009766,72.55229187011719,2,16,0.0
2022-06-08 16:45:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,80.04312896728516,70.06591033935547,72.65591430664062,2,16,0.0
2022-06-08 16:50:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,80.37355041503906,70.21894073486328,72.83487701416016,2,16,0.0
2022-06-08 16:55:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,80.37355041503906,70.3761978149414,72.88919830322266,2,16,0.0
2022-06-08 17:00:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,80.37355041503906,69.31448364257812,72.78303527832031,2,17,0.0
2022-06-08 17:05:00+00:00,80.0,58.0,False,79.79719543457031,80.71214294433594,81.02957916259766,68.39009094238281,72.91448211669922,2,17,0.0
2022-06-08 17:10:00+00:00,80.0,58.0,False,79.48677825927734,80.71214294433594,81.02957916259766,68.78667449951172,73.17237091064453,2,17,0.0
2022-06-08 17:15:00+00:00,80.0,58.0,False,79.48677825927734,80.71214294433594,81.3575439453125,67.85509490966797,72.9986343383789,2,17,0.0
2022-06-08 17:20:00+00:00,80.0,58.0,False,79.48677825927734,80.71214294433594,81.67200469970703,66.51025390625,72.9594955444336,2,17,0.0
2022-06-08 17:25:00+00:00,80.0,58.0,False,79.48677825927734,80.71214294433594,81.67200469970703,66.17313385009766,72.92147064208984,2,17,0.0
2022-06-08 17:30:00+00:00,80.0,58.0,False,79.48677825927734,80.4129867553711,82.01544952392578,65.51934814453125,73.16077423095703,2,17,0.0
2022-06-08 17:35:00+00:00,80.0,58.0,False,79.48677825927734,80.4129867553711,82.69598388671875,63.38275146484375,72.96082305908203,2,17,0.0
2022-06-08 17:40:00+00:00,80.0,58.0,False,79.48677825927734,80.4129867553711,82.99723052978516,63.09789657592773,73.18429565429688,2,17,0.0
2022-06-08 17:45:00+00:00,80.0,58.0,False,79.17945861816406,80.4129867553711,83.65586853027344,61.48940658569336,73.36124420166016,2,17,0.0
2022-06-08 17:50:00+00:00,78.6817916929722,58.0,False,79.48197174072266,80.4129867553711,83.96707916259766,60.77426910400391,73.28179168701172,2,17,0.0
2022-06-08 17:55:00+00:00,79.3936981335282,58.0,False,79.48197174072266,80.4129867553711,83.96707916259766,61.20268630981445,73.49369812011719,2,17,0.0
2022-06-08 18:00:00+00:00,79.7317566126585,58.0,False,79.48197174072266,80.4129867553711,83.96707916259766,60.64906311035156,73.33175659179688,2,18,0.0
2022-06-08 18:05:00+00:00,80.0,58.0,False,79.48197174072266,80.4129867553711,84.61905670166016,60.903564453125,73.85002136230469,2,18,0.0
2022-06-08 18:10:00+00:00,80.0,58.0,False,79.48197174072266,80.4129867553711,84.95951080322266,59.984352111816406,73.70957946777344,2,18,0.0
2022-06-08 18:15:00+00:00,80.0,58.0,False,79.48197174072266,80.4129867553711,84.26531219482422,59.90781784057617,73.1151123046875,2,18,0.0
2022-06-08 18:20:00+00:00,80.0,58.0,False,79.48197174072266,80.4129867553711,84.26531219482422,59.52234649658203,73.36060333251953,2,18,0.0
2022-06-08 18:25:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,84.58528900146484,59.82868194580078,73.54167938232422,2,18,0.0
2022-06-08 18:30:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,84.58528900146484,59.658241271972656,73.53363037109375,2,18,0.0
2022-06-08 18:35:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,85.64749908447266,57.25038909912109,73.67963409423828,2,18,0.0
2022-06-08 18:40:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.01518249511719,56.64738082885742,73.7334213256836,2,18,0.0
2022-06-08 18:45:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.01518249511719,55.36863708496094,73.41880798339844,2,18,0.0
2022-06-08 18:50:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,85.69502258300781,55.56780624389648,73.0990982055664,2,18,0.0
2022-06-08 18:55:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,85.69502258300781,55.20151138305664,73.17579650878906,2,18,0.0
2022-06-08 19:00:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.00370788574219,56.12436294555664,73.53065490722656,2,19,0.0
2022-06-08 19:05:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.98638153076172,54.24112701416016,73.87457275390625,2,19,0.0
2022-06-08 19:10:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.98638153076172,55.0583381652832,74.082275390625,2,19,0.0
2022-06-08 19:15:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.67424011230469,54.17308807373047,73.42239379882812,2,19,0.0
2022-06-08 19:20:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.34739685058594,54.61281204223633,73.1626968383789,2,19,0.0
2022-06-08 19:25:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.34739685058594,54.26019287109375,73.13945007324219,2,19,0.0
2022-06-08 19:30:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.34739685058594,53.70003128051758,73.07828521728516,2,19,0.0
2022-06-08 19:35:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.34739685058594,55.1206283569336,73.63832092285156,2,19,0.0
2022-06-08 19:40:00+00:00,80.0,58.0,False,79.17410278320312,80.4129867553711,86.03054809570312,56.02799606323242,73.31998443603516,2,19,0.0
2022-06-08 19:45:00+00:00,80.0,58.0,False,78.87162780761719,80.4129867553711,85.73197174072266,56.497589111328125,73.49046325683594,2,19,0.0
2022-06-08 19:50:00+00:00,80.0,58.0,False,78.87162780761719,80.4129867553711,85.73197174072266,56.78950500488281,73.73676300048828,2,19,0.0
2022-06-08 19:55:00+00:00,80.0,58.0,False,78.87162780761719,80.4129867553711,86.46249389648438,55.2544174194336,73.79523468017578,2,19,0.0
2022-06-08 20:00:00+00:00,80.0,58.0,False,78.87162780761719,80.4129867553711,86.46249389648438,54.27031707763672,73.5202407836914,2,20,0.0
2022-06-08 20:05:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,86.46249389648438,54.30903625488281,73.56002044677734,2,20,0.0
2022-06-08 20:10:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,87.4784927368164,53.959747314453125,74.13970947265625,2,20,0.0
2022-06-08 20:15:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,88.1588134765625,52.776763916015625,74.2625503540039,2,20,0.0
2022-06-08 20:20:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,88.1588134765625,52.92610549926758,74.33782196044922,2,20,0.0
2022-06-08 20:25:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,87.85387420654297,54.54090118408203,74.56012725830078,2,20,0.0
2022-06-08 20:30:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,87.5440673828125,55.20409393310547,74.56372833251953,2,20,0.0
2022-06-08 20:35:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,87.5440673828125,55.42668914794922,74.52665710449219,2,20,0.0
2022-06-08 20:40:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,87.24168395996094,54.76815032958984,74.30714416503906,2,20,0.0
2022-06-08 20:45:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,87.24168395996094,54.14173889160156,74.16029357910156,2,20,0.0
2022-06-08 20:50:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,87.542724609375,53.50543975830078,73.95832061767578,2,20,0.0
2022-06-08 20:55:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,87.85104370117188,51.92793655395508,73.91976165771484,2,20,0.0
2022-06-08 21:00:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,88.16229248046875,51.29452133178711,73.8534927368164,2,21,0.0
2022-06-08 21:05:00+00:00,80.0,58.0,False,78.87162780761719,80.11495971679688,88.16229248046875,50.67441177368164,73.6124496459961,2,21,0.0
2022-06-08 21:10:00+00:00,78.5503677427769,58.0,False,78.87162780761719,80.11495971679688,87.12084197998047,52.06800079345703,73.1503677368164,2,21,0.0
2022-06-08 21:15:00+00:00,79.2981552258134,58.0,False,78.57389831542969,80.11495971679688,87.12084197998047,53.20907974243164,73.39815521240234,2,21,0.0
2022-06-08 21:20:00+00:00,79.9003204554319,58.0,False,78.57389831542969,80.11495971679688,86.78497314453125,54.143550872802734,73.50032043457031,2,21,0.0
2022-06-08 21:25:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,87.423583984375,53.63597106933594,73.91780090332031,2,21,0.0
2022-06-08 21:30:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,88.04341125488281,52.79171371459961,74.31549835205078,2,21,0.0
2022-06-08 21:35:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,87.34143829345703,53.895294189453125,73.99530029296875,2,21,0.0
2022-06-08 21:40:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,87.34143829345703,55.072898864746094,74.24226379394531,2,21,0.0
2022-06-08 21:45:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,87.0108871459961,55.34668350219727,74.17483520507812,2,21,0.0
2022-06-08 21:50:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,86.70816802978516,55.61723709106445,73.9435806274414,2,21,0.0
2022-06-08 21:55:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,86.39789581298828,56.97966384887695,74.13076782226562,2,21,0.0
2022-06-08 22:00:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,86.0972671508789,57.864139556884766,74.14993286132812,2,22,0.0
2022-06-08 22:05:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,85.77555084228516,58.2805061340332,74.02063751220703,2,22,0.0
2022-06-08 22:10:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,85.77555084228516,58.8683967590332,74.09274291992188,2,22,0.0
2022-06-08 22:15:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,85.77555084228516,59.36872100830078,74.26297760009766,2,22,0.0
2022-06-08 22:20:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,85.10269165039062,60.069480895996094,74.06372833251953,2,22,0.0
2022-06-08 22:25:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.78407287597656,61.17068099975586,74.07878112792969,2,22,0.0
2022-06-08 22:30:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.78407287597656,61.68174362182617,74.14569091796875,2,22,0.0
2022-06-08 22:35:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.78407287597656,62.42567443847656,74.31605529785156,2,22,0.0
2022-06-08 22:40:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.78407287597656,62.67567443847656,74.43011474609375,2,22,0.0
2022-06-08 22:45:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.78407287597656,62.65705108642578,74.38506317138672,2,22,0.0
2022-06-08 22:50:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.15994262695312,63.804725646972656,74.30908966064453,2,22,0.0
2022-06-08 22:55:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.15994262695312,63.58756256103516,74.26680755615234,2,22,0.0
2022-06-08 23:00:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.15994262695312,64.24070739746094,74.52577209472656,2,23,0.0
2022-06-08 23:05:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.15994262695312,64.62328338623047,74.66580963134766,2,23,0.0
2022-06-08 23:10:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.15994262695312,65.41578674316406,74.81565856933594,2,23,0.0
2022-06-08 23:15:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.15994262695312,65.52778625488281,74.77635955810547,2,23,0.0
2022-06-08 23:20:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.15994262695312,65.94487762451172,74.89473724365234,2,23,0.0
2022-06-08 23:25:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,84.15994262695312,66.79386138916016,75.12689208984375,2,23,0.0
2022-06-08 23:30:00+00:00,80.0,58.0,False,78.57389831542969,80.11495971679688,83.83243560791016,67.07202911376953,75.03462982177734,2,23,0.0
2022-06-09 02:40:00+00:00,80.0,58.0,False,78.23796081542969,79.81700897216797,77.4730224609375,76.21893310546875,71.64471435546875,3,2,0.0
2022-06-09 02:45:00+00:00,80.0,58.0,False,78.23796081542969,79.81700897216797,77.16739654541016,76.59315490722656,71.5354995727539,3,2,0.0
2022-06-09 02:50:00+00:00,80.0,58.0,False,78.23796081542969,79.81700897216797,77.16739654541016,76.4347152709961,71.48422241210938,3,2,0.0
2022-06-09 02:55:00+00:00,80.0,58.0,False,78.23796081542969,79.81700897216797,77.16739654541016,76.4347152709961,71.46930694580078,3,2,0.0
2022-06-09 03:00:00+00:00,80.0,58.0,False,78.23796081542969,79.81700897216797,77.16739654541016,76.4347152709961,71.40953826904297,3,3,0.0
2022-06-09 03:05:00+00:00,80.0,58.0,False,78.5494384765625,79.81700897216797,77.16739654541016,76.52214050292969,71.3405990600586,3,3,0.0
2022-06-09 03:10:00+00:00,80.0,58.0,False,78.5494384765625,79.81700897216797,77.16739654541016,77.05559539794922,71.43482208251953,3,3,0.0
2022-06-09 03:15:00+00:00,80.0,58.0,False,78.24735260009766,79.81700897216797,76.5344467163086,77.27951049804688,71.0744400024414,3,3,0.0
2022-06-09 03:20:00+00:00,80.0,58.0,False,78.24735260009766,79.81700897216797,76.5344467163086,77.4482650756836,71.10543823242188,3,3,0.0
2022-06-09 03:25:00+00:00,80.0,58.0,False,78.55061340332031,79.81700897216797,76.5344467163086,78.35331726074219,71.3358383178711,3,3,0.0
2022-06-09 03:30:00+00:00,80.0,58.0,False,78.24526977539062,79.81700897216797,76.5344467163086,78.35331726074219,71.38150024414062,3,3,0.0
2022-06-09 03:35:00+00:00,80.0,58.0,False,78.24526977539062,79.81700897216797,76.5344467163086,78.62836456298828,71.45718383789062,3,3,0.0
2022-06-09 03:40:00+00:00,80.0,58.0,False,78.24526977539062,79.81700897216797,76.5344467163086,80.00110626220703,71.70918273925781,3,3,0.0
2022-06-09 03:45:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,76.5344467163086,79.87995910644531,71.69331359863281,3,3,0.0
2022-06-09 03:50:00+00:00,77.0017532408238,58.0,False,78.54310607910156,79.81700897216797,76.5344467163086,79.62969207763672,71.60175323486328,3,3,0.0
2022-06-09 03:55:00+00:00,77.5109466686845,58.0,False,78.54310607910156,79.81700897216797,76.5344467163086,79.62969207763672,71.61094665527344,3,3,0.0
2022-06-09 04:00:00+00:00,78.109205648303,58.0,False,78.54310607910156,79.81700897216797,76.5344467163086,80.02186584472656,71.7092056274414,3,4,0.0
2022-06-09 04:05:00+00:00,78.5404876992106,58.0,False,78.54310607910156,79.81700897216797,76.5344467163086,80.39024353027344,71.64048767089844,3,4,0.0
2022-06-09 04:10:00+00:00,78.7768005728722,58.0,False,78.54310607910156,79.81700897216797,76.22271728515625,80.35234832763672,71.37680053710938,3,4,0.0
2022-06-09 04:15:00+00:00,79.3021912053227,58.0,False,78.54310607910156,79.81700897216797,76.22271728515625,80.4826431274414,71.40219116210938,3,4,0.0
2022-06-09 04:20:00+00:00,79.7683395892382,58.0,False,78.54310607910156,79.81700897216797,76.22271728515625,80.61470794677734,71.36833953857422,3,4,0.0
2022-06-09 04:25:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.92485046386719,81.01988983154297,71.4508285522461,3,4,0.0
2022-06-09 04:30:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.92485046386719,80.84420776367188,71.3272933959961,3,4,0.0
2022-06-09 04:35:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.92485046386719,81.4156723022461,71.3218994140625,3,4,0.0
2022-06-09 04:40:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,81.7695541381836,71.45569610595703,3,4,0.0
2022-06-09 04:45:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,81.61469268798828,71.41515350341797,3,4,0.0
2022-06-09 04:50:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,82.3261489868164,71.56858825683594,3,4,0.0
2022-06-09 04:55:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,81.9468765258789,71.3405990600586,3,4,0.0
2022-06-09 05:00:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,82.49893951416016,71.43161010742188,3,5,0.0
2022-06-09 05:05:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,83.03731536865234,71.51532745361328,3,5,0.0
2022-06-09 05:10:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,83.2844467163086,71.59917449951172,3,5,0.0
2022-06-09 05:15:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,83.1107406616211,71.546142578125,3,5,0.0
2022-06-09 05:20:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,82.93931579589844,71.49324798583984,3,5,0.0
2022-06-09 05:25:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,83.67779541015625,71.65023803710938,3,5,0.0
2022-06-09 05:30:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,84.13976287841797,71.7768783569336,3,5,0.0
2022-06-09 05:35:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,83.96455383300781,71.65564727783203,3,5,0.0
2022-06-09 05:40:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,83.96455383300781,71.63929748535156,3,5,0.0
2022-06-09 05:45:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.62307739257812,83.28740692138672,71.47196197509766,3,5,0.0
2022-06-09 05:50:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.29539489746094,81.99962615966797,70.90304565429688,3,5,0.0
2022-06-09 05:55:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,75.29539489746094,80.70996856689453,70.5667495727539,3,5,0.0
2022-06-09 06:00:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.99506378173828,79.99027252197266,70.29959106445312,3,6,0.0
2022-06-09 06:05:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.99506378173828,79.63705444335938,70.22491455078125,3,6,0.0
2022-06-09 06:10:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.99506378173828,79.87129211425781,70.28414154052734,3,6,0.0
2022-06-09 06:15:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.99506378173828,80.21265411376953,70.29324340820312,3,6,0.0
2022-06-09 06:20:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.99506378173828,77.06511688232422,69.52190399169922,3,6,0.0
2022-06-09 06:25:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.99506378173828,75.78034973144531,69.20001983642578,3,6,0.0
2022-06-09 06:30:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.99506378173828,73.91197204589844,68.65576934814453,3,6,0.0
2022-06-09 06:35:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.67932891845703,72.76280212402344,68.30963897705078,3,6,0.0
2022-06-09 06:40:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.67932891845703,72.07281494140625,67.98117065429688,3,6,0.0
2022-06-09 06:45:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.67932891845703,72.3724136352539,68.05644226074219,3,6,0.0
2022-06-09 06:50:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.67932891845703,71.41999053955078,67.83546447753906,3,6,0.0
2022-06-09 06:55:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.67932891845703,71.24072265625,67.69672393798828,3,6,0.0
2022-06-09 07:00:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.67932891845703,71.4525375366211,67.72512817382812,3,7,0.0
2022-06-09 07:05:00+00:00,80.0,58.0,False,78.54310607910156,79.81700897216797,74.0166015625,71.33338165283203,67.31217956542969,3,7,0.0
2022-06-09 07:10:00+00:00,72.8167404234409,58.0,False,78.54310607910156,79.81700897216797,74.0166015625,71.97953033447266,67.41674041748047,3,7,0.0
2022-06-09 07:15:00+00:00,72.9969162121415,58.0,False,78.54310607910156,79.81700897216797,73.68451690673828,72.14592742919922,67.09691619873047,3,7,0.0
2022-06-09 07:20:00+00:00,73.1714157313108,58.0,False,78.54310607910156,79.81700897216797,73.3787612915039,71.64488983154297,66.77141571044922,3,7,0.0
2022-06-09 07:25:00+00:00,73.5667251870036,58.0,False,78.54310607910156,79.81700897216797,73.3787612915039,71.64488983154297,66.6667251586914,3,7,0.0
2022-06-09 07:30:00+00:00,73.9031738638878,58.0,False,78.54310607910156,79.81700897216797,73.0788345336914,71.72846984863281,66.503173828125,3,7,0.0
2022-06-09 07:35:00+00:00,74.4051269963384,58.0,False,78.54310607910156,79.81700897216797,73.0788345336914,71.90843963623047,66.505126953125,3,7,0.0
2022-06-09 07:40:00+00:00,74.8901810199022,58.0,False,78.54310607910156,79.81700897216797,73.0788345336914,71.90843963623047,66.49018096923828,3,7,0.0
2022-06-09 07:45:00+00:00,75.4529633149505,58.0,False,78.54310607910156,79.81700897216797,72.77254486083984,72.843017578125,66.55296325683594,3,7,0.0
2022-06-09 07:50:00+00:00,75.9579147994518,58.0,False,78.54310607910156,79.81700897216797,72.77254486083984,73.3636703491211,66.55791473388672,3,7,0.0
2022-06-09 07:55:00+00:00,76.3906616941094,58.0,False,78.54310607910156,79.81700897216797,72.77254486083984,73.27207946777344,66.49066162109375,3,7,0.0
2022-06-09 08:00:00+00:00,76.711332783103,58.0,False,78.54310607910156,79.81700897216797,72.4710464477539,72.98564147949219,66.31133270263672,3,8,0.0
2022-06-09 08:05:00+00:00,77.2245621606708,58.0,False,78.23448181152344,79.81700897216797,72.4710464477539,73.15453338623047,66.3245620727539,3,8,0.0
2022-06-09 08:10:00+00:00,77.8046021461487,58.0,False,78.23448181152344,79.81700897216797,72.4710464477539,73.52172088623047,66.40460205078125,3,8,0.0
2022-06-09 08:15:00+00:00,78.3688187673688,58.0,False,78.23448181152344,79.81700897216797,72.4710464477539,74.32940673828125,66.46881866455078,3,8,0.0
2022-06-09 08:20:00+00:00,78.8076234012842,58.0,False,78.23448181152344,79.81700897216797,72.14739990234375,74.70005798339844,66.40762329101562,3,8,0.0
2022-06-09 08:25:00+00:00,78.9565873369575,58.0,False,78.23448181152344,79.81700897216797,72.14739990234375,73.70331573486328,66.05658721923828,3,8,0.0
2022-06-09 08:30:00+00:00,79.2805085480213,58.0,False,78.23448181152344,79.81700897216797,71.83687591552734,73.9044189453125,65.88050842285156,3,8,0.0
2022-06-09 08:35:00+00:00,79.3801637068391,58.0,False,78.23448181152344,79.81700897216797,71.53656768798828,73.4967041015625,65.48016357421875,3,8,0.0
2022-06-09 08:40:00+00:00,79.870115801692,58.0,False,78.23448181152344,79.81700897216797,71.53656768798828,73.4967041015625,65.4701156616211,3,8,0.0
2022-06-09 08:45:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,71.22941589355469,73.84952545166016,65.34673309326172,3,8,0.0
2022-06-09 08:50:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,71.22941589355469,74.04854583740234,65.28305053710938,3,8,0.0
2022-06-09 08:55:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.93008422851562,74.01930236816406,65.1404800415039,3,8,0.0
2022-06-09 09:00:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.93008422851562,74.01930236816406,65.14043426513672,3,9,0.0
2022-06-09 09:05:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.93008422851562,73.80452728271484,65.0716781616211,3,9,0.0
2022-06-09 09:10:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.93008422851562,73.80452728271484,64.99398040771484,3,9,0.0
2022-06-09 09:15:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.60447692871094,74.48186492919922,64.89251708984375,3,9,0.0
2022-06-09 09:20:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.60447692871094,74.84062194824219,64.91043853759766,3,9,0.0
2022-06-09 09:25:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.60447692871094,74.84062194824219,64.89022827148438,3,9,0.0
2022-06-09 09:30:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.30004119873047,75.75221252441406,64.77713775634766,3,9,0.0
2022-06-09 09:35:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.30004119873047,75.75221252441406,64.69869232177734,3,9,0.0
2022-06-09 09:40:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.0009994506836,76.105712890625,64.77523803710938,3,9,0.0
2022-06-09 09:45:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.0009994506836,77.11869049072266,64.95665740966797,3,9,0.0
2022-06-09 09:50:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,70.0009994506836,78.05008697509766,65.13105773925781,3,9,0.0
2022-06-09 09:55:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,69.69700622558594,78.05008697509766,64.90267944335938,3,9,0.0
