time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-09 10:00:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,69.69700622558594,78.05378723144531,64.77596282958984,3,10,0.0
2022-06-09 10:05:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,69.69700622558594,78.40067291259766,64.79273986816406,3,10,0.0
2022-06-09 10:10:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,69.38534545898438,78.60921478271484,64.75114440917969,3,10,0.0
2022-06-09 10:15:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,69.38534545898438,79.1890869140625,64.65116119384766,3,10,0.0
2022-06-09 10:20:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,69.07209777832031,79.26073455810547,64.57965087890625,3,10,0.0
2022-06-09 10:25:00+00:00,80.0,58.0,False,78.23448181152344,79.81700897216797,69.07209777832031,79.46434783935547,64.4472885131836,3,10,0.0
2022-06-09 10:30:00+00:00,69.8211273252964,58.0,False,78.23448181152344,79.81700897216797,68.76821899414062,79.61517333984375,64.42112731933594,3,10,0.0
2022-06-09 10:35:00+00:00,70.0974640026689,58.0,False,78.23898315429688,79.81700897216797,68.76821899414062,78.96216583251953,64.19746398925781,3,10,0.0
2022-06-09 10:40:00+00:00,70.5250992029905,58.0,False,78.23898315429688,79.81700897216797,68.76821899414062,78.96216583251953,64.1250991821289,3,10,0.0
2022-06-09 10:45:00+00:00,70.9929489418864,58.0,False,78.23898315429688,79.81700897216797,68.46831512451172,79.54352569580078,64.09294891357422,3,10,0.0
2022-06-09 10:50:00+00:00,71.5070480704308,58.0,False,77.93635559082031,79.81700897216797,68.46831512451172,79.71378326416016,64.10704803466797,3,10,0.0
2022-06-09 10:55:00+00:00,71.9052414372563,58.0,False,77.93635559082031,79.81700897216797,68.46831512451172,79.31226348876953,64.00524139404297,3,10,0.0
2022-06-09 11:00:00+00:00,72.48461766541,58.0,False,77.93635559082031,79.81700897216797,68.46831512451172,79.47545623779297,64.0846176147461,3,11,0.0
2022-06-09 11:05:00+00:00,72.981161557138,58.0,False,77.93635559082031,79.81700897216797,68.46831512451172,79.47545623779297,64.08116149902344,3,11,0.0
2022-06-09 11:10:00+00:00,73.3325485885143,58.0,False,77.93635559082031,79.81700897216797,68.46831512451172,78.48574829101562,63.93254852294922,3,11,0.0
2022-06-09 11:15:00+00:00,73.930105663836,58.0,False,77.93635559082031,79.81700897216797,68.46831512451172,78.2587661743164,64.03010559082031,3,11,0.0
2022-06-09 11:20:00+00:00,74.4628968089819,58.0,False,77.93635559082031,79.81700897216797,68.46831512451172,78.45729064941406,64.06289672851562,3,11,0.0
2022-06-09 11:25:00+00:00,74.8506455346942,58.0,False,77.62689971923828,79.51891326904297,68.46831512451172,78.07769012451172,63.950645446777344,3,11,0.0
2022-06-09 11:30:00+00:00,75.2476677894592,58.0,False,77.62689971923828,79.51891326904297,68.46831512451172,78.22711181640625,63.8476676940918,3,11,0.0
2022-06-09 11:35:00+00:00,75.7758660390973,58.0,False,77.62689971923828,79.51891326904297,68.46831512451172,78.42631530761719,63.8758659362793,3,11,0.0
2022-06-09 11:40:00+00:00,76.2621331363916,58.0,False,77.62689971923828,79.51891326904297,68.46831512451172,78.18709564208984,63.86213302612305,3,11,0.0
2022-06-09 11:45:00+00:00,76.8108163103461,58.0,False,77.32703399658203,79.51891326904297,68.46831512451172,77.80921173095703,63.91081619262695,3,11,0.0
2022-06-09 11:50:00+00:00,77.3217339813709,58.0,False,77.32703399658203,79.51891326904297,68.76942443847656,77.37369537353516,63.92173385620117,3,11,0.0
2022-06-09 11:55:00+00:00,77.8616242781282,58.0,False,77.32703399658203,79.51891326904297,68.76942443847656,77.3535385131836,63.96162414550781,3,11,0.0
2022-06-09 12:00:00+00:00,78.1883683651686,58.0,False,77.32703399658203,79.51891326904297,68.76942443847656,76.97036743164062,63.788368225097656,3,12,0.0
2022-06-09 12:05:00+00:00,78.4709725901485,58.0,False,77.32703399658203,79.51891326904297,68.76942443847656,75.0934829711914,63.57097244262695,3,12,0.0
2022-06-09 12:10:00+00:00,78.6423898339272,58.0,False,77.32703399658203,79.51891326904297,68.76942443847656,73.35070037841797,63.24238967895508,3,12,0.0
2022-06-09 12:15:00+00:00,79.0340715125203,58.0,False,77.32703399658203,79.51891326904297,69.07032012939453,72.59751892089844,63.134071350097656,3,12,0.0
2022-06-09 12:20:00+00:00,79.8977037221193,58.0,False,77.32703399658203,79.21998596191406,69.36744689941406,72.77538299560547,63.497703552246094,3,12,0.0
2022-06-09 12:25:00+00:00,80.0,58.0,False,77.32703399658203,79.21998596191406,69.66703033447266,71.21981048583984,63.343040466308594,3,12,0.0
2022-06-09 12:30:00+00:00,80.0,58.0,False,77.01551818847656,79.21998596191406,69.66703033447266,70.3792495727539,63.33929443359375,3,12,0.0
2022-06-09 12:35:00+00:00,80.0,58.0,False,77.01551818847656,79.21998596191406,69.66703033447266,69.60869598388672,63.17065048217773,3,12,0.0
2022-06-09 12:40:00+00:00,80.0,58.0,False,77.01551818847656,79.21998596191406,69.98091125488281,68.35630798339844,63.19523620605469,3,12,0.0
2022-06-09 12:45:00+00:00,80.0,58.0,False,77.01551818847656,79.21998596191406,70.31324768066406,67.88655853271484,63.19963455200195,3,12,0.0
2022-06-09 12:50:00+00:00,80.0,58.0,False,77.01551818847656,79.21998596191406,70.31324768066406,65.90611267089844,62.76262664794922,3,12,0.0
2022-06-09 12:55:00+00:00,80.0,58.0,False,77.01551818847656,79.21998596191406,70.31324768066406,65.6502685546875,62.707176208496094,3,12,0.0
2022-06-09 13:00:00+00:00,80.0,58.0,False,77.01551818847656,79.21998596191406,70.6168212890625,65.6877670288086,62.84849166870117,3,13,0.0
2022-06-09 13:05:00+00:00,80.0,58.0,False,77.01551818847656,79.21998596191406,70.91460418701172,65.01921081542969,62.94969177246094,3,13,0.0
2022-06-09 13:10:00+00:00,80.0,58.0,False,77.01551818847656,79.21998596191406,71.22664642333984,64.61563110351562,63.13652801513672,3,13,0.0
2022-06-09 13:15:00+00:00,80.0,58.0,False,76.7180404663086,79.21998596191406,71.56375122070312,63.1544075012207,63.06989669799805,3,13,0.0
2022-06-09 13:20:00+00:00,80.0,58.0,False,77.02413940429688,78.9226303100586,71.56375122070312,61.79073333740234,62.86647033691406,3,13,0.0
2022-06-09 13:25:00+00:00,80.0,58.0,False,76.71769714355469,78.9226303100586,71.56375122070312,61.29136276245117,62.84748840332031,3,13,0.0
2022-06-09 13:30:00+00:00,80.0,58.0,False,76.71769714355469,78.9226303100586,71.87783813476562,60.31343078613281,62.8469352722168,3,13,0.0
2022-06-09 13:35:00+00:00,80.0,58.0,False,76.71769714355469,78.9226303100586,72.19658660888672,59.401954650878906,62.75574493408203,3,13,0.0
2022-06-09 13:40:00+00:00,80.0,58.0,False,76.71769714355469,78.9226303100586,72.19658660888672,57.82321166992188,62.3610725402832,3,13,0.0
2022-06-09 13:45:00+00:00,80.0,58.0,False,76.71769714355469,78.9226303100586,72.19658660888672,57.64145660400391,62.33779525756836,3,13,0.0
2022-06-09 13:50:00+00:00,67.6724380552769,58.0,False,76.71769714355469,78.9226303100586,72.19658660888672,57.45062255859375,62.272438049316406,3,13,0.0
2022-06-09 13:55:00+00:00,68.1480278149247,58.0,False,76.71769714355469,78.9226303100586,72.19658660888672,57.182735443115234,62.24802780151367,3,13,0.0
2022-06-09 14:00:00+00:00,68.8073333948851,58.0,False,76.71769714355469,78.9226303100586,72.49371337890625,56.58316802978516,62.40733337402344,3,14,0.0
2022-06-09 14:05:00+00:00,69.5217956826091,58.0,False,76.71769714355469,78.9226303100586,72.80193328857422,56.83029174804688,62.62179565429688,3,14,0.0
2022-06-09 14:10:00+00:00,70.2565979361534,58.0,False,76.71769714355469,78.9226303100586,73.15210723876953,56.85009765625,62.85659790039063,3,14,0.0
2022-06-09 14:15:00+00:00,70.8464874699712,58.0,False,76.71769714355469,78.62496948242188,73.45887756347656,55.502567291259766,62.94648742675781,3,14,0.0
2022-06-09 14:20:00+00:00,70.942480519414,58.0,False,76.40667724609375,78.62496948242188,73.79258728027344,53.4835319519043,62.54248046875,3,14,0.0
2022-06-09 14:25:00+00:00,71.4844879731536,58.0,False,76.40667724609375,78.62496948242188,73.79258728027344,53.511600494384766,62.58448791503906,3,14,0.0
2022-06-09 14:30:00+00:00,71.6892456710339,58.0,False,76.40667724609375,78.62496948242188,74.18163299560547,51.88873291015625,62.28924560546875,3,14,0.0
2022-06-09 14:35:00+00:00,72.5472588315606,58.0,False,76.40667724609375,78.62496948242188,74.18163299560547,52.29158020019531,62.64725875854492,3,14,0.0
2022-06-09 14:40:00+00:00,72.7831864207983,58.0,False,76.40667724609375,78.62496948242188,74.79006958007812,49.741886138916016,62.38318634033203,3,14,0.0
2022-06-09 14:45:00+00:00,73.4922051355243,58.0,False,76.40667724609375,78.62496948242188,74.79006958007812,50.379878997802734,62.59220504760742,3,14,0.0
2022-06-09 14:50:00+00:00,74.0211930274963,58.0,False,76.40667724609375,78.62496948242188,74.79006958007812,50.854679107666016,62.621192932128906,3,14,0.0
2022-06-09 14:55:00+00:00,74.8680787160993,58.0,False,76.40667724609375,78.62496948242188,75.11089324951172,51.2196044921875,62.96807861328125,3,14,0.0
2022-06-09 15:00:00+00:00,75.2680192142725,58.0,False,76.40667724609375,78.62496948242188,74.7936019897461,52.2912483215332,62.86801910400391,3,15,0.0
2022-06-09 15:05:00+00:00,75.5240159258246,58.0,False,76.40667724609375,78.62496948242188,74.48332977294922,52.14116668701172,62.62401580810547,3,15,0.0
2022-06-09 15:10:00+00:00,75.8652558624744,58.0,False,76.40667724609375,78.32630157470703,74.85201263427734,49.9969367980957,62.46525573730469,3,15,0.0
2022-06-09 15:15:00+00:00,76.3960824385285,58.0,False,76.40667724609375,78.32630157470703,75.85556030273438,47.31460189819336,62.4960823059082,3,15,0.0
2022-06-09 15:20:00+00:00,76.6875367611647,58.0,False,76.40667724609375,78.32630157470703,75.85556030273438,46.88962173461914,62.28753662109375,3,15,0.0
2022-06-09 15:25:00+00:00,77.1892381235957,58.0,False,76.40667724609375,78.32630157470703,76.49767303466797,45.00658798217773,62.28923797607422,3,15,0.0
2022-06-09 15:30:00+00:00,78.0089402794838,58.0,False,76.40667724609375,78.32630157470703,76.49767303466797,45.91912460327149,62.60894012451172,3,15,0.0
2022-06-09 15:35:00+00:00,78.666132517159,58.0,False,76.10269165039062,78.32630157470703,77.31063842773438,44.51936340332031,62.76613235473633,3,15,0.0
2022-06-09 15:40:00+00:00,79.5669923573732,58.0,False,76.41323852539062,78.32630157470703,78.30647277832031,43.50542449951172,63.1669921875,3,15,0.0
2022-06-09 15:45:00+00:00,79.9301210269332,58.0,False,76.41323852539062,78.32630157470703,77.98597717285156,43.84720993041992,63.030120849609375,3,15,0.0
2022-06-09 15:50:00+00:00,80.0,58.0,False,76.10420989990234,78.32630157470703,77.62999725341797,45.20626831054688,63.13112258911133,3,15,0.0
2022-06-09 15:55:00+00:00,80.0,58.0,False,76.10420989990234,78.32630157470703,77.59471893310547,45.02082061767578,63.08002853393555,3,15,0.0
2022-06-09 16:00:00+00:00,80.0,58.0,False,76.10420989990234,78.32630157470703,76.9280014038086,45.92587661743164,62.82308197021485,3,16,0.0
2022-06-09 16:05:00+00:00,80.0,58.0,False,76.10420989990234,78.32630157470703,76.62928009033203,46.64131546020508,62.7895622253418,3,16,0.0
2022-06-09 16:10:00+00:00,80.0,58.0,False,76.10420989990234,78.32630157470703,77.6739273071289,44.39691925048828,62.846038818359375,3,16,0.0
2022-06-09 16:15:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,77.6739273071289,43.36469268798828,62.73783493041992,3,16,0.0
2022-06-09 16:20:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,78.63817596435547,41.33269119262695,62.7951545715332,3,16,0.0
2022-06-09 16:25:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,80.0081558227539,40.060333251953125,63.38960647583008,3,16,0.0
2022-06-09 16:30:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,79.68685913085938,40.311256408691406,63.21009826660156,3,16,0.0
2022-06-09 16:35:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,79.37721252441406,41.18474197387695,63.228004455566406,3,16,0.0
2022-06-09 16:40:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,79.74867248535156,40.54248046875,63.335426330566406,3,16,0.0
2022-06-09 16:45:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,79.74867248535156,40.188758850097656,63.00720977783203,3,16,0.0
2022-06-09 16:50:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,79.07723999023438,40.51902770996094,62.73965072631836,3,16,0.0
2022-06-09 16:55:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,79.07723999023438,40.34184265136719,62.54751586914063,3,16,0.0
2022-06-09 17:00:00+00:00,80.0,58.0,False,76.10420989990234,78.02890014648438,79.8033447265625,38.942138671875,62.989013671875,3,17,0.0
2022-06-09 17:05:00+00:00,80.0,58.0,False,75.80513763427734,78.02890014648438,81.29521179199219,37.3452262878418,63.404239654541016,3,17,0.0
2022-06-09 17:10:00+00:00,68.7033104002476,58.0,False,75.80513763427734,78.02890014648438,81.29521179199219,36.62580490112305,63.30331039428711,3,17,0.0
2022-06-09 17:15:00+00:00,69.3000778332353,58.0,False,75.80513763427734,78.02890014648438,81.70081329345703,36.24499130249024,63.40007781982422,3,17,0.0
2022-06-09 17:20:00+00:00,70.7014145106077,58.0,False,75.80513763427734,77.72879791259766,82.0055923461914,38.59604644775391,64.3014144897461,3,17,0.0
2022-06-09 17:25:00+00:00,70.8113807961345,58.0,False,75.80513763427734,77.72879791259766,82.32778930664062,36.52349472045898,63.911380767822266,3,17,0.0
2022-06-09 17:30:00+00:00,71.0289863944054,58.0,False,75.80513763427734,77.72879791259766,81.20415496826172,38.05375671386719,63.62898635864258,3,17,0.0
2022-06-09 17:35:00+00:00,71.3579086735845,58.0,False,75.80513763427734,77.72879791259766,80.87126159667969,38.68766784667969,63.45790863037109,3,17,0.0
2022-06-09 17:40:00+00:00,72.0309929400682,58.0,False,75.80513763427734,77.72879791259766,80.87126159667969,38.29801559448242,63.6309928894043,3,17,0.0
2022-06-09 17:45:00+00:00,72.5053276643157,58.0,False,75.80513763427734,77.72879791259766,81.52702331542969,37.221866607666016,63.60532760620117,3,17,0.0
2022-06-09 17:50:00+00:00,72.8569740951061,58.0,False,75.80513763427734,77.72879791259766,81.94754028320312,36.37601089477539,63.456974029541016,3,17,0.0
2022-06-09 17:55:00+00:00,73.6914582028985,58.0,False,75.80513763427734,77.72879791259766,81.94754028320312,36.13155364990234,63.79145812988281,3,17,0.0
2022-06-09 18:00:00+00:00,74.1028694957495,58.0,False,75.80513763427734,77.72879791259766,83.53553009033203,33.11487579345703,63.7028694152832,3,18,0.0
2022-06-09 18:05:00+00:00,74.3441300317645,58.0,False,75.80513763427734,77.72879791259766,83.11860656738281,34.26865768432617,63.444129943847656,3,18,0.0
2022-06-09 18:10:00+00:00,75.0656533241272,58.0,False,75.80513763427734,77.72879791259766,83.43487548828125,33.554168701171875,63.665653228759766,3,18,0.0
2022-06-09 18:15:00+00:00,75.761198528111,58.0,False,75.80513763427734,77.72879791259766,83.43487548828125,33.54289627075195,63.86119842529297,3,18,0.0
2022-06-09 18:20:00+00:00,75.4407868534327,58.0,False,75.80513763427734,77.72879791259766,83.78755950927734,30.524883270263672,63.04078674316406,3,18,0.0
2022-06-09 18:25:00+00:00,76.1526322588325,58.0,False,75.80513763427734,77.72879791259766,84.11641693115234,30.786148071289062,63.25263214111328,3,18,0.0
2022-06-09 18:30:00+00:00,76.5963692963123,58.0,False,75.80513763427734,77.72879791259766,84.44388580322266,30.095613479614254,63.19636917114258,3,18,0.0
2022-06-09 18:35:00+00:00,77.2341943159699,58.0,True,71.24163818359375,72.40702819824219,85.19283294677734,29.153223037719727,63.33419418334961,3,18,0.0
2022-06-09 18:40:00+00:00,77.7341943234205,58.0,False,71.24163818359375,72.40702819824219,85.19283294677734,29.153223037719727,63.33419418334961,3,18,0.0
2022-06-09 18:45:00+00:00,77.4008942991495,58.0,True,72.24638366699219,70.75123596191406,84.82182312011719,30.22972869873047,63.40089416503906,3,18,100.0
2022-06-09 18:50:00+00:00,77.6523095592856,58.0,True,72.56531524658203,69.77757263183594,84.49008178710938,29.987070083618164,63.15230941772461,3,18,100.0
2022-06-09 18:55:00+00:00,78.3280641138554,58.0,True,73.8315200805664,70.39232635498047,84.85920715332031,29.802282333374023,63.32806396484375,3,18,100.0
2022-06-09 19:00:00+00:00,78.5156419277191,58.0,False,70.20526885986328,73.89920043945312,85.16902160644531,30.33478164672852,63.91564178466797,3,19,0.0
2022-06-09 19:05:00+00:00,79.0696122720838,58.0,False,71.56671142578125,73.89920043945312,85.48260498046875,30.12989997863769,63.96961212158203,3,19,0.0
2022-06-09 19:10:00+00:00,79.8622682243586,58.0,False,72.17029571533203,73.29927825927734,84.78180694580078,32.28434753417969,64.26226806640625,3,19,0.0
2022-06-09 19:15:00+00:00,80.0,58.0,False,72.17029571533203,73.29927825927734,85.08258056640625,32.08926010131836,64.37374877929688,3,19,0.0
2022-06-09 19:20:00+00:00,80.0,58.0,False,72.17029571533203,73.29927825927734,85.4068374633789,31.037336349487305,64.16798400878906,3,19,0.0
2022-06-09 19:25:00+00:00,80.0,58.0,False,72.17029571533203,73.29927825927734,85.75961303710938,31.8607234954834,64.7751235961914,3,19,0.0
2022-06-09 19:30:00+00:00,80.0,58.0,False,72.17029571533203,73.29927825927734,85.75961303710938,31.68689346313477,64.63228607177734,3,19,0.0
2022-06-09 19:35:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.98360443115234,30.31844520568848,63.72897720336914,3,19,0.0
2022-06-09 19:40:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.98360443115234,30.1340389251709,63.57843017578125,3,19,0.0
2022-06-09 19:45:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.98360443115234,29.717254638671875,63.45760726928711,3,19,0.0
2022-06-09 19:50:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.60285186767578,29.76947784423828,63.12738037109375,3,19,0.0
2022-06-09 19:55:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.57825469970703,30.035005569458008,63.209266662597656,3,19,0.0
2022-06-09 20:00:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.92049407958984,29.01255989074707,63.06813049316406,3,20,0.0
2022-06-09 20:05:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.92049407958984,26.06264877319336,61.88630676269531,3,20,0.0
2022-06-09 20:10:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.92049407958984,26.740087509155277,62.02142333984375,3,20,0.0
2022-06-09 20:15:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.49213409423828,28.180641174316406,62.25202178955078,3,20,0.0
2022-06-09 20:20:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,85.31790924072266,27.2510929107666,62.69292068481445,3,20,0.0
2022-06-09 20:25:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.9825439453125,27.701026916503903,62.54263687133789,3,20,0.0
2022-06-09 20:30:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.9825439453125,28.41339874267578,62.63907241821289,3,20,0.0
2022-06-09 20:35:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,84.9825439453125,28.41339874267578,62.63907241821289,3,20,0.0
2022-06-09 20:40:00+00:00,80.0,58.0,False,71.86634826660156,73.29927825927734,85.04108428955078,27.584794998168945,62.64353942871094,3,20,0.0
2022-06-09 20:45:00+00:00,67.7387176528573,58.0,False,71.86634826660156,73.29927825927734,85.33826446533203,27.47552299499512,62.63871765136719,3,20,0.0
2022-06-09 20:50:00+00:00,68.4897934049368,58.0,False,71.86634826660156,73.29927825927734,85.33826446533203,28.410348892211918,62.889793395996094,3,20,0.0
2022-06-09 20:55:00+00:00,68.9105049297214,58.0,False,71.86634826660156,73.29927825927734,85.33826446533203,28.09678649902344,62.81050491333008,3,20,0.0
2022-06-09 21:00:00+00:00,69.6668297052383,58.0,False,71.86634826660156,73.29927825927734,85.33826446533203,28.41164207458496,63.06682968139648,3,21,0.0
2022-06-09 21:05:00+00:00,70.1985298469663,58.0,False,71.8516845703125,73.59712219238281,85.33826446533203,28.41019630432129,63.09852981567383,3,21,0.0
2022-06-09 21:10:00+00:00,70.8158928304911,58.0,False,71.8516845703125,73.59712219238281,85.63715362548828,28.26156997680664,63.21589279174805,3,21,0.0
2022-06-09 21:15:00+00:00,71.2647263035178,58.0,False,71.8516845703125,73.59712219238281,86.02582550048828,27.33333778381348,63.16472625732422,3,21,0.0
2022-06-09 21:20:00+00:00,71.3715416491032,58.0,False,71.8516845703125,73.59712219238281,85.38583374023438,27.86105155944824,62.77154159545898,3,21,0.0
2022-06-09 21:25:00+00:00,71.8786446228623,58.0,False,71.8516845703125,73.59712219238281,85.06884002685547,28.10168838500977,62.77864456176758,3,21,0.0
2022-06-09 21:30:00+00:00,72.2465454787016,58.0,False,71.8516845703125,73.59712219238281,85.06884002685547,27.72633552551269,62.64654541015625,3,21,0.0
2022-06-09 21:35:00+00:00,72.4708763882518,58.0,False,71.8516845703125,73.59712219238281,84.7459487915039,27.73611068725586,62.37087631225586,3,21,0.0
2022-06-09 21:40:00+00:00,73.5692116618156,58.0,False,71.8516845703125,73.59712219238281,85.43437957763672,27.699851989746094,62.96921157836914,3,21,0.0
2022-06-09 21:45:00+00:00,73.9392868950963,58.0,False,71.8516845703125,73.59712219238281,85.748046875,27.07819366455078,62.83928680419922,3,21,0.0
2022-06-09 21:50:00+00:00,74.4949166327715,58.0,False,71.8516845703125,73.59712219238281,85.748046875,27.46263694763184,62.89491653442383,3,21,0.0
2022-06-09 21:55:00+00:00,75.6731774434447,58.0,False,71.8516845703125,73.59712219238281,85.748046875,29.17467498779297,63.57317733764648,3,21,0.0
2022-06-09 22:00:00+00:00,76.1964051425457,58.0,False,71.8516845703125,73.59712219238281,85.748046875,29.17467498779297,63.59640502929688,3,22,0.0
2022-06-09 22:05:00+00:00,76.7092950120568,58.0,False,71.8516845703125,73.59712219238281,85.748046875,29.146181106567383,63.60929489135742,3,22,0.0
2022-06-09 22:10:00+00:00,77.0088441222906,58.0,False,71.8516845703125,73.59712219238281,85.43360900878906,29.30143547058105,63.40884399414063,3,22,0.0
2022-06-09 22:15:00+00:00,77.7452905103564,58.0,False,71.8516845703125,73.59712219238281,85.43360900878906,29.914018630981445,63.64529037475586,3,22,0.0
2022-06-09 22:20:00+00:00,78.150449514389,58.0,False,71.8516845703125,73.59712219238281,84.70296478271484,31.054935455322266,63.55044937133789,3,22,0.0
2022-06-09 22:25:00+00:00,78.393632657826,58.0,False,71.8516845703125,73.59712219238281,83.9495620727539,31.46232414245605,63.29363250732422,3,22,0.0
2022-06-09 22:30:00+00:00,78.7679307609797,58.0,False,71.8516845703125,73.59712219238281,83.9495620727539,31.62567901611328,63.167930603027344,3,22,0.0
2022-06-09 22:35:00+00:00,79.5976922735572,58.0,False,71.8516845703125,73.59712219238281,83.97795867919922,31.95008659362793,63.4976921081543,3,22,0.0
2022-06-09 22:40:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,83.97795867919922,31.453845977783203,63.4317626953125,3,22,0.0
2022-06-09 22:45:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,83.97795867919922,30.999242782592773,63.10041046142578,3,22,0.0
2022-06-09 22:50:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,84.34535217285156,30.56754302978516,63.233028411865234,3,22,0.0
2022-06-09 22:55:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,84.69525909423828,30.20144462585449,63.38590621948242,3,22,0.0
2022-06-09 23:00:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,84.69525909423828,29.81151962280273,63.12963485717773,3,23,0.0
2022-06-09 23:05:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,84.69525909423828,29.358304977416992,63.03488540649414,3,23,0.0
2022-06-09 23:10:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,84.69525909423828,28.97010612487793,62.8895149230957,3,23,0.0
2022-06-09 23:15:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,84.69525909423828,28.49890899658203,62.4926872253418,3,23,0.0
2022-06-09 23:20:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,84.03348541259766,28.96662139892578,62.198089599609375,3,23,0.0
2022-06-09 23:25:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,83.62272644042969,29.24894142150879,62.33269882202149,3,23,0.0
2022-06-09 23:30:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,83.62272644042969,28.97843742370605,62.098724365234375,3,23,0.0
2022-06-09 23:35:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,84.2777328491211,29.209115982055664,62.64690399169922,3,23,0.0
2022-06-09 23:40:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,83.93797302246094,29.188377380371094,62.370887756347656,3,23,0.0
2022-06-09 23:45:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,83.62970733642578,29.526142120361328,62.3367919921875,3,23,0.0
2022-06-09 23:50:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,83.27913665771484,30.120683670043945,62.15926361083984,3,23,0.0
2022-06-09 23:55:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,81.85498809814453,30.86780166625977,61.48013687133789,3,23,0.0
2022-06-10 00:00:00+00:00,80.0,58.0,False,71.8516845703125,73.59712219238281,81.0914535522461,31.793434143066406,61.3120002746582,4,0,0.0
2022-06-10 00:05:00+00:00,66.2355514541268,58.0,False,71.8516845703125,73.59712219238281,80.74519348144531,32.17770004272461,61.13555145263672,4,0,0.0
2022-06-10 00:10:00+00:00,66.1428924649954,58.0,False,71.8516845703125,73.59712219238281,80.04766082763672,31.77135467529297,60.54289245605469,4,0,0.0
2022-06-10 00:15:00+00:00,66.52356492728,58.0,False,71.8516845703125,73.59712219238281,80.04766082763672,31.986391067504883,60.42356491088867,4,0,0.0
2022-06-10 00:20:00+00:00,66.8752228021622,58.0,False,71.8516845703125,73.59712219238281,79.384033203125,32.659751892089844,60.27522277832031,4,0,0.0
2022-06-10 00:25:00+00:00,67.6148125007749,58.0,False,71.8516845703125,73.59712219238281,79.384033203125,32.96540069580078,60.51481246948242,4,0,0.0
2022-06-10 00:30:00+00:00,67.7062126547098,58.0,False,71.8516845703125,73.59712219238281,79.0587158203125,32.45157623291016,60.1062126159668,4,0,0.0
2022-06-10 00:35:00+00:00,68.2829185947776,58.0,False,71.8516845703125,73.59712219238281,79.0587158203125,32.82243728637695,60.182918548583984,4,0,0.0
2022-06-10 00:40:00+00:00,68.7320801317692,58.0,False,71.8516845703125,73.59712219238281,78.69562530517578,33.50236511230469,60.132080078125,4,0,0.0
2022-06-10 00:45:00+00:00,69.0787331238389,58.0,False,71.8516845703125,73.59712219238281,78.69562530517578,33.187095642089844,59.97873306274414,4,0,0.0
2022-06-10 00:50:00+00:00,69.5146385878325,58.0,False,72.15189361572266,73.59712219238281,78.69562530517578,33.159549713134766,59.91463851928711,4,0,0.0
2022-06-10 00:55:00+00:00,70.0581681057811,58.0,False,71.82559204101562,73.59712219238281,78.38272857666016,33.726783752441406,59.95816802978516,4,0,0.0
2022-06-10 01:00:00+00:00,70.4920479655266,58.0,False,71.82559204101562,73.59712219238281,78.05818939208984,34.17033004760742,59.89204788208008,4,1,0.0
2022-06-10 01:05:00+00:00,71.2655732110143,58.0,False,72.12696075439453,73.59712219238281,78.05818939208984,35.0325927734375,60.16557312011719,4,1,0.0
2022-06-10 01:10:00+00:00,71.7970482856035,58.0,False,72.12696075439453,73.59712219238281,78.05818939208984,35.46843338012695,60.19704818725586,4,1,0.0
2022-06-10 01:15:00+00:00,72.1242272481322,58.0,False,72.12696075439453,73.59712219238281,77.7447280883789,35.68796157836914,60.024227142333984,4,1,0.0
2022-06-10 01:20:00+00:00,72.4798218905926,58.0,False,72.12696075439453,73.59712219238281,77.13909912109375,35.993160247802734,59.87982177734375,4,1,0.0
2022-06-10 01:25:00+00:00,73.0660531297326,58.0,False,72.12696075439453,73.59712219238281,77.13909912109375,36.64315414428711,59.9660530090332,4,1,0.0
2022-06-10 01:30:00+00:00,73.9481065124273,58.0,False,72.12696075439453,73.59712219238281,77.13909912109375,37.78068923950195,60.348106384277344,4,1,0.0
2022-06-10 01:35:00+00:00,74.4316193982959,58.0,False,72.12696075439453,73.59712219238281,77.13909912109375,37.969703674316406,60.33161926269531,4,1,0.0
2022-06-10 01:40:00+00:00,74.7608392238617,58.0,False,72.12696075439453,73.59712219238281,76.46806335449219,38.51140213012695,60.16083908081055,4,1,0.0
2022-06-10 01:45:00+00:00,75.2422006204724,58.0,False,72.12696075439453,73.59712219238281,76.46806335449219,38.51140213012695,60.1422004699707,4,1,0.0
2022-06-10 01:50:00+00:00,75.6593911796808,58.0,False,72.12696075439453,73.59712219238281,76.46806335449219,38.51140213012695,60.05939102172852,4,1,0.0
2022-06-10 01:55:00+00:00,75.9069917425513,58.0,False,72.12696075439453,73.59712219238281,76.1552963256836,38.67793273925781,59.80699157714844,4,1,0.0
2022-06-10 02:00:00+00:00,76.7617051899433,58.0,False,72.12696075439453,73.59712219238281,76.1552963256836,39.84562301635742,60.16170501708984,4,2,0.0
2022-06-10 02:05:00+00:00,77.154371060431,58.0,False,72.12696075439453,73.59712219238281,75.84352111816406,40.07344436645508,60.05437088012695,4,2,0.0
2022-06-10 02:10:00+00:00,77.5874689072371,58.0,False,72.12696075439453,73.59712219238281,75.5362777709961,40.45849609375,59.98746871948242,4,2,0.0
2022-06-10 02:15:00+00:00,78.151021771133,58.0,False,72.12696075439453,73.59712219238281,75.5362777709961,40.65716171264648,60.05102157592773,4,2,0.0
2022-06-10 02:20:00+00:00,78.5391595959663,58.0,False,72.12696075439453,73.59712219238281,75.2098159790039,41.4187126159668,59.93915939331055,4,2,0.0
2022-06-10 02:25:00+00:00,79.0847452357411,58.0,False,72.12696075439453,73.59712219238281,75.2098159790039,41.6401481628418,59.984745025634766,4,2,0.0
2022-06-10 02:30:00+00:00,79.568692997098,58.0,False,72.12696075439453,73.59712219238281,74.9076156616211,42.37192916870117,59.968692779541016,4,2,0.0
2022-06-10 02:35:00+00:00,79.8989160880446,58.0,False,72.12696075439453,73.59712219238281,74.5968246459961,41.95261001586914,59.79891586303711,4,2,0.0
2022-06-10 02:40:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,74.5968246459961,42.52035140991211,59.83436584472656,4,2,0.0
2022-06-10 02:45:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,74.5968246459961,42.93943405151367,59.95161437988281,4,2,0.0
2022-06-10 02:50:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,74.5968246459961,42.958587646484375,59.980098724365234,4,2,0.0
2022-06-10 02:55:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,74.28395080566406,43.15421676635742,59.94172286987305,4,2,0.0
2022-06-10 03:00:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,74.28395080566406,43.33035659790039,59.73446273803711,4,3,0.0
2022-06-10 03:05:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,73.97201538085938,43.54661178588867,59.785789489746094,4,3,0.0
2022-06-10 03:10:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,73.97201538085938,43.741336822509766,59.82143783569336,4,3,0.0
2022-06-10 03:15:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,73.97201538085938,43.9756965637207,59.87831115722656,4,3,0.0
2022-06-10 03:20:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,73.97201538085938,43.9756965637207,59.90841293334961,4,3,0.0
2022-06-10 03:25:00+00:00,65.0432601943612,58.0,False,72.12696075439453,73.59712219238281,73.97201538085938,44.251163482666016,59.94326019287109,4,3,0.0
2022-06-10 03:30:00+00:00,65.6020523160696,58.0,False,72.12696075439453,73.59712219238281,73.97201538085938,44.66197967529297,60.002052307128906,4,3,0.0
2022-06-10 03:35:00+00:00,66.1110626384616,58.0,False,72.12696075439453,73.59712219238281,73.97201538085938,45.20417404174805,60.01106262207031,4,3,0.0
2022-06-10 03:40:00+00:00,66.5816475152969,58.0,False,72.12696075439453,73.59712219238281,73.6641845703125,45.205692291259766,59.98164749145508,4,3,0.0
2022-06-10 03:45:00+00:00,67.1910682991147,58.0,False,72.12696075439453,73.59712219238281,73.6641845703125,45.77130508422852,60.091068267822266,4,3,0.0
2022-06-10 03:50:00+00:00,67.6032272726297,58.0,False,72.12696075439453,73.59712219238281,73.6641845703125,45.77130508422852,60.00322723388672,4,3,0.0
2022-06-10 03:55:00+00:00,68.0862862095237,58.0,False,72.12696075439453,73.59712219238281,73.36595916748047,46.080299377441406,59.98628616333008,4,3,0.0
2022-06-10 04:00:00+00:00,68.5088783800602,58.0,False,72.12696075439453,73.59712219238281,73.36595916748047,46.40841674804688,59.908878326416016,4,4,0.0
2022-06-10 04:05:00+00:00,68.9924675598741,58.0,False,72.12696075439453,73.59712219238281,73.03441619873047,47.27375030517578,59.8924674987793,4,4,0.0
2022-06-10 04:10:00+00:00,69.3958870619535,58.0,False,72.12696075439453,73.59712219238281,72.73138427734375,47.42911529541016,59.7958869934082,4,4,0.0
2022-06-10 04:15:00+00:00,69.6148201748729,58.0,False,72.12696075439453,73.59712219238281,72.42668914794922,47.0064811706543,59.51482009887695,4,4,0.0
2022-06-10 04:20:00+00:00,69.6901261210442,58.0,False,72.12696075439453,73.59712219238281,72.06587982177734,47.09116363525391,59.090126037597656,4,4,0.0
2022-06-10 04:25:00+00:00,70.1012970879674,58.0,False,72.12696075439453,73.59712219238281,71.76631927490234,47.32975769042969,59.00129699707031,4,4,0.0
2022-06-10 04:30:00+00:00,70.6519524604082,58.0,False,72.12696075439453,73.59712219238281,71.45820617675781,48.330841064453125,59.05195236206055,4,4,0.0
2022-06-10 04:35:00+00:00,71.3111970052123,58.0,False,72.12696075439453,73.59712219238281,71.45820617675781,48.943016052246094,59.21119689941406,4,4,0.0
2022-06-10 04:40:00+00:00,71.9941575229168,58.0,False,72.12696075439453,73.59712219238281,71.45820617675781,49.53004837036133,59.39415740966797,4,4,0.0
2022-06-10 04:45:00+00:00,72.4622285142541,58.0,False,72.12696075439453,73.59712219238281,71.45820617675781,48.434349060058594,59.36222839355469,4,4,0.0
2022-06-10 04:50:00+00:00,72.8677689880133,58.0,False,72.12696075439453,73.59712219238281,71.7892074584961,47.69499206542969,59.26776885986328,4,4,0.0
2022-06-10 04:55:00+00:00,73.8078896924853,58.0,False,72.12696075439453,73.59712219238281,71.7892074584961,49.74044418334961,59.707889556884766,4,4,0.0
2022-06-10 05:00:00+00:00,74.5161645412445,58.0,False,72.12696075439453,73.59712219238281,71.7892074584961,50.968143463134766,59.91616439819336,4,5,0.0
2022-06-10 05:05:00+00:00,75.0514085367322,58.0,False,72.12696075439453,73.59712219238281,71.47123718261719,51.89983367919922,59.95140838623047,4,5,0.0
2022-06-10 05:10:00+00:00,75.499265447259,58.0,False,72.12696075439453,73.59712219238281,71.1361083984375,52.46800231933594,59.89926528930664,4,5,0.0
2022-06-10 05:15:00+00:00,76.0192582830787,58.0,False,72.12696075439453,73.59712219238281,71.1361083984375,53.01960754394531,59.91925811767578,4,5,0.0
2022-06-10 05:20:00+00:00,76.2728097736836,58.0,False,72.12696075439453,73.59712219238281,70.82646942138672,52.8512077331543,59.67280960083008,4,5,0.0
2022-06-10 05:25:00+00:00,76.6940133944154,58.0,False,72.12696075439453,73.59712219238281,70.82646942138672,53.03646087646485,59.59401321411133,4,5,0.0
2022-06-10 05:30:00+00:00,77.3745553940535,58.0,False,72.12696075439453,73.59712219238281,70.5234603881836,53.93437957763672,59.77455520629883,4,5,0.0
2022-06-10 05:35:00+00:00,77.6217325255275,58.0,False,72.12696075439453,73.59712219238281,70.5234603881836,53.5650520324707,59.521732330322266,4,5,0.0
2022-06-10 05:40:00+00:00,78.1649797558785,58.0,False,72.12696075439453,73.59712219238281,70.20797729492188,54.44274139404297,59.564979553222656,4,5,0.0
2022-06-10 05:45:00+00:00,78.8185480311513,58.0,False,72.12696075439453,73.59712219238281,70.20797729492188,55.23424530029297,59.71854782104492,4,5,0.0
2022-06-10 05:50:00+00:00,79.5036447793245,58.0,False,72.12696075439453,73.59712219238281,70.20797729492188,56.039249420166016,59.90364456176758,4,5,0.0
2022-06-10 05:55:00+00:00,79.8015077933669,58.0,False,72.12696075439453,73.59712219238281,69.90821075439453,55.59962463378906,59.701507568359375,4,5,0.0
2022-06-10 06:00:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,69.90821075439453,55.47077178955078,59.58340835571289,4,6,0.0
2022-06-10 06:05:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,69.90821075439453,56.46813583374024,59.80388641357422,4,6,0.0
2022-06-10 06:10:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,69.90821075439453,57.338478088378906,59.93359375,4,6,0.0
2022-06-10 06:15:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,69.60773468017578,57.338478088378906,59.84252166748047,4,6,0.0
2022-06-10 06:20:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,69.60773468017578,57.50213241577149,59.84982299804688,4,6,0.0
2022-06-10 06:25:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,69.60773468017578,58.21624374389648,59.94937896728516,4,6,0.0
2022-06-10 06:30:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,69.60773468017578,58.37174987792969,59.9406623840332,4,6,0.0
2022-06-10 06:35:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,69.27799987792969,58.90768814086914,59.95173645019531,4,6,0.0
2022-06-10 06:40:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,69.27799987792969,58.470001220703125,59.886474609375,4,6,0.0
2022-06-10 06:45:00+00:00,64.9909912124276,58.0,False,72.12696075439453,73.59712219238281,69.27799987792969,58.83154296875,59.8909912109375,4,6,0.0
2022-06-10 06:50:00+00:00,65.5411010831595,58.0,False,72.12696075439453,73.59712219238281,68.97974395751953,59.519317626953125,59.94110107421875,4,6,0.0
2022-06-10 06:55:00+00:00,66.0440117046237,58.0,False,72.12696075439453,73.59712219238281,68.97974395751953,60.11974334716797,59.94401168823242,4,6,0.0
2022-06-10 07:00:00+00:00,66.4326835870743,58.0,False,72.12696075439453,73.59712219238281,68.63138580322266,61.37500381469727,59.83268356323242,4,7,0.0
2022-06-10 07:05:00+00:00,66.6967789009213,58.0,False,72.12696075439453,73.59712219238281,67.92957305908203,62.90642166137695,59.596778869628906,4,7,0.0
2022-06-10 07:10:00+00:00,67.1430870443583,58.0,False,72.12696075439453,73.59712219238281,67.61754608154297,62.82892990112305,59.543087005615234,4,7,0.0
2022-06-10 07:15:00+00:00,67.5991341099143,58.0,False,72.12696075439453,73.59712219238281,67.93556213378906,61.49793243408203,59.4991340637207,4,7,0.0
2022-06-10 07:20:00+00:00,68.0831810534,58.0,False,72.12696075439453,73.59712219238281,67.93556213378906,61.32781600952149,59.48318099975586,4,7,0.0
2022-06-10 07:25:00+00:00,68.5603119507432,58.0,False,72.12696075439453,73.59712219238281,67.93556213378906,61.32781600952149,59.46031188964844,4,7,0.0
2022-06-10 07:30:00+00:00,68.9140564650297,58.0,False,72.12696075439453,73.59712219238281,67.93556213378906,61.505836486816406,59.314056396484375,4,7,0.0
2022-06-10 07:35:00+00:00,69.3942963406444,58.0,False,72.12696075439453,73.59712219238281,67.93556213378906,61.505836486816406,59.29429626464844,4,7,0.0
2022-06-10 07:40:00+00:00,69.8281380534172,58.0,False,72.12696075439453,73.59712219238281,67.93556213378906,61.35533905029297,59.2281379699707,4,7,0.0
2022-06-10 07:45:00+00:00,70.2678391411901,58.0,False,72.12696075439453,73.59712219238281,67.63694763183594,61.89474105834961,59.16783905029297,4,7,0.0
2022-06-10 07:50:00+00:00,70.1010834723711,58.0,False,72.12696075439453,73.59712219238281,67.31826782226562,60.31462097167969,58.50108337402344,4,7,0.0
2022-06-10 07:55:00+00:00,70.5730568990111,58.0,False,72.12696075439453,73.59712219238281,67.31826782226562,60.31462097167969,58.47305679321289,4,7,0.0
2022-06-10 08:00:00+00:00,70.8295342624188,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,59.905948638916016,58.22953414916992,4,8,0.0
2022-06-10 08:05:00+00:00,71.0837647691369,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,59.21958541870117,57.9837646484375,4,8,0.0
2022-06-10 08:10:00+00:00,71.8351685851812,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,59.63607406616211,58.23516845703125,4,8,0.0
2022-06-10 08:15:00+00:00,72.5105531141162,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,60.096153259277344,58.410552978515625,4,8,0.0
2022-06-10 08:20:00+00:00,73.4322488307953,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,61.32073974609375,58.83224868774414,4,8,0.0
2022-06-10 08:25:00+00:00,73.883867032826,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,61.50489807128906,58.78386688232422,4,8,0.0
2022-06-10 08:30:00+00:00,74.5196244865656,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,62.45623016357422,58.91962432861328,4,8,0.0
2022-06-10 08:35:00+00:00,75.2248056158423,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,63.56207656860352,59.12480545043945,4,8,0.0
2022-06-10 08:40:00+00:00,75.7093599140644,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,63.89067459106445,59.10935974121094,4,8,0.0
2022-06-10 08:45:00+00:00,76.2269723787904,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,63.89067459106445,59.12697219848633,4,8,0.0
2022-06-10 08:50:00+00:00,76.5699670761824,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,63.228302001953125,58.96996688842773,4,8,0.0
2022-06-10 08:55:00+00:00,77.0648820921779,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,63.15352630615234,58.964881896972656,4,8,0.0
2022-06-10 09:00:00+00:00,77.535665333271,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,63.372535705566406,58.935665130615234,4,9,0.0
2022-06-10 09:05:00+00:00,77.9634950831533,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,62.702579498291016,58.86349487304688,4,9,0.0
2022-06-10 09:10:00+00:00,78.5729082375765,58.0,False,72.12696075439453,73.59712219238281,66.99186706542969,63.177059173583984,58.97290802001953,4,9,0.0
2022-06-10 09:15:00+00:00,79.6133783683181,58.0,False,72.12696075439453,73.59712219238281,66.68940734863281,66.43677520751953,59.51337814331055,4,9,0.0
2022-06-10 09:20:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,66.68940734863281,67.1434326171875,59.69870376586914,4,9,0.0
2022-06-10 09:25:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,66.68940734863281,66.81208038330078,59.61657333374024,4,9,0.0
2022-06-10 09:30:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,66.68940734863281,66.23043823242188,59.504913330078125,4,9,0.0
2022-06-10 09:35:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,66.68940734863281,66.04621887207031,59.45074844360352,4,9,0.0
2022-06-10 09:40:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,66.68940734863281,65.6175537109375,59.37036895751953,4,9,0.0
2022-06-10 09:45:00+00:00,80.0,58.0,False,72.12696075439453,73.59712219238281,66.68940734863281,65.79946899414062,59.31147384643555,4,9,0.0
2022-06-10 09:50:00+00:00,80.0,58.0,False,72.13166046142578,73.59712219238281,66.37625885009766,67.33030700683594,59.31381607055664,4,9,0.0
2022-06-10 09:55:00+00:00,80.0,58.0,False,72.13166046142578,73.59712219238281,66.37625885009766,66.98130798339844,59.23673629760742,4,9,0.0
2022-06-10 10:00:00+00:00,80.0,58.0,False,72.13143157958984,73.59712219238281,65.75083923339844,67.7006607055664,59.00032806396485,4,10,0.0
2022-06-10 10:05:00+00:00,64.3041053786874,58.0,False,72.13143157958984,73.59712219238281,65.10139465332031,71.21241760253906,59.20410537719727,4,10,0.0
2022-06-10 10:10:00+00:00,64.670259103179,58.0,False,72.13143157958984,73.59712219238281,64.79776000976562,72.48062133789062,59.07025909423828,4,10,0.0
2022-06-10 10:15:00+00:00,65.0369316264987,58.0,False,72.13143157958984,73.59712219238281,64.19036865234375,75.02574157714844,58.93693161010742,4,10,0.0
2022-06-10 10:20:00+00:00,65.6331421136856,58.0,False,71.82699584960938,73.59712219238281,63.88935089111328,76.30386352539062,59.03314208984375,4,10,0.0
2022-06-10 10:25:00+00:00,66.0519234016538,58.0,False,71.82699584960938,73.59712219238281,63.5706672668457,77.63203430175781,58.95192337036133,4,10,0.0
2022-06-10 10:30:00+00:00,66.524617806077,58.0,False,71.82699584960938,73.59712219238281,63.27157211303711,78.15532684326172,58.924617767333984,4,10,0.0
2022-06-10 10:35:00+00:00,66.8901573643088,58.0,False,71.82699584960938,73.59712219238281,63.27157211303711,78.35281372070312,58.790157318115234,4,10,0.0
2022-06-10 10:40:00+00:00,67.4963966906071,58.0,False,71.82699584960938,73.59712219238281,63.27157211303711,77.99561309814453,58.89639663696289,4,10,0.0
2022-06-10 10:45:00+00:00,68.1005875244737,58.0,False,71.82699584960938,73.59712219238281,63.27157211303711,77.81430053710938,59.000587463378906,4,10,0.0
2022-06-10 10:50:00+00:00,68.7121254652739,58.0,False,72.12640380859375,73.59712219238281,63.57469177246094,77.61982727050781,59.11212539672852,4,10,0.0
2022-06-10 10:55:00+00:00,69.3134018704295,58.0,False,71.81553649902344,73.59712219238281,63.57469177246094,77.05567169189453,59.2134017944336,4,10,0.0
2022-06-10 11:00:00+00:00,69.893579185009,58.0,False,71.81553649902344,73.59712219238281,64.20836639404297,75.35809326171875,59.2935791015625,4,11,0.0
2022-06-10 11:05:00+00:00,70.5076233819127,58.0,False,71.81553649902344,73.59712219238281,64.20836639404297,75.52581024169922,59.407623291015625,4,11,0.0
2022-06-10 11:10:00+00:00,70.9062630683184,58.0,False,71.81553649902344,73.59712219238281,64.20836639404297,74.56775665283203,59.3062629699707,4,11,0.0
2022-06-10 11:15:00+00:00,71.6150338277221,58.0,False,71.81553649902344,73.59712219238281,64.50856018066406,74.187744140625,59.51503372192383,4,11,0.0
2022-06-10 11:20:00+00:00,72.2694337069988,58.0,False,71.81553649902344,73.59712219238281,64.80596160888672,74.72888946533203,59.66943359375,4,11,0.0
2022-06-10 11:25:00+00:00,72.8019425645471,58.0,False,71.81553649902344,73.59712219238281,64.80596160888672,74.15007019042969,59.701942443847656,4,11,0.0
2022-06-10 11:30:00+00:00,73.1617944091559,58.0,False,71.81553649902344,73.59712219238281,65.11985778808594,72.80760955810547,59.56179428100586,4,11,0.0
2022-06-10 11:35:00+00:00,73.6695077344775,58.0,False,71.81553649902344,73.29847717285156,65.44609832763672,71.24237823486328,59.56950759887695,4,11,0.0
2022-06-10 11:40:00+00:00,74.0179841518402,58.0,False,71.81553649902344,73.29847717285156,65.44609832763672,70.21412658691406,59.41798400878906,4,11,0.0
2022-06-10 11:45:00+00:00,74.7265565469861,58.0,False,71.81553649902344,73.29847717285156,65.74469757080078,69.83164978027344,59.626556396484375,4,11,0.0
2022-06-10 11:50:00+00:00,75.3356988579035,58.0,False,71.81553649902344,73.29847717285156,66.06288146972656,69.44308471679688,59.73569869995117,4,11,0.0
2022-06-10 11:55:00+00:00,75.7562577947974,58.0,False,71.81553649902344,73.29847717285156,66.06288146972656,68.23690795898438,59.65625762939453,4,11,0.0
2022-06-10 12:00:00+00:00,76.3641259968281,58.0,False,71.81553649902344,73.29847717285156,66.36212158203125,68.43915557861328,59.76412582397461,4,12,0.0
2022-06-10 12:05:00+00:00,76.9615877047181,58.0,False,71.81553649902344,73.29847717285156,66.36212158203125,68.17496490478516,59.86158752441406,4,12,0.0
2022-06-10 12:10:00+00:00,77.3994195908308,58.0,False,71.81553649902344,73.29847717285156,66.672607421875,67.2018051147461,59.79941940307617,4,12,0.0
2022-06-10 12:15:00+00:00,77.8034914061427,58.0,False,71.81553649902344,73.29847717285156,66.97542572021484,65.53756713867188,59.7034912109375,4,12,0.0
2022-06-10 12:20:00+00:00,78.3329294323921,58.0,False,71.81553649902344,73.29847717285156,67.27320861816406,65.00392150878906,59.73292922973633,4,12,0.0
2022-06-10 12:25:00+00:00,78.9524057582021,58.0,False,71.81553649902344,73.29847717285156,67.27320861816406,65.00392150878906,59.8524055480957,4,12,0.0
2022-06-10 12:30:00+00:00,79.5356462746859,58.0,False,71.81553649902344,73.29847717285156,67.59492492675781,64.2585220336914,59.935646057128906,4,12,0.0
2022-06-10 12:35:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,67.59492492675781,64.48291778564453,60.10517501831055,4,12,0.0
2022-06-10 12:40:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,67.89749908447266,64.02006530761719,60.254173278808594,4,12,0.0
2022-06-10 12:45:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,68.21436309814453,63.3813362121582,60.34965515136719,4,12,0.0
2022-06-10 12:50:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,68.51701354980469,62.57973098754883,60.35391616821289,4,12,0.0
