time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-10 12:55:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,68.83633422851562,61.86636734008789,60.39624786376953,4,12,0.0
2022-06-10 13:00:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,69.14961242675781,60.73326873779297,60.46881103515625,4,13,0.0
2022-06-10 13:05:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,69.4512710571289,58.702186584472656,60.19156265258789,4,13,0.0
2022-06-10 13:10:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,69.75299072265625,57.646785736083984,60.13920974731445,4,13,0.0
2022-06-10 13:15:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,70.07048797607422,55.459285736083984,59.86985778808594,4,13,0.0
2022-06-10 13:20:00+00:00,80.0,58.0,False,71.81553649902344,73.29847717285156,70.3799819946289,55.51216125488281,60.09537506103516,4,13,0.0
2022-06-10 13:25:00+00:00,65.3481079116464,58.0,False,71.81553649902344,73.29847717285156,70.3799819946289,55.23065185546875,60.24810791015625,4,13,0.0
2022-06-10 13:30:00+00:00,65.7258277982473,58.0,False,71.81553649902344,73.29847717285156,71.03682708740234,53.02594757080078,60.12582778930664,4,13,0.0
2022-06-10 13:35:00+00:00,66.4498230144382,58.0,False,71.81553649902344,73.29847717285156,71.34746551513672,52.591590881347656,60.34982299804688,4,13,0.0
2022-06-10 13:40:00+00:00,67.0211349725723,58.0,False,71.81553649902344,73.29847717285156,71.64665222167969,52.17931365966797,60.42113494873047,4,13,0.0
2022-06-10 13:45:00+00:00,67.8823143318296,58.0,False,71.81553649902344,73.29847717285156,71.96049499511719,52.736083984375,60.78231430053711,4,13,0.0
2022-06-10 13:50:00+00:00,68.4140755087137,58.0,False,71.81553649902344,73.29847717285156,72.25790405273438,52.13458251953125,60.8140754699707,4,13,0.0
2022-06-10 13:55:00+00:00,68.9086929783225,58.0,False,71.81553649902344,73.29847717285156,72.25790405273438,51.805702209472656,60.808692932128906,4,13,0.0
2022-06-10 14:00:00+00:00,69.5912415087223,58.0,False,71.81553649902344,73.29847717285156,72.58950805664062,51.19240188598633,60.991241455078125,4,14,0.0
2022-06-10 14:05:00+00:00,70.4168335571885,58.0,False,71.81553649902344,73.29847717285156,73.26270294189453,49.988277435302734,61.31683349609375,4,14,0.0
2022-06-10 14:10:00+00:00,70.646123573184,58.0,False,71.81553649902344,73.29847717285156,73.9098129272461,47.85300064086914,61.04612350463867,4,14,0.0
2022-06-10 14:15:00+00:00,71.0281273648143,58.0,False,71.81553649902344,73.29847717285156,74.2203140258789,46.47309875488281,60.92812728881836,4,14,0.0
2022-06-10 14:20:00+00:00,71.5785347819328,58.0,False,71.51217651367188,73.29847717285156,74.2203140258789,46.46680068969727,60.97853469848633,4,14,0.0
2022-06-10 14:25:00+00:00,72.4771363213658,58.0,False,71.51217651367188,73.29847717285156,74.2203140258789,48.26820755004883,61.37713623046875,4,14,0.0
2022-06-10 14:30:00+00:00,73.0877053290606,58.0,False,71.51217651367188,73.29847717285156,74.2203140258789,48.26820755004883,61.48770523071289,4,14,0.0
2022-06-10 14:35:00+00:00,73.6925866231322,58.0,False,71.51217651367188,73.29847717285156,74.2203140258789,48.45157623291016,61.592586517333984,4,14,0.0
2022-06-10 14:40:00+00:00,74.3955895602703,58.0,False,71.51217651367188,73.29847717285156,74.51810455322266,48.656837463378906,61.79558944702149,4,14,0.0
2022-06-10 14:45:00+00:00,75.0461480394006,58.0,False,71.51217651367188,73.29847717285156,74.8577880859375,49.34794998168945,61.94614791870117,4,14,0.0
2022-06-10 14:50:00+00:00,75.4438836425543,58.0,False,71.51217651367188,73.29847717285156,74.8577880859375,48.76598739624024,61.8438835144043,4,14,0.0
2022-06-10 14:55:00+00:00,75.9543969556689,58.0,False,71.51217651367188,73.29847717285156,74.8577880859375,48.22106170654297,61.85439682006836,4,14,0.0
2022-06-10 15:00:00+00:00,76.3432443141937,58.0,False,71.8096923828125,73.29847717285156,74.8577880859375,47.421852111816406,61.74324417114258,4,15,0.0
2022-06-10 15:05:00+00:00,76.9722077921033,58.0,False,71.8096923828125,73.29847717285156,74.8577880859375,47.98526382446289,61.87220764160156,4,15,0.0
2022-06-10 15:10:00+00:00,77.2859170585871,58.0,False,71.5086898803711,73.29847717285156,75.16859436035156,46.895057678222656,61.685916900634766,4,15,0.0
2022-06-10 15:15:00+00:00,78.0501153692603,58.0,False,71.5086898803711,73.29847717285156,75.46847534179688,46.895057678222656,61.95011520385742,4,15,0.0
2022-06-10 15:20:00+00:00,78.5322625935078,58.0,False,71.5086898803711,73.29847717285156,75.46847534179688,46.766395568847656,61.9322624206543,4,15,0.0
2022-06-10 15:25:00+00:00,78.9693086519837,58.0,False,71.5086898803711,73.29847717285156,75.46847534179688,46.437744140625,61.86930847167969,4,15,0.0
2022-06-10 15:30:00+00:00,79.6341760605574,58.0,False,71.81216430664062,73.29847717285156,75.46847534179688,46.614837646484375,62.034175872802734,4,15,0.0
2022-06-10 15:35:00+00:00,80.0,58.0,False,71.81216430664062,73.29847717285156,75.78297424316406,46.45518112182617,62.09460067749024,4,15,0.0
2022-06-10 15:40:00+00:00,80.0,58.0,False,71.81216430664062,73.29847717285156,75.78297424316406,44.82770156860352,61.79418182373047,4,15,0.0
2022-06-10 15:45:00+00:00,80.0,58.0,False,71.81216430664062,73.29847717285156,76.44171142578125,43.77710723876953,61.943946838378906,4,15,0.0
2022-06-10 15:50:00+00:00,80.0,58.0,False,71.81216430664062,73.29847717285156,77.73731994628906,40.63503646850586,61.93206405639648,4,15,0.0
2022-06-10 15:55:00+00:00,80.0,58.0,False,71.81216430664062,73.29847717285156,77.73731994628906,40.44488525390625,61.9271240234375,4,15,0.0
2022-06-10 16:00:00+00:00,80.0,58.0,False,71.51408386230469,73.29847717285156,77.73731994628906,41.18192672729492,62.14236068725586,4,16,0.0
2022-06-10 16:05:00+00:00,80.0,58.0,False,71.51408386230469,73.29847717285156,78.08329772949219,41.058197021484375,62.2720947265625,4,16,0.0
2022-06-10 16:10:00+00:00,80.0,58.0,False,71.51408386230469,73.29847717285156,78.08329772949219,41.080848693847656,62.44234085083008,4,16,0.0
2022-06-10 16:15:00+00:00,80.0,58.0,False,71.51408386230469,73.29847717285156,78.06270599365234,40.276363372802734,61.94557571411133,4,16,0.0
2022-06-10 16:20:00+00:00,80.0,58.0,False,71.51408386230469,73.29847717285156,78.73688507080078,40.04729843139648,62.27070236206055,4,16,0.0
2022-06-10 16:25:00+00:00,80.0,58.0,False,71.51408386230469,73.29847717285156,78.73688507080078,39.63810729980469,62.0772590637207,4,16,0.0
2022-06-10 16:30:00+00:00,80.0,58.0,False,71.82382202148438,73.29847717285156,79.80867767333984,37.935733795166016,62.59151840209961,4,16,0.0
2022-06-10 16:35:00+00:00,80.0,58.0,False,71.82382202148438,73.29847717285156,80.4862289428711,36.354766845703125,62.60003280639648,4,16,0.0
2022-06-10 16:40:00+00:00,80.0,58.0,False,71.51219177246094,73.29847717285156,80.05142974853516,34.81034851074219,61.41862487792969,4,16,0.0
2022-06-10 16:45:00+00:00,66.7288795486093,58.0,False,71.51219177246094,73.29847717285156,79.67792510986328,35.77594375610352,61.62887954711914,4,16,0.0
2022-06-10 16:50:00+00:00,66.5099845975637,58.0,False,71.51219177246094,73.29847717285156,79.67792510986328,33.35173797607422,60.90998458862305,4,16,0.0
2022-06-10 16:55:00+00:00,66.8840843364596,58.0,False,71.81118774414062,73.29847717285156,79.67792510986328,33.66386795043945,60.78408432006836,4,16,0.0
2022-06-10 17:00:00+00:00,68.1910072565079,58.0,False,71.50344848632812,73.29847717285156,79.98939514160156,34.92408752441406,61.591007232666016,4,17,0.0
2022-06-10 17:05:00+00:00,67.0626198127866,58.0,False,71.50344848632812,73.29847717285156,79.67469024658203,30.816844940185547,59.96261978149414,4,17,0.0
2022-06-10 17:10:00+00:00,67.4266411215067,58.0,False,71.50344848632812,73.29847717285156,79.67469024658203,30.86933708190918,59.82664108276367,4,17,0.0
2022-06-10 17:15:00+00:00,68.0307976230979,58.0,False,71.50344848632812,73.29847717285156,79.35376739501953,32.088497161865234,59.9307975769043,4,17,0.0
2022-06-10 17:20:00+00:00,67.9964996874332,58.0,False,71.50344848632812,73.29847717285156,79.35376739501953,29.623231887817383,59.39649963378906,4,17,0.0
2022-06-10 17:25:00+00:00,69.6317040100694,58.0,False,71.50344848632812,73.29847717285156,79.97223663330078,32.99802780151367,60.53170394897461,4,17,0.0
2022-06-10 17:30:00+00:00,70.1829468458891,58.0,False,71.50344848632812,73.29847717285156,79.61944580078125,32.92381286621094,60.58294677734375,4,17,0.0
2022-06-10 17:35:00+00:00,70.7918869778514,58.0,False,71.50344848632812,73.29847717285156,79.61944580078125,33.19679641723633,60.69188690185547,4,17,0.0
2022-06-10 17:40:00+00:00,71.20309227705,58.0,False,71.50344848632812,73.29847717285156,79.30841064453125,33.7895393371582,60.60309219360352,4,17,0.0
2022-06-10 17:45:00+00:00,72.0339600518346,58.0,False,71.50344848632812,73.29847717285156,79.00167846679688,35.248741149902344,60.9339599609375,4,17,0.0
2022-06-10 17:50:00+00:00,72.3757149726152,58.0,False,71.50344848632812,73.29847717285156,78.66018676757812,35.748382568359375,60.77571487426758,4,17,0.0
2022-06-10 17:55:00+00:00,73.1364647969604,58.0,False,71.50344848632812,73.29847717285156,78.96268463134766,35.43385314941406,61.03646469116211,4,17,0.0
2022-06-10 18:00:00+00:00,72.9009186923504,58.0,False,71.50344848632812,73.29847717285156,78.96268463134766,33.07352828979492,60.30091857910156,4,18,0.0
2022-06-10 18:05:00+00:00,73.0953614488244,58.0,False,71.50344848632812,73.29847717285156,78.96268463134766,32.76174545288086,59.995361328125,4,18,0.0
2022-06-10 18:10:00+00:00,73.8921410888434,58.0,False,71.50344848632812,73.29847717285156,79.2740249633789,32.58458709716797,60.29214096069336,4,18,0.0
2022-06-10 18:15:00+00:00,73.159433118999,58.0,False,71.50344848632812,73.29847717285156,80.59808349609375,26.372114181518555,59.05943298339844,4,18,0.0
2022-06-10 18:20:00+00:00,73.7219636440277,58.0,False,71.50344848632812,73.29847717285156,80.95436096191406,25.783164978027344,59.12196350097656,4,18,0.0
2022-06-10 18:25:00+00:00,74.4622056558728,58.0,False,71.50344848632812,73.29847717285156,80.95436096191406,26.489233016967773,59.36220550537109,4,18,0.0
2022-06-10 18:30:00+00:00,75.322278752923,58.0,False,71.50344848632812,73.29847717285156,80.95436096191406,27.385570526123047,59.7222785949707,4,18,0.0
2022-06-10 18:35:00+00:00,75.2599656805396,58.0,False,71.50344848632812,73.29847717285156,81.32135009765625,25.664403915405277,59.15996551513672,4,18,0.0
2022-06-10 18:40:00+00:00,76.1761606037617,58.0,False,71.50344848632812,73.29847717285156,81.32135009765625,26.9760799407959,59.5761604309082,4,18,0.0
2022-06-10 18:45:00+00:00,76.2925088778138,58.0,False,71.50344848632812,73.29847717285156,80.71487426757812,26.802764892578125,59.192508697509766,4,18,0.0
2022-06-10 18:50:00+00:00,77.0322130173445,58.0,False,71.50344848632812,73.29847717285156,80.71487426757812,27.46039390563965,59.43221282958984,4,18,0.0
2022-06-10 18:55:00+00:00,77.6012437865138,58.0,False,71.50344848632812,73.29847717285156,81.3422622680664,26.000133514404297,59.501243591308594,4,18,0.0
2022-06-10 19:00:00+00:00,78.244390308857,58.0,False,71.50344848632812,73.29847717285156,81.3422622680664,26.23063850402832,59.64439010620117,4,19,0.0
2022-06-10 19:05:00+00:00,79.3218630030751,58.0,False,71.50344848632812,73.29847717285156,81.65472412109375,27.758798599243164,60.22186279296875,4,19,0.0
2022-06-10 19:10:00+00:00,79.7311800271273,58.0,False,71.50344848632812,73.29847717285156,81.65472412109375,27.592214584350582,60.13117980957031,4,19,0.0
2022-06-10 19:15:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,82.04251861572266,27.0848445892334,60.40251922607422,4,19,0.0
2022-06-10 19:20:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,82.38416290283203,26.851261138916016,60.47675323486328,4,19,0.0
2022-06-10 19:25:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,83.1922836303711,25.35859680175781,60.4793586730957,4,19,0.0
2022-06-10 19:30:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,83.1922836303711,25.35039329528809,60.290771484375,4,19,0.0
2022-06-10 19:35:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,83.50923919677734,25.418062210083008,60.68946075439453,4,19,0.0
2022-06-10 19:40:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,83.86457061767578,26.26082992553711,61.34837341308594,4,19,0.0
2022-06-10 19:45:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,83.19483947753906,26.321332931518555,60.73258209228516,4,19,0.0
2022-06-10 19:50:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,82.80438232421875,25.90560913085937,60.20695495605469,4,19,0.0
2022-06-10 19:55:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,82.80438232421875,25.685731887817383,60.46010971069336,4,19,0.0
2022-06-10 20:00:00+00:00,80.0,58.0,False,71.50344848632812,73.29847717285156,82.80438232421875,25.514575958251957,60.26542663574219,4,20,0.0
2022-06-10 20:05:00+00:00,65.7324844375253,58.0,False,71.50344848632812,73.29847717285156,83.4294662475586,25.51849937438965,60.63248443603516,4,20,0.0
2022-06-10 20:10:00+00:00,65.9208007901907,58.0,False,71.50344848632812,73.29847717285156,83.4294662475586,24.43313980102539,60.32080078125,4,20,0.0
2022-06-10 20:15:00+00:00,66.4564453288913,58.0,False,71.50344848632812,73.29847717285156,84.05453491210938,23.674222946166992,60.3564453125,4,20,0.0
2022-06-10 20:20:00+00:00,66.7898117303848,58.0,False,71.50344848632812,73.29847717285156,84.05453491210938,23.20099449157715,60.18981170654297,4,20,0.0
2022-06-10 20:25:00+00:00,67.0792824104428,58.0,False,71.50344848632812,73.29847717285156,83.3655776977539,24.24671745300293,59.97928237915039,4,20,0.0
2022-06-10 20:30:00+00:00,68.1090980917215,58.0,False,71.50344848632812,73.29847717285156,83.3655776977539,25.224035263061523,60.50909805297852,4,20,0.0
2022-06-10 20:35:00+00:00,68.8825737461448,58.0,False,71.50344848632812,73.29847717285156,83.3655776977539,25.503448486328125,60.78257369995117,4,20,0.0
2022-06-10 20:40:00+00:00,69.580594688654,58.0,False,71.50344848632812,73.29847717285156,84.00215911865234,25.478046417236328,60.980594635009766,4,20,0.0
2022-06-10 20:45:00+00:00,70.2808014526963,58.0,False,71.50344848632812,73.29847717285156,84.326904296875,25.434314727783203,61.18080139160156,4,20,0.0
2022-06-10 20:50:00+00:00,70.8866326063871,58.0,False,71.81439208984375,73.29847717285156,84.326904296875,26.152284622192383,61.2866325378418,4,20,0.0
2022-06-10 20:55:00+00:00,71.2275368496776,58.0,False,71.81439208984375,73.29847717285156,83.6872329711914,26.32999420166016,61.12753677368164,4,20,0.0
2022-06-10 21:00:00+00:00,72.0896889567375,58.0,False,71.81439208984375,73.29847717285156,84.02129364013672,26.5157527923584,61.489688873291016,4,21,0.0
2022-06-10 21:05:00+00:00,72.9025742486119,58.0,False,71.50057983398438,73.29847717285156,84.35578155517578,26.554555892944336,61.80257415771485,4,21,0.0
2022-06-10 21:10:00+00:00,73.5962769538164,58.0,False,71.79997253417969,73.29847717285156,84.73895263671875,26.60165023803711,61.99627685546875,4,21,0.0
2022-06-10 21:15:00+00:00,74.1495148763061,58.0,False,71.47232055664062,73.29847717285156,85.0766372680664,25.897216796875,62.04951477050781,4,21,0.0
2022-06-10 21:20:00+00:00,74.6405083835125,58.0,False,71.47232055664062,73.29847717285156,84.97245025634766,26.926427841186523,62.04050827026367,4,21,0.0
2022-06-10 21:25:00+00:00,75.151723600924,58.0,False,71.47232055664062,73.29847717285156,84.99063110351562,26.2513484954834,62.05172348022461,4,21,0.0
2022-06-10 21:30:00+00:00,75.313436254859,58.0,False,71.47232055664062,73.29847717285156,84.64070892333984,26.51631164550781,61.71343612670898,4,21,0.0
2022-06-10 21:35:00+00:00,76.6189896985889,58.0,False,71.47232055664062,73.29847717285156,85.08173370361328,27.62224769592285,62.51898956298828,4,21,0.0
2022-06-10 21:40:00+00:00,76.9389359951019,58.0,False,71.76973724365234,73.29847717285156,85.08173370361328,27.40955924987793,62.33893585205078,4,21,0.0
2022-06-10 21:45:00+00:00,77.5864579752088,58.0,False,71.76973724365234,73.29847717285156,85.38365173339844,26.706567764282227,62.48645782470703,4,21,0.0
2022-06-10 21:50:00+00:00,77.8729074150324,58.0,False,71.46410369873047,73.29847717285156,85.68584442138672,25.930469512939453,62.27290725708008,4,21,0.0
2022-06-10 21:55:00+00:00,78.4723832830787,58.0,False,71.46410369873047,73.29847717285156,85.38812255859375,26.71999740600586,62.37238311767578,4,21,0.0
2022-06-10 22:00:00+00:00,79.344880849123,58.0,False,71.76588439941406,73.29847717285156,85.73744201660156,26.75665855407715,62.74488067626953,4,22,0.0
2022-06-10 22:05:00+00:00,80.0,58.0,False,71.76588439941406,73.29847717285156,86.05030059814453,27.14713859558105,63.21154022216797,4,22,0.0
2022-06-10 22:10:00+00:00,80.0,58.0,False,71.76588439941406,73.29847717285156,86.05030059814453,27.71271514892578,63.2885856628418,4,22,0.0
2022-06-10 22:15:00+00:00,80.0,58.0,False,71.46100616455078,73.29847717285156,85.72108459472656,27.27046203613281,62.74313354492188,4,22,0.0
2022-06-10 22:20:00+00:00,80.0,58.0,False,71.46100616455078,73.29847717285156,86.04743194580078,27.958179473876957,63.38071060180664,4,22,0.0
2022-06-10 22:25:00+00:00,80.0,58.0,False,71.77574920654297,73.29847717285156,86.04743194580078,26.55147171020508,62.89512634277344,4,22,0.0
2022-06-10 22:30:00+00:00,80.0,58.0,False,71.45558166503906,73.29847717285156,86.35124206542969,26.21654891967773,63.06322479248047,4,22,0.0
2022-06-10 22:35:00+00:00,80.0,58.0,False,71.45558166503906,73.29847717285156,86.35124206542969,26.277925491333008,62.95311737060547,4,22,0.0
2022-06-10 22:40:00+00:00,80.0,58.0,False,71.7571029663086,73.29847717285156,86.35124206542969,26.14170265197754,63.16631317138672,4,22,0.0
2022-06-10 22:45:00+00:00,80.0,58.0,False,71.7571029663086,73.29847717285156,86.65592193603516,25.153491973876957,62.684417724609375,4,22,0.0
2022-06-10 22:50:00+00:00,80.0,58.0,False,71.7571029663086,73.29847717285156,86.65592193603516,24.970233917236328,62.73357009887695,4,22,0.0
2022-06-10 22:55:00+00:00,80.0,58.0,False,71.7571029663086,73.29847717285156,86.65625,25.379329681396484,62.75823974609375,4,22,0.0
2022-06-10 23:00:00+00:00,80.0,58.0,False,71.7571029663086,73.29847717285156,86.65625,27.40800666809082,63.39418411254883,4,23,0.0
2022-06-10 23:05:00+00:00,80.0,58.0,False,71.7571029663086,73.29847717285156,86.32453155517578,31.68323516845703,65.28650665283203,4,23,0.0
2022-06-10 23:10:00+00:00,80.0,58.0,False,71.7571029663086,73.29847717285156,86.61302947998047,28.30135154724121,63.82617950439453,4,23,0.0
2022-06-10 23:15:00+00:00,80.0,58.0,False,71.7571029663086,73.29847717285156,86.61302947998047,27.23598289489746,63.52925109863281,4,23,0.0
2022-06-10 23:20:00+00:00,80.0,58.0,False,71.7571029663086,73.29847717285156,86.61302947998047,26.301183700561523,63.01952362060547,4,23,0.0
2022-06-10 23:25:00+00:00,68.4644981399179,58.0,False,71.7571029663086,73.29847717285156,86.31015014648438,27.481088638305664,63.36449813842773,4,23,0.0
2022-06-10 23:30:00+00:00,70.170129403472,58.0,False,71.7571029663086,73.29847717285156,85.89443969726562,31.913299560546875,64.57012939453125,4,23,0.0
2022-06-10 23:35:00+00:00,70.704431168735,58.0,False,71.7571029663086,73.29847717285156,85.5743408203125,31.743432998657227,64.60443115234375,4,23,0.0
2022-06-10 23:40:00+00:00,71.8094421625137,58.0,False,71.7571029663086,73.29847717285156,85.5743408203125,33.499874114990234,65.20944213867188,4,23,0.0
2022-06-10 23:45:00+00:00,72.1003433540463,58.0,False,71.45613098144531,73.29847717285156,85.25135803222656,34.056129455566406,65.0003433227539,4,23,0.0
2022-06-10 23:50:00+00:00,72.6205231100321,58.0,False,71.45613098144531,73.29847717285156,85.25135803222656,33.62282943725586,65.02052307128906,4,23,0.0
2022-06-10 23:55:00+00:00,72.6450058445334,58.0,False,71.45613098144531,73.29847717285156,84.4503402709961,34.04804229736328,64.54500579833984,4,23,0.0
2022-06-11 00:00:00+00:00,73.1828400194645,58.0,False,71.75440216064453,73.29847717285156,83.74398803710938,35.312278747558594,64.58283996582031,5,0,0.0
2022-06-11 00:05:00+00:00,73.2511002197862,58.0,False,71.45344543457031,73.29847717285156,83.38080596923828,35.01302719116211,64.1511001586914,5,0,0.0
2022-06-11 00:10:00+00:00,73.166803047061,58.0,False,71.7582778930664,73.29847717285156,83.01249694824219,34.68506622314453,63.566802978515625,5,0,0.0
2022-06-11 00:15:00+00:00,73.2927109524608,58.0,False,71.7582778930664,73.29847717285156,82.26866912841797,34.89670181274414,63.19271087646485,5,0,0.0
2022-06-11 00:20:00+00:00,73.7267472147942,58.0,False,71.7582778930664,73.29847717285156,81.60994720458984,35.80167770385742,63.126747131347656,5,0,0.0
2022-06-11 00:25:00+00:00,74.2772767022252,58.0,False,71.7582778930664,73.29847717285156,81.2991714477539,36.91930770874024,63.177276611328125,5,0,0.0
2022-06-11 00:30:00+00:00,75.0010659247637,58.0,False,71.7582778930664,73.29847717285156,81.2991714477539,37.79227066040039,63.401065826416016,5,0,0.0
2022-06-11 00:35:00+00:00,75.6503998860717,58.0,False,71.7582778930664,73.29847717285156,80.32334899902344,39.85728073120117,63.55039978027344,5,0,0.0
2022-06-11 00:40:00+00:00,76.2288567721844,58.0,False,71.7582778930664,73.29847717285156,79.97285461425781,41.36394882202149,63.62885665893555,5,0,0.0
2022-06-11 00:45:00+00:00,76.568471647799,58.0,False,71.7582778930664,73.29847717285156,79.30964660644531,41.95968246459961,63.46847152709961,5,0,0.0
2022-06-11 00:50:00+00:00,77.2448861449957,58.0,False,71.7582778930664,73.29847717285156,79.30964660644531,42.14733505249024,63.6448860168457,5,0,0.0
2022-06-11 00:55:00+00:00,77.5599191114306,58.0,False,71.7582778930664,73.29847717285156,79.30964660644531,42.14733505249024,63.45991897583008,5,0,0.0
2022-06-11 01:00:00+00:00,78.0218827724457,58.0,False,71.7582778930664,73.29847717285156,79.01117706298828,42.54708862304688,63.42188262939453,5,1,0.0
2022-06-11 01:05:00+00:00,78.1031739786267,58.0,False,71.7582778930664,73.29847717285156,79.01117706298828,41.64210510253906,63.003173828125,5,1,0.0
2022-06-11 01:10:00+00:00,78.4709909111261,58.0,False,71.7582778930664,73.29847717285156,78.69342803955078,41.692501068115234,62.87099075317383,5,1,0.0
2022-06-11 01:15:00+00:00,78.614663861692,58.0,False,71.7582778930664,73.29847717285156,78.69342803955078,41.10862350463867,62.51466369628906,5,1,0.0
2022-06-11 01:20:00+00:00,78.8567521870136,58.0,False,71.7582778930664,73.29847717285156,78.36294555664062,40.89623641967773,62.25675201416016,5,1,0.0
2022-06-11 01:25:00+00:00,79.2781007662416,58.0,False,71.7582778930664,73.29847717285156,78.36294555664062,40.89623641967773,62.1781005859375,5,1,0.0
2022-06-11 01:30:00+00:00,79.8134019821882,58.0,False,71.7582778930664,73.29847717285156,77.7445297241211,41.885520935058594,62.2134017944336,5,1,0.0
2022-06-11 01:35:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,77.7445297241211,42.1013298034668,62.15877151489258,5,1,0.0
2022-06-11 01:40:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,77.42926025390625,43.27814483642578,62.2591438293457,5,1,0.0
2022-06-11 01:45:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,77.12887573242188,43.27814483642578,62.08564376831055,5,1,0.0
2022-06-11 01:50:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,76.8221664428711,43.81939697265625,62.08102035522461,5,1,0.0
2022-06-11 01:55:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,76.8221664428711,44.322540283203125,62.105125427246094,5,1,0.0
2022-06-11 02:00:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,76.51138305664062,45.023582458496094,62.17989730834961,5,2,0.0
2022-06-11 02:05:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,76.17798614501953,47.27499771118164,62.62395095825195,5,2,0.0
2022-06-11 02:10:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,76.17798614501953,48.90354537963867,62.90864562988281,5,2,0.0
2022-06-11 02:15:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,75.54421997070312,52.91672897338867,63.6716194152832,5,2,0.0
2022-06-11 02:20:00+00:00,80.0,58.0,False,71.7582778930664,73.29847717285156,75.54421997070312,53.08724594116211,63.75263214111328,5,2,0.0
2022-06-11 02:25:00+00:00,80.0,58.0,False,72.06781768798828,73.29847717285156,75.54421997070312,54.31037521362305,63.95487594604492,5,2,0.0
2022-06-11 02:30:00+00:00,80.0,58.0,False,72.06781768798828,73.29847717285156,75.54421997070312,55.01742172241211,64.11375427246094,5,2,0.0
2022-06-11 02:35:00+00:00,80.0,58.0,False,72.06781768798828,73.29847717285156,75.23684692382812,58.58850860595703,64.831787109375,5,2,0.0
2022-06-11 02:40:00+00:00,80.0,58.0,False,72.06781768798828,73.29847717285156,74.93974304199219,58.58850860595703,64.78024291992188,5,2,0.0
2022-06-11 02:45:00+00:00,69.9109893813729,58.0,False,72.06781768798828,73.29847717285156,74.63282775878906,59.70621490478516,64.81098937988281,5,2,0.0
2022-06-11 02:50:00+00:00,70.8802505582571,58.0,False,72.06781768798828,73.29847717285156,74.63282775878906,61.96260833740234,65.2802505493164,5,2,0.0
2022-06-11 02:55:00+00:00,71.3874908611178,58.0,False,72.06781768798828,73.29847717285156,74.31082153320312,62.419734954833984,65.28749084472656,5,2,0.0
2022-06-11 03:00:00+00:00,71.9433838129044,58.0,False,72.06781768798828,73.29847717285156,73.99742889404297,63.72866439819336,65.3433837890625,5,3,0.0
2022-06-11 03:05:00+00:00,72.216966278851,58.0,False,72.0549545288086,73.29847717285156,73.67364501953125,64.39236450195312,65.1169662475586,5,3,0.0
2022-06-11 03:10:00+00:00,72.8054520040751,58.0,False,72.0549545288086,73.29847717285156,73.67364501953125,65.09426879882812,65.20545196533203,5,3,0.0
2022-06-11 03:15:00+00:00,73.2079636082053,58.0,False,72.35506439208984,73.29847717285156,73.37226104736328,65.55608367919922,65.10796356201172,5,3,0.0
2022-06-11 03:20:00+00:00,73.4740311205387,58.0,False,72.35506439208984,73.59673309326172,73.05085754394531,65.38626861572266,64.87403106689453,5,3,0.0
2022-06-11 03:25:00+00:00,74.0463272705674,58.0,False,72.35506439208984,73.59673309326172,73.05085754394531,65.86552429199219,64.94632720947266,5,3,0.0
2022-06-11 03:30:00+00:00,74.4211899489164,58.0,False,72.35506439208984,73.59673309326172,72.71912384033203,66.6352310180664,64.8211898803711,5,3,0.0
2022-06-11 03:35:00+00:00,74.9425904080272,58.0,False,72.35506439208984,73.59673309326172,72.71912384033203,66.80777740478516,64.84259033203125,5,3,0.0
2022-06-11 03:40:00+00:00,75.6039597392082,58.0,False,72.35506439208984,73.59673309326172,72.71912384033203,67.76193237304688,65.00395965576172,5,3,0.0
2022-06-11 03:45:00+00:00,75.8306137993932,58.0,False,72.35506439208984,73.59673309326172,72.42069244384766,67.59126281738281,64.7306137084961,5,3,0.0
2022-06-11 03:50:00+00:00,76.3416687995195,58.0,False,72.35506439208984,73.59673309326172,72.10611724853516,68.06311798095703,64.74166870117188,5,3,0.0
2022-06-11 03:55:00+00:00,76.8463532552123,58.0,False,72.35506439208984,73.59673309326172,72.10611724853516,68.26058197021484,64.74635314941406,5,3,0.0
2022-06-11 04:00:00+00:00,77.2532899081707,58.0,False,72.35506439208984,73.59673309326172,71.79605102539062,68.98855590820312,64.65328979492188,5,4,0.0
2022-06-11 04:05:00+00:00,77.5752198472619,58.0,False,72.35506439208984,73.59673309326172,71.79605102539062,68.79202270507812,64.4752197265625,5,4,0.0
2022-06-11 04:10:00+00:00,78.0934007018805,58.0,False,72.35506439208984,73.59673309326172,71.49275970458984,69.4030532836914,64.49340057373047,5,4,0.0
2022-06-11 04:15:00+00:00,78.6752870008349,58.0,False,72.65772247314453,73.59673309326172,71.49275970458984,70.05857849121094,64.57528686523438,5,4,0.0
2022-06-11 04:20:00+00:00,78.9819657802582,58.0,False,72.65772247314453,73.59673309326172,71.1802749633789,70.39299774169922,64.38196563720703,5,4,0.0
2022-06-11 04:25:00+00:00,79.4265229776502,58.0,False,72.65772247314453,73.59673309326172,71.1802749633789,70.51853942871094,64.32652282714844,5,4,0.0
2022-06-11 04:30:00+00:00,79.9619233757258,58.0,False,72.65772247314453,73.8939437866211,70.8772964477539,70.93517303466797,64.36192321777344,5,4,0.0
2022-06-11 04:35:00+00:00,80.0,58.0,False,72.65772247314453,73.8939437866211,70.8772964477539,71.78101348876953,64.47832489013672,5,4,0.0
2022-06-11 04:40:00+00:00,80.0,58.0,False,72.65772247314453,73.8939437866211,70.8772964477539,71.59278869628906,64.45768737792969,5,4,0.0
2022-06-11 04:45:00+00:00,80.0,58.0,False,72.65772247314453,73.8939437866211,70.8772964477539,71.39546966552734,64.31945037841797,5,4,0.0
2022-06-11 04:50:00+00:00,80.0,58.0,False,72.65772247314453,73.8939437866211,70.8772964477539,71.57316589355469,64.31339263916016,5,4,0.0
2022-06-11 04:55:00+00:00,80.0,58.0,False,72.65772247314453,73.8939437866211,70.569091796875,72.4344711303711,64.326416015625,5,4,0.0
2022-06-11 05:00:00+00:00,80.0,58.0,False,72.65772247314453,73.8939437866211,70.569091796875,72.602294921875,64.35942077636719,5,5,0.0
2022-06-11 05:05:00+00:00,80.0,58.0,False,72.65772247314453,73.8939437866211,70.569091796875,71.95222473144531,64.12126922607422,5,5,0.0
2022-06-11 05:10:00+00:00,80.0,58.0,False,72.65772247314453,73.8939437866211,70.25996398925781,71.95222473144531,64.08438873291016,5,5,0.0
2022-06-11 05:15:00+00:00,80.0,58.0,False,72.96029663085938,73.8939437866211,70.25996398925781,72.10523986816406,64.03050231933594,5,5,0.0
2022-06-11 05:20:00+00:00,80.0,58.0,False,72.65509033203125,73.8939437866211,70.25996398925781,72.10523986816406,64.0247573852539,5,5,0.0
2022-06-11 05:25:00+00:00,80.0,58.0,False,72.65509033203125,73.8939437866211,70.25996398925781,72.58267211914062,64.07947540283203,5,5,0.0
2022-06-11 05:30:00+00:00,80.0,58.0,False,72.65509033203125,73.8939437866211,70.25996398925781,72.97138214111328,64.12942504882812,5,5,0.0
2022-06-11 05:35:00+00:00,80.0,58.0,False,72.65509033203125,74.19176483154297,70.25996398925781,72.66859436035156,63.98765182495117,5,5,0.0
2022-06-11 05:40:00+00:00,80.0,58.0,False,72.65509033203125,74.19176483154297,70.25996398925781,72.83006286621094,64.02066040039062,5,5,0.0
2022-06-11 05:45:00+00:00,80.0,58.0,False,72.953857421875,74.19176483154297,69.9591064453125,73.30367279052734,64.07836151123047,5,5,0.0
2022-06-11 05:50:00+00:00,80.0,58.0,False,72.953857421875,74.19176483154297,69.9591064453125,74.3811264038086,64.17579650878906,5,5,0.0
2022-06-11 05:55:00+00:00,80.0,58.0,False,72.953857421875,74.19176483154297,69.66121673583984,73.99933624267578,63.9236946105957,5,5,0.0
2022-06-11 06:00:00+00:00,80.0,58.0,False,72.953857421875,74.19176483154297,69.66121673583984,74.01642608642578,63.88971710205078,5,6,0.0
2022-06-11 06:05:00+00:00,68.9252906814218,58.0,False,72.953857421875,74.19176483154297,69.66121673583984,74.17303466796875,63.82529067993164,5,6,0.0
2022-06-11 06:10:00+00:00,69.3833900541067,58.0,False,72.953857421875,74.19176483154297,69.35189819335938,74.47394561767578,63.783390045166016,5,6,0.0
2022-06-11 06:15:00+00:00,69.9440399333835,58.0,False,72.953857421875,74.19176483154297,69.35189819335938,75.05011749267578,63.84403991699219,5,6,0.0
2022-06-11 06:20:00+00:00,70.3255974054337,58.0,False,72.953857421875,74.19176483154297,69.05117797851562,75.75309753417969,63.7255973815918,5,6,0.0
2022-06-11 06:25:00+00:00,70.8512207344174,58.0,False,72.953857421875,74.19176483154297,69.05117797851562,76.20050048828125,63.751220703125,5,6,0.0
2022-06-11 06:30:00+00:00,71.2222458273172,58.0,False,72.953857421875,74.19176483154297,68.74988555908203,76.54364776611328,63.62224578857422,5,6,0.0
2022-06-11 06:35:00+00:00,71.6229034885764,58.0,False,72.953857421875,74.19176483154297,68.74988555908203,76.72659301757812,63.52290344238281,5,6,0.0
2022-06-11 06:40:00+00:00,72.0463234484196,58.0,False,72.953857421875,74.19176483154297,68.43803405761719,76.57779693603516,63.44632339477539,5,6,0.0
2022-06-11 06:45:00+00:00,72.4313904419541,58.0,False,72.953857421875,74.19176483154297,68.43803405761719,76.78458404541016,63.331390380859375,5,6,0.0
2022-06-11 06:50:00+00:00,73.0177323073149,58.0,False,72.953857421875,74.19176483154297,68.43803405761719,76.9360580444336,63.41773223876953,5,6,0.0
2022-06-11 06:55:00+00:00,73.3920838162303,58.0,False,72.953857421875,74.48939514160156,68.43803405761719,76.74102783203125,63.292083740234375,5,6,0.0
2022-06-11 07:00:00+00:00,73.8822533488274,58.0,False,72.953857421875,74.48939514160156,68.43803405761719,76.74102783203125,63.28225326538086,5,7,0.0
2022-06-11 07:05:00+00:00,74.5113198235631,58.0,False,72.953857421875,74.48939514160156,68.43803405761719,77.3442611694336,63.411319732666016,5,7,0.0
2022-06-11 07:10:00+00:00,75.1128403693438,58.0,False,72.953857421875,74.48939514160156,68.43803405761719,78.06747436523438,63.512840270996094,5,7,0.0
2022-06-11 07:15:00+00:00,75.4090554341674,58.0,False,73.25645446777344,74.48939514160156,68.13799285888672,77.43740844726562,63.30905532836914,5,7,0.0
2022-06-11 07:20:00+00:00,75.8366448581219,58.0,False,73.25645446777344,74.48939514160156,68.13799285888672,77.24359130859375,63.23664474487305,5,7,0.0
2022-06-11 07:25:00+00:00,76.4512994065881,58.0,False,73.25645446777344,74.48939514160156,68.13799285888672,77.85140991210938,63.35129928588867,5,7,0.0
2022-06-11 07:30:00+00:00,76.9490754455328,58.0,False,73.25645446777344,74.48939514160156,68.13799285888672,78.2074966430664,63.34907531738281,5,7,0.0
2022-06-11 07:35:00+00:00,77.4167687818408,58.0,False,73.25645446777344,74.48939514160156,68.13799285888672,78.2074966430664,63.31676864624024,5,7,0.0
2022-06-11 07:40:00+00:00,78.1060197353363,58.0,False,73.25645446777344,74.48939514160156,67.832275390625,79.67786407470703,63.50601959228516,5,7,0.0
2022-06-11 07:45:00+00:00,78.3513352945447,58.0,False,73.25645446777344,74.48939514160156,67.832275390625,78.92236328125,63.25133514404297,5,7,0.0
2022-06-11 07:50:00+00:00,78.8756387382746,58.0,False,73.25645446777344,74.48939514160156,67.832275390625,79.26669311523438,63.275638580322266,5,7,0.0
2022-06-11 07:55:00+00:00,79.335138104856,58.0,False,73.25645446777344,74.48939514160156,67.53020477294922,80.1452865600586,63.235137939453125,5,7,0.0
2022-06-11 08:00:00+00:00,79.6582086384296,58.0,False,73.25645446777344,74.48939514160156,67.53020477294922,79.9871597290039,63.05820846557617,5,8,0.0
2022-06-11 08:05:00+00:00,80.0,58.0,False,73.25645446777344,74.48939514160156,67.2224349975586,80.63799285888672,63.11354446411133,5,8,0.0
2022-06-11 08:10:00+00:00,80.0,58.0,False,73.25645446777344,74.48939514160156,67.2224349975586,80.80638885498047,63.07141876220703,5,8,0.0
2022-06-11 08:15:00+00:00,80.0,58.0,False,73.25645446777344,74.48939514160156,66.92081451416016,81.19194030761719,62.99870681762695,5,8,0.0
2022-06-11 08:20:00+00:00,80.0,58.0,False,73.25645446777344,74.48939514160156,66.92081451416016,81.03070068359375,62.93824005126953,5,8,0.0
2022-06-11 08:25:00+00:00,80.0,58.0,False,73.25645446777344,74.48939514160156,66.92081451416016,81.05479431152344,62.96705627441406,5,8,0.0
2022-06-11 08:30:00+00:00,80.0,58.0,False,73.25645446777344,74.48939514160156,66.92081451416016,81.25833892822266,62.92084503173828,5,8,0.0
2022-06-11 08:35:00+00:00,80.0,58.0,False,73.25645446777344,74.48939514160156,66.92081451416016,81.25833892822266,62.80587387084961,5,8,0.0
2022-06-11 08:40:00+00:00,80.0,58.0,False,73.25645446777344,74.78675842285156,66.92081451416016,81.42638397216797,62.8256950378418,5,8,0.0
2022-06-11 08:45:00+00:00,80.0,58.0,False,73.25645446777344,74.78675842285156,66.61978149414062,81.59750366210938,62.76072692871094,5,8,0.0
2022-06-11 08:50:00+00:00,80.0,58.0,False,73.25645446777344,74.78675842285156,66.61978149414062,81.9519271850586,62.84267807006836,5,8,0.0
2022-06-11 08:55:00+00:00,80.0,58.0,False,73.25645446777344,74.78675842285156,66.61978149414062,81.78756713867188,62.70671463012695,5,8,0.0
2022-06-11 09:00:00+00:00,80.0,58.0,False,73.25645446777344,74.78675842285156,66.61978149414062,82.43473815917969,62.78854751586914,5,9,0.0
2022-06-11 09:05:00+00:00,80.0,58.0,False,73.25645446777344,74.78675842285156,66.61978149414062,81.89668273925781,62.6732177734375,5,9,0.0
2022-06-11 09:10:00+00:00,80.0,58.0,False,73.25645446777344,74.78675842285156,66.61978149414062,81.29856872558594,62.58284759521485,5,9,0.0
2022-06-11 09:15:00+00:00,80.0,58.0,False,73.25645446777344,74.78675842285156,66.31771087646484,81.47457885742188,62.44550323486328,5,9,0.0
2022-06-11 09:20:00+00:00,80.0,58.0,False,73.25645446777344,74.78675842285156,66.31771087646484,81.82655334472656,62.43283462524414,5,9,0.0
2022-06-11 09:25:00+00:00,67.5437179580331,58.0,False,73.25645446777344,74.78675842285156,66.31771087646484,82.23197937011719,62.44371795654297,5,9,0.0
2022-06-11 09:30:00+00:00,68.0919090360403,58.0,False,73.25645446777344,74.78675842285156,66.31771087646484,82.41626739501953,62.49190902709961,5,9,0.0
2022-06-11 09:35:00+00:00,68.5826278850436,58.0,False,73.25645446777344,74.78675842285156,66.00559997558594,82.72850799560547,62.48262786865234,5,9,0.0
2022-06-11 09:40:00+00:00,68.9974228143692,58.0,False,73.25645446777344,74.78675842285156,66.00559997558594,83.1034164428711,62.397422790527344,5,9,0.0
2022-06-11 09:45:00+00:00,69.3660904243588,58.0,False,73.55715942382812,74.78675842285156,65.70262908935547,83.99394989013672,62.266090393066406,5,9,0.0
2022-06-11 09:50:00+00:00,69.7779861837626,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.33094787597656,62.17798614501953,5,9,0.0
2022-06-11 09:55:00+00:00,70.268376968801,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.83531188964844,62.16837692260742,5,9,0.0
2022-06-11 10:00:00+00:00,70.7644821703434,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.83531188964844,62.16448211669922,5,10,0.0
2022-06-11 10:05:00+00:00,71.2905022278428,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.83531188964844,62.19050216674805,5,10,0.0
2022-06-11 10:10:00+00:00,71.8064820021391,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.83531188964844,62.20648193359375,5,10,0.0
2022-06-11 10:15:00+00:00,72.2713639065623,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.49966430664062,62.171363830566406,5,10,0.0
2022-06-11 10:20:00+00:00,72.8205201029778,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.67642974853516,62.22052001953125,5,10,0.0
2022-06-11 10:25:00+00:00,73.3290612176061,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.51779174804688,62.22906112670898,5,10,0.0
2022-06-11 10:30:00+00:00,73.87217874825,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.51779174804688,62.27217864990234,5,10,0.0
2022-06-11 10:35:00+00:00,74.4035584554076,58.0,False,73.24983215332031,74.78675842285156,65.40541076660156,84.16356658935547,62.303558349609375,5,10,0.0
2022-06-11 10:40:00+00:00,75.0013329684734,58.0,False,73.55933380126953,74.78675842285156,65.40541076660156,83.82618713378906,62.40133285522461,5,10,0.0
2022-06-11 10:45:00+00:00,75.3154809251428,58.0,False,73.55933380126953,74.78675842285156,65.70751190185547,82.8840103149414,62.21548080444336,5,10,0.0
2022-06-11 10:50:00+00:00,75.8881928771734,58.0,False,73.2442855834961,74.78675842285156,65.70751190185547,82.8840103149414,62.28819274902344,5,10,0.0
2022-06-11 10:55:00+00:00,76.3965051099658,58.0,False,73.2442855834961,74.78675842285156,65.70751190185547,82.8840103149414,62.296504974365234,5,10,0.0
2022-06-11 11:00:00+00:00,76.9980180263519,58.0,False,73.2442855834961,74.78675842285156,65.70751190185547,83.04759979248047,62.39801788330078,5,11,0.0
2022-06-11 11:05:00+00:00,77.4009416177869,58.0,False,73.2442855834961,74.78675842285156,65.70751190185547,82.05073547363281,62.30094146728516,5,11,0.0
2022-06-11 11:10:00+00:00,77.9350373893976,58.0,False,73.2442855834961,74.78675842285156,65.70751190185547,82.66175842285156,62.33503723144531,5,11,0.0
2022-06-11 11:15:00+00:00,78.426072858274,58.0,False,73.2442855834961,74.78675842285156,65.70751190185547,83.01714324951172,62.32607269287109,5,11,0.0
2022-06-11 11:20:00+00:00,78.9230096638203,58.0,False,73.2442855834961,74.78675842285156,65.70751190185547,82.74835968017578,62.3230094909668,5,11,0.0
2022-06-11 11:25:00+00:00,79.3371560946107,58.0,False,73.2442855834961,74.78675842285156,65.70751190185547,81.82962036132812,62.23715591430664,5,11,0.0
2022-06-11 11:30:00+00:00,79.9553659409285,58.0,False,73.2442855834961,74.78675842285156,66.0078353881836,81.86629486083984,62.35536575317383,5,11,0.0
2022-06-11 11:35:00+00:00,80.0,58.0,False,73.2442855834961,74.78675842285156,66.0078353881836,82.20960998535156,62.31420135498047,5,11,0.0
2022-06-11 11:40:00+00:00,80.0,58.0,False,73.2442855834961,74.78675842285156,66.0078353881836,81.63245391845703,62.31661605834961,5,11,0.0
2022-06-11 11:45:00+00:00,80.0,58.0,False,73.2442855834961,74.78675842285156,66.0078353881836,81.40742492675781,62.163368225097656,5,11,0.0
2022-06-11 11:50:00+00:00,80.0,58.0,False,73.23107147216797,74.78675842285156,66.0078353881836,82.29376983642578,62.355255126953125,5,11,0.0
2022-06-11 11:55:00+00:00,80.0,58.0,False,73.23107147216797,74.78675842285156,66.0078353881836,82.44378662109375,62.41033172607422,5,11,0.0
2022-06-11 12:00:00+00:00,80.0,58.0,False,72.92462158203125,74.78675842285156,66.0078353881836,82.25323486328125,62.5626106262207,5,12,0.0
2022-06-11 12:05:00+00:00,80.0,58.0,False,72.92462158203125,74.78675842285156,66.32219696044922,82.10358428955078,62.85636520385742,5,12,0.0
2022-06-11 12:10:00+00:00,80.0,58.0,False,72.92462158203125,74.78675842285156,66.63932800292969,81.48355102539062,63.02383041381836,5,12,0.0
2022-06-11 12:15:00+00:00,80.0,58.0,False,72.92462158203125,74.78675842285156,66.95225524902344,81.12841033935547,63.14359664916992,5,12,0.0
2022-06-11 12:20:00+00:00,80.0,58.0,False,72.92462158203125,74.78675842285156,67.27373504638672,79.56678771972656,63.22200393676758,5,12,0.0
2022-06-11 12:25:00+00:00,80.0,58.0,False,72.92462158203125,74.78675842285156,67.58101654052734,78.7791976928711,63.18984222412109,5,12,0.0
2022-06-11 12:30:00+00:00,80.0,58.0,False,72.92462158203125,74.78675842285156,67.88256072998047,78.4312973022461,63.37187194824219,5,12,0.0
2022-06-11 12:35:00+00:00,80.0,58.0,False,72.92462158203125,74.78675842285156,68.1884536743164,77.70075988769531,63.47852325439453,5,12,0.0
2022-06-11 12:40:00+00:00,80.0,58.0,False,72.92462158203125,74.78675842285156,68.1884536743164,76.84064483642578,63.37249755859375,5,12,0.0
2022-06-11 12:45:00+00:00,68.5575653091073,58.0,False,72.92462158203125,74.78675842285156,68.49327850341797,76.24327087402344,63.45756530761719,5,12,0.0
2022-06-11 12:50:00+00:00,69.1338592618704,58.0,False,72.92462158203125,74.78675842285156,68.82088470458984,75.23139190673828,63.53385925292969,5,12,0.0
2022-06-11 12:55:00+00:00,69.7728134319186,58.0,False,72.92462158203125,74.78675842285156,69.12206268310547,74.1667251586914,63.672813415527344,5,12,0.0
2022-06-11 13:00:00+00:00,70.1518875360489,58.0,False,72.60807800292969,74.78675842285156,69.42420959472656,72.42350769042969,63.55188751220703,5,13,0.0
2022-06-11 13:05:00+00:00,70.6211258247495,58.0,False,72.91409301757812,74.78675842285156,69.73571014404297,71.77677154541016,63.52112579345703,5,13,0.0
2022-06-11 13:10:00+00:00,71.1059128195047,58.0,False,72.91409301757812,74.78675842285156,69.73571014404297,71.28563690185547,63.50591278076172,5,13,0.0
2022-06-11 13:15:00+00:00,71.4369789585471,58.0,False,72.91409301757812,74.78675842285156,70.04219818115234,69.60706329345703,63.33697891235352,5,13,0.0
2022-06-11 13:20:00+00:00,71.5582291185856,58.0,False,72.91409301757812,74.78675842285156,70.67194366455078,65.34638977050781,62.958229064941406,5,13,0.0
2022-06-11 13:25:00+00:00,71.9401070252061,58.0,False,72.91409301757812,74.78675842285156,71.29710388183594,63.0440559387207,62.84010696411133,5,13,0.0
2022-06-11 13:30:00+00:00,72.7122742384672,58.0,False,72.91409301757812,74.78675842285156,71.29710388183594,63.51308059692383,63.11227416992188,5,13,0.0
2022-06-11 13:35:00+00:00,73.9336907193065,58.0,False,72.91409301757812,74.78675842285156,71.60425567626953,65.23421478271484,63.83369064331055,5,13,0.0
2022-06-11 13:40:00+00:00,74.1104828715324,58.0,False,72.91409301757812,74.78675842285156,71.93803405761719,62.80598831176758,63.51048278808594,5,13,0.0
2022-06-11 13:45:00+00:00,74.5155007317662,58.0,False,72.60844421386719,74.78675842285156,72.26655578613281,61.7054328918457,63.41550064086914,5,13,0.0
2022-06-11 13:50:00+00:00,75.5065171271563,58.0,False,72.60844421386719,74.78675842285156,72.26655578613281,62.625431060791016,63.906517028808594,5,13,0.0
2022-06-11 13:55:00+00:00,75.9446885213256,58.0,False,72.60844421386719,74.78675842285156,72.58853912353516,61.971473693847656,63.844688415527344,5,13,0.0
2022-06-11 14:00:00+00:00,76.3910500705242,58.0,False,72.60844421386719,74.78675842285156,72.58853912353516,61.19304656982422,63.79104995727539,5,14,0.0
2022-06-11 14:05:00+00:00,76.8891274705529,58.0,False,72.60844421386719,74.78675842285156,73.26213836669922,59.34490966796875,63.78912734985352,5,14,0.0
2022-06-11 14:10:00+00:00,77.428239569068,58.0,False,72.60844421386719,74.78675842285156,73.59283447265625,58.47330093383789,63.82823944091797,5,14,0.0
2022-06-11 14:15:00+00:00,77.6020448133349,58.0,False,72.60844421386719,74.78675842285156,74.22640991210938,55.76908493041992,63.502044677734375,5,14,0.0
2022-06-11 14:20:00+00:00,78.181081533432,58.0,False,72.60844421386719,74.78675842285156,74.88822174072266,54.457427978515625,63.58108139038086,5,14,0.0
2022-06-11 14:25:00+00:00,78.652421720326,58.0,False,72.60844421386719,74.78675842285156,74.88822174072266,53.41886138916016,63.55242156982422,5,14,0.0
2022-06-11 14:30:00+00:00,78.998849645257,58.0,False,72.60844421386719,74.78675842285156,75.51873016357422,51.61295318603516,63.39884948730469,5,14,0.0
2022-06-11 14:35:00+00:00,79.1484468206763,58.0,False,72.60844421386719,74.78675842285156,75.51873016357422,50.3757209777832,63.04844665527344,5,14,0.0
2022-06-11 14:40:00+00:00,79.691488057375,58.0,False,72.60844421386719,74.78675842285156,75.51873016357422,49.95982360839844,63.09148788452149,5,14,0.0
2022-06-11 14:45:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,75.84291076660156,49.19293594360352,62.95416259765625,5,14,0.0
2022-06-11 14:50:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,76.16061401367188,49.64800643920898,63.48756408691406,5,14,0.0
2022-06-11 14:55:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,76.46095275878906,48.72180938720703,63.272254943847656,5,14,0.0
2022-06-11 15:00:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,76.81826782226562,48.47707748413086,63.56284713745117,5,15,0.0
2022-06-11 15:05:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,76.81826782226562,47.5648307800293,63.35930633544922,5,15,0.0
2022-06-11 15:10:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,77.8681869506836,46.6679801940918,63.73622512817383,5,15,0.0
2022-06-11 15:15:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,77.8681869506836,45.40730667114258,63.48616409301758,5,15,0.0
2022-06-11 15:20:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,77.8681869506836,44.290306091308594,63.16140365600586,5,15,0.0
2022-06-11 15:25:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,77.8681869506836,42.63970947265625,62.68644714355469,5,15,0.0
2022-06-11 15:30:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,78.1698989868164,41.20695495605469,62.57527923583984,5,15,0.0
2022-06-11 15:35:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,78.48192596435547,40.12745666503906,62.26142883300781,5,15,0.0
2022-06-11 15:40:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,78.48192596435547,39.49664306640625,62.07367706298828,5,15,0.0
2022-06-11 15:45:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,78.79414367675781,38.56434631347656,62.0532341003418,5,15,0.0
2022-06-11 15:50:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,80.51959991455078,37.88368225097656,63.03376007080078,5,15,0.0
2022-06-11 15:55:00+00:00,80.0,58.0,False,72.60844421386719,74.78675842285156,80.85718536376953,37.89587020874024,63.25492858886719,5,15,0.0
