time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-11 16:00:00+00:00,80.0,58.0,False,72.3101806640625,74.78675842285156,80.93913269042969,40.939720153808594,64.26060485839844,5,16,0.0
2022-06-11 16:05:00+00:00,69.3204895034432,58.0,False,72.3101806640625,74.78675842285156,80.59326171875,41.38808822631836,64.22048950195312,5,16,0.0
2022-06-11 16:10:00+00:00,68.8472686856985,58.0,False,72.6103286743164,74.78675842285156,80.22271728515625,39.68193054199219,63.24726867675781,5,16,0.0
2022-06-11 16:15:00+00:00,69.3347755596042,58.0,False,72.6103286743164,74.78675842285156,80.22271728515625,39.68193054199219,63.23477554321289,5,16,0.0
2022-06-11 16:20:00+00:00,70.0258880853653,58.0,False,72.6103286743164,74.78675842285156,80.53793334960938,38.52552032470703,63.42588806152344,5,16,0.0
2022-06-11 16:25:00+00:00,70.4525657966733,58.0,False,72.6103286743164,74.78675842285156,80.84986877441406,37.75648498535156,63.35256576538086,5,16,0.0
2022-06-11 16:30:00+00:00,70.9366585165262,58.0,False,72.6103286743164,74.78675842285156,81.60745239257812,35.85898971557617,63.3366584777832,5,16,0.0
2022-06-11 16:35:00+00:00,71.5495850071311,58.0,False,72.6103286743164,74.78675842285156,82.02754974365234,36.16593933105469,63.4495849609375,5,16,0.0
2022-06-11 16:40:00+00:00,71.7736374437809,58.0,False,72.6103286743164,74.78675842285156,81.68449401855469,36.16025924682617,63.17363739013672,5,16,0.0
2022-06-11 16:45:00+00:00,72.0417839661241,58.0,False,72.6103286743164,74.78675842285156,81.31041717529297,35.969181060791016,62.9417839050293,5,16,0.0
2022-06-11 16:50:00+00:00,72.7355553358793,58.0,False,72.6103286743164,74.78675842285156,81.31041717529297,35.99465560913086,63.135555267333984,5,16,0.0
2022-06-11 16:55:00+00:00,73.329881362617,58.0,False,72.6103286743164,74.78675842285156,81.31041717529297,36.40447998046875,63.22988128662109,5,16,0.0
2022-06-11 17:00:00+00:00,73.5785576701164,58.0,False,72.30339813232422,74.78675842285156,81.31041717529297,35.65962600708008,62.97855758666992,5,17,0.0
2022-06-11 17:05:00+00:00,74.1410271599889,58.0,False,72.60084533691406,74.78675842285156,81.66999816894531,34.899112701416016,63.0410270690918,5,17,0.0
2022-06-11 17:10:00+00:00,74.855073645711,58.0,False,72.60084533691406,74.78675842285156,82.32266998291016,34.81425476074219,63.25507354736328,5,17,0.0
2022-06-11 17:15:00+00:00,75.9582841023803,58.0,False,72.60084533691406,74.78675842285156,83.83381652832031,33.18046951293945,63.85828399658203,5,17,0.0
2022-06-11 17:20:00+00:00,77.5684830844402,58.0,False,72.60084533691406,74.78675842285156,85.38923645019531,32.822654724121094,64.9684829711914,5,17,0.0
2022-06-11 17:25:00+00:00,77.9377152696252,58.0,False,72.60084533691406,74.78675842285156,85.71166229248047,32.2061767578125,64.83771514892578,5,17,0.0
2022-06-11 17:30:00+00:00,77.6351334899664,58.0,False,72.28937530517578,74.78675842285156,84.50931549072266,32.66391372680664,64.0351333618164,5,17,0.0
2022-06-11 17:35:00+00:00,77.6390244886279,58.0,False,72.28937530517578,74.78675842285156,83.81317138671875,32.17373275756836,63.539024353027344,5,17,0.0
2022-06-11 17:40:00+00:00,77.630243062973,58.0,False,72.28937530517578,74.78675842285156,83.81317138671875,30.686016082763672,63.03024291992188,5,17,0.0
2022-06-11 17:45:00+00:00,78.960111387074,58.0,False,72.28937530517578,74.78675842285156,84.45721435546875,31.705795288085938,63.860111236572266,5,17,0.0
2022-06-11 17:50:00+00:00,79.9711625725031,58.0,False,72.28937530517578,74.78675842285156,85.64478302001953,31.02907371520996,64.37116241455078,5,17,0.0
2022-06-11 17:55:00+00:00,80.0,58.0,False,72.28937530517578,74.78675842285156,86.48006439208984,32.1883430480957,65.4005355834961,5,17,0.0
2022-06-11 18:00:00+00:00,80.0,58.0,False,72.58847045898438,74.78675842285156,85.77008056640625,33.641048431396484,65.42428588867188,5,18,0.0
2022-06-11 18:05:00+00:00,80.0,58.0,False,72.58847045898438,74.78675842285156,85.77008056640625,33.674110412597656,65.52462768554688,5,18,0.0
2022-06-11 18:10:00+00:00,80.0,58.0,False,72.58847045898438,74.78675842285156,86.76005554199219,31.44243049621582,65.29451751708984,5,18,0.0
2022-06-11 18:15:00+00:00,80.0,58.0,False,72.58847045898438,74.78675842285156,87.46656799316406,31.076040267944336,65.76679992675781,5,18,0.0
2022-06-11 18:20:00+00:00,80.0,58.0,False,72.28142547607422,74.78675842285156,89.05480194091797,30.397706985473636,66.46844482421875,5,18,0.0
2022-06-11 18:25:00+00:00,80.0,58.0,False,72.28142547607422,74.78675842285156,87.96369171142578,32.06346130371094,66.41146087646484,5,18,0.0
2022-06-11 18:30:00+00:00,80.0,58.0,False,72.28142547607422,74.78675842285156,88.3078384399414,30.693464279174805,66.01738739013672,5,18,0.0
2022-06-11 18:35:00+00:00,80.0,58.0,False,72.28142547607422,74.78675842285156,86.46502685546875,30.878129959106445,64.85868072509766,5,18,0.0
2022-06-11 18:40:00+00:00,80.0,58.0,False,72.28142547607422,74.78675842285156,86.04397583007812,30.878129959106445,64.41206359863281,5,18,0.0
2022-06-11 18:45:00+00:00,80.0,58.0,False,72.28142547607422,74.48787689208984,85.68789672851562,31.829179763793945,64.70445251464844,5,18,0.0
2022-06-11 18:50:00+00:00,80.0,58.0,False,72.57962799072266,74.48787689208984,86.45297241210938,31.876354217529297,65.2445297241211,5,18,0.0
2022-06-11 18:55:00+00:00,80.0,58.0,False,72.57962799072266,74.48787689208984,86.05325317382812,32.01590347290039,64.90351867675781,5,18,0.0
2022-06-11 19:00:00+00:00,80.0,58.0,False,72.57962799072266,74.48787689208984,85.70938110351562,34.0939826965332,65.61369323730469,5,19,0.0
2022-06-11 19:05:00+00:00,80.0,58.0,False,72.27692413330078,74.48787689208984,86.3935775756836,31.777597427368164,65.30339050292969,5,19,0.0
2022-06-11 19:10:00+00:00,80.0,58.0,False,72.27692413330078,74.48787689208984,87.07625579833984,30.969411849975582,65.42828369140625,5,19,0.0
2022-06-11 19:15:00+00:00,80.0,58.0,False,72.27692413330078,74.48787689208984,86.8233642578125,31.11354255676269,65.17564392089844,5,19,0.0
2022-06-11 19:20:00+00:00,80.0,58.0,False,72.27692413330078,74.48787689208984,86.8233642578125,32.38818359375,65.82589721679688,5,19,0.0
2022-06-11 19:25:00+00:00,70.21434173733,58.0,False,72.57872772216797,74.48787689208984,87.1390609741211,30.365556716918945,65.11434173583984,5,19,0.0
2022-06-11 19:30:00+00:00,71.0459076017141,58.0,False,72.57872772216797,74.48787689208984,87.84207916259766,29.85919189453125,65.44590759277344,5,19,0.0
2022-06-11 19:35:00+00:00,72.083207719028,58.0,False,72.57872772216797,74.48787689208984,87.84207916259766,31.291393280029297,65.98320770263672,5,19,0.0
2022-06-11 19:40:00+00:00,73.1290222406387,58.0,False,72.57872772216797,74.48787689208984,87.95126342773438,32.54259490966797,66.52902221679688,5,19,0.0
2022-06-11 19:45:00+00:00,74.2414490059018,58.0,False,72.2802963256836,74.48787689208984,87.95126342773438,33.594818115234375,67.14144897460938,5,19,0.0
2022-06-11 19:50:00+00:00,74.5729156881571,58.0,False,72.2802963256836,74.48787689208984,87.95126342773438,33.01243209838867,66.97291564941406,5,19,0.0
2022-06-11 19:55:00+00:00,75.1547256931663,58.0,False,72.58030700683594,74.48787689208984,87.95126342773438,33.262351989746094,67.05472564697266,5,19,0.0
2022-06-11 20:00:00+00:00,76.2104660570622,58.0,False,72.58030700683594,74.48787689208984,87.95126342773438,35.09260177612305,67.61046600341797,5,20,0.0
2022-06-11 20:05:00+00:00,76.2041260376573,58.0,False,72.58030700683594,74.48787689208984,87.95126342773438,33.369625091552734,67.1041259765625,5,20,0.0
2022-06-11 20:10:00+00:00,77.4427124708891,58.0,False,72.58030700683594,74.48787689208984,88.27027130126953,35.346954345703125,67.84271240234375,5,20,0.0
2022-06-11 20:15:00+00:00,77.6973740383983,58.0,False,72.58030700683594,74.48787689208984,88.27027130126953,34.894954681396484,67.59737396240234,5,20,0.0
2022-06-11 20:20:00+00:00,78.4079224467278,58.0,False,72.58030700683594,74.48787689208984,88.22463989257812,34.73910140991211,67.80792236328125,5,20,0.0
2022-06-11 20:25:00+00:00,78.9403626397252,58.0,False,72.58030700683594,74.48787689208984,88.93325805664062,33.905460357666016,67.84036254882812,5,20,0.0
2022-06-11 20:30:00+00:00,79.5341279059649,58.0,False,72.58030700683594,74.48787689208984,88.93325805664062,33.93156433105469,67.93412780761719,5,20,0.0
2022-06-11 20:35:00+00:00,79.3295762166381,58.0,False,72.58030700683594,74.48787689208984,88.93325805664062,32.50019073486328,67.22957611083984,5,20,0.0
2022-06-11 20:40:00+00:00,79.605790823698,58.0,False,72.58030700683594,74.48787689208984,88.93325805664062,32.126068115234375,67.00579071044922,5,20,0.0
2022-06-11 20:45:00+00:00,80.0,58.0,False,72.58030700683594,74.48787689208984,88.57591247558594,33.13864517211914,67.35905456542969,5,20,0.0
2022-06-11 20:50:00+00:00,80.0,58.0,False,72.28038787841797,74.48787689208984,88.276611328125,32.67120742797852,66.84967803955078,5,20,0.0
2022-06-11 20:55:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,88.99095153808594,31.46375846862793,66.99227142333984,5,20,0.0
2022-06-11 21:00:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,89.58988189697266,31.274145126342773,67.34264373779297,5,21,0.0
2022-06-11 21:05:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,89.58988189697266,31.872560501098636,67.75939178466797,5,21,0.0
2022-06-11 21:10:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,89.90335083007812,33.15872573852539,68.39049530029297,5,21,0.0
2022-06-11 21:15:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,89.48886108398438,34.43328857421875,68.41983032226562,5,21,0.0
2022-06-11 21:20:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,89.48886108398438,35.03974151611328,68.54638671875,5,21,0.0
2022-06-11 21:25:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,88.76966857910156,35.20602035522461,68.1954345703125,5,21,0.0
2022-06-11 21:30:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,88.43293762207031,35.838497161865234,68.17534637451172,5,21,0.0
2022-06-11 21:35:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,88.73411560058594,35.61943817138672,68.39745330810547,5,21,0.0
2022-06-11 21:40:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,89.03840637207031,35.26286315917969,68.4862289428711,5,21,0.0
2022-06-11 21:45:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,89.71047973632812,34.32877349853516,68.60363006591797,5,21,0.0
2022-06-11 21:50:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,89.3316421508789,35.427852630615234,68.62789154052734,5,21,0.0
2022-06-11 21:55:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,88.54227447509766,36.31778335571289,68.4089584350586,5,21,0.0
2022-06-11 22:00:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,88.54227447509766,36.74881362915039,68.74395751953125,5,22,0.0
2022-06-11 22:05:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,88.50232696533203,38.02968597412109,69.01609802246094,5,22,0.0
2022-06-11 22:10:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,87.82533264160156,38.88429260253906,68.85514831542969,5,22,0.0
2022-06-11 22:15:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,87.19953918457031,39.70036697387695,68.83830261230469,5,22,0.0
2022-06-11 22:20:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,86.443115234375,40.84570693969727,68.5771484375,5,22,0.0
2022-06-11 22:25:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,86.443115234375,40.613563537597656,68.49994659423828,5,22,0.0
2022-06-11 22:30:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,87.045654296875,39.99151992797852,68.8589096069336,5,22,0.0
2022-06-11 22:35:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,87.41356658935547,39.196434020996094,68.98174285888672,5,22,0.0
2022-06-11 22:40:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,88.02345275878906,39.23980331420898,69.28157043457031,5,22,0.0
2022-06-11 22:45:00+00:00,74.4120346084237,58.0,False,72.59280395507812,74.48787689208984,88.42359924316406,38.183570861816406,69.3120346069336,5,22,0.0
2022-06-11 22:50:00+00:00,74.9695678800345,58.0,False,72.59280395507812,74.48787689208984,88.12641143798828,39.262237548828125,69.36956787109375,5,22,0.0
2022-06-11 22:55:00+00:00,75.3630615398288,58.0,False,72.59280395507812,74.48787689208984,87.7852554321289,39.84395217895508,69.2630615234375,5,22,0.0
2022-06-11 23:00:00+00:00,75.7315002679825,58.0,False,72.59280395507812,74.48787689208984,88.15000915527344,38.907859802246094,69.13150024414062,5,23,0.0
2022-06-11 23:05:00+00:00,76.1731506660581,58.0,False,72.59280395507812,74.48787689208984,88.15000915527344,38.24938201904297,69.07315063476562,5,23,0.0
2022-06-11 23:10:00+00:00,76.3615509420633,58.0,False,72.59280395507812,74.48787689208984,88.15000915527344,37.839473724365234,68.76155090332031,5,23,0.0
2022-06-11 23:15:00+00:00,76.7616211399436,58.0,False,72.59280395507812,74.48787689208984,87.8445053100586,38.56318283081055,68.66162109375,5,23,0.0
2022-06-11 23:20:00+00:00,77.4200531542301,58.0,False,72.59280395507812,74.48787689208984,87.19602966308594,39.61030578613281,68.82005310058594,5,23,0.0
2022-06-11 23:25:00+00:00,78.2032105103135,58.0,False,72.59280395507812,74.48787689208984,87.19602966308594,40.638633728027344,69.10321044921875,5,23,0.0
2022-06-11 23:30:00+00:00,78.5759903639555,58.0,False,72.59280395507812,74.48787689208984,87.19602966308594,40.07971954345703,68.97599029541016,5,23,0.0
2022-06-11 23:35:00+00:00,79.0908066555858,58.0,False,72.59280395507812,74.48787689208984,87.19602966308594,39.8170280456543,68.99080657958984,5,23,0.0
2022-06-11 23:40:00+00:00,79.6159150004387,58.0,False,72.59280395507812,74.48787689208984,87.19602966308594,40.29872894287109,69.01591491699219,5,23,0.0
2022-06-11 23:45:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,87.19602966308594,41.10829925537109,69.22760772705078,5,23,0.0
2022-06-11 23:50:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,87.19602966308594,41.112060546875,69.13290405273438,5,23,0.0
2022-06-11 23:55:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,86.53240203857422,42.07429504394531,68.97478485107422,5,23,0.0
2022-06-12 00:00:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,85.87308502197266,43.056129455566406,68.77587890625,6,0,0.0
2022-06-12 00:05:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,85.23949432373047,44.43696975708008,68.91488647460938,6,0,0.0
2022-06-12 00:10:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,85.23949432373047,44.50359725952149,68.80659484863281,6,0,0.0
2022-06-12 00:15:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,84.91558837890625,44.50359725952149,68.68927764892578,6,0,0.0
2022-06-12 00:20:00+00:00,80.0,58.0,False,72.59280395507812,74.48787689208984,84.2873306274414,45.73711013793945,68.51897430419922,6,0,0.0
2022-06-12 00:25:00+00:00,80.0,58.0,False,72.59280395507812,74.7855453491211,84.2873306274414,46.1512451171875,68.63227844238281,6,0,0.0
2022-06-12 00:30:00+00:00,80.0,58.0,False,72.59280395507812,74.7855453491211,83.98461151123047,46.6441535949707,68.632568359375,6,0,0.0
2022-06-12 00:35:00+00:00,80.0,58.0,False,72.59280395507812,74.7855453491211,83.98461151123047,46.26371383666992,68.42616271972656,6,0,0.0
2022-06-12 00:40:00+00:00,80.0,58.0,False,72.59280395507812,74.7855453491211,83.66658020019531,47.278541564941406,68.54583740234375,6,0,0.0
2022-06-12 00:45:00+00:00,80.0,58.0,False,72.59280395507812,74.7855453491211,83.66658020019531,48.05178451538086,68.6722412109375,6,0,0.0
2022-06-12 00:50:00+00:00,80.0,58.0,False,72.59280395507812,74.7855453491211,83.34505462646484,47.82201385498047,68.37882995605469,6,0,0.0
2022-06-12 00:55:00+00:00,80.0,58.0,False,72.59280395507812,74.7855453491211,82.73981475830078,48.54563903808594,68.36005401611328,6,0,0.0
2022-06-12 01:00:00+00:00,80.0,58.0,False,72.91007232666016,74.7855453491211,82.73981475830078,49.2540283203125,68.43985748291016,6,1,0.0
2022-06-12 01:05:00+00:00,80.0,58.0,False,72.91007232666016,74.7855453491211,82.73981475830078,49.456687927246094,68.4964599609375,6,1,0.0
2022-06-12 01:10:00+00:00,80.0,58.0,False,72.6126937866211,74.7855453491211,82.35485076904297,49.82443618774414,68.24192810058594,6,1,0.0
2022-06-12 01:15:00+00:00,80.0,58.0,False,72.6126937866211,74.7855453491211,82.05772399902344,50.42113876342773,68.36923217773438,6,1,0.0
2022-06-12 01:20:00+00:00,80.0,58.0,False,72.6126937866211,74.7855453491211,82.05772399902344,50.50973510742188,68.39917755126953,6,1,0.0
2022-06-12 01:25:00+00:00,80.0,58.0,False,72.92822265625,74.7855453491211,81.74241638183594,51.264774322509766,68.25425720214844,6,1,0.0
2022-06-12 01:30:00+00:00,80.0,58.0,False,72.62474060058594,74.7855453491211,81.74241638183594,51.28192901611328,68.24957275390625,6,1,0.0
2022-06-12 01:35:00+00:00,80.0,58.0,False,72.62474060058594,74.7855453491211,81.41539001464844,51.59938049316406,68.14286041259766,6,1,0.0
2022-06-12 01:40:00+00:00,80.0,58.0,False,72.62474060058594,74.7855453491211,81.1048812866211,51.76739501953125,68.03567504882812,6,1,0.0
2022-06-12 01:45:00+00:00,80.0,58.0,False,72.92583465576172,74.7855453491211,81.1048812866211,52.16279602050781,68.05757141113281,6,1,0.0
2022-06-12 01:50:00+00:00,80.0,58.0,False,72.62205505371094,74.7855453491211,81.1048812866211,52.75644302368164,68.26383972167969,6,1,0.0
2022-06-12 01:55:00+00:00,80.0,58.0,False,72.62775421142578,74.7855453491211,81.1048812866211,52.925899505615234,68.223876953125,6,1,0.0
2022-06-12 02:00:00+00:00,80.0,58.0,False,72.62775421142578,74.7855453491211,80.80394744873047,52.925899505615234,68.12635803222656,6,2,0.0
2022-06-12 02:05:00+00:00,73.1061645522714,58.0,False,72.62775421142578,74.7855453491211,80.80394744873047,53.239990234375,68.00616455078125,6,2,0.0
2022-06-12 02:10:00+00:00,73.6673523038626,58.0,False,72.62775421142578,74.7855453491211,80.80394744873047,53.39599609375,68.06735229492188,6,2,0.0
2022-06-12 02:15:00+00:00,74.2268387004733,58.0,False,72.93150329589844,74.7855453491211,80.80394744873047,53.62586975097656,68.12683868408203,6,2,0.0
2022-06-12 02:20:00+00:00,74.7261673212051,58.0,False,72.93150329589844,74.7855453491211,80.80394744873047,53.62586975097656,68.12616729736328,6,2,0.0
2022-06-12 02:25:00+00:00,75.3770843818784,58.0,False,72.93150329589844,74.7855453491211,80.80394744873047,54.04410171508789,68.27708435058594,6,2,0.0
2022-06-12 02:30:00+00:00,75.8844925314188,58.0,False,72.93150329589844,74.7855453491211,80.80394744873047,54.04410171508789,68.28449249267578,6,2,0.0
2022-06-12 02:35:00+00:00,76.3609329685569,58.0,False,73.23075103759766,74.7855453491211,80.80394744873047,54.19398498535156,68.26093292236328,6,2,0.0
2022-06-12 02:40:00+00:00,76.8668762743473,58.0,False,73.23075103759766,74.7855453491211,80.80394744873047,54.02020263671875,68.26687622070312,6,2,0.0
2022-06-12 02:45:00+00:00,77.3984924927354,58.0,False,73.23075103759766,75.08390045166016,80.49137115478516,54.41769027709961,68.29849243164062,6,2,0.0
2022-06-12 02:50:00+00:00,78.3216873854399,58.0,False,73.23075103759766,75.08390045166016,80.1353759765625,57.36886215209961,68.72168731689453,6,2,0.0
2022-06-12 02:55:00+00:00,78.6327454373241,58.0,False,73.23075103759766,75.08390045166016,79.80619049072266,57.58181381225586,68.53274536132812,6,2,0.0
2022-06-12 03:00:00+00:00,79.2146622538567,58.0,False,73.23075103759766,75.08390045166016,79.50296020507812,58.24284744262695,68.61466217041016,6,3,0.0
2022-06-12 03:05:00+00:00,79.2818085625768,58.0,False,73.23075103759766,75.08390045166016,79.50296020507812,57.36000061035156,68.18180847167969,6,3,0.0
2022-06-12 03:10:00+00:00,79.5501038581133,58.0,False,73.23075103759766,75.08390045166016,79.18771362304688,57.1705436706543,67.95010375976562,6,3,0.0
2022-06-12 03:15:00+00:00,80.0,58.0,False,73.23075103759766,75.08390045166016,79.18771362304688,57.319854736328125,68.02769470214844,6,3,0.0
2022-06-12 03:20:00+00:00,80.0,58.0,False,73.23075103759766,75.08390045166016,79.18771362304688,57.332481384277344,68.03375244140625,6,3,0.0
2022-06-12 03:25:00+00:00,80.0,58.0,False,73.23075103759766,75.08390045166016,79.18771362304688,58.1923942565918,68.17056274414062,6,3,0.0
2022-06-12 03:30:00+00:00,80.0,58.0,False,73.23075103759766,75.08390045166016,78.84925842285156,58.55357360839844,68.02227020263672,6,3,0.0
2022-06-12 03:35:00+00:00,80.0,58.0,False,73.54231262207031,75.08390045166016,78.54780578613281,58.873077392578125,67.97256469726562,6,3,0.0
2022-06-12 03:40:00+00:00,80.0,58.0,False,73.54231262207031,75.08390045166016,78.54780578613281,58.873077392578125,67.96550750732422,6,3,0.0
2022-06-12 03:45:00+00:00,80.0,58.0,False,73.54231262207031,75.08390045166016,78.54780578613281,59.25908660888672,68.04957580566406,6,3,0.0
2022-06-12 03:50:00+00:00,80.0,58.0,False,73.54231262207031,75.08390045166016,78.54780578613281,60.61627578735352,68.27446746826172,6,3,0.0
2022-06-12 03:55:00+00:00,80.0,58.0,False,73.54231262207031,75.38288116455078,78.24543762207031,61.29796600341797,68.27395629882812,6,3,0.0
2022-06-12 04:00:00+00:00,80.0,58.0,False,73.54231262207031,75.38288116455078,78.24543762207031,61.90355682373047,68.35636901855469,6,4,0.0
2022-06-12 04:05:00+00:00,80.0,58.0,False,73.54231262207031,75.38288116455078,78.24543762207031,61.32450866699219,68.1741714477539,6,4,0.0
2022-06-12 04:10:00+00:00,80.0,58.0,False,73.54231262207031,75.38288116455078,77.94772338867188,62.13530731201172,68.37071228027344,6,4,0.0
2022-06-12 04:15:00+00:00,80.0,58.0,False,73.54231262207031,75.38288116455078,77.63255310058594,62.56867218017578,68.26200866699219,6,4,0.0
2022-06-12 04:20:00+00:00,80.0,58.0,False,73.54231262207031,75.38288116455078,77.63255310058594,62.35779571533203,68.33302307128906,6,4,0.0
2022-06-12 04:25:00+00:00,80.0,58.0,False,73.83978271484375,75.38288116455078,77.63255310058594,62.35779571533203,68.314453125,6,4,0.0
2022-06-12 04:30:00+00:00,80.0,58.0,False,73.83692932128906,75.38288116455078,77.63255310058594,62.50373840332031,68.32803344726562,6,4,0.0
2022-06-12 04:35:00+00:00,80.0,58.0,False,73.83692932128906,75.38288116455078,77.63255310058594,62.1429328918457,68.12976837158203,6,4,0.0
2022-06-12 04:40:00+00:00,80.0,58.0,False,73.83692932128906,75.38288116455078,77.63255310058594,63.34103393554688,68.2869644165039,6,4,0.0
2022-06-12 04:45:00+00:00,80.0,58.0,False,73.83692932128906,75.38288116455078,77.63255310058594,62.84756088256836,68.17453002929688,6,4,0.0
2022-06-12 04:50:00+00:00,80.0,58.0,False,73.83692932128906,75.38288116455078,77.63255310058594,62.2080307006836,67.9515609741211,6,4,0.0
2022-06-12 04:55:00+00:00,80.0,58.0,False,73.83692932128906,75.38288116455078,77.63255310058594,63.13765335083008,68.17922973632812,6,4,0.0
2022-06-12 05:00:00+00:00,80.0,58.0,False,73.83692932128906,75.38288116455078,77.3179931640625,63.26091384887695,68.22122955322266,6,5,0.0
2022-06-12 05:05:00+00:00,80.0,58.0,False,73.83692932128906,75.38288116455078,77.3179931640625,62.901309967041016,68.15232849121094,6,5,0.0
2022-06-12 05:10:00+00:00,80.0,58.0,False,73.83692932128906,75.6806411743164,77.02001953125,63.54118347167969,67.94257354736328,6,5,0.0
2022-06-12 05:15:00+00:00,80.0,58.0,False,73.83692932128906,75.6806411743164,77.02001953125,64.10563659667969,68.0522689819336,6,5,0.0
2022-06-12 05:20:00+00:00,80.0,58.0,False,73.83692932128906,75.6806411743164,77.02001953125,63.95302963256836,67.99678039550781,6,5,0.0
2022-06-12 05:25:00+00:00,72.7576385512948,58.0,False,73.83692932128906,75.6806411743164,76.70046997070312,63.94622802734375,67.65763854980469,6,5,0.0
2022-06-12 05:30:00+00:00,73.3994003385305,58.0,False,73.83692932128906,75.6806411743164,76.70046997070312,64.76329803466797,67.79940032958984,6,5,0.0
2022-06-12 05:35:00+00:00,73.8306137248874,58.0,False,73.83692932128906,75.6806411743164,76.70046997070312,64.54905700683594,67.7306137084961,6,5,0.0
2022-06-12 05:40:00+00:00,74.6321121454239,58.0,False,73.83692932128906,75.6806411743164,76.38665771484375,66.3910140991211,68.03211212158203,6,5,0.0
2022-06-12 05:45:00+00:00,75.1258560493588,58.0,False,73.83692932128906,75.6806411743164,76.38665771484375,66.73606872558594,68.0258560180664,6,5,0.0
2022-06-12 05:50:00+00:00,75.453141823411,58.0,False,73.83692932128906,75.6806411743164,76.06925201416016,66.53428649902344,67.85314178466797,6,5,0.0
2022-06-12 05:55:00+00:00,76.0118118748069,58.0,False,73.83692932128906,75.6806411743164,76.06925201416016,66.74185180664062,67.91181182861328,6,5,0.0
2022-06-12 06:00:00+00:00,76.4861465990543,58.0,False,73.83692932128906,75.6806411743164,76.06925201416016,66.74185180664062,67.88614654541016,6,6,0.0
2022-06-12 06:05:00+00:00,77.048303283751,58.0,False,74.13529205322266,75.6806411743164,76.06925201416016,66.98458099365234,67.94830322265625,6,6,0.0
2022-06-12 06:10:00+00:00,77.1522003859282,58.0,False,74.13529205322266,75.6806411743164,75.73999786376953,66.35118103027344,67.55220031738281,6,6,0.0
2022-06-12 06:15:00+00:00,77.6201874539256,58.0,False,74.13529205322266,75.6806411743164,75.73999786376953,66.75028228759766,67.52018737792969,6,6,0.0
2022-06-12 06:20:00+00:00,78.5644699931145,58.0,False,74.13529205322266,75.6806411743164,75.73999786376953,67.06959533691406,67.96446990966797,6,6,0.0
2022-06-12 06:25:00+00:00,79.047853179276,58.0,False,74.13529205322266,75.6806411743164,75.73999786376953,66.8980484008789,67.9478530883789,6,6,0.0
2022-06-12 06:30:00+00:00,79.4747483283281,58.0,False,74.13529205322266,75.6806411743164,75.73999786376953,66.73298645019531,67.87474822998047,6,6,0.0
2022-06-12 06:35:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.0390625,66.58877563476562,67.9388656616211,6,6,0.0
2022-06-12 06:40:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.0390625,66.20919799804688,67.99661254882812,6,6,0.0
2022-06-12 06:45:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.78668212890625,68.0538101196289,6,6,0.0
2022-06-12 06:50:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.80792999267578,68.07254791259766,6,6,0.0
2022-06-12 06:55:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.33621978759766,67.97248077392578,6,6,0.0
2022-06-12 07:00:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.59407806396484,68.02124786376953,6,7,0.0
2022-06-12 07:05:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.34537506103516,67.97245788574219,6,7,0.0
2022-06-12 07:10:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.19530487060547,67.89848327636719,6,7,0.0
2022-06-12 07:15:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.19530487060547,67.94288635253906,6,7,0.0
2022-06-12 07:20:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.45450592041016,67.9492416381836,6,7,0.0
2022-06-12 07:25:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.2561264038086,67.78842163085938,6,7,0.0
2022-06-12 07:30:00+00:00,80.0,58.0,False,74.13529205322266,75.97875213623047,76.35614776611328,65.49791717529297,67.89311981201172,6,7,0.0
2022-06-12 07:35:00+00:00,80.0,58.0,False,74.44762420654297,75.97875213623047,76.35614776611328,65.2229232788086,67.62716674804688,6,7,0.0
2022-06-12 07:40:00+00:00,80.0,58.0,False,74.44762420654297,75.97875213623047,76.048095703125,65.59485626220703,67.62609100341797,6,7,0.0
2022-06-12 07:45:00+00:00,80.0,58.0,False,74.14940643310547,75.97875213623047,76.048095703125,65.5501708984375,67.59907531738281,6,7,0.0
2022-06-12 07:50:00+00:00,80.0,58.0,False,74.14940643310547,75.97875213623047,76.048095703125,65.5501708984375,67.58470916748047,6,7,0.0
2022-06-12 07:55:00+00:00,80.0,58.0,False,74.14940643310547,75.97875213623047,76.048095703125,65.41055297851562,67.557373046875,6,7,0.0
2022-06-12 08:00:00+00:00,80.0,58.0,False,74.14940643310547,75.97875213623047,76.048095703125,64.92314147949219,67.37885284423828,6,8,0.0
2022-06-12 08:05:00+00:00,80.0,58.0,False,74.14940643310547,75.97875213623047,76.048095703125,65.2337417602539,67.47987365722656,6,8,0.0
2022-06-12 08:10:00+00:00,80.0,58.0,False,74.14940643310547,76.27642822265625,75.70366668701172,65.46109008789062,67.31116485595703,6,8,0.0
2022-06-12 08:15:00+00:00,80.0,58.0,False,74.14940643310547,76.27642822265625,75.70366668701172,65.46109008789062,67.3349609375,6,8,0.0
2022-06-12 08:20:00+00:00,80.0,58.0,False,74.14940643310547,76.27642822265625,75.70366668701172,65.46109008789062,67.28433990478516,6,8,0.0
2022-06-12 08:25:00+00:00,80.0,58.0,False,74.47435760498047,76.27642822265625,75.70366668701172,65.61243438720703,67.37542724609375,6,8,0.0
2022-06-12 08:30:00+00:00,80.0,58.0,False,74.47435760498047,76.27642822265625,75.70366668701172,66.22927856445312,67.38541412353516,6,8,0.0
2022-06-12 08:35:00+00:00,80.0,58.0,False,74.47435760498047,76.27642822265625,75.70366668701172,66.53115844726562,67.42190551757812,6,8,0.0
2022-06-12 08:40:00+00:00,80.0,58.0,False,74.47435760498047,76.27642822265625,75.09148406982422,67.89022827148438,67.34561157226562,6,8,0.0
2022-06-12 08:45:00+00:00,72.7105422988534,58.0,False,74.47435760498047,76.27642822265625,75.09148406982422,69.0987319946289,67.61054229736328,6,8,0.0
2022-06-12 08:50:00+00:00,73.2922912687063,58.0,False,74.47435760498047,76.27642822265625,75.09148406982422,69.7946548461914,67.69229125976562,6,8,0.0
2022-06-12 08:55:00+00:00,73.8031097576022,58.0,False,74.47435760498047,76.27642822265625,74.78691864013672,70.25245666503906,67.70310974121094,6,8,0.0
2022-06-12 09:00:00+00:00,74.0589843988419,58.0,False,74.47435760498047,76.27642822265625,74.78691864013672,70.14546203613281,67.458984375,6,9,0.0
2022-06-12 09:05:00+00:00,74.5512176826596,58.0,False,74.47435760498047,76.27642822265625,74.78691864013672,70.06766510009766,67.45121765136719,6,9,0.0
2022-06-12 09:10:00+00:00,75.1687942892313,58.0,False,74.47435760498047,76.27642822265625,74.78691864013672,70.26225280761719,67.56879425048828,6,9,0.0
2022-06-12 09:15:00+00:00,75.6853043064475,58.0,False,74.47435760498047,76.27642822265625,74.48624420166016,70.80551147460938,67.5853042602539,6,9,0.0
2022-06-12 09:20:00+00:00,76.043313652277,58.0,False,74.47435760498047,76.27642822265625,74.48624420166016,70.80551147460938,67.44331359863281,6,9,0.0
2022-06-12 09:25:00+00:00,76.3938538208604,58.0,False,74.47435760498047,76.27642822265625,74.18841552734375,70.60542297363281,67.29385375976562,6,9,0.0
2022-06-12 09:30:00+00:00,76.9645172804594,58.0,False,74.47435760498047,76.27642822265625,74.18841552734375,70.65789794921875,67.36451721191406,6,9,0.0
2022-06-12 09:35:00+00:00,77.3594452664256,58.0,False,74.47435760498047,76.27642822265625,74.18841552734375,70.83967590332031,67.25944519042969,6,9,0.0
2022-06-12 09:40:00+00:00,77.9198929667473,58.0,False,74.47435760498047,76.27642822265625,74.18841552734375,70.96821594238281,67.31989288330078,6,9,0.0
2022-06-12 09:45:00+00:00,78.3844162896276,58.0,False,74.47435760498047,76.27642822265625,74.18841552734375,70.98649597167969,67.28441619873047,6,9,0.0
2022-06-12 09:50:00+00:00,78.8603150397539,58.0,False,74.47435760498047,76.27642822265625,74.18841552734375,70.98649597167969,67.26031494140625,6,9,0.0
2022-06-12 09:55:00+00:00,79.3593918904662,58.0,False,74.47435760498047,76.57479095458984,74.18841552734375,70.9732894897461,67.25939178466797,6,9,0.0
2022-06-12 10:00:00+00:00,79.9351670444012,58.0,False,74.47435760498047,76.57479095458984,74.18841552734375,71.27143859863281,67.33516693115234,6,10,0.0
2022-06-12 10:05:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,71.3338851928711,67.25835418701172,6,10,0.0
2022-06-12 10:10:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,70.98406219482422,67.20586395263672,6,10,0.0
2022-06-12 10:15:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,71.13233184814453,67.2689437866211,6,10,0.0
2022-06-12 10:20:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,70.70489501953125,67.16497039794922,6,10,0.0
2022-06-12 10:25:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,70.70489501953125,67.21622467041016,6,10,0.0
2022-06-12 10:30:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,70.93622589111328,67.51277160644531,6,10,0.0
2022-06-12 10:35:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,70.76173400878906,67.38430786132812,6,10,0.0
2022-06-12 10:40:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,70.45926666259766,67.20276641845703,6,10,0.0
2022-06-12 10:45:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,71.92952728271484,67.42902374267578,6,10,0.0
2022-06-12 10:50:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,73.41258239746094,67.7665786743164,6,10,0.0
2022-06-12 10:55:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,74.18841552734375,72.09082794189453,67.4123764038086,6,10,0.0
2022-06-12 11:00:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,73.88333129882812,73.0225601196289,67.54898071289062,6,11,0.0
2022-06-12 11:05:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,73.88333129882812,72.75472259521484,67.45895385742188,6,11,0.0
2022-06-12 11:10:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,73.88333129882812,72.75472259521484,67.51761627197266,6,11,0.0
2022-06-12 11:15:00+00:00,80.0,58.0,False,74.77149200439453,76.57479095458984,73.88333129882812,72.57514190673828,67.50589752197266,6,11,0.0
2022-06-12 11:20:00+00:00,80.0,58.0,False,74.46815490722656,76.57479095458984,73.88333129882812,72.57514190673828,67.4722900390625,6,11,0.0
2022-06-12 11:25:00+00:00,80.0,58.0,False,74.46815490722656,76.57479095458984,73.88333129882812,72.57514190673828,67.5166244506836,6,11,0.0
2022-06-12 11:30:00+00:00,80.0,58.0,False,74.46815490722656,76.57479095458984,73.88333129882812,72.57514190673828,67.5403060913086,6,11,0.0
2022-06-12 11:35:00+00:00,80.0,58.0,False,74.46815490722656,76.57479095458984,73.88333129882812,72.17830657958984,67.48018646240234,6,11,0.0
2022-06-12 11:40:00+00:00,80.0,58.0,False,74.46815490722656,76.57479095458984,73.88333129882812,72.02266693115234,67.41204833984375,6,11,0.0
2022-06-12 11:45:00+00:00,80.0,58.0,False,74.46815490722656,76.57479095458984,73.88333129882812,72.02266693115234,67.45140075683594,6,11,0.0
2022-06-12 11:50:00+00:00,80.0,58.0,False,74.46815490722656,76.57479095458984,73.88333129882812,71.47764587402344,67.48806762695312,6,11,0.0
2022-06-12 11:55:00+00:00,80.0,58.0,False,74.46815490722656,76.57479095458984,74.23216247558594,71.11380004882812,67.64511108398438,6,11,0.0
2022-06-12 12:00:00+00:00,80.0,58.0,False,74.46815490722656,76.57479095458984,74.23216247558594,71.26390075683594,67.71244049072266,6,12,0.0
2022-06-12 12:05:00+00:00,72.7979751601815,58.0,False,74.46815490722656,76.57479095458984,74.23216247558594,71.15225219726562,67.6979751586914,6,12,0.0
2022-06-12 12:10:00+00:00,73.3004623502493,58.0,False,74.46815490722656,76.57479095458984,74.53445434570312,71.04191589355469,67.7004623413086,6,12,0.0
2022-06-12 12:15:00+00:00,73.9448028728366,58.0,False,74.46815490722656,76.57479095458984,74.53445434570312,71.42171478271484,67.84480285644531,6,12,0.0
2022-06-12 12:20:00+00:00,74.5774704217911,58.0,False,74.46815490722656,76.57479095458984,74.53445434570312,72.08474731445312,67.97747039794922,6,12,0.0
2022-06-12 12:25:00+00:00,74.9717346504331,58.0,False,74.46815490722656,76.57479095458984,74.53445434570312,71.70181274414062,67.87173461914062,6,12,0.0
2022-06-12 12:30:00+00:00,75.6066833883524,58.0,False,74.46815490722656,76.57479095458984,74.53445434570312,71.63760375976562,68.00668334960938,6,12,0.0
2022-06-12 12:35:00+00:00,76.2671677097678,58.0,False,74.46815490722656,76.57479095458984,74.85257720947266,71.24032592773438,68.16716766357422,6,12,0.0
2022-06-12 12:40:00+00:00,76.7307755053043,58.0,False,74.46815490722656,76.57479095458984,74.85257720947266,71.0316162109375,68.13077545166016,6,12,0.0
2022-06-12 12:45:00+00:00,77.629243530333,58.0,False,74.47260284423828,76.57479095458984,75.19940948486328,71.08841705322266,68.52924346923828,6,12,0.0
2022-06-12 12:50:00+00:00,78.0396820753813,58.0,False,74.47260284423828,76.57479095458984,75.19940948486328,70.6954345703125,68.43968200683594,6,12,0.0
2022-06-12 12:55:00+00:00,78.2395951077342,58.0,False,74.47260284423828,76.57479095458984,75.19940948486328,69.32512664794922,68.13959503173828,6,12,0.0
2022-06-12 13:00:00+00:00,78.8606049418449,58.0,False,74.47260284423828,76.57479095458984,75.50941467285156,69.188720703125,68.26060485839844,6,13,0.0
2022-06-12 13:05:00+00:00,79.412240691483,58.0,False,74.47260284423828,76.57479095458984,75.844970703125,68.37472534179688,68.31224060058594,6,13,0.0
2022-06-12 13:10:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,76.20340728759766,68.74072265625,68.81822967529297,6,13,0.0
2022-06-12 13:15:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,76.81668090820312,68.2086410522461,69.161376953125,6,13,0.0
2022-06-12 13:20:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,77.4375228881836,67.76030731201172,69.57437133789062,6,13,0.0
2022-06-12 13:25:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,77.80264282226562,67.1147689819336,69.73085021972656,6,13,0.0
2022-06-12 13:30:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,78.11412048339844,66.93008422851562,70.05718994140625,6,13,0.0
2022-06-12 13:35:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,78.42407989501953,66.74395751953125,70.15036010742188,6,13,0.0
2022-06-12 13:40:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,78.42407989501953,67.08194732666016,70.23129272460938,6,13,0.0
2022-06-12 13:45:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,78.42407989501953,67.08194732666016,70.41998291015625,6,13,0.0
2022-06-12 13:50:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,78.74561309814453,67.08194732666016,70.63996887207031,6,13,0.0
2022-06-12 13:55:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,79.06127166748047,67.18180847167969,70.8708724975586,6,13,0.0
2022-06-12 14:00:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,79.37173461914062,66.83908081054688,70.95319366455078,6,14,0.0
2022-06-12 14:05:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,79.37173461914062,66.66682434082031,71.01143646240234,6,14,0.0
2022-06-12 14:10:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,79.68649291992188,66.34121704101562,71.08391571044922,6,14,0.0
2022-06-12 14:15:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,79.68649291992188,66.34121704101562,71.35527801513672,6,14,0.0
2022-06-12 14:20:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,79.99404907226562,66.34121704101562,71.39982604980469,6,14,0.0
2022-06-12 14:25:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,80.29167175292969,66.09939575195312,71.5684814453125,6,14,0.0
2022-06-12 14:30:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,80.29167175292969,66.09939575195312,71.7680435180664,6,14,0.0
2022-06-12 14:35:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,80.96269989013672,64.77533721923828,71.88054656982422,6,14,0.0
2022-06-12 14:40:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,80.96269989013672,65.0953369140625,71.95474243164062,6,14,0.0
2022-06-12 14:45:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,81.31895446777344,64.16548919677734,72.09901428222656,6,14,0.0
2022-06-12 14:50:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,81.31895446777344,63.40351486206055,71.9210205078125,6,14,0.0
2022-06-12 14:55:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,81.60314178466797,63.41974639892578,72.02334594726562,6,14,0.0
2022-06-12 15:00:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,81.60314178466797,63.332950592041016,71.94353485107422,6,15,0.0
2022-06-12 15:05:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,81.9404067993164,62.93175506591797,72.18804931640625,6,15,0.0
2022-06-12 15:10:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,81.9404067993164,63.12580871582031,72.08760070800781,6,15,0.0
2022-06-12 15:15:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,81.9404067993164,62.9183235168457,72.25601959228516,6,15,0.0
2022-06-12 15:20:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,81.9404067993164,62.9183235168457,72.18672180175781,6,15,0.0
2022-06-12 15:25:00+00:00,77.1334777846932,58.0,False,74.47260284423828,76.57479095458984,81.9404067993164,62.37568664550781,72.03347778320312,6,15,0.0
2022-06-12 15:30:00+00:00,77.7642913907766,58.0,False,74.47260284423828,76.57479095458984,82.30219268798828,61.74266052246094,72.16429138183594,6,15,0.0
2022-06-12 15:35:00+00:00,78.3636947795749,58.0,False,74.47260284423828,76.57479095458984,82.30219268798828,62.2549934387207,72.2636947631836,6,15,0.0
2022-06-12 15:40:00+00:00,79.0254226922989,58.0,False,74.47260284423828,76.57479095458984,82.68827056884766,61.40085220336914,72.42542266845703,6,15,0.0
2022-06-12 15:45:00+00:00,79.6121994331479,58.0,False,74.47260284423828,76.57479095458984,83.36370086669922,59.66642761230469,72.51219940185547,6,15,0.0
2022-06-12 15:50:00+00:00,79.9186264425516,58.0,False,74.47260284423828,76.57479095458984,83.75798034667969,58.80500793457031,72.3186264038086,6,15,0.0
2022-06-12 15:55:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,83.75798034667969,58.311767578125,72.27857971191406,6,15,0.0
2022-06-12 16:00:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,84.12864685058594,57.554935455322266,72.40509796142578,6,16,0.0
2022-06-12 16:05:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,84.12864685058594,57.71891021728516,72.33317565917969,6,16,0.0
2022-06-12 16:10:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,83.82819366455078,57.87746810913086,72.08714294433594,6,16,0.0
2022-06-12 16:15:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,83.82819366455078,57.1546516418457,72.20258331298828,6,16,0.0
2022-06-12 16:20:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,84.86505889892578,56.33961868286133,72.76216125488281,6,16,0.0
2022-06-12 16:25:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,84.86505889892578,55.82435989379883,72.64956665039062,6,16,0.0
2022-06-12 16:30:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,84.86505889892578,55.82436752319336,72.52832794189453,6,16,0.0
2022-06-12 16:35:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,85.5575942993164,52.830562591552734,72.28202056884766,6,16,0.0
2022-06-12 16:40:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,85.5575942993164,54.14978790283203,72.68521118164062,6,16,0.0
2022-06-12 16:45:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,85.85725402832031,54.525516510009766,72.76457977294922,6,16,0.0
2022-06-12 16:50:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,86.30679321289062,53.61471176147461,72.85591125488281,6,16,0.0
2022-06-12 16:55:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,86.30679321289062,53.40932846069336,73.0654067993164,6,16,0.0
2022-06-12 17:00:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,86.74240112304688,52.43220901489258,73.07245635986328,6,17,0.0
2022-06-12 17:05:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,86.74240112304688,51.66879653930664,72.8060531616211,6,17,0.0
2022-06-12 17:10:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,86.74240112304688,51.1169319152832,72.5893325805664,6,17,0.0
2022-06-12 17:15:00+00:00,80.0,58.0,False,74.47260284423828,76.57479095458984,87.09991455078125,50.56695556640625,72.85614776611328,6,17,0.0
2022-06-12 17:20:00+00:00,80.0,58.0,False,74.47260284423828,76.87248992919922,87.09991455078125,50.98870468139648,72.91497802734375,6,17,0.0
2022-06-12 17:25:00+00:00,80.0,58.0,False,74.47260284423828,76.87248992919922,87.79244995117188,50.699501037597656,73.25833129882812,6,17,0.0
2022-06-12 17:30:00+00:00,80.0,58.0,False,74.47260284423828,76.87248992919922,87.79244995117188,50.47502136230469,73.18038177490234,6,17,0.0
2022-06-12 17:35:00+00:00,80.0,58.0,False,74.47260284423828,76.87248992919922,88.50772857666016,48.992652893066406,73.08646392822266,6,17,0.0
2022-06-12 17:40:00+00:00,80.0,58.0,False,74.79668426513672,76.87248992919922,88.50772857666016,49.29704284667969,73.25841522216797,6,17,0.0
2022-06-12 17:45:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,89.27304077148438,48.72377395629883,73.77313995361328,6,17,0.0
2022-06-12 17:50:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,89.63733673095703,47.702667236328125,73.69905090332031,6,17,0.0
2022-06-12 17:55:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,90.26699829101562,46.27825164794922,73.61669158935547,6,17,0.0
2022-06-12 18:00:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,90.26699829101562,45.79262161254883,73.48567199707031,6,18,0.0
2022-06-12 18:05:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,90.92605590820312,44.84706497192383,73.64543914794922,6,18,0.0
2022-06-12 18:10:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,90.92605590820312,45.92096328735352,74.05443572998047,6,18,0.0
2022-06-12 18:15:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,90.92605590820312,45.9961051940918,73.94264221191406,6,18,0.0
2022-06-12 18:20:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,90.92605590820312,45.26277160644531,73.93366241455078,6,18,0.0
2022-06-12 18:25:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,90.9532241821289,44.9990348815918,73.81652069091797,6,18,0.0
2022-06-12 18:30:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,91.25372314453124,44.9990348815918,74.04149627685547,6,18,0.0
2022-06-12 18:35:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,91.58428955078124,45.70149230957031,74.54598999023438,6,18,0.0
2022-06-12 18:40:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,91.2723159790039,45.321136474609375,74.05875396728516,6,18,0.0
2022-06-12 18:45:00+00:00,79.0785385146737,58.0,False,74.49661254882812,76.87248992919922,91.19265747070312,44.6662483215332,73.9785385131836,6,18,0.0
2022-06-12 18:50:00+00:00,79.9939514249563,58.0,False,74.49661254882812,76.87248992919922,91.51285552978516,44.84880447387695,74.39395141601562,6,18,0.0
2022-06-12 18:55:00+00:00,80.0,58.0,False,74.49661254882812,76.87248992919922,91.85802459716795,43.954856872558594,74.21161651611328,6,18,0.0
2022-06-12 19:00:00+00:00,80.0,58.0,False,74.5196304321289,76.87248992919922,91.5047607421875,44.33872604370117,74.07560729980469,6,19,0.0
2022-06-12 19:05:00+00:00,80.0,58.0,False,74.5196304321289,76.87248992919922,91.17728424072266,45.47748565673828,74.14222717285156,6,19,0.0
2022-06-12 19:10:00+00:00,80.0,58.0,False,74.5196304321289,76.87248992919922,91.51432800292967,43.570098876953125,73.9968490600586,6,19,0.0
2022-06-12 19:15:00+00:00,80.0,58.0,False,74.5196304321289,76.87248992919922,92.1743392944336,41.83810424804688,73.57118225097656,6,19,0.0
2022-06-12 19:20:00+00:00,80.0,58.0,False,74.5196304321289,76.87248992919922,92.5191421508789,41.88652038574219,73.84443664550781,6,19,0.0
2022-06-12 19:25:00+00:00,80.0,58.0,False,74.5196304321289,76.87248992919922,93.6117172241211,42.185829162597656,74.75160217285156,6,19,0.0
2022-06-12 19:30:00+00:00,80.0,58.0,False,74.5196304321289,76.87248992919922,92.7782974243164,42.71761703491211,74.2913818359375,6,19,0.0
2022-06-12 19:35:00+00:00,80.0,58.0,False,74.5196304321289,76.87248992919922,92.7782974243164,41.69102096557617,73.95689392089844,6,19,0.0
2022-06-12 19:40:00+00:00,80.0,58.0,False,74.81685638427734,76.87248992919922,93.1298599243164,42.580322265625,74.47747039794922,6,19,0.0
