time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-12 19:45:00+00:00,80.0,58.0,False,74.81685638427734,76.87248992919922,93.1298599243164,41.65705108642578,74.04310607910156,6,19,0.0
2022-06-12 19:50:00+00:00,80.0,58.0,False,74.51655578613281,76.87248992919922,92.11422729492188,41.97499847412109,73.3917465209961,6,19,0.0
2022-06-12 19:55:00+00:00,80.0,58.0,False,74.51655578613281,76.87248992919922,92.44791412353516,43.82358169555664,74.60669708251953,6,19,0.0
2022-06-12 20:00:00+00:00,80.0,58.0,False,74.51655578613281,76.87248992919922,92.76421356201172,42.65732192993164,74.47769165039062,6,20,0.0
2022-06-12 20:05:00+00:00,80.0,58.0,False,74.51655578613281,76.87248992919922,92.76023864746094,43.0567741394043,74.54264831542969,6,20,0.0
2022-06-12 20:10:00+00:00,80.0,58.0,False,74.51655578613281,76.87248992919922,93.14965057373048,41.7998046875,74.36051177978516,6,20,0.0
2022-06-12 20:15:00+00:00,80.0,58.0,False,74.82698822021484,77.17110443115234,92.4394760131836,42.82286071777344,74.05802154541016,6,20,0.0
2022-06-12 20:20:00+00:00,80.0,58.0,False,74.82698822021484,77.17110443115234,92.4394760131836,43.5239143371582,74.44055938720703,6,20,0.0
2022-06-12 20:25:00+00:00,80.0,58.0,False,74.52468872070312,77.17110443115234,92.4394760131836,43.725128173828125,74.46429443359375,6,20,0.0
2022-06-12 20:30:00+00:00,80.0,58.0,False,74.52468872070312,77.17110443115234,92.4394760131836,43.39228820800781,74.31658172607422,6,20,0.0
2022-06-12 20:35:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,92.7522201538086,43.51909255981445,74.64157104492188,6,20,0.0
2022-06-12 20:40:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,92.7522201538086,44.4756088256836,74.90248107910156,6,20,0.0
2022-06-12 20:45:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,92.07135772705078,45.10129165649414,74.7508544921875,6,20,0.0
2022-06-12 20:50:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,92.71263885498048,44.2032356262207,75.08092498779297,6,20,0.0
2022-06-12 20:55:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,92.31266784667967,44.83903503417969,74.6712875366211,6,20,0.0
2022-06-12 21:00:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,92.619140625,44.83528518676758,75.14787292480469,6,21,0.0
2022-06-12 21:05:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.0584716796875,44.20883560180664,75.29379272460938,6,21,0.0
2022-06-12 21:10:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.77251434326172,43.98353576660156,75.59319305419922,6,21,0.0
2022-06-12 21:15:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.15589141845705,45.14818954467773,75.39624786376953,6,21,0.0
2022-06-12 21:20:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.15589141845705,44.97505187988281,75.4756851196289,6,21,0.0
2022-06-12 21:25:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.15589141845705,44.93295669555664,75.40625762939453,6,21,0.0
2022-06-12 21:30:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.15589141845705,44.70528411865234,75.4139404296875,6,21,0.0
2022-06-12 21:35:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.15589141845705,44.92809677124024,75.5450668334961,6,21,0.0
2022-06-12 21:40:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.46768951416016,44.40788650512695,75.48091125488281,6,21,0.0
2022-06-12 21:45:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.46768951416016,44.59098052978516,75.68376159667969,6,21,0.0
2022-06-12 21:50:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.76678466796876,45.12187957763672,76.0798568725586,6,21,0.0
2022-06-12 21:55:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.76678466796876,44.73794174194336,75.9854736328125,6,21,0.0
2022-06-12 22:00:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.76678466796876,45.0081901550293,76.06444549560547,6,22,0.0
2022-06-12 22:05:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.76678466796876,45.06142807006836,76.01356506347656,6,22,0.0
2022-06-12 22:10:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.45529174804688,45.67721176147461,76.23345947265625,6,22,0.0
2022-06-12 22:15:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.77994537353516,45.67721176147461,76.2973403930664,6,22,0.0
2022-06-12 22:20:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.40186309814452,46.59415435791016,76.11376190185547,6,22,0.0
2022-06-12 22:25:00+00:00,80.0,58.0,False,74.82894897460938,77.17110443115234,93.40186309814452,46.53905487060547,76.21995544433594,6,22,0.0
2022-06-12 22:30:00+00:00,80.0,58.0,False,74.82894897460938,77.47307586669922,93.1041030883789,47.24823760986328,76.14906311035156,6,22,0.0
2022-06-12 22:35:00+00:00,80.0,58.0,False,74.82894897460938,77.47307586669922,92.7995834350586,47.66812896728516,76.18098449707031,6,22,0.0
2022-06-12 22:40:00+00:00,80.0,58.0,False,74.82894897460938,77.47307586669922,93.18399810791016,47.1877555847168,76.422119140625,6,22,0.0
2022-06-12 22:45:00+00:00,80.0,58.0,False,74.82894897460938,77.47307586669922,93.18399810791016,47.1877555847168,76.4920425415039,6,22,0.0
2022-06-12 22:50:00+00:00,80.0,58.0,False,75.13141632080078,77.47307586669922,93.5459442138672,47.12459945678711,76.73239135742188,6,22,0.0
2022-06-12 22:55:00+00:00,80.0,58.0,False,74.82492065429688,77.47307586669922,93.5459442138672,46.70757675170898,76.51727294921875,6,22,0.0
2022-06-12 23:00:00+00:00,80.0,58.0,False,74.82492065429688,77.47307586669922,93.20867156982422,47.69007110595703,76.68766784667969,6,23,0.0
2022-06-12 23:05:00+00:00,80.0,58.0,False,74.82492065429688,77.47307586669922,93.20867156982422,47.77956008911133,76.46871948242188,6,23,0.0
2022-06-12 23:10:00+00:00,80.0,58.0,False,74.82492065429688,77.47307586669922,92.8565902709961,48.16962432861328,76.34170532226562,6,23,0.0
2022-06-12 23:15:00+00:00,80.0,58.0,False,74.82492065429688,77.47307586669922,92.55696868896484,48.81735229492188,76.43226623535156,6,23,0.0
2022-06-12 23:20:00+00:00,80.0,58.0,False,74.82492065429688,77.47307586669922,91.92781829833984,49.79002380371094,76.39615631103516,6,23,0.0
2022-06-12 23:25:00+00:00,80.0,58.0,False,75.13866424560547,77.47307586669922,91.2596206665039,51.29376983642578,76.25798034667969,6,23,0.0
2022-06-12 23:30:00+00:00,80.0,58.0,False,74.84022521972656,77.47307586669922,90.92658996582033,51.74794769287109,76.20792388916016,6,23,0.0
2022-06-12 23:35:00+00:00,80.0,58.0,False,74.84022521972656,77.47307586669922,90.92658996582033,51.936073303222656,76.17587280273438,6,23,0.0
2022-06-12 23:40:00+00:00,80.0,58.0,False,75.1385498046875,77.47307586669922,90.62812042236328,52.60234832763672,76.22383117675781,6,23,0.0
2022-06-12 23:45:00+00:00,80.0,58.0,False,75.1385498046875,77.47307586669922,90.62812042236328,52.75911712646485,76.29436492919922,6,23,0.0
2022-06-12 23:50:00+00:00,80.0,58.0,False,75.1385498046875,77.47307586669922,90.3191146850586,53.2984733581543,76.26402282714844,6,23,0.0
2022-06-12 23:55:00+00:00,80.0,58.0,False,75.1385498046875,77.47307586669922,90.00979614257812,53.78407287597656,76.10087585449219,6,23,0.0
2022-06-13 00:00:00+00:00,80.0,58.0,False,75.1385498046875,77.47307586669922,89.34186553955078,54.80453109741211,75.95040893554688,0,0,0.0
2022-06-13 00:05:00+00:00,80.0,58.0,False,75.1385498046875,77.47307586669922,89.34186553955078,55.29453659057617,75.93303680419922,0,0,0.0
2022-06-13 00:10:00+00:00,80.0,58.0,False,74.84030151367188,77.47307586669922,89.00960540771484,55.9702033996582,75.873291015625,0,0,0.0
2022-06-13 00:15:00+00:00,80.0,58.0,False,75.15664672851562,77.47307586669922,88.70077514648438,56.49645614624024,75.81729888916016,0,0,0.0
2022-06-13 00:20:00+00:00,80.0,58.0,False,75.15664672851562,77.47307586669922,88.36888122558594,56.88291931152344,75.7477035522461,0,0,0.0
2022-06-13 00:25:00+00:00,80.0,58.0,False,75.15664672851562,77.47307586669922,88.36888122558594,57.44698333740234,75.81471252441406,0,0,0.0
2022-06-13 00:30:00+00:00,80.0,58.0,False,75.15664672851562,77.47307586669922,88.06840515136719,57.44698333740234,75.73627471923828,0,0,0.0
2022-06-13 00:35:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,87.77091979980469,57.8147087097168,75.62349700927734,0,0,0.0
2022-06-13 00:40:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,87.77091979980469,58.22368621826172,75.67542266845703,0,0,0.0
2022-06-13 00:45:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,87.46785736083984,58.59756851196289,75.58088684082031,0,0,0.0
2022-06-13 00:50:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,87.46785736083984,58.82000732421875,75.53887176513672,0,0,0.0
2022-06-13 00:55:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,87.16619873046875,59.52200698852539,75.66686248779297,0,0,0.0
2022-06-13 01:00:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,86.8509521484375,60.63825607299805,75.6253433227539,0,1,0.0
2022-06-13 01:05:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,86.8509521484375,60.87848663330078,75.6559829711914,0,1,0.0
2022-06-13 01:10:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,86.54499053955078,61.4262809753418,75.49447631835938,0,1,0.0
2022-06-13 01:15:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,86.24563598632812,61.61529922485352,75.52947998046875,0,1,0.0
2022-06-13 01:20:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,86.24563598632812,61.83046722412109,75.53716278076172,0,1,0.0
2022-06-13 01:25:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,86.24563598632812,61.65960311889648,75.44940185546875,0,1,0.0
2022-06-13 01:30:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,86.24563598632812,61.92017364501953,75.44225311279297,0,1,0.0
2022-06-13 01:35:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,85.93412780761719,61.91106414794922,75.33493041992188,0,1,0.0
2022-06-13 01:40:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,85.93412780761719,62.09212493896485,75.2225112915039,0,1,0.0
2022-06-13 01:45:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,85.93412780761719,62.26998901367188,75.20281982421875,0,1,0.0
2022-06-13 01:50:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,85.93412780761719,62.26998901367188,75.18144989013672,0,1,0.0
2022-06-13 01:55:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,85.63614654541016,62.568973541259766,75.2890625,0,1,0.0
2022-06-13 02:00:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,85.63614654541016,62.748477935791016,75.29682922363281,0,2,0.0
2022-06-13 02:05:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,85.63614654541016,62.76336669921875,75.26532745361328,0,2,0.0
2022-06-13 02:10:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,85.63614654541016,62.61309051513672,75.23670959472656,0,2,0.0
2022-06-13 02:15:00+00:00,80.0,58.0,False,75.15664672851562,77.77203369140625,85.33048248291016,62.91530990600586,75.07671356201172,0,2,0.0
2022-06-13 02:20:00+00:00,80.0,58.0,False,75.47532653808594,77.77203369140625,85.33048248291016,63.26018524169922,75.15324401855469,0,2,0.0
2022-06-13 02:25:00+00:00,80.0,58.0,False,75.47532653808594,78.07147216796875,85.33048248291016,63.883544921875,75.2505874633789,0,2,0.0
2022-06-13 02:30:00+00:00,80.0,58.0,False,75.47532653808594,78.07147216796875,85.33048248291016,63.672943115234375,75.17217254638672,0,2,0.0
2022-06-13 02:35:00+00:00,80.0,58.0,False,75.47532653808594,78.07147216796875,85.33048248291016,63.90039825439453,75.22174072265625,0,2,0.0
2022-06-13 02:40:00+00:00,80.0,58.0,False,75.47532653808594,78.07147216796875,85.33048248291016,63.97988510131836,75.23137664794922,0,2,0.0
2022-06-13 02:45:00+00:00,80.0,58.0,False,75.47532653808594,78.07147216796875,85.33048248291016,64.20584869384766,75.28266906738281,0,2,0.0
2022-06-13 02:50:00+00:00,80.0,58.0,False,75.77774047851562,78.07147216796875,85.33048248291016,64.1952133178711,75.3214111328125,0,2,0.0
2022-06-13 02:55:00+00:00,80.0,58.0,False,75.4754409790039,78.07147216796875,85.33048248291016,64.1952133178711,75.32447814941406,0,2,0.0
2022-06-13 03:00:00+00:00,80.0,58.0,False,75.77928161621094,78.07147216796875,85.33048248291016,64.47347259521484,75.40039825439453,0,3,0.0
2022-06-13 03:05:00+00:00,80.0,58.0,False,75.77928161621094,78.07147216796875,85.02375030517578,64.20951080322266,75.19464111328125,0,3,0.0
2022-06-13 03:10:00+00:00,80.0,58.0,False,75.77928161621094,78.07147216796875,85.02375030517578,64.59993743896484,75.38249969482422,0,3,0.0
2022-06-13 03:15:00+00:00,80.0,58.0,False,75.77928161621094,78.07147216796875,85.02375030517578,64.59993743896484,75.25840759277344,0,3,0.0
2022-06-13 03:20:00+00:00,80.0,58.0,False,75.77928161621094,78.07147216796875,85.02375030517578,65.21565246582031,75.29302978515625,0,3,0.0
2022-06-13 03:25:00+00:00,80.0,58.0,False,75.77928161621094,78.37168884277344,84.70285034179688,65.37049865722656,75.23771667480469,0,3,0.0
2022-06-13 03:30:00+00:00,80.0,58.0,False,75.77928161621094,78.37168884277344,84.70285034179688,65.52391815185547,75.23387145996094,0,3,0.0
2022-06-13 03:35:00+00:00,80.0,58.0,False,75.77928161621094,78.37168884277344,84.70285034179688,65.52391815185547,75.25457763671875,0,3,0.0
2022-06-13 03:40:00+00:00,80.0,58.0,False,75.77928161621094,78.37168884277344,84.39490509033203,65.75428771972656,75.0138168334961,0,3,0.0
2022-06-13 03:45:00+00:00,80.0,58.0,False,76.07742309570312,78.37168884277344,84.39490509033203,66.30696105957031,75.09337615966797,0,3,0.0
2022-06-13 03:50:00+00:00,80.0,58.0,False,76.07742309570312,78.37168884277344,84.39490509033203,66.22398376464844,75.03804779052734,0,3,0.0
2022-06-13 03:55:00+00:00,80.0,58.0,False,76.07742309570312,78.37168884277344,84.09583282470703,66.7214126586914,75.18556213378906,0,3,0.0
2022-06-13 04:00:00+00:00,80.0,58.0,False,76.07742309570312,78.37168884277344,84.09583282470703,66.68494415283203,75.1305160522461,0,4,0.0
2022-06-13 04:05:00+00:00,80.0,58.0,False,76.07742309570312,78.37168884277344,84.09583282470703,66.92438507080078,75.1898193359375,0,4,0.0
2022-06-13 04:10:00+00:00,80.0,58.0,False,76.07742309570312,78.37168884277344,84.09583282470703,67.41551971435547,75.18326568603516,0,4,0.0
2022-06-13 04:15:00+00:00,80.0,58.0,False,76.07742309570312,78.37168884277344,84.09583282470703,67.72758483886719,75.30435180664062,0,4,0.0
2022-06-13 04:20:00+00:00,80.0,58.0,False,76.07742309570312,78.37168884277344,83.78617095947266,67.91238403320312,75.20922088623047,0,4,0.0
2022-06-13 04:25:00+00:00,80.0,58.0,False,76.07742309570312,78.66930389404297,83.78617095947266,67.91238403320312,75.16863250732422,0,4,0.0
2022-06-13 04:30:00+00:00,80.0,58.0,False,76.07742309570312,78.66930389404297,83.78617095947266,68.11467742919922,75.21715545654297,0,4,0.0
2022-06-13 04:35:00+00:00,80.0,58.0,False,76.07742309570312,78.66930389404297,83.78617095947266,68.11467742919922,75.17695617675781,0,4,0.0
2022-06-13 04:40:00+00:00,80.0,58.0,False,76.3938980102539,78.66930389404297,83.78617095947266,68.11467742919922,75.17683410644531,0,4,0.0
2022-06-13 04:45:00+00:00,80.0,58.0,False,76.3938980102539,78.66930389404297,83.78617095947266,68.46177673339844,75.25848388671875,0,4,0.0
2022-06-13 04:50:00+00:00,80.0,58.0,False,76.3938980102539,78.66930389404297,83.78617095947266,68.63648986816406,75.36911010742188,0,4,0.0
2022-06-13 04:55:00+00:00,80.0,58.0,False,76.3938980102539,78.66930389404297,83.78617095947266,68.85491180419922,75.34661865234375,0,4,0.0
2022-06-13 05:00:00+00:00,80.0,58.0,False,76.3938980102539,78.66930389404297,83.78617095947266,69.00843811035156,75.38621520996094,0,5,0.0
2022-06-13 05:05:00+00:00,80.0,58.0,False,76.3938980102539,78.66930389404297,83.78617095947266,69.00843811035156,75.3869400024414,0,5,0.0
2022-06-13 05:10:00+00:00,80.0,58.0,False,76.3938980102539,78.66930389404297,83.78617095947266,69.3114013671875,75.46463775634766,0,5,0.0
2022-06-13 05:15:00+00:00,80.0,58.0,False,76.3938980102539,78.66930389404297,83.78617095947266,69.3114013671875,75.4381332397461,0,5,0.0
2022-06-13 05:20:00+00:00,80.0,58.0,False,76.3938980102539,78.66930389404297,83.78617095947266,69.71182250976562,75.55796813964844,0,5,0.0
2022-06-13 05:25:00+00:00,80.0,58.0,False,76.3938980102539,78.96644592285156,83.78617095947266,69.71182250976562,75.55577850341797,0,5,0.0
2022-06-13 05:30:00+00:00,80.0,58.0,False,76.3938980102539,78.96644592285156,83.78617095947266,70.0958023071289,75.67512512207031,0,5,0.0
2022-06-13 05:35:00+00:00,80.0,58.0,False,76.3938980102539,78.96644592285156,83.78617095947266,70.0958023071289,75.62123107910156,0,5,0.0
2022-06-13 05:40:00+00:00,80.0,58.0,False,76.3938980102539,78.96644592285156,83.78617095947266,70.29129028320312,75.71179962158203,0,5,0.0
2022-06-13 05:45:00+00:00,80.0,58.0,False,76.69412231445312,78.96644592285156,83.46678161621094,70.45281982421875,75.59931182861328,0,5,0.0
2022-06-13 05:50:00+00:00,80.0,58.0,False,76.69412231445312,78.96644592285156,83.46678161621094,70.6490707397461,75.58586120605469,0,5,0.0
2022-06-13 05:55:00+00:00,80.0,58.0,False,76.39642333984375,78.96644592285156,83.14928436279297,71.00453186035156,75.5359878540039,0,5,0.0
2022-06-13 06:00:00+00:00,80.0,58.0,False,76.70772552490234,78.96644592285156,83.14928436279297,71.00918579101562,75.52975463867188,0,6,0.0
2022-06-13 06:05:00+00:00,80.0,58.0,False,76.70772552490234,78.96644592285156,83.14928436279297,70.80766296386719,75.45179748535156,0,6,0.0
2022-06-13 06:10:00+00:00,80.0,58.0,False,76.70772552490234,78.96644592285156,83.14928436279297,71.22623443603516,75.5715103149414,0,6,0.0
2022-06-13 06:15:00+00:00,80.0,58.0,False,76.70772552490234,78.96644592285156,83.14928436279297,71.05545043945312,75.46394348144531,0,6,0.0
2022-06-13 06:20:00+00:00,80.0,58.0,False,76.70772552490234,78.96644592285156,83.14928436279297,71.541015625,75.61837005615234,0,6,0.0
2022-06-13 06:25:00+00:00,80.0,58.0,False,76.70772552490234,78.96644592285156,83.14928436279297,71.35726928710938,75.57247161865234,0,6,0.0
2022-06-13 06:30:00+00:00,80.0,58.0,False,76.70772552490234,78.96644592285156,83.14928436279297,71.73301696777344,75.68783569335938,0,6,0.0
2022-06-13 06:35:00+00:00,80.0,58.0,False,76.70772552490234,79.2635498046875,83.14928436279297,71.92889404296875,75.6756362915039,0,6,0.0
2022-06-13 06:40:00+00:00,80.0,58.0,False,76.70772552490234,79.2635498046875,83.14928436279297,72.30734252929688,75.74663543701172,0,6,0.0
2022-06-13 06:45:00+00:00,80.0,58.0,False,76.70772552490234,79.2635498046875,82.8313980102539,71.89472198486328,75.48309326171875,0,6,0.0
2022-06-13 06:50:00+00:00,80.0,58.0,False,76.70772552490234,79.2635498046875,82.8313980102539,71.89472198486328,75.40205383300781,0,6,0.0
2022-06-13 06:55:00+00:00,80.0,58.0,False,76.70772552490234,79.2635498046875,82.8313980102539,72.1609878540039,75.30217742919922,0,6,0.0
2022-06-13 07:00:00+00:00,80.0,58.0,False,77.01189422607422,79.2635498046875,82.8313980102539,72.50403594970703,75.44627380371094,0,7,0.0
2022-06-13 07:05:00+00:00,80.0,58.0,False,77.01189422607422,79.2635498046875,82.8313980102539,72.88587951660156,75.53019714355469,0,7,0.0
2022-06-13 07:10:00+00:00,80.0,58.0,False,77.01189422607422,79.2635498046875,82.8313980102539,73.04463195800781,75.59427642822266,0,7,0.0
2022-06-13 07:15:00+00:00,80.0,58.0,False,77.01189422607422,79.2635498046875,82.53406524658203,73.38804626464844,75.66217803955078,0,7,0.0
2022-06-13 07:20:00+00:00,80.0,58.0,False,77.01189422607422,79.2635498046875,82.53406524658203,73.38290405273438,75.66403198242188,0,7,0.0
2022-06-13 07:25:00+00:00,80.0,58.0,False,77.01189422607422,79.2635498046875,82.53406524658203,73.16415405273438,75.5813980102539,0,7,0.0
2022-06-13 07:30:00+00:00,80.0,58.0,False,77.01189422607422,79.2635498046875,82.2064437866211,73.56475067138672,75.27243041992188,0,7,0.0
2022-06-13 07:35:00+00:00,80.0,58.0,False,77.01189422607422,79.2635498046875,82.2064437866211,73.8526611328125,75.33956909179688,0,7,0.0
2022-06-13 07:40:00+00:00,80.0,58.0,False,77.01189422607422,79.2635498046875,81.85263061523438,74.22567749023438,75.08206939697266,0,7,0.0
2022-06-13 07:45:00+00:00,80.0,58.0,False,77.01189422607422,79.56096649169922,81.55209350585938,74.62255859375,75.0953598022461,0,7,0.0
2022-06-13 07:50:00+00:00,80.0,58.0,False,77.01189422607422,79.56096649169922,81.55209350585938,74.80320739746094,75.11811065673828,0,7,0.0
2022-06-13 07:55:00+00:00,80.0,58.0,False,77.01189422607422,79.56096649169922,81.55209350585938,74.97476196289062,75.04754638671875,0,7,0.0
2022-06-13 08:00:00+00:00,80.0,58.0,False,77.01189422607422,79.56096649169922,81.55209350585938,75.65776824951172,75.1485366821289,0,8,0.0
2022-06-13 08:05:00+00:00,80.0,58.0,False,77.01189422607422,79.56096649169922,81.55209350585938,75.86296081542969,75.32537078857422,0,8,0.0
2022-06-13 08:10:00+00:00,80.0,58.0,False,77.01189422607422,79.56096649169922,81.55209350585938,75.86296081542969,75.2657241821289,0,8,0.0
2022-06-13 08:15:00+00:00,80.0,58.0,False,77.3125991821289,79.56096649169922,81.55209350585938,75.7139892578125,75.12640380859375,0,8,0.0
2022-06-13 08:20:00+00:00,80.0,58.0,False,77.3125991821289,79.56096649169922,81.2282943725586,76.19564819335938,75.15827178955078,0,8,0.0
2022-06-13 08:25:00+00:00,80.0,58.0,False,77.3125991821289,79.56096649169922,81.2282943725586,76.35527801513672,75.11644744873047,0,8,0.0
2022-06-13 08:30:00+00:00,80.0,58.0,False,77.3125991821289,79.56096649169922,81.2282943725586,76.34939575195312,75.0857925415039,0,8,0.0
2022-06-13 08:35:00+00:00,80.0,58.0,False,77.3125991821289,79.56096649169922,81.2282943725586,76.4157943725586,75.08721160888672,0,8,0.0
2022-06-13 08:40:00+00:00,80.0,58.0,False,77.3125991821289,79.56096649169922,81.2282943725586,76.64315795898438,75.044677734375,0,8,0.0
2022-06-13 08:45:00+00:00,80.0,58.0,False,77.3125991821289,79.56096649169922,80.9308853149414,76.85734558105469,75.08200073242188,0,8,0.0
2022-06-13 08:50:00+00:00,80.0,58.0,False,77.3125991821289,79.56096649169922,80.9308853149414,76.85685729980469,75.024658203125,0,8,0.0
2022-06-13 08:55:00+00:00,80.0,58.0,False,77.3125991821289,79.56096649169922,80.9308853149414,77.20213317871094,75.03787994384766,0,8,0.0
2022-06-13 09:00:00+00:00,80.0,58.0,False,77.3125991821289,79.85840606689453,80.62051391601562,77.91059875488281,75.04407501220703,0,9,0.0
2022-06-13 09:05:00+00:00,80.0,58.0,False,77.3125991821289,79.85840606689453,80.62051391601562,77.72554779052734,74.98428344726562,0,9,0.0
2022-06-13 09:10:00+00:00,80.0,58.0,False,77.3125991821289,79.85840606689453,80.62051391601562,78.36560821533203,75.16205596923828,0,9,0.0
2022-06-13 09:15:00+00:00,80.0,58.0,False,77.3125991821289,79.85840606689453,80.62051391601562,78.70695495605469,75.24981689453125,0,9,0.0
2022-06-13 09:20:00+00:00,80.0,58.0,False,77.3125991821289,79.85840606689453,80.62051391601562,78.29753875732422,75.0634994506836,0,9,0.0
2022-06-13 09:25:00+00:00,80.0,58.0,False,77.3125991821289,79.85840606689453,80.62051391601562,78.70523834228516,75.15072631835938,0,9,0.0
2022-06-13 09:30:00+00:00,80.0,58.0,False,77.3125991821289,79.85840606689453,80.62051391601562,78.70523834228516,75.14505767822266,0,9,0.0
2022-06-13 09:35:00+00:00,80.0,58.0,False,77.62271881103516,79.85840606689453,80.29447937011719,78.7307357788086,74.96410369873047,0,9,0.0
2022-06-13 09:40:00+00:00,80.0,58.0,False,77.31288146972656,79.85840606689453,80.29447937011719,78.7307357788086,74.98609924316406,0,9,0.0
2022-06-13 09:45:00+00:00,80.0,58.0,False,77.64163208007812,79.85840606689453,80.29447937011719,78.94612884521484,74.9929428100586,0,9,0.0
2022-06-13 09:50:00+00:00,80.0,58.0,False,77.64163208007812,79.85840606689453,80.29447937011719,78.94612884521484,74.97728729248047,0,9,0.0
2022-06-13 10:00:00+00:00,80.0,58.0,False,77.64163208007812,79.85840606689453,80.29447937011719,78.87957000732422,74.89515686035156,0,10,0.0
2022-06-13 10:05:00+00:00,80.0,58.0,False,77.64163208007812,79.85840606689453,80.29447937011719,79.10414123535156,75.04696655273438,0,10,0.0
2022-06-13 10:10:00+00:00,80.0,58.0,False,77.64163208007812,79.85840606689453,80.29447937011719,79.25493621826172,74.91483306884766,0,10,0.0
2022-06-13 10:15:00+00:00,80.0,58.0,False,77.64163208007812,79.85840606689453,80.29447937011719,79.47526550292969,74.97962188720703,0,10,0.0
2022-06-13 10:20:00+00:00,80.0,58.0,False,77.6352310180664,79.85840606689453,80.29447937011719,79.47526550292969,74.97755432128906,0,10,0.0
2022-06-13 10:25:00+00:00,80.0,58.0,False,77.6352310180664,79.85840606689453,80.29447937011719,79.65078735351562,75.00907135009766,0,10,0.0
2022-06-13 10:30:00+00:00,80.0,58.0,False,77.6352310180664,79.85840606689453,80.29447937011719,79.40615844726562,74.92723846435547,0,10,0.0
2022-06-13 10:35:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,80.29447937011719,79.93804168701172,75.07891082763672,0,10,0.0
2022-06-13 10:40:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,79.99659729003906,79.93804168701172,75.0470962524414,0,10,0.0
2022-06-13 10:45:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,79.99659729003906,80.26386260986328,75.13339233398438,0,10,0.0
2022-06-13 10:50:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,79.99659729003906,80.50800323486328,75.01739501953125,0,10,0.0
2022-06-13 10:55:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,79.68629455566406,80.65401458740234,74.9354248046875,0,10,0.0
2022-06-13 11:00:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,79.68629455566406,80.80253601074219,74.89712524414062,0,11,0.0
2022-06-13 11:05:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,79.68629455566406,80.8754653930664,74.86737060546875,0,11,0.0
2022-06-13 11:10:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,79.68629455566406,81.10858917236328,74.87430572509766,0,11,0.0
2022-06-13 11:15:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,79.68629455566406,81.09040069580078,74.84747314453125,0,11,0.0
2022-06-13 11:20:00+00:00,80.0,58.0,False,77.6352310180664,80.15597534179688,79.68629455566406,81.57620239257812,75.00759887695312,0,11,0.0
2022-06-13 11:25:00+00:00,80.0,58.0,False,77.33684539794922,80.15597534179688,79.68629455566406,81.57620239257812,74.97628784179688,0,11,0.0
2022-06-13 11:30:00+00:00,80.0,58.0,False,77.63505554199219,80.15597534179688,79.68629455566406,81.32915496826172,74.95909881591797,0,11,0.0
2022-06-13 11:35:00+00:00,80.0,58.0,False,77.31937408447266,80.15597534179688,79.68629455566406,81.55018615722656,74.99755859375,0,11,0.0
2022-06-13 11:40:00+00:00,80.0,58.0,False,77.31937408447266,80.15597534179688,79.68629455566406,81.2701644897461,75.02488708496094,0,11,0.0
2022-06-13 11:45:00+00:00,80.0,58.0,False,77.31937408447266,80.15597534179688,79.68629455566406,81.10821533203125,75.08226776123047,0,11,0.0
2022-06-13 11:50:00+00:00,80.0,58.0,False,77.31937408447266,80.15597534179688,79.98357391357422,80.4113998413086,75.19278717041016,0,11,0.0
2022-06-13 11:55:00+00:00,80.0,58.0,False,77.31937408447266,80.15597534179688,79.98357391357422,80.94709777832031,75.30796813964844,0,11,0.0
2022-06-13 12:00:00+00:00,80.0,58.0,False,77.31937408447266,80.15597534179688,79.98357391357422,80.22634887695312,75.2108154296875,0,12,0.0
2022-06-13 12:05:00+00:00,80.0,58.0,False,77.31937408447266,80.15597534179688,79.98357391357422,80.02137756347656,75.3411636352539,0,12,0.0
2022-06-13 12:10:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,80.29714965820312,79.82427978515625,75.50546264648438,0,12,0.0
2022-06-13 12:15:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,80.29714965820312,79.49519348144531,75.47595977783203,0,12,0.0
2022-06-13 12:20:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,80.611328125,79.49519348144531,75.58195495605469,0,12,0.0
2022-06-13 12:25:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,80.91731262207031,79.10873413085938,75.7927017211914,0,12,0.0
2022-06-13 12:30:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,80.91731262207031,78.52027130126953,75.74051666259766,0,12,0.0
2022-06-13 12:35:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,81.22769927978516,77.68612670898438,75.69880676269531,0,12,0.0
2022-06-13 12:40:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,81.52828979492188,76.91362762451172,75.7638931274414,0,12,0.0
2022-06-13 12:45:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,81.52828979492188,76.20488739013672,75.69975280761719,0,12,0.0
2022-06-13 12:50:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,81.8514175415039,75.85818481445312,75.87496185302734,0,12,0.0
2022-06-13 12:55:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,81.8514175415039,75.85818481445312,75.85591125488281,0,12,0.0
2022-06-13 13:00:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,81.8514175415039,75.67850494384766,75.81897735595703,0,13,0.0
2022-06-13 13:05:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,81.8514175415039,75.52945709228516,75.826416015625,0,13,0.0
2022-06-13 13:10:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,82.149658203125,75.36449432373047,76.06594848632812,0,13,0.0
2022-06-13 13:15:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,82.46946716308594,75.01323699951172,76.09375762939453,0,13,0.0
2022-06-13 13:20:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,82.78702545166016,74.5755844116211,76.3007583618164,0,13,0.0
2022-06-13 13:25:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,82.78702545166016,73.93830871582031,76.2334976196289,0,13,0.0
2022-06-13 13:30:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,82.78702545166016,74.1539535522461,76.341796875,0,13,0.0
2022-06-13 13:35:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,83.3865737915039,73.41708374023438,76.45384216308594,0,13,0.0
2022-06-13 13:40:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,83.3865737915039,72.9974136352539,76.44412994384766,0,13,0.0
2022-06-13 13:45:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,83.69486236572266,72.26799774169922,76.64244842529297,0,13,0.0
2022-06-13 13:50:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,84.0137710571289,72.01508331298828,76.63172912597656,0,13,0.0
2022-06-13 13:55:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,84.32537841796875,70.8441390991211,76.76875305175781,0,13,0.0
2022-06-13 14:00:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,84.6456069946289,70.16771697998047,76.6970443725586,0,14,0.0
2022-06-13 14:05:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,84.97554016113281,69.7961196899414,76.91878509521484,0,14,0.0
2022-06-13 14:10:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,84.97554016113281,69.38688659667969,76.8882064819336,0,14,0.0
2022-06-13 14:15:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,85.34469604492188,69.33829498291016,77.2077865600586,0,14,0.0
2022-06-13 14:20:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,85.34469604492188,68.9462890625,77.18785095214844,0,14,0.0
2022-06-13 14:25:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,85.34469604492188,68.74413299560547,77.12207794189453,0,14,0.0
2022-06-13 14:30:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,85.973876953125,67.4314956665039,77.06717681884766,0,14,0.0
2022-06-13 14:35:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,85.973876953125,66.76526641845703,77.03752136230469,0,14,0.0
2022-06-13 14:40:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,85.973876953125,67.114013671875,77.11663055419922,0,14,0.0
2022-06-13 14:45:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,86.29873657226562,66.9263916015625,77.18536376953125,0,14,0.0
2022-06-13 14:50:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,86.29873657226562,66.6978530883789,77.08096313476562,0,14,0.0
2022-06-13 14:55:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,86.29873657226562,66.97819519042969,77.42267608642578,0,14,0.0
2022-06-13 15:00:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,86.98719024658203,65.36613464355469,77.34477996826172,0,15,0.0
2022-06-13 15:05:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,87.32962036132812,63.876277923583984,77.10906982421875,0,15,0.0
2022-06-13 15:10:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,87.67318725585938,63.24156188964844,77.34426879882812,0,15,0.0
2022-06-13 15:15:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,87.67318725585938,63.55257415771485,77.5010757446289,0,15,0.0
2022-06-13 15:20:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,87.98009490966797,63.0719108581543,77.57696533203125,0,15,0.0
2022-06-13 15:25:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,88.28132629394531,62.300106048583984,77.58706665039062,0,15,0.0
2022-06-13 15:30:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,88.62028503417969,60.8892822265625,77.46115112304688,0,15,0.0
2022-06-13 15:35:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,88.93151092529297,60.28264617919922,77.67402648925781,0,15,0.0
2022-06-13 15:40:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,89.26023864746094,60.04120635986328,77.67979431152344,0,15,0.0
2022-06-13 15:45:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,89.26023864746094,59.68257522583008,77.55795288085938,0,15,0.0
2022-06-13 15:50:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,89.26023864746094,58.98356628417969,77.21421813964844,0,15,0.0
2022-06-13 15:55:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,88.90119934082031,60.25199890136719,77.39401245117188,0,15,0.0
2022-06-13 16:00:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,88.90119934082031,60.08147048950195,77.36998748779297,0,16,0.0
2022-06-13 16:05:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,89.20762634277344,59.45516586303711,77.4560546875,0,16,0.0
2022-06-13 16:10:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,89.53718566894531,57.58915710449219,77.30675506591797,0,16,0.0
2022-06-13 16:15:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,90.17754364013672,56.56545639038086,77.27767944335938,0,16,0.0
2022-06-13 16:20:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,90.17754364013672,57.48484802246094,77.55683135986328,0,16,0.0
2022-06-13 16:25:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,90.53609466552734,56.23527145385742,77.6220703125,0,16,0.0
2022-06-13 16:30:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,90.8409194946289,56.247188568115234,77.5838851928711,0,16,0.0
2022-06-13 16:35:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,90.8409194946289,55.8272819519043,77.47980499267578,0,16,0.0
2022-06-13 16:40:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,91.5833511352539,50.583229064941406,76.55349731445312,0,16,0.0
2022-06-13 16:45:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,91.5833511352539,50.60003280639648,76.47915649414062,0,16,0.0
2022-06-13 16:50:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,91.5833511352539,51.77912902832031,76.99103546142578,0,16,0.0
2022-06-13 16:55:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,91.5833511352539,51.77912902832031,77.07740020751953,0,16,0.0
2022-06-13 17:00:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,92.22956848144533,50.435821533203125,76.63098907470703,0,17,0.0
2022-06-13 17:05:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,91.92549896240234,51.292022705078125,76.82127380371094,0,17,0.0
2022-06-13 17:10:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,91.5683364868164,51.93684768676758,76.7796859741211,0,17,0.0
2022-06-13 17:15:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,91.5683364868164,52.0068588256836,76.66580200195312,0,17,0.0
2022-06-13 17:20:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,92.73136901855467,49.15689849853516,76.98075103759766,0,17,0.0
2022-06-13 17:25:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,92.73136901855467,48.5196418762207,76.65355682373047,0,17,0.0
2022-06-13 17:30:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,92.73136901855467,50.73150253295898,77.4788589477539,0,17,0.0
2022-06-13 17:35:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,93.45002746582033,48.239723205566406,77.02421569824219,0,17,0.0
2022-06-13 17:40:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,93.8079833984375,48.29167938232422,77.30657958984375,0,17,0.0
2022-06-13 17:45:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,93.8079833984375,48.23490524291992,77.22587585449219,0,17,0.0
2022-06-13 17:50:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,94.46443939208984,46.752891540527344,77.45198822021484,0,17,0.0
2022-06-13 17:55:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,94.82466888427734,47.58577346801758,77.89962005615234,0,17,0.0
2022-06-13 18:00:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,94.52112579345705,48.12994766235352,77.88481140136719,0,18,0.0
2022-06-13 18:05:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,94.52112579345705,47.73052597045898,77.85150146484375,0,18,0.0
2022-06-13 18:10:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,95.20647430419922,47.6552848815918,78.12165832519531,0,18,0.0
2022-06-13 18:15:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,95.63141632080078,46.68792343139648,78.31402587890625,0,18,0.0
2022-06-13 18:20:00+00:00,80.0,58.0,False,77.00987243652344,80.15597534179688,95.30447387695312,45.51992416381836,77.43170166015625,0,18,0.0
2022-06-13 18:25:00+00:00,80.0,58.0,False,76.70303344726562,80.15597534179688,95.30447387695312,45.14770126342773,77.29714965820312,0,18,0.0
2022-06-13 18:30:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,95.30447387695312,43.32454299926758,76.37708282470703,0,18,0.0
2022-06-13 18:35:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,95.0037612915039,43.9858283996582,76.52156829833984,0,18,0.0
2022-06-13 18:40:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,95.61199188232422,43.68600082397461,76.93683624267578,0,18,0.0
2022-06-13 18:45:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,95.61199188232422,43.98962020874024,76.9859390258789,0,18,0.0
2022-06-13 18:50:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,95.61038208007812,43.34690856933594,76.81084442138672,0,18,0.0
2022-06-13 18:55:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,95.9218978881836,43.86347198486328,77.16060638427734,0,18,0.0
2022-06-13 19:00:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.25790405273438,42.63035583496094,77.1041488647461,0,19,0.0
2022-06-13 19:05:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.96063232421876,40.83235931396485,76.611083984375,0,19,0.0
2022-06-13 19:10:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.29576110839844,41.14300155639648,76.65093994140625,0,19,0.0
2022-06-13 19:15:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.59928894042967,40.98919296264648,76.63134765625,0,19,0.0
2022-06-13 19:20:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,95.92118072509766,42.49054718017578,76.55548095703125,0,19,0.0
2022-06-13 19:25:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.2318115234375,42.583980560302734,76.99507141113281,0,19,0.0
2022-06-13 19:30:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.2318115234375,43.214454650878906,77.19822692871094,0,19,0.0
2022-06-13 19:35:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.2318115234375,43.14604568481445,77.37503814697266,0,19,0.0
2022-06-13 19:40:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.58078002929688,42.44373321533203,77.3896255493164,0,19,0.0
2022-06-13 19:45:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.58078002929688,45.58965301513672,78.26940155029297,0,19,0.0
2022-06-13 19:50:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.20329284667967,46.192378997802734,78.29882049560547,0,19,0.0
2022-06-13 19:55:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.20329284667967,44.93736267089844,78.16046142578125,0,19,0.0
2022-06-13 20:00:00+00:00,80.0,58.0,False,77.00123596191406,80.15597534179688,96.61735534667967,45.12382888793945,78.52234649658203,0,20,0.0
2022-06-14 02:40:00+00:00,80.0,58.0,False,77.3069839477539,80.15597534179688,88.07292175292969,63.93912887573242,77.59192657470703,1,2,0.0
2022-06-14 02:45:00+00:00,80.0,58.0,False,77.3069839477539,80.15597534179688,87.77018737792969,64.50786590576172,77.78543090820312,1,2,0.0
2022-06-14 02:50:00+00:00,80.0,58.0,False,77.61251068115234,80.15597534179688,87.77018737792969,64.17084503173828,77.62500762939453,1,2,0.0
2022-06-14 02:55:00+00:00,80.0,58.0,False,77.61251068115234,80.15597534179688,87.77018737792969,64.76631164550781,77.80525970458984,1,2,0.0
2022-06-14 03:00:00+00:00,80.0,58.0,False,77.61251068115234,80.15597534179688,87.77018737792969,65.42549133300781,77.98888397216797,1,3,0.0
2022-06-14 03:05:00+00:00,80.0,58.0,False,77.61251068115234,80.15597534179688,87.77018737792969,64.90807342529297,77.83050537109375,1,3,0.0
2022-06-14 03:10:00+00:00,80.0,58.0,False,77.61251068115234,80.15597534179688,87.77018737792969,64.61990356445312,77.68497467041016,1,3,0.0
2022-06-14 03:15:00+00:00,80.0,58.0,False,77.61251068115234,80.15597534179688,87.44194030761719,65.46002960205078,77.76302337646484,1,3,0.0
2022-06-14 03:20:00+00:00,80.0,58.0,False,77.61251068115234,80.45372009277344,87.44194030761719,65.58418273925781,77.673828125,1,3,0.0
2022-06-14 03:25:00+00:00,80.0,58.0,False,77.61251068115234,80.45372009277344,87.44194030761719,65.97145080566406,77.73701477050781,1,3,0.0
2022-06-14 03:30:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,87.1295394897461,66.25275421142578,77.68476867675781,1,3,0.0
2022-06-14 03:35:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,87.1295394897461,67.03933715820312,77.99549865722656,1,3,0.0
2022-06-14 03:40:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,87.1295394897461,66.85228729248047,77.79481506347656,1,3,0.0
2022-06-14 03:45:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,86.83118438720703,66.89118194580078,77.57923889160156,1,3,0.0
2022-06-14 03:50:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,86.83118438720703,66.51429748535156,77.42987823486328,1,3,0.0
2022-06-14 03:55:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,86.83118438720703,66.9933853149414,77.5108642578125,1,3,0.0
2022-06-14 04:00:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,86.51824188232422,67.17716979980469,77.43926239013672,1,4,0.0
2022-06-14 04:05:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,86.21751403808594,67.17716979980469,77.14973449707031,1,4,0.0
2022-06-14 04:10:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,86.21751403808594,66.9931869506836,77.15496063232422,1,4,0.0
2022-06-14 04:15:00+00:00,80.0,58.0,False,77.9172134399414,80.45372009277344,86.21751403808594,67.14688873291016,77.1556625366211,1,4,0.0
2022-06-14 04:20:00+00:00,80.0,58.0,False,78.21868896484375,80.45372009277344,86.21751403808594,67.11871337890625,77.00419616699219,1,4,0.0
2022-06-14 04:25:00+00:00,80.0,58.0,False,78.21868896484375,80.45372009277344,85.90696716308594,67.67333221435547,77.01602172851562,1,4,0.0
2022-06-14 04:30:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,85.90696716308594,67.50814056396484,76.91612243652344,1,4,0.0
2022-06-14 04:35:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,85.90696716308594,67.87199401855469,76.92652130126953,1,4,0.0
2022-06-14 04:40:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,85.90696716308594,68.01315307617188,76.93462371826172,1,4,0.0
2022-06-14 04:45:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,85.60796356201172,68.5283203125,77.04788970947266,1,4,0.0
2022-06-14 04:50:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,85.60796356201172,68.67291259765625,76.90045166015625,1,4,0.0
2022-06-14 04:55:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,85.28337860107422,68.67291259765625,76.78397369384766,1,4,0.0
2022-06-14 05:00:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,85.28337860107422,68.9999771118164,76.77669525146484,1,5,0.0
2022-06-14 05:05:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,85.28337860107422,69.2879638671875,76.83504486083984,1,5,0.0
2022-06-14 05:10:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,85.28337860107422,69.2879638671875,76.77960968017578,1,5,0.0
2022-06-14 05:15:00+00:00,80.0,58.0,False,78.21868896484375,80.75130462646484,84.98355865478516,69.59523010253906,76.66515350341797,1,5,0.0
2022-06-14 05:20:00+00:00,80.0,58.0,False,78.53132629394531,80.75130462646484,84.6810531616211,69.9634017944336,76.57327270507812,1,5,0.0
2022-06-14 05:25:00+00:00,80.0,58.0,False,78.53132629394531,80.75130462646484,84.6810531616211,69.9634017944336,76.54998779296875,1,5,0.0
2022-06-14 05:30:00+00:00,80.0,58.0,False,78.53132629394531,80.75130462646484,84.35148620605469,70.6008071899414,76.47351837158203,1,5,0.0
2022-06-14 05:35:00+00:00,80.0,58.0,False,78.53132629394531,80.75130462646484,84.35148620605469,70.79093933105469,76.49415588378906,1,5,0.0
2022-06-14 05:40:00+00:00,80.0,58.0,False,78.21401977539062,80.75130462646484,84.35148620605469,70.60404968261719,76.30165100097656,1,5,0.0
2022-06-14 05:45:00+00:00,80.0,58.0,False,78.51351928710938,80.75130462646484,84.35148620605469,70.7781982421875,76.34569549560547,1,5,0.0
2022-06-14 05:50:00+00:00,80.0,58.0,False,78.215576171875,80.75130462646484,84.35148620605469,71.1978988647461,76.44827270507812,1,5,0.0
2022-06-14 05:55:00+00:00,80.0,58.0,False,78.51657104492188,80.75130462646484,84.35148620605469,71.80889129638672,76.62347412109375,1,5,0.0
2022-06-14 06:00:00+00:00,80.0,58.0,False,78.5302734375,81.04869079589844,84.35148620605469,71.44479370117188,76.50629425048828,1,6,0.0
2022-06-14 06:05:00+00:00,80.0,58.0,False,78.5302734375,81.04869079589844,84.05287170410156,71.11917114257812,76.42879486083984,1,6,0.0
2022-06-14 06:10:00+00:00,80.0,58.0,False,78.5302734375,81.04869079589844,84.05287170410156,71.56378936767578,76.51343536376953,1,6,0.0
2022-06-14 06:15:00+00:00,80.0,58.0,False,78.5302734375,81.04869079589844,84.05287170410156,71.47794342041016,76.42437744140625,1,6,0.0
2022-06-14 06:20:00+00:00,80.0,58.0,False,78.5302734375,81.04869079589844,84.05287170410156,71.15892791748047,76.38607025146484,1,6,0.0
2022-06-14 06:25:00+00:00,80.0,58.0,False,78.5302734375,81.04869079589844,84.05287170410156,70.96050262451172,76.23499298095703,1,6,0.0
2022-06-14 06:30:00+00:00,80.0,58.0,False,78.5302734375,81.04869079589844,83.7475814819336,71.3837890625,76.17017364501953,1,6,0.0
2022-06-14 06:35:00+00:00,80.0,58.0,False,78.5302734375,81.04869079589844,83.7475814819336,71.1156005859375,76.2159423828125,1,6,0.0
2022-06-14 06:40:00+00:00,80.0,58.0,False,78.22438049316406,81.04869079589844,83.7475814819336,71.19168853759766,76.1733627319336,1,6,0.0
2022-06-14 06:45:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.7475814819336,71.39878845214844,76.08547973632812,1,6,0.0
2022-06-14 06:50:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.7475814819336,71.72315979003906,76.12805938720703,1,6,0.0
2022-06-14 06:55:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.7475814819336,71.72315979003906,76.1395492553711,1,6,0.0
2022-06-14 07:00:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.42025756835938,71.72315979003906,76.0297622680664,1,7,0.0
