time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-14 07:05:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.11556243896484,72.89768981933594,76.0512924194336,1,7,0.0
2022-06-14 07:10:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.11556243896484,72.89768981933594,76.01311492919922,1,7,0.0
2022-06-14 07:15:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.11556243896484,73.07251739501953,76.0155258178711,1,7,0.0
2022-06-14 07:20:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.11556243896484,72.91088104248047,75.96837615966797,1,7,0.0
2022-06-14 07:25:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.11556243896484,72.91088104248047,75.96576690673828,1,7,0.0
2022-06-14 07:30:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,83.11556243896484,72.74701690673828,75.81063079833984,1,7,0.0
2022-06-14 07:35:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,82.78298950195312,72.75749206542969,75.53539276123047,1,7,0.0
2022-06-14 07:40:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,82.78298950195312,73.58540344238281,75.69161987304688,1,7,0.0
2022-06-14 07:45:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,82.78298950195312,73.9516830444336,75.82368469238281,1,7,0.0
2022-06-14 07:50:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,82.78298950195312,73.72198486328125,75.78997802734375,1,7,0.0
2022-06-14 07:55:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,82.78298950195312,73.57389831542969,75.71672058105469,1,7,0.0
2022-06-14 08:00:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,82.78298950195312,73.24076843261719,75.62344360351562,1,8,0.0
2022-06-14 08:05:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,82.78298950195312,72.72929382324219,75.48225402832031,1,8,0.0
2022-06-14 08:10:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,82.78298950195312,72.6358413696289,75.44744873046875,1,8,0.0
2022-06-14 08:15:00+00:00,80.0,58.0,False,78.5286636352539,81.04869079589844,82.78298950195312,72.6358413696289,75.44097137451172,1,8,0.0
2022-06-14 08:20:00+00:00,80.0,58.0,False,78.5286636352539,81.3458251953125,82.78298950195312,72.5140609741211,75.40830993652344,1,8,0.0
2022-06-14 08:25:00+00:00,80.0,58.0,False,78.5286636352539,81.3458251953125,82.78298950195312,72.66829681396484,75.43754577636719,1,8,0.0
2022-06-14 08:30:00+00:00,80.0,58.0,False,78.5286636352539,81.3458251953125,82.78298950195312,72.29570007324219,75.34656524658203,1,8,0.0
2022-06-14 08:35:00+00:00,80.0,58.0,False,78.5286636352539,81.3458251953125,82.78298950195312,71.94052124023438,75.26356506347656,1,8,0.0
2022-06-14 08:40:00+00:00,80.0,58.0,False,78.5286636352539,81.3458251953125,82.78298950195312,71.72419738769531,75.21892547607422,1,8,0.0
2022-06-14 08:45:00+00:00,80.0,58.0,False,78.5286636352539,81.3458251953125,82.78298950195312,71.97264099121094,75.2618637084961,1,8,0.0
2022-06-14 08:50:00+00:00,80.0,58.0,False,78.5286636352539,81.3458251953125,82.78298950195312,71.7796401977539,75.20223999023438,1,8,0.0
2022-06-14 08:55:00+00:00,80.0,58.0,False,78.5286636352539,81.3458251953125,82.78298950195312,71.43195343017578,75.09931182861328,1,8,0.0
2022-06-14 09:00:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.78298950195312,71.40374755859375,75.10726165771484,1,9,0.0
2022-06-14 09:05:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.78298950195312,71.9982681274414,75.27268981933594,1,9,0.0
2022-06-14 09:10:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.78298950195312,71.696044921875,75.15924835205078,1,9,0.0
2022-06-14 09:15:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.78298950195312,72.21427154541016,75.33056640625,1,9,0.0
2022-06-14 09:20:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.48201751708984,72.54441833496094,75.29756164550781,1,9,0.0
2022-06-14 09:25:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.48201751708984,72.74678802490234,75.20404052734375,1,9,0.0
2022-06-14 09:30:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.15263366699219,72.93803405761719,75.09630584716797,1,9,0.0
2022-06-14 09:35:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.15263366699219,73.34131622314453,75.20947265625,1,9,0.0
2022-06-14 09:40:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.15263366699219,73.5672607421875,75.22425079345703,1,9,0.0
2022-06-14 09:45:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,82.15263366699219,73.87501525878906,75.21369934082031,1,9,0.0
2022-06-14 09:50:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.84854888916016,74.21731567382812,75.07416534423828,1,9,0.0
2022-06-14 09:55:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.84854888916016,74.51319122314453,75.05934143066406,1,9,0.0
2022-06-14 10:00:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.84854888916016,74.77157592773438,75.16387176513672,1,10,0.0
2022-06-14 10:05:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.84854888916016,74.62721252441406,75.10635375976562,1,10,0.0
2022-06-14 10:10:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.55078887939453,74.59630584716797,75.0896224975586,1,10,0.0
2022-06-14 10:15:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.55078887939453,74.81722259521484,75.11048889160156,1,10,0.0
2022-06-14 10:20:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.55078887939453,75.01957702636719,75.18817901611328,1,10,0.0
2022-06-14 10:25:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.55078887939453,74.57948303222656,75.06842041015625,1,10,0.0
2022-06-14 10:30:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.55078887939453,75.37779998779297,75.20496368408203,1,10,0.0
2022-06-14 10:35:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.55078887939453,75.19738006591797,75.08954620361328,1,10,0.0
2022-06-14 10:40:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.24063873291016,75.02497863769531,74.91090393066406,1,10,0.0
2022-06-14 10:45:00+00:00,79.9470458999276,58.0,False,78.86293029785156,81.3458251953125,81.24063873291016,75.3707275390625,74.8470458984375,1,10,0.0
2022-06-14 10:50:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.24063873291016,75.57950592041016,74.86408996582031,1,10,0.0
2022-06-14 10:55:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.24063873291016,75.57950592041016,74.85104370117188,1,10,0.0
2022-06-14 11:00:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,81.24063873291016,75.57950592041016,74.84765625,1,11,0.0
2022-06-14 11:05:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,80.9385986328125,76.10047912597656,74.77391052246094,1,11,0.0
2022-06-14 11:10:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,80.9385986328125,76.18348693847656,74.65441131591797,1,11,0.0
2022-06-14 11:15:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,80.62338256835938,76.33428192138672,74.62335968017578,1,11,0.0
2022-06-14 11:20:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,80.62338256835938,76.33428192138672,74.6456069946289,1,11,0.0
2022-06-14 11:25:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,80.62338256835938,76.38946533203125,74.6341323852539,1,11,0.0
2022-06-14 11:30:00+00:00,80.0,58.0,False,78.86293029785156,81.3458251953125,80.62338256835938,75.99293518066406,74.56436157226562,1,11,0.0
2022-06-14 11:35:00+00:00,80.0,58.0,False,78.55784606933594,81.3458251953125,80.62338256835938,75.3838119506836,74.68839263916016,1,11,0.0
2022-06-14 11:40:00+00:00,80.0,58.0,False,78.55784606933594,81.3458251953125,80.92874908447266,75.1474838256836,74.72847747802734,1,11,0.0
2022-06-14 11:45:00+00:00,80.0,58.0,False,78.55784606933594,81.3458251953125,80.92874908447266,74.78472900390625,74.637939453125,1,11,0.0
2022-06-14 11:50:00+00:00,80.0,58.0,False,78.55784606933594,81.3458251953125,80.92874908447266,74.14363861083984,74.53111267089844,1,11,0.0
2022-06-14 11:55:00+00:00,80.0,58.0,False,78.55784606933594,81.3458251953125,81.24276733398438,73.7479019165039,74.61257934570312,1,11,0.0
2022-06-14 12:00:00+00:00,80.0,58.0,False,78.55784606933594,81.3458251953125,81.24276733398438,73.35406494140625,74.68380737304688,1,12,0.0
2022-06-14 12:05:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,81.24276733398438,72.72868347167969,74.57017517089844,1,12,0.0
2022-06-14 12:10:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,81.54000091552734,72.34059143066406,74.59736633300781,1,12,0.0
2022-06-14 12:15:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,81.87628936767578,72.34059143066406,74.705078125,1,12,0.0
2022-06-14 12:20:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,81.87628936767578,71.12527465820312,74.57482147216797,1,12,0.0
2022-06-14 12:25:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,81.87628936767578,70.41331481933594,74.45067596435547,1,12,0.0
2022-06-14 12:30:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,81.87628936767578,70.22271728515625,74.36285400390625,1,12,0.0
2022-06-14 12:35:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,82.20393371582031,69.43756866455078,74.36664581298828,1,12,0.0
2022-06-14 12:40:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,82.50592041015625,69.43756866455078,74.51045227050781,1,12,0.0
2022-06-14 12:45:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,82.80860900878906,68.93414306640625,74.65296936035156,1,12,0.0
2022-06-14 12:50:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,82.80860900878906,68.92149353027344,74.65705871582031,1,12,0.0
2022-06-14 12:55:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,82.80860900878906,68.60588836669922,74.57070922851562,1,12,0.0
2022-06-14 13:00:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,82.80860900878906,69.07678985595703,74.73992919921875,1,13,0.0
2022-06-14 13:05:00+00:00,80.0,58.0,False,78.26046752929688,81.3458251953125,82.80860900878906,68.66031646728516,74.65713500976562,1,13,0.0
2022-06-14 13:10:00+00:00,80.0,58.0,False,78.26046752929688,81.04844665527344,82.80860900878906,69.0685043334961,74.88094329833984,1,13,0.0
2022-06-14 13:15:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,83.1355972290039,68.66082000732422,74.95095825195312,1,13,0.0
2022-06-14 13:20:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,83.1355972290039,68.9185791015625,75.06654357910156,1,13,0.0
2022-06-14 13:25:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,83.44428253173828,67.7926254272461,74.98914337158203,1,13,0.0
2022-06-14 13:30:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,83.44428253173828,67.81612396240234,75.0423583984375,1,13,0.0
2022-06-14 13:35:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,83.44428253173828,67.60191345214844,75.08123779296875,1,13,0.0
2022-06-14 13:40:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,83.77750396728516,67.08075714111328,75.24138641357422,1,13,0.0
2022-06-14 13:45:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,84.07686614990234,67.92564392089844,75.5207748413086,1,13,0.0
2022-06-14 13:50:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,84.39584350585938,67.12494659423828,75.55619049072266,1,13,0.0
2022-06-14 13:55:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,84.39584350585938,66.55279541015625,75.53253173828125,1,13,0.0
2022-06-14 14:00:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,84.39584350585938,65.97286987304688,75.40645599365234,1,14,0.0
2022-06-14 14:05:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,84.70307922363281,66.06494140625,75.54740142822266,1,14,0.0
2022-06-14 14:10:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,84.70307922363281,65.67864990234375,75.26168060302734,1,14,0.0
2022-06-14 14:15:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,84.70307922363281,66.74805450439453,75.62838745117188,1,14,0.0
2022-06-14 14:20:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,84.70307922363281,65.30723571777344,75.21786499023438,1,14,0.0
2022-06-14 14:25:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,84.70307922363281,65.63251495361328,75.3352279663086,1,14,0.0
2022-06-14 14:30:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,85.03553009033203,65.18919372558594,75.5923080444336,1,14,0.0
2022-06-14 14:35:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,85.03553009033203,64.8226089477539,75.58077239990234,1,14,0.0
2022-06-14 14:40:00+00:00,80.0,58.0,False,77.95594787597656,81.04844665527344,85.03553009033203,65.23967742919922,75.82892608642578,1,14,0.0
2022-06-14 14:45:00+00:00,80.0,58.0,False,77.95594787597656,80.7502212524414,85.35504150390625,64.2911605834961,75.49829864501953,1,14,0.0
2022-06-14 14:50:00+00:00,80.0,58.0,False,77.95594787597656,80.7502212524414,85.6554946899414,64.00015258789062,75.83443450927734,1,14,0.0
2022-06-14 14:55:00+00:00,80.0,58.0,False,77.95594787597656,80.7502212524414,85.95606994628906,63.49715805053711,75.96809387207031,1,14,0.0
2022-06-14 15:00:00+00:00,80.0,58.0,False,77.64616394042969,80.7502212524414,85.95606994628906,62.882930755615234,75.91972351074219,1,15,0.0
2022-06-14 15:05:00+00:00,80.0,58.0,False,77.64616394042969,80.7502212524414,86.2889633178711,62.09075927734375,75.77913665771484,1,15,0.0
2022-06-14 15:10:00+00:00,80.0,58.0,False,77.66578674316406,80.7502212524414,86.61882781982422,61.12137222290039,75.89620971679688,1,15,0.0
2022-06-14 15:15:00+00:00,80.0,58.0,False,77.66578674316406,80.7502212524414,86.95682525634766,62.271671295166016,76.3863296508789,1,15,0.0
2022-06-14 15:20:00+00:00,80.0,58.0,False,77.96285247802734,80.7502212524414,86.95682525634766,61.13778305053711,75.8785629272461,1,15,0.0
2022-06-14 15:25:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,86.95682525634766,62.74354934692383,76.67813110351562,1,15,0.0
2022-06-14 15:30:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,87.58797454833984,60.350955963134766,76.37210845947266,1,15,0.0
2022-06-14 15:35:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,87.9622573852539,59.13976287841797,76.28836822509766,1,15,0.0
2022-06-14 15:40:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,88.59099578857422,58.202178955078125,76.49494171142578,1,15,0.0
2022-06-14 15:45:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,88.59099578857422,58.57127380371094,76.58914947509766,1,15,0.0
2022-06-14 15:50:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,88.59099578857422,58.01288986206055,76.52690124511719,1,15,0.0
2022-06-14 15:55:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,88.59099578857422,57.8746337890625,76.42950439453125,1,15,0.0
2022-06-14 16:00:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,88.59099578857422,57.80340576171875,76.53755187988281,1,16,0.0
2022-06-14 16:05:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,88.89723205566406,57.7805061340332,76.5838394165039,1,16,0.0
2022-06-14 16:10:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,88.89723205566406,55.11355209350586,75.88268280029297,1,16,0.0
2022-06-14 16:15:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,89.20149230957031,54.41683578491211,75.91769409179688,1,16,0.0
2022-06-14 16:20:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,89.1935806274414,54.03061294555664,75.61730194091797,1,16,0.0
2022-06-14 16:25:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,89.1935806274414,54.37612915039063,75.84945678710938,1,16,0.0
2022-06-14 16:30:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,89.54367065429688,53.16924285888672,75.67922973632812,1,16,0.0
2022-06-14 16:35:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,89.85894012451172,52.69625854492188,75.66377258300781,1,16,0.0
2022-06-14 16:40:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,90.20256805419922,50.680442810058594,75.2874984741211,1,16,0.0
2022-06-14 16:45:00+00:00,80.0,58.0,False,77.660400390625,80.7502212524414,90.54357147216795,51.04757690429688,75.82686614990234,1,16,0.0
2022-06-14 16:50:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,90.8467025756836,51.0455436706543,75.86697387695312,1,16,0.0
2022-06-14 16:55:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,90.8467025756836,50.74550247192383,75.71522521972656,1,16,0.0
2022-06-14 17:00:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,90.8467025756836,50.47789001464844,75.73309326171875,1,17,0.0
2022-06-14 17:05:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,91.62723541259766,49.440528869628906,76.06723022460938,1,17,0.0
2022-06-14 17:10:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,92.00773620605467,49.11887741088867,76.0757064819336,1,17,0.0
2022-06-14 17:15:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,91.67584991455078,49.44879913330078,75.77117156982422,1,17,0.0
2022-06-14 17:20:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,91.67584991455078,49.11064147949219,75.78487396240234,1,17,0.0
2022-06-14 17:25:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,91.37616729736328,48.70635223388672,75.4921646118164,1,17,0.0
2022-06-14 17:30:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,92.4315185546875,47.58883666992188,75.82917022705078,1,17,0.0
2022-06-14 17:35:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,92.78890228271484,45.746768951416016,75.72574615478516,1,17,0.0
2022-06-14 17:40:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,93.1499252319336,45.9996452331543,76.30567932128906,1,17,0.0
2022-06-14 17:45:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,93.8062515258789,44.21016693115234,75.70968627929688,1,17,0.0
2022-06-14 17:50:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,92.7306671142578,46.717891693115234,75.85645294189453,1,17,0.0
2022-06-14 17:55:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,93.05086517333984,45.11847305297852,75.60550689697266,1,17,0.0
2022-06-14 18:00:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,93.8127899169922,43.97138595581055,75.81832885742188,1,18,0.0
2022-06-14 18:05:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,94.4805679321289,45.48795700073242,76.63646697998047,1,18,0.0
2022-06-14 18:10:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,94.4805679321289,44.46782302856445,76.48727416992188,1,18,0.0
2022-06-14 18:15:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,94.4805679321289,42.71877670288086,75.56675720214844,1,18,0.0
2022-06-14 18:20:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,94.4805679321289,43.19732666015625,75.74981689453125,1,18,0.0
2022-06-14 18:25:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,94.16311645507812,43.62247467041016,75.90370178222656,1,18,0.0
2022-06-14 18:30:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,94.9771499633789,42.91867065429688,76.3508529663086,1,18,0.0
2022-06-14 18:35:00+00:00,80.0,58.0,False,77.65676879882812,80.7502212524414,94.9771499633789,44.73043441772461,76.971923828125,1,18,0.0
2022-06-14 18:40:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,95.66460418701172,43.19129943847656,76.69805908203125,1,18,0.0
2022-06-14 18:45:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,96.00945281982422,41.84485626220703,76.38493347167969,1,18,0.0
2022-06-14 18:50:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,95.3760986328125,42.360198974609375,76.13897705078125,1,18,0.0
2022-06-14 18:55:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,95.68161010742188,41.3406867980957,76.19943237304688,1,18,0.0
2022-06-14 19:00:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,96.57699584960938,39.637489318847656,76.1283950805664,1,19,0.0
2022-06-14 19:05:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,95.74111938476562,41.07003784179688,75.93476867675781,1,19,0.0
2022-06-14 19:10:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,96.05989837646484,40.51433563232422,75.99054718017578,1,19,0.0
2022-06-14 19:15:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,96.71989440917967,39.72340393066406,76.17510223388672,1,19,0.0
2022-06-14 19:20:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,97.3935546875,38.36942672729492,76.19091796875,1,19,0.0
2022-06-14 19:25:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,97.00137329101562,40.07103729248047,76.34135437011719,1,19,0.0
2022-06-14 19:30:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,95.87560272216795,37.52693939208984,74.57781219482422,1,19,0.0
2022-06-14 19:35:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,95.87560272216795,38.37221908569336,75.16798400878906,1,19,0.0
2022-06-14 19:40:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,96.6021728515625,39.61735534667969,76.00679779052734,1,19,0.0
2022-06-14 19:45:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,97.65457916259766,38.75383758544922,76.53722381591797,1,19,0.0
2022-06-14 19:50:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,97.65457916259766,37.514381408691406,75.93949127197266,1,19,0.0
2022-06-14 19:55:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,96.76911926269533,38.46782684326172,75.67040252685547,1,19,0.0
2022-06-14 20:00:00+00:00,80.0,58.0,False,77.65676879882812,80.45254516601562,96.42725372314452,39.307594299316406,75.8267593383789,1,20,0.0
2022-06-14 20:05:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,96.7484130859375,38.92192077636719,75.89079284667969,1,20,0.0
2022-06-14 20:10:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,96.7484130859375,38.24703979492188,75.61292266845703,1,20,0.0
2022-06-14 20:15:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,96.7484130859375,37.71567153930664,75.48014831542969,1,20,0.0
2022-06-14 20:20:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,97.10208892822266,37.42233657836914,75.48486328125,1,20,0.0
2022-06-14 20:25:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,97.4022445678711,36.89694213867188,75.41655731201172,1,20,0.0
2022-06-14 20:30:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,97.08395385742188,38.560638427734375,75.79105377197266,1,20,0.0
2022-06-14 20:35:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,96.43238067626952,38.58842468261719,75.3414077758789,1,20,0.0
2022-06-14 20:40:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,96.7371826171875,37.79423141479492,75.4271240234375,1,20,0.0
2022-06-14 20:45:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,97.37629699707033,37.30485534667969,75.77531433105469,1,20,0.0
2022-06-14 20:50:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,97.31036376953124,38.45222854614258,76.13912963867188,1,20,0.0
2022-06-14 20:55:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,96.55525970458984,39.69731903076172,76.14313507080078,1,20,0.0
2022-06-14 21:00:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,97.25051879882812,39.35832214355469,76.4893569946289,1,21,0.0
2022-06-14 21:05:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,97.25051879882812,39.93844985961914,76.60750579833984,1,21,0.0
2022-06-14 21:10:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,97.25051879882812,38.45281219482422,76.18865966796875,1,21,0.0
2022-06-14 21:15:00+00:00,80.0,58.0,False,77.6385726928711,80.45254516601562,97.5709991455078,37.24051284790039,75.78211212158203,1,21,0.0
2022-06-14 21:20:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.5709991455078,37.75505447387695,75.96109771728516,1,21,0.0
2022-06-14 21:25:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.88829040527344,37.51837539672852,76.15644836425781,1,21,0.0
2022-06-14 21:30:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.88829040527344,37.09284973144531,76.08744812011719,1,21,0.0
2022-06-14 21:35:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.18043518066406,38.559326171875,75.99967193603516,1,21,0.0
2022-06-14 21:40:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.53730010986328,38.88861846923828,76.50614929199219,1,21,0.0
2022-06-14 21:45:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.53730010986328,38.11132049560547,76.10319519042969,1,21,0.0
2022-06-14 21:50:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.53730010986328,38.67497253417969,76.32244873046875,1,21,0.0
2022-06-14 21:55:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.21182250976562,38.64812088012695,76.06708526611328,1,21,0.0
2022-06-14 22:00:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.21182250976562,39.62807083129883,76.25543975830078,1,22,0.0
2022-06-14 22:05:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.21182250976562,40.12562942504883,76.75483703613281,1,22,0.0
2022-06-14 22:10:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.5195083618164,38.54584884643555,76.3700180053711,1,22,0.0
2022-06-14 22:15:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.5195083618164,38.73107147216797,76.32434844970703,1,22,0.0
2022-06-14 22:20:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.21167755126952,39.20156478881836,76.4475326538086,1,22,0.0
2022-06-14 22:25:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.5111083984375,38.616092681884766,76.26287078857422,1,22,0.0
2022-06-14 22:30:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.5111083984375,38.616092681884766,76.11595153808594,1,22,0.0
2022-06-14 22:35:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.5111083984375,38.7659912109375,76.2826156616211,1,22,0.0
2022-06-14 22:40:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.5111083984375,38.951210021972656,76.36821746826172,1,22,0.0
2022-06-14 22:45:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,96.85372161865234,40.08285903930664,76.238525390625,1,22,0.0
2022-06-14 22:50:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,96.5419921875,40.08285903930664,76.12071990966797,1,22,0.0
2022-06-14 22:55:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,97.24292755126952,39.10260391235352,76.31227111816406,1,22,0.0
2022-06-14 23:00:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,96.91806030273438,39.61332321166992,76.15294647216797,1,23,0.0
2022-06-14 23:05:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,96.9071044921875,41.06975173950195,76.88811492919922,1,23,0.0
2022-06-14 23:10:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,96.57654571533205,41.56642532348633,76.7503433227539,1,23,0.0
2022-06-14 23:15:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,96.57654571533205,41.78968811035156,76.81196594238281,1,23,0.0
2022-06-14 23:20:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,96.57654571533205,41.827415466308594,76.93939971923828,1,23,0.0
2022-06-14 23:25:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,96.57654571533205,41.84395980834961,76.80805969238281,1,23,0.0
2022-06-14 23:30:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,96.24333190917967,42.00928115844727,76.64863586425781,1,23,0.0
2022-06-14 23:35:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,95.9235382080078,42.178218841552734,76.54755401611328,1,23,0.0
2022-06-14 23:40:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,95.9235382080078,42.42935562133789,76.62098693847656,1,23,0.0
2022-06-14 23:45:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,95.56787109375,42.834957122802734,76.36896514892578,1,23,0.0
2022-06-14 23:50:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,95.26358795166016,42.99198532104492,76.39877319335938,1,23,0.0
2022-06-14 23:55:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,94.57147979736328,44.06135940551758,76.30774688720703,1,23,0.0
2022-06-15 00:00:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,94.2280502319336,44.80355453491211,76.31652069091797,2,0,0.0
2022-06-15 00:05:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,93.91966247558594,44.41460418701172,75.77970123291016,2,0,0.0
2022-06-15 00:10:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,93.58627319335938,45.05045318603516,75.78593444824219,2,0,0.0
2022-06-15 00:15:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,93.27291107177734,45.36888122558594,75.77701568603516,2,0,0.0
2022-06-15 00:20:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,93.27291107177734,45.36643600463867,75.59078216552734,2,0,0.0
2022-06-15 00:25:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,92.97551727294922,45.85346603393555,75.58271789550781,2,0,0.0
2022-06-15 00:30:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,92.63469696044922,46.29444122314453,75.55110931396484,2,0,0.0
2022-06-15 00:35:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,92.29664611816406,47.24958801269531,75.59432983398438,2,0,0.0
2022-06-15 00:40:00+00:00,80.0,58.0,False,77.33340454101562,80.45254516601562,92.29664611816406,47.45240020751953,75.65799713134766,2,0,0.0
2022-06-15 00:45:00+00:00,80.0,58.0,False,77.33340454101562,80.1526107788086,91.9926528930664,49.28922271728516,75.98564147949219,2,0,0.0
2022-06-15 00:50:00+00:00,80.0,58.0,False,77.33340454101562,80.1526107788086,91.68644714355467,48.51144790649414,75.6188735961914,2,0,0.0
2022-06-15 00:55:00+00:00,80.0,58.0,False,77.33340454101562,80.1526107788086,91.3847885131836,49.07411956787109,75.4656982421875,2,0,0.0
2022-06-15 01:00:00+00:00,80.0,58.0,False,77.33340454101562,80.1526107788086,91.07283020019533,49.90338897705078,75.65460968017578,2,1,0.0
2022-06-15 01:05:00+00:00,80.0,58.0,False,77.33340454101562,80.1526107788086,91.07283020019533,50.06518173217773,75.52525329589844,2,1,0.0
2022-06-15 01:10:00+00:00,80.0,58.0,False,77.33340454101562,80.1526107788086,90.7743911743164,50.85302734375,75.65238189697266,2,1,0.0
2022-06-15 01:15:00+00:00,80.0,58.0,False,77.33340454101562,80.1526107788086,90.47667694091795,51.04866027832031,75.56946563720703,2,1,0.0
2022-06-15 01:20:00+00:00,80.0,58.0,False,77.33340454101562,80.1526107788086,90.47667694091795,51.42433166503906,75.62158966064453,2,1,0.0
2022-06-15 01:25:00+00:00,80.0,58.0,False,77.03483581542969,80.1526107788086,90.14397430419922,51.54269409179688,75.35195922851562,2,1,0.0
2022-06-15 01:30:00+00:00,80.0,58.0,False,77.03483581542969,80.1526107788086,89.84552001953125,52.60969924926758,75.58960723876953,2,1,0.0
2022-06-15 01:35:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,89.84552001953125,52.85491561889648,75.69221496582031,2,1,0.0
2022-06-15 01:40:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,89.84552001953125,53.31486129760742,75.79439544677734,2,1,0.0
2022-06-15 01:45:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,89.84552001953125,53.830848693847656,75.86051940917969,2,1,0.0
2022-06-15 01:50:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,89.5185775756836,54.18038177490234,75.87208557128906,2,1,0.0
2022-06-15 01:55:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,89.5185775756836,54.59062957763672,75.8569107055664,2,1,0.0
2022-06-15 02:00:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,89.20899963378906,54.56553268432617,75.55863952636719,2,2,0.0
2022-06-15 02:05:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,88.90819549560547,54.937294006347656,75.56988525390625,2,2,0.0
2022-06-15 02:10:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,88.90819549560547,55.73347854614258,75.73956298828125,2,2,0.0
2022-06-15 02:15:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,88.90819549560547,55.73347854614258,75.71625518798828,2,2,0.0
2022-06-15 02:20:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,88.60191345214844,55.932247161865234,75.7649917602539,2,2,0.0
2022-06-15 02:25:00+00:00,80.0,58.0,False,77.34021759033203,80.1526107788086,88.60191345214844,56.50648498535156,75.78286743164062,2,2,0.0
2022-06-15 02:30:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,88.29962921142578,56.832794189453125,75.73434448242188,2,2,0.0
2022-06-15 02:35:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,87.99380493164062,58.15745544433594,75.76600646972656,2,2,0.0
2022-06-15 02:40:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,87.99380493164062,58.31664657592773,75.7234115600586,2,2,0.0
2022-06-15 02:45:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,87.69678497314453,58.31664657592773,75.71709442138672,2,2,0.0
2022-06-15 02:50:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,87.69678497314453,58.94560241699219,75.74844360351562,2,2,0.0
2022-06-15 02:55:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,87.3975830078125,59.19057846069336,75.62457275390625,2,2,0.0
2022-06-15 03:00:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,87.3975830078125,59.3914794921875,75.60188293457031,2,3,0.0
2022-06-15 03:05:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,87.07832336425781,59.3914794921875,75.45906829833984,2,3,0.0
2022-06-15 03:10:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,87.07832336425781,59.41746139526367,75.54460906982422,2,3,0.0
2022-06-15 03:15:00+00:00,80.0,58.0,False,77.6539535522461,80.1526107788086,87.07832336425781,58.761478424072266,75.36544799804688,2,3,0.0
2022-06-15 03:20:00+00:00,80.0,58.0,False,77.9654769897461,80.1526107788086,87.07832336425781,58.4145622253418,75.2137680053711,2,3,0.0
2022-06-15 03:25:00+00:00,80.0,58.0,False,77.9654769897461,80.1526107788086,87.07832336425781,58.4145622253418,75.2115707397461,2,3,0.0
2022-06-15 03:30:00+00:00,80.0,58.0,False,77.9654769897461,80.1526107788086,87.07832336425781,58.82484436035156,75.21646118164062,2,3,0.0
2022-06-15 03:35:00+00:00,80.0,58.0,False,77.9654769897461,80.1526107788086,87.07832336425781,59.25569915771485,75.3690185546875,2,3,0.0
2022-06-15 03:40:00+00:00,80.0,58.0,False,77.9654769897461,80.1526107788086,86.77757263183594,59.09135818481445,75.1712875366211,2,3,0.0
2022-06-15 03:45:00+00:00,80.0,58.0,False,77.9654769897461,80.45103454589844,86.77757263183594,59.04263305664063,75.04654693603516,2,3,0.0
2022-06-15 03:50:00+00:00,80.0,58.0,False,77.9654769897461,80.45103454589844,86.77757263183594,58.247406005859375,74.81820678710938,2,3,0.0
2022-06-15 03:55:00+00:00,80.0,58.0,False,77.9654769897461,80.45103454589844,86.77757263183594,58.704437255859375,74.96263885498047,2,3,0.0
2022-06-15 04:00:00+00:00,80.0,58.0,False,77.9654769897461,80.45103454589844,86.77757263183594,58.532371520996094,74.87551879882812,2,4,0.0
2022-06-15 04:05:00+00:00,80.0,58.0,False,77.9654769897461,80.45103454589844,86.77757263183594,58.51535034179688,74.82931518554688,2,4,0.0
2022-06-15 04:10:00+00:00,80.0,58.0,False,77.9654769897461,80.45103454589844,86.77757263183594,59.04117965698242,74.9159164428711,2,4,0.0
2022-06-15 04:15:00+00:00,80.0,58.0,False,77.9654769897461,80.45103454589844,86.47650146484375,58.934696197509766,74.84957885742188,2,4,0.0
2022-06-15 04:20:00+00:00,80.0,58.0,False,77.9654769897461,80.45103454589844,86.47650146484375,58.7371940612793,74.66548919677734,2,4,0.0
2022-06-15 04:25:00+00:00,80.0,58.0,False,77.9654769897461,80.45103454589844,86.17169952392578,59.53797912597656,74.77527618408203,2,4,0.0
2022-06-15 04:30:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,86.17169952392578,60.5253791809082,74.95709228515625,2,4,0.0
2022-06-15 04:35:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.84221649169922,60.250823974609375,74.70453643798828,2,4,0.0
2022-06-15 04:40:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.84221649169922,60.87793731689453,74.80585479736328,2,4,0.0
2022-06-15 04:45:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.84221649169922,61.453495025634766,74.87340545654297,2,4,0.0
2022-06-15 04:50:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.84221649169922,61.32184219360352,74.90196228027344,2,4,0.0
2022-06-15 04:55:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.84221649169922,61.65040969848633,74.99012756347656,2,4,0.0
2022-06-15 05:00:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.84221649169922,61.77832412719727,75.00271606445312,2,5,0.0
2022-06-15 05:05:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.54090118408203,61.72896194458008,74.79891204833984,2,5,0.0
2022-06-15 05:10:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.23945617675781,61.72896194458008,74.64118194580078,2,5,0.0
2022-06-15 05:15:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.23945617675781,62.04752349853516,74.68496704101562,2,5,0.0
2022-06-15 05:20:00+00:00,80.0,58.0,False,78.27473449707031,80.45103454589844,85.23945617675781,62.04752349853516,74.6668472290039,2,5,0.0
2022-06-15 05:25:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,84.93080139160156,62.05004501342773,74.36677551269531,2,5,0.0
2022-06-15 05:30:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,84.62217712402344,62.70427703857422,74.41392517089844,2,5,0.0
2022-06-15 05:35:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,84.62217712402344,62.88525772094727,74.43630981445312,2,5,0.0
2022-06-15 05:40:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,84.31044006347656,63.35523986816406,74.2928466796875,2,5,0.0
2022-06-15 05:45:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,84.31044006347656,63.73433303833008,74.32637023925781,2,5,0.0
2022-06-15 05:50:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,84.31044006347656,64.05188751220703,74.38317108154297,2,5,0.0
2022-06-15 05:55:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,84.31044006347656,64.43034362792969,74.43006134033203,2,5,0.0
2022-06-15 06:00:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,84.00643920898438,64.5884780883789,74.43644714355469,2,6,0.0
2022-06-15 06:05:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,83.6937484741211,65.16453552246094,74.27699279785156,2,6,0.0
2022-06-15 06:10:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,83.6937484741211,65.17642974853516,74.27926635742188,2,6,0.0
2022-06-15 06:15:00+00:00,80.0,58.0,False,78.27473449707031,80.75015258789062,83.6937484741211,65.9378433227539,74.36962890625,2,6,0.0
2022-06-15 06:20:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,83.33370208740234,66.92137908935547,74.27327728271484,2,6,0.0
2022-06-15 06:25:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,83.02851867675781,67.111083984375,74.31309509277344,2,6,0.0
2022-06-15 06:30:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,83.02851867675781,67.33710479736328,74.24822235107422,2,6,0.0
2022-06-15 06:35:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.6915512084961,67.9361801147461,74.13562774658203,2,6,0.0
2022-06-15 06:40:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.6915512084961,67.7080078125,74.1336669921875,2,6,0.0
2022-06-15 06:45:00+00:00,79.3247238174081,58.0,False,78.57388305664062,80.75015258789062,82.6915512084961,68.26820373535156,74.22472381591797,2,6,0.0
2022-06-15 06:50:00+00:00,79.6627288907766,58.0,False,78.57388305664062,80.75015258789062,82.35273742675781,68.63887786865234,74.06272888183594,2,6,0.0
2022-06-15 06:55:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.35273742675781,68.78972625732422,73.9797134399414,2,6,0.0
2022-06-15 07:00:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.35273742675781,68.78972625732422,73.95278930664062,2,7,0.0
2022-06-15 07:05:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.35273742675781,68.78972625732422,73.99714660644531,2,7,0.0
2022-06-15 07:10:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.05106353759766,68.69483947753906,73.89519500732422,2,7,0.0
2022-06-15 07:15:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.05106353759766,68.70906829833984,73.90254211425781,2,7,0.0
2022-06-15 07:20:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.05106353759766,68.70906829833984,73.87422180175781,2,7,0.0
2022-06-15 07:25:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.05106353759766,68.65065002441406,73.8947525024414,2,7,0.0
2022-06-15 07:30:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.05106353759766,68.30789947509766,73.77766418457031,2,7,0.0
2022-06-15 07:35:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,82.05106353759766,68.50177001953125,73.79352569580078,2,7,0.0
2022-06-15 07:40:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,81.72634887695312,69.07205200195312,73.56807708740234,2,7,0.0
2022-06-15 07:45:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,81.72634887695312,69.07205200195312,73.51126098632812,2,7,0.0
2022-06-15 07:50:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,81.38862609863281,69.48682403564453,73.3222427368164,2,7,0.0
2022-06-15 07:55:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,81.38862609863281,69.30705261230469,73.24219512939453,2,7,0.0
2022-06-15 08:00:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,81.38862609863281,69.71163177490234,73.36813354492188,2,8,0.0
2022-06-15 08:05:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,81.38862609863281,70.33662414550781,73.6240234375,2,8,0.0
2022-06-15 08:10:00+00:00,80.0,58.0,False,78.57388305664062,80.75015258789062,81.38862609863281,70.55899047851562,73.86105346679688,2,8,0.0
2022-06-15 08:15:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,70.1924057006836,73.81685638427734,2,8,0.0
2022-06-15 08:20:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,70.61111450195312,73.92015075683594,2,8,0.0
2022-06-15 08:25:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,70.93241882324219,73.7478256225586,2,8,0.0
2022-06-15 08:30:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,70.36974334716797,73.6972885131836,2,8,0.0
2022-06-15 08:35:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,70.3741226196289,73.63809967041016,2,8,0.0
2022-06-15 08:40:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,69.75920104980469,73.6351089477539,2,8,0.0
2022-06-15 08:45:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,69.75920104980469,73.58792877197266,2,8,0.0
2022-06-15 08:50:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,69.5789794921875,73.37033081054688,2,8,0.0
2022-06-15 08:55:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,69.54863739013672,73.43476867675781,2,8,0.0
2022-06-15 09:00:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,69.22035217285156,73.3062515258789,2,9,0.0
2022-06-15 09:05:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,69.03607940673828,73.23162078857422,2,9,0.0
2022-06-15 09:10:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.38862609863281,68.35159301757812,73.2235107421875,2,9,0.0
2022-06-15 09:15:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.09149169921875,67.28726959228516,72.65179443359375,2,9,0.0
2022-06-15 09:20:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.09149169921875,67.28726959228516,72.59412384033203,2,9,0.0
2022-06-15 09:25:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.09149169921875,68.300537109375,72.80757141113281,2,9,0.0
2022-06-15 09:30:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.09149169921875,68.67215728759766,72.9764175415039,2,9,0.0
2022-06-15 09:35:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.09149169921875,68.62871551513672,72.95658111572266,2,9,0.0
2022-06-15 09:40:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,81.09149169921875,68.41281127929688,72.88373565673828,2,9,0.0
2022-06-15 09:45:00+00:00,80.0,58.0,False,78.57388305664062,81.0487289428711,80.76971435546875,67.55269622802734,72.34902954101562,2,9,0.0
2022-06-15 09:50:00+00:00,80.0,58.0,False,78.87297821044922,81.0487289428711,80.76971435546875,68.78369140625,72.70049285888672,2,9,0.0
2022-06-15 09:55:00+00:00,80.0,58.0,False,78.56373596191406,81.0487289428711,80.76971435546875,67.53270721435547,72.22454071044922,2,9,0.0
2022-06-15 10:00:00+00:00,80.0,58.0,False,78.56373596191406,81.0487289428711,80.76971435546875,67.48831176757812,72.22367858886719,2,10,0.0
2022-06-15 10:05:00+00:00,77.6309600844979,58.0,False,78.56373596191406,81.0487289428711,80.76971435546875,68.71585845947266,72.53096008300781,2,10,0.0
2022-06-15 10:10:00+00:00,77.8664108365774,58.0,False,78.56373596191406,81.0487289428711,80.76971435546875,67.75790405273438,72.26641082763672,2,10,0.0
2022-06-15 10:15:00+00:00,78.6480728313327,58.0,False,78.56373596191406,81.0487289428711,80.76971435546875,68.6759262084961,72.5480728149414,2,10,0.0
2022-06-15 10:20:00+00:00,79.0744034051895,58.0,False,78.56373596191406,81.0487289428711,80.76971435546875,68.37895202636719,72.47440338134766,2,10,0.0
2022-06-15 10:25:00+00:00,79.5310303047299,58.0,False,78.56373596191406,81.0487289428711,80.76971435546875,68.3864517211914,72.4310302734375,2,10,0.0
2022-06-15 10:30:00+00:00,79.8758331686258,58.0,False,78.88177490234375,81.0487289428711,80.76971435546875,68.06688690185547,72.27583312988281,2,10,0.0
2022-06-15 10:35:00+00:00,80.0,58.0,False,78.88177490234375,81.0487289428711,80.76971435546875,68.25365447998047,72.43217468261719,2,10,0.0
2022-06-15 10:40:00+00:00,80.0,58.0,False,78.55908966064453,81.0487289428711,80.76971435546875,67.21527862548828,72.09355926513672,2,10,0.0
2022-06-15 10:45:00+00:00,80.0,58.0,False,78.55908966064453,81.0487289428711,80.76971435546875,66.52371978759766,71.88301849365234,2,10,0.0
2022-06-15 10:50:00+00:00,80.0,58.0,False,78.55908966064453,81.0487289428711,80.76971435546875,66.52371978759766,71.90785217285156,2,10,0.0
2022-06-15 10:55:00+00:00,80.0,58.0,False,78.55908966064453,81.0487289428711,80.76971435546875,66.52371978759766,71.89244842529297,2,10,0.0
2022-06-15 11:00:00+00:00,80.0,58.0,False,78.55908966064453,81.0487289428711,80.76971435546875,66.69292449951172,71.93150329589844,2,11,0.0
2022-06-15 11:05:00+00:00,80.0,58.0,False,78.86039733886719,81.0487289428711,80.76971435546875,66.87710571289062,72.0036392211914,2,11,0.0
2022-06-15 11:10:00+00:00,80.0,58.0,False,78.5579833984375,81.0487289428711,80.76971435546875,67.21492004394531,72.05118560791016,2,11,0.0
2022-06-15 11:15:00+00:00,80.0,58.0,False,78.5579833984375,81.0487289428711,80.76971435546875,66.69270324707031,71.97249603271484,2,11,0.0
2022-06-15 11:20:00+00:00,80.0,58.0,False,78.5579833984375,81.0487289428711,80.76971435546875,67.17755126953125,72.1170425415039,2,11,0.0
2022-06-15 11:25:00+00:00,80.0,58.0,False,78.5579833984375,81.0487289428711,80.76971435546875,67.75367736816406,72.27452850341797,2,11,0.0
2022-06-15 11:30:00+00:00,80.0,58.0,False,78.5579833984375,81.0487289428711,80.76971435546875,67.528564453125,72.19142150878906,2,11,0.0
2022-06-15 11:35:00+00:00,80.0,58.0,False,78.5579833984375,81.0487289428711,80.76971435546875,67.96653747558594,72.32486724853516,2,11,0.0
2022-06-15 11:40:00+00:00,80.0,58.0,False,78.5579833984375,81.0487289428711,80.76971435546875,68.52423095703125,72.49116516113281,2,11,0.0
