time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-15 11:45:00+00:00,80.0,58.0,False,78.5579833984375,81.0487289428711,80.76971435546875,69.22075653076172,72.70662689208984,2,11,0.0
2022-06-15 11:50:00+00:00,80.0,58.0,False,78.5579833984375,81.0487289428711,80.76971435546875,70.06224822998047,72.99304962158203,2,11,0.0
2022-06-15 11:55:00+00:00,80.0,58.0,False,78.24922180175781,81.0487289428711,80.76971435546875,69.05288696289062,72.69268035888672,2,11,0.0
2022-06-15 12:00:00+00:00,80.0,58.0,False,78.24922180175781,81.0487289428711,80.76971435546875,68.24482727050781,72.4087905883789,2,12,0.0
2022-06-15 12:05:00+00:00,80.0,58.0,False,78.24922180175781,81.0487289428711,80.76971435546875,69.03276062011719,72.89238739013672,2,12,0.0
2022-06-15 12:10:00+00:00,80.0,58.0,False,78.24922180175781,81.0487289428711,80.76971435546875,69.12357330322266,73.07051849365234,2,12,0.0
2022-06-15 12:15:00+00:00,80.0,58.0,False,78.24922180175781,81.0487289428711,80.76971435546875,68.36690521240234,72.90663146972656,2,12,0.0
2022-06-15 12:20:00+00:00,80.0,58.0,False,77.94796752929688,81.0487289428711,81.41632080078125,68.76942443847656,73.34735870361328,2,12,0.0
2022-06-15 12:25:00+00:00,80.0,58.0,False,77.94796752929688,81.0487289428711,81.41632080078125,66.07572174072266,72.68592834472656,2,12,0.0
2022-06-15 12:30:00+00:00,80.0,58.0,False,77.94796752929688,81.0487289428711,82.0260009765625,64.26486206054688,72.60025024414062,2,12,0.0
2022-06-15 12:35:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,82.0260009765625,63.7355842590332,72.57014465332031,2,12,0.0
2022-06-15 12:40:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,82.32623291015625,63.42186737060547,72.80046081542969,2,12,0.0
2022-06-15 12:45:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,82.32623291015625,62.70580291748047,72.59841918945312,2,12,0.0
2022-06-15 12:50:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,82.64634704589844,62.47834014892578,72.66300964355469,2,12,0.0
2022-06-15 12:55:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,82.64634704589844,62.90696334838867,72.94155883789062,2,12,0.0
2022-06-15 13:00:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,82.95281982421875,62.34834289550781,72.89060974121094,2,13,0.0
2022-06-15 13:05:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,83.27680206298828,62.0712776184082,73.27284240722656,2,13,0.0
2022-06-15 13:10:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,83.27680206298828,61.74518966674805,73.18568420410156,2,13,0.0
2022-06-15 13:15:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,83.9051513671875,60.799102783203125,73.26128387451172,2,13,0.0
2022-06-15 13:20:00+00:00,80.0,58.0,False,77.94796752929688,80.75128936767578,83.9051513671875,60.250267028808594,73.17041015625,2,13,0.0
2022-06-15 13:25:00+00:00,78.4916702285409,58.0,False,77.94796752929688,80.75128936767578,84.22380065917969,60.289306640625,73.39167022705078,2,13,0.0
2022-06-15 13:30:00+00:00,79.3819137662649,58.0,False,77.94796752929688,80.75128936767578,84.52146911621094,60.72203063964844,73.78191375732422,2,13,0.0
2022-06-15 13:35:00+00:00,79.7244964763522,58.0,False,77.9520492553711,80.75128936767578,84.52146911621094,60.33022689819336,73.62449645996094,2,13,0.0
2022-06-15 13:40:00+00:00,80.0,58.0,False,77.61812591552734,80.75128936767578,84.83257293701172,60.30579376220703,73.87316131591797,2,13,0.0
2022-06-15 13:45:00+00:00,80.0,58.0,False,77.61812591552734,80.75128936767578,85.14134979248047,59.417667388916016,73.8624496459961,2,13,0.0
2022-06-15 13:50:00+00:00,80.0,58.0,False,77.61812591552734,80.75128936767578,85.14134979248047,58.35352325439453,73.65650939941406,2,13,0.0
2022-06-15 13:55:00+00:00,80.0,58.0,False,77.91944885253906,80.45382690429688,85.47184753417969,58.35352325439453,73.78515625,2,13,0.0
2022-06-15 14:00:00+00:00,80.0,58.0,False,77.61283111572266,80.45382690429688,85.47184753417969,57.60673522949219,73.7729721069336,2,14,0.0
2022-06-15 14:05:00+00:00,80.0,58.0,False,77.61283111572266,80.45382690429688,86.12948608398438,57.4648323059082,74.1040267944336,2,14,0.0
2022-06-15 14:10:00+00:00,80.0,58.0,False,77.61283111572266,80.45382690429688,86.12948608398438,56.67356491088867,73.97102355957031,2,14,0.0
2022-06-15 14:15:00+00:00,80.0,58.0,False,77.61283111572266,80.45382690429688,86.77993774414062,56.057891845703125,74.32432556152344,2,14,0.0
2022-06-15 14:20:00+00:00,80.0,58.0,False,77.61283111572266,80.45382690429688,86.77993774414062,55.8564682006836,74.0771255493164,2,14,0.0
2022-06-15 14:25:00+00:00,80.0,58.0,False,77.61283111572266,80.45382690429688,86.77993774414062,56.72114944458008,74.41551208496094,2,14,0.0
2022-06-15 14:30:00+00:00,80.0,58.0,False,77.61283111572266,80.45382690429688,86.77993774414062,57.06429672241211,74.32715606689453,2,14,0.0
2022-06-15 14:35:00+00:00,80.0,58.0,False,77.61283111572266,80.45382690429688,86.77993774414062,56.433841705322266,74.26696014404297,2,14,0.0
2022-06-15 14:40:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,86.77993774414062,56.486515045166016,74.42234802246094,2,14,0.0
2022-06-15 14:45:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,87.09004211425781,56.02696228027344,74.52091979980469,2,14,0.0
2022-06-15 14:50:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,87.3973159790039,56.02696228027344,74.76528930664062,2,14,0.0
2022-06-15 14:55:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,87.3973159790039,55.3713493347168,74.69890594482422,2,14,0.0
2022-06-15 15:00:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,87.3973159790039,54.98813247680664,74.59249114990234,2,15,0.0
2022-06-15 15:05:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,87.99198150634766,54.14046478271485,74.45765686035156,2,15,0.0
2022-06-15 15:10:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,88.30524444580078,53.891414642333984,74.89462280273438,2,15,0.0
2022-06-15 15:15:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,88.64195251464844,52.86603546142578,74.8503646850586,2,15,0.0
2022-06-15 15:20:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,88.97411346435547,52.03438568115234,74.54627227783203,2,15,0.0
2022-06-15 15:25:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,88.66014099121094,53.14252853393555,74.8369369506836,2,15,0.0
2022-06-15 15:30:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,88.66014099121094,52.98488235473633,74.93484497070312,2,15,0.0
2022-06-15 15:35:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,89.03755187988281,52.23283386230469,74.8704605102539,2,15,0.0
2022-06-15 15:40:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,89.03755187988281,52.03647613525391,74.83411407470703,2,15,0.0
2022-06-15 15:45:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,89.03755187988281,51.48842239379883,74.7791976928711,2,15,0.0
2022-06-15 15:50:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,89.03755187988281,52.09362030029297,74.86724090576172,2,15,0.0
2022-06-15 15:55:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,89.69602966308594,51.50982666015625,75.13141632080078,2,15,0.0
2022-06-15 16:00:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,89.69602966308594,50.55812454223633,74.904541015625,2,16,0.0
2022-06-15 16:05:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,90.04244995117188,51.88644027709961,75.70105743408203,2,16,0.0
2022-06-15 16:10:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,90.40543365478516,49.4965934753418,75.15248107910156,2,16,0.0
2022-06-15 16:15:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,90.40543365478516,50.17621994018555,75.2019271850586,2,16,0.0
2022-06-15 16:20:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,90.40543365478516,51.50714874267578,75.64167022705078,2,16,0.0
2022-06-15 16:25:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,91.0715560913086,50.402645111083984,75.95633697509766,2,16,0.0
2022-06-15 16:30:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,91.0715560913086,50.181339263916016,75.8453369140625,2,16,0.0
2022-06-15 16:35:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,91.79751586914062,49.01740264892578,76.1219711303711,2,16,0.0
2022-06-15 16:40:00+00:00,80.0,80.0,False,77.61283111572266,80.45382690429688,92.40191650390624,48.8271598815918,76.39256286621094,2,16,0.0
2022-06-15 16:45:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,91.13819885253906,50.75521087646485,76.04310607910156,2,16,0.0
2022-06-15 16:50:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,91.13819885253906,51.37857055664063,76.41374206542969,2,16,0.0
2022-06-15 16:55:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,91.13819885253906,50.70746612548828,75.7667236328125,2,16,0.0
2022-06-15 17:00:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,91.13819885253906,50.31954956054688,76.06328582763672,2,17,0.0
2022-06-15 17:05:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,91.13819885253906,50.82105255126953,76.15171813964844,2,17,0.0
2022-06-15 17:10:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,91.13819885253906,50.13002014160156,75.58522033691406,2,17,0.0
2022-06-15 17:15:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,91.13819885253906,49.73258209228516,75.64568328857422,2,17,0.0
2022-06-15 17:20:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,91.13819885253906,51.213172912597656,76.30638885498047,2,17,0.0
2022-06-15 17:25:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,92.17393493652344,47.984840393066406,76.03531646728516,2,17,0.0
2022-06-15 17:30:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,92.17393493652344,48.869537353515625,76.36468505859375,2,17,0.0
2022-06-15 17:35:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,92.48866271972656,48.25334167480469,76.3411865234375,2,17,0.0
2022-06-15 17:40:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,92.48866271972656,45.77556991577149,75.41691589355469,2,17,0.0
2022-06-15 17:45:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,93.21573638916016,46.71165084838867,76.29766082763672,2,17,0.0
2022-06-15 17:50:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,93.85324096679688,45.5159797668457,76.09907531738281,2,17,0.0
2022-06-15 17:55:00+00:00,80.0,80.0,False,77.61283111572266,80.15193939208984,93.02845001220705,46.44536590576172,75.94197082519531,2,17,0.0
2022-06-15 18:00:00+00:00,80.0,80.0,False,77.30706024169922,80.15193939208984,93.02845001220705,47.35129165649414,76.18795776367188,2,18,0.0
2022-06-15 18:05:00+00:00,80.0,80.0,False,77.30706024169922,80.15193939208984,94.74104309082033,44.1046257019043,76.41879272460938,2,18,0.0
2022-06-15 18:10:00+00:00,80.0,80.0,False,77.30706024169922,80.15193939208984,95.55682373046876,42.00380325317383,76.3623046875,2,18,0.0
2022-06-15 18:15:00+00:00,80.0,80.0,False,77.30706024169922,80.15193939208984,96.55558013916016,42.40447235107422,77.19631958007812,2,18,0.0
2022-06-15 18:20:00+00:00,80.0,80.0,False,77.30706024169922,80.15193939208984,96.2301788330078,40.83656692504883,76.09475708007812,2,18,0.0
2022-06-15 18:25:00+00:00,80.0,80.0,False,77.60497283935547,80.15193939208984,95.4826889038086,42.78308868408203,76.31782531738281,2,18,0.0
2022-06-15 18:30:00+00:00,80.0,80.0,False,77.60497283935547,80.15193939208984,96.11988067626952,40.01103210449219,75.89054870605469,2,18,0.0
2022-06-15 18:35:00+00:00,80.0,80.0,False,77.60497283935547,80.15193939208984,96.90567779541016,40.1555290222168,76.68365478515625,2,18,0.0
2022-06-15 18:40:00+00:00,80.0,80.0,False,77.60497283935547,80.15193939208984,96.56250762939452,41.61474609375,76.7296142578125,2,18,0.0
2022-06-15 18:45:00+00:00,80.0,80.0,False,77.60497283935547,80.15193939208984,96.91544342041016,40.7115364074707,76.8023681640625,2,18,0.0
2022-06-15 18:50:00+00:00,80.0,80.0,False,77.3042984008789,80.15193939208984,96.1105499267578,41.66226196289063,76.51882934570312,2,18,0.0
2022-06-15 18:55:00+00:00,80.0,80.0,False,77.62188720703125,80.15193939208984,96.5071258544922,40.777626037597656,76.58807373046875,2,18,0.0
2022-06-15 19:00:00+00:00,80.0,80.0,False,77.62188720703125,80.15193939208984,96.80474853515624,40.07225036621094,76.51819610595703,2,19,0.0
2022-06-15 19:05:00+00:00,80.0,80.0,False,77.62188720703125,80.15193939208984,97.15123748779295,39.92504501342773,76.78227996826172,2,19,0.0
2022-06-15 19:10:00+00:00,80.0,80.0,False,77.62188720703125,80.15193939208984,97.47505950927734,39.43123626708984,76.62650299072266,2,19,0.0
2022-06-15 19:15:00+00:00,80.0,80.0,False,77.62188720703125,80.15193939208984,98.3756103515625,38.88937377929688,77.08601379394531,2,19,0.0
2022-06-15 19:20:00+00:00,80.0,80.0,False,77.32039642333984,80.15193939208984,98.3756103515625,39.21889877319336,77.10955810546875,2,19,0.0
2022-06-15 19:25:00+00:00,80.0,80.0,False,77.32039642333984,80.15193939208984,97.21520233154295,40.76115417480469,76.8285140991211,2,19,0.0
2022-06-15 19:30:00+00:00,80.0,80.0,False,77.32039642333984,80.15193939208984,97.21520233154295,41.22499847412109,77.13230895996094,2,19,0.0
2022-06-15 19:35:00+00:00,80.0,80.0,False,77.32039642333984,80.15193939208984,96.17523956298828,41.05923080444336,76.32364654541016,2,19,0.0
2022-06-15 19:40:00+00:00,80.0,80.0,False,77.32039642333984,80.15193939208984,96.53189849853516,41.32316970825195,76.84049987792969,2,19,0.0
2022-06-15 19:45:00+00:00,80.0,80.0,False,77.32039642333984,80.15193939208984,97.47268676757812,39.12833023071289,76.72545623779297,2,19,0.0
2022-06-15 19:50:00+00:00,80.0,80.0,False,77.32039642333984,80.15193939208984,97.79730987548828,39.447052001953125,76.81755828857422,2,19,0.0
2022-06-15 19:55:00+00:00,80.0,80.0,False,77.32039642333984,80.15193939208984,97.10167694091795,39.35858154296875,76.10047149658203,2,19,0.0
2022-06-15 20:00:00+00:00,80.0,80.0,False,77.31743621826172,80.15193939208984,96.79742431640624,39.61359405517578,76.07212829589844,2,20,0.0
2022-06-15 20:05:00+00:00,80.0,80.0,False,77.31743621826172,80.15193939208984,97.67433166503906,38.39712905883789,76.16502380371094,2,20,0.0
2022-06-15 20:10:00+00:00,80.0,80.0,False,77.31743621826172,80.15193939208984,98.85787200927734,36.5498046875,76.40370178222656,2,20,0.0
2022-06-15 20:15:00+00:00,80.0,80.0,False,77.31743621826172,80.15193939208984,97.82830047607422,38.18708801269531,76.3609390258789,2,20,0.0
2022-06-15 20:20:00+00:00,80.0,80.0,False,77.31743621826172,80.15193939208984,98.15597534179688,37.694583892822266,76.43557739257812,2,20,0.0
2022-06-15 20:25:00+00:00,80.0,80.0,False,77.31743621826172,80.15193939208984,98.49061584472656,37.50050354003906,76.58211517333984,2,20,0.0
2022-06-15 20:30:00+00:00,80.0,80.0,False,77.31743621826172,80.15193939208984,97.78086853027344,38.618045806884766,76.5146713256836,2,20,0.0
2022-06-15 20:35:00+00:00,80.0,80.0,False,77.61844635009766,80.15193939208984,98.1991195678711,38.04195022583008,76.82365417480469,2,20,0.0
2022-06-15 20:40:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.1991195678711,38.6005859375,76.87989807128906,2,20,0.0
2022-06-15 20:45:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.1991195678711,38.4163932800293,76.95042419433594,2,20,0.0
2022-06-15 20:50:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.54653930664062,37.54541397094727,76.7076644897461,2,20,0.0
2022-06-15 20:55:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.95980072021484,37.3342170715332,77.10086822509766,2,20,0.0
2022-06-15 21:00:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.95980072021484,37.52144241333008,76.67986297607422,2,21,0.0
2022-06-15 21:05:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.66100311279295,37.82657623291016,77.0143814086914,2,21,0.0
2022-06-15 21:10:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,99.00138854980467,37.39531707763672,76.96044158935547,2,21,0.0
2022-06-15 21:15:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.27044677734376,39.0107307434082,76.86515808105469,2,21,0.0
2022-06-15 21:20:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.27044677734376,37.759559631347656,76.65482330322266,2,21,0.0
2022-06-15 21:25:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.27044677734376,38.10883712768555,76.89231872558594,2,21,0.0
2022-06-15 21:30:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.27044677734376,40.01571273803711,77.28595733642578,2,21,0.0
2022-06-15 21:35:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,97.8694076538086,39.96418380737305,77.15625,2,21,0.0
2022-06-15 21:40:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.23312377929688,39.08858871459961,77.1591796875,2,21,0.0
2022-06-15 21:45:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.54744720458984,38.4790153503418,77.10396575927734,2,21,0.0
2022-06-15 21:50:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.54744720458984,38.95823669433594,77.1956787109375,2,21,0.0
2022-06-15 21:55:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.23787689208984,39.49702072143555,77.08647918701172,2,21,0.0
2022-06-15 22:00:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.23787689208984,39.33195877075195,77.24663543701172,2,22,0.0
2022-06-15 22:05:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.58031463623048,38.56682586669922,77.08330535888672,2,22,0.0
2022-06-15 22:10:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.58031463623048,37.63811111450195,76.93598175048828,2,22,0.0
2022-06-15 22:15:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.88520050048828,37.959999084472656,77.00826263427734,2,22,0.0
2022-06-15 22:20:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.89811706542967,39.04466247558594,77.49830627441406,2,22,0.0
2022-06-15 22:25:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.89811706542967,38.54389953613281,77.38542938232422,2,22,0.0
2022-06-15 22:30:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.54034423828124,39.40550231933594,77.3567886352539,2,22,0.0
2022-06-15 22:35:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.24288940429688,39.99504470825195,77.53131866455078,2,22,0.0
2022-06-15 22:40:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.24288940429688,40.17920684814453,77.7540512084961,2,22,0.0
2022-06-15 22:45:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.8995590209961,39.23625183105469,77.68020629882812,2,22,0.0
2022-06-15 22:50:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,99.20255279541016,39.05418395996094,77.7442855834961,2,22,0.0
2022-06-15 22:55:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.81568908691406,40.41391372680664,77.88568878173828,2,22,0.0
2022-06-15 23:00:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,99.10934448242188,39.11088562011719,77.67416381835938,2,23,0.0
2022-06-15 23:05:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.4416275024414,39.90192413330078,77.53692626953125,2,23,0.0
2022-06-15 23:10:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.11647033691406,41.46125793457031,77.90271759033203,2,23,0.0
2022-06-15 23:15:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.11647033691406,41.46125793457031,77.90913391113281,2,23,0.0
2022-06-15 23:20:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,98.11647033691406,42.1013069152832,78.0725326538086,2,23,0.0
2022-06-15 23:25:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,97.37680053710938,42.52524185180664,77.91477966308594,2,23,0.0
2022-06-15 23:30:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,97.00824737548828,43.04409408569336,77.727783203125,2,23,0.0
2022-06-15 23:35:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,96.66253662109376,43.80044555664063,77.7937240600586,2,23,0.0
2022-06-15 23:40:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,96.32056427001952,44.13262939453125,77.6402816772461,2,23,0.0
2022-06-15 23:45:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,95.99066162109376,45.05308151245117,77.67230987548828,2,23,0.0
2022-06-15 23:50:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,95.37496185302734,44.738037109375,77.20679473876953,2,23,0.0
2022-06-15 23:55:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,95.00232696533205,45.62302017211914,77.20016479492188,2,23,0.0
2022-06-16 00:00:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,94.64124298095705,45.77702331542969,76.95840454101562,3,0,0.0
2022-06-16 00:05:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,94.64124298095705,46.43238830566406,77.15438079833984,3,0,0.0
2022-06-16 00:10:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,94.3087158203125,46.226070404052734,76.77742004394531,3,0,0.0
2022-06-16 00:15:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,94.3087158203125,46.226070404052734,76.76380920410156,3,0,0.0
2022-06-16 00:20:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,93.65807342529295,47.08624267578125,76.68748474121094,3,0,0.0
2022-06-16 00:25:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,93.34271240234376,47.989383697509766,76.72816467285156,3,0,0.0
2022-06-16 00:30:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,93.03352355957033,47.989383697509766,76.52705383300781,3,0,0.0
2022-06-16 00:35:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,93.03352355957033,48.45240783691406,76.55669403076172,3,0,0.0
2022-06-16 00:40:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,92.73629760742188,48.80138397216797,76.65591430664062,3,0,0.0
2022-06-16 00:45:00+00:00,80.0,80.0,False,77.31916046142578,80.15193939208984,92.73629760742188,49.25624465942383,76.60826873779297,3,0,0.0
2022-06-16 02:40:00+00:00,80.0,80.0,False,77.65658569335938,80.15193939208984,89.31958770751953,56.78605270385742,76.54169464111328,3,2,0.0
2022-06-16 02:45:00+00:00,80.0,80.0,False,77.65658569335938,80.15193939208984,88.9979019165039,56.79754638671875,76.23881530761719,3,2,0.0
2022-06-16 02:50:00+00:00,80.0,80.0,False,77.65658569335938,80.15193939208984,88.9979019165039,56.52579498291016,76.0756607055664,3,2,0.0
2022-06-16 02:55:00+00:00,80.0,80.0,False,77.65658569335938,80.15193939208984,88.9979019165039,57.690711975097656,76.44367980957031,3,2,0.0
2022-06-16 03:00:00+00:00,80.0,80.0,False,77.65658569335938,80.15193939208984,88.9979019165039,57.35781478881836,76.30076599121094,3,3,0.0
2022-06-16 03:05:00+00:00,80.0,80.0,False,77.65658569335938,80.15193939208984,88.70010375976562,57.86724090576172,76.46646881103516,3,3,0.0
2022-06-16 03:10:00+00:00,80.0,80.0,False,77.95771026611328,80.15193939208984,88.70010375976562,58.079227447509766,76.48442077636719,3,3,0.0
2022-06-16 03:15:00+00:00,80.0,80.0,False,77.95771026611328,80.15193939208984,88.38541412353516,58.26749420166016,76.3469467163086,3,3,0.0
2022-06-16 03:20:00+00:00,80.0,80.0,False,77.95771026611328,80.15193939208984,88.38541412353516,58.26749420166016,76.33405303955078,3,3,0.0
2022-06-16 03:25:00+00:00,80.0,80.0,False,77.95771026611328,80.15193939208984,88.38541412353516,58.08806991577149,76.20960235595703,3,3,0.0
2022-06-16 03:30:00+00:00,80.0,80.0,False,77.95771026611328,80.15193939208984,88.38541412353516,57.70660400390625,75.98505401611328,3,3,0.0
2022-06-16 03:35:00+00:00,80.0,80.0,False,77.95771026611328,80.45247650146484,88.38541412353516,57.370853424072266,75.96357727050781,3,3,0.0
2022-06-16 03:40:00+00:00,80.0,80.0,False,77.95771026611328,80.45247650146484,88.38541412353516,56.76239776611328,75.76799011230469,3,3,0.0
2022-06-16 03:45:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,88.38541412353516,56.595359802246094,75.72052764892578,3,3,0.0
2022-06-16 03:50:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,88.38541412353516,56.928321838378906,75.79740142822266,3,3,0.0
2022-06-16 03:55:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,88.38541412353516,56.928321838378906,75.73265075683594,3,3,0.0
2022-06-16 04:00:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,88.06564331054688,57.6738395690918,75.7776870727539,3,4,0.0
2022-06-16 04:05:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,87.75775146484375,58.48764801025391,75.8004150390625,3,4,0.0
2022-06-16 04:10:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,87.44834899902344,60.33131408691406,75.96224212646484,3,4,0.0
2022-06-16 04:15:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,87.44834899902344,60.08250045776367,75.85820770263672,3,4,0.0
2022-06-16 04:20:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,87.14460754394531,60.28961563110352,75.88410949707031,3,4,0.0
2022-06-16 04:25:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,86.79464721679688,60.36970901489258,75.49649810791016,3,4,0.0
2022-06-16 04:30:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,86.48949432373047,60.72315979003906,75.28605651855469,3,4,0.0
2022-06-16 04:35:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,86.1919174194336,61.10247802734375,75.30238342285156,3,4,0.0
2022-06-16 04:40:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,86.1919174194336,61.10247802734375,75.33966064453125,3,4,0.0
2022-06-16 04:45:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,86.1919174194336,61.26007461547852,75.37772369384766,3,4,0.0
2022-06-16 04:50:00+00:00,80.0,80.0,False,78.26046752929688,80.45247650146484,85.8452377319336,62.1249885559082,75.27268981933594,3,4,0.0
2022-06-16 04:55:00+00:00,80.0,80.0,False,78.26046752929688,80.7513656616211,85.51496887207031,62.77821350097656,75.17298126220703,3,4,0.0
2022-06-16 05:00:00+00:00,80.0,80.0,False,78.26046752929688,80.7513656616211,85.217529296875,63.28268051147461,75.15257263183594,3,5,0.0
2022-06-16 05:05:00+00:00,80.0,80.0,False,78.26046752929688,80.7513656616211,85.217529296875,63.99119567871094,75.21471405029297,3,5,0.0
2022-06-16 05:10:00+00:00,80.0,80.0,False,78.26046752929688,80.7513656616211,84.91139221191406,64.63629150390625,75.40922546386719,3,5,0.0
2022-06-16 05:15:00+00:00,80.0,80.0,False,78.26046752929688,80.7513656616211,84.91139221191406,64.41293334960938,75.3863525390625,3,5,0.0
2022-06-16 05:20:00+00:00,80.0,80.0,False,78.26046752929688,80.7513656616211,84.91139221191406,64.43556213378906,75.45135498046875,3,5,0.0
2022-06-16 05:25:00+00:00,80.0,80.0,False,78.27667999267578,80.7513656616211,84.91139221191406,65.12875366210938,75.46056365966797,3,5,0.0
2022-06-16 05:30:00+00:00,80.0,80.0,False,78.5809097290039,80.7513656616211,84.91139221191406,65.50997924804688,75.5269775390625,3,5,0.0
2022-06-16 05:35:00+00:00,80.0,80.0,False,78.5809097290039,80.7513656616211,84.61227416992188,66.52509307861328,75.55380249023438,3,5,0.0
2022-06-16 05:40:00+00:00,80.0,80.0,False,78.5809097290039,80.7513656616211,84.61227416992188,66.83768463134766,75.58936309814453,3,5,0.0
2022-06-16 05:45:00+00:00,80.0,80.0,False,78.2769546508789,80.7513656616211,84.31340026855469,67.32467651367188,75.4039306640625,3,5,0.0
2022-06-16 05:50:00+00:00,80.0,80.0,False,78.2769546508789,80.7513656616211,84.31340026855469,67.59042358398438,75.46037292480469,3,5,0.0
2022-06-16 05:55:00+00:00,80.0,80.0,False,78.58955383300781,80.7513656616211,84.31340026855469,67.2670669555664,75.34089660644531,3,5,0.0
2022-06-16 06:00:00+00:00,80.0,80.0,False,78.58955383300781,80.7513656616211,84.31340026855469,67.10086059570312,75.32965850830078,3,6,0.0
2022-06-16 06:05:00+00:00,80.0,80.0,False,78.58955383300781,80.7513656616211,84.31340026855469,67.45928955078125,75.36531829833984,3,6,0.0
2022-06-16 06:10:00+00:00,80.0,80.0,False,78.58955383300781,80.7513656616211,83.68072509765625,67.91382598876953,75.18399047851562,3,6,0.0
2022-06-16 06:15:00+00:00,80.0,80.0,False,78.58955383300781,80.7513656616211,83.68072509765625,69.34294128417969,75.49723052978516,3,6,0.0
2022-06-16 06:20:00+00:00,80.0,80.0,False,78.58955383300781,80.7513656616211,83.68072509765625,69.17474365234375,75.41644287109375,3,6,0.0
2022-06-16 06:25:00+00:00,80.0,80.0,False,78.58955383300781,80.7513656616211,83.68072509765625,68.9942626953125,75.38841247558594,3,6,0.0
2022-06-16 06:30:00+00:00,80.0,80.0,False,78.58955383300781,80.7513656616211,83.68072509765625,68.64653778076172,75.27520751953125,3,6,0.0
2022-06-16 06:35:00+00:00,80.0,80.0,False,78.58955383300781,80.7513656616211,83.68072509765625,68.11929321289062,75.11495208740234,3,6,0.0
2022-06-16 06:40:00+00:00,80.0,80.0,False,78.89749908447266,80.7513656616211,83.68072509765625,67.79716491699219,75.0846176147461,3,6,0.0
2022-06-16 06:45:00+00:00,80.0,80.0,False,78.5904541015625,80.7513656616211,83.68072509765625,67.79716491699219,75.0133056640625,3,6,0.0
2022-06-16 06:50:00+00:00,80.0,80.0,False,78.5904541015625,81.0495376586914,83.68072509765625,67.4039306640625,74.89318084716797,3,6,0.0
2022-06-16 06:55:00+00:00,80.0,80.0,False,78.5904541015625,81.0495376586914,83.68072509765625,67.17644500732422,74.8929214477539,3,6,0.0
2022-06-16 07:00:00+00:00,80.0,80.0,False,78.5904541015625,81.0495376586914,83.68072509765625,66.9374008178711,74.78282165527344,3,7,0.0
2022-06-16 07:05:00+00:00,80.0,80.0,False,78.5904541015625,81.0495376586914,83.68072509765625,66.74361419677734,74.68354034423828,3,7,0.0
2022-06-16 07:10:00+00:00,80.0,80.0,False,78.5904541015625,81.0495376586914,83.68072509765625,66.97377014160156,74.71849822998047,3,7,0.0
2022-06-16 07:15:00+00:00,80.0,80.0,False,78.5904541015625,81.0495376586914,83.37525177001953,66.77590942382812,74.48849487304688,3,7,0.0
2022-06-16 07:20:00+00:00,80.0,80.0,False,78.5904541015625,81.0495376586914,83.37525177001953,66.66294860839844,74.42771911621094,3,7,0.0
2022-06-16 07:25:00+00:00,80.0,80.0,False,78.5904541015625,81.0495376586914,83.37525177001953,65.97964477539062,74.38037872314453,3,7,0.0
2022-06-16 07:30:00+00:00,80.0,80.0,False,78.5904541015625,81.0495376586914,83.37525177001953,65.7471694946289,74.3687973022461,3,7,0.0
2022-06-16 07:35:00+00:00,79.880696117878,80.0,False,78.5904541015625,81.0495376586914,83.37525177001953,64.81475067138672,74.08069610595703,3,7,0.0
2022-06-16 07:40:00+00:00,79.2917221114039,80.0,False,78.5904541015625,81.0495376586914,83.37525177001953,64.81475067138672,73.9917221069336,3,7,0.0
2022-06-16 07:45:00+00:00,78.5951354950666,80.0,False,78.5904541015625,81.0495376586914,83.37525177001953,64.46324920654297,73.79513549804688,3,7,0.0
2022-06-16 07:50:00+00:00,77.8450439348817,78.895133972168,False,78.90847778320312,81.0495376586914,83.37525177001953,64.30522155761719,73.5450439453125,3,7,0.0
2022-06-16 07:55:00+00:00,77.1651809513569,77.8450469970703,False,78.59600067138672,81.0495376586914,83.37525177001953,63.45133209228516,73.36518096923828,3,7,0.0
2022-06-16 08:00:00+00:00,76.5084426626563,76.7629241943359,False,78.89933013916016,81.0495376586914,83.37525177001953,63.050540924072266,73.20844268798828,3,8,0.0
2022-06-16 08:05:00+00:00,75.7803161293268,76.7629241943359,False,78.59764862060547,81.0495376586914,83.06631469726562,62.52769470214844,72.98031616210938,3,8,0.0
2022-06-16 08:10:00+00:00,75.3772780969739,75.6795425415039,False,78.59764862060547,81.0495376586914,83.06631469726562,63.220489501953125,73.07727813720703,3,8,0.0
2022-06-16 08:15:00+00:00,74.8963775634766,75.6795425415039,False,78.59764862060547,81.0495376586914,82.73650360107422,63.48238754272461,72.89637756347656,3,8,0.0
2022-06-16 08:20:00+00:00,75.2533569335938,75.6795425415039,False,78.89794158935547,81.0495376586914,82.73650360107422,65.31067657470703,73.25335693359375,3,8,0.0
2022-06-16 08:25:00+00:00,75.0739898681641,75.6795425415039,False,78.89794158935547,81.0495376586914,82.43319702148438,64.97472381591797,73.07398986816406,3,8,0.0
2022-06-16 08:30:00+00:00,74.5310974121094,74.661003112793,False,78.89794158935547,81.0495376586914,82.1174087524414,63.95118713378906,72.53109741210938,3,8,0.0
2022-06-16 08:35:00+00:00,74.4855804443359,74.661003112793,False,78.89794158935547,81.0495376586914,82.1174087524414,63.76603317260742,72.48558044433594,3,8,0.0
2022-06-16 08:40:00+00:00,74.6579284667969,74.661003112793,False,78.58860778808594,81.0495376586914,82.1174087524414,64.35298156738281,72.65792846679688,3,8,0.0
2022-06-16 08:45:00+00:00,74.6714553833008,74.661003112793,False,78.58860778808594,81.0495376586914,82.1174087524414,64.50516510009766,72.67145538330078,3,8,0.0
2022-06-16 08:50:00+00:00,74.2051467895508,74.661003112793,False,78.89148712158203,81.0495376586914,81.8179931640625,63.989383697509766,72.20514678955078,3,8,0.0
2022-06-16 08:55:00+00:00,74.3655014038086,74.661003112793,False,78.89148712158203,81.0495376586914,81.8179931640625,64.18270111083984,72.3655014038086,3,8,0.0
2022-06-16 09:00:00+00:00,74.3648223876953,74.661003112793,False,78.89148712158203,81.0495376586914,81.8179931640625,64.01007080078125,72.36482238769531,3,9,0.0
2022-06-16 09:05:00+00:00,74.4243774414063,74.661003112793,False,78.89148712158203,81.0495376586914,81.8179931640625,64.02889251708984,72.42437744140625,3,9,0.0
2022-06-16 09:10:00+00:00,74.3664474487305,74.661003112793,False,78.89148712158203,81.0495376586914,81.8179931640625,64.7429428100586,72.36644744873047,3,9,0.0
2022-06-16 09:15:00+00:00,74.4019317626953,74.661003112793,False,78.89148712158203,81.0495376586914,81.8179931640625,64.95684814453125,72.40193176269531,3,9,0.0
2022-06-16 09:20:00+00:00,74.4939346313477,74.661003112793,False,78.89148712158203,81.0495376586914,81.8179931640625,65.51811218261719,72.49393463134766,3,9,0.0
2022-06-16 09:25:00+00:00,74.5149230957031,74.661003112793,False,78.89148712158203,81.0495376586914,81.51036071777344,65.85672760009766,72.51492309570312,3,9,0.0
2022-06-16 09:30:00+00:00,74.5508041381836,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,66.88155364990234,72.5508041381836,3,9,0.0
2022-06-16 09:35:00+00:00,74.4813537597656,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,66.65189361572266,72.48135375976562,3,9,0.0
2022-06-16 09:40:00+00:00,74.3393173217773,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,66.27589416503906,72.33931732177734,3,9,0.0
2022-06-16 09:45:00+00:00,74.1739883422852,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,65.80447387695312,72.17398834228516,3,9,0.0
2022-06-16 09:50:00+00:00,74.1184005737305,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,65.08515167236328,72.11840057373047,3,9,0.0
2022-06-16 09:55:00+00:00,74.1303787231445,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,65.25305938720703,72.13037872314453,3,9,0.0
2022-06-16 10:00:00+00:00,74.2050323486328,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,65.54975891113281,72.20503234863281,3,10,0.0
2022-06-16 10:05:00+00:00,74.4132461547852,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,66.66796875,72.41324615478516,3,10,0.0
2022-06-16 10:10:00+00:00,74.3380279541016,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,66.47480010986328,72.33802795410156,3,10,0.0
2022-06-16 10:15:00+00:00,74.4306869506836,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,66.6603775024414,72.4306869506836,3,10,0.0
2022-06-16 10:20:00+00:00,74.3451309204102,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,66.65309143066406,72.34513092041016,3,10,0.0
2022-06-16 10:25:00+00:00,74.4383087158203,74.661003112793,False,78.89148712158203,81.0495376586914,81.20720672607422,66.74329376220703,72.43830871582031,3,10,0.0
2022-06-16 10:30:00+00:00,74.3081283569336,74.661003112793,False,78.89148712158203,81.0495376586914,80.8697280883789,66.89684295654297,72.3081283569336,3,10,0.0
2022-06-16 10:35:00+00:00,74.140251159668,74.661003112793,False,78.89148712158203,81.0495376586914,80.8697280883789,66.50260925292969,72.14025115966797,3,10,0.0
2022-06-16 10:40:00+00:00,74.2008209228516,74.661003112793,False,78.89148712158203,81.0495376586914,80.8697280883789,67.06538391113281,72.20082092285156,3,10,0.0
2022-06-16 10:45:00+00:00,74.0616607666016,74.661003112793,False,78.89148712158203,81.0495376586914,80.56695556640625,66.95850372314453,72.06166076660156,3,10,0.0
2022-06-16 10:50:00+00:00,73.8689193725586,74.661003112793,False,78.89148712158203,81.0495376586914,80.56695556640625,66.50939178466797,71.8689193725586,3,10,0.0
2022-06-16 10:55:00+00:00,73.9876861572266,74.661003112793,False,78.89148712158203,81.0495376586914,80.56695556640625,66.8200454711914,71.98768615722656,3,10,0.0
2022-06-16 11:00:00+00:00,73.8873672485352,74.661003112793,False,78.89148712158203,81.0495376586914,80.56695556640625,66.64655303955078,71.88736724853516,3,11,0.0
2022-06-16 11:05:00+00:00,76.8739288300276,76.9853744506836,False,78.89148712158203,81.0495376586914,80.56695556640625,66.83199310302734,72.07392883300781,3,11,0.0
2022-06-16 11:10:00+00:00,76.4542358294129,76.9853744506836,False,78.89148712158203,81.0495376586914,80.56695556640625,66.6695556640625,72.15423583984375,3,11,0.0
2022-06-16 11:15:00+00:00,75.9078796207905,75.9475555419922,False,78.5941162109375,81.0495376586914,80.56695556640625,66.94709014892578,72.10787963867188,3,11,0.0
2022-06-16 11:20:00+00:00,75.6665313467383,75.9475555419922,False,78.5941162109375,81.0495376586914,80.56695556640625,67.33906555175781,72.36653137207031,3,11,0.0
2022-06-16 11:25:00+00:00,75.3081634193659,75.9475555419922,False,78.5941162109375,81.0495376586914,80.88946533203125,67.432373046875,72.50816345214844,3,11,0.0
2022-06-16 11:30:00+00:00,74.8122451379895,75.9475555419922,False,78.5941162109375,81.0495376586914,80.88946533203125,67.432373046875,72.51224517822266,3,11,0.0
2022-06-16 11:35:00+00:00,74.5323181152344,74.9081649780273,False,78.5941162109375,81.0495376586914,80.88946533203125,67.26106262207031,72.53231811523438,3,11,0.0
2022-06-16 11:40:00+00:00,74.5512771606445,74.9081649780273,False,78.5941162109375,81.0495376586914,80.88946533203125,67.26106262207031,72.55127716064453,3,11,0.0
2022-06-16 11:45:00+00:00,74.6596221923828,74.9081649780273,False,78.5941162109375,81.0495376586914,80.88946533203125,67.63675689697266,72.65962219238281,3,11,0.0
2022-06-16 11:50:00+00:00,74.4427490234375,74.9081649780273,False,78.5941162109375,81.0495376586914,80.88946533203125,66.75492095947266,72.4427490234375,3,11,0.0
2022-06-16 11:55:00+00:00,74.5092163085938,74.9081649780273,False,78.5941162109375,81.0495376586914,81.19027709960938,66.52928161621094,72.50921630859375,3,11,0.0
2022-06-16 12:00:00+00:00,74.5100021362305,74.9081649780273,False,78.5868911743164,81.0495376586914,81.19027709960938,65.59269714355469,72.51000213623047,3,12,0.0
2022-06-16 12:05:00+00:00,74.5074005126953,74.9081649780273,False,78.5868911743164,81.0495376586914,81.50059509277344,65.58258819580078,72.50740051269531,3,12,0.0
2022-06-16 12:10:00+00:00,74.8425598144531,74.9081649780273,False,78.25853729248047,81.0495376586914,81.50059509277344,66.75830078125,72.84255981445312,3,12,0.0
2022-06-16 12:15:00+00:00,74.8687973022461,74.9081649780273,False,78.25853729248047,81.0495376586914,81.50059509277344,66.5243148803711,72.8687973022461,3,12,0.0
2022-06-16 12:20:00+00:00,75.2331695556641,74.9081649780273,False,78.25853729248047,81.0495376586914,81.80210876464844,66.46621704101562,73.23316955566406,3,12,0.0
2022-06-16 12:25:00+00:00,75.218391418457,74.9081649780273,False,78.25853729248047,81.0495376586914,81.80210876464844,66.32759094238281,73.21839141845703,3,12,0.0
2022-06-16 12:30:00+00:00,75.6182632446289,74.9081649780273,False,78.25853729248047,81.0495376586914,82.41569519042969,66.3671875,73.6182632446289,3,12,0.0
2022-06-16 12:35:00+00:00,75.4951782226563,74.9081649780273,False,78.25853729248047,81.0495376586914,82.41569519042969,65.77593994140625,73.49517822265625,3,12,0.0
2022-06-16 12:40:00+00:00,75.6012496948242,74.9081649780273,False,78.25853729248047,81.0495376586914,82.72889709472656,65.36421203613281,73.60124969482422,3,12,0.0
2022-06-16 12:45:00+00:00,76.3973373025656,75.9485702514648,False,78.25853729248047,81.0495376586914,82.72889709472656,66.34329223632812,73.9973373413086,3,12,0.0
2022-06-16 12:50:00+00:00,76.7571319267154,75.9485702514648,False,78.25853729248047,81.0495376586914,82.72889709472656,65.58597564697266,73.85713195800781,3,12,0.0
2022-06-16 12:55:00+00:00,77.2055877447128,76.9571304321289,False,78.25853729248047,81.0495376586914,83.03180694580078,65.11652374267578,73.80558776855469,3,12,0.0
2022-06-16 13:00:00+00:00,78.1785720661283,76.9571304321289,False,78.25853729248047,81.0495376586914,83.33220672607422,65.6476058959961,74.27857208251953,3,13,0.0
2022-06-16 13:05:00+00:00,78.5028137117624,77.9785690307617,False,78.25853729248047,81.0495376586914,83.65766143798828,64.5517349243164,74.10281372070312,3,13,0.0
2022-06-16 13:10:00+00:00,78.8595260605216,77.9785690307617,False,78.25853729248047,81.0495376586914,83.65766143798828,63.68431854248047,73.95952606201172,3,13,0.0
2022-06-16 13:15:00+00:00,79.8069824278355,79.0959930419922,False,77.9598617553711,81.0495376586914,83.99978637695312,63.88798904418945,74.406982421875,3,13,0.0
2022-06-16 13:20:00+00:00,80.0,79.0959930419922,False,77.9598617553711,81.0495376586914,84.35723114013672,62.36067962646485,74.23416900634766,3,13,0.0
2022-06-16 13:25:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,84.35723114013672,62.18275451660156,74.23145294189453,3,13,0.0
2022-06-16 13:30:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,84.35723114013672,62.39619445800781,74.3291244506836,3,13,0.0
2022-06-16 13:35:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,84.96144104003906,62.01710891723633,74.47612762451172,3,13,0.0
2022-06-16 13:40:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,84.96144104003906,61.7244873046875,74.51295471191406,3,13,0.0
2022-06-16 13:45:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,84.96144104003906,61.0001106262207,74.41234588623047,3,13,0.0
2022-06-16 13:50:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,85.61437225341797,60.60835266113281,74.67291259765625,3,13,0.0
2022-06-16 13:55:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,85.91801452636719,59.1167106628418,74.60338592529297,3,13,0.0
2022-06-16 14:00:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,85.91801452636719,58.47087860107422,74.40926361083984,3,14,0.0
2022-06-16 14:05:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,86.23014068603516,59.719913482666016,75.10159301757812,3,14,0.0
2022-06-16 14:10:00+00:00,80.0,79.0959930419922,False,77.9598617553711,80.75172424316406,86.53174591064453,58.59966278076172,74.89181518554688,3,14,0.0
2022-06-16 14:15:00+00:00,80.0,79.0959930419922,False,77.6583251953125,80.75172424316406,86.84615325927734,58.89066696166992,75.33150482177734,3,14,0.0
2022-06-16 14:20:00+00:00,80.0,79.0959930419922,False,77.6583251953125,80.75172424316406,87.14786529541016,57.16429138183594,74.91971588134766,3,14,0.0
2022-06-16 14:25:00+00:00,80.0,79.0959930419922,False,77.6583251953125,80.75172424316406,87.14786529541016,57.00155258178711,74.92872619628906,3,14,0.0
2022-06-16 14:30:00+00:00,80.0,79.0959930419922,False,77.6583251953125,80.75172424316406,87.14786529541016,56.8931884765625,74.9503173828125,3,14,0.0
2022-06-16 14:35:00+00:00,80.0,79.0959930419922,False,77.6583251953125,80.75172424316406,87.45746612548828,56.75218200683594,75.29266357421875,3,14,0.0
2022-06-16 14:40:00+00:00,80.0,79.0959930419922,False,77.6583251953125,80.75172424316406,87.45746612548828,56.38856506347656,75.05982971191406,3,14,0.0
2022-06-16 14:45:00+00:00,80.0,79.0959930419922,False,77.95553588867188,80.75172424316406,87.78336334228516,55.85455322265625,75.13483428955078,3,14,0.0
2022-06-16 14:50:00+00:00,80.0,79.0959930419922,False,77.95553588867188,80.75172424316406,88.49845886230469,54.05951690673828,74.9873046875,3,14,0.0
2022-06-16 14:55:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,88.80461883544922,53.353172302246094,75.1266860961914,3,14,0.0
2022-06-16 15:00:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,89.13665008544922,52.69911575317383,74.93553924560547,3,15,0.0
2022-06-16 15:05:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,89.13665008544922,52.69911575317383,74.93553924560547,3,15,0.0
2022-06-16 15:10:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,90.16175079345705,52.11950302124024,75.78456115722656,3,15,0.0
2022-06-16 15:15:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,90.16175079345705,52.57526779174805,75.95692443847656,3,15,0.0
2022-06-16 15:20:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,90.16175079345705,52.187477111816406,75.91326141357422,3,15,0.0
2022-06-16 15:25:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,90.4727783203125,51.73237228393555,75.71785736083984,3,15,0.0
2022-06-16 15:30:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,89.85712432861328,53.92803955078125,76.04364013671875,3,15,0.0
2022-06-16 15:35:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,89.85712432861328,53.79326248168945,75.97225189208984,3,15,0.0
2022-06-16 15:40:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,90.2087173461914,52.5109977722168,76.03184509277344,3,15,0.0
2022-06-16 15:45:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,91.67958068847656,51.09244537353516,76.650146484375,3,15,0.0
2022-06-16 15:50:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,91.37881469726562,52.49011993408203,76.7298812866211,3,15,0.0
2022-06-16 15:55:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,91.0328369140625,51.61771774291992,76.46073150634766,3,15,0.0
2022-06-16 16:00:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,92.1179428100586,50.54953384399414,76.78408813476562,3,16,0.0
2022-06-16 16:05:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,92.1179428100586,51.49448394775391,77.26242065429688,3,16,0.0
2022-06-16 16:10:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,92.78089141845705,49.99636459350586,77.23512268066406,3,16,0.0
2022-06-16 16:15:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,92.0834503173828,51.30693435668945,76.93185424804688,3,16,0.0
2022-06-16 16:20:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,92.0834503173828,51.30693435668945,76.93185424804688,3,16,0.0
2022-06-16 16:25:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,91.0257797241211,53.60099029541016,76.91974639892578,3,16,0.0
2022-06-16 16:30:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,91.0257797241211,53.78564453125,76.85420989990234,3,16,0.0
2022-06-16 16:35:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,91.0257797241211,53.5126838684082,76.75887298583984,3,16,0.0
2022-06-16 16:40:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,91.0257797241211,53.12364196777344,76.92897033691406,3,16,0.0
2022-06-16 16:45:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,91.34986877441406,52.477142333984375,76.75804138183594,3,16,0.0
2022-06-16 16:50:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,91.34986877441406,52.38420867919922,76.85299682617188,3,16,0.0
