time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-16 16:55:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,92.73918914794922,49.38525390625,77.07147216796875,3,16,0.0
2022-06-16 17:00:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,93.1497573852539,51.19296646118164,77.88330078125,3,17,0.0
2022-06-16 17:05:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,92.46646881103516,52.781925201416016,77.69646453857422,3,17,0.0
2022-06-16 17:10:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,92.80067443847656,50.808502197265625,77.58866119384766,3,17,0.0
2022-06-16 17:15:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,93.1279525756836,49.51897048950195,77.13851165771484,3,17,0.0
2022-06-16 17:20:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,92.77951049804688,49.07998275756836,76.76506805419922,3,17,0.0
2022-06-16 17:25:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,94.96672821044922,44.33226013183594,76.38471984863281,3,17,0.0
2022-06-16 17:30:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,95.65491485595705,43.26043701171875,76.93907928466797,3,17,0.0
2022-06-16 17:35:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,95.65491485595705,45.15888595581055,77.47107696533203,3,17,0.0
2022-06-16 17:40:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,94.83963012695312,46.792236328125,77.45497131347656,3,17,0.0
2022-06-16 17:45:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,94.83963012695312,46.229122161865234,77.17858123779297,3,17,0.0
2022-06-16 17:50:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,94.83580780029295,45.33444213867188,76.92781829833984,3,17,0.0
2022-06-16 17:55:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,94.83580780029295,45.84662628173828,77.0423355102539,3,17,0.0
2022-06-16 18:00:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,94.16598510742188,46.187965393066406,77.02739715576172,3,18,0.0
2022-06-16 18:05:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,94.16598510742188,47.04315185546875,77.11617279052734,3,18,0.0
2022-06-16 18:10:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,94.503173828125,45.480995178222656,77.00932312011719,3,18,0.0
2022-06-16 18:15:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,94.84748840332033,45.06154251098633,76.6898422241211,3,18,0.0
2022-06-16 18:20:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,95.24162292480467,44.317230224609375,76.9062271118164,3,18,0.0
2022-06-16 18:25:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.43859100341795,43.03993988037109,77.3257064819336,3,18,0.0
2022-06-16 18:30:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,95.72920989990234,43.67857360839844,76.82405090332031,3,18,0.0
2022-06-16 18:35:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.14537811279295,42.779075622558594,77.1184310913086,3,18,0.0
2022-06-16 18:40:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,97.204345703125,42.57199478149414,77.8525619506836,3,18,0.0
2022-06-16 18:45:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.74000549316406,43.54258346557617,77.57025909423828,3,18,0.0
2022-06-16 18:50:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,97.12368774414062,42.40543746948242,77.61213684082031,3,18,0.0
2022-06-16 18:55:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.76129913330078,43.34636306762695,77.53490447998047,3,18,0.0
2022-06-16 19:00:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.38375854492188,43.04586410522461,77.53811645507812,3,19,0.0
2022-06-16 19:05:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.51554870605467,42.4406623840332,77.16231536865234,3,19,0.0
2022-06-16 19:10:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.8507308959961,41.37133407592773,76.84020233154297,3,19,0.0
2022-06-16 19:15:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.19132232666016,41.86158752441406,76.61412048339844,3,19,0.0
2022-06-16 19:20:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.56621551513672,41.18513870239258,76.6783676147461,3,19,0.0
2022-06-16 19:25:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.89325714111328,41.405609130859375,77.01261901855469,3,19,0.0
2022-06-16 19:30:00+00:00,80.0,79.0959930419922,False,77.65594482421875,80.45353698730469,96.58811950683594,41.738037109375,76.90338897705078,3,19,0.0
2022-06-16 19:35:00+00:00,80.0,79.0959930419922,False,77.3427963256836,80.45353698730469,97.01874542236328,40.60387420654297,76.92033386230469,3,19,0.0
2022-06-16 19:40:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.01874542236328,42.11907958984375,77.69493103027344,3,19,0.0
2022-06-16 19:45:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.01874542236328,43.35505294799805,77.87174224853516,3,19,0.0
2022-06-16 19:50:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,96.63994598388672,43.5404052734375,77.71469116210938,3,19,0.0
2022-06-16 19:55:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,96.22787475585938,44.495094299316406,77.7802963256836,3,19,0.0
2022-06-16 20:00:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.30816650390624,41.737937927246094,77.34054565429688,3,20,0.0
2022-06-16 20:05:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.96019744873048,40.95281219482422,77.81604766845703,3,20,0.0
2022-06-16 20:10:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.85283660888672,41.8399658203125,77.9693603515625,3,20,0.0
2022-06-16 20:15:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.53489685058594,42.19157409667969,77.66976165771484,3,20,0.0
2022-06-16 20:20:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,96.8061752319336,43.18573760986328,77.77494049072266,3,20,0.0
2022-06-16 20:25:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,96.8061752319336,43.18573760986328,77.77494049072266,3,20,0.0
2022-06-16 20:30:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.8100814819336,42.35982894897461,78.16047668457031,3,20,0.0
2022-06-16 20:35:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.8100814819336,42.28147888183594,78.16094970703125,3,20,0.0
2022-06-16 20:40:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.8100814819336,42.73245620727539,78.18927764892578,3,20,0.0
2022-06-16 20:45:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.8100814819336,42.40469741821289,78.13088989257812,3,20,0.0
2022-06-16 20:50:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.8100814819336,41.425689697265625,77.74982452392578,3,20,0.0
2022-06-16 20:55:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.49797058105467,42.04955291748047,77.77899932861328,3,20,0.0
2022-06-16 21:00:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,97.82599639892578,41.00872802734375,77.64817810058594,3,21,0.0
2022-06-16 21:05:00+00:00,80.0,79.0959930419922,False,77.6423110961914,80.45353698730469,98.2051239013672,40.11287689208984,77.51821899414062,3,21,0.0
2022-06-16 21:10:00+00:00,80.0,79.0959930419922,False,77.63015747070312,80.45353698730469,98.51370239257812,39.58071517944336,77.65596771240234,3,21,0.0
2022-06-16 21:15:00+00:00,80.0,79.0959930419922,False,77.63773345947266,80.45353698730469,98.5156021118164,39.33554458618164,77.4061508178711,3,21,0.0
2022-06-16 21:20:00+00:00,80.0,79.0959930419922,False,77.63773345947266,80.45353698730469,98.5156021118164,39.94190216064453,77.5991439819336,3,21,0.0
2022-06-16 21:25:00+00:00,80.0,79.0959930419922,False,77.63773345947266,80.45353698730469,98.218017578125,40.18072509765625,77.514404296875,3,21,0.0
2022-06-16 21:30:00+00:00,80.0,79.0959930419922,False,77.63773345947266,80.45353698730469,98.218017578125,39.78570175170898,77.587158203125,3,21,0.0
2022-06-16 21:35:00+00:00,80.0,79.0959930419922,False,77.63773345947266,80.45353698730469,98.52140808105467,39.96035385131836,77.66486358642578,3,21,0.0
2022-06-16 21:40:00+00:00,80.0,79.0959930419922,False,77.63773345947266,80.45353698730469,98.52140808105467,40.98970031738281,78.08135223388672,3,21,0.0
2022-06-16 21:45:00+00:00,80.0,79.0959930419922,False,77.63773345947266,80.45353698730469,98.52118682861328,40.84700775146485,78.11891174316406,3,21,0.0
2022-06-16 21:50:00+00:00,80.0,79.0959930419922,False,77.63773345947266,80.45353698730469,98.8321762084961,40.63642883300781,78.36231994628906,3,21,0.0
2022-06-16 21:55:00+00:00,80.0,79.0959930419922,False,77.31566619873047,80.45353698730469,98.48854064941406,40.981231689453125,78.0766830444336,3,21,0.0
2022-06-16 22:00:00+00:00,80.0,79.0959930419922,False,77.31566619873047,80.45353698730469,98.842529296875,40.154598236083984,78.01463317871094,3,22,0.0
2022-06-16 22:05:00+00:00,80.0,79.0959930419922,False,77.62467956542969,80.45353698730469,98.51885223388672,39.96443176269531,77.59569549560547,3,22,0.0
2022-06-16 22:10:00+00:00,80.0,79.0959930419922,False,77.62467956542969,80.45353698730469,98.51885223388672,40.65700912475586,77.77101135253906,3,22,0.0
2022-06-16 22:15:00+00:00,80.0,79.0959930419922,False,77.62467956542969,80.45353698730469,98.51885223388672,40.47646713256836,78.1392822265625,3,22,0.0
2022-06-16 22:20:00+00:00,80.0,79.0959930419922,False,77.62467956542969,80.45353698730469,98.85409545898438,40.77289962768555,78.1762466430664,3,22,0.0
2022-06-16 22:25:00+00:00,80.0,79.0959930419922,False,77.62467956542969,80.15548706054688,98.85409545898438,39.84402847290039,77.9813232421875,3,22,0.0
2022-06-16 22:30:00+00:00,80.0,79.0959930419922,False,77.31663513183594,80.15548706054688,97.75366973876952,42.00578308105469,77.98287963867188,3,22,0.0
2022-06-16 22:35:00+00:00,80.0,79.0959930419922,False,77.31663513183594,80.15548706054688,97.75366973876952,41.89679336547852,78.12647247314453,3,22,0.0
2022-06-16 22:40:00+00:00,80.0,79.0959930419922,False,77.6269760131836,80.15548706054688,98.4920654296875,41.22378921508789,78.39933776855469,3,22,0.0
2022-06-16 22:45:00+00:00,80.0,79.0959930419922,False,77.6269760131836,80.15548706054688,98.84562683105467,40.78699493408203,78.06089782714844,3,22,0.0
2022-06-16 22:50:00+00:00,80.0,79.0959930419922,False,77.6269760131836,80.15548706054688,98.84562683105467,40.60607147216797,78.11136627197266,3,22,0.0
2022-06-16 22:55:00+00:00,80.0,79.0959930419922,False,77.6269760131836,80.15548706054688,98.54112243652344,41.42360305786133,78.21131896972656,3,22,0.0
2022-06-16 23:00:00+00:00,80.0,79.0959930419922,False,77.3171615600586,80.15548706054688,98.15416717529295,42.1517333984375,78.3411865234375,3,23,0.0
2022-06-16 23:05:00+00:00,80.0,79.0959930419922,False,77.3171615600586,80.15548706054688,98.15416717529295,42.535911560058594,78.3544692993164,3,23,0.0
2022-06-16 23:10:00+00:00,80.0,79.0959930419922,False,77.3171615600586,80.15548706054688,97.5312042236328,42.97153091430664,78.23270416259766,3,23,0.0
2022-06-16 23:15:00+00:00,80.0,79.0959930419922,False,77.3171615600586,80.15548706054688,97.5312042236328,42.54062271118164,77.91559600830078,3,23,0.0
2022-06-16 23:20:00+00:00,80.0,79.0959930419922,False,77.62322235107422,80.15548706054688,97.18859100341795,42.76007080078125,77.63265991210938,3,23,0.0
2022-06-16 23:25:00+00:00,80.0,79.0959930419922,False,77.32512664794922,80.15548706054688,96.79669952392578,43.50556182861328,77.65241241455078,3,23,0.0
2022-06-16 23:30:00+00:00,80.0,79.0959930419922,False,77.32512664794922,80.15548706054688,96.4976806640625,43.96237182617188,77.79890441894531,3,23,0.0
2022-06-16 23:35:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,96.4976806640625,43.774696350097656,77.74494171142578,3,23,0.0
2022-06-16 23:40:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,96.1406707763672,44.30208587646485,77.50172424316406,3,23,0.0
2022-06-16 23:45:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,96.1406707763672,45.27874374389648,77.93719482421875,3,23,0.0
2022-06-16 23:50:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,96.1406707763672,44.91676330566406,77.60982513427734,3,23,0.0
2022-06-16 23:55:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,95.81824493408205,45.42820358276367,77.61735534667969,3,23,0.0
2022-06-17 00:00:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,95.47600555419922,45.6072883605957,77.41426086425781,4,0,0.0
2022-06-17 00:05:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,94.49261474609376,47.02137756347656,77.35111236572266,4,0,0.0
2022-06-17 00:10:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,94.49261474609376,47.02137756347656,77.3824234008789,4,0,0.0
2022-06-17 00:15:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,94.49261474609376,47.44858932495117,77.45272064208984,4,0,0.0
2022-06-17 00:20:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,94.1645278930664,48.04305267333984,77.390625,4,0,0.0
2022-06-17 00:25:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,93.8674545288086,48.85499572753906,77.54692840576172,4,0,0.0
2022-06-17 00:30:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,93.5612335205078,49.50151443481445,77.57272338867188,4,0,0.0
2022-06-17 00:35:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,93.5612335205078,49.99512481689453,77.62618255615234,4,0,0.0
2022-06-17 00:40:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,93.25616455078124,51.58511352539063,77.90615844726562,4,0,0.0
2022-06-17 00:45:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.9525375366211,52.204345703125,78.0130615234375,4,0,0.0
2022-06-17 00:50:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.9525375366211,52.382568359375,77.91057586669922,4,0,0.0
2022-06-17 00:55:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.62960052490234,53.11088562011719,78.04949951171875,4,0,0.0
2022-06-17 01:00:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.62960052490234,53.11088562011719,78.02642059326172,4,1,0.0
2022-06-17 01:05:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.31534576416016,53.19549560546875,77.92532348632812,4,1,0.0
2022-06-17 01:10:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.31534576416016,52.676307678222656,77.62696075439453,4,1,0.0
2022-06-17 01:15:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.31534576416016,52.82579040527344,77.64422607421875,4,1,0.0
2022-06-17 01:20:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.00064086914062,51.48117065429688,76.9648666381836,4,1,0.0
2022-06-17 01:25:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.00064086914062,51.23826217651367,76.84125518798828,4,1,0.0
2022-06-17 01:30:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,92.00064086914062,51.26721954345703,76.74829864501953,4,1,0.0
2022-06-17 01:35:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,91.6995086669922,50.38423156738281,76.33123779296875,4,1,0.0
2022-06-17 01:40:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,91.6995086669922,50.349266052246094,76.38850402832031,4,1,0.0
2022-06-17 01:45:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,91.3712387084961,52.57749557495117,76.8236312866211,4,1,0.0
2022-06-17 01:50:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,91.3712387084961,52.2277717590332,76.66559600830078,4,1,0.0
2022-06-17 01:55:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,91.03726196289062,52.68512344360352,76.49767303466797,4,1,0.0
2022-06-17 02:00:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,91.03726196289062,53.84336853027344,76.9887924194336,4,2,0.0
2022-06-17 02:05:00+00:00,80.0,79.0959930419922,False,77.3441162109375,80.15548706054688,91.03726196289062,53.84336853027344,76.84480285644531,4,2,0.0
2022-06-17 02:10:00+00:00,80.0,79.0959930419922,False,77.64240264892578,80.15548706054688,90.7358169555664,53.7905502319336,76.63961029052734,4,2,0.0
2022-06-17 02:15:00+00:00,80.0,79.0959930419922,False,77.64240264892578,80.15548706054688,90.4230728149414,53.6020393371582,76.49677276611328,4,2,0.0
2022-06-17 02:20:00+00:00,80.0,79.0959930419922,False,77.64240264892578,80.15548706054688,90.4230728149414,53.51926040649414,76.35631561279297,4,2,0.0
2022-06-17 02:25:00+00:00,80.0,79.0959930419922,False,77.64240264892578,80.15548706054688,90.4230728149414,53.470123291015625,76.28072357177734,4,2,0.0
2022-06-17 02:30:00+00:00,80.0,79.0959930419922,False,77.64240264892578,80.15548706054688,90.4230728149414,53.31282424926758,76.17950439453125,4,2,0.0
2022-06-17 02:35:00+00:00,80.0,79.0959930419922,False,77.64240264892578,80.15548706054688,90.4230728149414,53.31282424926758,76.29878234863281,4,2,0.0
2022-06-17 02:40:00+00:00,80.0,79.0959930419922,False,77.64240264892578,80.15548706054688,90.4230728149414,52.9185905456543,76.00877380371094,4,2,0.0
2022-06-17 02:45:00+00:00,80.0,79.0959930419922,False,77.94673919677734,80.15548706054688,89.76258087158203,55.33053970336914,76.4246826171875,4,2,0.0
2022-06-17 02:50:00+00:00,80.0,79.0959930419922,False,77.94673919677734,80.15548706054688,89.4629135131836,56.096229553222656,76.364501953125,4,2,0.0
2022-06-17 02:55:00+00:00,80.0,79.0959930419922,False,77.94673919677734,80.15548706054688,89.4629135131836,58.03962707519531,77.00366973876953,4,2,0.0
2022-06-17 03:00:00+00:00,80.0,79.0959930419922,False,77.94673919677734,80.45275115966797,89.4629135131836,57.61334991455078,76.82403564453125,4,3,0.0
2022-06-17 03:05:00+00:00,80.0,79.0959930419922,False,77.94673919677734,80.45275115966797,88.8331069946289,57.44415664672852,76.44938659667969,4,3,0.0
2022-06-17 03:10:00+00:00,80.0,79.0959930419922,False,77.94673919677734,80.45275115966797,88.8331069946289,57.44415664672852,76.40494537353516,4,3,0.0
2022-06-17 03:15:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,88.53564453125,57.598731994628906,76.20291137695312,4,3,0.0
2022-06-17 03:20:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,88.53564453125,56.89179992675781,76.03202056884766,4,3,0.0
2022-06-17 03:25:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,88.53564453125,55.92190170288086,75.71861267089844,4,3,0.0
2022-06-17 03:30:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,88.53564453125,55.76286697387695,75.56228637695312,4,3,0.0
2022-06-17 03:35:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,88.53564453125,56.49069213867188,75.68657684326172,4,3,0.0
2022-06-17 03:40:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,88.53564453125,56.49069213867188,75.68657684326172,4,3,0.0
2022-06-17 03:45:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,88.53564453125,56.54481887817383,75.6922607421875,4,3,0.0
2022-06-17 03:50:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,88.53564453125,56.3930892944336,75.54357147216797,4,3,0.0
2022-06-17 03:55:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,87.9177474975586,57.673919677734375,75.5400390625,4,3,0.0
2022-06-17 04:00:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,87.9177474975586,59.03557968139648,75.8794174194336,4,4,0.0
2022-06-17 04:05:00+00:00,80.0,79.0959930419922,False,78.25582885742188,80.45275115966797,87.61447143554688,58.77974319458008,75.72978973388672,4,4,0.0
2022-06-17 04:10:00+00:00,80.0,79.0959930419922,False,78.5528793334961,80.75212097167969,87.30331420898438,58.77974319458008,75.48400115966797,4,4,0.0
2022-06-17 04:15:00+00:00,80.0,79.0959930419922,False,78.5528793334961,80.75212097167969,87.30331420898438,58.83344268798828,75.48312377929688,4,4,0.0
2022-06-17 04:20:00+00:00,80.0,79.0959930419922,False,78.5528793334961,80.75212097167969,87.30331420898438,59.12644958496094,75.67742919921875,4,4,0.0
2022-06-17 04:25:00+00:00,80.0,79.0959930419922,False,78.25273132324219,80.75212097167969,87.30331420898438,59.80856704711914,75.87870025634766,4,4,0.0
2022-06-17 04:30:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,58.99403762817383,75.61361694335938,4,4,0.0
2022-06-17 04:35:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,58.6758041381836,75.53105163574219,4,4,0.0
2022-06-17 04:40:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,57.85845184326172,75.22584533691406,4,4,0.0
2022-06-17 04:45:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,57.85845184326172,75.21309661865234,4,4,0.0
2022-06-17 04:50:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,58.40629959106445,75.2734603881836,4,4,0.0
2022-06-17 04:55:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,58.01601791381836,75.21061706542969,4,4,0.0
2022-06-17 05:00:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,57.64126586914063,75.09158325195312,4,5,0.0
2022-06-17 05:05:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,57.64126586914063,75.09158325195312,4,5,0.0
2022-06-17 05:10:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,57.80329895019531,75.16731262207031,4,5,0.0
2022-06-17 05:15:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,87.30331420898438,58.00424957275391,75.18159484863281,4,5,0.0
2022-06-17 05:20:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,86.99556732177734,58.55312347412109,75.16386413574219,4,5,0.0
2022-06-17 05:25:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,86.99556732177734,58.70793914794922,75.0843505859375,4,5,0.0
2022-06-17 05:30:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,86.99556732177734,58.00064086914063,75.03050231933594,4,5,0.0
2022-06-17 05:35:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,86.99556732177734,58.186500549316406,75.01168823242188,4,5,0.0
2022-06-17 05:40:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,86.99556732177734,58.398529052734375,75.0180435180664,4,5,0.0
2022-06-17 05:45:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,86.99556732177734,58.55445861816406,74.99906921386719,4,5,0.0
2022-06-17 05:50:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,86.69766235351562,59.2447624206543,75.15975189208984,4,5,0.0
2022-06-17 05:55:00+00:00,80.0,79.0959930419922,False,78.57282257080078,80.75212097167969,86.3662109375,60.82777786254883,75.41812133789062,4,5,0.0
2022-06-17 06:00:00+00:00,80.0,79.0959930419922,False,78.57282257080078,81.04956817626953,85.6798095703125,62.10689926147461,75.09318542480469,4,6,0.0
2022-06-17 06:05:00+00:00,80.0,79.0959930419922,False,78.57282257080078,81.04956817626953,85.6798095703125,63.27771759033203,75.4542236328125,4,6,0.0
2022-06-17 06:10:00+00:00,80.0,79.0959930419922,False,78.57282257080078,81.04956817626953,85.37716674804688,64.72021484375,75.66826629638672,4,6,0.0
2022-06-17 06:15:00+00:00,80.0,79.0959930419922,False,78.57282257080078,81.04956817626953,85.37716674804688,65.44656372070312,75.69557189941406,4,6,0.0
2022-06-17 06:20:00+00:00,80.0,79.0959930419922,False,78.57282257080078,81.04956817626953,85.07499694824219,66.11759185791016,75.74889373779297,4,6,0.0
2022-06-17 06:25:00+00:00,80.0,79.0959930419922,False,78.57282257080078,81.04956817626953,84.7457046508789,66.19111633300781,75.59318542480469,4,6,0.0
2022-06-17 06:30:00+00:00,80.0,79.0959930419922,False,78.8759765625,81.04956817626953,84.42473602294922,67.15379333496094,75.55724334716797,4,6,0.0
2022-06-17 06:35:00+00:00,80.0,79.0959930419922,False,78.56627655029297,81.04956817626953,84.42473602294922,69.0945053100586,75.94082641601562,4,6,0.0
2022-06-17 06:40:00+00:00,80.0,79.0959930419922,False,78.56627655029297,81.04956817626953,84.42473602294922,69.72906494140625,76.17609405517578,4,6,0.0
2022-06-17 06:45:00+00:00,80.0,79.0959930419922,False,78.56627655029297,81.04956817626953,84.42473602294922,69.68104553222656,76.25337219238281,4,6,0.0
2022-06-17 06:50:00+00:00,80.0,79.0959930419922,False,78.56627655029297,81.04956817626953,84.42473602294922,69.45927429199219,76.14270782470703,4,6,0.0
2022-06-17 06:55:00+00:00,80.0,79.0959930419922,False,78.56627655029297,81.04956817626953,84.12025451660156,68.7980728149414,75.72657012939453,4,6,0.0
2022-06-17 07:00:00+00:00,80.0,79.0959930419922,False,78.56627655029297,81.04956817626953,83.77466583251953,69.90310668945312,75.7318115234375,4,7,0.0
2022-06-17 07:05:00+00:00,80.0,79.0959930419922,False,78.86459350585938,81.04956817626953,83.77466583251953,70.54012298583984,75.80606842041016,4,7,0.0
2022-06-17 07:10:00+00:00,80.0,79.0959930419922,False,78.86459350585938,81.04956817626953,83.77466583251953,70.1344985961914,75.69180297851562,4,7,0.0
2022-06-17 07:15:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,83.77466583251953,70.99022674560547,76.0367431640625,4,7,0.0
2022-06-17 07:20:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,83.77466583251953,70.16596984863281,76.10823822021484,4,7,0.0
2022-06-17 07:25:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,83.77466583251953,70.16596984863281,76.04862213134766,4,7,0.0
2022-06-17 07:30:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,83.77466583251953,70.00546264648438,76.01551055908203,4,7,0.0
2022-06-17 07:35:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,69.91015625,76.08052062988281,4,7,0.0
2022-06-17 07:40:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,70.06627655029297,76.11573791503906,4,7,0.0
2022-06-17 07:45:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,70.32234954833984,76.19000244140625,4,7,0.0
2022-06-17 07:50:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,70.08145904541016,76.1357650756836,4,7,0.0
2022-06-17 07:55:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,69.7667007446289,76.04102325439453,4,7,0.0
2022-06-17 08:00:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,69.87979125976562,75.95294952392578,4,8,0.0
2022-06-17 08:05:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,70.10871887207031,76.13489532470703,4,8,0.0
2022-06-17 08:10:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,69.7750244140625,76.02322387695312,4,8,0.0
2022-06-17 08:15:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,69.61176300048828,75.9859390258789,4,8,0.0
2022-06-17 08:20:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,69.80504608154297,76.00398254394531,4,8,0.0
2022-06-17 08:25:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.04956817626953,84.07180786132812,69.48150634765625,75.95697021484375,4,8,0.0
2022-06-17 08:30:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,84.07180786132812,69.3531265258789,75.85718536376953,4,8,0.0
2022-06-17 08:35:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,84.07180786132812,69.1121826171875,75.73308563232422,4,8,0.0
2022-06-17 08:40:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,84.07180786132812,68.9488525390625,75.61796569824219,4,8,0.0
2022-06-17 08:45:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,83.75653076171875,69.23340606689453,75.47124481201172,4,8,0.0
2022-06-17 08:50:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,83.75653076171875,68.9443359375,75.31366729736328,4,8,0.0
2022-06-17 08:55:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,83.75653076171875,69.37140655517578,75.49564361572266,4,8,0.0
2022-06-17 09:00:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,83.75653076171875,69.52973937988281,75.49334716796875,4,9,0.0
2022-06-17 09:05:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,83.75653076171875,69.3475341796875,75.4509048461914,4,9,0.0
2022-06-17 09:10:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,83.75653076171875,68.87083435058594,75.3134536743164,4,9,0.0
2022-06-17 09:15:00+00:00,80.0,79.0959930419922,False,78.87014770507812,81.34823608398438,83.75653076171875,68.30396270751953,75.1512222290039,4,9,0.0
2022-06-17 09:20:00+00:00,80.0,79.0959930419922,False,79.17516326904297,81.34823608398438,83.75653076171875,67.82133483886719,74.97754669189453,4,9,0.0
2022-06-17 09:25:00+00:00,80.0,79.0959930419922,False,79.17516326904297,81.34823608398438,83.75653076171875,67.66218566894531,74.94840240478516,4,9,0.0
2022-06-17 09:30:00+00:00,80.0,79.0959930419922,False,78.87566375732422,81.34823608398438,83.75653076171875,67.66218566894531,74.93820190429688,4,9,0.0
2022-06-17 09:35:00+00:00,80.0,79.0959930419922,False,78.87566375732422,81.34823608398438,83.75653076171875,67.84708404541016,74.96343231201172,4,9,0.0
2022-06-17 09:40:00+00:00,80.0,79.0959930419922,False,78.87566375732422,81.34823608398438,83.43714904785156,68.30845642089844,74.95097351074219,4,9,0.0
2022-06-17 09:45:00+00:00,80.0,79.0959930419922,False,78.87566375732422,81.34823608398438,83.12308502197266,68.83246612548828,74.88562774658203,4,9,0.0
2022-06-17 09:50:00+00:00,80.0,79.0959930419922,False,78.87566375732422,81.34823608398438,83.12308502197266,68.83246612548828,74.88562774658203,4,9,0.0
2022-06-17 09:55:00+00:00,80.0,79.0959930419922,False,78.87566375732422,81.34823608398438,83.12308502197266,70.09420776367188,75.1671371459961,4,9,0.0
2022-06-17 10:00:00+00:00,80.0,79.0959930419922,False,78.87566375732422,81.34823608398438,82.81464385986328,71.12007141113281,75.04688262939453,4,10,0.0
2022-06-17 10:05:00+00:00,80.0,79.0959930419922,False,79.18959045410156,81.34823608398438,82.51325225830078,71.13079071044922,74.95082092285156,4,10,0.0
2022-06-17 10:10:00+00:00,80.0,79.0959930419922,False,79.18959045410156,81.34823608398438,82.51325225830078,70.90531158447266,74.99044799804688,4,10,0.0
2022-06-17 10:15:00+00:00,80.0,79.0959930419922,False,79.18959045410156,81.34823608398438,82.51325225830078,71.1585693359375,75.03731536865234,4,10,0.0
2022-06-17 10:20:00+00:00,80.0,79.0959930419922,False,79.18959045410156,81.34823608398438,82.17581176757812,71.843994140625,74.95014190673828,4,10,0.0
2022-06-17 10:25:00+00:00,80.0,79.0959930419922,False,79.18959045410156,81.34823608398438,82.17581176757812,73.12303924560547,75.12998962402344,4,10,0.0
2022-06-17 10:30:00+00:00,80.0,79.0959930419922,False,79.18959045410156,81.34823608398438,81.85444641113281,73.58365631103516,74.9031982421875,4,10,0.0
2022-06-17 10:35:00+00:00,80.0,79.0959930419922,False,79.18959045410156,81.34823608398438,81.55582427978516,73.83287811279297,74.88226318359375,4,10,0.0
2022-06-17 10:40:00+00:00,80.0,79.0959930419922,False,79.18959045410156,81.34823608398438,81.55582427978516,74.20308685302734,75.02347564697266,4,10,0.0
2022-06-17 10:45:00+00:00,80.0,79.0959930419922,False,79.18959045410156,81.34823608398438,81.55582427978516,74.83389282226562,75.11324310302734,4,10,0.0
2022-06-17 10:50:00+00:00,80.0,79.0959930419922,False,78.8862075805664,81.34823608398438,81.25762176513672,75.19671630859375,74.96475982666016,4,10,0.0
2022-06-17 10:55:00+00:00,80.0,79.0959930419922,False,79.21623992919922,81.34823608398438,81.25762176513672,75.19671630859375,75.17484283447266,4,10,0.0
2022-06-17 11:00:00+00:00,80.0,79.0959930419922,False,79.21623992919922,81.34823608398438,81.25762176513672,75.37562561035156,74.97765350341797,4,11,0.0
2022-06-17 11:05:00+00:00,80.0,79.0959930419922,False,78.90849304199219,81.34823608398438,81.25762176513672,75.37562561035156,75.22185516357422,4,11,0.0
2022-06-17 11:10:00+00:00,80.0,79.0959930419922,False,79.2100830078125,81.34823608398438,81.25762176513672,74.89802551269531,75.16230773925781,4,11,0.0
2022-06-17 11:15:00+00:00,80.0,79.0959930419922,False,79.2100830078125,81.34823608398438,81.25762176513672,74.89802551269531,75.00667572021484,4,11,0.0
2022-06-17 11:20:00+00:00,80.0,79.0959930419922,False,79.2100830078125,81.34823608398438,81.25762176513672,75.47647857666016,75.06013488769531,4,11,0.0
2022-06-17 11:25:00+00:00,80.0,79.0959930419922,False,79.2100830078125,81.34823608398438,81.25762176513672,75.47647857666016,75.04777526855469,4,11,0.0
2022-06-17 11:30:00+00:00,80.0,79.0959930419922,False,78.90734100341797,81.34823608398438,81.25762176513672,75.67932891845703,75.01180267333984,4,11,0.0
2022-06-17 11:35:00+00:00,80.0,79.0959930419922,False,78.90734100341797,81.34823608398438,81.25762176513672,75.77125549316406,75.03986358642578,4,11,0.0
2022-06-17 11:40:00+00:00,80.0,79.0959930419922,False,78.90734100341797,81.34823608398438,81.25762176513672,74.18669128417969,74.92144012451172,4,11,0.0
2022-06-17 11:45:00+00:00,80.0,79.0959930419922,False,78.90734100341797,81.34823608398438,81.25762176513672,74.37731170654297,75.00482940673828,4,11,0.0
2022-06-17 11:50:00+00:00,80.0,79.0959930419922,False,78.90734100341797,81.34823608398438,81.25762176513672,74.55108642578125,75.07368469238281,4,11,0.0
2022-06-17 11:55:00+00:00,80.0,79.0959930419922,False,78.90734100341797,81.34823608398438,81.92627716064453,72.54077911376953,74.94671630859375,4,11,0.0
2022-06-17 12:00:00+00:00,80.0,79.0959930419922,False,78.90734100341797,81.34823608398438,82.29915618896484,71.8013916015625,75.02332305908203,4,12,0.0
2022-06-17 12:05:00+00:00,80.0,79.0959930419922,False,78.90734100341797,81.34823608398438,82.29915618896484,71.06582641601562,75.00947570800781,4,12,0.0
2022-06-17 12:10:00+00:00,80.0,79.0959930419922,False,78.90734100341797,81.34823608398438,82.9387435913086,70.63790130615234,75.26559448242188,4,12,0.0
2022-06-17 12:15:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,83.32120513916016,69.09011840820312,75.36686706542969,4,12,0.0
2022-06-17 12:20:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,83.32120513916016,68.64866638183594,75.28140258789062,4,12,0.0
2022-06-17 12:25:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,83.32120513916016,68.99127960205078,75.33422088623047,4,12,0.0
2022-06-17 12:30:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,83.32120513916016,68.46109771728516,75.21780395507812,4,12,0.0
2022-06-17 12:35:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,83.96041107177734,68.01154327392578,75.49110412597656,4,12,0.0
2022-06-17 12:40:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,83.96041107177734,67.86324310302734,75.55160522460938,4,12,0.0
2022-06-17 12:45:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,84.29959869384766,67.126708984375,75.69981384277344,4,12,0.0
2022-06-17 12:50:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,84.5986099243164,66.84940338134766,75.66366577148438,4,12,0.0
2022-06-17 12:55:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,84.91136932373047,67.00981140136719,76.08985137939453,4,12,0.0
2022-06-17 13:00:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,84.91136932373047,66.10272979736328,75.92669677734375,4,13,0.0
2022-06-17 13:05:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,85.22735595703125,65.20368957519531,75.76527404785156,4,13,0.0
2022-06-17 13:10:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,85.55072784423828,65.57780456542969,76.18264770507812,4,13,0.0
2022-06-17 13:15:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,85.55072784423828,64.66373443603516,75.96415710449219,4,13,0.0
2022-06-17 13:20:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,85.8758544921875,62.898075103759766,75.68412780761719,4,13,0.0
2022-06-17 13:25:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,85.8758544921875,61.7126350402832,75.44377899169922,4,13,0.0
2022-06-17 13:30:00+00:00,80.0,79.0959930419922,False,78.60870361328125,81.34823608398438,86.17840576171875,61.455902099609375,75.58953094482422,4,13,0.0
2022-06-17 13:35:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.34823608398438,86.49748992919922,60.88794708251953,75.64383697509766,4,13,0.0
2022-06-17 13:40:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.34823608398438,86.84323120117188,60.63661193847656,75.87390899658203,4,13,0.0
2022-06-17 13:45:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.34823608398438,86.84323120117188,60.76176834106445,75.9178466796875,4,13,0.0
2022-06-17 13:50:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.34823608398438,86.84323120117188,61.01789855957031,76.03736114501953,4,13,0.0
2022-06-17 13:55:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.04850769042969,87.16050720214844,60.13372039794922,75.87651062011719,4,13,0.0
2022-06-17 14:00:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.04850769042969,87.16050720214844,59.924095153808594,75.88217163085938,4,14,0.0
2022-06-17 14:05:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.04850769042969,87.48314666748047,60.02342987060547,76.06890869140625,4,14,0.0
2022-06-17 14:10:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.04850769042969,87.85770416259766,60.48719024658203,76.72103118896484,4,14,0.0
2022-06-17 14:15:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.04850769042969,88.16352081298828,60.05943298339844,76.7377700805664,4,14,0.0
2022-06-17 14:20:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.04850769042969,88.16352081298828,60.11861038208008,76.7234878540039,4,14,0.0
2022-06-17 14:25:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.04850769042969,88.16352081298828,60.80941390991211,76.93645477294922,4,14,0.0
2022-06-17 14:30:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.04850769042969,87.85322570800781,61.44107437133789,76.83576965332031,4,14,0.0
2022-06-17 14:35:00+00:00,80.0,79.0959930419922,False,78.30272674560547,81.04850769042969,87.85322570800781,61.00889205932617,76.66822052001953,4,14,0.0
2022-06-17 14:40:00+00:00,80.0,79.0959930419922,False,78.00311279296875,81.04850769042969,87.85322570800781,61.58349609375,76.81968688964844,4,14,0.0
2022-06-17 14:45:00+00:00,80.0,79.0959930419922,False,78.3126449584961,81.04850769042969,87.85322570800781,63.257286071777344,77.26145935058594,4,14,0.0
2022-06-17 14:50:00+00:00,80.0,79.0959930419922,False,78.3126449584961,81.04850769042969,87.85322570800781,63.257286071777344,77.26145935058594,4,14,0.0
2022-06-17 14:55:00+00:00,80.0,79.0959930419922,False,78.01293182373047,81.04850769042969,87.24868774414062,69.00843811035156,78.53526306152344,4,14,0.0
2022-06-17 15:00:00+00:00,80.0,79.0959930419922,False,78.01293182373047,81.04850769042969,83.37699890136719,81.54586791992188,78.69660186767578,4,15,0.0
2022-06-17 15:05:00+00:00,80.0,79.0959930419922,False,78.01293182373047,81.04850769042969,81.43251037597656,88.06807708740234,78.2715072631836,4,15,0.0
2022-06-17 15:10:00+00:00,80.0,79.0959930419922,False,78.01293182373047,81.04850769042969,81.09800720214844,89.00125885009766,78.16840362548828,4,15,0.0
2022-06-17 15:15:00+00:00,80.0,79.0959930419922,False,78.01293182373047,81.04850769042969,80.30380249023438,89.45670318603516,77.74140930175781,4,15,0.0
2022-06-17 15:20:00+00:00,80.0,79.0959930419922,False,78.01293182373047,80.75077819824219,73.93413543701172,96.44001770019533,72.95571899414062,4,15,0.0
2022-06-17 15:25:00+00:00,80.0,79.0959930419922,False,78.01293182373047,80.75077819824219,73.2710189819336,97.40159606933594,72.7314224243164,4,15,0.0
2022-06-17 15:30:00+00:00,80.0,79.0959930419922,False,78.01293182373047,80.75077819824219,72.94561767578125,97.64208221435548,72.43135070800781,4,15,0.0
2022-06-17 15:35:00+00:00,80.0,79.0959930419922,False,78.01293182373047,80.75077819824219,72.62602996826172,95.86832427978516,71.56659698486328,4,15,0.0
2022-06-17 15:40:00+00:00,80.0,79.0959930419922,False,78.01293182373047,80.75077819824219,72.62602996826172,97.66191864013672,71.96245574951172,4,15,0.0
2022-06-17 15:45:00+00:00,80.0,79.0959930419922,False,78.01293182373047,80.75077819824219,72.62602996826172,91.70555877685548,70.64594268798828,4,15,0.0
2022-06-17 15:50:00+00:00,80.0,79.0959930419922,False,78.01293182373047,80.75077819824219,72.62602996826172,93.50069427490234,71.08914947509766,4,15,0.0
2022-06-17 15:55:00+00:00,80.0,79.0959930419922,False,78.01293182373047,80.75077819824219,72.62602996826172,93.76226043701172,71.03260803222656,4,15,0.0
2022-06-17 16:00:00+00:00,80.0,79.0959930419922,False,78.01824188232422,80.75077819824219,72.94178009033203,85.29710388183594,69.66421508789062,4,16,0.0
2022-06-17 16:05:00+00:00,80.0,79.0959930419922,False,78.01824188232422,80.75077819824219,73.2976303100586,82.4781265258789,69.48854064941406,4,16,0.0
2022-06-17 16:10:00+00:00,80.0,79.0959930419922,False,78.01824188232422,80.75077819824219,73.63143920898438,79.91046905517578,69.17103576660156,4,16,0.0
2022-06-17 16:15:00+00:00,80.0,79.0959930419922,False,77.72097778320312,80.75077819824219,73.63143920898438,80.5031509399414,69.21271514892578,4,16,0.0
2022-06-17 16:20:00+00:00,80.0,79.0959930419922,False,77.72097778320312,80.75077819824219,73.63143920898438,79.9791030883789,69.17753601074219,4,16,0.0
2022-06-17 16:25:00+00:00,80.0,79.0959930419922,False,77.72097778320312,80.75077819824219,73.93208312988281,78.48505401611328,69.00325012207031,4,16,0.0
2022-06-17 16:30:00+00:00,80.0,79.0959930419922,False,77.72097778320312,80.75077819824219,73.93208312988281,78.45655059814453,69.112060546875,4,16,0.0
2022-06-17 16:35:00+00:00,80.0,79.0959930419922,False,78.01970672607422,80.75077819824219,74.26522827148438,76.67056274414062,69.04946899414062,4,16,0.0
2022-06-17 16:40:00+00:00,80.0,79.0959930419922,False,77.71051788330078,80.75077819824219,74.57075500488281,75.4239501953125,68.87813568115234,4,16,0.0
2022-06-17 16:45:00+00:00,80.0,79.0959930419922,False,77.71051788330078,80.75077819824219,75.20459747314453,74.12066650390625,69.17308807373047,4,16,0.0
2022-06-17 16:50:00+00:00,80.0,79.0959930419922,False,77.71051788330078,80.75077819824219,75.51493072509766,73.0693130493164,69.12694549560547,4,16,0.0
2022-06-17 16:55:00+00:00,80.0,79.0959930419922,False,77.71051788330078,80.45337677001953,76.19210052490234,71.97640991210938,69.46688842773438,4,16,0.0
2022-06-17 17:00:00+00:00,80.0,79.0959930419922,False,77.71051788330078,80.45337677001953,76.19210052490234,70.7606430053711,69.39080047607422,4,17,0.0
2022-06-17 17:05:00+00:00,80.0,79.0959930419922,False,77.71051788330078,80.45337677001953,76.53018188476562,69.24142456054688,69.22050476074219,4,17,0.0
2022-06-17 17:10:00+00:00,80.0,79.0959930419922,False,77.71051788330078,80.45337677001953,76.85624694824219,68.22132110595703,69.23491668701172,4,17,0.0
2022-06-17 17:15:00+00:00,79.6328873485327,79.0959930419922,False,77.71051788330078,80.45337677001953,77.48675537109375,66.62873077392578,69.2328872680664,4,17,0.0
2022-06-17 17:20:00+00:00,79.009092785418,79.0959930419922,False,77.71051788330078,80.45337677001953,77.48675537109375,65.5133056640625,69.10909271240234,4,17,0.0
2022-06-17 17:25:00+00:00,78.4788498580456,79.0959930419922,False,77.71051788330078,80.45337677001953,77.79008483886719,65.13890838623047,69.07884979248047,4,17,0.0
2022-06-17 17:30:00+00:00,78.1129517182708,79.0959930419922,False,77.71051788330078,80.45337677001953,77.79008483886719,65.07845306396484,69.21295166015625,4,17,0.0
2022-06-17 17:35:00+00:00,77.380957081914,78.0129547119141,False,77.71051788330078,80.45337677001953,78.092529296875,63.1374626159668,68.98095703125,4,17,0.0
2022-06-17 17:40:00+00:00,77.199469037354,76.98095703125,False,77.71051788330078,80.45337677001953,78.4151611328125,63.65315628051758,69.29946899414062,4,17,0.0
2022-06-17 17:45:00+00:00,77.0052399039269,76.98095703125,False,77.71051788330078,80.45337677001953,78.7266845703125,63.585845947265625,69.60523986816406,4,17,0.0
2022-06-17 17:50:00+00:00,75.9923309609294,76.98095703125,False,77.71051788330078,80.45337677001953,78.7266845703125,61.2894401550293,69.09233093261719,4,17,0.0
2022-06-17 17:55:00+00:00,75.7475265711546,75.892333984375,False,77.71051788330078,80.45337677001953,79.03376770019531,61.97677993774414,69.34752655029297,4,17,0.0
2022-06-17 18:00:00+00:00,75.3401855602861,75.892333984375,False,77.71051788330078,80.45337677001953,79.03376770019531,61.99658203125,69.440185546875,4,18,0.0
2022-06-17 18:05:00+00:00,75.1307739317417,75.892333984375,False,77.71051788330078,80.45337677001953,79.37181091308594,62.22443008422852,69.73077392578125,4,18,0.0
2022-06-17 18:10:00+00:00,74.5230163559318,75.892333984375,False,77.71051788330078,80.45337677001953,79.37181091308594,61.74501800537109,69.62301635742188,4,18,0.0
2022-06-17 18:15:00+00:00,74.3422073274851,74.8230133056641,False,77.71051788330078,80.45337677001953,79.68672943115234,61.77791976928711,69.94220733642578,4,18,0.0
2022-06-17 18:20:00+00:00,73.5573715046048,74.8230133056641,False,77.71051788330078,80.45337677001953,80.33540344238281,59.90864562988281,69.6573715209961,4,18,0.0
2022-06-17 18:25:00+00:00,73.4566329717636,73.6573715209961,False,77.71051788330078,80.45337677001953,80.03189849853516,60.62934494018555,70.05663299560547,4,18,0.0
2022-06-17 18:30:00+00:00,73.1523879691958,73.6573715209961,False,77.71051788330078,80.45337677001953,80.73646545410156,59.81052780151367,70.25238800048828,4,18,0.0
2022-06-17 18:35:00+00:00,72.3756087869406,73.6573715209961,False,77.71051788330078,80.45337677001953,82.06074523925781,55.684349060058594,69.9756088256836,4,18,0.0
2022-06-17 18:40:00+00:00,72.0129623413086,72.4756088256836,False,77.71051788330078,80.45337677001953,82.40804290771484,54.37785339355469,70.0129623413086,4,18,0.0
2022-06-17 18:45:00+00:00,72.4451293945313,72.4756088256836,False,77.71051788330078,80.45337677001953,82.74227142333984,55.1779899597168,70.44512939453125,4,18,0.0
2022-06-17 18:50:00+00:00,72.1232528686523,72.4756088256836,False,77.71051788330078,80.45337677001953,82.74227142333984,54.5512809753418,70.12325286865234,4,18,0.0
2022-06-17 18:55:00+00:00,72.6131134033203,72.4756088256836,False,77.40879821777344,80.45337677001953,82.74227142333984,55.49144744873047,70.61311340332031,4,18,0.0
2022-06-17 19:00:00+00:00,72.730339050293,72.4756088256836,False,77.40879821777344,80.45337677001953,83.05805206298828,54.89638900756836,70.73033905029297,4,19,0.0
