time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-17 19:05:00+00:00,73.1701354980469,72.4756088256836,False,77.40879821777344,80.45337677001953,83.73304748535156,54.71761322021485,71.17013549804688,4,19,0.0
2022-06-17 19:10:00+00:00,73.5125579833984,73.5114059448242,False,77.40879821777344,80.45337677001953,84.04451751708984,54.519649505615234,71.51255798339844,4,19,0.0
2022-06-17 19:15:00+00:00,73.5914459228516,73.5114059448242,False,77.40879821777344,80.45337677001953,85.40007019042969,51.18453598022461,71.59144592285156,4,19,0.0
2022-06-17 19:20:00+00:00,73.9079208374023,73.5114059448242,False,77.40879821777344,80.45337677001953,85.80696105957031,51.594200134277344,71.90792083740234,4,19,0.0
2022-06-17 19:25:00+00:00,74.3034515380859,73.5114059448242,False,77.40879821777344,80.1541976928711,86.1407470703125,51.3590087890625,72.30345153808594,4,19,0.0
2022-06-17 19:30:00+00:00,74.5447769165039,73.5114059448242,False,77.40879821777344,80.1541976928711,86.47869873046875,51.34696578979492,72.5447769165039,4,19,0.0
2022-06-17 19:35:00+00:00,74.0911483764648,74.5447769165039,False,77.40879821777344,80.1541976928711,86.47869873046875,49.85684585571289,72.09114837646484,4,19,0.0
2022-06-17 19:40:00+00:00,74.4467620849609,74.5447769165039,False,77.40879821777344,80.1541976928711,85.75708770751953,53.25102615356445,72.44676208496094,4,19,0.0
2022-06-17 19:45:00+00:00,74.5419082641602,74.5447769165039,False,77.40879821777344,80.1541976928711,85.75708770751953,53.26572036743164,72.54190826416016,4,19,0.0
2022-06-17 19:50:00+00:00,74.5243225097656,74.5447769165039,False,77.40879821777344,80.1541976928711,85.75708770751953,53.81039810180664,72.52432250976562,4,19,0.0
2022-06-17 19:55:00+00:00,74.2125701904297,74.5447769165039,False,77.40879821777344,80.1541976928711,85.43025207519531,54.00832748413086,72.21257019042969,4,19,0.0
2022-06-17 20:00:00+00:00,73.8367156982422,74.5447769165039,False,77.40879821777344,80.1541976928711,85.43025207519531,52.35163116455078,71.83671569824219,4,20,0.0
2022-06-17 20:05:00+00:00,74.3288040161133,74.5447769165039,False,77.40879821777344,80.1541976928711,85.43025207519531,53.53026580810547,72.32880401611328,4,20,0.0
2022-06-17 20:10:00+00:00,74.6153869628906,74.5447769165039,False,77.40879821777344,80.1541976928711,86.46052551269531,52.09811782836914,72.61538696289062,4,20,0.0
2022-06-17 20:15:00+00:00,74.7519836425781,74.5447769165039,False,77.40879821777344,80.1541976928711,86.79942321777344,51.25885391235352,72.75198364257812,4,20,0.0
2022-06-17 20:20:00+00:00,74.8641967773438,74.5447769165039,False,77.40879821777344,80.1541976928711,87.09767150878906,51.09283828735352,72.86419677734375,4,20,0.0
2022-06-17 20:25:00+00:00,74.9528579711914,74.5447769165039,False,77.40879821777344,80.1541976928711,87.09767150878906,51.37277603149414,72.9528579711914,4,20,0.0
2022-06-17 20:30:00+00:00,74.8918685913086,74.5447769165039,False,77.40879821777344,80.1541976928711,87.46302795410156,49.90562438964844,72.8918685913086,4,20,0.0
2022-06-17 20:35:00+00:00,74.7738952636719,74.5447769165039,False,77.40879821777344,80.1541976928711,87.46302795410156,49.56196212768555,72.77389526367188,4,20,0.0
2022-06-17 20:40:00+00:00,74.3668441772461,74.5447769165039,False,77.10348510742188,80.1541976928711,87.7619400024414,48.4323844909668,72.3668441772461,4,20,0.0
2022-06-17 20:45:00+00:00,74.7831420898438,74.5447769165039,False,77.10348510742188,80.1541976928711,88.06620788574219,48.4240608215332,72.78314208984375,4,20,0.0
2022-06-17 20:50:00+00:00,74.8346099853516,74.5447769165039,False,77.10348510742188,80.1541976928711,88.79261016845703,46.849735260009766,72.83460998535156,4,20,0.0
2022-06-17 20:55:00+00:00,74.852180480957,74.5447769165039,False,77.10348510742188,80.1541976928711,88.79261016845703,46.849735260009766,72.85218048095703,4,20,0.0
2022-06-17 21:00:00+00:00,75.2861404418945,74.5447769165039,False,77.10348510742188,80.1541976928711,89.12157440185547,47.38905715942383,73.28614044189453,4,21,0.0
2022-06-17 21:05:00+00:00,75.4617767333984,74.5447769165039,False,77.10348510742188,80.1541976928711,89.12157440185547,47.53942489624024,73.46177673339844,4,21,0.0
2022-06-17 21:10:00+00:00,75.0218124389648,74.5447769165039,False,77.10348510742188,79.8548812866211,89.12157440185547,45.985652923583984,73.02181243896484,4,21,0.0
2022-06-17 21:15:00+00:00,74.8470764160156,75.5738677978516,False,77.10348510742188,79.8548812866211,89.43437957763672,45.5221061706543,72.84707641601562,4,21,0.0
2022-06-17 21:20:00+00:00,75.2157897949219,75.5738677978516,False,77.10348510742188,79.8548812866211,89.75005340576172,46.00675964355469,73.21578979492188,4,21,0.0
2022-06-17 21:25:00+00:00,75.4647979736328,75.5738677978516,False,77.10348510742188,79.8548812866211,90.10975646972656,45.494476318359375,73.46479797363281,4,21,0.0
2022-06-17 21:30:00+00:00,75.2363433837891,75.5738677978516,False,77.10348510742188,79.8548812866211,90.4375457763672,44.2822494506836,73.23634338378906,4,21,0.0
2022-06-17 21:35:00+00:00,75.1673812866211,75.5738677978516,False,77.10348510742188,79.8548812866211,91.05899810791016,43.70667266845703,73.1673812866211,4,21,0.0
2022-06-17 21:40:00+00:00,75.803108215332,75.5738677978516,False,77.10348510742188,79.8548812866211,90.70873260498048,45.734134674072266,73.80310821533203,4,21,0.0
2022-06-17 21:45:00+00:00,78.8304260224104,75.5738677978516,False,77.10348510742188,79.8548812866211,90.70873260498048,45.90742492675781,74.03042602539062,4,21,0.0
2022-06-17 21:50:00+00:00,78.5123260393739,79.0304260253906,False,77.10348510742188,79.8548812866211,90.70873260498048,46.96206283569336,74.21232604980469,4,21,0.0
2022-06-17 21:55:00+00:00,77.7155654728413,77.9984512329102,False,77.10348510742188,79.8548812866211,90.00043487548828,47.74770736694336,73.91556549072266,4,21,0.0
2022-06-17 22:00:00+00:00,77.2869537100196,77.9984512329102,False,77.10348510742188,79.8548812866211,90.00043487548828,48.0870475769043,73.98695373535156,4,22,0.0
2022-06-17 22:05:00+00:00,76.8453414589167,76.9869537353516,False,77.10348510742188,79.8548812866211,90.00043487548828,48.0870475769043,74.04534149169922,4,22,0.0
2022-06-17 22:10:00+00:00,76.3098800256848,76.9869537353516,False,77.10348510742188,79.8548812866211,90.00043487548828,48.08578109741211,74.00988006591797,4,22,0.0
2022-06-17 22:15:00+00:00,76.5899124145508,76.9869537353516,False,77.10348510742188,79.8548812866211,89.70249938964844,49.91130065917969,74.58991241455078,4,22,0.0
2022-06-17 22:20:00+00:00,76.3722991943359,76.9869537353516,False,77.10348510742188,79.8548812866211,89.70249938964844,49.48308563232422,74.37229919433594,4,22,0.0
2022-06-17 22:25:00+00:00,76.0326385498047,75.9864959716797,False,77.10348510742188,79.8548812866211,89.05532836914062,50.24664306640625,74.03263854980469,4,22,0.0
2022-06-17 22:30:00+00:00,76.2870254516602,75.9864959716797,False,77.10348510742188,79.8548812866211,89.05532836914062,50.667606353759766,74.28702545166016,4,22,0.0
2022-06-17 22:35:00+00:00,76.5779190063477,75.9864959716797,False,77.10348510742188,79.8548812866211,89.05532836914062,50.95183563232422,74.57791900634766,4,22,0.0
2022-06-17 22:40:00+00:00,77.2034530639648,75.9864959716797,False,77.10348510742188,79.8548812866211,90.01899719238281,50.78434371948242,75.20345306396484,4,22,0.0
2022-06-17 22:45:00+00:00,77.2034530639648,75.9864959716797,False,77.10348510742188,79.8548812866211,90.01899719238281,50.78434371948242,75.20345306396484,4,22,0.0
2022-06-17 22:50:00+00:00,77.0672302246094,77.2034530639648,False,76.79624938964844,79.8548812866211,90.74666595458984,49.18891525268555,75.06723022460938,4,22,0.0
2022-06-17 22:55:00+00:00,77.0412292480469,77.2034530639648,False,76.79624938964844,79.8548812866211,90.39730072021484,50.15731430053711,75.04122924804688,4,22,0.0
2022-06-17 23:00:00+00:00,76.9372406005859,77.2034530639648,False,76.79624938964844,79.8548812866211,90.09283447265624,50.44967269897461,74.93724060058594,4,23,0.0
2022-06-17 23:05:00+00:00,77.3142776489258,77.2034530639648,False,76.79624938964844,79.8548812866211,90.09283447265624,50.9010124206543,75.31427764892578,4,23,0.0
2022-06-17 23:10:00+00:00,76.9986190795898,77.2034530639648,False,76.79624938964844,79.8548812866211,90.09283447265624,50.82810974121094,74.99861907958984,4,23,0.0
2022-06-17 23:15:00+00:00,77.0549621582031,77.2034530639648,False,76.79624938964844,79.8548812866211,89.75685119628906,51.26673889160156,75.05496215820312,4,23,0.0
2022-06-17 23:20:00+00:00,77.293815612793,77.2034530639648,False,76.79624938964844,79.8548812866211,89.75685119628906,52.47968292236328,75.29381561279297,4,23,0.0
2022-06-17 23:25:00+00:00,77.19580078125,77.2034530639648,False,76.79624938964844,79.8548812866211,89.40699005126953,53.00292205810547,75.19580078125,4,23,0.0
2022-06-17 23:30:00+00:00,77.2709579467773,77.2034530639648,False,76.79624938964844,79.8548812866211,89.10504913330078,53.73875045776367,75.27095794677734,4,23,0.0
2022-06-17 23:35:00+00:00,77.2212982177734,77.2034530639648,False,76.79624938964844,79.8548812866211,88.79206848144531,53.83013534545898,75.22129821777344,4,23,0.0
2022-06-17 23:40:00+00:00,77.3356246948242,77.2034530639648,False,76.79624938964844,79.8548812866211,88.79206848144531,54.54473114013672,75.33562469482422,4,23,0.0
2022-06-17 23:45:00+00:00,77.3925247192383,77.2034530639648,False,76.79624938964844,79.8548812866211,88.79206848144531,54.73956680297852,75.39252471923828,4,23,0.0
2022-06-17 23:50:00+00:00,76.9485015869141,77.2034530639648,False,76.79624938964844,79.55736541748047,88.49286651611328,53.8489990234375,74.94850158691406,4,23,0.0
2022-06-17 23:55:00+00:00,76.9530029296875,77.2034530639648,False,76.79624938964844,79.55736541748047,87.84374237060547,55.586875915527344,74.9530029296875,4,23,0.0
2022-06-18 00:00:00+00:00,77.0644989013672,77.2034530639648,False,76.79624938964844,79.55736541748047,87.84374237060547,55.92441177368164,75.06449890136719,5,0,0.0
2022-06-18 00:05:00+00:00,77.0370864868164,77.2034530639648,False,76.79624938964844,79.55736541748047,87.48159790039062,57.00728988647461,75.0370864868164,5,0,0.0
2022-06-18 00:10:00+00:00,76.9611663818359,77.2034530639648,False,76.79624938964844,79.55736541748047,87.1721420288086,57.6172103881836,74.96116638183594,5,0,0.0
2022-06-18 00:15:00+00:00,76.9544525146484,77.2034530639648,False,76.79624938964844,79.55736541748047,86.87067413330078,58.55137252807617,74.95445251464844,5,0,0.0
2022-06-18 00:20:00+00:00,76.9771270751953,77.2034530639648,False,76.79624938964844,79.55736541748047,86.87067413330078,58.70301818847656,74.97712707519531,5,0,0.0
2022-06-18 00:25:00+00:00,77.0058517456055,77.2034530639648,False,76.79624938964844,79.55736541748047,86.25577545166016,60.01369094848633,75.00585174560547,5,0,0.0
2022-06-18 00:30:00+00:00,77.0459518432617,77.2034530639648,False,76.79624938964844,79.55736541748047,86.25577545166016,60.3892707824707,75.04595184326172,5,0,0.0
2022-06-18 00:35:00+00:00,76.9190444946289,77.2034530639648,False,76.79624938964844,79.55736541748047,85.93606567382812,60.78311538696289,74.9190444946289,5,0,0.0
2022-06-18 00:40:00+00:00,76.9207077026367,77.2034530639648,False,76.79624938964844,79.55736541748047,85.93606567382812,61.26864242553711,74.92070770263672,5,0,0.0
2022-06-18 00:45:00+00:00,77.0739517211914,77.2034530639648,False,76.79624938964844,79.55736541748047,85.93606567382812,61.86489868164063,75.0739517211914,5,0,0.0
2022-06-18 00:50:00+00:00,77.2514343261719,77.2034530639648,False,76.79624938964844,79.55736541748047,85.93606567382812,62.43528366088867,75.25143432617188,5,0,0.0
2022-06-18 00:55:00+00:00,77.1352005004883,77.2034530639648,False,76.79624938964844,79.55736541748047,85.62506866455078,62.43528366088867,75.13520050048828,5,0,0.0
2022-06-18 01:00:00+00:00,77.1346817016602,77.2034530639648,False,76.79624938964844,79.55736541748047,85.29997253417969,63.73957061767578,75.13468170166016,5,1,0.0
2022-06-18 01:05:00+00:00,79.7365005463362,80.0,False,76.79624938964844,79.55736541748047,85.00174713134766,63.54362106323242,74.9365005493164,5,1,0.0
2022-06-18 01:10:00+00:00,79.1727645769715,80.0,False,76.79624938964844,79.55736541748047,84.68887329101562,64.06423950195312,74.87276458740234,5,1,0.0
2022-06-18 01:15:00+00:00,78.7450607120991,78.9727630615234,False,76.79624938964844,79.55736541748047,84.68887329101562,64.56622314453125,74.94506072998047,5,1,0.0
2022-06-18 01:20:00+00:00,78.4534805044532,78.9727630615234,False,76.79624938964844,79.55736541748047,84.68887329101562,65.1396713256836,75.15348052978516,5,1,0.0
2022-06-18 01:25:00+00:00,78.06770016253,77.9513778686523,False,76.79624938964844,79.55736541748047,84.3589096069336,66.3580322265625,75.2677001953125,5,1,0.0
2022-06-18 01:30:00+00:00,77.2829330042005,77.9513778686523,False,76.79624938964844,79.55736541748047,84.3589096069336,65.95616149902344,74.9829330444336,5,1,0.0
2022-06-18 01:35:00+00:00,77.0798721313477,77.9513778686523,False,76.79624938964844,79.55736541748047,84.3589096069336,66.43754577636719,75.07987213134766,5,1,0.0
2022-06-18 01:40:00+00:00,77.1367416381836,77.9513778686523,False,76.79624938964844,79.55736541748047,84.3589096069336,66.45625305175781,75.1367416381836,5,1,0.0
2022-06-18 01:45:00+00:00,77.0963516235352,77.9513778686523,False,76.79624938964844,79.55736541748047,84.05001831054688,67.03947448730469,75.09635162353516,5,1,0.0
2022-06-18 01:50:00+00:00,76.885368347168,77.9513778686523,False,76.79624938964844,79.55736541748047,84.05001831054688,66.653564453125,74.88536834716797,5,1,0.0
2022-06-18 01:55:00+00:00,77.0191345214844,76.885368347168,False,76.80224609375,79.55736541748047,83.73162841796875,67.5205307006836,75.01913452148438,5,1,0.0
2022-06-18 02:00:00+00:00,76.7588806152344,76.885368347168,False,76.80224609375,79.55736541748047,83.73162841796875,67.1444091796875,74.75888061523438,5,2,0.0
2022-06-18 02:05:00+00:00,76.8508453369141,76.885368347168,False,76.80224609375,79.55736541748047,83.41287994384766,67.7489013671875,74.85084533691406,5,2,0.0
2022-06-18 02:10:00+00:00,76.6829833984375,76.885368347168,False,76.80224609375,79.55736541748047,83.41287994384766,67.7489013671875,74.6829833984375,5,2,0.0
2022-06-18 02:15:00+00:00,76.6703262329102,76.885368347168,False,76.80224609375,79.55736541748047,83.10960388183594,68.17161560058594,74.67032623291016,5,2,0.0
2022-06-18 02:20:00+00:00,76.6249618530273,76.885368347168,False,76.80224609375,79.55736541748047,83.10960388183594,68.05126190185547,74.62496185302734,5,2,0.0
2022-06-18 02:25:00+00:00,76.5927810668945,76.885368347168,False,76.80224609375,79.55736541748047,83.10960388183594,68.05126190185547,74.59278106689453,5,2,0.0
2022-06-18 02:30:00+00:00,76.2419052124023,76.885368347168,False,76.80224609375,79.55736541748047,82.76016235351562,67.60806274414062,74.24190521240234,5,2,0.0
2022-06-18 02:35:00+00:00,76.1604080200195,76.885368347168,False,76.80224609375,79.55736541748047,82.76016235351562,67.93898010253906,74.16040802001953,5,2,0.0
2022-06-18 02:40:00+00:00,76.1699829101563,76.885368347168,False,76.80224609375,79.55736541748047,82.76016235351562,67.9200668334961,74.16998291015625,5,2,0.0
2022-06-18 02:45:00+00:00,76.1231079101563,76.885368347168,False,77.11436462402344,79.55736541748047,82.42122650146484,68.60416412353516,74.12310791015625,5,2,0.0
2022-06-18 02:50:00+00:00,75.8544921875,76.885368347168,False,77.11436462402344,79.55736541748047,82.11829376220703,68.41704559326172,73.8544921875,5,2,0.0
2022-06-18 02:55:00+00:00,75.9069366455078,75.8544921875,False,77.11436462402344,79.55736541748047,82.11829376220703,68.76448059082031,73.90693664550781,5,2,0.0
2022-06-18 03:00:00+00:00,75.7073516845703,75.8544921875,False,77.11436462402344,79.55736541748047,81.81031799316406,69.2213134765625,73.70735168457031,5,3,0.0
2022-06-18 03:05:00+00:00,75.7014312744141,75.8544921875,False,77.11436462402344,79.55736541748047,81.81031799316406,69.58502197265625,73.70143127441406,5,3,0.0
2022-06-18 03:10:00+00:00,75.5851135253906,75.8544921875,False,77.11436462402344,79.55736541748047,81.81031799316406,69.22721862792969,73.58511352539062,5,3,0.0
2022-06-18 03:15:00+00:00,75.6201171875,75.8544921875,False,77.11436462402344,79.55736541748047,81.507080078125,69.79773712158203,73.6201171875,5,3,0.0
2022-06-18 03:20:00+00:00,75.3936157226563,75.8544921875,False,77.11436462402344,79.55736541748047,81.507080078125,69.54986572265625,73.39361572265625,5,3,0.0
2022-06-18 03:25:00+00:00,75.2483520507813,75.8544921875,False,77.41191864013672,79.55736541748047,81.18743896484375,69.121337890625,73.24835205078125,5,3,0.0
2022-06-18 03:30:00+00:00,75.1948776245117,75.8544921875,False,77.41191864013672,79.55736541748047,81.18743896484375,68.92156982421875,73.19487762451172,5,3,0.0
2022-06-18 03:35:00+00:00,75.1554870605469,75.8544921875,False,77.41191864013672,79.55736541748047,81.18743896484375,68.87074279785156,73.15548706054688,5,3,0.0
2022-06-18 03:40:00+00:00,75.1863250732422,75.8544921875,False,77.4172134399414,79.55736541748047,81.18743896484375,69.04000854492188,73.18632507324219,5,3,0.0
2022-06-18 03:45:00+00:00,74.9926605224609,75.8544921875,False,77.4172134399414,79.55736541748047,81.18743896484375,68.60269927978516,72.99266052246094,5,3,0.0
2022-06-18 03:50:00+00:00,75.1046371459961,75.8544921875,False,77.4172134399414,79.55736541748047,81.18743896484375,69.06871032714844,73.1046371459961,5,3,0.0
2022-06-18 03:55:00+00:00,75.1376724243164,75.8544921875,False,77.4172134399414,79.55736541748047,81.18743896484375,69.66870880126953,73.1376724243164,5,3,0.0
2022-06-18 04:00:00+00:00,75.1469879150391,75.8544921875,False,77.4172134399414,79.55736541748047,80.84942626953125,70.91461181640625,73.14698791503906,5,4,0.0
2022-06-18 04:05:00+00:00,75.0783004760742,75.8544921875,False,77.4172134399414,79.55736541748047,80.21540832519531,72.10871124267578,73.07830047607422,5,4,0.0
2022-06-18 04:10:00+00:00,75.2872924804688,75.8544921875,False,77.4172134399414,79.55736541748047,80.21540832519531,73.11227416992188,73.28729248046875,5,4,0.0
2022-06-18 04:15:00+00:00,75.1673202514648,75.8544921875,False,77.4172134399414,79.85491943359375,79.56523132324219,74.4001693725586,73.16732025146484,5,4,0.0
2022-06-18 04:20:00+00:00,75.0752792358398,75.8544921875,False,77.4172134399414,79.85491943359375,79.56523132324219,74.45433807373047,73.07527923583984,5,4,0.0
2022-06-18 04:25:00+00:00,77.5639526322484,78.0752792358398,False,77.4172134399414,79.85491943359375,79.22294616699219,74.64801025390625,72.86395263671875,5,4,0.0
2022-06-18 04:30:00+00:00,77.1516830325127,78.0752792358398,False,77.4172134399414,79.85491943359375,79.22294616699219,74.56965637207031,72.9516830444336,5,4,0.0
2022-06-18 04:35:00+00:00,76.8194762989879,77.0516815185547,False,77.71588134765625,79.85491943359375,79.22294616699219,74.40482330322266,73.11947631835938,5,4,0.0
2022-06-18 04:40:00+00:00,76.3073837012053,77.0516815185547,False,77.71588134765625,79.85491943359375,79.22294616699219,74.2541732788086,73.10738372802734,5,4,0.0
2022-06-18 04:45:00+00:00,75.7571441307664,76.0073852539063,False,77.71588134765625,79.85491943359375,79.22294616699219,74.23345184326172,73.05714416503906,5,4,0.0
2022-06-18 04:50:00+00:00,75.2136413156986,76.0073852539063,False,77.71588134765625,79.85491943359375,79.22294616699219,73.76753234863281,73.01364135742188,5,4,0.0
2022-06-18 04:55:00+00:00,75.0568923950195,76.0073852539063,False,77.71588134765625,79.85491943359375,79.22294616699219,74.17153930664062,73.05689239501953,5,4,0.0
2022-06-18 05:00:00+00:00,74.7998580932617,76.0073852539063,False,77.71588134765625,79.85491943359375,79.22294616699219,74.55188751220703,72.79985809326172,5,5,0.0
2022-06-18 05:05:00+00:00,74.7620468139648,74.7998580932617,False,77.71588134765625,79.85491943359375,79.22294616699219,74.41732025146484,72.76204681396484,5,5,0.0
2022-06-18 05:10:00+00:00,74.6813278198242,74.7998580932617,False,77.71588134765625,79.85491943359375,79.22294616699219,74.25045013427734,72.68132781982422,5,5,0.0
2022-06-18 05:15:00+00:00,74.6457901000977,74.7998580932617,False,77.71588134765625,79.85491943359375,79.22294616699219,74.25045013427734,72.64579010009766,5,5,0.0
2022-06-18 05:20:00+00:00,74.817985534668,74.7998580932617,False,77.71588134765625,79.85491943359375,79.22294616699219,74.8668441772461,72.81798553466797,5,5,0.0
2022-06-18 05:25:00+00:00,74.7017974853516,74.7998580932617,False,77.71588134765625,79.85491943359375,79.22294616699219,74.5079116821289,72.70179748535156,5,5,0.0
2022-06-18 05:30:00+00:00,74.7001571655273,74.7998580932617,False,77.71588134765625,79.85491943359375,79.22294616699219,74.5079116821289,72.70015716552734,5,5,0.0
2022-06-18 05:35:00+00:00,74.5299911499023,74.7998580932617,False,77.71588134765625,79.85491943359375,78.91565704345703,74.66586303710938,72.52999114990234,5,5,0.0
2022-06-18 05:40:00+00:00,74.5407409667969,74.7998580932617,False,77.71588134765625,79.85491943359375,78.60963439941406,75.09488677978516,72.54074096679688,5,5,0.0
2022-06-18 05:45:00+00:00,74.3655853271484,74.7998580932617,False,77.71588134765625,79.85491943359375,78.60963439941406,74.7266616821289,72.36558532714844,5,5,0.0
2022-06-18 05:50:00+00:00,74.4239349365234,74.7998580932617,False,77.71588134765625,79.85491943359375,78.60963439941406,75.15866088867188,72.42393493652344,5,5,0.0
2022-06-18 05:55:00+00:00,74.4217147827148,74.7998580932617,False,77.71588134765625,79.85491943359375,78.60963439941406,75.35738372802734,72.42171478271484,5,5,0.0
2022-06-18 06:00:00+00:00,74.4950256347656,74.7998580932617,False,77.71588134765625,79.85491943359375,78.60963439941406,75.73846435546875,72.49502563476562,5,6,0.0
2022-06-18 06:05:00+00:00,74.5040512084961,74.7998580932617,False,77.71588134765625,80.15294647216797,78.60963439941406,75.71122741699219,72.5040512084961,5,6,0.0
2022-06-18 06:10:00+00:00,74.3075332641602,74.7998580932617,False,77.71588134765625,80.15294647216797,78.30535125732422,75.88703918457031,72.30753326416016,5,6,0.0
2022-06-18 06:15:00+00:00,74.2582015991211,74.7998580932617,False,77.71588134765625,80.15294647216797,78.00528717041016,76.30965423583984,72.2582015991211,5,6,0.0
2022-06-18 06:20:00+00:00,74.4822540283203,74.7998580932617,False,78.02513885498047,80.15294647216797,78.00528717041016,77.37553405761719,72.48225402832031,5,6,0.0
2022-06-18 06:25:00+00:00,74.4943695068359,74.7998580932617,False,78.02513885498047,80.15294647216797,78.00528717041016,77.37773132324219,72.49436950683594,5,6,0.0
2022-06-18 06:30:00+00:00,74.5547790527344,74.7998580932617,False,78.02513885498047,80.15294647216797,78.00528717041016,77.56204986572266,72.55477905273438,5,6,0.0
2022-06-18 06:35:00+00:00,74.3754348754883,74.7998580932617,False,78.02513885498047,80.15294647216797,78.00528717041016,77.36846160888672,72.37543487548828,5,6,0.0
2022-06-18 06:40:00+00:00,74.4116287231445,74.7998580932617,False,78.02513885498047,80.15294647216797,78.00528717041016,77.52941131591797,72.41162872314453,5,6,0.0
2022-06-18 06:45:00+00:00,74.3196716308594,74.7998580932617,False,78.02513885498047,80.15294647216797,78.00528717041016,77.37479400634766,72.31967163085938,5,6,0.0
2022-06-18 06:50:00+00:00,74.2178497314453,74.7998580932617,False,78.02513885498047,80.15294647216797,77.68443298339844,77.37479400634766,72.21784973144531,5,6,0.0
2022-06-18 06:55:00+00:00,74.1112670898438,74.7998580932617,False,78.02513885498047,80.15294647216797,77.68443298339844,77.37479400634766,72.11126708984375,5,6,0.0
2022-06-18 07:00:00+00:00,74.0983963012695,74.7998580932617,False,78.02513885498047,80.15294647216797,77.68443298339844,77.71770477294922,72.09839630126953,5,7,0.0
2022-06-18 07:05:00+00:00,74.0983963012695,74.7998580932617,False,78.02513885498047,80.15294647216797,77.68443298339844,77.71770477294922,72.09839630126953,5,7,0.0
2022-06-18 07:10:00+00:00,74.1586532592773,74.7998580932617,False,78.02513885498047,80.15294647216797,77.36919403076172,78.23175048828125,72.15865325927734,5,7,0.0
2022-06-18 07:15:00+00:00,74.1633529663086,74.7998580932617,False,78.02513885498047,80.15294647216797,77.36919403076172,78.0743179321289,72.1633529663086,5,7,0.0
2022-06-18 07:20:00+00:00,73.8326263427734,74.7998580932617,False,78.02513885498047,80.15294647216797,77.06571197509766,78.30599212646484,71.83262634277344,5,7,0.0
2022-06-18 07:25:00+00:00,73.7218246459961,74.7998580932617,False,78.02513885498047,80.15294647216797,76.76185607910156,78.8692855834961,71.7218246459961,5,7,0.0
2022-06-18 07:30:00+00:00,73.8042449951172,73.7218246459961,False,78.02513885498047,80.15294647216797,76.76185607910156,79.72972869873047,71.80424499511719,5,7,0.0
2022-06-18 07:35:00+00:00,73.7671356201172,73.7218246459961,False,78.02513885498047,80.15294647216797,76.76185607910156,79.72972869873047,71.76713562011719,5,7,0.0
2022-06-18 07:40:00+00:00,73.729736328125,73.7218246459961,False,78.02513885498047,80.15294647216797,76.76185607910156,79.94092559814453,71.729736328125,5,7,0.0
2022-06-18 07:45:00+00:00,76.4489532411099,76.849479675293,False,78.02513885498047,80.15294647216797,76.46438598632812,80.82926940917969,71.84895324707031,5,7,0.0
2022-06-18 07:50:00+00:00,76.0141158923507,76.849479675293,False,78.02513885498047,80.15294647216797,76.46438598632812,81.39852142333984,71.91411590576172,5,7,0.0
2022-06-18 07:55:00+00:00,75.4322524815798,76.849479675293,False,78.02513885498047,80.15294647216797,76.46438598632812,81.03123474121094,71.8322525024414,5,7,0.0
2022-06-18 08:00:00+00:00,74.9974914267659,75.7322540283203,False,78.02513885498047,80.15294647216797,76.46438598632812,81.00446319580078,71.89749145507812,5,8,0.0
2022-06-18 08:05:00+00:00,74.5239654183388,74.6974945068359,False,78.02513885498047,80.15294647216797,76.46438598632812,81.00446319580078,71.92396545410156,5,8,0.0
2022-06-18 08:10:00+00:00,73.9490218684077,74.6974945068359,False,78.02513885498047,80.15294647216797,76.46438598632812,80.65148162841797,71.8490219116211,5,8,0.0
2022-06-18 08:15:00+00:00,73.7057495117188,74.6974945068359,False,78.02513885498047,80.15294647216797,76.46438598632812,80.81124114990234,71.70574951171875,5,8,0.0
2022-06-18 08:20:00+00:00,73.5962905883789,74.6974945068359,False,78.02513885498047,80.45050048828125,76.16734313964844,80.81124114990234,71.5962905883789,5,8,0.0
2022-06-18 08:25:00+00:00,73.5965576171875,73.5962905883789,False,78.02513885498047,80.45050048828125,76.16734313964844,81.32218933105469,71.5965576171875,5,8,0.0
2022-06-18 08:30:00+00:00,73.5366439819336,73.5962905883789,False,78.32475280761719,80.45050048828125,76.16734313964844,81.04634094238281,71.5366439819336,5,8,0.0
2022-06-18 08:35:00+00:00,73.5233459472656,73.5962905883789,False,78.32475280761719,80.45050048828125,76.16734313964844,81.04634094238281,71.52334594726562,5,8,0.0
2022-06-18 08:40:00+00:00,73.503059387207,73.5962905883789,False,78.32475280761719,80.45050048828125,76.16734313964844,81.04634094238281,71.50305938720703,5,8,0.0
2022-06-18 08:45:00+00:00,73.4358596801758,73.5962905883789,False,78.32475280761719,80.45050048828125,76.16734313964844,80.68159484863281,71.43585968017578,5,8,0.0
2022-06-18 08:50:00+00:00,73.3152923583984,73.5962905883789,False,78.33570098876953,80.45050048828125,76.16734313964844,80.3084716796875,71.31529235839844,5,8,0.0
2022-06-18 08:55:00+00:00,73.1142578125,73.5962905883789,False,78.33570098876953,80.45050048828125,75.54410552978516,81.03860473632812,71.1142578125,5,8,0.0
2022-06-18 09:00:00+00:00,73.1581954956055,73.5962905883789,False,78.33570098876953,80.45050048828125,75.54410552978516,81.40306091308594,71.15819549560547,5,9,0.0
2022-06-18 09:05:00+00:00,73.2089538574219,73.5962905883789,False,78.34310913085938,80.45050048828125,75.54410552978516,81.56327819824219,71.20895385742188,5,9,0.0
2022-06-18 09:10:00+00:00,73.3675918579102,73.5962905883789,False,78.34310913085938,80.45050048828125,75.54410552978516,82.18940734863281,71.36759185791016,5,9,0.0
2022-06-18 09:15:00+00:00,73.4659957885742,73.5962905883789,False,78.34310913085938,80.45050048828125,75.54410552978516,82.57347106933594,71.46599578857422,5,9,0.0
2022-06-18 09:20:00+00:00,73.3603515625,73.5962905883789,False,78.34310913085938,80.45050048828125,75.54410552978516,82.22895050048828,71.3603515625,5,9,0.0
2022-06-18 09:25:00+00:00,73.380241394043,73.5962905883789,False,78.34310913085938,80.45050048828125,75.54410552978516,82.6539077758789,71.38024139404297,5,9,0.0
2022-06-18 09:30:00+00:00,73.24462890625,73.5962905883789,False,78.34310913085938,80.45050048828125,75.54410552978516,82.4295654296875,71.24462890625,5,9,0.0
2022-06-18 09:35:00+00:00,73.2154388427734,73.5962905883789,False,78.34310913085938,80.45050048828125,75.54410552978516,82.61167907714844,71.21543884277344,5,9,0.0
2022-06-18 09:40:00+00:00,73.1703720092773,73.5962905883789,False,78.34310913085938,80.45050048828125,75.24063873291016,82.61167907714844,71.17037200927734,5,9,0.0
2022-06-18 09:45:00+00:00,73.200927734375,73.5962905883789,False,78.34310913085938,80.45050048828125,75.24063873291016,82.45482635498047,71.200927734375,5,9,0.0
2022-06-18 09:50:00+00:00,72.9533996582031,73.5962905883789,False,78.34310913085938,80.45050048828125,75.24063873291016,81.94104766845703,70.95339965820312,5,9,0.0
2022-06-18 09:55:00+00:00,73.0099029541016,73.5962905883789,False,78.34310913085938,80.45050048828125,75.24063873291016,82.57172393798828,71.00990295410156,5,9,0.0
2022-06-18 10:00:00+00:00,73.0946502685547,73.5962905883789,False,78.34310913085938,80.45050048828125,75.24063873291016,83.00299835205078,71.09465026855469,5,10,0.0
2022-06-18 10:05:00+00:00,72.9299545288086,73.5962905883789,False,78.34310913085938,80.45050048828125,75.24063873291016,82.42229461669922,70.9299545288086,5,10,0.0
2022-06-18 10:10:00+00:00,72.9832916259766,73.5962905883789,False,78.34310913085938,80.45050048828125,75.24063873291016,82.74723815917969,70.98329162597656,5,10,0.0
2022-06-18 10:15:00+00:00,72.9997863769531,73.5962905883789,False,78.34310913085938,80.45050048828125,75.24063873291016,82.76898956298828,70.99978637695312,5,10,0.0
2022-06-18 10:20:00+00:00,72.9658813476563,73.5962905883789,False,78.34310913085938,80.45050048828125,75.24063873291016,82.76898956298828,70.96588134765625,5,10,0.0
2022-06-18 10:25:00+00:00,72.9204330444336,73.5962905883789,False,78.34310913085938,80.45050048828125,74.94224548339844,82.76898956298828,70.9204330444336,5,10,0.0
2022-06-18 10:30:00+00:00,72.6310272216797,73.5962905883789,False,78.34310913085938,80.45050048828125,74.64418029785156,82.97918701171875,70.63102722167969,5,10,0.0
2022-06-18 10:35:00+00:00,72.5970611572266,73.5962905883789,False,78.34310913085938,80.45050048828125,74.64418029785156,83.1311264038086,70.59706115722656,5,10,0.0
2022-06-18 10:40:00+00:00,72.544548034668,73.5962905883789,False,78.34310913085938,80.45050048828125,74.34274291992188,83.29627227783203,70.54454803466797,5,10,0.0
2022-06-18 10:45:00+00:00,72.4576873779297,72.544548034668,False,78.34310913085938,80.45050048828125,74.34274291992188,83.45191955566406,70.45768737792969,5,10,0.0
2022-06-18 10:50:00+00:00,72.3693008422852,72.544548034668,False,78.34310913085938,80.45050048828125,74.34274291992188,83.25568389892578,70.36930084228516,5,10,0.0
2022-06-18 10:55:00+00:00,72.3526229858398,72.544548034668,False,78.34310913085938,80.45050048828125,74.34274291992188,83.07431030273438,70.35262298583984,5,10,0.0
2022-06-18 11:00:00+00:00,72.3448867797852,72.544548034668,False,78.34310913085938,80.45050048828125,74.34274291992188,83.07431030273438,70.34488677978516,5,11,0.0
2022-06-18 11:05:00+00:00,75.0093551576138,75.3448867797852,False,78.34310913085938,80.45050048828125,74.34274291992188,83.38690948486328,70.40935516357422,5,11,0.0
2022-06-18 11:10:00+00:00,74.4414153918624,75.3448867797852,False,78.34310913085938,80.45050048828125,74.34274291992188,83.20105743408203,70.34141540527344,5,11,0.0
2022-06-18 11:15:00+00:00,74.1270767003298,74.3121185302734,False,78.34310913085938,80.45050048828125,74.34274291992188,83.20105743408203,70.5270767211914,5,11,0.0
2022-06-18 11:20:00+00:00,73.6060805991292,74.3121185302734,False,78.34310913085938,80.45050048828125,74.34274291992188,83.20105743408203,70.5060806274414,5,11,0.0
2022-06-18 11:25:00+00:00,73.1729980111122,74.3121185302734,False,78.34310913085938,80.45050048828125,74.34274291992188,83.20105743408203,70.572998046875,5,11,0.0
2022-06-18 11:30:00+00:00,72.6247954890132,73.2729949951172,False,78.34310913085938,80.45050048828125,74.34274291992188,82.84432983398438,70.52479553222656,5,11,0.0
2022-06-18 11:35:00+00:00,72.5161209106445,73.2729949951172,False,78.34310913085938,80.45050048828125,74.34274291992188,82.40692901611328,70.51612091064453,5,11,0.0
2022-06-18 11:40:00+00:00,72.5951080322266,73.2729949951172,False,78.34310913085938,80.45050048828125,74.64875030517578,82.07061004638672,70.59510803222656,5,11,0.0
2022-06-18 11:45:00+00:00,72.6962432861328,73.2729949951172,False,78.34310913085938,80.45050048828125,74.95258331298828,81.70384216308594,70.69624328613281,5,11,0.0
2022-06-18 11:50:00+00:00,72.7154693603516,73.2729949951172,False,78.01910400390625,80.45050048828125,74.95258331298828,80.78726959228516,70.71546936035156,5,11,0.0
2022-06-18 11:55:00+00:00,72.602424621582,73.2729949951172,False,78.01910400390625,80.45050048828125,75.26139068603516,79.39718627929688,70.60242462158203,5,11,0.0
2022-06-18 12:00:00+00:00,72.3227844238281,73.2729949951172,False,78.01910400390625,80.45050048828125,75.26139068603516,77.97197723388672,70.32278442382812,5,12,0.0
2022-06-18 12:05:00+00:00,71.9952392578125,73.2729949951172,False,78.01910400390625,80.45050048828125,75.58641815185547,75.94973754882812,69.9952392578125,5,12,0.0
2022-06-18 12:10:00+00:00,71.9718627929688,71.9952392578125,False,78.01910400390625,80.45050048828125,75.90708923339844,74.92290496826172,69.97186279296875,5,12,0.0
2022-06-18 12:15:00+00:00,71.6465606689453,71.9952392578125,False,78.01910400390625,80.45050048828125,75.90708923339844,73.78141021728516,69.64656066894531,5,12,0.0
2022-06-18 12:20:00+00:00,71.0678253173828,71.9952392578125,False,77.7169189453125,80.45050048828125,75.90708923339844,70.8345947265625,69.06782531738281,5,12,0.0
2022-06-18 12:25:00+00:00,70.9054412841797,71.9952392578125,False,77.7169189453125,80.45050048828125,76.2146987915039,69.55269622802734,68.90544128417969,5,12,0.0
2022-06-18 12:30:00+00:00,70.0838623046875,70.9054412841797,False,77.7169189453125,80.45050048828125,76.2146987915039,65.77566528320312,68.0838623046875,5,12,0.0
2022-06-18 12:35:00+00:00,69.7429504394531,69.7771987915039,False,77.7169189453125,80.45050048828125,76.52315521240234,64.17266082763672,67.74295043945312,5,12,0.0
2022-06-18 12:40:00+00:00,69.6219482421875,69.7771987915039,False,77.7169189453125,80.45050048828125,76.52315521240234,62.96583557128906,67.6219482421875,5,12,0.0
2022-06-18 12:45:00+00:00,69.3264694213867,69.7771987915039,False,77.7169189453125,80.45050048828125,76.8440933227539,61.461055755615234,67.32646942138672,5,12,0.0
2022-06-18 12:50:00+00:00,69.1539001464844,69.7771987915039,False,77.7169189453125,80.45050048828125,77.16110229492188,60.05784606933594,67.15390014648438,5,12,0.0
2022-06-18 12:55:00+00:00,69.1327590942383,69.7771987915039,False,77.7169189453125,80.15310668945312,77.16110229492188,59.30009078979492,67.13275909423828,5,12,0.0
2022-06-18 13:00:00+00:00,69.1850967407227,69.7771987915039,False,77.7169189453125,80.15310668945312,77.16110229492188,59.35913848876953,67.18509674072266,5,13,0.0
2022-06-18 13:05:00+00:00,68.971565246582,69.7771987915039,False,77.403564453125,80.15310668945312,77.45923614501953,58.54541015625,66.97156524658203,5,13,0.0
2022-06-18 13:10:00+00:00,68.9295272827148,69.7771987915039,False,77.403564453125,80.15310668945312,77.80230712890625,57.69028091430664,66.92952728271484,5,13,0.0
2022-06-18 13:15:00+00:00,68.7906188964844,69.7771987915039,False,77.403564453125,80.15310668945312,77.80230712890625,56.487918853759766,66.79061889648438,5,13,0.0
2022-06-18 13:20:00+00:00,68.3902130126953,69.7771987915039,False,77.403564453125,80.15310668945312,78.4365005493164,53.75994491577149,66.39021301269531,5,13,0.0
2022-06-18 13:25:00+00:00,68.0649337768555,68.3902130126953,False,77.403564453125,80.15310668945312,78.4365005493164,52.40070343017578,66.06493377685547,5,13,0.0
2022-06-18 13:30:00+00:00,67.8339157104492,68.3902130126953,False,77.403564453125,80.15310668945312,78.4365005493164,51.3883056640625,65.83391571044922,5,13,0.0
2022-06-18 13:35:00+00:00,67.7199325561523,68.3902130126953,False,77.403564453125,80.15310668945312,78.4365005493164,51.04020309448242,65.71993255615234,5,13,0.0
2022-06-18 13:40:00+00:00,67.38037109375,68.3902130126953,False,77.403564453125,79.85494232177734,78.4365005493164,49.60517883300781,65.38037109375,5,13,0.0
2022-06-18 13:45:00+00:00,66.6331481933594,67.38037109375,False,77.10230255126953,79.85494232177734,79.38441467285156,45.1474609375,64.63314819335938,5,13,0.0
2022-06-18 13:50:00+00:00,66.6596755981445,67.38037109375,False,77.10230255126953,79.85494232177734,79.38441467285156,44.76128387451172,64.65967559814453,5,13,0.0
2022-06-18 13:55:00+00:00,66.8976669311523,67.38037109375,False,77.10230255126953,79.85494232177734,79.75860595703125,44.70756912231445,64.89766693115234,5,13,0.0
2022-06-18 14:00:00+00:00,67.1102523803711,67.38037109375,False,77.10230255126953,79.85494232177734,79.75860595703125,45.299354553222656,65.1102523803711,5,14,0.0
2022-06-18 14:05:00+00:00,67.1132125854492,67.38037109375,False,77.10230255126953,79.85494232177734,80.0691909790039,44.993953704833984,65.11321258544922,5,14,0.0
2022-06-18 14:10:00+00:00,66.957275390625,67.38037109375,False,77.10230255126953,79.85494232177734,80.41258239746094,43.76925277709961,64.957275390625,5,14,0.0
2022-06-18 14:15:00+00:00,66.4918975830078,67.38037109375,False,77.10230255126953,79.85494232177734,80.41258239746094,42.07305908203125,64.49189758300781,5,14,0.0
2022-06-18 14:20:00+00:00,66.4918975830078,67.38037109375,False,77.10230255126953,79.85494232177734,80.41258239746094,42.07305908203125,64.49189758300781,5,14,0.0
2022-06-18 14:25:00+00:00,69.9034729003906,69.4977188110352,False,77.10230255126953,79.55789947509766,80.7443618774414,42.2191162109375,64.90347290039062,5,14,0.0
2022-06-18 14:30:00+00:00,69.2924728319049,69.4977188110352,False,77.10230255126953,79.55789947509766,81.04264831542969,41.90591430664063,64.79247283935547,5,14,0.0
2022-06-18 14:35:00+00:00,68.5325088351965,69.4977188110352,False,77.10230255126953,79.55789947509766,81.38341522216797,40.34939193725586,64.53250885009766,5,14,0.0
2022-06-18 14:40:00+00:00,67.7699203267694,68.4325103759766,False,77.10230255126953,79.55789947509766,81.38341522216797,39.1822509765625,64.2699203491211,5,14,0.0
2022-06-18 14:45:00+00:00,67.7437820136547,67.4282608032227,False,76.79478454589844,79.55789947509766,81.68798828125,40.28025817871094,64.74378204345703,5,14,0.0
2022-06-18 14:50:00+00:00,67.414405785501,67.4282608032227,False,76.79478454589844,79.55789947509766,82.01419830322266,39.98194122314453,64.9144058227539,5,14,0.0
2022-06-18 14:55:00+00:00,67.0016021728516,67.4282608032227,False,76.79478454589844,79.55789947509766,82.38624572753906,39.48540878295898,65.00160217285156,5,14,0.0
2022-06-18 15:00:00+00:00,67.0601348876953,67.4282608032227,False,76.79478454589844,79.55789947509766,82.38624572753906,39.464141845703125,65.06013488769531,5,15,0.0
2022-06-18 15:05:00+00:00,67.4961395263672,67.4282608032227,False,76.79478454589844,79.26066589355469,83.37397003173828,38.57440948486328,65.49613952636719,5,15,0.0
2022-06-18 15:10:00+00:00,67.4309463500977,67.4282608032227,False,76.79478454589844,79.26066589355469,83.37397003173828,38.50481033325195,65.43094635009766,5,15,0.0
2022-06-18 15:15:00+00:00,67.5869445800781,67.4282608032227,False,76.79478454589844,79.26066589355469,83.71100616455078,38.214454650878906,65.58694458007812,5,15,0.0
2022-06-18 15:20:00+00:00,67.5843276977539,67.4282608032227,False,76.79478454589844,79.26066589355469,83.36560821533203,38.76692199707031,65.5843276977539,5,15,0.0
2022-06-18 15:25:00+00:00,67.671630859375,67.4282608032227,False,76.79478454589844,79.26066589355469,83.36560821533203,38.6118049621582,65.671630859375,5,15,0.0
2022-06-18 15:30:00+00:00,68.1235427856445,67.4282608032227,False,76.79478454589844,79.26066589355469,84.09901428222656,38.3394775390625,66.12354278564453,5,15,0.0
2022-06-18 15:35:00+00:00,67.6665496826172,67.4282608032227,False,76.79478454589844,79.26066589355469,84.44375610351562,36.61808013916016,65.66654968261719,5,15,0.0
2022-06-18 15:40:00+00:00,67.5634155273438,67.4282608032227,False,76.79478454589844,79.26066589355469,84.80350494384766,35.8360481262207,65.56341552734375,5,15,0.0
2022-06-18 15:45:00+00:00,67.1896209716797,67.4282608032227,False,76.79478454589844,79.26066589355469,84.80350494384766,35.056602478027344,65.18962097167969,5,15,0.0
2022-06-18 15:50:00+00:00,67.5060348510742,67.4282608032227,False,76.79478454589844,79.26066589355469,84.80350494384766,35.21226119995117,65.50603485107422,5,15,0.0
2022-06-18 15:55:00+00:00,67.5356674194336,67.4282608032227,False,76.79478454589844,79.26066589355469,85.10577392578125,35.025367736816406,65.5356674194336,5,15,0.0
2022-06-18 16:00:00+00:00,67.6802062988281,67.4282608032227,False,76.79478454589844,78.96128845214844,85.10577392578125,35.405818939208984,65.68020629882812,5,16,0.0
2022-06-18 16:05:00+00:00,67.4893493652344,67.4282608032227,False,76.79478454589844,78.96128845214844,85.10577392578125,35.00300979614258,65.48934936523438,5,16,0.0
2022-06-18 16:10:00+00:00,67.9040679931641,67.4282608032227,False,76.79478454589844,78.96128845214844,85.8298110961914,34.632225036621094,65.90406799316406,5,16,0.0
2022-06-18 16:15:00+00:00,67.8380584716797,67.4282608032227,False,76.79478454589844,78.96128845214844,85.8298110961914,34.793949127197266,65.83805847167969,5,16,0.0
2022-06-18 16:20:00+00:00,67.7085189819336,67.4282608032227,False,76.79478454589844,78.96128845214844,85.8298110961914,33.86166763305664,65.7085189819336,5,16,0.0
2022-06-18 16:25:00+00:00,67.7242279052734,67.4282608032227,False,76.79478454589844,78.96128845214844,86.4949951171875,33.450775146484375,65.72422790527344,5,16,0.0
2022-06-18 16:30:00+00:00,67.916618347168,67.4282608032227,False,76.49394989013672,78.96128845214844,86.18022918701172,34.13262939453125,65.91661834716797,5,16,0.0
2022-06-18 16:35:00+00:00,67.9348220825195,67.4282608032227,False,76.49394989013672,78.96128845214844,86.18022918701172,34.28172302246094,65.93482208251953,5,16,0.0
2022-06-18 16:40:00+00:00,68.0469741821289,67.4282608032227,False,76.49394989013672,78.96128845214844,86.18022918701172,34.10354995727539,66.0469741821289,5,16,0.0
2022-06-18 16:45:00+00:00,68.4001083374023,67.4282608032227,False,76.49394989013672,78.96128845214844,86.48974609375,34.492820739746094,66.40010833740234,5,16,0.0
2022-06-18 16:50:00+00:00,68.5922012329102,68.6549301147461,False,76.49394989013672,78.96128845214844,87.14627838134766,34.367549896240234,66.59220123291016,5,16,0.0
2022-06-18 16:55:00+00:00,68.4179306030273,68.6549301147461,False,76.49394989013672,78.66168975830078,87.14627838134766,33.5516242980957,66.41793060302734,5,16,0.0
2022-06-18 17:00:00+00:00,68.7832412719727,68.6549301147461,False,76.49394989013672,78.66168975830078,87.44676208496094,33.59678649902344,66.78324127197266,5,17,0.0
2022-06-18 17:05:00+00:00,68.521614074707,68.6549301147461,False,76.49394989013672,78.66168975830078,87.44676208496094,33.422454833984375,66.52161407470703,5,17,0.0
2022-06-18 17:10:00+00:00,68.4136199951172,68.6549301147461,False,76.49394989013672,78.66168975830078,87.44676208496094,32.50983428955078,66.41361999511719,5,17,0.0
2022-06-18 17:15:00+00:00,67.9785308837891,68.6549301147461,False,76.49394989013672,78.66168975830078,87.44817352294922,31.914060592651367,65.97853088378906,5,17,0.0
2022-06-18 17:20:00+00:00,67.9657516479492,68.6549301147461,False,76.49394989013672,78.66168975830078,87.44817352294922,31.70697784423828,65.96575164794922,5,17,0.0
2022-06-18 17:25:00+00:00,68.0033340454102,68.6549301147461,False,76.49394989013672,78.66168975830078,87.44817352294922,31.547840118408203,66.00333404541016,5,17,0.0
2022-06-18 17:30:00+00:00,67.9125900268555,68.6549301147461,False,76.49394989013672,78.66168975830078,87.7921371459961,31.07077407836914,65.91259002685547,5,17,0.0
2022-06-18 17:35:00+00:00,68.1289291381836,68.6549301147461,False,76.49394989013672,78.66168975830078,87.7921371459961,31.246360778808597,66.1289291381836,5,17,0.0
2022-06-18 17:40:00+00:00,68.4391784667969,68.6549301147461,False,76.49394989013672,78.66168975830078,88.11692810058594,31.45354652404785,66.43917846679688,5,17,0.0
2022-06-18 17:45:00+00:00,68.6920318603516,68.6549301147461,False,76.1929931640625,78.66168975830078,88.79205322265625,31.243303298950195,66.69203186035156,5,17,0.0
2022-06-18 17:50:00+00:00,68.2035064697266,68.6549301147461,False,76.1929931640625,78.66168975830078,89.15547180175781,29.68306541442871,66.20350646972656,5,17,0.0
2022-06-18 17:55:00+00:00,71.1795074418187,71.2451553344727,False,76.1929931640625,78.66168975830078,88.83185577392578,30.13977813720703,66.47950744628906,5,17,0.0
2022-06-18 18:00:00+00:00,70.7669555544853,71.2451553344727,False,76.1929931640625,78.66168975830078,89.47137451171875,29.479496002197266,66.56695556640625,5,18,0.0
2022-06-18 18:05:00+00:00,70.4034683033824,71.2451553344727,False,76.1929931640625,78.36439514160156,89.78302764892578,29.294715881347656,66.7034683227539,5,18,0.0
2022-06-18 18:10:00+00:00,69.9258529394865,71.2451553344727,False,76.1929931640625,78.36439514160156,90.13726806640624,28.78386688232422,66.7258529663086,5,18,0.0
2022-06-18 18:15:00+00:00,69.5074950829148,70.2258529663086,False,76.1929931640625,78.36439514160156,90.44670104980467,28.553691864013672,66.8074951171875,5,18,0.0
2022-06-18 18:20:00+00:00,68.6908065378666,70.2258529663086,False,76.1929931640625,78.36439514160156,90.44670104980467,27.72817611694336,66.49080657958984,5,18,0.0
2022-06-18 18:25:00+00:00,68.260009765625,68.9908065795898,False,76.1929931640625,78.36439514160156,90.42705535888672,27.731273651123047,66.260009765625,5,18,0.0
2022-06-18 18:30:00+00:00,67.971923828125,68.9908065795898,False,76.1929931640625,78.36439514160156,90.42705535888672,27.137714385986328,65.971923828125,5,18,0.0
2022-06-18 18:35:00+00:00,67.7364883422852,67.971923828125,False,76.1929931640625,78.36439514160156,90.42705535888672,26.54901123046875,65.73648834228516,5,18,0.0
2022-06-18 18:40:00+00:00,67.6264572143555,67.971923828125,False,76.1929931640625,78.36439514160156,90.08775329589844,26.723278045654297,65.62645721435547,5,18,0.0
2022-06-18 18:45:00+00:00,68.099853515625,67.971923828125,False,76.1929931640625,78.36439514160156,90.74790954589844,26.49115562438965,66.099853515625,5,18,0.0
2022-06-18 18:50:00+00:00,67.7436065673828,67.971923828125,False,76.1929931640625,78.36439514160156,90.74790954589844,25.558256149291992,65.74360656738281,5,18,0.0
2022-06-18 18:55:00+00:00,67.0524215698242,67.971923828125,False,76.1929931640625,78.36439514160156,90.28229522705078,25.19096946716309,65.05242156982422,5,18,0.0
2022-06-18 19:00:00+00:00,67.3655090332031,67.971923828125,False,76.1929931640625,78.36439514160156,90.28229522705078,25.92833137512207,65.36550903320312,5,19,0.0
2022-06-18 19:05:00+00:00,67.1833801269531,67.971923828125,False,76.1929931640625,78.36439514160156,90.28229522705078,25.14567756652832,65.18338012695312,5,19,0.0
2022-06-18 19:10:00+00:00,67.5166320800781,67.971923828125,False,76.1929931640625,78.36439514160156,90.28229522705078,25.822195053100582,65.51663208007812,5,19,0.0
2022-06-18 19:15:00+00:00,67.8644943237305,67.971923828125,False,76.1929931640625,78.36439514160156,90.60503387451172,25.98017120361328,65.86449432373047,5,19,0.0
2022-06-18 19:20:00+00:00,67.412353515625,67.971923828125,False,76.1929931640625,78.36439514160156,90.60503387451172,25.12106132507324,65.412353515625,5,19,0.0
2022-06-18 19:25:00+00:00,67.1178741455078,67.971923828125,False,75.89102935791016,78.36439514160156,90.60503387451172,24.757776260375977,65.11787414550781,5,19,0.0
2022-06-18 19:30:00+00:00,67.1178741455078,67.971923828125,False,75.89102935791016,78.36439514160156,90.60503387451172,24.757776260375977,65.11787414550781,5,19,0.0
