time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-18 19:35:00+00:00,66.3782577514648,66.8670043945313,False,75.89031219482422,78.06649780273438,90.60503387451172,22.80534172058105,64.37825775146484,5,19,0.0
2022-06-18 19:40:00+00:00,67.0382385253906,66.8670043945313,False,75.89031219482422,78.06649780273438,90.60503387451172,24.62950325012207,65.03823852539062,5,19,0.0
2022-06-18 19:45:00+00:00,67.3282470703125,66.8670043945313,False,75.89031219482422,78.06649780273438,90.95975494384766,24.30259895324707,65.3282470703125,5,19,0.0
2022-06-18 19:50:00+00:00,66.7355194091797,66.8670043945313,False,75.89031219482422,78.06649780273438,90.61565399169922,23.719985961914062,64.73551940917969,5,19,0.0
2022-06-18 19:55:00+00:00,66.2692565917969,66.8670043945313,False,75.89031219482422,78.06649780273438,90.24022674560548,22.916467666625977,64.26925659179688,5,19,0.0
2022-06-18 20:00:00+00:00,66.3460998535156,66.8670043945313,False,75.89031219482422,78.06649780273438,90.19373321533205,23.839519500732425,64.34609985351562,5,20,0.0
2022-06-18 20:05:00+00:00,66.6547317504883,66.8670043945313,False,75.89031219482422,78.06649780273438,90.20069122314452,24.317779541015625,64.65473175048828,5,20,0.0
2022-06-18 20:10:00+00:00,66.6027908325195,66.8670043945313,False,75.89031219482422,78.06649780273438,90.55667114257812,23.531902313232425,64.60279083251953,5,20,0.0
2022-06-18 20:15:00+00:00,66.6433334350586,66.8670043945313,False,75.89031219482422,78.06649780273438,90.87401580810548,23.31393241882324,64.6433334350586,5,20,0.0
2022-06-18 20:20:00+00:00,66.4220428466797,66.8670043945313,False,75.89031219482422,78.06649780273438,90.87401580810548,23.17111015319824,64.42204284667969,5,20,0.0
2022-06-18 20:25:00+00:00,66.4258270263672,66.8670043945313,False,75.89031219482422,78.06649780273438,90.12870025634766,23.67302703857422,64.42582702636719,5,20,0.0
2022-06-18 20:30:00+00:00,66.37060546875,66.8670043945313,False,75.89031219482422,78.06649780273438,90.12870025634766,23.48098373413086,64.37060546875,5,20,0.0
2022-06-18 20:35:00+00:00,65.8477478027344,66.8670043945313,False,75.89031219482422,78.06649780273438,89.80917358398438,23.03918838500977,63.847747802734375,5,20,0.0
2022-06-18 20:40:00+00:00,66.2082214355469,65.8477478027344,False,75.89031219482422,78.06649780273438,90.11207580566406,23.354124069213867,64.20822143554688,5,20,0.0
2022-06-18 20:45:00+00:00,66.2679595947266,65.8477478027344,False,75.89031219482422,78.06649780273438,90.11207580566406,23.176063537597656,64.26795959472656,5,20,0.0
2022-06-18 20:50:00+00:00,66.1187210083008,65.8477478027344,False,75.89031219482422,78.06649780273438,90.41121673583984,22.90258026123047,64.11872100830078,5,20,0.0
2022-06-18 20:55:00+00:00,65.9760208129883,65.8477478027344,False,75.89031219482422,77.76949310302734,90.76115417480467,21.558076858520508,63.97602081298828,5,20,0.0
2022-06-18 21:00:00+00:00,66.5371170043945,65.8477478027344,False,75.89031219482422,77.76949310302734,91.0884246826172,22.36640167236328,64.53711700439453,5,21,0.0
2022-06-18 21:05:00+00:00,66.2044219970703,65.8477478027344,False,75.89031219482422,77.76949310302734,90.29151153564452,23.144466400146484,64.20442199707031,5,21,0.0
2022-06-18 21:10:00+00:00,65.1493301391602,65.8477478027344,False,75.89031219482422,77.76949310302734,89.97903442382812,21.495826721191406,63.14933013916016,5,21,0.0
2022-06-18 21:15:00+00:00,65.4347915649414,65.8477478027344,False,75.5772705078125,77.76949310302734,90.29817962646484,21.293575286865234,63.434791564941406,5,21,0.0
2022-06-18 21:20:00+00:00,68.2540954574943,65.8477478027344,False,75.8833236694336,77.76949310302734,90.61102294921876,21.126426696777344,63.354095458984375,5,21,0.0
2022-06-18 21:25:00+00:00,67.6528037935495,68.3540954589844,False,75.58623504638672,77.76949310302734,90.61102294921876,20.97504234313965,63.25280380249024,5,21,0.0
2022-06-18 21:30:00+00:00,67.218119032681,68.3540954589844,False,75.58623504638672,77.76949310302734,90.2829360961914,21.2366943359375,63.318119049072266,5,21,0.0
2022-06-18 21:35:00+00:00,67.0382789373398,67.318115234375,False,75.58623504638672,77.76949310302734,90.63890838623048,21.2813720703125,63.63827896118164,5,21,0.0
2022-06-18 21:40:00+00:00,65.2528442069888,67.318115234375,False,75.58623504638672,77.76949310302734,90.19007873535156,19.46531105041504,62.35284423828125,5,21,0.0
2022-06-18 21:45:00+00:00,64.4114860147238,65.4528427124023,False,75.58623504638672,77.76949310302734,89.8508071899414,19.167524337768555,62.0114860534668,5,21,0.0
2022-06-18 21:50:00+00:00,64.4250617623329,64.4114837646484,False,75.58623504638672,77.76949310302734,89.8508071899414,18.627277374267575,61.8250617980957,5,21,0.0
2022-06-18 21:55:00+00:00,63.9250617548823,64.4114837646484,False,75.58623504638672,77.76949310302734,89.8508071899414,18.627277374267575,61.8250617980957,5,21,0.0
2022-06-18 22:00:00+00:00,64.3891258239746,64.4114837646484,False,75.58623504638672,77.76949310302734,89.50775909423828,20.256134033203125,62.38912582397461,5,22,0.0
2022-06-18 22:05:00+00:00,65.5160217285156,64.4114837646484,False,75.58623504638672,77.76949310302734,89.93165588378906,22.213743209838867,63.516021728515625,5,22,0.0
2022-06-18 22:10:00+00:00,65.2678642272949,65.5160217285156,False,75.58623504638672,77.76949310302734,89.58505249023438,22.226058959960938,63.26786422729492,5,22,0.0
2022-06-18 22:15:00+00:00,65.2592468261719,65.5160217285156,False,75.58623504638672,77.76949310302734,89.15555572509766,22.836030960083008,63.25924682617188,5,22,0.0
2022-06-18 22:20:00+00:00,65.3850364685059,65.5160217285156,False,75.58623504638672,77.47238159179688,89.50718688964844,22.66145896911621,63.38503646850586,5,22,0.0
2022-06-18 22:25:00+00:00,65.4584732055664,65.5160217285156,False,75.58623504638672,77.47238159179688,89.50718688964844,22.213077545166016,63.458473205566406,5,22,0.0
2022-06-18 22:30:00+00:00,65.8903350830078,65.5160217285156,False,75.58623504638672,77.47238159179688,90.1160659790039,22.68467330932617,63.89033508300781,5,22,0.0
2022-06-18 22:35:00+00:00,65.7900733947754,65.5160217285156,False,75.58623504638672,77.47238159179688,90.1160659790039,22.455894470214844,63.79007339477539,5,22,0.0
2022-06-18 22:40:00+00:00,65.3769798278809,65.5160217285156,False,75.58623504638672,77.47238159179688,89.46253967285156,22.60179328918457,63.37697982788086,5,22,0.0
2022-06-18 22:45:00+00:00,64.6879768371582,65.5160217285156,False,75.58623504638672,77.47238159179688,89.05856323242188,21.58030128479004,62.6879768371582,5,22,0.0
2022-06-18 22:50:00+00:00,65.0420951843262,65.5160217285156,False,75.58623504638672,77.47238159179688,89.41744232177734,21.43947410583496,63.04209518432617,5,22,0.0
2022-06-18 22:55:00+00:00,64.3256454467773,65.5160217285156,False,75.58623504638672,77.47238159179688,89.4071044921875,20.5233097076416,62.325645446777344,5,22,0.0
2022-06-18 23:00:00+00:00,64.1105918884277,64.3256454467773,False,75.58623504638672,77.47238159179688,89.09296417236328,20.397016525268555,62.11059188842773,5,23,0.0
2022-06-19 02:40:00+00:00,61.9784240722656,62.2951583862305,False,75.25850677490234,76.87728118896484,76.58818054199219,37.85678863525391,59.978424072265625,6,2,0.0
2022-06-19 02:45:00+00:00,61.8979797363281,62.2951583862305,False,75.25850677490234,76.87728118896484,76.58818054199219,37.69301223754883,59.897979736328125,6,2,0.0
2022-06-19 02:50:00+00:00,61.8736534118652,62.2951583862305,False,75.25850677490234,76.87728118896484,76.58818054199219,37.802223205566406,59.873653411865234,6,2,0.0
2022-06-19 02:55:00+00:00,61.6925582885742,62.2951583862305,False,74.95279693603516,76.87728118896484,76.26289367675781,38.1479606628418,59.69255828857422,6,2,0.0
2022-06-19 03:00:00+00:00,61.7492027282715,62.2951583862305,False,75.25382232666016,76.87728118896484,76.26289367675781,38.32095718383789,59.74920272827149,6,3,0.0
2022-06-19 03:05:00+00:00,61.6267013549805,62.2951583862305,False,75.25382232666016,76.87728118896484,75.62611389160156,38.89023971557617,59.62670135498047,6,3,0.0
2022-06-19 03:10:00+00:00,61.6267013549805,62.2951583862305,False,75.25382232666016,76.87728118896484,75.62611389160156,38.89023971557617,59.62670135498047,6,3,0.0
2022-06-19 03:15:00+00:00,61.5730857849121,62.2951583862305,False,75.25382232666016,76.87728118896484,75.62611389160156,39.27996063232422,59.57308578491211,6,3,0.0
2022-06-19 03:20:00+00:00,61.6000862121582,62.2951583862305,False,75.25382232666016,76.87728118896484,75.31668090820312,39.92413711547852,59.6000862121582,6,3,0.0
2022-06-19 03:25:00+00:00,61.6398468017578,62.2951583862305,False,75.25382232666016,76.87728118896484,75.01627349853516,40.33422470092773,59.63984680175781,6,3,0.0
2022-06-19 03:30:00+00:00,61.5796432495117,62.2951583862305,False,75.25382232666016,76.87728118896484,75.01627349853516,40.18500900268555,59.57964324951172,6,3,0.0
2022-06-19 03:35:00+00:00,61.5779418945313,62.2951583862305,False,75.25382232666016,76.87728118896484,74.71723937988281,41.22993850708008,59.57794189453125,6,3,0.0
2022-06-19 03:40:00+00:00,61.4237327575684,62.2951583862305,False,75.25382232666016,76.87728118896484,74.71723937988281,41.05732727050781,59.42373275756836,6,3,0.0
2022-06-19 03:45:00+00:00,61.2917518615723,62.2951583862305,False,75.25382232666016,76.87728118896484,74.71723937988281,40.6753158569336,59.291751861572266,6,3,0.0
2022-06-19 03:50:00+00:00,61.213996887207,61.2917518615723,False,75.25382232666016,76.87728118896484,74.41693115234375,40.857547760009766,59.21399688720703,6,3,0.0
2022-06-19 03:55:00+00:00,60.9715614318848,61.2917518615723,False,75.25382232666016,76.87728118896484,74.41693115234375,40.46276473999024,58.971561431884766,6,3,0.0
2022-06-19 04:00:00+00:00,60.9318237304688,61.2917518615723,False,75.25382232666016,76.87728118896484,74.09437561035156,40.64807891845703,58.93182373046875,6,4,0.0
2022-06-19 04:05:00+00:00,60.927173614502,61.2917518615723,False,75.25382232666016,76.57524108886719,73.79391479492188,41.26054763793945,58.92717361450195,6,4,0.0
2022-06-19 04:10:00+00:00,60.8380928039551,61.2917518615723,False,75.25382232666016,76.57524108886719,73.79391479492188,41.42050552368164,58.83809280395508,6,4,0.0
2022-06-19 04:15:00+00:00,60.8940544128418,61.2917518615723,False,75.25382232666016,76.57524108886719,73.79391479492188,41.26507568359375,58.8940544128418,6,4,0.0
2022-06-19 04:20:00+00:00,63.8448219299316,61.2917518615723,False,75.25382232666016,76.57524108886719,73.79391479492188,41.66109085083008,58.84482192993164,6,4,0.0
2022-06-19 04:25:00+00:00,63.2049903795123,63.8448219299316,False,75.25382232666016,76.57524108886719,73.48876190185547,41.66879653930664,58.70499038696289,6,4,0.0
2022-06-19 04:30:00+00:00,62.7192993015051,63.8448219299316,False,75.25382232666016,76.57524108886719,73.48876190185547,42.00838851928711,58.71929931640625,6,4,0.0
2022-06-19 04:35:00+00:00,62.1722373738885,62.8192977905273,False,75.25382232666016,76.57524108886719,73.167236328125,42.4267463684082,58.67223739624024,6,4,0.0
2022-06-19 04:40:00+00:00,61.6767806708813,62.8192977905273,False,75.25382232666016,76.57524108886719,73.167236328125,42.51767349243164,58.6767807006836,6,4,0.0
2022-06-19 04:45:00+00:00,61.2706336602569,61.7767791748047,False,75.25382232666016,76.57524108886719,72.8699951171875,43.42562103271485,58.770633697509766,6,4,0.0
2022-06-19 04:50:00+00:00,60.6640663146973,61.7767791748047,False,75.25382232666016,76.57524108886719,72.55113983154297,43.60517120361328,58.66406631469727,6,4,0.0
2022-06-19 04:55:00+00:00,60.4425735473633,60.7640647888184,False,75.25382232666016,76.57524108886719,72.55113983154297,43.08805465698242,58.44257354736328,6,4,0.0
2022-06-19 05:00:00+00:00,60.6691818237305,60.7640647888184,False,75.25382232666016,76.57524108886719,72.55113983154297,43.99781036376953,58.66918182373047,6,5,0.0
2022-06-19 05:05:00+00:00,60.3676071166992,60.7640647888184,False,75.25382232666016,76.57524108886719,72.24291229248047,44.166133880615234,58.36760711669922,6,5,0.0
2022-06-19 05:10:00+00:00,60.4783248901367,60.7640647888184,False,75.25382232666016,76.57524108886719,71.93923950195312,44.60514831542969,58.47832489013672,6,5,0.0
2022-06-19 05:15:00+00:00,60.3725852966309,60.7640647888184,False,75.25382232666016,76.57524108886719,71.93923950195312,44.82379913330078,58.37258529663086,6,5,0.0
2022-06-19 05:20:00+00:00,60.3888168334961,60.7640647888184,False,75.25382232666016,76.57524108886719,71.93923950195312,45.04627990722656,58.388816833496094,6,5,0.0
2022-06-19 05:25:00+00:00,60.5046615600586,60.7640647888184,False,75.25382232666016,76.57524108886719,71.63265991210938,46.260345458984375,58.504661560058594,6,5,0.0
2022-06-19 05:30:00+00:00,60.3522567749023,60.7640647888184,False,75.25382232666016,76.57524108886719,71.3169937133789,46.27970504760742,58.35225677490234,6,5,0.0
2022-06-19 05:35:00+00:00,60.3163108825684,60.7640647888184,False,75.25382232666016,76.57524108886719,71.3169937133789,46.64656448364258,58.31631088256836,6,5,0.0
2022-06-19 05:40:00+00:00,60.1949462890625,60.7640647888184,False,75.25382232666016,76.57524108886719,71.01663970947266,46.303466796875,58.1949462890625,6,5,0.0
2022-06-19 05:45:00+00:00,60.1212387084961,60.7640647888184,False,75.25382232666016,76.57524108886719,71.01663970947266,46.51064682006836,58.121238708496094,6,5,0.0
2022-06-19 05:50:00+00:00,60.0246200561523,60.7640647888184,False,75.25382232666016,76.57524108886719,71.01663970947266,46.46208953857422,58.02462005615234,6,5,0.0
2022-06-19 05:55:00+00:00,59.9239044189453,60.7640647888184,False,75.25382232666016,76.57524108886719,70.70555877685547,46.46235656738281,57.92390441894531,6,5,0.0
2022-06-19 06:00:00+00:00,59.9670295715332,60.7640647888184,False,75.25382232666016,76.57524108886719,70.70555877685547,46.76031112670898,57.9670295715332,6,6,0.0
2022-06-19 06:05:00+00:00,59.9520111083984,60.7640647888184,False,75.25382232666016,76.57524108886719,70.70555877685547,47.083927154541016,57.95201110839844,6,6,0.0
2022-06-19 06:10:00+00:00,59.8994026184082,60.7640647888184,False,75.25382232666016,76.57524108886719,70.70555877685547,46.84867477416992,57.8994026184082,6,6,0.0
2022-06-19 06:15:00+00:00,59.8115768432617,60.7640647888184,False,75.25382232666016,76.57524108886719,70.40525817871094,47.07591247558594,57.81157684326172,6,6,0.0
2022-06-19 06:20:00+00:00,59.6697311401367,59.6191864013672,False,75.25382232666016,76.57524108886719,70.40525817871094,46.84431076049805,57.66973114013672,6,6,0.0
2022-06-19 06:25:00+00:00,59.6068115234375,59.6191864013672,False,75.25382232666016,76.57524108886719,70.10511016845703,47.01691436767578,57.6068115234375,6,6,0.0
2022-06-19 06:30:00+00:00,59.58203125,59.6191864013672,False,75.25382232666016,76.57524108886719,70.10511016845703,46.86566925048828,57.58203125,6,6,0.0
2022-06-19 06:35:00+00:00,59.3755416870117,59.6191864013672,False,74.95499420166016,76.57524108886719,70.10511016845703,46.184268951416016,57.37554168701172,6,6,0.0
2022-06-19 06:40:00+00:00,59.4573173522949,59.6191864013672,False,75.2536849975586,76.57524108886719,70.10511016845703,46.82088470458984,57.45731735229492,6,6,0.0
2022-06-19 06:45:00+00:00,59.5651397705078,59.6191864013672,False,75.2536849975586,76.57524108886719,70.10511016845703,47.22474670410156,57.56513977050781,6,6,0.0
2022-06-19 06:50:00+00:00,59.5234375,59.6191864013672,False,75.2536849975586,76.57524108886719,70.10511016845703,47.32504653930664,57.5234375,6,6,0.0
2022-06-19 06:55:00+00:00,59.3026390075684,59.6191864013672,False,75.2536849975586,76.57524108886719,69.7970962524414,46.91741943359375,57.30263900756836,6,6,0.0
2022-06-19 07:00:00+00:00,59.4729881286621,59.6191864013672,False,75.2536849975586,76.57524108886719,69.7970962524414,47.74094772338867,57.47298812866211,6,7,0.0
2022-06-19 07:05:00+00:00,59.23583984375,59.6191864013672,False,75.2536849975586,76.57524108886719,69.7970962524414,47.04044342041016,57.23583984375,6,7,0.0
2022-06-19 07:10:00+00:00,59.2969512939453,59.6191864013672,False,75.2536849975586,76.57524108886719,69.7970962524414,47.42280960083008,57.29695129394531,6,7,0.0
2022-06-19 07:15:00+00:00,59.1466903686523,59.6191864013672,False,75.2536849975586,76.57524108886719,69.4962158203125,47.16121292114258,57.14669036865234,6,7,0.0
2022-06-19 07:20:00+00:00,59.1404647827148,59.6191864013672,False,75.2536849975586,76.57524108886719,69.4962158203125,47.651817321777344,57.14046478271485,6,7,0.0
2022-06-19 07:25:00+00:00,59.0549850463867,59.6191864013672,False,75.2536849975586,76.57524108886719,69.4962158203125,47.47299957275391,57.05498504638672,6,7,0.0
2022-06-19 07:30:00+00:00,58.9989738464356,59.6191864013672,False,75.2536849975586,76.57524108886719,69.18836212158203,47.47299957275391,56.99897384643555,6,7,0.0
2022-06-19 07:35:00+00:00,58.9873695373535,59.6191864013672,False,75.2536849975586,76.57524108886719,69.18836212158203,47.681785583496094,56.98736953735352,6,7,0.0
2022-06-19 07:40:00+00:00,58.9652786254883,59.6191864013672,False,75.2536849975586,76.57524108886719,68.87378692626953,48.10786056518555,56.96527862548828,6,7,0.0
2022-06-19 07:45:00+00:00,58.8477821350098,59.6191864013672,False,75.2536849975586,76.57524108886719,68.87378692626953,47.80845642089844,56.847782135009766,6,7,0.0
2022-06-19 07:50:00+00:00,58.669979095459,59.6191864013672,False,75.2536849975586,76.57524108886719,68.87378692626953,47.6041259765625,56.66997909545898,6,7,0.0
2022-06-19 07:55:00+00:00,58.5509834289551,59.6191864013672,False,75.2536849975586,76.57524108886719,68.56205749511719,47.65695571899414,56.55098342895508,6,7,0.0
2022-06-19 08:00:00+00:00,58.6317100524902,58.5509834289551,False,75.2536849975586,76.57524108886719,68.56205749511719,47.76952362060547,56.63171005249024,6,8,0.0
2022-06-19 08:05:00+00:00,58.6611442565918,58.5509834289551,False,75.2536849975586,76.57524108886719,68.56205749511719,47.994422912597656,56.6611442565918,6,8,0.0
2022-06-19 08:10:00+00:00,61.5236190780997,58.5509834289551,False,75.2536849975586,76.57524108886719,68.56205749511719,48.192779541015625,56.62361907958984,6,8,0.0
2022-06-19 08:15:00+00:00,61.102430716157,61.6236190795898,False,74.92779541015625,76.57524108886719,68.56205749511719,48.85105895996094,56.702430725097656,6,8,0.0
2022-06-19 08:20:00+00:00,60.4357284381986,61.6236190795898,False,75.24190521240234,76.57524108886719,68.26471710205078,48.42235565185547,56.53572845458984,6,8,0.0
2022-06-19 08:25:00+00:00,59.9269927740097,60.5357284545898,False,75.24190521240234,76.57524108886719,68.26471710205078,48.64900970458984,56.52699279785156,6,8,0.0
2022-06-19 08:30:00+00:00,59.422811858356,60.5357284545898,False,75.24190521240234,76.57524108886719,68.26471710205078,48.64900970458984,56.52281188964844,6,8,0.0
2022-06-19 08:35:00+00:00,58.8017333596945,59.5228118896484,False,74.93681335449219,76.57524108886719,68.26471710205078,48.64900970458984,56.4017333984375,6,8,0.0
2022-06-19 08:40:00+00:00,58.3857841491699,58.5017318725586,False,74.93681335449219,76.278076171875,68.26471710205078,48.82324981689453,56.38578414916992,6,8,0.0
2022-06-19 08:45:00+00:00,58.3543357849121,58.5017318725586,False,74.93681335449219,76.278076171875,67.95099639892578,48.9818229675293,56.35433578491211,6,8,0.0
2022-06-19 08:50:00+00:00,58.3974914550781,58.5017318725586,False,74.93681335449219,76.278076171875,67.95099639892578,49.59419631958008,56.397491455078125,6,8,0.0
2022-06-19 08:55:00+00:00,58.2774505615234,58.5017318725586,False,74.93681335449219,76.278076171875,67.95099639892578,49.01088333129883,56.27745056152344,6,8,0.0
2022-06-19 09:00:00+00:00,58.3376007080078,58.5017318725586,False,74.93681335449219,76.278076171875,67.95099639892578,49.35029983520508,56.33760070800781,6,9,0.0
2022-06-19 09:05:00+00:00,58.1659278869629,58.5017318725586,False,74.93681335449219,76.278076171875,67.65071105957031,49.08333969116211,56.16592788696289,6,9,0.0
2022-06-19 09:10:00+00:00,58.217155456543,58.5017318725586,False,74.93681335449219,76.278076171875,67.65071105957031,49.49238586425781,56.21715545654297,6,9,0.0
2022-06-19 09:15:00+00:00,58.1310577392578,58.5017318725586,False,74.93681335449219,76.278076171875,67.65071105957031,49.318946838378906,56.13105773925781,6,9,0.0
2022-06-19 09:20:00+00:00,58.1724128723145,58.5017318725586,False,74.93681335449219,76.278076171875,67.65071105957031,49.61125183105469,56.17241287231445,6,9,0.0
2022-06-19 09:25:00+00:00,58.0161972045898,58.5017318725586,False,74.93681335449219,76.278076171875,67.34258270263672,49.73023223876953,56.01619720458984,6,9,0.0
2022-06-19 09:30:00+00:00,58.0161972045898,58.5017318725586,False,74.93681335449219,76.278076171875,67.34258270263672,49.73023223876953,56.01619720458984,6,9,0.0
2022-06-19 09:35:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,67.03699493408203,50.15093612670898,55.95719146728516,6,9,0.0
2022-06-19 09:40:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,67.03699493408203,50.48303985595703,55.99003982543945,6,9,0.0
2022-06-19 09:45:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,67.03699493408203,50.79104232788086,55.99794006347656,6,9,0.0
2022-06-19 09:50:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.73390197753906,50.976341247558594,55.929569244384766,6,9,0.0
2022-06-19 09:55:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.43389129638672,51.71011352539063,55.8399658203125,6,9,0.0
2022-06-19 10:00:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.43389129638672,51.71011352539063,55.8399658203125,6,10,0.0
2022-06-19 10:05:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.43389129638672,51.88859176635742,55.79773712158203,6,10,0.0
2022-06-19 10:10:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.43389129638672,52.133636474609375,55.76604461669922,6,10,0.0
2022-06-19 10:15:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.43389129638672,51.77608108520508,55.71586608886719,6,10,0.0
2022-06-19 10:20:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.43389129638672,51.77608108520508,55.65373229980469,6,10,0.0
2022-06-19 10:25:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.43389129638672,51.77608108520508,55.67552947998047,6,10,0.0
2022-06-19 10:30:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.43389129638672,51.77608108520508,55.64870834350586,6,10,0.0
2022-06-19 10:35:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.43389129638672,51.001461029052734,55.473182678222656,6,10,0.0
2022-06-19 10:40:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.12908935546875,51.6962890625,55.59419631958008,6,10,0.0
2022-06-19 10:45:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.12908935546875,52.11443328857422,55.755001068115234,6,10,0.0
2022-06-19 10:50:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.12908935546875,51.93046951293945,55.65977478027344,6,10,0.0
2022-06-19 10:55:00+00:00,58.0,58.5017318725586,False,74.93681335449219,76.278076171875,66.12908935546875,51.52375030517578,55.50682830810547,6,10,0.0
2022-06-19 11:00:00+00:00,58.0,58.5017318725586,False,74.63838958740234,76.278076171875,66.12908935546875,52.07616424560547,55.461238861083984,6,11,0.0
2022-06-19 11:05:00+00:00,58.0,58.5017318725586,False,74.63838958740234,76.278076171875,66.12908935546875,51.915775299072266,55.45109176635742,6,11,0.0
2022-06-19 11:10:00+00:00,58.0,58.5017318725586,False,74.63838958740234,76.278076171875,66.12908935546875,52.324405670166016,55.53291320800781,6,11,0.0
2022-06-19 11:15:00+00:00,58.0,58.5017318725586,False,74.63838958740234,76.278076171875,65.83155822753906,52.355098724365234,55.4262809753418,6,11,0.0
2022-06-19 11:20:00+00:00,58.0,58.5017318725586,False,74.63838958740234,75.98030090332031,65.83155822753906,52.69561767578125,55.47233200073242,6,11,0.0
2022-06-19 11:25:00+00:00,58.0,58.5017318725586,False,74.63838958740234,75.98030090332031,65.83155822753906,52.5670280456543,55.496124267578125,6,11,0.0
2022-06-19 11:30:00+00:00,60.4453300461173,58.5017318725586,False,74.63838958740234,75.98030090332031,65.83155822753906,52.162445068359375,55.54533004760742,6,11,0.0
2022-06-19 11:35:00+00:00,59.8791641145945,60.5453300476074,False,74.63838958740234,75.98030090332031,65.83155822753906,51.84847259521485,55.47916412353516,6,11,0.0
2022-06-19 11:40:00+00:00,59.5603355243802,60.5453300476074,False,74.63838958740234,75.98030090332031,65.83155822753906,52.1819953918457,55.66033554077149,6,11,0.0
2022-06-19 11:45:00+00:00,59.2951377630234,59.4467849731445,False,74.63838958740234,75.98030090332031,66.13623046875,52.67326736450195,55.895137786865234,6,11,0.0
2022-06-19 11:50:00+00:00,58.6639922782779,59.4467849731445,False,74.33055114746094,75.98030090332031,66.13623046875,51.96451568603516,55.76399230957031,6,11,0.0
2022-06-19 11:55:00+00:00,58.2232230752707,59.4467849731445,False,74.33055114746094,75.98030090332031,66.13623046875,51.96451568603516,55.82322311401367,6,11,0.0
2022-06-19 12:00:00+00:00,58.0,58.4232215881348,False,74.33055114746094,75.98030090332031,66.45992279052734,51.88249588012695,55.98637390136719,6,12,0.0
2022-06-19 12:05:00+00:00,58.0827941894531,58.4232215881348,False,74.33055114746094,75.98030090332031,66.77117919921875,51.08348846435547,56.082794189453125,6,12,0.0
2022-06-19 12:10:00+00:00,58.1356887817383,58.4232215881348,False,74.33055114746094,75.98030090332031,66.77117919921875,51.08348846435547,56.13568878173828,6,12,0.0
2022-06-19 12:15:00+00:00,58.1351280212402,58.4232215881348,False,74.33055114746094,75.98030090332031,67.09329223632812,49.90615081787109,56.13512802124024,6,12,0.0
2022-06-19 12:20:00+00:00,58.3408813476563,58.4232215881348,False,74.33055114746094,75.68106842041016,67.40554809570312,50.46117401123047,56.34088134765625,6,12,0.0
2022-06-19 12:25:00+00:00,58.1404228210449,58.4232215881348,False,74.33055114746094,75.68106842041016,67.70639038085938,48.49952697753906,56.14042282104492,6,12,0.0
2022-06-19 12:30:00+00:00,58.1404228210449,58.4232215881348,False,74.33055114746094,75.68106842041016,67.70639038085938,48.49952697753906,56.14042282104492,6,12,0.0
2022-06-19 12:35:00+00:00,58.1903877258301,58.4232215881348,False,74.33055114746094,75.68106842041016,68.00782775878906,47.88415145874024,56.19038772583008,6,12,0.0
2022-06-19 12:40:00+00:00,58.4139213562012,58.4232215881348,False,74.33055114746094,75.68106842041016,68.00782775878906,48.04056930541992,56.41392135620117,6,12,0.0
2022-06-19 12:45:00+00:00,58.6878471374512,58.4232215881348,False,74.33055114746094,75.68106842041016,68.3211669921875,48.51020812988281,56.68784713745117,6,12,0.0
2022-06-19 12:50:00+00:00,58.9395256042481,58.4232215881348,False,74.33055114746094,75.68106842041016,68.63433837890625,48.78511428833008,56.93952560424805,6,12,0.0
2022-06-19 12:55:00+00:00,59.1064605712891,58.4232215881348,False,74.02571105957031,75.68106842041016,68.9653549194336,48.41645050048828,57.10646057128906,6,12,0.0
2022-06-19 13:00:00+00:00,59.0430068969727,58.4232215881348,False,74.02571105957031,75.68106842041016,68.9653549194336,47.386192321777344,57.043006896972656,6,13,0.0
2022-06-19 13:05:00+00:00,59.0430068969727,58.4232215881348,False,74.02571105957031,75.68106842041016,68.9653549194336,47.386192321777344,57.043006896972656,6,13,0.0
2022-06-19 13:10:00+00:00,59.4638519287109,58.4232215881348,False,74.02571105957031,75.68106842041016,69.58892059326172,47.6615104675293,57.46385192871094,6,13,0.0
2022-06-19 13:15:00+00:00,59.5170440673828,59.4638519287109,False,74.02571105957031,75.68106842041016,69.58892059326172,47.6615104675293,57.51704406738281,6,13,0.0
2022-06-19 13:20:00+00:00,59.605354309082,59.4638519287109,False,74.02571105957031,75.38285064697266,69.9026870727539,47.09285354614258,57.60535430908203,6,13,0.0
2022-06-19 13:25:00+00:00,59.7409896850586,59.4638519287109,False,74.02571105957031,75.38285064697266,70.2137222290039,47.09285354614258,57.740989685058594,6,13,0.0
2022-06-19 13:30:00+00:00,59.829029083252,59.4638519287109,False,73.71268463134766,75.38285064697266,70.2137222290039,46.680477142333984,57.82902908325195,6,13,0.0
2022-06-19 13:35:00+00:00,59.8911895751953,59.4638519287109,False,74.03453826904297,75.38285064697266,70.83846282958984,45.5589485168457,57.89118957519531,6,13,0.0
2022-06-19 13:40:00+00:00,59.9947738647461,59.4638519287109,False,74.03453826904297,75.38285064697266,71.1378173828125,45.15982055664063,57.994773864746094,6,13,0.0
2022-06-19 13:45:00+00:00,60.215763092041,59.4638519287109,False,74.03453826904297,75.38285064697266,71.43870544433594,44.56612777709961,58.215763092041016,6,13,0.0
2022-06-19 13:50:00+00:00,60.2887229919434,59.4638519287109,False,74.03453826904297,75.38285064697266,71.77786254882812,44.26071166992188,58.28872299194336,6,13,0.0
2022-06-19 13:55:00+00:00,60.5385322570801,59.4638519287109,False,74.03453826904297,75.38285064697266,72.10647583007812,43.73980712890625,58.53853225708008,6,13,0.0
2022-06-19 14:00:00+00:00,60.496223449707,60.5385322570801,False,74.03453826904297,75.38285064697266,72.40414428710938,43.03384017944336,58.49622344970703,6,14,0.0
2022-06-19 14:05:00+00:00,60.6321449279785,60.5385322570801,False,73.7235107421875,75.38285064697266,73.09442138671875,41.635719299316406,58.63214492797852,6,14,0.0
2022-06-19 14:10:00+00:00,60.3656196594238,60.5385322570801,False,73.7235107421875,75.38285064697266,73.3947525024414,40.01603317260742,58.36561965942383,6,14,0.0
2022-06-19 14:15:00+00:00,60.1499748229981,60.5385322570801,False,73.7235107421875,75.38285064697266,73.71540832519531,38.42417907714844,58.14997482299805,6,14,0.0
2022-06-19 14:20:00+00:00,60.1851577758789,60.5385322570801,False,73.7235107421875,75.38285064697266,74.01868438720703,38.17120742797852,58.185157775878906,6,14,0.0
2022-06-19 14:25:00+00:00,60.1072082519531,60.5385322570801,False,73.7235107421875,75.38285064697266,74.32536315917969,36.89670944213867,58.107208251953125,6,14,0.0
2022-06-19 14:30:00+00:00,60.4869613647461,60.5385322570801,False,73.7235107421875,75.38285064697266,74.62657928466797,37.29491424560547,58.486961364746094,6,14,0.0
2022-06-19 14:35:00+00:00,60.3532752990723,60.5385322570801,False,73.7235107421875,75.38285064697266,74.93338012695312,35.87102508544922,58.353275299072266,6,14,0.0
2022-06-19 14:40:00+00:00,60.6755104064941,60.5385322570801,False,73.7235107421875,75.38285064697266,75.24335479736328,36.202735900878906,58.67551040649414,6,14,0.0
2022-06-19 14:45:00+00:00,60.7283554077148,60.5385322570801,False,73.7235107421875,75.0819320678711,75.87715148925781,35.4284553527832,58.72835540771485,6,14,0.0
2022-06-19 14:50:00+00:00,60.8014183044434,60.5385322570801,False,73.7235107421875,75.0819320678711,76.19477844238281,34.71773910522461,58.80141830444336,6,14,0.0
2022-06-19 14:55:00+00:00,60.5503768920898,60.5385322570801,False,73.7235107421875,75.0819320678711,76.19477844238281,33.67278289794922,58.55037689208984,6,14,0.0
2022-06-19 15:00:00+00:00,60.6271553039551,60.5385322570801,False,73.7235107421875,75.0819320678711,76.19477844238281,34.050804138183594,58.62715530395508,6,15,0.0
2022-06-19 15:05:00+00:00,60.7238388061523,60.5385322570801,False,73.41858673095703,75.0819320678711,76.19477844238281,34.01909637451172,58.72383880615234,6,15,0.0
2022-06-19 15:10:00+00:00,61.030689239502,60.5385322570801,False,73.41858673095703,75.0819320678711,76.52459716796875,34.4255485534668,59.03068923950195,6,15,0.0
2022-06-19 15:15:00+00:00,61.0863342285156,60.5385322570801,False,73.41858673095703,75.0819320678711,77.21904754638672,33.2418098449707,59.086334228515625,6,15,0.0
2022-06-19 15:20:00+00:00,61.2042922973633,60.5385322570801,False,73.41858673095703,75.0819320678711,77.21904754638672,33.341365814208984,59.20429229736328,6,15,0.0
2022-06-19 15:25:00+00:00,61.4593734741211,60.5385322570801,False,73.41858673095703,75.0819320678711,77.21904754638672,33.96498489379883,59.45937347412109,6,15,0.0
2022-06-19 15:30:00+00:00,61.5041122436523,60.5385322570801,False,73.41858673095703,75.0819320678711,77.85228729248047,33.21536636352539,59.50411224365234,6,15,0.0
2022-06-19 15:35:00+00:00,61.2699203491211,60.5385322570801,False,73.41858673095703,75.0819320678711,77.85228729248047,32.40721893310547,59.26992034912109,6,15,0.0
2022-06-19 15:40:00+00:00,61.6291465759277,60.5385322570801,False,73.41858673095703,75.0819320678711,78.23478698730469,32.25508499145508,59.62914657592773,6,15,0.0
2022-06-19 15:45:00+00:00,61.2190475463867,61.6291465759277,False,73.41858673095703,75.0819320678711,78.54869842529297,30.5205078125,59.21904754638672,6,15,0.0
2022-06-19 15:50:00+00:00,61.2954063415527,61.6291465759277,False,73.41858673095703,75.0819320678711,79.24171447753906,29.61510467529297,59.295406341552734,6,15,0.0
2022-06-19 15:55:00+00:00,61.0716133117676,61.6291465759277,False,73.41858673095703,75.0819320678711,79.24171447753906,28.74689483642578,59.07161331176758,6,15,0.0
2022-06-19 16:00:00+00:00,61.3161849975586,61.6291465759277,False,73.41858673095703,75.0819320678711,79.5576400756836,29.143739700317383,59.316184997558594,6,16,0.0
2022-06-19 16:05:00+00:00,61.8217582702637,61.6291465759277,False,73.41858673095703,75.0819320678711,79.90864562988281,29.744319915771484,59.82175827026367,6,16,0.0
2022-06-19 16:10:00+00:00,62.4558372497559,61.6291465759277,False,73.41858673095703,75.0819320678711,80.27082061767578,30.450807571411133,60.45583724975586,6,16,0.0
2022-06-19 16:15:00+00:00,62.4871025085449,61.6291465759277,False,73.41858673095703,75.0819320678711,80.5740966796875,30.67092514038086,60.48710250854492,6,16,0.0
2022-06-19 16:20:00+00:00,62.5916023254395,61.6291465759277,False,73.41858673095703,75.0819320678711,80.9249038696289,29.96072006225586,60.59160232543945,6,16,0.0
2022-06-19 16:25:00+00:00,62.6205596923828,61.6291465759277,False,73.41858673095703,75.0819320678711,80.9249038696289,29.81144142150879,60.62055969238281,6,16,0.0
2022-06-19 16:30:00+00:00,63.3248481750488,61.6291465759277,False,73.41858673095703,75.0819320678711,81.90989685058594,30.06782913208008,61.32484817504883,6,16,0.0
2022-06-19 16:35:00+00:00,62.9254341125488,63.3248481750488,False,73.41858673095703,74.78398132324219,81.90989685058594,28.53487968444824,60.92543411254883,6,16,0.0
2022-06-19 16:40:00+00:00,62.7600479125977,63.3248481750488,False,73.41858673095703,74.78398132324219,81.90989685058594,28.42232894897461,60.760047912597656,6,16,0.0
2022-06-19 16:45:00+00:00,62.706672668457,63.3248481750488,False,73.41858673095703,74.78398132324219,81.90989685058594,28.18245506286621,60.70667266845703,6,16,0.0
2022-06-19 16:50:00+00:00,62.8423194885254,63.3248481750488,False,73.41858673095703,74.78398132324219,82.25982666015625,28.18245506286621,60.84231948852539,6,16,0.0
2022-06-19 16:55:00+00:00,62.9485816955566,63.3248481750488,False,73.41858673095703,74.78398132324219,82.5624008178711,27.67424774169922,60.94858169555664,6,16,0.0
2022-06-19 17:00:00+00:00,62.3980140686035,63.3248481750488,False,73.41858673095703,74.78398132324219,82.88838195800781,25.806962966918945,60.39801406860352,6,17,0.0
2022-06-19 17:05:00+00:00,61.7534637451172,61.9203453063965,False,73.41858673095703,74.78398132324219,82.88838195800781,23.88531494140625,59.75346374511719,6,17,0.0
2022-06-19 17:10:00+00:00,62.5751152038574,61.9203453063965,False,73.41858673095703,74.78398132324219,83.18588256835938,25.698558807373047,60.57511520385742,6,17,0.0
2022-06-19 17:15:00+00:00,63.1654555872083,61.9203453063965,False,73.41858673095703,74.78398132324219,83.85591888427734,25.116344451904297,60.865455627441406,6,17,0.0
2022-06-19 17:20:00+00:00,64.5494277626276,62.9654541015625,False,73.41858673095703,74.78398132324219,84.46856689453125,26.367582321166992,61.74942779541016,6,17,0.0
2022-06-19 17:25:00+00:00,65.1369750723243,64.2494277954102,False,73.41858673095703,74.78398132324219,84.46856689453125,26.39979553222656,61.83697509765625,6,17,0.0
2022-06-19 17:30:00+00:00,65.2016654759646,65.3369750976563,False,73.41858673095703,74.78398132324219,84.84033966064453,25.08129119873047,61.60166549682617,6,17,0.0
2022-06-19 17:35:00+00:00,64.6898093894124,65.3369750976563,False,73.11634063720703,74.78398132324219,85.51419067382812,24.13229179382324,61.58980941772461,6,17,0.0
2022-06-19 17:40:00+00:00,64.0778098702431,65.3369750976563,False,73.42749786376953,74.78398132324219,85.18506622314453,24.5338077545166,61.47780990600586,6,17,0.0
2022-06-19 17:45:00+00:00,63.4314361140132,64.2778091430664,False,73.12178802490234,74.78398132324219,85.4832992553711,23.54667854309082,61.33143615722656,6,17,0.0
2022-06-19 17:50:00+00:00,63.030689239502,64.2778091430664,False,73.12178802490234,74.78398132324219,85.80026245117188,22.308290481567383,61.03068923950195,6,17,0.0
2022-06-19 17:55:00+00:00,63.3136711120606,63.030689239502,False,73.12178802490234,74.78398132324219,85.80026245117188,23.112041473388672,61.31367111206055,6,17,0.0
2022-06-19 18:00:00+00:00,63.1680412292481,63.030689239502,False,73.12178802490234,74.78398132324219,86.12251281738281,22.199445724487305,61.16804122924805,6,18,0.0
2022-06-19 18:05:00+00:00,62.4607887268066,63.030689239502,False,73.12178802490234,74.78398132324219,85.80976867675781,21.431381225585938,60.46078872680664,6,18,0.0
2022-06-19 18:10:00+00:00,62.0536994934082,60.5898590087891,False,73.12178802490234,74.78398132324219,86.12559509277344,19.651002883911133,60.0536994934082,6,18,0.0
2022-06-19 18:15:00+00:00,62.7343215942383,62.0536994934082,False,73.12178802490234,74.78398132324219,86.43651580810547,21.089799880981445,60.73432159423828,6,18,0.0
2022-06-19 18:20:00+00:00,62.5401000976563,62.0536994934082,False,73.12178802490234,74.78398132324219,86.43651580810547,20.510486602783203,60.54010009765625,6,18,0.0
2022-06-19 18:25:00+00:00,62.783016204834,62.0536994934082,False,73.12178802490234,74.78398132324219,87.20806121826172,20.139137268066406,60.783016204833984,6,18,0.0
2022-06-19 18:30:00+00:00,62.1365585327148,62.0536994934082,False,73.12178802490234,74.78398132324219,87.56798553466797,17.954133987426758,60.13655853271485,6,18,0.0
2022-06-19 18:35:00+00:00,61.7005920410156,62.0536994934082,False,73.12178802490234,74.78398132324219,87.9223403930664,16.169160842895508,59.700592041015625,6,18,0.0
2022-06-19 18:40:00+00:00,61.577938079834,62.0536994934082,False,73.12178802490234,74.78398132324219,87.9223403930664,16.49135971069336,59.577938079833984,6,18,0.0
2022-06-19 18:45:00+00:00,61.9187927246094,62.0536994934082,False,73.12178802490234,74.78398132324219,87.59981536865234,17.58243179321289,59.918792724609375,6,18,0.0
2022-06-19 18:50:00+00:00,61.2392082214356,62.0536994934082,False,73.12178802490234,74.78398132324219,87.59981536865234,15.73809814453125,59.23920822143555,6,18,0.0
2022-06-19 18:55:00+00:00,62.5460014343262,62.0536994934082,False,73.12178802490234,74.78398132324219,87.59981536865234,18.52341651916504,60.54600143432617,6,18,0.0
2022-06-19 19:00:00+00:00,62.3890533447266,62.0536994934082,False,73.12178802490234,74.78398132324219,87.89830017089844,17.712791442871094,60.38905334472656,6,19,0.0
2022-06-19 19:05:00+00:00,62.5404624938965,62.0536994934082,False,73.12178802490234,74.78398132324219,87.86189270019531,18.364267349243164,60.54046249389648,6,19,0.0
2022-06-19 19:10:00+00:00,61.986442565918,62.0536994934082,False,73.12178802490234,74.78398132324219,87.86189270019531,17.5087890625,59.98644256591797,6,19,0.0
2022-06-19 19:15:00+00:00,62.3420829772949,62.0536994934082,False,73.12178802490234,74.4869613647461,88.6064682006836,16.892305374145508,60.34208297729492,6,19,0.0
2022-06-19 19:20:00+00:00,62.744873046875,62.0536994934082,False,73.12178802490234,74.4869613647461,88.6064682006836,17.80430793762207,60.744873046875,6,19,0.0
2022-06-19 19:25:00+00:00,63.2176322937012,62.0536994934082,False,73.12178802490234,74.4869613647461,88.91795349121094,18.468997955322266,61.21763229370117,6,19,0.0
2022-06-19 19:30:00+00:00,63.0203704833984,63.2176322937012,False,73.12178802490234,74.4869613647461,88.91795349121094,18.06026268005371,61.02037048339844,6,19,0.0
2022-06-19 19:35:00+00:00,61.8105049133301,63.2176322937012,False,73.12178802490234,74.4869613647461,89.94688415527344,14.009700775146484,59.81050491333008,6,19,0.0
2022-06-19 19:40:00+00:00,62.6949119567871,61.8105049133301,False,73.12178802490234,74.4869613647461,90.27711486816406,15.627288818359377,60.69491195678711,6,19,0.0
2022-06-19 19:45:00+00:00,63.279655456543,61.8105049133301,False,73.12178802490234,74.4869613647461,90.61505126953124,16.186614990234375,61.27965545654297,6,19,0.0
2022-06-19 19:50:00+00:00,62.8723297119141,63.279655456543,False,73.12178802490234,74.4869613647461,90.25531768798828,16.391036987304688,60.87232971191406,6,19,0.0
2022-06-19 19:55:00+00:00,63.5199203491211,63.279655456543,False,73.12178802490234,74.4869613647461,89.91907501220703,17.475109100341797,61.51992034912109,6,19,0.0
2022-06-19 20:00:00+00:00,63.7208862304688,63.279655456543,False,73.12178802490234,74.4869613647461,90.23497009277344,17.254791259765625,61.72088623046875,6,20,0.0
2022-06-19 20:05:00+00:00,62.3408927917481,63.279655456543,False,73.12178802490234,74.4869613647461,90.23497009277344,15.1951322555542,60.34089279174805,6,20,0.0
2022-06-19 20:10:00+00:00,62.2499389648438,63.279655456543,False,73.12178802490234,74.4869613647461,89.91141510009766,15.204386711120604,60.24993896484375,6,20,0.0
2022-06-19 20:15:00+00:00,61.7811737060547,62.2499389648438,False,73.12178802490234,74.4869613647461,89.91141510009766,14.023567199707031,59.78117370605469,6,20,0.0
2022-06-19 20:20:00+00:00,62.2517051696777,62.2499389648438,False,73.12178802490234,74.4869613647461,89.58731079101562,15.618969917297363,60.25170516967773,6,20,0.0
2022-06-19 20:25:00+00:00,61.9879913330078,62.2499389648438,False,73.12178802490234,74.4869613647461,89.58731079101562,14.930031776428224,59.98799133300781,6,20,0.0
2022-06-19 20:30:00+00:00,61.6893844604492,62.2499389648438,False,73.12178802490234,74.4869613647461,89.58731079101562,14.684164047241213,59.68938446044922,6,20,0.0
2022-06-19 20:35:00+00:00,62.4285545349121,62.2499389648438,False,73.12178802490234,74.4869613647461,89.26019287109375,16.738019943237305,60.42855453491211,6,20,0.0
2022-06-19 20:40:00+00:00,61.8407974243164,62.2499389648438,False,73.12178802490234,74.4869613647461,89.26019287109375,15.266465187072754,59.840797424316406,6,20,0.0
2022-06-19 20:45:00+00:00,64.7660186737776,64.8407974243164,False,73.12178802490234,74.4869613647461,90.01663208007812,14.49587345123291,59.96601867675781,6,20,0.0
2022-06-19 20:50:00+00:00,63.7015045061708,64.8407974243164,False,73.12178802490234,74.4869613647461,89.61941528320312,13.60789966583252,59.40150451660156,6,20,0.0
2022-06-19 20:55:00+00:00,63.598488599062,63.8015060424805,False,73.12178802490234,74.4869613647461,89.25149536132812,15.073901176452637,59.79848861694336,6,20,0.0
2022-06-19 21:00:00+00:00,63.4978530630469,63.8015060424805,False,73.12178802490234,74.4869613647461,89.25149536132812,15.756596565246582,60.197853088378906,6,21,0.0
2022-06-19 21:05:00+00:00,62.4647605568171,63.8015060424805,False,73.12178802490234,74.4869613647461,89.25149536132812,14.77188777923584,59.66476058959961,6,21,0.0
2022-06-19 21:10:00+00:00,62.1871879175305,62.6647605895996,False,73.12178802490234,74.4869613647461,89.57513427734375,14.69362735748291,59.88718795776367,6,21,0.0
2022-06-19 21:15:00+00:00,62.2330780029297,62.6647605895996,False,73.12178802490234,74.4869613647461,89.25580596923828,15.925397872924805,60.23307800292969,6,21,0.0
2022-06-19 21:20:00+00:00,62.1105880737305,62.6647605895996,False,73.12178802490234,74.4869613647461,89.25580596923828,15.91102409362793,60.11058807373047,6,21,0.0
2022-06-19 21:25:00+00:00,61.0543746948242,62.6647605895996,False,73.12178802490234,74.4869613647461,89.25580596923828,13.569376945495604,59.05437469482422,6,21,0.0
2022-06-19 21:30:00+00:00,61.668888092041,61.0543746948242,False,73.12178802490234,74.4869613647461,89.25580596923828,14.66730785369873,59.668888092041016,6,21,0.0
2022-06-19 21:35:00+00:00,61.668888092041,61.0543746948242,False,73.12178802490234,74.4869613647461,89.25580596923828,14.66730785369873,59.668888092041016,6,21,0.0
2022-06-19 21:40:00+00:00,61.7339172363281,61.0543746948242,False,73.12178802490234,74.4869613647461,88.95055389404297,15.310086250305176,59.733917236328125,6,21,0.0
2022-06-19 21:45:00+00:00,61.7036552429199,61.0543746948242,False,73.12178802490234,74.4869613647461,88.95055389404297,15.165409088134766,59.70365524291992,6,21,0.0
2022-06-19 21:50:00+00:00,62.0453186035156,61.0543746948242,False,73.12178802490234,74.4869613647461,89.27936553955078,15.320148468017578,60.045318603515625,6,21,0.0
2022-06-19 21:55:00+00:00,61.860538482666,62.0907821655273,False,73.12178802490234,74.4869613647461,89.27936553955078,15.114910125732422,59.860538482666016,6,21,0.0
2022-06-19 22:00:00+00:00,62.3826446533203,62.0907821655273,False,73.12178802490234,74.4869613647461,89.62649536132812,15.49268913269043,60.38264465332031,6,22,0.0
2022-06-19 22:05:00+00:00,62.6823501586914,62.0907821655273,False,73.12178802490234,74.4869613647461,90.27629852294922,15.49268913269043,60.682350158691406,6,22,0.0
2022-06-19 22:10:00+00:00,62.2525596618652,62.0907821655273,False,73.12178802490234,74.4869613647461,90.27629852294922,14.742982864379885,60.252559661865234,6,22,0.0
2022-06-19 22:15:00+00:00,62.8487663269043,62.0907821655273,False,73.12178802490234,74.4869613647461,89.63056945800781,16.73464012145996,60.8487663269043,6,22,0.0
2022-06-19 22:20:00+00:00,63.3256912231445,62.0907821655273,False,73.12178802490234,74.4869613647461,89.96427154541016,17.256126403808594,61.32569122314453,6,22,0.0
2022-06-19 22:25:00+00:00,62.568000793457,63.3256912231445,False,73.12178802490234,74.4869613647461,90.27422332763672,15.41685390472412,60.56800079345703,6,22,0.0
2022-06-19 22:30:00+00:00,62.8571891784668,63.3256912231445,False,73.12178802490234,74.4869613647461,89.97534942626953,16.30801773071289,60.8571891784668,6,22,0.0
2022-06-19 22:35:00+00:00,63.7587966918945,63.3256912231445,False,72.8198471069336,74.4869613647461,90.29568481445312,17.90495491027832,61.75879669189453,6,22,0.0
2022-06-19 22:40:00+00:00,63.5186386108398,63.3256912231445,False,72.8198471069336,74.4869613647461,90.29568481445312,17.333728790283203,61.51863861083984,6,22,0.0
2022-06-19 22:45:00+00:00,63.8201713562012,63.3256912231445,False,72.8198471069336,74.4869613647461,90.29568481445312,17.681461334228516,61.82017135620117,6,22,0.0
2022-06-19 22:50:00+00:00,63.8500022888184,63.3256912231445,False,72.8198471069336,74.4869613647461,90.6372528076172,17.638675689697266,61.85000228881836,6,22,0.0
2022-06-19 22:55:00+00:00,63.8500022888184,63.3256912231445,False,72.8198471069336,74.4869613647461,90.6372528076172,17.638675689697266,61.85000228881836,6,22,0.0
2022-06-19 23:00:00+00:00,64.0240592956543,63.3256912231445,False,72.8198471069336,74.4869613647461,90.32568359375,18.304866790771484,62.0240592956543,6,23,0.0
2022-06-19 23:05:00+00:00,64.0527267456055,63.3256912231445,False,72.8198471069336,74.4869613647461,90.00474548339844,18.988740921020508,62.05272674560547,6,23,0.0
2022-06-19 23:10:00+00:00,64.0263710021973,63.3256912231445,False,72.8198471069336,74.4869613647461,89.70298767089844,19.103425979614254,62.02637100219727,6,23,0.0
2022-06-19 23:15:00+00:00,63.9015769958496,63.3256912231445,False,72.8198471069336,74.4869613647461,89.70298767089844,19.366424560546875,61.90157699584961,6,23,0.0
2022-06-19 23:20:00+00:00,63.703311920166,63.3256912231445,False,72.8198471069336,74.4869613647461,89.70298767089844,18.53996086120605,61.703311920166016,6,23,0.0
2022-06-19 23:25:00+00:00,63.8473205566406,63.3256912231445,False,72.8198471069336,74.4869613647461,89.70298767089844,19.122222900390625,61.84732055664063,6,23,0.0
2022-06-19 23:30:00+00:00,63.3717155456543,63.3256912231445,False,72.8198471069336,74.4869613647461,89.3421630859375,18.66446876525879,61.3717155456543,6,23,0.0
2022-06-19 23:35:00+00:00,63.1726150512695,63.3256912231445,False,72.8198471069336,74.4869613647461,89.03909301757812,18.42413330078125,61.17261505126953,6,23,0.0
