time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-19 23:40:00+00:00,62.9698295593262,63.3256912231445,False,72.8198471069336,74.4869613647461,88.72489166259766,18.23806953430176,60.96982955932617,6,23,0.0
2022-06-19 23:45:00+00:00,63.1560668945313,63.3256912231445,False,72.8198471069336,74.4869613647461,88.72489166259766,18.80441665649414,61.15606689453125,6,23,0.0
2022-06-19 23:50:00+00:00,63.741397857666,63.3256912231445,False,72.8198471069336,74.4869613647461,87.79386138916016,21.43221664428711,61.741397857666016,6,23,0.0
2022-06-19 23:55:00+00:00,63.2733192443848,63.3256912231445,False,72.8198471069336,74.4869613647461,86.70895385742188,21.787790298461918,61.273319244384766,6,23,0.0
2022-06-20 00:00:00+00:00,63.4473762512207,63.3256912231445,False,72.8198471069336,74.18875122070312,86.08802032470703,23.317785263061523,61.4473762512207,0,0,0.0
2022-06-20 00:05:00+00:00,62.9517707824707,63.3256912231445,False,72.8198471069336,74.18875122070312,85.0613021850586,23.62606239318848,60.9517707824707,0,0,0.0
2022-06-20 00:10:00+00:00,62.7509994506836,63.3256912231445,False,72.8198471069336,74.18875122070312,84.73493957519531,23.877620697021484,60.7509994506836,0,0,0.0
2022-06-20 00:15:00+00:00,62.2818412780762,63.3256912231445,False,72.8198471069336,74.18875122070312,84.0591812133789,23.77678871154785,60.28184127807617,0,0,0.0
2022-06-20 00:20:00+00:00,62.3321762084961,62.2818412780762,False,72.8198471069336,74.18875122070312,83.7275161743164,24.30436515808105,60.332176208496094,0,0,0.0
2022-06-20 00:25:00+00:00,64.9694969132543,65.3321762084961,False,72.8198471069336,74.18875122070312,83.7275161743164,24.363739013671875,60.26949691772461,0,0,0.0
2022-06-20 00:30:00+00:00,64.0901862978935,65.3321762084961,False,72.8198471069336,74.18875122070312,83.36921691894531,24.00484275817871,59.89018630981445,0,0,0.0
2022-06-20 00:35:00+00:00,63.7887183949351,64.2901840209961,False,72.8198471069336,74.18875122070312,83.36921691894531,24.83427619934082,60.08871841430664,0,0,0.0
2022-06-20 00:40:00+00:00,63.1044303625822,64.2901840209961,False,72.8198471069336,74.18875122070312,82.70087432861328,25.110322952270508,59.9044303894043,0,0,0.0
2022-06-20 00:45:00+00:00,62.4852897301316,63.2044296264648,False,72.8198471069336,74.18875122070312,82.08625793457031,25.519479751586918,59.7852897644043,0,0,0.0
2022-06-20 00:50:00+00:00,61.7225982248783,62.1852912902832,False,72.8198471069336,74.18875122070312,82.08625793457031,25.192323684692383,59.52259826660156,0,0,0.0
2022-06-20 00:55:00+00:00,61.580020904541,62.1852912902832,False,72.8198471069336,74.18875122070312,81.7614974975586,25.697019577026367,59.580020904541016,0,0,0.0
2022-06-20 01:00:00+00:00,61.7663078308106,62.1852912902832,False,72.8198471069336,74.18875122070312,81.44932556152344,26.619888305664062,59.76630783081055,0,1,0.0
2022-06-20 01:05:00+00:00,61.6357269287109,62.1852912902832,False,72.8198471069336,74.18875122070312,81.14375305175781,26.96260643005371,59.63572692871094,0,1,0.0
2022-06-20 01:10:00+00:00,61.6930732727051,62.1852912902832,False,72.8198471069336,74.18875122070312,81.14375305175781,27.490509033203125,59.69307327270508,0,1,0.0
2022-06-20 01:15:00+00:00,61.4031372070313,62.1852912902832,False,72.8198471069336,74.18875122070312,80.83384704589844,27.34046936035156,59.40313720703125,0,1,0.0
2022-06-20 01:20:00+00:00,61.5111503601074,62.1852912902832,False,72.8198471069336,74.18875122070312,80.53616333007812,27.883981704711918,59.51115036010742,0,1,0.0
2022-06-20 01:25:00+00:00,61.4551887512207,62.1852912902832,False,72.8198471069336,74.18875122070312,80.23494720458984,28.619966506958008,59.4551887512207,0,1,0.0
2022-06-20 01:30:00+00:00,61.7016181945801,62.1852912902832,False,72.8198471069336,74.18875122070312,80.23494720458984,29.480342864990234,59.70161819458008,0,1,0.0
2022-06-20 01:35:00+00:00,61.655632019043,62.1852912902832,False,72.8198471069336,74.18875122070312,79.93193817138672,29.72599983215332,59.65563201904297,0,1,0.0
2022-06-20 01:40:00+00:00,61.9294319152832,62.1852912902832,False,72.8198471069336,74.18875122070312,79.63308715820312,30.99340057373047,59.9294319152832,0,1,0.0
2022-06-20 01:45:00+00:00,61.7642860412598,62.1852912902832,False,72.8198471069336,74.18875122070312,79.63308715820312,30.736553192138672,59.764286041259766,0,1,0.0
2022-06-20 01:50:00+00:00,61.6131629943848,62.1852912902832,False,72.8198471069336,74.18875122070312,79.32723236083984,31.042612075805664,59.613162994384766,0,1,0.0
2022-06-20 01:55:00+00:00,61.7832565307617,62.1852912902832,False,72.8198471069336,74.18875122070312,79.0262451171875,31.631317138671875,59.78325653076172,0,1,0.0
2022-06-20 02:00:00+00:00,62.0136451721191,62.1852912902832,False,72.8198471069336,74.18875122070312,79.0262451171875,32.83449935913086,60.01364517211914,0,2,0.0
2022-06-20 02:05:00+00:00,61.8755607604981,62.1852912902832,False,72.8198471069336,74.18875122070312,78.38401794433594,33.43903732299805,59.87556076049805,0,2,0.0
2022-06-20 02:10:00+00:00,61.6793823242188,62.1852912902832,False,72.8198471069336,74.18875122070312,78.06185150146484,33.47181701660156,59.67938232421875,0,2,0.0
2022-06-20 02:15:00+00:00,61.6544876098633,62.1852912902832,False,72.8198471069336,74.18875122070312,78.06185150146484,33.49685287475586,59.65448760986328,0,2,0.0
2022-06-20 02:20:00+00:00,61.8030776977539,62.1852912902832,False,72.8198471069336,74.18875122070312,78.06185150146484,34.01200866699219,59.80307769775391,0,2,0.0
2022-06-20 02:25:00+00:00,61.5923957824707,62.1852912902832,False,72.8198471069336,74.18875122070312,77.74150085449219,33.99160385131836,59.5923957824707,0,2,0.0
2022-06-20 02:30:00+00:00,61.5975723266602,62.1852912902832,False,72.8198471069336,74.18875122070312,77.74150085449219,34.31634521484375,59.59757232666016,0,2,0.0
2022-06-20 02:35:00+00:00,61.5710487365723,62.1852912902832,False,72.8198471069336,74.18875122070312,77.74150085449219,34.31634521484375,59.571048736572266,0,2,0.0
2022-06-20 02:40:00+00:00,61.8042488098145,62.1852912902832,False,72.8198471069336,74.18875122070312,77.74150085449219,35.06024169921875,59.80424880981445,0,2,0.0
2022-06-20 02:45:00+00:00,61.7214469909668,62.1852912902832,False,72.8198471069336,74.18875122070312,77.13639831542969,35.8323974609375,59.7214469909668,0,2,0.0
2022-06-20 02:50:00+00:00,61.5591697692871,62.1852912902832,False,72.8198471069336,74.18875122070312,77.13639831542969,35.46333312988281,59.55916976928711,0,2,0.0
2022-06-20 02:55:00+00:00,61.6063842773438,62.1852912902832,False,72.8198471069336,74.18875122070312,77.13639831542969,35.72986602783203,59.60638427734375,0,2,0.0
2022-06-20 03:00:00+00:00,61.7881774902344,62.1852912902832,False,72.8198471069336,74.18875122070312,77.13639831542969,36.34595489501953,59.788177490234375,0,3,0.0
2022-06-20 03:05:00+00:00,61.4833793640137,62.1852912902832,False,72.8198471069336,74.18875122070312,76.82232666015625,35.78994369506836,59.48337936401367,0,3,0.0
2022-06-20 03:10:00+00:00,61.5823516845703,62.1852912902832,False,72.8198471069336,74.18875122070312,76.51315307617188,36.66246032714844,59.58235168457031,0,3,0.0
2022-06-20 03:15:00+00:00,61.5646209716797,62.1852912902832,False,72.8198471069336,74.18875122070312,76.51315307617188,36.66246032714844,59.56462097167969,0,3,0.0
2022-06-20 03:20:00+00:00,61.3547668457031,62.1852912902832,False,73.12108612060547,74.18875122070312,76.51315307617188,36.0507926940918,59.354766845703125,0,3,0.0
2022-06-20 03:25:00+00:00,61.4745750427246,62.1852912902832,False,73.12108612060547,74.18875122070312,76.21273803710938,37.05734634399414,59.47457504272461,0,3,0.0
2022-06-20 03:30:00+00:00,61.5408401489258,62.1852912902832,False,73.12108612060547,74.18875122070312,76.21273803710938,37.74882507324219,59.54084014892578,0,3,0.0
2022-06-20 03:35:00+00:00,61.646125793457,62.1852912902832,False,73.12108612060547,74.18875122070312,76.21273803710938,38.117034912109375,59.64612579345703,0,3,0.0
2022-06-20 03:40:00+00:00,62.0333061218262,62.1852912902832,False,73.12108612060547,74.18875122070312,75.90132904052734,39.277976989746094,60.03330612182617,0,3,0.0
2022-06-20 03:45:00+00:00,61.219352722168,62.1852912902832,False,73.12108612060547,74.18875122070312,75.90132904052734,37.40386199951172,59.21935272216797,0,3,0.0
2022-06-20 03:50:00+00:00,61.348014831543,62.1852912902832,False,73.12108612060547,74.18875122070312,75.6005630493164,37.93925094604492,59.34801483154297,0,3,0.0
2022-06-20 03:55:00+00:00,61.233283996582,60.9449615478516,False,73.12108612060547,74.18875122070312,75.6005630493164,38.16692352294922,59.23328399658203,0,3,0.0
2022-06-20 04:00:00+00:00,61.6200256347656,60.9449615478516,False,73.12108612060547,74.18875122070312,75.6005630493164,39.31075668334961,59.620025634765625,0,4,0.0
2022-06-20 04:05:00+00:00,61.4824714660645,60.9449615478516,False,73.12108612060547,74.18875122070312,75.29975891113281,39.485328674316406,59.48247146606445,0,4,0.0
2022-06-20 04:10:00+00:00,61.3594131469727,60.9449615478516,False,73.12108612060547,74.18875122070312,74.99369812011719,39.62027740478516,59.359413146972656,0,4,0.0
2022-06-20 04:15:00+00:00,61.3437843322754,60.9449615478516,False,73.12108612060547,74.18875122070312,74.99369812011719,39.75569534301758,59.34378433227539,0,4,0.0
2022-06-20 04:20:00+00:00,61.3984298706055,60.9449615478516,False,73.12108612060547,74.18875122070312,74.68780517578125,40.443965911865234,59.39842987060547,0,4,0.0
2022-06-20 04:25:00+00:00,61.3077583312988,60.9449615478516,False,73.12108612060547,74.18875122070312,74.68780517578125,40.72027587890625,59.30775833129883,0,4,0.0
2022-06-20 04:30:00+00:00,61.2011489868164,60.9449615478516,False,73.12108612060547,74.18875122070312,74.38482666015625,40.72027587890625,59.201148986816406,0,4,0.0
2022-06-20 04:35:00+00:00,61.1063919067383,60.9449615478516,False,73.12108612060547,74.18875122070312,74.0843276977539,41.047489166259766,59.10639190673828,0,4,0.0
2022-06-20 04:40:00+00:00,60.9754142761231,60.9449615478516,False,73.12108612060547,74.18875122070312,74.0843276977539,41.01822662353516,58.97541427612305,0,4,0.0
2022-06-20 04:45:00+00:00,61.2548522949219,60.9449615478516,False,73.12108612060547,74.18875122070312,74.0843276977539,42.53551864624024,59.25485229492188,0,4,0.0
2022-06-20 04:50:00+00:00,61.0944290161133,60.9449615478516,False,73.12108612060547,74.18875122070312,73.77700805664062,42.01033401489258,59.09442901611328,0,4,0.0
2022-06-20 04:55:00+00:00,60.9539222717285,60.9449615478516,False,73.12108612060547,74.18875122070312,73.77700805664062,41.83018112182617,58.95392227172852,0,4,0.0
2022-06-20 05:00:00+00:00,61.0611877441406,60.9449615478516,False,73.12108612060547,74.18875122070312,73.47874450683594,42.583343505859375,59.06118774414063,0,5,0.0
2022-06-20 05:05:00+00:00,61.2591323852539,60.9449615478516,False,73.12108612060547,74.18875122070312,73.47874450683594,43.66659927368164,59.25913238525391,0,5,0.0
2022-06-20 05:10:00+00:00,61.1977310180664,60.9449615478516,False,73.12108612060547,74.18875122070312,73.17070007324219,43.74296188354492,59.197731018066406,0,5,0.0
2022-06-20 05:15:00+00:00,60.9688835144043,60.9449615478516,False,73.12108612060547,74.18875122070312,73.17070007324219,43.53752517700195,58.9688835144043,0,5,0.0
2022-06-20 05:20:00+00:00,61.0251693725586,60.9449615478516,False,73.12108612060547,74.18875122070312,73.17070007324219,44.04285430908203,59.025169372558594,0,5,0.0
2022-06-20 05:25:00+00:00,61.1780090332031,60.9449615478516,False,73.12108612060547,74.18875122070312,72.86119079589844,44.50004959106445,59.178009033203125,0,5,0.0
2022-06-20 05:30:00+00:00,60.9481925964356,60.9449615478516,False,73.12108612060547,74.18875122070312,72.86119079589844,44.25344467163086,58.94819259643555,0,5,0.0
2022-06-20 05:35:00+00:00,60.696159362793,60.9449615478516,False,73.12108612060547,74.48579406738281,72.55156707763672,43.95953369140625,58.69615936279297,0,5,0.0
2022-06-20 05:40:00+00:00,60.6508140563965,60.9449615478516,False,73.12108612060547,74.48579406738281,72.55156707763672,43.9278678894043,58.65081405639648,0,5,0.0
2022-06-20 05:45:00+00:00,60.6382026672363,60.9449615478516,False,73.42669677734375,74.48579406738281,72.55156707763672,44.08811950683594,58.63820266723633,0,5,0.0
2022-06-20 05:50:00+00:00,61.0814895629883,60.9449615478516,False,73.42669677734375,74.48579406738281,72.23001098632812,45.9032096862793,59.08148956298828,0,5,0.0
2022-06-20 05:55:00+00:00,60.7455101013184,60.9449615478516,False,73.12568664550781,74.48579406738281,72.23001098632812,45.41468048095703,58.74551010131836,0,5,0.0
2022-06-20 06:00:00+00:00,60.6916671320796,60.9449615478516,False,73.12568664550781,74.48579406738281,71.93021392822266,45.30613708496094,58.59166717529297,0,6,0.0
2022-06-20 06:05:00+00:00,61.3167663216591,60.9449615478516,False,73.12568664550781,74.48579406738281,71.93021392822266,45.994625091552734,58.71676635742188,0,6,0.0
2022-06-20 06:10:00+00:00,61.5640006735921,60.9449615478516,False,73.42680358886719,74.48579406738281,71.62808227539062,45.57904052734375,58.4640007019043,0,6,0.0
2022-06-20 06:15:00+00:00,62.0818763524294,61.9991149902344,False,73.42680358886719,74.48579406738281,71.62808227539062,46.30063247680664,58.481876373291016,0,6,0.0
2022-06-20 06:20:00+00:00,62.5710121020675,61.9991149902344,False,73.42680358886719,74.48579406738281,71.62808227539062,46.30063247680664,58.47101211547852,0,6,0.0
2022-06-20 06:25:00+00:00,62.7972656190395,61.9991149902344,False,73.42680358886719,74.48579406738281,71.31053161621094,45.92930603027344,58.197265625,0,6,0.0
2022-06-20 06:30:00+00:00,63.2112060561776,61.9991149902344,False,73.42680358886719,74.48579406738281,70.9990234375,46.1802978515625,58.1112060546875,0,6,0.0
2022-06-20 06:35:00+00:00,62.7398887574673,63.0112075805664,False,73.42680358886719,74.48579406738281,70.9990234375,46.48453903198242,58.13988876342773,0,6,0.0
2022-06-20 06:40:00+00:00,62.0447021350265,63.0112075805664,False,73.42680358886719,74.48579406738281,70.9990234375,46.31842422485352,57.9447021484375,0,6,0.0
2022-06-20 06:45:00+00:00,61.4858718663454,61.9447021484375,False,73.42680358886719,74.48579406738281,70.67744445800781,46.49776077270508,57.88587188720703,0,6,0.0
2022-06-20 06:50:00+00:00,60.8341460898519,61.9447021484375,False,73.12452697753906,74.48579406738281,70.67744445800781,46.26401901245117,57.73414611816406,0,6,0.0
2022-06-20 06:55:00+00:00,60.20204693079,60.9341468811035,False,73.44412231445312,74.48579406738281,70.67744445800781,45.86285400390625,57.602046966552734,0,6,0.0
2022-06-20 07:00:00+00:00,60.0077071711421,59.9020462036133,False,73.44412231445312,74.48579406738281,70.67744445800781,47.21515655517578,57.90770721435547,0,7,0.0
2022-06-20 07:05:00+00:00,59.8432502746582,59.9020462036133,False,73.44412231445312,74.48579406738281,70.67744445800781,46.61167144775391,57.8432502746582,0,7,0.0
2022-06-20 07:10:00+00:00,59.877010345459,59.9020462036133,False,73.44412231445312,74.48579406738281,70.67744445800781,47.02748489379883,57.87701034545898,0,7,0.0
2022-06-20 07:15:00+00:00,59.7794380187988,59.9020462036133,False,73.44412231445312,74.48579406738281,70.37380981445312,46.92184066772461,57.77943801879883,0,7,0.0
2022-06-20 07:20:00+00:00,59.9095039367676,59.9020462036133,False,73.44412231445312,74.48579406738281,70.37380981445312,47.64132690429688,57.90950393676758,0,7,0.0
2022-06-20 07:25:00+00:00,59.9506721496582,59.9020462036133,False,73.44412231445312,74.48579406738281,70.37380981445312,47.93658065795898,57.9506721496582,0,7,0.0
2022-06-20 07:30:00+00:00,60.0049667358398,59.9020462036133,False,73.44412231445312,74.48579406738281,70.37380981445312,48.1266975402832,58.00496673583984,0,7,0.0
2022-06-20 07:35:00+00:00,59.8744659423828,59.9020462036133,False,73.44412231445312,74.48579406738281,70.37380981445312,47.86515045166016,57.87446594238281,0,7,0.0
2022-06-20 07:40:00+00:00,59.8848495483398,59.9020462036133,False,73.44412231445312,74.48579406738281,70.05799865722656,48.52111053466797,57.88484954833984,0,7,0.0
2022-06-20 07:45:00+00:00,59.9494743347168,59.9020462036133,False,73.44412231445312,74.48579406738281,70.05799865722656,48.97589874267578,57.9494743347168,0,7,0.0
2022-06-20 07:50:00+00:00,59.8397521972656,59.9020462036133,False,73.44412231445312,74.48579406738281,69.74823760986328,49.28692626953125,57.839752197265625,0,7,0.0
2022-06-20 07:55:00+00:00,60.0206108093262,59.9020462036133,False,73.44412231445312,74.48579406738281,69.74823760986328,50.36838912963867,58.02061080932617,0,7,0.0
2022-06-20 08:00:00+00:00,59.8800888061523,59.9020462036133,False,73.44412231445312,74.48579406738281,69.43328094482422,50.159324645996094,57.88008880615234,0,8,0.0
2022-06-20 08:05:00+00:00,60.0645294189453,59.9020462036133,False,73.44412231445312,74.48579406738281,69.43328094482422,51.202266693115234,58.06452941894531,0,8,0.0
2022-06-20 08:10:00+00:00,59.6914978027344,59.9020462036133,False,73.44412231445312,74.48579406738281,69.1281967163086,50.65138626098633,57.691497802734375,0,8,0.0
2022-06-20 08:15:00+00:00,59.6158905029297,59.9020462036133,False,73.44412231445312,74.48579406738281,69.1281967163086,50.8298225402832,57.61589050292969,0,8,0.0
2022-06-20 08:20:00+00:00,59.6203994750977,59.9020462036133,False,73.44412231445312,74.48579406738281,68.82609558105469,51.37661743164063,57.620399475097656,0,8,0.0
2022-06-20 08:25:00+00:00,59.7184219360352,59.9020462036133,False,73.44412231445312,74.48579406738281,68.82609558105469,52.16984176635742,57.71842193603516,0,8,0.0
2022-06-20 08:30:00+00:00,59.8915176391602,59.9020462036133,False,73.44412231445312,74.48579406738281,68.52792358398438,52.943119049072266,57.89151763916016,0,8,0.0
2022-06-20 08:35:00+00:00,59.8058586120606,59.9020462036133,False,73.44412231445312,74.48579406738281,68.52792358398438,53.077919006347656,57.80585861206055,0,8,0.0
2022-06-20 08:40:00+00:00,59.6854019165039,59.9020462036133,False,73.44412231445312,74.48579406738281,68.22808074951172,53.077919006347656,57.68540191650391,0,8,0.0
2022-06-20 08:45:00+00:00,59.5556678771973,59.9020462036133,False,73.44412231445312,74.48579406738281,68.22808074951172,52.903079986572266,57.55566787719727,0,8,0.0
2022-06-20 08:50:00+00:00,59.4269561767578,59.9020462036133,False,73.44412231445312,74.48579406738281,68.22808074951172,52.70832824707031,57.42695617675781,0,8,0.0
2022-06-20 08:55:00+00:00,59.6287117004395,59.9020462036133,False,73.44412231445312,74.48579406738281,68.22808074951172,53.65608978271485,57.62871170043945,0,8,0.0
2022-06-20 09:00:00+00:00,59.6170272827148,59.9020462036133,False,73.44412231445312,74.48579406738281,68.22808074951172,53.65608978271485,57.61702728271485,0,9,0.0
2022-06-20 09:05:00+00:00,59.8001670837402,59.9020462036133,False,73.44412231445312,74.48579406738281,67.92704010009766,54.56321334838867,57.80016708374024,0,9,0.0
2022-06-20 09:10:00+00:00,59.6354370117188,59.9020462036133,False,73.44412231445312,74.48579406738281,67.92704010009766,53.94948959350586,57.63543701171875,0,9,0.0
2022-06-20 09:15:00+00:00,59.4019393920898,59.9020462036133,False,73.44412231445312,74.48579406738281,67.92704010009766,53.6960563659668,57.40193939208984,0,9,0.0
2022-06-20 09:20:00+00:00,59.5271186828613,59.9020462036133,False,73.44412231445312,74.48579406738281,67.6221694946289,55.03214645385742,57.52711868286133,0,9,0.0
2022-06-20 09:25:00+00:00,59.4460029602051,59.9020462036133,False,73.44412231445312,74.48579406738281,67.30706787109375,55.99291610717773,57.44600296020508,0,9,0.0
2022-06-20 09:30:00+00:00,59.5248146057129,59.9020462036133,False,73.44412231445312,74.48579406738281,67.00112915039062,56.75877380371094,57.52481460571289,0,9,0.0
2022-06-20 09:35:00+00:00,59.5433616638184,59.9020462036133,False,73.44412231445312,74.48579406738281,66.6888427734375,58.0352668762207,57.54336166381836,0,9,0.0
2022-06-20 09:40:00+00:00,59.1403884887695,59.9020462036133,False,73.44412231445312,74.48579406738281,66.37771606445312,57.40332412719727,57.14038848876953,0,9,0.0
2022-06-20 09:45:00+00:00,59.204761505127,59.9020462036133,False,73.44412231445312,74.48579406738281,66.37771606445312,58.0366439819336,57.20476150512695,0,9,0.0
2022-06-20 09:50:00+00:00,59.2547454833984,59.9020462036133,False,73.44412231445312,74.48579406738281,66.37771606445312,58.72747421264648,57.25474548339844,0,9,0.0
2022-06-20 10:00:00+00:00,61.3981986865401,62.2547454833984,False,73.44412231445312,74.48579406738281,65.768310546875,60.315731048583984,57.29819869995117,0,10,0.0
2022-06-20 10:05:00+00:00,60.8981986790895,62.2547454833984,False,73.44412231445312,74.48579406738281,65.768310546875,60.315731048583984,57.29819869995117,0,10,0.0
2022-06-20 10:10:00+00:00,61.1284194663167,61.1982002258301,False,73.44412231445312,74.48579406738281,65.768310546875,63.909645080566406,58.028419494628906,0,10,0.0
2022-06-20 10:15:00+00:00,60.6320602074266,61.1982002258301,False,73.44412231445312,74.48579406738281,65.768310546875,63.91022872924805,57.93206024169922,0,10,0.0
2022-06-20 10:20:00+00:00,61.1158363074064,61.1982002258301,False,73.44412231445312,74.48579406738281,65.768310546875,63.91022872924805,57.91583633422852,0,10,0.0
2022-06-20 10:25:00+00:00,61.0982589498162,61.1982002258301,False,73.44412231445312,74.48579406738281,65.46484375,62.40326690673828,57.59825897216797,0,10,0.0
2022-06-20 10:30:00+00:00,60.5858649909496,61.1982002258301,False,73.44412231445312,74.48579406738281,65.46484375,62.2583122253418,57.58586502075195,0,10,0.0
2022-06-20 10:35:00+00:00,59.991424523294,61.1982002258301,False,73.44412231445312,74.48579406738281,65.46484375,62.41341781616211,57.49142456054688,0,10,0.0
2022-06-20 10:40:00+00:00,59.3938293457031,60.1914253234863,False,73.44412231445312,74.48579406738281,65.46484375,62.20191955566406,57.393829345703125,0,10,0.0
2022-06-20 10:45:00+00:00,59.1568222045898,60.1914253234863,False,73.44412231445312,74.48579406738281,65.46484375,61.43013381958008,57.15682220458984,0,10,0.0
2022-06-20 10:50:00+00:00,59.1152267456055,59.1568222045898,False,73.44412231445312,74.48579406738281,65.46484375,61.26091003417969,57.11522674560547,0,10,0.0
2022-06-20 10:55:00+00:00,59.1696281433106,59.1568222045898,False,73.44412231445312,74.48579406738281,65.46484375,60.86479568481445,57.16962814331055,0,10,0.0
2022-06-20 11:00:00+00:00,59.1696281433106,59.1568222045898,False,73.44412231445312,74.48579406738281,65.46484375,60.86479568481445,57.16962814331055,0,11,0.0
2022-06-20 11:05:00+00:00,59.1865158081055,59.1568222045898,False,73.44412231445312,74.48579406738281,65.46484375,60.80239486694336,57.18651580810547,0,11,0.0
2022-06-20 11:10:00+00:00,59.267692565918,59.1568222045898,False,73.44412231445312,74.48579406738281,65.46484375,60.975074768066406,57.26769256591797,0,11,0.0
2022-06-20 11:15:00+00:00,59.3146171569824,59.1568222045898,False,73.44412231445312,74.48579406738281,65.46484375,60.822208404541016,57.31461715698242,0,11,0.0
2022-06-20 11:20:00+00:00,59.2134208679199,59.1568222045898,False,73.44412231445312,74.48579406738281,65.46484375,60.32135391235352,57.21342086791992,0,11,0.0
2022-06-20 11:25:00+00:00,59.3567199707031,59.1568222045898,False,73.44412231445312,74.48579406738281,65.46484375,60.46742248535156,57.356719970703125,0,11,0.0
2022-06-20 11:30:00+00:00,59.4938468933106,59.1568222045898,False,73.12276458740234,74.48579406738281,65.7649154663086,60.29332733154297,57.49384689331055,0,11,0.0
2022-06-20 11:35:00+00:00,59.6918640136719,59.1568222045898,False,73.12276458740234,74.48579406738281,66.06877899169922,60.46310424804688,57.69186401367188,0,11,0.0
2022-06-20 11:40:00+00:00,59.6944885253906,59.1568222045898,False,73.12276458740234,74.48579406738281,66.06877899169922,60.26647567749024,57.69448852539063,0,11,0.0
2022-06-20 11:45:00+00:00,59.7836875915527,59.1568222045898,False,73.12276458740234,74.48579406738281,66.06877899169922,60.15303802490234,57.783687591552734,0,11,0.0
2022-06-20 11:50:00+00:00,59.8313026428223,59.1568222045898,False,73.12276458740234,74.48579406738281,66.36888885498047,59.79501724243164,57.831302642822266,0,11,0.0
2022-06-20 11:55:00+00:00,60.016902923584,59.1568222045898,False,73.12276458740234,74.48579406738281,66.6719970703125,59.59817123413086,58.016902923583984,0,11,0.0
2022-06-20 12:00:00+00:00,60.0965766906738,59.1568222045898,False,73.12276458740234,74.48579406738281,66.6719970703125,59.44588088989258,58.09657669067383,0,12,0.0
2022-06-20 12:05:00+00:00,60.0727996826172,59.1568222045898,False,73.12276458740234,74.48579406738281,66.6719970703125,59.27302169799805,58.07279968261719,0,12,0.0
2022-06-20 12:10:00+00:00,60.0729522705078,59.1568222045898,False,73.12276458740234,74.48579406738281,66.99618530273438,58.347774505615234,58.07295227050781,0,12,0.0
2022-06-20 12:15:00+00:00,59.759895324707,59.1568222045898,False,73.12276458740234,74.48579406738281,67.30516815185547,55.96782684326172,57.75989532470703,0,12,0.0
2022-06-20 12:20:00+00:00,59.4276351928711,59.1568222045898,False,73.12276458740234,74.48579406738281,67.61769104003906,54.009910583496094,57.42763519287109,0,12,0.0
2022-06-20 12:25:00+00:00,59.3173141479492,59.1568222045898,False,73.12276458740234,74.48579406738281,67.91963195800781,52.60652542114258,57.31731414794922,0,12,0.0
2022-06-20 12:30:00+00:00,59.4640617370606,59.1568222045898,False,73.12276458740234,74.48579406738281,68.25340270996094,51.935279846191406,57.46406173706055,0,12,0.0
2022-06-20 12:35:00+00:00,59.7230529785156,59.1568222045898,False,73.12276458740234,74.48579406738281,68.57601165771484,51.42960357666016,57.723052978515625,0,12,0.0
2022-06-20 12:40:00+00:00,59.8481559753418,59.1568222045898,False,73.12276458740234,74.48579406738281,68.91375732421875,51.60034942626953,57.8481559753418,0,12,0.0
2022-06-20 12:45:00+00:00,60.3548736572266,60.4912757873535,False,72.81170654296875,74.48579406738281,69.55689239501953,51.427490234375,58.35487365722656,0,12,0.0
2022-06-20 12:50:00+00:00,60.191333770752,60.4912757873535,False,72.81170654296875,74.48579406738281,69.87647247314453,49.34895324707031,58.19133377075195,0,12,0.0
2022-06-20 12:55:00+00:00,60.5348434448242,60.4912757873535,False,72.81170654296875,74.48579406738281,70.2010498046875,49.76897048950195,58.53484344482422,0,12,0.0
2022-06-20 13:00:00+00:00,60.5591697692871,60.4912757873535,False,72.81170654296875,74.48579406738281,70.2010498046875,49.42111206054688,58.55916976928711,0,13,0.0
2022-06-20 13:05:00+00:00,60.2907600402832,60.4912757873535,False,72.81170654296875,74.48579406738281,70.50235748291016,47.99859619140625,58.2907600402832,0,13,0.0
2022-06-20 13:10:00+00:00,60.3801879882813,60.4912757873535,False,72.81170654296875,74.48579406738281,70.81163024902344,47.70108795166016,58.38018798828125,0,13,0.0
2022-06-20 13:15:00+00:00,60.0060501098633,60.4912757873535,False,72.81170654296875,74.48579406738281,71.12592315673828,44.62247085571289,58.00605010986328,0,13,0.0
2022-06-20 13:20:00+00:00,60.2568130493164,60.4912757873535,False,72.81170654296875,74.48579406738281,71.42549896240234,45.10629653930664,58.256813049316406,0,13,0.0
2022-06-20 13:25:00+00:00,60.6941719055176,60.4912757873535,False,72.81170654296875,74.48579406738281,71.73413848876953,46.11993408203125,58.69417190551758,0,13,0.0
2022-06-20 13:30:00+00:00,60.9091033935547,60.4912757873535,False,72.81170654296875,74.48579406738281,71.73413848876953,45.32807159423828,58.90910339355469,0,13,0.0
2022-06-20 13:35:00+00:00,60.4101486206055,60.4912757873535,False,72.81170654296875,74.48579406738281,72.39140319824219,42.93776321411133,58.41014862060547,0,13,0.0
2022-06-20 13:40:00+00:00,60.548152923584,60.4912757873535,False,72.81170654296875,74.48579406738281,72.39140319824219,43.11106491088867,58.548152923583984,0,13,0.0
2022-06-20 13:45:00+00:00,61.5128364562988,60.4912757873535,False,72.81170654296875,74.48579406738281,73.0261459350586,45.07211685180664,59.51283645629883,0,13,0.0
2022-06-20 13:50:00+00:00,61.2320022583008,61.5128364562988,False,72.81170654296875,74.48579406738281,73.68865966796875,42.797794342041016,59.23200225830078,0,13,0.0
2022-06-20 13:55:00+00:00,61.3439331054688,61.5128364562988,False,72.81170654296875,74.48579406738281,74.04437255859375,41.406028747558594,59.34393310546875,0,13,0.0
2022-06-20 14:00:00+00:00,61.6901588439941,61.5128364562988,False,72.81170654296875,74.48579406738281,74.3629150390625,41.80619430541992,59.69015884399414,0,14,0.0
2022-06-20 14:05:00+00:00,62.0782089233398,61.5128364562988,False,72.81170654296875,74.48579406738281,75.06106567382812,41.74547576904297,60.07820892333984,0,14,0.0
2022-06-20 14:10:00+00:00,62.0782089233398,61.5128364562988,False,72.81170654296875,74.48579406738281,75.06106567382812,41.74547576904297,60.07820892333984,0,14,0.0
2022-06-20 14:15:00+00:00,62.3791542053223,61.5128364562988,False,72.81170654296875,74.18766784667969,75.76943969726562,40.40496444702149,60.379154205322266,0,14,0.0
2022-06-20 14:20:00+00:00,62.4732055664063,61.5128364562988,False,72.81170654296875,74.18766784667969,76.07855224609375,40.053184509277344,60.47320556640625,0,14,0.0
2022-06-20 14:25:00+00:00,62.2981262207031,61.5128364562988,False,72.81170654296875,74.18766784667969,76.3836669921875,38.59617614746094,60.298126220703125,0,14,0.0
2022-06-20 14:30:00+00:00,62.4596748352051,61.5128364562988,False,72.81170654296875,74.18766784667969,76.73413848876953,38.40256118774414,60.45967483520508,0,14,0.0
2022-06-20 14:35:00+00:00,62.0715560913086,61.5128364562988,False,72.81170654296875,74.18766784667969,77.36966705322266,35.959678649902344,60.071556091308594,0,14,0.0
2022-06-20 14:40:00+00:00,62.1642036437988,61.5128364562988,False,72.81170654296875,74.18766784667969,77.67681121826172,35.68104934692383,60.16420364379883,0,14,0.0
2022-06-20 14:45:00+00:00,62.7400436401367,61.5128364562988,False,72.81170654296875,74.18766784667969,77.67681121826172,37.03063201904297,60.74004364013672,0,14,0.0
2022-06-20 14:50:00+00:00,63.1901702880859,62.7400436401367,False,72.81170654296875,74.18766784667969,78.86661529541016,36.10436630249024,61.19017028808594,0,14,0.0
2022-06-20 14:55:00+00:00,63.0176887512207,62.7400436401367,False,72.81170654296875,74.18766784667969,79.25640106201172,35.00920486450195,61.0176887512207,0,14,0.0
2022-06-20 15:00:00+00:00,63.2312507629395,62.7400436401367,False,72.81170654296875,74.18766784667969,79.25640106201172,35.19588088989258,61.23125076293945,0,15,0.0
2022-06-20 15:05:00+00:00,63.4333038330078,62.7400436401367,False,72.81170654296875,74.18766784667969,79.25640106201172,35.41218185424805,61.43330383300781,0,15,0.0
2022-06-20 15:10:00+00:00,64.2439139932394,63.8396987915039,False,72.51392364501953,74.18766784667969,79.93109893798828,35.063968658447266,61.84391403198242,0,15,0.0
2022-06-20 15:15:00+00:00,64.7794479057193,63.8396987915039,False,72.81968688964844,74.18766784667969,80.66446685791016,33.83100509643555,61.87944793701172,0,15,0.0
2022-06-20 15:20:00+00:00,65.4564079046249,64.8794479370117,False,72.81968688964844,74.18766784667969,81.36756134033203,33.27880096435547,62.0564079284668,0,15,0.0
2022-06-20 15:25:00+00:00,65.8097175434232,64.8794479370117,False,72.81968688964844,74.18766784667969,81.36756134033203,32.917518615722656,61.90971755981445,0,15,0.0
2022-06-20 15:30:00+00:00,65.9980567842722,65.9097137451172,False,72.81968688964844,74.18766784667969,81.36756134033203,32.22864532470703,61.59805679321289,0,15,0.0
2022-06-20 15:35:00+00:00,66.72315826267,65.9097137451172,False,72.5079574584961,74.18766784667969,81.06369018554688,32.979103088378906,61.82315826416016,0,15,0.0
2022-06-20 15:40:00+00:00,67.2835258543491,66.9231567382813,False,72.5079574584961,74.18766784667969,82.30587768554688,30.52373504638672,61.88352584838867,0,15,0.0
2022-06-20 15:45:00+00:00,68.0568145886064,66.9231567382813,False,72.5079574584961,74.18766784667969,82.30587768554688,31.066904067993164,62.15681457519531,0,15,0.0
2022-06-20 15:50:00+00:00,68.6872238367796,67.9568176269531,False,72.5079574584961,74.18766784667969,82.60530853271484,31.0623722076416,62.28722381591797,0,15,0.0
2022-06-20 15:55:00+00:00,67.9942382946611,67.9568176269531,False,72.5079574584961,74.18766784667969,83.26774597167969,29.740861892700195,62.09423828125,0,15,0.0
2022-06-20 16:00:00+00:00,67.7169517576695,67.9568176269531,False,72.5079574584961,74.18766784667969,83.57135772705078,29.501060485839844,62.31695175170898,0,16,0.0
2022-06-20 16:05:00+00:00,67.0787338241935,67.9568176269531,False,72.5079574584961,74.18766784667969,84.23570251464844,28.051176071166992,62.1787338256836,0,16,0.0
2022-06-20 16:10:00+00:00,66.5328735262156,67.9568176269531,False,72.5079574584961,74.18766784667969,84.56378936767578,27.617979049682617,62.13287353515625,0,16,0.0
2022-06-20 16:15:00+00:00,66.1238426044583,66.8787307739258,False,72.5079574584961,74.18766784667969,84.21502685546875,27.7534122467041,62.22384262084961,0,16,0.0
2022-06-20 16:20:00+00:00,65.4464515447617,65.823844909668,False,72.5079574584961,74.18766784667969,84.51432037353516,27.1825008392334,62.04645156860352,0,16,0.0
2022-06-20 16:25:00+00:00,65.6321510002017,65.823844909668,False,72.5079574584961,74.18766784667969,84.51432037353516,28.85301399230957,62.73215103149414,0,16,0.0
2022-06-20 16:30:00+00:00,64.2656005471945,64.7715530395508,False,72.5079574584961,74.18766784667969,85.4495849609375,25.52439308166504,61.8656005859375,0,16,0.0
2022-06-20 16:35:00+00:00,65.0452476143837,64.7715530395508,False,72.5079574584961,74.18766784667969,87.28218078613281,23.54741668701172,62.44524765014648,0,16,0.0
2022-06-20 16:40:00+00:00,64.9767257273197,64.7715530395508,False,72.5079574584961,74.18766784667969,87.97016143798828,23.55927276611328,62.77672576904297,0,16,0.0
2022-06-20 16:45:00+00:00,65.4201499596238,64.7715530395508,False,72.5079574584961,74.18766784667969,87.64418029785156,23.73870086669922,62.72014999389648,0,16,0.0
2022-06-20 16:50:00+00:00,65.5458503365517,64.7715530395508,False,72.5079574584961,74.18766784667969,87.64418029785156,24.014324188232425,62.94585037231445,0,16,0.0
2022-06-20 16:55:00+00:00,64.6768241450191,65.8458480834961,False,72.5079574584961,74.18766784667969,87.67633819580078,23.418087005615234,62.57682418823242,0,16,0.0
2022-06-20 17:00:00+00:00,64.5768241882324,64.8187026977539,False,72.5079574584961,74.18766784667969,87.67633819580078,23.418087005615234,62.57682418823242,0,17,0.0
2022-06-20 17:05:00+00:00,65.3215408325195,64.8187026977539,False,72.5079574584961,74.18766784667969,88.0483627319336,24.121517181396484,63.32154083251953,0,17,0.0
2022-06-20 17:10:00+00:00,65.9039504602552,64.8187026977539,False,72.5079574584961,74.18766784667969,89.04846954345703,23.444974899291992,63.60395050048828,0,17,0.0
2022-06-20 17:15:00+00:00,66.1289298683405,65.9039535522461,False,72.5079574584961,74.18766784667969,89.36359405517578,22.26314163208008,63.32892990112305,0,17,0.0
2022-06-20 17:20:00+00:00,66.5073364004493,65.9039535522461,False,72.5079574584961,74.18766784667969,90.08954620361328,21.005266189575195,63.20733642578125,0,17,0.0
2022-06-20 17:25:00+00:00,66.7699935734272,65.9039535522461,False,72.5079574584961,74.18766784667969,90.08954620361328,20.7673397064209,62.969993591308594,0,17,0.0
2022-06-20 17:30:00+00:00,67.4988410845399,65.9039535522461,False,72.5079574584961,74.18766784667969,91.1900634765625,19.71339225769043,63.1988410949707,0,17,0.0
2022-06-20 17:35:00+00:00,69.2833221405745,67.0988388061523,False,72.5079574584961,74.18766784667969,93.68939208984376,19.063671112060547,64.48332214355469,0,17,0.0
2022-06-20 17:40:00+00:00,68.96483001858,69.3833236694336,False,72.5079574584961,74.18766784667969,92.07051849365234,19.94491004943848,63.86483001708984,0,17,0.0
2022-06-20 17:45:00+00:00,68.0577102601528,69.3833236694336,False,72.5079574584961,74.18766784667969,91.66939544677734,20.001245498657227,63.45771026611328,0,17,0.0
2022-06-20 17:50:00+00:00,67.202611528337,68.2577133178711,False,72.5079574584961,74.18766784667969,91.2909698486328,19.470333099365234,63.10261154174805,0,17,0.0
2022-06-20 17:55:00+00:00,67.0443626195192,67.2026138305664,False,72.5079574584961,74.18766784667969,91.28639221191406,20.165950775146484,63.44436264038086,0,17,0.0
2022-06-20 18:00:00+00:00,66.0704665854573,67.2026138305664,False,72.5079574584961,74.18766784667969,91.28639221191406,19.02433013916016,62.97046661376953,0,18,0.0
2022-06-20 18:05:00+00:00,65.7065978646278,66.1704635620117,False,72.5079574584961,74.18766784667969,91.28639221191406,19.537765502929688,63.10659790039063,0,18,0.0
2022-06-20 18:10:00+00:00,65.1580062434077,66.1704635620117,False,72.5079574584961,74.18766784667969,91.65641784667967,18.831993103027344,63.05800628662109,0,18,0.0
2022-06-20 18:15:00+00:00,66.2588272094727,65.1580047607422,False,72.5079574584961,74.18766784667969,93.7888641357422,18.36606216430664,64.25882720947266,0,18,0.0
2022-06-20 18:20:00+00:00,66.4520874023438,66.2588272094727,False,72.5079574584961,74.18766784667969,94.09375,18.84966278076172,64.45208740234375,0,18,0.0
2022-06-20 18:25:00+00:00,66.073616027832,66.2588272094727,False,72.5079574584961,74.18766784667969,93.37822723388672,18.892587661743164,64.07361602783203,0,18,0.0
2022-06-20 18:30:00+00:00,66.1193389892578,66.2588272094727,False,72.5079574584961,74.18766784667969,94.33783721923828,17.49542808532715,64.11933898925781,0,18,0.0
2022-06-20 18:35:00+00:00,66.5400772094727,66.2588272094727,False,72.5079574584961,74.18766784667969,95.55940246582033,16.879138946533203,64.54007720947266,0,18,0.0
2022-06-20 18:40:00+00:00,66.1044006347656,66.2588272094727,False,72.5079574584961,74.18766784667969,94.7761688232422,17.14191436767578,64.10440063476562,0,18,0.0
2022-06-20 18:45:00+00:00,67.0426254272461,66.2588272094727,False,72.5079574584961,74.18766784667969,95.8765106201172,17.412439346313477,65.0426254272461,0,18,0.0
2022-06-20 18:50:00+00:00,66.892448425293,66.2588272094727,False,72.5079574584961,74.18766784667969,95.8765106201172,17.236894607543945,64.89244842529297,0,18,0.0
2022-06-20 18:55:00+00:00,66.8678359985352,66.2588272094727,False,72.5079574584961,74.18766784667969,96.53887939453124,16.653757095336914,64.86783599853516,0,18,0.0
2022-06-20 19:00:00+00:00,66.8602142333984,66.2588272094727,False,72.5079574584961,74.18766784667969,96.53887939453124,16.653757095336914,64.86021423339844,0,19,0.0
2022-06-20 19:05:00+00:00,65.7016296386719,66.2588272094727,False,72.5079574584961,74.18766784667969,96.1695327758789,14.761176109313965,63.70162963867188,0,19,0.0
2022-06-20 19:10:00+00:00,66.2052001953125,66.2588272094727,False,72.5079574584961,74.18766784667969,97.31441497802734,14.611547470092772,64.2052001953125,0,19,0.0
2022-06-20 19:15:00+00:00,67.1391525268555,66.2588272094727,False,72.5079574584961,74.18766784667969,98.34434509277344,15.057757377624512,65.13915252685547,0,19,0.0
2022-06-20 19:20:00+00:00,66.978889465332,66.2588272094727,False,72.5079574584961,74.18766784667969,98.34434509277344,14.55490016937256,64.97888946533203,0,19,0.0
2022-06-20 19:25:00+00:00,66.2631225585938,66.2588272094727,False,72.5079574584961,74.18766784667969,98.6825714111328,12.982199668884276,64.26312255859375,0,19,0.0
2022-06-20 19:30:00+00:00,65.928840637207,66.2588272094727,False,72.5079574584961,74.18766784667969,98.6825714111328,12.782817840576172,63.92884063720703,0,19,0.0
2022-06-20 19:35:00+00:00,65.9589805603027,66.2588272094727,False,72.5079574584961,74.18766784667969,98.3191375732422,13.137269973754885,63.958980560302734,0,19,0.0
2022-06-20 19:40:00+00:00,65.8023719787598,66.2588272094727,False,72.5079574584961,74.18766784667969,98.3191375732422,12.771771430969238,63.802371978759766,0,19,0.0
2022-06-20 19:45:00+00:00,66.1709976196289,66.2588272094727,False,72.5079574584961,74.18766784667969,98.3191375732422,13.273959159851074,64.1709976196289,0,19,0.0
2022-06-20 19:50:00+00:00,66.0124664306641,66.2588272094727,False,72.5079574584961,74.18766784667969,97.9832534790039,13.526626586914062,64.01246643066406,0,19,0.0
2022-06-20 19:55:00+00:00,66.1255493164063,66.2588272094727,False,72.5079574584961,74.18766784667969,98.34444427490234,13.357006072998049,64.12554931640625,0,19,0.0
2022-06-20 20:00:00+00:00,66.1255493164063,66.2588272094727,False,72.5079574584961,74.18766784667969,98.34444427490234,13.357006072998049,64.12554931640625,0,20,0.0
2022-06-20 20:05:00+00:00,66.3176345825195,66.2588272094727,False,72.5079574584961,74.18766784667969,98.03014373779295,14.01598834991455,64.31763458251953,0,20,0.0
2022-06-20 20:10:00+00:00,65.7862968444824,66.2588272094727,False,72.5079574584961,74.18766784667969,97.65612030029295,13.491751670837402,63.78629684448242,0,20,0.0
2022-06-20 20:15:00+00:00,65.993221282959,66.2588272094727,False,72.5079574584961,74.18766784667969,98.0322265625,13.31842041015625,63.99322128295898,0,20,0.0
2022-06-20 20:20:00+00:00,66.149040222168,66.2588272094727,False,72.5079574584961,74.18766784667969,98.0322265625,13.50831413269043,64.14904022216797,0,20,0.0
2022-06-20 20:25:00+00:00,65.5126724243164,66.2588272094727,False,72.5079574584961,74.18766784667969,97.33676147460938,13.403401374816896,63.512672424316406,0,20,0.0
2022-06-20 20:30:00+00:00,66.2776031494141,66.2588272094727,False,72.5079574584961,74.18766784667969,98.36502838134766,13.556680679321287,64.27760314941406,0,20,0.0
2022-06-20 20:35:00+00:00,66.4059066772461,66.2588272094727,False,72.5079574584961,74.18766784667969,98.69757080078124,13.576690673828123,64.4059066772461,0,20,0.0
2022-06-20 20:40:00+00:00,65.8649291992188,66.2588272094727,False,72.5079574584961,74.18766784667969,98.08065795898438,13.322875022888184,63.86492919921875,0,20,0.0
2022-06-20 20:45:00+00:00,65.9479637145996,66.2588272094727,False,72.5079574584961,74.18766784667969,97.0238037109375,14.232786178588867,63.94796371459961,0,20,0.0
2022-06-20 20:50:00+00:00,65.4869003295898,66.2588272094727,False,72.5079574584961,74.18766784667969,97.3511734008789,13.062554359436035,63.48690032958984,0,20,0.0
2022-06-20 20:55:00+00:00,65.5748863220215,66.2588272094727,False,72.5079574584961,74.18766784667969,97.3511734008789,13.664074897766112,63.57488632202149,0,20,0.0
2022-06-20 21:00:00+00:00,64.7604293823242,65.0106201171875,False,72.5079574584961,74.18766784667969,96.30530548095705,13.10583209991455,62.76042938232422,0,21,0.0
2022-06-20 21:05:00+00:00,64.7604293823242,65.0106201171875,False,72.5079574584961,74.18766784667969,96.30530548095705,13.10583209991455,62.76042938232422,0,21,0.0
2022-06-20 21:10:00+00:00,68.3078430145979,68.0011825561523,False,72.5079574584961,74.18766784667969,96.9709014892578,13.41076374053955,63.507843017578125,0,21,0.0
2022-06-20 21:15:00+00:00,67.1791236773133,68.0011825561523,False,72.5079574584961,74.18766784667969,96.9709014892578,12.469640731811523,62.87912368774414,0,21,0.0
2022-06-20 21:20:00+00:00,67.0798232853413,66.9791259765625,False,72.5079574584961,74.18766784667969,96.9709014892578,12.95945930480957,63.279823303222656,0,21,0.0
2022-06-20 21:25:00+00:00,66.1289375051856,66.9791259765625,False,72.5079574584961,74.18766784667969,96.9709014892578,12.470664024353027,62.82893753051758,0,21,0.0
2022-06-20 21:30:00+00:00,65.2109954506159,65.9289398193359,False,72.5079574584961,74.18766784667969,96.9709014892578,11.6498441696167,62.41099548339844,0,21,0.0
2022-06-20 21:35:00+00:00,65.5823447778821,64.9109954833984,False,72.5079574584961,74.18766784667969,97.58242797851562,12.645952224731444,63.282344818115234,0,21,0.0
2022-06-20 21:40:00+00:00,64.9158477783203,64.9109954833984,False,72.5079574584961,74.18766784667969,97.58242797851562,12.267193794250488,62.91584777832031,0,21,0.0
2022-06-20 21:45:00+00:00,65.0557060241699,64.9109954833984,False,72.5079574584961,74.18766784667969,97.25284576416016,12.8779935836792,63.05570602416992,0,21,0.0
2022-06-20 21:50:00+00:00,65.6266021728516,64.9109954833984,False,72.5079574584961,74.18766784667969,97.23345947265624,13.5796537399292,63.62660217285156,0,21,0.0
2022-06-20 21:55:00+00:00,65.6484413146973,64.9109954833984,False,72.5079574584961,74.18766784667969,97.23345947265624,13.5796537399292,63.64844131469727,0,21,0.0
2022-06-20 22:00:00+00:00,65.9417037963867,64.9109954833984,False,72.5079574584961,74.18766784667969,97.23345947265624,14.08346176147461,63.94170379638672,0,22,0.0
2022-06-20 22:05:00+00:00,65.9368133544922,65.9417037963867,False,72.5079574584961,74.18766784667969,97.23345947265624,13.777705192565918,63.93681335449219,0,22,0.0
2022-06-20 22:10:00+00:00,66.1952209472656,65.9417037963867,False,72.5079574584961,74.18766784667969,97.23345947265624,14.453102111816406,64.19522094726562,0,22,0.0
2022-06-20 22:15:00+00:00,66.3242492675781,65.9417037963867,False,72.5079574584961,74.18766784667969,97.23345947265624,14.885051727294922,64.32424926757812,0,22,0.0
2022-06-20 22:20:00+00:00,66.4041748046875,65.9417037963867,False,72.5079574584961,74.18766784667969,97.23345947265624,14.985328674316406,64.4041748046875,0,22,0.0
2022-06-20 22:25:00+00:00,66.7036209106445,65.9417037963867,False,72.5079574584961,74.18766784667969,97.23345947265624,15.322880744934082,64.70362091064453,0,22,0.0
2022-06-20 22:30:00+00:00,66.5192718505859,65.9417037963867,False,72.5079574584961,74.18766784667969,97.53496551513672,14.759522438049316,64.51927185058594,0,22,0.0
2022-06-20 22:35:00+00:00,67.2636947631836,65.9417037963867,False,72.5079574584961,74.18766784667969,97.53496551513672,15.968364715576172,65.2636947631836,0,22,0.0
2022-06-20 22:40:00+00:00,67.4841384887695,67.2636947631836,False,72.5079574584961,74.18766784667969,97.23301696777344,17.144283294677734,65.48413848876953,0,22,0.0
2022-06-20 22:45:00+00:00,66.9496688842773,67.2636947631836,False,72.5079574584961,74.18766784667969,97.23301696777344,15.817651748657228,64.94966888427734,0,22,0.0
2022-06-20 22:50:00+00:00,66.5928268432617,67.2636947631836,False,72.5079574584961,74.18766784667969,97.23301696777344,15.479265213012695,64.59282684326172,0,22,0.0
2022-06-20 22:55:00+00:00,66.6375961303711,67.2636947631836,False,72.80677032470703,74.18766784667969,96.88581085205078,15.67180347442627,64.6375961303711,0,22,0.0
2022-06-20 23:00:00+00:00,66.3789672851563,67.2636947631836,False,72.80677032470703,74.18766784667969,96.5668487548828,15.656097412109377,64.37896728515625,0,23,0.0
2022-06-20 23:05:00+00:00,66.3749923706055,67.2636947631836,False,72.80677032470703,74.18766784667969,96.5668487548828,15.703190803527832,64.37499237060547,0,23,0.0
2022-06-20 23:10:00+00:00,66.6044540405273,67.2636947631836,False,72.80677032470703,74.18766784667969,96.5668487548828,15.795724868774414,64.60445404052734,0,23,0.0
2022-06-20 23:15:00+00:00,66.5436172485352,67.2636947631836,False,72.49939727783203,74.18766784667969,96.5668487548828,15.992201805114746,64.54361724853516,0,23,0.0
2022-06-20 23:20:00+00:00,66.8272323608398,67.2636947631836,False,72.49939727783203,74.18766784667969,96.5668487548828,16.45224380493164,64.82723236083984,0,23,0.0
2022-06-20 23:25:00+00:00,66.3395614624023,67.2636947631836,False,72.49939727783203,74.18766784667969,95.92510986328124,16.257888793945312,64.33956146240234,0,23,0.0
2022-06-20 23:30:00+00:00,66.869384765625,67.2636947631836,False,72.49939727783203,74.18766784667969,95.92510986328124,17.43801498413086,64.869384765625,0,23,0.0
2022-06-20 23:35:00+00:00,66.2243804931641,67.2636947631836,False,72.49939727783203,74.18766784667969,95.61849975585938,16.739456176757812,64.22438049316406,0,23,0.0
2022-06-20 23:40:00+00:00,66.2496795654297,66.2243804931641,False,72.49939727783203,74.18766784667969,95.2931671142578,16.888761520385742,64.24967956542969,0,23,0.0
2022-06-20 23:45:00+00:00,66.0136413574219,66.2243804931641,False,72.49939727783203,74.18766784667969,95.2931671142578,16.56754493713379,64.01364135742188,0,23,0.0
2022-06-20 23:50:00+00:00,66.4172210693359,66.2243804931641,False,72.49939727783203,74.18766784667969,95.2931671142578,17.431915283203125,64.41722106933594,0,23,0.0
2022-06-20 23:55:00+00:00,66.927978515625,66.2243804931641,False,72.49939727783203,74.18766784667969,93.83805847167967,20.00602149963379,64.927978515625,0,23,0.0
2022-06-21 00:00:00+00:00,66.0672073364258,66.2243804931641,False,72.49939727783203,74.18766784667969,93.17755126953124,19.15290641784668,64.06720733642578,1,0,0.0
2022-06-21 00:05:00+00:00,65.933536529541,66.2243804931641,False,72.49939727783203,74.18766784667969,92.51661682128906,19.773324966430664,63.933536529541016,1,0,0.0
