time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-21 00:10:00+00:00,65.6398735046387,66.2243804931641,False,72.49939727783203,74.18766784667969,92.18855285644533,19.56707000732422,63.63987350463867,1,0,0.0
2022-06-21 00:15:00+00:00,65.2933654785156,66.2243804931641,False,72.49939727783203,74.18766784667969,91.8744125366211,19.32306671142578,63.293365478515625,1,0,0.0
2022-06-21 00:20:00+00:00,66.3290557861328,66.2243804931641,False,72.49939727783203,74.18766784667969,91.24384307861328,22.23289680480957,64.32905578613281,1,0,0.0
2022-06-21 00:25:00+00:00,65.7882080078125,66.2243804931641,False,72.49939727783203,74.18766784667969,90.92444610595705,21.63949966430664,63.7882080078125,1,0,0.0
2022-06-21 00:30:00+00:00,65.9427452087402,66.2243804931641,False,72.49939727783203,74.18766784667969,90.61566925048828,22.342531204223636,63.94274520874024,1,0,0.0
2022-06-21 00:35:00+00:00,66.3415145874023,66.2243804931641,False,72.80878448486328,74.18766784667969,89.61360931396484,24.43344497680664,64.34151458740234,1,0,0.0
2022-06-21 00:40:00+00:00,66.3824615478516,66.2243804931641,False,72.50074768066406,74.18766784667969,89.2967529296875,25.0092830657959,64.38246154785156,1,0,0.0
2022-06-21 00:45:00+00:00,68.5916168168187,69.3824615478516,False,72.50074768066406,74.18766784667969,89.2967529296875,24.252670288085938,63.89161682128906,1,0,0.0
2022-06-21 00:50:00+00:00,68.2301742434502,69.3824615478516,False,72.50074768066406,74.18766784667969,88.99250030517578,24.93911361694336,64.0301742553711,1,0,0.0
2022-06-21 00:55:00+00:00,67.6482269093394,68.3301773071289,False,72.81671905517578,74.18766784667969,88.68946838378906,25.29471969604492,63.94822692871094,1,0,0.0
2022-06-21 01:00:00+00:00,67.4487716406584,67.2482299804688,False,72.50700378417969,74.18766784667969,88.38288116455078,26.388505935668945,64.24877166748047,1,1,0.0
2022-06-21 01:05:00+00:00,66.7903243675828,67.2482299804688,False,72.50700378417969,74.18766784667969,88.38288116455078,26.15144920349121,64.09032440185547,1,1,0.0
2022-06-21 01:10:00+00:00,66.2653228342533,66.2451629638672,False,72.50700378417969,74.18766784667969,87.76422119140625,26.856834411621094,64.06532287597656,1,1,0.0
2022-06-21 01:15:00+00:00,65.8596420288086,66.2451629638672,False,72.50700378417969,74.18766784667969,87.76422119140625,26.452810287475582,63.859642028808594,1,1,0.0
2022-06-21 01:20:00+00:00,66.0857849121094,66.2451629638672,False,72.50700378417969,74.18766784667969,87.46426391601562,27.66726875305176,64.08578491210938,1,1,0.0
2022-06-21 01:25:00+00:00,66.1998748779297,66.2451629638672,False,72.50700378417969,74.18766784667969,87.14474487304688,28.45390892028809,64.19987487792969,1,1,0.0
2022-06-21 02:40:00+00:00,66.5296783447266,66.6190795898438,False,72.808349609375,74.4857177734375,83.98136901855469,35.01401901245117,64.52967834472656,1,2,0.0
2022-06-21 02:45:00+00:00,66.2980499267578,66.6190795898438,False,73.11028289794922,74.4857177734375,83.68233489990234,34.84441375732422,64.29804992675781,1,2,0.0
2022-06-21 02:50:00+00:00,65.8676071166992,66.6190795898438,False,73.11028289794922,74.4857177734375,83.68233489990234,33.926597595214844,63.86760711669922,1,2,0.0
2022-06-21 02:55:00+00:00,66.946647644043,66.6190795898438,False,73.11028289794922,74.4857177734375,83.37211608886719,37.5839729309082,64.94664764404297,1,2,0.0
2022-06-21 03:00:00+00:00,67.3129119873047,66.6190795898438,False,73.11028289794922,74.4857177734375,83.07438659667969,38.85951232910156,65.31291198730469,1,3,0.0
2022-06-21 03:05:00+00:00,66.8221435546875,66.6190795898438,False,73.11028289794922,74.4857177734375,83.07438659667969,37.524635314941406,64.8221435546875,1,3,0.0
2022-06-21 03:10:00+00:00,66.2245483398438,66.6190795898438,False,73.11028289794922,74.4857177734375,83.07438659667969,36.22279357910156,64.22454833984375,1,3,0.0
2022-06-21 03:15:00+00:00,65.6454391479492,66.6190795898438,False,73.11028289794922,74.4857177734375,83.07438659667969,34.706153869628906,63.64543914794922,1,3,0.0
2022-06-21 03:20:00+00:00,66.142219543457,66.6190795898438,False,73.11028289794922,74.4857177734375,82.75762176513672,36.58476257324219,64.14221954345703,1,3,0.0
2022-06-21 03:25:00+00:00,65.6042633056641,66.6190795898438,False,73.11028289794922,74.4857177734375,82.75762176513672,35.22571563720703,63.60426330566406,1,3,0.0
2022-06-21 03:30:00+00:00,66.0934066772461,65.6042633056641,False,73.11028289794922,74.4857177734375,82.75762176513672,36.53059387207031,64.0934066772461,1,3,0.0
2022-06-21 03:35:00+00:00,64.8355598449707,65.6042633056641,False,73.11028289794922,74.4857177734375,82.44746398925781,33.64298629760742,62.8355598449707,1,3,0.0
2022-06-21 03:40:00+00:00,66.058479309082,65.6042633056641,False,73.11028289794922,74.78321075439453,82.14556121826172,37.4315071105957,64.05847930908203,1,3,0.0
2022-06-21 03:45:00+00:00,66.4297409057617,65.6042633056641,False,73.11028289794922,74.78321075439453,82.14556121826172,38.46122741699219,64.42974090576172,1,3,0.0
2022-06-21 03:50:00+00:00,66.2401657104492,65.6042633056641,False,73.11028289794922,74.78321075439453,82.14556121826172,38.02567672729492,64.24016571044922,1,3,0.0
2022-06-21 03:55:00+00:00,66.3002471923828,65.6042633056641,False,73.11028289794922,74.78321075439453,81.82906341552734,38.65703201293945,64.30024719238281,1,3,0.0
2022-06-21 04:00:00+00:00,65.8677864074707,65.6042633056641,False,73.42112731933594,74.78321075439453,81.82906341552734,37.80436325073242,63.8677864074707,1,4,0.0
2022-06-21 04:05:00+00:00,65.8677864074707,65.6042633056641,False,73.42112731933594,74.78321075439453,81.82906341552734,37.80436325073242,63.8677864074707,1,4,0.0
2022-06-21 04:10:00+00:00,69.2853912338615,68.5702362060547,False,73.42112731933594,74.78321075439453,81.18435668945312,40.36829376220703,64.38539123535156,1,4,0.0
2022-06-21 04:15:00+00:00,68.6920150667429,68.5702362060547,False,73.42112731933594,74.78321075439453,81.18435668945312,40.40279769897461,64.2920150756836,1,4,0.0
2022-06-21 04:20:00+00:00,68.1111358478665,68.5702362060547,False,73.42112731933594,74.78321075439453,81.18435668945312,40.07826614379883,64.21113586425781,1,4,0.0
2022-06-21 04:25:00+00:00,66.8716720342636,68.5702362060547,False,73.42112731933594,74.78321075439453,80.86380004882812,38.4913215637207,63.47167205810547,1,4,0.0
2022-06-21 04:30:00+00:00,65.847746245563,66.1649169921875,False,73.42112731933594,74.78321075439453,80.56529998779297,37.49697113037109,62.94774627685547,1,4,0.0
2022-06-21 04:35:00+00:00,65.4911750406027,66.1649169921875,False,73.42112731933594,74.78321075439453,80.56529998779297,37.96278762817383,63.0911750793457,1,4,0.0
2022-06-21 04:40:00+00:00,64.7506637573242,66.1649169921875,False,73.42112731933594,74.78321075439453,80.56529998779297,37.33532333374024,62.75066375732422,1,4,0.0
2022-06-21 04:45:00+00:00,64.5658645629883,64.8506622314453,False,73.42112731933594,74.78321075439453,80.2519760131836,37.101837158203125,62.56586456298828,1,4,0.0
2022-06-21 04:50:00+00:00,65.7578125,64.8506622314453,False,73.42112731933594,74.78321075439453,80.2519760131836,41.205108642578125,63.7578125,1,4,0.0
2022-06-21 04:55:00+00:00,65.2759132385254,64.8506622314453,False,73.42112731933594,74.78321075439453,79.94026947021484,40.257789611816406,63.27591323852539,1,4,0.0
2022-06-21 05:00:00+00:00,65.1684913635254,64.8506622314453,False,73.42112731933594,74.78321075439453,79.6347427368164,40.40694808959961,63.16849136352539,1,5,0.0
2022-06-21 05:05:00+00:00,65.224781036377,64.8506622314453,False,73.42112731933594,74.78321075439453,79.6347427368164,40.73344039916992,63.22478103637695,1,5,0.0
2022-06-21 05:10:00+00:00,65.3222274780273,64.8506622314453,False,73.42112731933594,75.08158111572266,79.6347427368164,41.20791244506836,63.322227478027344,1,5,0.0
2022-06-21 05:15:00+00:00,65.2086524963379,64.8506622314453,False,73.42112731933594,75.08158111572266,79.6347427368164,40.830352783203125,63.20865249633789,1,5,0.0
2022-06-21 05:20:00+00:00,65.0029106140137,64.8506622314453,False,73.42112731933594,75.08158111572266,79.32536315917969,41.2061653137207,63.00291061401367,1,5,0.0
2022-06-21 05:25:00+00:00,65.3561897277832,64.8506622314453,False,73.42112731933594,75.08158111572266,79.01183319091797,42.719608306884766,63.3561897277832,1,5,0.0
2022-06-21 05:30:00+00:00,65.5556755065918,64.8506622314453,False,73.42112731933594,75.08158111572266,79.01183319091797,43.5498046875,63.5556755065918,1,5,0.0
2022-06-21 05:35:00+00:00,65.5032234191895,64.8506622314453,False,73.42112731933594,75.08158111572266,78.68560791015625,44.0792121887207,63.50322341918945,1,5,0.0
2022-06-21 05:40:00+00:00,65.6250343322754,64.8506622314453,False,73.42112731933594,75.08158111572266,78.68560791015625,44.5145263671875,63.62503433227539,1,5,0.0
2022-06-21 05:45:00+00:00,65.0978889465332,64.8506622314453,False,73.73152160644531,75.08158111572266,78.04527282714844,43.94743347167969,63.0978889465332,1,5,0.0
2022-06-21 05:50:00+00:00,65.2983703613281,64.8506622314453,False,73.73152160644531,75.08158111572266,78.04527282714844,44.93864440917969,63.298370361328125,1,5,0.0
2022-06-21 05:55:00+00:00,65.1304130554199,64.8506622314453,False,73.73152160644531,75.08158111572266,77.71403503417969,45.18297576904297,63.13041305541992,1,5,0.0
2022-06-21 06:00:00+00:00,65.0812797546387,64.8506622314453,False,73.73152160644531,75.08158111572266,77.71403503417969,45.35859680175781,63.08127975463867,1,6,0.0
2022-06-21 06:05:00+00:00,65.1689529418945,64.8506622314453,False,73.73152160644531,75.08158111572266,77.39494323730469,46.01155853271485,63.16895294189453,1,6,0.0
2022-06-21 06:10:00+00:00,65.266658782959,64.8506622314453,False,73.73152160644531,75.08158111572266,77.097412109375,47.11751174926758,63.26665878295898,1,6,0.0
2022-06-21 06:15:00+00:00,65.0683212280273,64.8506622314453,False,73.73152160644531,75.08158111572266,77.097412109375,46.7717399597168,63.068321228027344,1,6,0.0
2022-06-21 06:20:00+00:00,65.0231742858887,64.8506622314453,False,73.73152160644531,75.08158111572266,77.097412109375,46.77923202514648,63.02317428588867,1,6,0.0
2022-06-21 06:25:00+00:00,65.0231742858887,64.8506622314453,False,73.73152160644531,75.08158111572266,77.097412109375,46.77923202514648,63.02317428588867,1,6,0.0
2022-06-21 06:30:00+00:00,64.8477668762207,64.8506622314453,False,73.73152160644531,75.08158111572266,76.78411102294922,47.15926361083984,62.8477668762207,1,6,0.0
2022-06-21 06:35:00+00:00,64.9849967956543,64.8506622314453,False,73.73152160644531,75.08158111572266,76.48625946044922,47.79561233520508,62.9849967956543,1,6,0.0
2022-06-21 06:40:00+00:00,65.0325126647949,64.8506622314453,False,73.73152160644531,75.08158111572266,76.15594482421875,49.22384643554688,63.03251266479492,1,6,0.0
2022-06-21 06:45:00+00:00,65.2828979492188,64.8506622314453,False,73.73152160644531,75.08158111572266,76.15594482421875,50.103946685791016,63.28289794921875,1,6,0.0
2022-06-21 06:50:00+00:00,65.1173133850098,64.8506622314453,False,73.73152160644531,75.08158111572266,76.15594482421875,49.48648071289063,63.117313385009766,1,6,0.0
2022-06-21 06:55:00+00:00,64.8662185668945,64.8506622314453,False,73.73152160644531,75.08158111572266,75.83818817138672,49.62020111083984,62.86621856689453,1,6,0.0
2022-06-21 07:00:00+00:00,64.8318634033203,64.8506622314453,False,73.73152160644531,75.37873077392578,75.53302001953125,49.92206573486328,62.83186340332031,1,7,0.0
2022-06-21 07:05:00+00:00,64.8318634033203,64.8506622314453,False,73.73152160644531,75.37873077392578,75.53302001953125,49.92206573486328,62.83186340332031,1,7,0.0
2022-06-21 07:10:00+00:00,64.7683601379395,64.8506622314453,False,73.73152160644531,75.37873077392578,75.53302001953125,49.92206573486328,62.76836013793945,1,7,0.0
2022-06-21 07:15:00+00:00,64.8030548095703,64.8506622314453,False,73.73152160644531,75.37873077392578,75.20262145996094,50.90386581420898,62.80305480957031,1,7,0.0
2022-06-21 07:20:00+00:00,64.8625831604004,64.8506622314453,False,73.73152160644531,75.37873077392578,75.20262145996094,51.43770980834961,62.86258316040039,1,7,0.0
2022-06-21 07:25:00+00:00,64.8995399475098,64.8506622314453,False,73.73152160644531,75.37873077392578,75.20262145996094,51.60541915893555,62.899539947509766,1,7,0.0
2022-06-21 07:30:00+00:00,64.8356094360352,64.8506622314453,False,73.73152160644531,75.37873077392578,75.20262145996094,51.40727996826172,62.83560943603516,1,7,0.0
2022-06-21 07:35:00+00:00,67.5070297196508,67.8356094360352,False,73.73152160644531,75.37873077392578,74.88845825195312,51.82878494262695,62.80702972412109,1,7,0.0
2022-06-21 07:40:00+00:00,66.7407943606377,67.8356094360352,False,73.73152160644531,75.37873077392578,74.58956146240234,51.507080078125,62.540794372558594,1,7,0.0
2022-06-21 07:45:00+00:00,66.3188812062144,66.7407913208008,False,73.73152160644531,75.37873077392578,74.58956146240234,52.06500244140625,62.61888122558594,1,7,0.0
2022-06-21 07:50:00+00:00,65.9545928686857,66.7407913208008,False,73.73152160644531,75.37873077392578,74.58956146240234,52.64234924316406,62.75459289550781,1,7,0.0
2022-06-21 07:55:00+00:00,65.6205245628953,66.7407913208008,False,73.73152160644531,75.37873077392578,74.58956146240234,53.031436920166016,62.92052459716797,1,7,0.0
2022-06-21 08:00:00+00:00,65.2574645578861,65.7205276489258,False,73.73152160644531,75.37873077392578,74.58956146240234,53.81801986694336,63.057464599609375,1,8,0.0
2022-06-21 08:05:00+00:00,65.2467956542969,65.7205276489258,False,74.03475952148438,75.37873077392578,74.58956146240234,54.40811920166016,63.24679565429688,1,8,0.0
2022-06-21 08:10:00+00:00,65.2349891662598,65.7205276489258,False,74.03475952148438,75.37873077392578,74.28842163085938,55.24798202514648,63.234989166259766,1,8,0.0
2022-06-21 08:15:00+00:00,65.1093788146973,65.7205276489258,False,74.03475952148438,75.37873077392578,73.98694610595703,55.24798202514648,63.10937881469727,1,8,0.0
2022-06-21 08:20:00+00:00,65.1721839904785,65.7205276489258,False,74.03475952148438,75.37873077392578,73.98694610595703,55.63102340698242,63.17218399047852,1,8,0.0
2022-06-21 08:25:00+00:00,65.1685409545898,65.7205276489258,False,74.03475952148438,75.37873077392578,73.98694610595703,56.18642425537109,63.16854095458984,1,8,0.0
2022-06-21 08:30:00+00:00,65.2017593383789,65.7205276489258,False,74.03475952148438,75.37873077392578,73.67243957519531,57.089237213134766,63.201759338378906,1,8,0.0
2022-06-21 08:35:00+00:00,65.2316703796387,65.7205276489258,False,74.03475952148438,75.37873077392578,73.67243957519531,57.413841247558594,63.23167037963867,1,8,0.0
2022-06-21 08:40:00+00:00,64.7120094299316,65.7205276489258,False,74.03475952148438,75.37873077392578,72.68738555908203,57.945613861083984,62.71200942993164,1,8,0.0
2022-06-21 08:45:00+00:00,64.5796127319336,64.7120056152344,False,74.03475952148438,75.37873077392578,72.68738555908203,58.32157516479492,62.5796127319336,1,8,0.0
2022-06-21 08:50:00+00:00,64.4392852783203,64.7120056152344,False,74.03475952148438,75.37873077392578,72.02294921875,59.34270095825195,62.43928527832031,1,8,0.0
2022-06-21 08:55:00+00:00,64.5207977294922,64.7120056152344,False,74.03475952148438,75.37873077392578,72.02294921875,59.92488098144531,62.52079772949219,1,8,0.0
2022-06-21 09:00:00+00:00,64.538631439209,64.7120056152344,False,74.03475952148438,75.67733001708984,71.71780395507812,60.60547256469727,62.53863143920898,1,9,0.0
2022-06-21 09:05:00+00:00,64.5124244689941,64.7120056152344,False,74.03475952148438,75.67733001708984,71.71780395507812,60.60547256469727,62.51242446899414,1,9,0.0
2022-06-21 09:10:00+00:00,64.4856109619141,64.7120056152344,False,74.03475952148438,75.67733001708984,71.71780395507812,60.60547256469727,62.48561096191406,1,9,0.0
2022-06-21 09:15:00+00:00,64.4265556335449,64.7120056152344,False,74.03475952148438,75.67733001708984,71.71780395507812,60.79719161987305,62.42655563354492,1,9,0.0
2022-06-21 09:20:00+00:00,64.3456382751465,64.7120056152344,False,74.03475952148438,75.67733001708984,71.71780395507812,60.633487701416016,62.34563827514648,1,9,0.0
2022-06-21 09:25:00+00:00,64.3647270202637,64.7120056152344,False,74.03475952148438,75.67733001708984,71.71780395507812,60.80017852783203,62.36472702026367,1,9,0.0
2022-06-21 09:30:00+00:00,64.3992042541504,64.7120056152344,False,74.03475952148438,75.67733001708984,71.41216278076172,61.28044509887695,62.39920425415039,1,9,0.0
2022-06-21 09:35:00+00:00,64.335334777832,64.7120056152344,False,74.03475952148438,75.67733001708984,71.08935546875,62.70661926269531,62.33533477783203,1,9,0.0
2022-06-21 09:40:00+00:00,64.1054840087891,64.7120056152344,False,74.03475952148438,75.67733001708984,70.48179626464844,63.24980545043945,62.10548400878906,1,9,0.0
2022-06-21 09:45:00+00:00,63.8921051025391,64.7120056152344,False,74.03475952148438,75.67733001708984,70.48179626464844,63.24980545043945,61.89210510253906,1,9,0.0
2022-06-21 09:50:00+00:00,64.0057067871094,64.7120056152344,False,74.03475952148438,75.67733001708984,70.18023681640625,63.39923095703125,62.005706787109375,1,9,0.0
2022-06-21 09:55:00+00:00,63.8360366821289,64.7120056152344,False,74.03475952148438,75.67733001708984,70.18023681640625,63.30989456176758,61.836036682128906,1,9,0.0
2022-06-21 10:00:00+00:00,63.8060417175293,64.7120056152344,False,74.33377075195312,75.67733001708984,70.18023681640625,63.57975769042969,61.8060417175293,1,10,0.0
2022-06-21 10:05:00+00:00,63.6965599060059,64.7120056152344,False,74.33377075195312,75.67733001708984,69.87687683105469,63.57975769042969,61.69655990600586,1,10,0.0
2022-06-21 10:10:00+00:00,63.5656127929688,63.6965599060059,False,74.33377075195312,75.67733001708984,69.87687683105469,63.19727325439453,61.56561279296875,1,10,0.0
2022-06-21 10:15:00+00:00,63.7173271179199,63.6965599060059,False,74.33377075195312,75.67733001708984,69.87687683105469,63.21015548706055,61.71732711791992,1,10,0.0
2022-06-21 10:20:00+00:00,63.8281745910645,63.6965599060059,False,74.33377075195312,75.67733001708984,69.87687683105469,63.37367248535156,61.82817459106445,1,10,0.0
2022-06-21 10:25:00+00:00,63.8334846496582,63.6965599060059,False,74.33377075195312,75.67733001708984,70.17451477050781,62.982566833496094,61.8334846496582,1,10,0.0
2022-06-21 10:30:00+00:00,63.8625793457031,63.6965599060059,False,74.33377075195312,75.67733001708984,70.17451477050781,62.7934455871582,61.862579345703125,1,10,0.0
2022-06-21 10:35:00+00:00,63.8077659606934,63.6965599060059,False,74.33377075195312,75.67733001708984,70.17451477050781,63.1612548828125,61.80776596069336,1,10,0.0
2022-06-21 10:40:00+00:00,63.8789291381836,63.6965599060059,False,74.33377075195312,75.67733001708984,70.17451477050781,64.25676727294922,61.8789291381836,1,10,0.0
2022-06-21 10:45:00+00:00,63.8697891235352,63.6965599060059,False,74.33377075195312,75.67733001708984,69.84899139404297,64.85198211669922,61.86978912353516,1,10,0.0
2022-06-21 10:50:00+00:00,63.8148994445801,63.6965599060059,False,74.33377075195312,75.67733001708984,69.84899139404297,64.8326187133789,61.81489944458008,1,10,0.0
2022-06-21 10:55:00+00:00,66.4313880875707,66.7589416503906,False,74.33377075195312,75.67733001708984,69.84899139404297,64.354736328125,61.731388092041016,1,10,0.0
2022-06-21 11:00:00+00:00,66.0269920229912,66.7589416503906,False,74.33377075195312,75.67733001708984,69.84899139404297,64.78140258789062,61.82699203491211,1,11,0.0
2022-06-21 11:05:00+00:00,65.6546241566539,66.7589416503906,False,74.33377075195312,75.67733001708984,69.84899139404297,65.19408416748047,61.95462417602539,1,11,0.0
2022-06-21 11:10:00+00:00,65.0747482031584,65.7546234130859,False,74.33377075195312,75.67733001708984,69.84899139404297,65.19408416748047,61.87474822998047,1,11,0.0
2022-06-21 11:15:00+00:00,64.6144248619676,64.6710052490234,False,74.33377075195312,75.67733001708984,69.84899139404297,64.9639663696289,61.91442489624024,1,11,0.0
2022-06-21 11:20:00+00:00,64.2133895456791,64.6710052490234,False,74.33377075195312,75.67733001708984,69.84899139404297,65.19129943847656,62.01338958740234,1,11,0.0
2022-06-21 11:25:00+00:00,63.9877281188965,64.6710052490234,False,74.33377075195312,75.67733001708984,69.84899139404297,65.19129943847656,61.98772811889648,1,11,0.0
2022-06-21 11:30:00+00:00,63.9673004150391,64.6710052490234,False,74.027099609375,75.67733001708984,69.84899139404297,64.65888977050781,61.96730041503906,1,11,0.0
2022-06-21 11:35:00+00:00,63.9486122131348,64.6710052490234,False,74.027099609375,75.67733001708984,69.84899139404297,64.31834411621094,61.948612213134766,1,11,0.0
2022-06-21 11:40:00+00:00,64.016960144043,64.6710052490234,False,74.027099609375,75.67733001708984,69.84899139404297,64.296630859375,62.01696014404297,1,11,0.0
2022-06-21 11:45:00+00:00,64.0885963439941,64.6710052490234,False,74.027099609375,75.67733001708984,69.84899139404297,64.32845306396484,62.08859634399414,1,11,0.0
2022-06-21 11:50:00+00:00,64.1962051391602,64.6710052490234,False,74.027099609375,75.67733001708984,70.16297149658203,64.1563720703125,62.19620513916016,1,11,0.0
2022-06-21 11:55:00+00:00,64.224781036377,64.6710052490234,False,74.027099609375,75.67733001708984,70.4678726196289,63.41169738769531,62.22478103637695,1,11,0.0
2022-06-21 12:00:00+00:00,64.3247184753418,64.6710052490234,False,74.027099609375,75.67733001708984,70.4678726196289,63.2580680847168,62.3247184753418,1,12,0.0
2022-06-21 12:05:00+00:00,64.3968162536621,64.6710052490234,False,74.027099609375,75.67733001708984,70.78417205810547,62.86692810058594,62.39681625366211,1,12,0.0
2022-06-21 12:10:00+00:00,64.4648551940918,64.6710052490234,False,74.027099609375,75.67733001708984,70.78417205810547,62.48478317260742,62.4648551940918,1,12,0.0
2022-06-21 12:15:00+00:00,64.6580123901367,64.6710052490234,False,74.027099609375,75.67733001708984,71.40715789794922,62.15739440917969,62.65801239013672,1,12,0.0
2022-06-21 12:20:00+00:00,64.7480163574219,64.6710052490234,False,74.027099609375,75.67733001708984,71.72772216796875,61.40941619873047,62.74801635742188,1,12,0.0
2022-06-21 12:25:00+00:00,64.9175415039063,64.6710052490234,False,74.027099609375,75.67733001708984,71.72772216796875,61.196266174316406,62.91754150390625,1,12,0.0
2022-06-21 12:30:00+00:00,65.1291923522949,64.6710052490234,False,74.027099609375,75.67733001708984,72.3530502319336,60.55916976928711,63.12919235229492,1,12,0.0
2022-06-21 12:35:00+00:00,65.8365478515625,64.6710052490234,False,74.027099609375,75.67733001708984,72.67227172851562,61.42304992675781,63.8365478515625,1,12,0.0
2022-06-21 12:40:00+00:00,65.8674964904785,65.8365478515625,False,74.027099609375,75.67733001708984,72.9783706665039,61.20028305053711,63.86749649047852,1,12,0.0
2022-06-21 12:45:00+00:00,65.8642349243164,65.8365478515625,False,74.027099609375,75.67733001708984,73.29251861572266,60.03784942626953,63.864234924316406,1,12,0.0
2022-06-21 12:50:00+00:00,66.2031043618918,65.8365478515625,False,73.72789764404297,75.67733001708984,73.90216827392578,58.14529037475586,63.803104400634766,1,12,0.0
2022-06-21 12:55:00+00:00,66.5114082023501,65.8365478515625,False,73.72789764404297,75.67733001708984,74.23763275146484,56.64757537841797,63.61140823364258,1,12,0.0
2022-06-21 13:00:00+00:00,67.408026099205,65.8365478515625,False,73.72789764404297,75.67733001708984,74.23763275146484,57.24794387817383,64.00802612304688,1,13,0.0
2022-06-21 13:05:00+00:00,68.4804061725736,68.1386795043945,False,73.72789764404297,75.67733001708984,75.25767517089844,56.19866943359375,64.58040618896484,1,13,0.0
2022-06-21 13:10:00+00:00,69.1663574129343,68.1386795043945,False,73.72789764404297,75.67733001708984,75.58110809326172,55.84398651123047,64.766357421875,1,13,0.0
2022-06-21 13:15:00+00:00,69.7939666733146,69.1663589477539,False,73.72789764404297,75.67733001708984,75.88278198242188,55.777103424072266,64.89396667480469,1,13,0.0
2022-06-21 13:20:00+00:00,70.3727172911167,69.1663589477539,False,73.72789764404297,75.67733001708984,76.515869140625,54.37742233276367,64.97271728515625,1,13,0.0
2022-06-21 13:25:00+00:00,71.3458923473954,70.1727142333984,False,73.72789764404297,75.67733001708984,77.44754028320312,53.346229553222656,65.44589233398438,1,13,0.0
2022-06-21 13:30:00+00:00,71.3562515377998,71.3458938598633,False,73.72789764404297,75.67733001708984,77.44754028320312,53.45661163330078,65.5562515258789,1,13,0.0
2022-06-21 13:35:00+00:00,71.0208633467555,71.3458938598633,False,73.72789764404297,75.67733001708984,77.76596069335938,53.0407829284668,65.72086334228516,1,13,0.0
2022-06-21 13:40:00+00:00,70.8866622895002,71.3458938598633,False,73.72789764404297,75.67733001708984,78.1156005859375,52.94465637207031,66.08666229248047,1,13,0.0
2022-06-21 13:45:00+00:00,70.4881027117372,71.3458938598633,False,73.72789764404297,75.67733001708984,78.44351959228516,52.56316375732422,66.18810272216797,1,13,0.0
2022-06-21 13:50:00+00:00,70.0644042789936,70.2881011962891,False,73.72789764404297,75.67733001708984,78.81400299072266,51.54125213623047,66.264404296875,1,13,0.0
2022-06-21 13:55:00+00:00,69.8899200186133,70.2881011962891,False,73.72789764404297,75.67733001708984,79.46659088134766,51.54125213623047,66.58992004394531,1,13,0.0
2022-06-21 14:00:00+00:00,69.5871627479792,70.2881011962891,False,73.72789764404297,75.67733001708984,79.82157897949219,50.70206451416016,66.78716278076172,1,14,0.0
2022-06-21 14:05:00+00:00,69.3828017786145,70.2881011962891,False,73.72789764404297,75.67733001708984,79.82157897949219,51.46419906616211,67.08280181884766,1,14,0.0
2022-06-21 14:10:00+00:00,69.2638244256377,69.2827987670898,False,73.72789764404297,75.67733001708984,80.45138549804688,49.198822021484375,66.76382446289062,1,14,0.0
2022-06-21 14:15:00+00:00,68.9633026123047,69.2827987670898,False,73.72789764404297,75.67733001708984,80.81063079833984,48.804649353027344,66.96330261230469,1,14,0.0
2022-06-21 14:20:00+00:00,69.1887969970703,69.2827987670898,False,73.72789764404297,75.67733001708984,81.14180755615234,48.58897399902344,67.18879699707031,1,14,0.0
2022-06-21 14:25:00+00:00,69.3489227294922,69.2827987670898,False,73.72789764404297,75.67733001708984,81.44532012939453,48.00423431396485,67.34892272949219,1,14,0.0
2022-06-21 14:30:00+00:00,69.7728652954102,69.2827987670898,False,73.72789764404297,75.67733001708984,82.07686614990234,48.275169372558594,67.77286529541016,1,14,0.0
2022-06-21 14:35:00+00:00,70.9503860101104,70.3059005737305,False,73.72789764404297,75.67733001708984,82.77890014648438,48.43864440917969,68.45038604736328,1,14,0.0
2022-06-21 14:40:00+00:00,71.6976928412914,70.3059005737305,False,73.72789764404297,75.67733001708984,83.1270751953125,48.1627311706543,68.69769287109375,1,14,0.0
2022-06-21 14:45:00+00:00,72.3145141378045,71.5976943969727,False,73.72789764404297,75.67733001708984,83.42586517333984,48.18180465698242,68.81451416015625,1,14,0.0
2022-06-21 14:50:00+00:00,72.7422103732824,72.6145172119141,False,73.72789764404297,75.67733001708984,83.42586517333984,47.73996353149414,68.7422103881836,1,14,0.0
2022-06-21 14:55:00+00:00,73.4600677415729,72.6145172119141,False,73.72789764404297,75.67733001708984,83.7548599243164,47.58116149902344,68.96006774902344,1,14,0.0
2022-06-21 15:00:00+00:00,74.1388473510742,73.6600646972656,False,73.72789764404297,75.67733001708984,84.05938720703125,47.39250946044922,69.13884735107422,1,15,0.0
2022-06-21 15:05:00+00:00,74.9686279371381,73.6600646972656,False,73.72789764404297,75.67733001708984,84.4197006225586,47.28806686401367,69.4686279296875,1,15,0.0
2022-06-21 15:10:00+00:00,75.7569580227137,75.7285461425781,False,73.72789764404297,75.67733001708984,85.07080841064453,46.71651077270508,69.7569580078125,1,15,0.0
2022-06-21 15:15:00+00:00,76.4759292826057,75.7285461425781,False,73.72789764404297,75.67733001708984,85.40708923339844,46.46323013305664,69.9759292602539,1,15,0.0
2022-06-21 15:20:00+00:00,77.0595016777515,75.7285461425781,False,73.72789764404297,75.67733001708984,85.40708923339844,46.46323013305664,70.05950164794922,1,15,0.0
2022-06-21 15:25:00+00:00,77.5030700936914,76.859504699707,False,73.72789764404297,75.67733001708984,86.47611236572266,46.81349563598633,70.80307006835938,1,15,0.0
2022-06-21 15:30:00+00:00,76.7989761531353,76.859504699707,False,73.72789764404297,75.67733001708984,86.47611236572266,45.89508819580078,70.5989761352539,1,15,0.0
2022-06-21 15:35:00+00:00,75.8427917584777,76.859504699707,False,73.72789764404297,75.67733001708984,86.47611236572266,44.42310333251953,70.14279174804688,1,15,0.0
2022-06-21 15:40:00+00:00,75.9343521147966,75.8427886962891,False,73.72789764404297,75.67733001708984,86.81159973144531,45.43952560424805,70.7343521118164,1,15,0.0
2022-06-21 15:45:00+00:00,75.2612487748265,75.8427886962891,False,73.72789764404297,75.67733001708984,87.44571685791016,43.42583847045898,70.56124877929688,1,15,0.0
2022-06-21 15:50:00+00:00,74.761248767376,75.8427886962891,False,73.72789764404297,75.67733001708984,87.44571685791016,43.42583847045898,70.56124877929688,1,15,0.0
2022-06-21 15:55:00+00:00,74.1245300099254,74.7612457275391,False,73.72789764404297,75.67733001708984,88.05501556396484,41.80646133422852,70.42453002929688,1,15,0.0
2022-06-21 16:00:00+00:00,73.1790267676115,74.7612457275391,False,73.72789764404297,75.67733001708984,88.05501556396484,40.63700866699219,69.9790267944336,1,16,0.0
2022-06-21 16:05:00+00:00,71.8138229027391,72.5025253295898,False,74.02934265136719,75.67733001708984,87.74561309814453,39.42086791992188,69.11382293701172,1,16,0.0
2022-06-21 16:10:00+00:00,72.292216449976,72.5025253295898,False,74.02934265136719,75.67733001708984,88.07398986816406,41.02139663696289,70.09221649169922,1,16,0.0
2022-06-21 16:15:00+00:00,72.5394821166992,72.5025253295898,False,74.02934265136719,75.67733001708984,88.07398986816406,41.99649429321289,70.53948211669922,1,16,0.0
2022-06-21 16:20:00+00:00,72.9991683587432,72.5025253295898,False,74.02934265136719,75.67733001708984,88.07398986816406,41.82695007324219,70.4991683959961,1,16,0.0
2022-06-21 16:25:00+00:00,72.7539550364018,72.5025253295898,False,74.02934265136719,75.67733001708984,88.68545532226562,40.79107666015625,70.553955078125,1,16,0.0
2022-06-21 16:30:00+00:00,72.6046371459961,72.5025253295898,False,74.02934265136719,75.67733001708984,88.99443817138672,40.542625427246094,70.6046371459961,1,16,0.0
2022-06-21 16:35:00+00:00,72.2980499267578,72.5025253295898,False,74.02934265136719,75.67733001708984,89.29171752929688,39.33174896240234,70.29804992675781,1,16,0.0
2022-06-21 16:40:00+00:00,72.7849426269531,72.5025253295898,False,74.02934265136719,75.67733001708984,89.29171752929688,40.02860641479492,70.78494262695312,1,16,0.0
2022-06-21 16:45:00+00:00,72.2713317871094,72.5025253295898,False,74.02934265136719,75.67733001708984,89.62578582763672,38.28401184082031,70.27133178710938,1,16,0.0
2022-06-21 16:50:00+00:00,72.570068359375,72.5025253295898,False,74.02934265136719,75.67733001708984,91.33417510986328,36.17588424682617,70.570068359375,1,16,0.0
2022-06-21 16:55:00+00:00,73.2549819946289,72.5025253295898,False,74.02934265136719,75.67733001708984,93.28032684326172,34.21343231201172,71.2549819946289,1,16,0.0
2022-06-21 17:00:00+00:00,73.0600204467773,72.5025253295898,False,74.02934265136719,75.67733001708984,93.28032684326172,34.02734375,71.06002044677734,1,17,0.0
2022-06-21 17:05:00+00:00,73.8935714289546,72.5025253295898,False,74.02934265136719,75.67733001708984,93.5826644897461,34.962135314941406,71.79357147216797,1,17,0.0
2022-06-21 17:10:00+00:00,73.1162353157997,73.793571472168,False,74.02934265136719,75.67733001708984,91.73558807373048,35.21836471557617,70.5162353515625,1,17,0.0
2022-06-21 17:15:00+00:00,73.5366225913167,73.793571472168,False,74.02934265136719,75.9747543334961,92.54338836669922,33.70738220214844,70.4366226196289,1,17,0.0
2022-06-21 17:20:00+00:00,74.299859598279,73.793571472168,False,74.02934265136719,75.9747543334961,93.8536605834961,31.91454315185547,70.69985961914062,1,17,0.0
2022-06-21 17:25:00+00:00,75.1956039294601,73.793571472168,False,74.02934265136719,75.9747543334961,95.0578842163086,31.26820182800293,71.0956039428711,1,17,0.0
2022-06-21 17:30:00+00:00,74.8689666688442,74.99560546875,False,74.02934265136719,75.9747543334961,92.94831085205078,32.84621810913086,70.26896667480469,1,17,0.0
2022-06-21 17:35:00+00:00,75.8852783218026,74.99560546875,False,74.02934265136719,75.9747543334961,93.40660858154295,33.03753662109375,70.7852783203125,1,17,0.0
2022-06-21 17:40:00+00:00,76.5848327726126,76.0852813720703,False,74.02934265136719,75.9747543334961,93.40660858154295,33.05638885498047,70.98483276367188,1,17,0.0
2022-06-21 17:45:00+00:00,76.6199203655124,76.0852813720703,False,74.02934265136719,75.9747543334961,92.79452514648438,33.4556884765625,70.5199203491211,1,17,0.0
2022-06-21 17:50:00+00:00,77.3616729974747,77.2071762084961,False,74.02934265136719,75.9747543334961,93.15201568603516,33.40213394165039,70.76167297363281,1,17,0.0
2022-06-21 17:55:00+00:00,77.1522079631686,77.2071762084961,False,74.02934265136719,75.9747543334961,94.28040313720705,32.392635345458984,71.05220794677734,1,17,0.0
2022-06-21 18:00:00+00:00,76.2118316739798,77.2071762084961,False,74.02934265136719,75.9747543334961,93.88062286376952,32.21477127075195,70.61183166503906,1,18,0.0
2022-06-21 18:05:00+00:00,75.9075256362557,76.1118316650391,False,74.02934265136719,75.9747543334961,94.24028778076172,31.876007080078125,70.80752563476562,1,18,0.0
2022-06-21 18:10:00+00:00,75.8990112245083,76.1118316650391,False,74.02934265136719,75.9747543334961,95.53305053710938,30.479005813598636,71.29901123046875,1,18,0.0
2022-06-21 18:15:00+00:00,76.141259752214,76.1118316650391,False,74.02934265136719,75.9747543334961,97.26763153076172,29.57607650756836,72.041259765625,1,18,0.0
2022-06-21 18:20:00+00:00,75.5735488682985,76.1118316650391,False,74.02934265136719,75.9747543334961,97.2608413696289,29.831241607666016,71.97354888916016,1,18,0.0
2022-06-21 18:25:00+00:00,75.5703826621175,76.1118316650391,False,74.02934265136719,75.9747543334961,96.54528045654295,32.140872955322266,72.47038269042969,1,18,0.0
2022-06-21 18:30:00+00:00,74.1236800774932,75.0096130371094,False,74.02934265136719,75.9747543334961,95.4559097290039,31.29100799560547,71.6236801147461,1,18,0.0
2022-06-21 18:35:00+00:00,73.6236801147461,75.0096130371094,False,74.02934265136719,75.9747543334961,95.4559097290039,31.29100799560547,71.6236801147461,1,18,0.0
2022-06-21 18:40:00+00:00,73.7484436035156,73.9236831665039,False,74.02934265136719,75.9747543334961,95.77032470703124,31.27405166625977,71.74844360351562,1,18,0.0
2022-06-21 18:45:00+00:00,74.063117980957,73.9236831665039,False,74.02934265136719,75.9747543334961,97.58594512939452,28.957427978515625,72.06311798095703,1,18,0.0
2022-06-21 18:50:00+00:00,74.4054565429688,73.9236831665039,False,74.02934265136719,75.9747543334961,98.69969940185548,28.22438240051269,72.40545654296875,1,18,0.0
2022-06-21 18:55:00+00:00,73.8776931762695,73.9236831665039,False,74.02934265136719,75.9747543334961,97.64436340332033,28.910924911499023,71.87769317626953,1,18,0.0
2022-06-21 19:00:00+00:00,73.512809753418,73.9236831665039,False,74.02934265136719,75.9747543334961,96.61365509033205,29.42134666442871,71.51280975341797,1,19,0.0
2022-06-21 19:05:00+00:00,72.8778228759766,73.9236831665039,False,74.02934265136719,75.9747543334961,95.5430145263672,29.914684295654297,70.87782287597656,1,19,0.0
2022-06-21 19:10:00+00:00,73.2092056274414,72.8778228759766,False,74.02934265136719,75.9747543334961,95.8955307006836,29.880882263183597,71.2092056274414,1,19,0.0
2022-06-21 19:15:00+00:00,73.3898391723633,72.8778228759766,False,74.02934265136719,75.9747543334961,96.93415832519533,29.051952362060547,71.38983917236328,1,19,0.0
2022-06-21 19:20:00+00:00,73.7414169311523,72.8778228759766,False,74.02934265136719,76.27246856689453,98.08238983154295,27.696577072143555,71.74141693115234,1,19,0.0
2022-06-21 19:25:00+00:00,73.849494934082,72.8778228759766,False,74.02934265136719,76.27246856689453,98.74472045898438,27.30097961425781,71.84949493408203,1,19,0.0
2022-06-21 19:30:00+00:00,74.6597595214844,72.8778228759766,False,74.02934265136719,76.27246856689453,98.6673583984375,28.925582885742188,72.65975952148438,1,19,0.0
2022-06-21 19:35:00+00:00,74.3307266235352,74.6597595214844,False,74.02934265136719,76.27246856689453,98.03207397460938,29.35583877563477,72.33072662353516,1,19,0.0
2022-06-21 19:40:00+00:00,74.4142684936523,74.6597595214844,False,74.33905792236328,76.27246856689453,98.81958770751952,28.2127685546875,72.41426849365234,1,19,0.0
2022-06-21 19:45:00+00:00,75.0043334960938,74.6597595214844,False,74.33905792236328,76.27246856689453,99.1488800048828,28.83068084716797,73.00433349609375,1,19,0.0
2022-06-21 19:50:00+00:00,74.7101211547852,74.6597595214844,False,74.33905792236328,76.27246856689453,98.51427459716795,29.132326126098636,72.71012115478516,1,19,0.0
2022-06-21 19:55:00+00:00,74.7101211547852,74.6597595214844,False,74.33905792236328,76.27246856689453,98.51427459716795,29.132326126098636,72.71012115478516,1,19,0.0
2022-06-21 20:00:00+00:00,74.5684127807617,74.6597595214844,False,74.03726959228516,76.27246856689453,98.45850372314452,28.996337890625,72.56841278076172,1,20,0.0
2022-06-21 20:05:00+00:00,74.7435836791992,74.6597595214844,False,74.03726959228516,76.27246856689453,98.45850372314452,29.145971298217773,72.74358367919922,1,20,0.0
2022-06-21 20:10:00+00:00,74.5900115966797,74.6597595214844,False,74.03726959228516,76.27246856689453,98.771240234375,28.718168258666992,72.59001159667969,1,20,0.0
2022-06-21 20:15:00+00:00,74.9894104003906,74.6597595214844,False,74.33612823486328,76.27246856689453,98.771240234375,29.41965103149414,72.98941040039062,1,20,0.0
2022-06-21 20:20:00+00:00,74.7560577392578,74.6597595214844,False,74.33612823486328,76.27246856689453,98.4307098388672,29.5988826751709,72.75605773925781,1,20,0.0
2022-06-21 20:25:00+00:00,74.9360656738281,74.6597595214844,False,74.33612823486328,76.27246856689453,98.0776824951172,30.156177520751957,72.93606567382812,1,20,0.0
2022-06-21 20:30:00+00:00,74.6401443481445,74.6597595214844,False,74.33612823486328,76.27246856689453,97.72525787353516,30.26378059387207,72.64014434814453,1,20,0.0
2022-06-21 20:35:00+00:00,74.910758972168,74.6597595214844,False,74.33612823486328,76.27246856689453,97.72525787353516,31.09326934814453,72.91075897216797,1,20,0.0
2022-06-21 20:40:00+00:00,75.0839309692383,74.6597595214844,False,74.33612823486328,76.27246856689453,98.36784362792967,29.95453643798828,73.08393096923828,1,20,0.0
2022-06-21 20:45:00+00:00,75.2012329101563,74.6597595214844,False,74.33612823486328,76.27246856689453,98.7122039794922,29.672483444213867,73.20123291015625,1,20,0.0
2022-06-21 20:50:00+00:00,75.4984817504883,74.6597595214844,False,74.33612823486328,76.27246856689453,99.36612701416016,29.62517547607422,73.49848175048828,1,20,0.0
2022-06-21 20:55:00+00:00,74.8643035888672,75.7871627807617,False,74.33612823486328,76.27246856689453,99.012451171875,29.276567459106445,72.86430358886719,1,20,0.0
2022-06-21 21:00:00+00:00,75.2997741699219,75.7871627807617,False,74.33612823486328,76.27246856689453,99.012451171875,29.708690643310547,73.29977416992188,1,21,0.0
2022-06-21 21:05:00+00:00,74.9620208740234,75.7871627807617,False,74.33612823486328,76.27246856689453,98.40335083007812,29.92772102355957,72.96202087402344,1,21,0.0
2022-06-21 21:10:00+00:00,74.8793334960938,75.7871627807617,False,74.33612823486328,76.27246856689453,98.40335083007812,30.09740257263184,72.87933349609375,1,21,0.0
2022-06-21 21:15:00+00:00,74.9189376831055,75.7871627807617,False,74.33612823486328,76.56976318359375,98.36273956298828,29.929819107055664,72.91893768310547,1,21,0.0
2022-06-21 21:20:00+00:00,74.9189376831055,75.7871627807617,False,74.33612823486328,76.56976318359375,98.36273956298828,29.929819107055664,72.91893768310547,1,21,0.0
2022-06-21 21:25:00+00:00,74.6605682373047,75.7871627807617,False,74.33612823486328,76.56976318359375,98.6909408569336,29.056093215942383,72.66056823730469,1,21,0.0
2022-06-21 21:30:00+00:00,74.5653381347656,74.6605682373047,False,74.33612823486328,76.56976318359375,98.6909408569336,29.056093215942383,72.56533813476562,1,21,0.0
2022-06-21 21:35:00+00:00,74.8373336791992,74.6605682373047,False,74.33612823486328,76.56976318359375,98.3815460205078,30.05473518371582,72.83733367919922,1,21,0.0
2022-06-21 21:40:00+00:00,74.6761016845703,74.6605682373047,False,74.33612823486328,76.56976318359375,98.72338104248048,28.81857109069824,72.67610168457031,1,21,0.0
2022-06-21 21:45:00+00:00,74.6761016845703,74.6605682373047,False,74.33612823486328,76.56976318359375,98.72338104248048,28.81857109069824,72.67610168457031,1,21,0.0
2022-06-21 21:50:00+00:00,77.5591766312718,77.9841995239258,False,74.33612823486328,76.56976318359375,98.07373046875,30.505109786987305,72.85917663574219,1,21,0.0
2022-06-21 21:55:00+00:00,77.3553954958916,77.9841995239258,False,74.33612823486328,76.56976318359375,98.07373046875,30.365331649780277,73.1553955078125,1,21,0.0
2022-06-21 22:00:00+00:00,76.2178680226207,77.9841995239258,False,74.33612823486328,76.56976318359375,98.07373046875,29.28679656982422,72.51786804199219,1,22,0.0
2022-06-21 22:05:00+00:00,75.8335525244474,76.4178695678711,False,74.33612823486328,76.56976318359375,98.37516021728516,28.974687576293945,72.63355255126953,1,22,0.0
2022-06-21 22:10:00+00:00,75.4189407005906,75.3395919799805,False,74.33612823486328,76.56976318359375,98.6891098022461,28.73356056213379,72.71894073486328,1,22,0.0
2022-06-21 22:15:00+00:00,74.4904128611088,75.3395919799805,False,74.33612823486328,76.56976318359375,98.6891098022461,27.81179618835449,72.29041290283203,1,22,0.0
2022-06-21 22:20:00+00:00,74.4991226196289,74.290412902832,False,74.33612823486328,76.56976318359375,99.01528930664062,28.08967018127441,72.4991226196289,1,22,0.0
2022-06-21 22:25:00+00:00,74.2631912231445,74.290412902832,False,74.33612823486328,76.56976318359375,98.66705322265624,28.50840759277344,72.26319122314453,1,22,0.0
2022-06-21 22:30:00+00:00,73.7342300415039,74.290412902832,False,74.33612823486328,76.56976318359375,98.36666870117188,27.208179473876957,71.7342300415039,1,22,0.0
2022-06-21 22:35:00+00:00,73.8191909790039,74.290412902832,False,74.33612823486328,76.56976318359375,98.67375946044922,26.98658561706543,71.8191909790039,1,22,0.0
2022-06-21 22:40:00+00:00,73.7192077636719,74.290412902832,False,74.33612823486328,76.56976318359375,98.67375946044922,27.155256271362305,71.71920776367188,1,22,0.0
2022-06-21 22:45:00+00:00,73.3176651000977,74.290412902832,False,74.33612823486328,76.56976318359375,98.36074829101562,26.63736343383789,71.31766510009766,1,22,0.0
2022-06-21 22:50:00+00:00,73.5630340576172,74.290412902832,False,74.33612823486328,76.56976318359375,98.75433349609376,26.470783233642575,71.56303405761719,1,22,0.0
2022-06-21 22:55:00+00:00,73.5274276733398,74.290412902832,False,74.33612823486328,76.56976318359375,98.75433349609376,26.718936920166016,71.52742767333984,1,22,0.0
2022-06-21 23:00:00+00:00,73.7426834106445,74.290412902832,False,74.33612823486328,76.56976318359375,98.41343688964844,27.29868698120117,71.74268341064453,1,23,0.0
2022-06-21 23:05:00+00:00,73.7672348022461,74.290412902832,False,74.33612823486328,76.56976318359375,98.41343688964844,27.86600685119629,71.7672348022461,1,23,0.0
2022-06-21 23:10:00+00:00,73.8063278198242,74.290412902832,False,74.33612823486328,76.56976318359375,98.76761627197266,27.16489601135254,71.80632781982422,1,23,0.0
2022-06-21 23:15:00+00:00,73.9756011962891,74.290412902832,False,74.33612823486328,76.56976318359375,98.42401123046876,27.75104331970215,71.97560119628906,1,23,0.0
2022-06-21 23:20:00+00:00,74.1463928222656,74.290412902832,False,74.33612823486328,76.86737823486328,98.0815887451172,28.81754875183105,72.14639282226562,1,23,0.0
2022-06-21 23:25:00+00:00,74.1805648803711,74.290412902832,False,74.33612823486328,76.86737823486328,97.76429748535156,29.249794006347656,72.1805648803711,1,23,0.0
2022-06-21 23:30:00+00:00,74.5663299560547,74.290412902832,False,74.33612823486328,76.86737823486328,97.76429748535156,30.430593490600582,72.56632995605469,1,23,0.0
2022-06-21 23:35:00+00:00,74.5523300170898,74.290412902832,False,74.33612823486328,76.86737823486328,97.12549591064452,31.319982528686523,72.55233001708984,1,23,0.0
2022-06-21 23:40:00+00:00,74.5021591186523,74.290412902832,False,74.63368225097656,76.86737823486328,96.79930114746094,31.332807540893555,72.50215911865234,1,23,0.0
2022-06-21 23:45:00+00:00,74.724479675293,74.290412902832,False,74.63368225097656,76.86737823486328,96.79930114746094,31.717227935791016,72.72447967529297,1,23,0.0
2022-06-21 23:50:00+00:00,74.6643524169922,74.290412902832,False,74.63368225097656,76.86737823486328,95.8219757080078,33.6614875793457,72.66435241699219,1,23,0.0
2022-06-21 23:55:00+00:00,74.7882614135742,74.290412902832,False,74.63368225097656,76.86737823486328,95.50670623779295,34.043006896972656,72.78826141357422,1,23,0.0
2022-06-22 00:00:00+00:00,74.8558120727539,74.290412902832,False,74.63368225097656,76.86737823486328,95.17535400390624,35.04983901977539,72.8558120727539,2,0,0.0
2022-06-22 00:05:00+00:00,74.9368743896484,74.290412902832,False,74.63368225097656,76.86737823486328,94.83021545410156,35.427581787109375,72.93687438964844,2,0,0.0
2022-06-22 00:10:00+00:00,74.8103332519531,74.290412902832,False,74.63368225097656,76.86737823486328,94.47093200683594,35.99541473388672,72.81033325195312,2,0,0.0
2022-06-22 00:15:00+00:00,75.0497512817383,74.290412902832,False,74.63368225097656,76.86737823486328,94.17195892333984,36.9792594909668,73.04975128173828,2,0,0.0
2022-06-22 00:20:00+00:00,75.0484237670898,74.290412902832,False,74.63368225097656,76.86737823486328,94.17195892333984,37.33235168457031,73.04842376708984,2,0,0.0
2022-06-22 00:25:00+00:00,74.7220153808594,74.290412902832,False,74.63368225097656,76.86737823486328,93.8463897705078,37.16539001464844,72.72201538085938,2,0,0.0
2022-06-22 00:30:00+00:00,74.6347579956055,74.290412902832,False,74.63368225097656,76.86737823486328,93.5422821044922,37.54049301147461,72.63475799560547,2,0,0.0
2022-06-22 00:35:00+00:00,74.6175003051758,74.290412902832,False,74.63368225097656,76.86737823486328,92.93746948242188,38.149295806884766,72.61750030517578,2,0,0.0
2022-06-22 00:40:00+00:00,74.632942199707,74.290412902832,False,74.63368225097656,76.86737823486328,92.93746948242188,38.188175201416016,72.63294219970703,2,0,0.0
2022-06-22 00:45:00+00:00,74.378173828125,74.290412902832,False,74.63368225097656,76.86737823486328,92.93746948242188,37.61428451538086,72.378173828125,2,0,0.0
2022-06-22 00:50:00+00:00,74.3545532226563,74.290412902832,False,74.63368225097656,76.86737823486328,92.93746948242188,37.786842346191406,72.35455322265625,2,0,0.0
2022-06-22 00:55:00+00:00,74.3251266479492,74.290412902832,False,74.63368225097656,76.86737823486328,92.93746948242188,37.97626495361328,72.32512664794922,2,0,0.0
2022-06-22 01:00:00+00:00,74.6855163574219,74.290412902832,False,74.63368225097656,76.86737823486328,92.61925506591795,39.832763671875,72.68551635742188,2,1,0.0
2022-06-22 01:05:00+00:00,74.580078125,74.290412902832,False,74.63368225097656,76.86737823486328,92.29383087158205,39.88026809692383,72.580078125,2,1,0.0
2022-06-22 01:10:00+00:00,77.4488403275609,77.580078125,False,74.63368225097656,76.86737823486328,91.99568176269533,40.6884994506836,72.74884033203125,2,1,0.0
2022-06-22 01:15:00+00:00,77.0992309451103,77.580078125,False,74.63368225097656,76.86737823486328,91.99568176269533,40.88502883911133,72.89923095703125,2,1,0.0
2022-06-22 01:20:00+00:00,76.4061080738902,77.580078125,False,74.63368225097656,76.86737823486328,91.99568176269533,40.66460037231445,72.70610809326172,2,1,0.0
2022-06-22 01:25:00+00:00,75.8283035010099,76.5061111450195,False,74.63368225097656,76.86737823486328,91.66239166259766,41.06625747680664,72.62830352783203,2,1,0.0
2022-06-22 01:30:00+00:00,75.192111171782,76.5061111450195,False,74.63368225097656,76.86737823486328,91.66239166259766,40.85383224487305,72.49211120605469,2,1,0.0
2022-06-22 01:35:00+00:00,74.9022246897221,75.4921112060547,False,74.63368225097656,76.86737823486328,91.04877471923828,42.0863037109375,72.70222473144531,2,1,0.0
2022-06-22 01:40:00+00:00,74.9565963745117,75.4921112060547,False,74.63368225097656,76.86737823486328,91.04877471923828,43.116790771484375,72.95659637451172,2,1,0.0
