time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-22 01:45:00+00:00,74.6600494384766,75.4921112060547,False,74.63368225097656,77.16484832763672,90.74590301513672,42.760032653808594,72.66004943847656,2,1,0.0
2022-06-22 01:50:00+00:00,74.5832214355469,75.4921112060547,False,74.63368225097656,77.16484832763672,90.43063354492188,42.91136169433594,72.58322143554688,2,1,0.0
2022-06-22 01:55:00+00:00,74.9065704345703,75.4921112060547,False,74.63368225097656,77.16484832763672,90.43063354492188,43.91836929321289,72.90657043457031,2,1,0.0
2022-06-22 02:00:00+00:00,74.8520889282227,75.4921112060547,False,74.63368225097656,77.16484832763672,90.1255340576172,44.493106842041016,72.85208892822266,2,2,0.0
2022-06-22 02:05:00+00:00,74.6114120483398,75.4921112060547,False,74.63368225097656,77.16484832763672,90.1255340576172,44.064849853515625,72.61141204833984,2,2,0.0
2022-06-22 02:10:00+00:00,74.7259063720703,74.4447021484375,False,74.63368225097656,77.16484832763672,90.1255340576172,44.4503173828125,72.72590637207031,2,2,0.0
2022-06-22 02:15:00+00:00,74.7673797607422,74.4447021484375,False,74.63368225097656,77.16484832763672,90.1255340576172,44.68250274658203,72.76737976074219,2,2,0.0
2022-06-22 02:20:00+00:00,74.9205856323242,74.4447021484375,False,74.93799591064453,77.16484832763672,89.82223510742188,45.25887298583984,72.92058563232422,2,2,0.0
2022-06-22 02:25:00+00:00,74.909049987793,74.4447021484375,False,74.93799591064453,77.16484832763672,89.82223510742188,45.59469223022461,72.90904998779297,2,2,0.0
2022-06-22 02:30:00+00:00,75.4194564819336,74.4447021484375,False,74.93799591064453,77.16484832763672,89.82223510742188,47.07659149169922,73.4194564819336,2,2,0.0
2022-06-22 02:55:00+00:00,74.8361892700195,74.4447021484375,False,74.93799591064453,77.16484832763672,88.25621032714844,48.44962692260742,72.83618927001953,2,2,0.0
2022-06-22 03:00:00+00:00,74.9863510131836,74.4447021484375,False,75.23797607421875,77.46289825439453,88.25621032714844,49.32345199584961,72.9863510131836,2,3,0.0
2022-06-22 03:05:00+00:00,75.6174240112305,74.4447021484375,False,75.23797607421875,77.46289825439453,87.92072296142578,51.61320877075195,73.61742401123047,2,3,0.0
2022-06-22 03:10:00+00:00,75.8349685668945,75.6174240112305,False,75.23797607421875,77.46289825439453,87.24471282958984,53.78618240356445,73.83496856689453,2,3,0.0
2022-06-22 03:15:00+00:00,75.5799789428711,75.6174240112305,False,75.23797607421875,77.46289825439453,87.24471282958984,53.15654373168945,73.5799789428711,2,3,0.0
2022-06-22 03:20:00+00:00,75.5894012451172,75.6174240112305,False,75.23797607421875,77.46289825439453,86.9290771484375,53.95662689208984,73.58940124511719,2,3,0.0
2022-06-22 03:25:00+00:00,74.9880447387695,75.6174240112305,False,75.23797607421875,77.46289825439453,86.61373138427734,53.13267135620117,72.98804473876953,2,3,0.0
2022-06-22 03:30:00+00:00,75.1235427856445,75.6174240112305,False,75.23797607421875,77.46289825439453,86.61373138427734,53.94112777709961,73.12354278564453,2,3,0.0
2022-06-22 03:35:00+00:00,75.012451171875,75.6174240112305,False,75.23797607421875,77.46289825439453,85.97879791259766,54.66065216064453,73.012451171875,2,3,0.0
2022-06-22 03:40:00+00:00,75.012451171875,75.6174240112305,False,75.23797607421875,77.46289825439453,85.97879791259766,54.66065216064453,73.012451171875,2,3,0.0
2022-06-22 03:45:00+00:00,74.7976608276367,75.6174240112305,False,75.53824615478516,77.46289825439453,85.97879791259766,53.6789665222168,72.79766082763672,2,3,0.0
2022-06-22 03:50:00+00:00,74.8821334838867,75.6174240112305,False,75.53824615478516,77.7608413696289,85.97879791259766,53.583152770996094,72.88213348388672,2,3,0.0
2022-06-22 03:55:00+00:00,74.8709106445313,75.6174240112305,False,75.53824615478516,77.7608413696289,85.97879791259766,53.79756546020508,72.87091064453125,2,3,0.0
2022-06-22 04:00:00+00:00,74.6935119628906,75.6174240112305,False,75.53824615478516,77.7608413696289,85.97879791259766,53.1519660949707,72.69351196289062,2,4,0.0
2022-06-22 04:05:00+00:00,74.6303176879883,75.6174240112305,False,75.53824615478516,77.7608413696289,85.97879791259766,52.96134948730469,72.63031768798828,2,4,0.0
2022-06-22 04:10:00+00:00,74.9033050537109,75.6174240112305,False,75.53824615478516,77.7608413696289,85.97879791259766,53.94102478027344,72.90330505371094,2,4,0.0
2022-06-22 04:15:00+00:00,74.3702621459961,75.6174240112305,False,75.53824615478516,77.7608413696289,85.66592407226562,53.29347610473633,72.3702621459961,2,4,0.0
2022-06-22 04:20:00+00:00,74.7558898925781,74.3702621459961,False,75.53824615478516,77.7608413696289,85.32965087890625,55.78082275390625,72.75588989257812,2,4,0.0
2022-06-22 04:25:00+00:00,75.2277679443359,74.3702621459961,False,75.53824615478516,77.7608413696289,84.9676513671875,58.33065414428711,73.22776794433594,2,4,0.0
2022-06-22 04:30:00+00:00,75.2703475952148,74.3702621459961,False,75.53824615478516,77.7608413696289,84.65122985839844,59.15929412841797,73.27034759521484,2,4,0.0
2022-06-22 04:35:00+00:00,77.7655242905021,74.3702621459961,False,75.53824615478516,77.7608413696289,84.65122985839844,58.091575622558594,72.86552429199219,2,4,0.0
2022-06-22 04:40:00+00:00,77.2241195589304,77.8655242919922,False,75.84321594238281,77.7608413696289,84.33087158203125,59.17432022094727,72.8241195678711,2,4,0.0
2022-06-22 04:45:00+00:00,76.5956405475736,77.8655242919922,False,75.84321594238281,78.05980682373047,84.0320053100586,58.68789291381836,72.69564056396484,2,4,0.0
2022-06-22 04:50:00+00:00,75.9045242071152,76.7956390380859,False,75.84321594238281,78.05980682373047,84.0320053100586,58.209747314453125,72.50452423095703,2,4,0.0
2022-06-22 04:55:00+00:00,74.958586089313,75.4938583374023,False,75.84321594238281,78.05980682373047,83.71407318115234,57.58949279785156,72.05858612060547,2,4,0.0
2022-06-22 05:00:00+00:00,73.9354919046164,75.4938583374023,False,75.84321594238281,78.05980682373047,83.71407318115234,56.35596084594727,71.53549194335938,2,5,0.0
2022-06-22 05:05:00+00:00,73.5790252685547,74.0354919433594,False,75.84321594238281,78.05980682373047,83.71407318115234,56.53865051269531,71.57902526855469,2,5,0.0
2022-06-22 05:10:00+00:00,73.7451782226563,74.0354919433594,False,75.84321594238281,78.05980682373047,83.71407318115234,56.96800994873047,71.74517822265625,2,5,0.0
2022-06-22 05:15:00+00:00,73.5516967773438,74.0354919433594,False,75.84321594238281,78.05980682373047,83.71407318115234,56.39189910888672,71.55169677734375,2,5,0.0
2022-06-22 05:20:00+00:00,73.3784637451172,74.0354919433594,False,75.84321594238281,78.05980682373047,83.71407318115234,55.40838623046875,71.37846374511719,2,5,0.0
2022-06-22 05:25:00+00:00,73.421257019043,74.0354919433594,False,75.84321594238281,78.05980682373047,83.71407318115234,55.37127685546875,71.42125701904297,2,5,0.0
2022-06-22 05:30:00+00:00,73.5214767456055,74.0354919433594,False,75.84321594238281,78.05980682373047,83.71407318115234,55.37127685546875,71.52147674560547,2,5,0.0
2022-06-22 05:35:00+00:00,73.1394577026367,74.0354919433594,False,75.84321594238281,78.05980682373047,83.71407318115234,54.360748291015625,71.13945770263672,2,5,0.0
2022-06-22 05:40:00+00:00,73.151252746582,74.0354919433594,False,75.84321594238281,78.05980682373047,83.71407318115234,54.51784896850586,71.15125274658203,2,5,0.0
2022-06-22 05:45:00+00:00,73.3987884521484,74.0354919433594,False,76.1410903930664,78.05980682373047,83.71407318115234,55.8704833984375,71.39878845214844,2,5,0.0
2022-06-22 05:50:00+00:00,73.5064849853516,74.0354919433594,False,76.1410903930664,78.35713958740234,83.71407318115234,55.61674499511719,71.50648498535156,2,5,0.0
2022-06-22 05:55:00+00:00,73.5540771484375,74.0354919433594,False,76.1410903930664,78.35713958740234,83.71407318115234,56.33831405639648,71.5540771484375,2,5,0.0
2022-06-22 06:00:00+00:00,73.5243759155273,74.0354919433594,False,76.1410903930664,78.35713958740234,83.3802719116211,56.58978271484375,71.52437591552734,2,6,0.0
2022-06-22 06:05:00+00:00,73.4989624023438,74.0354919433594,False,76.1410903930664,78.35713958740234,83.06102752685547,57.59445571899414,71.49896240234375,2,6,0.0
2022-06-22 06:10:00+00:00,73.2489013671875,74.0354919433594,False,76.1410903930664,78.35713958740234,82.74398803710938,58.34518432617188,71.2489013671875,2,6,0.0
2022-06-22 06:15:00+00:00,73.3571319580078,74.0354919433594,False,76.1410903930664,78.35713958740234,82.42413330078125,59.072696685791016,71.35713195800781,2,6,0.0
2022-06-22 06:20:00+00:00,73.326416015625,74.0354919433594,False,76.1410903930664,78.35713958740234,82.42413330078125,59.60440444946289,71.326416015625,2,6,0.0
2022-06-22 06:25:00+00:00,72.9238510131836,74.0354919433594,False,76.1410903930664,78.35713958740234,82.42413330078125,58.024227142333984,70.9238510131836,2,6,0.0
2022-06-22 06:30:00+00:00,73.2953414916992,72.9238510131836,False,76.1410903930664,78.35713958740234,82.42413330078125,58.5435676574707,71.29534149169922,2,6,0.0
2022-06-22 06:35:00+00:00,73.3957977294922,72.9238510131836,False,76.1410903930664,78.35713958740234,82.42413330078125,58.71614837646485,71.39579772949219,2,6,0.0
2022-06-22 06:40:00+00:00,72.7400054931641,72.9238510131836,False,76.1410903930664,78.35713958740234,82.42413330078125,56.664093017578125,70.74000549316406,2,6,0.0
2022-06-22 06:45:00+00:00,72.7869110107422,72.9238510131836,False,76.1410903930664,78.35713958740234,82.42413330078125,57.42731857299805,70.78691101074219,2,6,0.0
2022-06-22 06:50:00+00:00,72.6408920288086,72.9238510131836,False,76.1410903930664,78.35713958740234,82.10240173339844,57.61098098754883,70.6408920288086,2,6,0.0
2022-06-22 06:55:00+00:00,73.0182800292969,72.9238510131836,False,76.1410903930664,78.35713958740234,82.10240173339844,58.86368942260742,71.01828002929688,2,6,0.0
2022-06-22 07:00:00+00:00,72.7894744873047,72.9238510131836,False,76.45051574707031,78.35713958740234,82.10240173339844,58.1046257019043,70.78947448730469,2,7,0.0
2022-06-22 07:05:00+00:00,73.2082824707031,72.9238510131836,False,76.45051574707031,78.65424346923828,82.10240173339844,59.49102783203125,71.20828247070312,2,7,0.0
2022-06-22 07:10:00+00:00,73.2314910888672,72.9238510131836,False,76.45051574707031,78.65424346923828,82.10240173339844,59.665435791015625,71.23149108886719,2,7,0.0
2022-06-22 07:15:00+00:00,73.9291687011719,72.9238510131836,False,76.45051574707031,78.65424346923828,82.10240173339844,62.52619171142578,71.92916870117188,2,7,0.0
2022-06-22 07:20:00+00:00,73.8508605957031,73.9291687011719,False,76.45051574707031,78.65424346923828,81.77850341796875,62.86480712890625,71.85086059570312,2,7,0.0
2022-06-22 07:25:00+00:00,74.361457824707,73.9291687011719,False,76.45051574707031,78.65424346923828,81.77850341796875,64.38356018066406,72.36145782470703,2,7,0.0
2022-06-22 07:30:00+00:00,74.3132553100586,73.9291687011719,False,76.45051574707031,78.65424346923828,81.77850341796875,64.41001892089844,72.3132553100586,2,7,0.0
2022-06-22 07:35:00+00:00,73.9933776855469,73.9291687011719,False,76.45051574707031,78.65424346923828,81.77850341796875,63.69413375854492,71.99337768554688,2,7,0.0
2022-06-22 07:40:00+00:00,74.0815963745117,73.9291687011719,False,76.45051574707031,78.65424346923828,81.77850341796875,63.9010124206543,72.08159637451172,2,7,0.0
2022-06-22 07:45:00+00:00,74.3245391845703,73.9291687011719,False,76.45051574707031,78.65424346923828,81.4686508178711,64.9234619140625,72.32453918457031,2,7,0.0
2022-06-22 07:50:00+00:00,74.0645217895508,73.9291687011719,False,76.45051574707031,78.65424346923828,81.17023468017578,65.10186004638672,72.06452178955078,2,7,0.0
2022-06-22 07:55:00+00:00,76.8764938339591,73.9291687011719,False,76.45051574707031,78.65424346923828,81.17023468017578,65.10186004638672,71.97649383544922,2,7,0.0
2022-06-22 08:00:00+00:00,76.4206603914499,76.9764938354492,False,76.45051574707031,78.65424346923828,81.17023468017578,65.10186004638672,72.02066040039062,2,8,0.0
2022-06-22 08:05:00+00:00,75.3360885456204,75.8803405761719,False,76.45051574707031,78.65424346923828,80.84368133544922,63.86781311035156,71.43608856201172,2,8,0.0
2022-06-22 08:10:00+00:00,74.7433837652206,75.8803405761719,False,76.45051574707031,78.65424346923828,80.84368133544922,64.3709945678711,71.3433837890625,2,8,0.0
2022-06-22 08:15:00+00:00,74.2576354667544,74.8433837890625,False,76.45051574707031,78.65424346923828,80.84368133544922,64.3709945678711,71.35763549804688,2,8,0.0
2022-06-22 08:20:00+00:00,73.3489516824484,73.7995071411133,False,76.45051574707031,78.65424346923828,79.87200164794922,65.3233642578125,70.9489517211914,2,8,0.0
2022-06-22 08:25:00+00:00,72.9489517211914,73.7995071411133,False,76.45051574707031,78.65424346923828,79.87200164794922,65.3233642578125,70.9489517211914,2,8,0.0
2022-06-22 08:30:00+00:00,72.7976379394531,73.7995071411133,False,76.45051574707031,78.95257568359375,79.56663513183594,65.66456604003906,70.79763793945312,2,8,0.0
2022-06-22 08:35:00+00:00,72.7112197875977,72.7976379394531,False,76.45051574707031,78.95257568359375,78.87010192871094,67.70499420166016,70.71121978759766,2,8,0.0
2022-06-22 08:40:00+00:00,72.5884246826172,72.7976379394531,False,76.45051574707031,78.95257568359375,78.57209014892578,68.45430755615234,70.58842468261719,2,8,0.0
2022-06-22 08:45:00+00:00,72.6378479003906,72.7976379394531,False,76.74968719482422,78.95257568359375,78.2583236694336,69.6971435546875,70.63784790039062,2,8,0.0
2022-06-22 08:50:00+00:00,72.684814453125,72.7976379394531,False,76.74968719482422,78.95257568359375,78.2583236694336,70.31185913085938,70.684814453125,2,8,0.0
2022-06-22 08:55:00+00:00,72.7355346679688,72.7976379394531,False,76.74968719482422,78.95257568359375,77.95405578613281,70.71086120605469,70.73553466796875,2,8,0.0
2022-06-22 09:00:00+00:00,72.6322784423828,72.7976379394531,False,76.74968719482422,78.95257568359375,77.95405578613281,70.57919311523438,70.63227844238281,2,9,0.0
2022-06-22 09:05:00+00:00,72.2443542480469,72.7976379394531,False,76.74968719482422,78.95257568359375,77.6422348022461,69.90650939941406,70.24435424804688,2,9,0.0
2022-06-22 09:10:00+00:00,72.3245544433594,72.7976379394531,False,76.74968719482422,78.95257568359375,77.6422348022461,69.32027435302734,70.32455444335938,2,9,0.0
2022-06-22 09:15:00+00:00,72.3346557617188,72.7976379394531,False,76.74968719482422,78.95257568359375,77.94539642333984,69.05516815185547,70.33465576171875,2,9,0.0
2022-06-22 09:20:00+00:00,72.3078155517578,72.7976379394531,False,76.74968719482422,78.95257568359375,77.94539642333984,68.71859741210938,70.30781555175781,2,9,0.0
2022-06-22 09:25:00+00:00,72.5274505615234,72.7976379394531,False,76.74968719482422,78.95257568359375,77.94539642333984,69.36270141601562,70.52745056152344,2,9,0.0
2022-06-22 09:30:00+00:00,72.5526123046875,72.7976379394531,False,76.74968719482422,78.95257568359375,77.94539642333984,69.12133026123047,70.5526123046875,2,9,0.0
2022-06-22 09:35:00+00:00,72.3165664672852,72.7976379394531,False,76.74968719482422,78.95257568359375,77.94539642333984,69.26959228515625,70.31656646728516,2,9,0.0
2022-06-22 09:40:00+00:00,72.6873321533203,72.7976379394531,False,76.74968719482422,78.95257568359375,77.94539642333984,70.51080322265625,70.68733215332031,2,9,0.0
2022-06-22 09:45:00+00:00,72.6391677856445,72.7976379394531,False,76.74968719482422,78.95257568359375,77.94539642333984,70.6982421875,70.63916778564453,2,9,0.0
2022-06-22 09:50:00+00:00,72.5906753540039,72.7976379394531,False,76.74968719482422,78.95257568359375,77.64464569091797,71.08245849609375,70.5906753540039,2,9,0.0
2022-06-22 09:55:00+00:00,72.6173629760742,72.7976379394531,False,76.74968719482422,78.95257568359375,77.64464569091797,70.93363952636719,70.61736297607422,2,9,0.0
2022-06-22 10:00:00+00:00,72.5629501342773,72.7976379394531,False,76.74968719482422,78.95257568359375,77.64464569091797,70.97310638427734,70.56295013427734,2,10,0.0
2022-06-22 10:05:00+00:00,72.3441009521484,72.7976379394531,False,76.74968719482422,78.95257568359375,77.64464569091797,69.98329162597656,70.34410095214844,2,10,0.0
2022-06-22 10:10:00+00:00,72.4858703613281,72.7976379394531,False,76.74968719482422,78.95257568359375,77.64464569091797,70.4870834350586,70.48587036132812,2,10,0.0
2022-06-22 10:15:00+00:00,72.5409393310547,72.7976379394531,False,76.74968719482422,79.25050354003906,77.64464569091797,70.22050476074219,70.54093933105469,2,10,0.0
2022-06-22 10:20:00+00:00,72.224967956543,72.7976379394531,False,76.74968719482422,79.25050354003906,77.64464569091797,69.57818603515625,70.22496795654297,2,10,0.0
2022-06-22 10:25:00+00:00,72.2150268554688,72.7976379394531,False,76.74968719482422,79.25050354003906,77.64464569091797,69.71251678466797,70.21502685546875,2,10,0.0
2022-06-22 10:30:00+00:00,72.2055816650391,72.7976379394531,False,76.74968719482422,79.25050354003906,77.64464569091797,69.96028900146484,70.20558166503906,2,10,0.0
2022-06-22 10:35:00+00:00,72.1473236083984,72.7976379394531,False,76.74968719482422,79.25050354003906,77.64464569091797,69.97578430175781,70.14732360839844,2,10,0.0
2022-06-22 10:40:00+00:00,72.0554733276367,72.7976379394531,False,76.74968719482422,79.25050354003906,77.64464569091797,69.77230834960938,70.05547332763672,2,10,0.0
2022-06-22 10:45:00+00:00,72.2569885253906,72.7976379394531,False,77.0628890991211,79.25050354003906,77.64464569091797,70.40714263916016,70.25698852539062,2,10,0.0
2022-06-22 10:50:00+00:00,72.4164886474609,72.7976379394531,False,77.0628890991211,79.25050354003906,77.64464569091797,70.95702362060547,70.41648864746094,2,10,0.0
2022-06-22 10:55:00+00:00,72.111946105957,72.7976379394531,False,77.0628890991211,79.25050354003906,77.64464569091797,70.14874267578125,70.11194610595703,2,10,0.0
2022-06-22 11:00:00+00:00,72.397819519043,72.7976379394531,False,77.0628890991211,79.25050354003906,77.64464569091797,71.02924346923828,70.39781951904297,2,11,0.0
2022-06-22 11:05:00+00:00,72.5309829711914,72.7976379394531,False,77.0628890991211,79.25050354003906,77.64464569091797,71.38897705078125,70.5309829711914,2,11,0.0
2022-06-22 11:10:00+00:00,72.3568954467773,72.7976379394531,False,77.0628890991211,79.25050354003906,77.64464569091797,70.7112045288086,70.35689544677734,2,11,0.0
2022-06-22 11:15:00+00:00,75.3543457016349,72.7976379394531,False,77.0628890991211,79.25050354003906,77.64464569091797,70.7112045288086,70.454345703125,2,11,0.0
2022-06-22 11:20:00+00:00,75.0047515779734,75.454345703125,False,77.0628890991211,79.25050354003906,77.64464569091797,70.7112045288086,70.60475158691406,2,11,0.0
2022-06-22 11:25:00+00:00,74.5816406086087,75.454345703125,False,76.76007080078125,79.25050354003906,77.94255065917969,70.44770812988281,70.681640625,2,11,0.0
2022-06-22 11:30:00+00:00,74.0721191167831,75.454345703125,False,76.76007080078125,79.25050354003906,77.94255065917969,70.441650390625,70.672119140625,2,11,0.0
2022-06-22 11:35:00+00:00,73.5436385795474,74.3721160888672,False,76.76007080078125,79.25050354003906,77.94255065917969,69.75926971435547,70.64363861083984,2,11,0.0
2022-06-22 11:40:00+00:00,73.3931945413351,74.3721160888672,False,76.76007080078125,79.25050354003906,78.2826919555664,69.92314147949219,70.99319458007812,2,11,0.0
2022-06-22 11:45:00+00:00,72.8445816040039,73.2931976318359,False,76.76007080078125,79.25050354003906,78.2826919555664,69.10234832763672,70.8445816040039,2,11,0.0
2022-06-22 11:50:00+00:00,72.7947387695313,73.2931976318359,False,76.76007080078125,79.25050354003906,78.2826919555664,68.95366668701172,70.79473876953125,2,11,0.0
2022-06-22 11:55:00+00:00,72.9261093139648,73.2931976318359,False,76.76007080078125,79.25050354003906,78.90403747558594,67.90621185302734,70.92610931396484,2,11,0.0
2022-06-22 12:00:00+00:00,72.9724349975586,73.2931976318359,False,76.76007080078125,79.25050354003906,78.90403747558594,68.06771850585938,70.9724349975586,2,12,0.0
2022-06-22 12:05:00+00:00,72.7078247070313,73.2931976318359,False,76.76007080078125,79.25050354003906,78.90403747558594,66.7905502319336,70.70782470703125,2,12,0.0
2022-06-22 12:10:00+00:00,73.048469543457,73.2931976318359,False,76.4593734741211,79.25050354003906,79.5237808227539,66.09074401855469,71.04846954345703,2,12,0.0
2022-06-22 12:15:00+00:00,73.1784210205078,73.2931976318359,False,76.4593734741211,79.25050354003906,79.83015441894531,65.34165954589844,71.17842102050781,2,12,0.0
2022-06-22 12:20:00+00:00,73.5185546875,73.2931976318359,False,76.4593734741211,79.25050354003906,80.51005554199219,65.17774200439453,71.5185546875,2,12,0.0
2022-06-22 12:25:00+00:00,73.2383422851563,73.2931976318359,False,76.4593734741211,79.25050354003906,80.51005554199219,63.963134765625,71.23834228515625,2,12,0.0
2022-06-22 12:30:00+00:00,73.3034820556641,73.2931976318359,False,76.4593734741211,79.25050354003906,80.51005554199219,64.07182312011719,71.30348205566406,2,12,0.0
2022-06-22 12:35:00+00:00,73.3954086303711,73.2931976318359,False,76.4593734741211,79.25050354003906,80.51005554199219,64.2247314453125,71.3954086303711,2,12,0.0
2022-06-22 12:40:00+00:00,73.643424987793,73.2931976318359,False,76.4593734741211,79.25050354003906,80.85063171386719,64.2247314453125,71.64342498779297,2,12,0.0
2022-06-22 12:45:00+00:00,73.7293853759766,73.2931976318359,False,76.4593734741211,79.25050354003906,80.85063171386719,64.2247314453125,71.72938537597656,2,12,0.0
2022-06-22 12:50:00+00:00,74.3620147705078,73.2931976318359,False,76.4593734741211,79.25050354003906,81.49087524414062,65.06890106201172,72.36201477050781,2,12,0.0
2022-06-22 12:55:00+00:00,73.9772567749023,74.3620147705078,False,76.4593734741211,79.25050354003906,81.49087524414062,63.39107894897461,71.97725677490234,2,12,0.0
2022-06-22 13:00:00+00:00,73.9476089477539,74.3620147705078,False,76.4593734741211,79.25050354003906,81.49087524414062,62.92277526855469,71.9476089477539,2,13,0.0
2022-06-22 13:05:00+00:00,74.1229553222656,74.3620147705078,False,76.4593734741211,79.25050354003906,81.81853485107422,62.76787567138672,72.12295532226562,2,13,0.0
2022-06-22 13:10:00+00:00,74.3919982910156,74.3620147705078,False,76.4593734741211,79.25050354003906,82.13322448730469,62.93250274658203,72.39199829101562,2,13,0.0
2022-06-22 13:15:00+00:00,74.8984909057617,74.3620147705078,False,76.4593734741211,79.25050354003906,82.45345306396484,63.10771942138672,72.89849090576172,2,13,0.0
2022-06-22 13:20:00+00:00,74.9603805541992,74.3620147705078,False,76.15945434570312,79.25050354003906,82.82029724121094,62.32146835327149,72.96038055419922,2,13,0.0
2022-06-22 13:25:00+00:00,74.6136703491211,74.3620147705078,False,76.15945434570312,79.25050354003906,83.11865234375,61.02717590332031,72.6136703491211,2,13,0.0
2022-06-22 13:30:00+00:00,74.6597061157227,74.3620147705078,False,76.15945434570312,79.25050354003906,83.41668701171875,59.929161071777344,72.65970611572266,2,13,0.0
2022-06-22 13:35:00+00:00,74.9269393533468,74.3620147705078,False,76.15945434570312,79.25050354003906,83.41668701171875,59.73467254638672,72.52693939208984,2,13,0.0
2022-06-22 13:40:00+00:00,75.4269393607974,74.3620147705078,False,76.15945434570312,79.25050354003906,83.41668701171875,59.73467254638672,72.52693939208984,2,13,0.0
2022-06-22 13:45:00+00:00,76.145559668541,75.4269409179688,False,76.15945434570312,79.25050354003906,84.0411605834961,58.73911666870117,72.74555969238281,2,13,0.0
2022-06-22 13:50:00+00:00,76.7949966266751,76.445556640625,False,76.15945434570312,79.25050354003906,84.0411605834961,58.75973129272461,72.8949966430664,2,13,0.0
2022-06-22 13:55:00+00:00,77.242323294282,76.445556640625,False,76.15945434570312,79.25050354003906,84.65978240966797,57.2868766784668,72.84232330322266,2,13,0.0
2022-06-22 14:00:00+00:00,77.9479736313224,77.5423202514648,False,76.15945434570312,79.25050354003906,84.98812866210938,56.75740432739258,73.0479736328125,2,14,0.0
2022-06-22 14:05:00+00:00,78.5956253111363,77.5423202514648,False,76.15945434570312,79.25050354003906,85.28780364990234,56.28221130371094,73.19562530517578,2,14,0.0
2022-06-22 14:10:00+00:00,78.2788177505136,78.5956268310547,False,76.15945434570312,79.25050354003906,85.59236907958984,55.923583984375,73.17881774902344,2,14,0.0
2022-06-22 14:15:00+00:00,78.2127471864224,77.5143966674805,False,76.15945434570312,79.25050354003906,85.92626953125,56.31231689453125,73.61274719238281,2,14,0.0
2022-06-22 14:20:00+00:00,77.0881210193038,77.5143966674805,False,76.15945434570312,79.25050354003906,85.92626953125,54.02043914794922,72.98812103271484,2,14,0.0
2022-06-22 14:25:00+00:00,76.4936233311892,77.5143966674805,False,76.15945434570312,79.25050354003906,86.30658721923828,53.035831451416016,72.89362335205078,2,14,0.0
2022-06-22 14:30:00+00:00,76.1418777182698,76.4936218261719,False,76.15945434570312,79.25050354003906,86.96331787109375,51.8756103515625,73.04187774658203,2,14,0.0
2022-06-22 14:35:00+00:00,76.1206374764442,76.4936218261719,False,76.15945434570312,79.25050354003906,86.96331787109375,53.152286529541016,73.52063751220703,2,14,0.0
2022-06-22 14:40:00+00:00,75.4390655085445,76.4936218261719,False,76.15945434570312,79.25050354003906,86.96331787109375,53.4458236694336,73.33906555175781,2,14,0.0
2022-06-22 14:45:00+00:00,75.7729644775391,75.4390640258789,False,76.15945434570312,79.25050354003906,86.96331787109375,54.232608795166016,73.77296447753906,2,14,0.0
2022-06-22 14:50:00+00:00,76.172964438796,75.4390640258789,False,76.15945434570312,79.25050354003906,86.96331787109375,54.232608795166016,73.77296447753906,2,14,0.0
2022-06-22 14:55:00+00:00,75.355094909668,75.4390640258789,False,76.15945434570312,79.25050354003906,87.269775390625,52.20155334472656,73.35509490966797,2,14,0.0
2022-06-22 15:00:00+00:00,75.6749572753906,75.4390640258789,False,76.15945434570312,79.25050354003906,87.56685638427734,52.38986587524414,73.67495727539062,2,15,0.0
2022-06-22 15:05:00+00:00,75.0874328613281,75.4390640258789,False,76.15945434570312,79.25050354003906,87.89895629882812,49.78050231933594,73.08743286132812,2,15,0.0
2022-06-22 15:10:00+00:00,75.6446380615234,75.4390640258789,False,76.15945434570312,79.25050354003906,88.19822692871094,50.91535186767578,73.64463806152344,2,15,0.0
2022-06-22 15:15:00+00:00,75.3743057250977,75.4390640258789,False,76.15945434570312,79.25050354003906,88.19822692871094,49.66985321044922,73.37430572509766,2,15,0.0
2022-06-22 15:20:00+00:00,75.6945343017578,75.4390640258789,False,76.15945434570312,79.25050354003906,88.81063842773438,49.26327896118164,73.69453430175781,2,15,0.0
2022-06-22 15:25:00+00:00,75.5672302246094,75.4390640258789,False,76.15945434570312,79.25050354003906,88.81063842773438,48.62277603149414,73.56723022460938,2,15,0.0
2022-06-22 15:30:00+00:00,75.9019622802734,75.4390640258789,False,76.15945434570312,79.25050354003906,89.47681427001953,48.60048294067383,73.90196228027344,2,15,0.0
2022-06-22 15:35:00+00:00,75.4501419067383,75.4390640258789,False,76.15945434570312,78.95330810546875,90.15196228027344,45.62639236450195,73.45014190673828,2,15,0.0
2022-06-22 15:40:00+00:00,75.7344818115234,75.4390640258789,False,76.15945434570312,78.95330810546875,90.88093566894533,45.20704650878906,73.73448181152344,2,15,0.0
2022-06-22 15:45:00+00:00,75.4707641601563,75.4390640258789,False,76.15945434570312,78.95330810546875,90.88093566894533,44.12211227416992,73.47076416015625,2,15,0.0
2022-06-22 15:50:00+00:00,75.296875,75.4390640258789,False,76.15945434570312,78.95330810546875,91.21434020996094,43.627071380615234,73.296875,2,15,0.0
2022-06-22 15:55:00+00:00,75.3843002319336,75.4390640258789,False,76.15945434570312,78.95330810546875,90.88973236083984,44.34511184692383,73.3843002319336,2,15,0.0
2022-06-22 16:00:00+00:00,75.0545120239258,75.4390640258789,False,76.15945434570312,78.95330810546875,90.54704284667967,44.10822296142578,73.05451202392578,2,16,0.0
2022-06-22 16:05:00+00:00,74.8929901123047,75.4390640258789,False,76.15945434570312,78.95330810546875,90.85212707519533,42.87722396850586,72.89299011230469,2,16,0.0
2022-06-22 16:10:00+00:00,74.736572265625,75.4390640258789,False,76.15945434570312,78.95330810546875,91.51719665527344,41.26837539672852,72.736572265625,2,16,0.0
2022-06-22 16:15:00+00:00,74.321044921875,75.4390640258789,False,76.15945434570312,78.95330810546875,91.51719665527344,40.29064178466797,72.321044921875,2,16,0.0
2022-06-22 16:20:00+00:00,75.0145950317383,74.321044921875,False,76.15945434570312,78.95330810546875,91.51110076904295,41.98025131225586,73.01459503173828,2,16,0.0
2022-06-22 16:25:00+00:00,74.923942565918,74.321044921875,False,76.45849609375,78.95330810546875,92.4912109375,39.32394027709961,72.92394256591797,2,16,0.0
2022-06-22 16:30:00+00:00,74.8338851928711,74.321044921875,False,76.13997650146484,78.95330810546875,92.80192565917967,39.3608283996582,72.8338851928711,2,16,0.0
2022-06-22 16:35:00+00:00,74.61083984375,74.321044921875,False,76.13997650146484,78.95330810546875,93.94721221923828,36.03215408325195,72.61083984375,2,16,0.0
2022-06-22 16:40:00+00:00,74.716911315918,74.321044921875,False,76.13997650146484,78.95330810546875,94.95382690429688,34.73984146118164,72.71691131591797,2,16,0.0
2022-06-22 16:45:00+00:00,74.716911315918,74.321044921875,False,76.13997650146484,78.95330810546875,94.95382690429688,34.73984146118164,72.71691131591797,2,16,0.0
2022-06-22 16:50:00+00:00,74.5703353881836,74.321044921875,False,76.13997650146484,78.95330810546875,94.68205261230467,35.00019836425781,72.5703353881836,2,16,0.0
2022-06-22 16:55:00+00:00,74.9197311401367,74.321044921875,False,76.13997650146484,78.95330810546875,94.28076934814452,36.33447265625,72.91973114013672,2,16,0.0
2022-06-22 17:00:00+00:00,74.8794403076172,74.321044921875,False,76.13997650146484,78.95330810546875,94.2768783569336,36.39852142333984,72.87944030761719,2,17,0.0
2022-06-22 17:05:00+00:00,75.5113372802734,74.321044921875,False,76.13997650146484,78.95330810546875,94.2768783569336,38.27623748779297,73.51133728027344,2,17,0.0
2022-06-22 17:10:00+00:00,75.7595291137695,75.5113372802734,False,76.13997650146484,78.95330810546875,94.90414428710938,37.02928924560547,73.75952911376953,2,17,0.0
2022-06-22 17:15:00+00:00,75.9032135009766,75.5113372802734,False,76.13997650146484,78.95330810546875,95.98884582519533,35.830623626708984,73.90321350097656,2,17,0.0
2022-06-22 17:20:00+00:00,76.1659927368164,75.5113372802734,False,76.13997650146484,78.95330810546875,97.01556396484376,34.71992874145508,74.1659927368164,2,17,0.0
2022-06-22 17:25:00+00:00,75.7272033691406,75.5113372802734,False,76.13997650146484,78.95330810546875,97.341064453125,33.2431526184082,73.72720336914062,2,17,0.0
2022-06-22 17:30:00+00:00,75.9855651855469,75.5113372802734,False,76.13997650146484,78.95330810546875,97.55291748046876,33.17872619628906,73.98556518554688,2,17,0.0
2022-06-22 17:35:00+00:00,75.9996490478516,75.5113372802734,False,76.13997650146484,78.95330810546875,98.27581787109376,32.17090606689453,73.99964904785156,2,17,0.0
2022-06-22 17:40:00+00:00,76.7867736816406,75.5113372802734,False,76.13997650146484,78.95330810546875,98.62390899658205,33.29766845703125,74.78677368164062,2,17,0.0
2022-06-22 17:45:00+00:00,76.5460205078125,76.7867736816406,False,76.13997650146484,78.95330810546875,98.62390899658205,32.42682266235352,74.5460205078125,2,17,0.0
2022-06-22 17:50:00+00:00,76.2180786132813,76.7867736816406,False,76.13997650146484,78.95330810546875,97.81999206542967,33.37495422363281,74.21807861328125,2,17,0.0
2022-06-22 17:55:00+00:00,78.6598907411099,79.2180786132813,False,76.13997650146484,78.95330810546875,96.41832733154295,35.41075897216797,74.05989074707031,2,17,0.0
2022-06-22 18:00:00+00:00,78.3760238513351,79.2180786132813,True,76.13997650146484,78.95330810546875,96.41832733154295,35.64350509643555,74.2760238647461,2,18,0.0
2022-06-22 18:05:00+00:00,77.7399612218142,78.176025390625,True,83.6758804321289,82.85034942626953,97.10763549804688,34.140113830566406,74.13996124267578,2,18,0.0
2022-06-22 18:10:00+00:00,77.6575103476644,78.176025390625,True,96.56033325195312,91.97459411621094,97.72167205810548,34.140113830566406,74.55751037597656,2,18,64.2230224609375
2022-06-22 18:15:00+00:00,76.9180633202195,77.1305770874023,True,89.81918334960938,84.26338195800781,97.72279357910156,33.25138473510742,74.21806335449219,2,18,100.0
2022-06-22 18:20:00+00:00,78.0806609839201,77.1305770874023,True,87.63388061523438,82.6938247680664,99.8010025024414,31.811132431030277,74.88066101074219,2,18,100.0
2022-06-22 18:25:00+00:00,78.7215530201793,78.1806640625,True,87.02117156982422,82.08287048339844,99.8010025024414,32.12125015258789,75.02155303955078,2,18,100.0
2022-06-22 18:30:00+00:00,79.2049056887627,78.1806640625,True,86.70639038085938,82.08287048339844,100.46798706054688,30.950075149536133,75.0049057006836,2,18,100.0
2022-06-22 18:35:00+00:00,79.2703659012914,79.2049026489258,True,85.8093490600586,81.48198699951172,100.1526107788086,30.658700942993164,74.57036590576172,2,18,100.0
2022-06-22 18:40:00+00:00,79.6613723784685,79.2049026489258,True,85.48634338378906,81.18407440185547,99.78068542480467,31.294130325317383,74.46137237548828,2,18,100.0
2022-06-22 18:45:00+00:00,79.9257919415832,79.2049026489258,True,85.17548370361328,80.88648986816406,99.7977066040039,30.305084228515625,74.22579193115234,2,18,100.0
2022-06-22 18:50:00+00:00,80.0,79.2049026489258,True,84.56824493408203,80.58348083496094,100.14508056640624,29.249197006225582,73.9293441772461,2,18,100.0
2022-06-22 18:55:00+00:00,80.0,79.2049026489258,True,84.57318878173828,80.57347106933594,99.43742370605467,30.545804977416992,73.90018463134766,2,18,100.0
2022-06-22 19:00:00+00:00,80.0,79.2049026489258,True,84.87432861328125,80.87947082519531,99.11767578125,32.86783599853516,74.80516052246094,2,19,100.0
2022-06-22 19:05:00+00:00,80.0,79.2049026489258,True,84.87432861328125,80.87947082519531,98.81559753417967,31.6212100982666,74.06410217285156,2,19,100.0
2022-06-22 19:10:00+00:00,80.0,79.2049026489258,True,84.57186889648438,80.57868194580078,99.1629409790039,29.80825424194336,73.58596801757812,2,19,100.0
2022-06-22 19:15:00+00:00,80.0,79.2049026489258,True,84.59671783447266,80.58716583251953,99.1449966430664,31.199615478515625,74.06986999511719,2,19,100.0
2022-06-22 19:20:00+00:00,80.0,79.2049026489258,True,85.2166976928711,80.88429260253906,99.45565032958984,31.05182647705078,74.38581848144531,2,19,100.0
2022-06-22 19:25:00+00:00,80.0,79.2049026489258,True,85.52053833007812,81.48161315917969,99.80500030517578,31.366060256958008,74.45684051513672,2,19,100.0
2022-06-22 19:30:00+00:00,80.0,79.2049026489258,True,85.52053833007812,81.48161315917969,98.91519165039062,32.18411636352539,74.38777923583984,2,19,100.0
2022-06-22 19:35:00+00:00,80.0,79.2049026489258,True,85.20893096923828,81.1745376586914,98.91519165039062,31.965362548828125,74.29302978515625,2,19,100.0
2022-06-22 19:40:00+00:00,80.0,79.2049026489258,True,85.20281219482422,81.1745376586914,99.278564453125,30.34966468811035,73.96495056152344,2,19,100.0
2022-06-22 19:45:00+00:00,80.0,79.2049026489258,True,84.89306640625,80.87136840820312,99.9710922241211,30.132232666015625,74.19562530517578,2,19,100.0
2022-06-22 19:50:00+00:00,80.0,79.2049026489258,True,85.2224349975586,81.18313598632812,99.9710922241211,29.13227653503418,73.66515350341797,2,19,100.0
2022-06-22 19:55:00+00:00,80.0,79.2049026489258,True,85.2224349975586,81.18313598632812,100.6821517944336,29.384672164916992,74.39061737060547,2,19,100.0
2022-06-22 20:00:00+00:00,80.0,79.2049026489258,True,84.91577911376953,80.88090515136719,100.6821517944336,29.08111572265625,74.1589584350586,2,20,100.0
2022-06-22 20:05:00+00:00,80.0,79.2049026489258,True,84.59622192382812,80.5787124633789,101.02044677734376,27.50080680847168,73.61481475830078,2,20,100.0
2022-06-22 20:10:00+00:00,80.0,79.2049026489258,True,84.29094696044922,80.5787124633789,101.3405303955078,26.64505195617676,73.33818817138672,2,20,100.0
2022-06-22 20:15:00+00:00,80.0,79.2049026489258,True,84.59881591796875,80.5787124633789,101.64842224121094,27.98252296447754,74.37976837158203,2,20,100.0
2022-06-22 20:20:00+00:00,80.0,79.2049026489258,True,84.90302276611328,80.8770751953125,101.64842224121094,28.454635620117188,74.55455780029297,2,20,100.0
2022-06-22 20:25:00+00:00,80.0,79.2049026489258,True,84.90302276611328,80.575439453125,101.64842224121094,28.144155502319336,74.24919891357422,2,20,100.0
2022-06-22 20:30:00+00:00,80.0,79.2049026489258,True,84.59927368164062,80.575439453125,101.64842224121094,27.696138381958008,73.9170150756836,2,20,100.0
2022-06-22 20:35:00+00:00,80.0,79.2049026489258,True,85.81891632080078,81.4898910522461,99.78526306152344,29.68899345397949,73.80567169189453,2,20,100.0
2022-06-22 20:40:00+00:00,80.0,79.2049026489258,True,85.81891632080078,81.4898910522461,99.78526306152344,29.625905990600582,73.73229217529297,2,20,100.0
2022-06-22 20:45:00+00:00,80.0,79.2049026489258,True,85.52147674560547,81.4898910522461,100.17569732666016,28.985353469848636,73.96144104003906,2,20,100.0
2022-06-22 20:50:00+00:00,80.0,79.2049026489258,True,85.21105194091797,81.19249725341797,101.34732055664062,28.554262161254883,74.42179107666016,2,20,100.0
2022-06-22 20:55:00+00:00,80.0,79.2049026489258,True,85.21105194091797,81.19249725341797,100.22648620605467,29.915590286254883,74.25444030761719,2,20,100.0
2022-06-22 21:00:00+00:00,80.0,79.2049026489258,True,85.21105194091797,81.19249725341797,100.22648620605467,29.514862060546875,73.86983489990234,2,21,100.0
2022-06-22 21:05:00+00:00,80.0,79.2049026489258,True,85.21105194091797,81.19249725341797,100.8420181274414,28.81692123413086,74.30555725097656,2,21,100.0
2022-06-22 21:10:00+00:00,80.0,79.2049026489258,True,84.9123306274414,80.89273071289062,100.20723724365234,29.40841293334961,73.96974182128906,2,21,100.0
2022-06-22 21:15:00+00:00,80.0,79.2049026489258,True,84.9123306274414,80.89273071289062,100.20723724365234,28.760217666625977,73.6755142211914,2,21,100.0
2022-06-22 21:20:00+00:00,80.0,79.2049026489258,True,85.5461196899414,81.19346618652344,101.01261901855467,28.9527645111084,74.51513671875,2,21,100.0
2022-06-22 21:25:00+00:00,80.0,79.2049026489258,True,85.5461196899414,81.19346618652344,101.39563751220705,29.598630905151367,74.7322998046875,2,21,100.0
2022-06-22 21:30:00+00:00,80.0,79.2049026489258,True,85.5461196899414,81.19346618652344,101.7383270263672,28.10768318176269,74.49170684814453,2,21,100.0
2022-06-22 21:35:00+00:00,80.0,79.2049026489258,True,85.24777221679688,81.19346618652344,100.54315948486328,29.463666915893555,74.3160629272461,2,21,100.0
2022-06-22 21:40:00+00:00,80.0,79.2049026489258,True,85.24777221679688,81.19346618652344,100.2240982055664,29.745962142944336,74.11062622070312,2,21,100.0
2022-06-22 21:45:00+00:00,80.0,79.2049026489258,True,85.24777221679688,81.19346618652344,99.90631866455078,28.88283348083496,73.43896484375,2,21,100.0
2022-06-22 21:50:00+00:00,80.0,79.2049026489258,True,84.9427490234375,80.89030456542969,99.26177215576172,29.919166564941406,73.64071655273438,2,21,100.0
2022-06-22 21:55:00+00:00,80.0,79.2049026489258,True,84.9427490234375,80.89030456542969,99.53307342529295,29.9737491607666,73.90853118896484,2,21,100.0
2022-06-22 22:00:00+00:00,79.1137344390154,79.2049026489258,True,84.64318084716797,80.89030456542969,100.52831268310548,28.90243911743164,73.91373443603516,2,22,100.0
2022-06-22 22:05:00+00:00,80.0,79.2049026489258,True,84.64318084716797,80.89030456542969,101.18395233154295,28.9908504486084,74.48924255371094,2,22,100.0
2022-06-22 22:10:00+00:00,80.0,79.2049026489258,True,84.66344451904297,80.58953094482422,100.74759674072266,28.63858413696289,73.8770751953125,2,22,100.0
2022-06-22 22:15:00+00:00,80.0,79.2049026489258,True,84.96955871582031,80.58953094482422,100.06533813476562,30.758981704711918,74.37971496582031,2,22,100.0
2022-06-22 22:20:00+00:00,80.0,79.2049026489258,True,84.96955871582031,80.8869400024414,100.03752899169922,29.718000411987305,74.0216293334961,2,22,100.0
2022-06-22 22:25:00+00:00,80.0,79.2049026489258,True,85.26917266845703,81.18425750732422,100.3376693725586,29.551897048950195,74.34276580810547,2,22,100.0
2022-06-22 22:30:00+00:00,80.0,79.2049026489258,True,84.66262817382812,80.57813262939453,100.31974029541016,28.56143569946289,73.64183807373047,2,22,100.0
2022-06-22 22:35:00+00:00,80.0,79.2049026489258,True,84.34051513671875,80.27859497070312,99.27398681640624,30.017009735107425,73.5167236328125,2,22,100.0
2022-06-22 22:40:00+00:00,80.0,79.2049026489258,True,84.34051513671875,80.27859497070312,98.6234130859375,30.466426849365234,73.36296081542969,2,22,100.0
2022-06-22 22:45:00+00:00,80.0,79.2049026489258,True,84.34051513671875,80.27859497070312,98.6234130859375,30.466426849365234,73.21283721923828,2,22,100.0
2022-06-22 22:50:00+00:00,80.0,79.2049026489258,True,84.63965606689453,80.27859497070312,98.2926025390625,31.235389709472656,73.33155059814453,2,22,100.0
2022-06-22 22:55:00+00:00,80.0,79.2049026489258,True,84.32262420654297,80.27859497070312,98.2926025390625,32.3126335144043,73.82283020019531,2,22,100.0
2022-06-22 23:00:00+00:00,80.0,79.2049026489258,True,84.32262420654297,80.27859497070312,97.98905181884766,32.193538665771484,73.59536743164062,2,23,100.0
2022-06-22 23:05:00+00:00,80.0,79.2049026489258,True,84.32262420654297,80.57586669921875,95.81849670410156,38.52951431274414,74.75007629394531,2,23,100.0
2022-06-22 23:10:00+00:00,80.0,79.2049026489258,True,84.63516998291016,80.87362670898438,93.9715576171875,40.43439483642578,74.32881164550781,2,23,100.0
2022-06-22 23:15:00+00:00,80.0,79.2049026489258,True,84.63516998291016,80.87362670898438,93.21488189697266,41.4425048828125,74.0085220336914,2,23,100.0
2022-06-22 23:20:00+00:00,80.0,79.2049026489258,True,84.63516998291016,80.87362670898438,91.94580078125,43.23286056518555,73.82197570800781,2,23,100.0
2022-06-22 23:25:00+00:00,80.0,79.2049026489258,True,84.33521270751953,80.5727310180664,91.94580078125,42.50206756591797,73.41864776611328,2,23,100.0
2022-06-22 23:30:00+00:00,80.0,79.2049026489258,True,84.33521270751953,80.5727310180664,91.6448974609375,42.3022689819336,73.15868377685547,2,23,100.0
2022-06-22 23:35:00+00:00,80.0,79.2049026489258,True,84.03812408447266,80.27379608154297,91.34432220458984,42.91608428955078,73.100341796875,2,23,100.0
2022-06-22 23:40:00+00:00,80.0,79.2049026489258,True,83.72270202636719,80.27379608154297,91.03691864013672,42.29201126098633,72.97388458251953,2,23,100.0
2022-06-22 23:45:00+00:00,80.0,79.2049026489258,True,83.41761779785156,79.97663879394531,92.4810028076172,39.37550354003906,72.7379379272461,2,23,100.0
2022-06-22 23:50:00+00:00,80.0,79.2049026489258,True,83.11643981933594,79.37501525878906,93.47064971923828,36.66457748413086,72.45059967041016,2,23,100.0
2022-06-22 23:55:00+00:00,80.0,79.2049026489258,True,82.81641387939453,79.37501525878906,93.80023193359376,36.36219787597656,72.53156280517578,2,23,100.0
2022-06-23 00:00:00+00:00,80.0,79.2049026489258,True,82.81641387939453,79.37501525878906,93.80023193359376,37.44236373901367,72.83555603027344,3,0,100.0
2022-06-23 00:05:00+00:00,80.0,79.2049026489258,True,83.11663818359375,79.37501525878906,93.80023193359376,37.67892456054688,72.92105102539062,3,0,100.0
2022-06-23 00:10:00+00:00,80.0,79.2049026489258,True,83.11663818359375,79.67390441894531,93.80023193359376,37.77574157714844,72.97869873046875,3,0,100.0
2022-06-23 00:15:00+00:00,80.0,79.2049026489258,True,83.41836547851562,79.67390441894531,93.80023193359376,37.77574157714844,72.9884033203125,3,0,100.0
2022-06-23 00:20:00+00:00,80.0,79.2049026489258,True,83.41836547851562,79.9709701538086,93.80023193359376,38.91471862792969,73.45670318603516,3,0,100.0
2022-06-23 00:25:00+00:00,80.0,79.2049026489258,True,83.41836547851562,79.9709701538086,93.80023193359376,38.759647369384766,73.40505981445312,3,0,100.0
2022-06-23 00:30:00+00:00,80.0,79.2049026489258,True,83.7182846069336,79.9709701538086,93.48909759521484,39.69327926635742,73.60932159423828,3,0,100.0
2022-06-23 02:30:00+00:00,80.0,79.2049026489258,True,84.04261016845703,80.56929016113281,88.76019287109375,50.413848876953125,73.72561645507812,3,2,100.0
2022-06-23 02:35:00+00:00,80.0,79.2049026489258,True,84.04261016845703,80.56929016113281,88.76019287109375,50.87532043457031,73.88070678710938,3,2,100.0
2022-06-23 02:40:00+00:00,80.0,79.2049026489258,True,84.34476470947266,80.56929016113281,88.45487976074219,51.30078887939453,73.9862289428711,3,2,100.0
2022-06-23 02:45:00+00:00,80.0,79.2049026489258,True,84.65321350097656,80.86979675292969,88.45487976074219,51.79330062866211,74.04926300048828,3,2,100.0
2022-06-23 02:50:00+00:00,80.0,79.2049026489258,True,84.3397216796875,80.86979675292969,88.45487976074219,52.10926818847656,74.10379028320312,3,2,100.0
2022-06-23 02:55:00+00:00,80.0,79.2049026489258,True,84.3397216796875,80.86979675292969,88.45487976074219,52.25784683227539,74.13050079345703,3,2,100.0
2022-06-23 03:00:00+00:00,80.0,79.2049026489258,True,84.3397216796875,80.86979675292969,88.15355682373047,52.44866943359375,74.13969421386719,3,3,100.0
2022-06-23 03:05:00+00:00,80.0,79.2049026489258,True,84.64685821533203,80.86979675292969,88.15355682373047,52.47616958618164,74.11759185791016,3,3,100.0
2022-06-23 03:10:00+00:00,80.0,79.2049026489258,True,84.64685821533203,80.86979675292969,88.15355682373047,52.65488815307617,74.16704559326172,3,3,100.0
2022-06-23 03:15:00+00:00,80.0,79.2049026489258,True,84.94866943359375,80.86979675292969,88.15355682373047,53.57212066650391,74.35721588134766,3,3,100.0
2022-06-23 03:20:00+00:00,80.0,79.2049026489258,True,84.64668273925781,80.86979675292969,88.15355682373047,52.617584228515625,73.95561981201172,3,3,100.0
2022-06-23 03:25:00+00:00,80.0,79.2049026489258,True,84.64668273925781,80.86979675292969,87.83415985107422,53.58614730834961,74.16509246826172,3,3,100.0
2022-06-23 03:30:00+00:00,80.0,79.2049026489258,True,84.64668273925781,80.86979675292969,87.83415985107422,54.10284423828125,74.23173522949219,3,3,100.0
2022-06-23 03:35:00+00:00,80.0,79.2049026489258,True,84.64668273925781,80.86979675292969,87.5204849243164,54.86188507080078,74.248046875,3,3,100.0
2022-06-23 03:40:00+00:00,80.0,79.2049026489258,True,84.64668273925781,80.86979675292969,87.22217559814453,54.67393112182617,74.14958190917969,3,3,100.0
2022-06-23 03:45:00+00:00,80.0,79.2049026489258,True,84.95608520507812,80.86979675292969,87.22217559814453,55.089637756347656,74.26031494140625,3,3,100.0
2022-06-23 03:50:00+00:00,80.0,79.2049026489258,True,84.95608520507812,80.86979675292969,87.22217559814453,56.26605224609375,74.51409149169922,3,3,100.0
2022-06-23 03:55:00+00:00,80.0,79.2049026489258,True,84.95608520507812,80.86979675292969,86.9224624633789,56.436222076416016,74.38783264160156,3,3,100.0
2022-06-23 04:00:00+00:00,80.0,79.2049026489258,True,84.6485824584961,80.86979675292969,86.9224624633789,56.9101791381836,74.39338684082031,3,4,100.0
2022-06-23 04:05:00+00:00,80.0,79.2049026489258,True,84.6485824584961,80.86979675292969,86.60122680664062,56.9101791381836,74.35491180419922,3,4,100.0
2022-06-23 04:10:00+00:00,80.0,79.2049026489258,True,85.25706481933594,81.16816711425781,86.28333282470703,57.853702545166016,74.31562042236328,3,4,100.0
2022-06-23 04:15:00+00:00,80.0,79.2049026489258,True,85.25706481933594,81.16816711425781,86.28333282470703,58.53261184692383,74.46497344970703,3,4,100.0
2022-06-23 04:20:00+00:00,80.0,79.2049026489258,True,85.25706481933594,81.16816711425781,85.94609832763672,59.09510040283203,74.41105651855469,3,4,100.0
2022-06-23 04:25:00+00:00,80.0,79.2049026489258,True,85.25706481933594,81.16816711425781,85.94609832763672,58.78139877319336,74.17713928222656,3,4,100.0
2022-06-23 04:30:00+00:00,80.0,79.2049026489258,True,84.94342803955078,81.16816711425781,85.94609832763672,58.82119369506836,74.13770294189453,3,4,100.0
2022-06-23 04:35:00+00:00,80.0,79.2049026489258,True,84.6440658569336,80.86988830566406,85.28810119628906,58.44014358520508,73.68135833740234,3,4,100.0
2022-06-23 04:40:00+00:00,78.7337371855974,79.2049026489258,True,84.6440658569336,80.86988830566406,85.28810119628906,58.44014358520508,73.53373718261719,3,4,100.0
2022-06-23 04:45:00+00:00,79.0177490338683,79.2049026489258,True,84.6440658569336,80.86988830566406,84.94200134277344,58.84713745117188,73.3177490234375,3,4,100.0
2022-06-23 04:50:00+00:00,79.4803650081158,79.2049026489258,True,84.6440658569336,80.86988830566406,84.64420318603516,59.0020751953125,73.28036499023438,3,4,100.0
