time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-23 04:55:00+00:00,79.9245331063867,79.2049026489258,True,84.6440658569336,80.57257843017578,84.64420318603516,58.8320426940918,73.22453308105469,3,4,100.0
2022-06-23 05:00:00+00:00,80.0,79.2049026489258,True,84.03654479980469,80.57257843017578,84.64420318603516,58.8320426940918,73.1042709350586,3,5,100.0
2022-06-23 05:05:00+00:00,80.0,79.2049026489258,True,84.03654479980469,80.27377319335938,84.34391021728516,58.82992172241211,72.9681167602539,3,5,100.0
2022-06-23 05:10:00+00:00,80.0,79.2049026489258,True,83.7269515991211,80.27377319335938,84.34391021728516,58.82992172241211,72.89292907714844,3,5,100.0
2022-06-23 05:15:00+00:00,80.0,79.2049026489258,True,83.7269515991211,80.27377319335938,84.34391021728516,59.01917266845703,72.86521911621094,3,5,100.0
2022-06-23 05:20:00+00:00,80.0,79.2049026489258,True,83.7269515991211,80.27377319335938,84.34391021728516,59.01917266845703,72.82703399658203,3,5,100.0
2022-06-23 05:25:00+00:00,80.0,79.2049026489258,True,84.02515411376953,80.27377319335938,84.34391021728516,58.83125305175781,72.82543182373047,3,5,100.0
2022-06-23 05:30:00+00:00,80.0,79.2049026489258,True,84.02515411376953,80.27377319335938,84.34391021728516,59.01921844482422,72.84966278076172,3,5,100.0
2022-06-23 05:35:00+00:00,80.0,79.2049026489258,True,84.02515411376953,80.27377319335938,84.34391021728516,59.01921844482422,72.84966278076172,3,5,100.0
2022-06-23 05:40:00+00:00,80.0,79.2049026489258,True,83.41136932373047,79.97622680664062,84.03909301757812,59.33842086791992,72.8209228515625,3,5,100.0
2022-06-23 05:45:00+00:00,80.0,79.2049026489258,True,83.41136932373047,79.97622680664062,83.73785400390625,60.01051712036133,72.70639038085938,3,5,100.0
2022-06-23 05:50:00+00:00,80.0,79.2049026489258,True,83.41136932373047,79.97622680664062,83.73785400390625,60.34439849853516,72.79238891601562,3,5,100.0
2022-06-23 05:55:00+00:00,80.0,79.2049026489258,True,83.41136932373047,79.97622680664062,83.73785400390625,60.49992752075195,72.81544494628906,3,5,100.0
2022-06-23 06:00:00+00:00,80.0,79.2049026489258,True,83.41136932373047,79.97622680664062,83.4122543334961,60.66064834594727,72.71088409423828,3,6,100.0
2022-06-23 06:05:00+00:00,80.0,79.2049026489258,True,83.40806579589844,79.97622680664062,83.4122543334961,60.66064834594727,72.51443481445312,3,6,100.0
2022-06-23 06:10:00+00:00,80.0,79.2049026489258,True,83.40806579589844,79.97622680664062,83.10000610351562,60.84773254394531,72.52143859863281,3,6,100.0
2022-06-23 06:15:00+00:00,80.0,79.2049026489258,True,83.40806579589844,79.67889404296875,83.10000610351562,60.84773254394531,72.40685272216797,3,6,100.0
2022-06-23 06:20:00+00:00,80.0,79.2049026489258,True,83.10897827148438,79.67889404296875,82.7933120727539,60.84773254394531,72.26798248291016,3,6,100.0
2022-06-23 06:25:00+00:00,80.0,79.2049026489258,True,82.80619812011719,79.37989044189453,82.7933120727539,60.68159484863281,72.04183959960938,3,6,100.0
2022-06-23 06:30:00+00:00,80.0,79.2049026489258,True,82.80619812011719,79.37989044189453,82.7933120727539,60.65828323364258,71.99209594726562,3,6,100.0
2022-06-23 06:35:00+00:00,80.0,79.2049026489258,True,82.80619812011719,79.37989044189453,82.7933120727539,60.8250846862793,72.0370864868164,3,6,100.0
2022-06-23 06:40:00+00:00,80.0,79.2049026489258,True,82.80619812011719,79.37989044189453,82.7933120727539,60.487892150878906,71.86904907226562,3,6,100.0
2022-06-23 06:45:00+00:00,80.0,79.2049026489258,True,82.18345642089844,79.07821655273438,82.495361328125,60.16133117675781,71.70325469970703,3,6,100.0
2022-06-23 06:50:00+00:00,80.0,79.2049026489258,True,82.18345642089844,78.77820587158203,82.495361328125,59.78243255615234,71.68312072753906,3,6,100.0
2022-06-23 06:55:00+00:00,80.0,79.2049026489258,True,82.18345642089844,78.77820587158203,82.495361328125,59.93988800048828,71.60299682617188,3,6,100.0
2022-06-23 07:00:00+00:00,80.0,79.2049026489258,True,82.18345642089844,78.77820587158203,82.19715881347656,59.56953430175781,71.31971740722656,3,7,100.0
2022-06-23 07:05:00+00:00,80.0,79.2049026489258,True,81.88533782958984,78.77820587158203,82.19715881347656,59.372169494628906,71.19931030273438,3,7,100.0
2022-06-23 07:10:00+00:00,80.0,79.2049026489258,True,81.88533782958984,78.77820587158203,82.19715881347656,59.18595504760742,71.10044860839844,3,7,100.0
2022-06-23 07:15:00+00:00,80.0,79.2049026489258,True,82.19416046142578,78.77820587158203,82.19715881347656,59.18595504760742,71.11091613769531,3,7,100.0
2022-06-23 07:20:00+00:00,80.0,79.2049026489258,True,81.88401794433594,78.47798919677734,82.19715881347656,58.92647171020508,71.00444030761719,3,7,100.0
2022-06-23 07:25:00+00:00,80.0,79.2049026489258,True,81.58602142333984,78.47798919677734,82.19715881347656,58.7779655456543,70.94402313232422,3,7,100.0
2022-06-23 07:30:00+00:00,80.0,79.2049026489258,True,81.2772445678711,78.17922973632812,81.89984130859375,58.92773818969727,70.80748748779297,3,7,98.89518737792967
2022-06-23 07:35:00+00:00,80.0,79.2049026489258,True,81.2772445678711,78.17922973632812,81.89984130859375,58.92773818969727,70.67469787597656,3,7,97.8585205078125
2022-06-23 07:40:00+00:00,80.0,79.2049026489258,True,81.2772445678711,78.17922973632812,81.59720611572266,58.92773818969727,70.60712432861328,3,7,96.8466567993164
2022-06-23 07:45:00+00:00,80.0,79.2049026489258,True,81.2772445678711,78.17922973632812,81.59720611572266,59.27455520629883,70.71892547607422,3,7,96.8466567993164
2022-06-23 07:50:00+00:00,80.0,79.2049026489258,True,81.2772445678711,78.17922973632812,81.59720611572266,59.436641693115234,70.68524169921875,3,7,95.81922912597656
2022-06-23 07:55:00+00:00,80.0,79.2049026489258,True,80.65354919433594,77.8800277709961,81.29588317871094,59.600563049316406,70.44767761230469,3,7,92.59626770019533
2022-06-23 08:00:00+00:00,80.0,79.2049026489258,True,82.5508041381836,78.7984848022461,81.29588317871094,59.611083984375,70.40807342529297,3,8,92.7051239013672
2022-06-23 08:05:00+00:00,80.0,79.2049026489258,True,82.23871612548828,78.7984848022461,80.98149108886719,59.96914291381836,70.46308135986328,3,8,92.7051239013672
2022-06-23 08:10:00+00:00,80.0,79.2049026489258,True,81.93965911865234,78.49791717529297,80.98149108886719,60.3834114074707,70.35126495361328,3,8,92.7051239013672
2022-06-23 08:15:00+00:00,80.0,79.2049026489258,True,81.93965911865234,78.49791717529297,80.68096160888672,60.55482482910156,70.3086166381836,3,8,92.7051239013672
2022-06-23 08:20:00+00:00,80.0,79.2049026489258,True,81.32520294189453,78.19728088378906,80.68096160888672,61.021522521972656,70.3780746459961,3,8,92.7051239013672
2022-06-23 08:25:00+00:00,80.0,79.2049026489258,True,81.32520294189453,78.19728088378906,80.68096160888672,61.17436218261719,70.39582824707031,3,8,92.7051239013672
2022-06-23 08:30:00+00:00,80.0,79.2049026489258,True,81.32520294189453,78.19728088378906,80.68096160888672,61.56386947631836,70.47305297851562,3,8,92.7051239013672
2022-06-23 08:35:00+00:00,80.0,79.2049026489258,True,81.32520294189453,78.19728088378906,80.37577056884766,61.75358963012695,70.29813385009766,3,8,92.7051239013672
2022-06-23 08:40:00+00:00,80.0,79.2049026489258,True,81.32520294189453,78.19728088378906,80.37577056884766,61.75358963012695,70.18218994140625,3,8,91.64270782470705
2022-06-23 08:45:00+00:00,80.0,79.2049026489258,True,81.32520294189453,78.19728088378906,80.07195281982422,62.14701461791992,70.25389099121094,3,8,91.64270782470705
2022-06-23 08:50:00+00:00,80.0,79.2049026489258,True,81.32520294189453,78.19728088378906,80.07195281982422,62.31982421875,70.2032241821289,3,8,90.59088134765624
2022-06-23 08:55:00+00:00,80.0,79.2049026489258,True,81.32520294189453,78.19728088378906,79.7520980834961,62.48003005981445,70.0591049194336,3,8,90.59088134765624
2022-06-23 09:00:00+00:00,80.0,79.2049026489258,True,81.01837158203125,78.19728088378906,79.7520980834961,62.67707443237305,69.97732543945312,3,9,89.59053039550781
2022-06-23 09:05:00+00:00,80.0,79.2049026489258,True,81.01837158203125,78.19728088378906,79.7520980834961,62.51332473754883,69.87574005126953,3,9,89.59053039550781
2022-06-23 09:10:00+00:00,80.0,79.2049026489258,True,81.01837158203125,78.19728088378906,79.7520980834961,62.51332473754883,69.89826202392578,3,9,88.55160522460938
2022-06-23 09:15:00+00:00,80.0,79.2049026489258,True,81.01837158203125,78.19728088378906,79.45039367675781,62.51332473754883,69.82901763916016,3,9,88.55160522460938
2022-06-23 09:20:00+00:00,80.0,79.2049026489258,True,81.01837158203125,78.19728088378906,79.14283752441406,62.82093811035156,69.64495849609375,3,9,87.42676544189453
2022-06-23 09:25:00+00:00,80.0,79.2049026489258,True,81.01837158203125,78.19728088378906,79.14283752441406,62.98958969116211,69.62047576904297,3,9,86.39418029785156
2022-06-23 09:30:00+00:00,79.7611267864704,79.2049026489258,True,81.01837158203125,78.19728088378906,79.14283752441406,62.98958969116211,69.56112670898438,3,9,86.39418029785156
2022-06-23 09:35:00+00:00,79.3212235197425,79.2049026489258,True,81.01837158203125,78.19728088378906,79.14283752441406,63.1447639465332,69.62122344970703,3,9,85.38753509521484
2022-06-23 09:40:00+00:00,78.6585037857294,79.2049026489258,True,81.32135772705078,78.19728088378906,78.83494567871094,63.46500396728516,69.45850372314453,3,9,85.38753509521484
2022-06-23 09:45:00+00:00,78.1585037782788,79.2049026489258,True,81.32135772705078,78.19728088378906,78.83494567871094,63.46500396728516,69.45850372314453,3,9,85.38753509521484
2022-06-23 09:50:00+00:00,77.4263870716095,78.1585006713867,True,81.0008316040039,78.19728088378906,78.52967071533203,63.2805290222168,69.22638702392578,3,9,84.3613052368164
2022-06-23 09:55:00+00:00,76.9275925084949,77.1523361206055,True,81.0008316040039,77.89985656738281,78.52967071533203,63.429649353027344,69.22759246826172,3,9,84.3613052368164
2022-06-23 10:00:00+00:00,76.2913544028997,77.1523361206055,True,80.69054412841797,77.89985656738281,78.52967071533203,63.60433578491211,69.09135437011719,3,10,84.3613052368164
2022-06-23 10:05:00+00:00,75.7293197885156,76.0913543701172,True,80.69054412841797,77.89985656738281,78.22754669189453,63.76485061645508,69.0293197631836,3,10,88.0253677368164
2022-06-23 10:10:00+00:00,75.1737320125103,76.0913543701172,True,80.06645202636719,77.2966079711914,78.22754669189453,63.9140853881836,68.9737319946289,3,10,88.0253677368164
2022-06-23 10:15:00+00:00,74.6510650739074,75.07373046875,True,80.06645202636719,76.9964370727539,78.22754669189453,63.9140853881836,68.95106506347656,3,10,95.1136703491211
2022-06-23 10:20:00+00:00,74.190661624074,75.07373046875,True,79.16101837158203,76.69258117675781,78.22754669189453,64.08740997314453,68.99066162109375,3,10,95.1136703491211
2022-06-23 10:25:00+00:00,74.0326492339373,73.9906616210938,True,79.16101837158203,76.39317321777344,77.90338897705078,64.08740997314453,68.83264923095703,3,10,100.0
2022-06-23 10:30:00+00:00,74.3972351178527,73.9906616210938,True,79.16101837158203,76.39317321777344,77.60137939453125,64.24656677246094,68.69723510742188,3,10,100.0
2022-06-23 10:35:00+00:00,74.8084366023541,73.9906616210938,True,78.85486602783203,76.095947265625,77.60137939453125,64.0895004272461,68.60843658447266,3,10,100.0
2022-06-23 10:40:00+00:00,75.3856460824609,75.0084381103516,True,78.85486602783203,76.095947265625,77.60137939453125,64.30213928222656,68.6856460571289,3,10,100.0
2022-06-23 10:45:00+00:00,75.8294174522162,75.0084381103516,True,78.85486602783203,76.095947265625,77.60137939453125,64.30213928222656,68.6294174194336,3,10,100.0
2022-06-23 10:50:00+00:00,76.2882950231433,75.0084381103516,True,78.55402374267578,76.095947265625,77.60137939453125,64.1469955444336,68.58829498291016,3,10,100.0
2022-06-23 10:55:00+00:00,76.765506029129,76.0882949829102,True,78.55402374267578,75.79615020751953,77.60137939453125,64.17622375488281,68.56550598144531,3,10,100.0
2022-06-23 11:00:00+00:00,77.1942398622632,76.0882949829102,True,78.55402374267578,75.79615020751953,77.60137939453125,64.02201843261719,68.4942398071289,3,11,100.0
2022-06-23 11:05:00+00:00,77.1012543290854,77.09423828125,True,78.55402374267578,75.79615020751953,77.60137939453125,63.38925552368164,68.30125427246094,3,11,97.58700561523438
2022-06-23 11:10:00+00:00,76.5071609988809,77.09423828125,True,79.47779083251953,76.09539031982422,77.60137939453125,62.84046173095703,68.20716094970703,3,11,97.58700561523438
2022-06-23 11:15:00+00:00,75.9538696706295,77.09423828125,True,79.47779083251953,76.09539031982422,77.60137939453125,62.68022537231445,68.15386962890625,3,11,97.58700561523438
2022-06-23 11:20:00+00:00,75.3902557715774,76.0538711547852,True,79.77808380126953,76.09539031982422,77.60137939453125,62.37764739990234,68.09025573730469,3,11,97.58700561523438
2022-06-23 11:25:00+00:00,75.1413406655192,74.9693069458008,True,79.77808380126953,76.09539031982422,77.60137939453125,62.21803283691406,68.24134063720703,3,11,99.84523010253906
2022-06-23 11:30:00+00:00,75.6592850089073,74.9693069458008,True,79.77808380126953,76.09539031982422,77.90422058105469,61.67269134521485,68.25928497314453,3,11,99.84523010253906
2022-06-23 11:35:00+00:00,76.3034271672368,74.9693069458008,True,79.4727783203125,76.09539031982422,77.90422058105469,62.0156135559082,68.40342712402344,3,11,99.84523010253906
2022-06-23 11:40:00+00:00,76.6433548480272,76.1034240722656,True,79.4727783203125,76.09539031982422,77.90422058105469,61.35107421875,68.24335479736328,3,11,99.84523010253906
2022-06-23 11:45:00+00:00,77.4186844453216,77.1704254150391,True,79.4727783203125,76.09539031982422,78.21415710449219,61.56821060180664,68.51868438720703,3,11,99.84523010253906
2022-06-23 11:50:00+00:00,77.7529816329479,77.1704254150391,True,79.4727783203125,76.09539031982422,78.21415710449219,60.56342315673828,68.35298156738281,3,11,99.84523010253906
2022-06-23 11:55:00+00:00,78.1738266721368,77.1704254150391,True,79.17548370361328,76.09539031982422,78.21415710449219,60.06925582885742,68.2738265991211,3,11,99.84523010253906
2022-06-23 12:00:00+00:00,78.4930603802204,78.173828125,True,79.78577423095703,76.40129852294922,78.21415710449219,60.05262756347656,68.29306030273438,3,12,92.47142028808594
2022-06-23 12:05:00+00:00,77.9141342863441,78.173828125,True,79.78577423095703,76.69873046875,78.21415710449219,59.89305114746094,68.2141342163086,3,12,91.41053771972656
2022-06-23 12:10:00+00:00,77.457713380456,78.173828125,True,80.09037017822266,76.69873046875,78.21415710449219,59.89305114746094,68.2577133178711,3,12,91.41053771972656
2022-06-23 12:15:00+00:00,76.960551507771,77.0863418579102,True,80.09037017822266,76.9966812133789,78.52501678466797,59.159324645996094,68.26055145263672,3,12,90.40108489990234
2022-06-23 12:20:00+00:00,76.5770218372345,77.0863418579102,True,80.09037017822266,76.9966812133789,78.82274627685547,58.94969940185547,68.37702178955078,3,12,90.40108489990234
2022-06-23 12:25:00+00:00,76.1915848180652,77.0863418579102,True,80.09037017822266,76.9966812133789,78.82274627685547,59.29130554199219,68.49158477783203,3,12,90.40108489990234
2022-06-23 12:30:00+00:00,75.8253738731146,76.0665435791016,True,80.09037017822266,76.9966812133789,79.4734115600586,58.41255187988281,68.62537384033203,3,12,91.48678588867188
2022-06-23 12:35:00+00:00,74.8339645639062,76.0665435791016,True,80.09037017822266,76.9966812133789,79.4734115600586,56.42878723144531,68.13396453857422,3,12,91.48678588867188
2022-06-23 12:40:00+00:00,74.1672165095806,74.933967590332,True,79.48307800292969,76.37936401367188,79.77265930175781,54.851070404052734,67.96721649169922,3,12,95.57955169677734
2022-06-23 12:45:00+00:00,73.0450927838683,74.933967590332,True,78.88048553466797,75.78302001953125,80.07488250732422,52.22283554077149,67.3450927734375,3,12,94.32042694091795
2022-06-23 12:50:00+00:00,73.6591552868486,73.3450927734375,True,78.88048553466797,75.78302001953125,80.40605163574219,52.50891876220703,67.7591552734375,3,12,100.0
2022-06-23 12:55:00+00:00,73.7934402674437,73.3450927734375,True,78.24227142333984,75.17342376708984,81.02436828613281,49.998233795166016,67.39344024658203,3,12,100.0
2022-06-23 13:00:00+00:00,74.5773529335856,74.3773498535156,True,78.24227142333984,75.17342376708984,81.02436828613281,50.742923736572266,67.67735290527344,3,13,100.0
2022-06-23 13:05:00+00:00,74.876738011837,74.3773498535156,True,78.24227142333984,75.17342376708984,81.02436828613281,49.66157913208008,67.47673797607422,3,13,100.0
2022-06-23 13:10:00+00:00,75.3795914128423,74.3773498535156,True,77.94523620605469,75.17342376708984,81.37110900878906,48.85007858276367,67.4795913696289,3,13,100.0
2022-06-23 13:15:00+00:00,75.7265762835741,75.3795928955078,True,77.94523620605469,75.17342376708984,81.37110900878906,48.023345947265625,67.32657623291016,3,13,100.0
2022-06-23 13:20:00+00:00,76.660002194345,75.3795928955078,True,77.94523620605469,75.17342376708984,81.99102020263672,48.54632568359375,67.76000213623047,3,13,100.0
2022-06-23 13:25:00+00:00,76.39561162889,76.4599990844727,True,77.94523620605469,75.17342376708984,81.99102020263672,47.83596420288086,67.59561157226562,3,13,98.07151794433594
2022-06-23 13:30:00+00:00,75.4292038455606,76.4599990844727,True,77.94523620605469,75.17342376708984,81.99102020263672,46.31363677978516,67.12920379638672,3,13,95.70945739746094
2022-06-23 13:35:00+00:00,75.2252701222897,75.4292068481445,True,77.94523620605469,75.17342376708984,82.31484985351562,46.04719161987305,67.4252700805664,3,13,95.93665313720705
2022-06-23 13:40:00+00:00,74.4649246558547,75.4292068481445,True,78.25645446777344,75.17342376708984,82.6131591796875,45.22611999511719,67.16492462158203,3,13,95.93665313720705
2022-06-23 13:45:00+00:00,74.3563202172518,74.3649215698242,True,78.25590515136719,75.17342376708984,82.95796966552734,45.1328125,67.55632019042969,3,13,95.93665313720705
2022-06-23 13:50:00+00:00,73.6187790110707,74.3649215698242,True,78.25590515136719,75.17342376708984,82.95796966552734,44.556427001953125,67.31877899169922,3,13,95.93665313720705
2022-06-23 13:55:00+00:00,73.4239853024483,74.3649215698242,True,77.948486328125,75.17342376708984,83.32734680175781,44.36172103881836,67.62398529052734,3,13,95.93665313720705
2022-06-23 14:00:00+00:00,72.8569168150425,73.3239822387695,True,78.24764251708984,75.17342376708984,83.96231842041016,42.9556884765625,67.45691680908203,3,14,100.0
2022-06-23 14:05:00+00:00,73.5024475231767,73.3239822387695,True,78.24764251708984,75.17342376708984,84.31836700439453,42.60577774047852,67.60244750976562,3,14,100.0
2022-06-23 14:10:00+00:00,74.1530594080687,73.3239822387695,True,77.94932556152344,75.17342376708984,84.31836700439453,42.34645462036133,67.75305938720703,3,14,100.0
2022-06-23 14:15:00+00:00,74.7431701943278,74.3545532226563,True,77.94932556152344,75.17342376708984,84.9896240234375,41.62027359008789,67.84317016601562,3,14,100.0
2022-06-23 14:20:00+00:00,75.1591781973839,74.3545532226563,True,77.94932556152344,74.8670654296875,85.35504913330078,40.122554779052734,67.7591781616211,3,14,100.0
2022-06-23 14:25:00+00:00,75.1331543400884,75.3591766357422,True,77.33052062988281,74.56043243408203,85.65657043457031,38.2135009765625,67.233154296875,3,14,100.0
2022-06-23 14:30:00+00:00,75.3107285052538,75.3591766357422,True,77.33052062988281,74.25910186767578,85.65657043457031,37.8140754699707,66.91072845458984,3,14,98.97872161865234
2022-06-23 14:35:00+00:00,76.584318600595,76.4553680419922,True,76.70633697509766,74.26097106933594,86.67959594726562,37.79731750488281,67.68431854248047,3,14,93.1750259399414
2022-06-23 14:40:00+00:00,76.2458099871874,76.4553680419922,True,77.63190460205078,74.8571548461914,86.67959594726562,38.14166641235352,67.84580993652344,3,14,93.1750259399414
2022-06-23 14:45:00+00:00,75.8459076359868,76.4553680419922,True,77.9327392578125,75.15746307373047,86.67959594726562,38.33053588867188,67.94590759277344,3,14,92.1067352294922
2022-06-23 14:50:00+00:00,73.5386185050011,76.4553680419922,True,77.30816650390625,74.55126953125,87.01368713378906,32.90089416503906,66.13861846923828,3,14,86.1153564453125
2022-06-23 14:55:00+00:00,73.2108520790935,73.8386154174805,True,76.9941177368164,74.25367736816406,87.01368713378906,33.39287185668945,66.31085205078125,3,14,90.73889923095705
2022-06-23 15:00:00+00:00,73.3431457728148,73.8386154174805,True,76.9903564453125,74.55099487304688,87.6461410522461,33.97963333129883,66.94314575195312,3,15,90.73889923095705
2022-06-23 15:05:00+00:00,72.8491195812821,73.8386154174805,True,77.3037109375,74.55099487304688,87.6461410522461,34.08561325073242,66.9491195678711,3,15,90.73889923095705
2022-06-23 15:10:00+00:00,72.1780227720738,72.7491226196289,True,77.30359649658203,74.8538818359375,87.6461410522461,33.2956657409668,66.77802276611328,3,15,96.73432159423828
2022-06-23 15:15:00+00:00,72.1111053451896,72.7491226196289,True,77.0,74.24628448486328,88.66426849365234,32.42682647705078,67.21110534667969,3,15,99.54822540283205
2022-06-23 15:20:00+00:00,72.5058334395289,72.7491226196289,True,76.70288848876953,74.24628448486328,88.66426849365234,32.36575698852539,67.2058334350586,3,15,99.54822540283205
2022-06-23 15:25:00+00:00,72.8079879879952,72.7491226196289,True,76.70288848876953,73.9488525390625,89.02266693115234,31.45476722717285,67.00798797607422,3,15,99.54822540283205
2022-06-23 15:30:00+00:00,72.9938247874379,72.7491226196289,True,76.08456420898438,73.64305877685547,89.02266693115234,30.76457977294922,66.6938247680664,3,15,99.54822540283205
2022-06-23 15:35:00+00:00,73.9948776513338,72.7491226196289,True,76.41764068603516,73.64305877685547,89.44711303710938,30.920867919921875,67.19487762451172,3,15,99.54822540283205
2022-06-23 15:40:00+00:00,74.775776706636,73.7948760986328,True,76.72061920166016,73.94393157958984,89.76716613769531,31.312225341796875,67.47577667236328,3,15,99.54822540283205
2022-06-23 15:45:00+00:00,74.9333588033915,74.8757781982422,True,76.10271453857422,73.63310241699219,90.07585906982422,30.79985618591309,67.33335876464844,3,15,97.85771942138672
2022-06-23 15:50:00+00:00,74.6933914497495,74.8757781982422,True,76.71083068847656,73.93319702148438,89.7559585571289,31.937334060668945,67.59339141845703,3,15,97.85771942138672
2022-06-23 15:55:00+00:00,74.7239776849747,74.8757781982422,True,77.32696533203125,74.5314712524414,90.14456176757812,31.89789581298828,68.12397766113281,3,15,97.85771942138672
2022-06-23 16:00:00+00:00,74.0964981243014,74.8757781982422,True,77.32696533203125,74.5314712524414,90.86466217041016,30.803953170776367,67.99649810791016,3,16,97.85771942138672
2022-06-23 16:05:00+00:00,73.6736389249563,74.8757781982422,True,77.02297973632812,74.5314712524414,90.86466217041016,30.92827415466309,68.07363891601562,3,16,97.85771942138672
2022-06-23 16:10:00+00:00,73.09324798733,73.8736419677734,True,77.63338470458984,74.5314712524414,90.86466217041016,31.116796493530277,67.99324798583984,3,16,97.85771942138672
2022-06-23 16:15:00+00:00,72.5570693910122,73.8736419677734,True,77.63338470458984,74.82865905761719,91.17378997802734,30.236352920532227,67.95706939697266,3,16,97.85771942138672
2022-06-23 16:20:00+00:00,72.2999771088362,72.8570709228516,True,76.68856048583984,73.91561126708984,91.90135192871094,28.134057998657227,67.4999771118164,3,16,100.0
2022-06-23 16:25:00+00:00,73.2689865157008,72.8570709228516,True,76.99370574951172,74.21273040771484,92.19849395751952,28.508525848388672,67.96898651123047,3,16,100.0
2022-06-23 16:30:00+00:00,73.6113403439522,72.8570709228516,True,77.29086303710938,74.21273040771484,92.51780700683594,27.70808219909668,67.81134033203125,3,16,100.0
2022-06-23 16:35:00+00:00,73.935864277184,73.9113388061523,True,76.0617446899414,73.60139465332031,92.16323852539062,27.88943099975586,67.6358642578125,3,16,100.0
2022-06-23 16:40:00+00:00,74.5924957543612,73.9113388061523,True,76.36100769042969,73.90573120117188,92.16323852539062,28.791332244873047,67.79249572753906,3,16,100.0
2022-06-23 16:45:00+00:00,75.3681000098586,75.0431442260742,True,77.2793197631836,74.50804901123047,92.16323852539062,29.20037841796875,68.06809997558594,3,16,100.0
2022-06-23 16:50:00+00:00,76.1600235402584,75.0431442260742,True,77.27335357666016,74.50804901123047,92.92007446289062,28.08753967285156,68.36002349853516,3,16,100.0
2022-06-23 16:55:00+00:00,76.1765274479985,76.0600204467773,True,77.58087921142578,74.50804901123047,93.6530990600586,27.06468772888184,68.27652740478516,3,16,97.46918487548828
2022-06-23 17:00:00+00:00,75.3293976187706,76.0600204467773,True,77.58087921142578,74.50804901123047,93.6530990600586,26.571216583251957,67.92939758300781,3,17,95.15416717529295
2022-06-23 17:05:00+00:00,74.8488830849528,74.9407577514648,True,76.63429260253906,74.19886779785156,93.28939819335938,26.718673706054688,67.94888305664062,3,17,94.76388549804688
2022-06-23 17:10:00+00:00,74.2984527796507,74.9407577514648,True,76.94568634033203,74.20886993408203,92.74761962890624,27.605876922607425,67.89845275878906,3,17,94.76388549804688
2022-06-23 17:15:00+00:00,73.9301742687821,74.9407577514648,True,77.56774139404297,74.81315612792969,92.74060821533205,27.57895851135254,68.0301742553711,3,17,94.76388549804688
2022-06-23 17:20:00+00:00,73.1735672056675,73.93017578125,True,77.56774139404297,74.81315612792969,93.07239532470705,27.02694702148437,67.77356719970703,3,17,94.76388549804688
2022-06-23 17:25:00+00:00,73.2377838119865,73.93017578125,True,77.54167938232422,74.81611633300781,93.84806060791016,27.13027000427246,68.33778381347656,3,17,94.76388549804688
2022-06-23 17:30:00+00:00,72.7377838045359,73.93017578125,True,77.54167938232422,74.81611633300781,93.84806060791016,27.13027000427246,68.33778381347656,3,17,94.76388549804688
2022-06-23 17:35:00+00:00,72.9513565003872,72.8377838134766,True,77.84864044189453,74.81076049804688,94.53223419189452,25.67411231994629,68.35135650634766,3,17,100.0
2022-06-23 17:40:00+00:00,73.4473510757089,72.8377838134766,True,76.62098693847656,74.20808410644531,95.17206573486328,25.03539085388184,68.34735107421875,3,17,100.0
2022-06-23 17:45:00+00:00,73.6646209806204,72.8377838134766,True,76.93850708007812,74.20808410644531,95.17206573486328,24.35451889038086,68.06462097167969,3,17,100.0
2022-06-23 17:50:00+00:00,74.1625229045749,73.8404922485352,True,77.23857879638672,74.20808410644531,95.17206573486328,24.5806827545166,68.0625228881836,3,17,100.0
2022-06-23 17:55:00+00:00,74.7961593866348,73.8404922485352,True,76.6161117553711,74.20808410644531,94.7892837524414,24.87946128845215,68.19615936279297,3,17,100.0
2022-06-23 18:00:00+00:00,75.6423202827573,74.8961563110352,True,76.91717529296875,74.20808410644531,96.27522277832033,23.83439064025879,68.54232025146484,3,18,100.0
2022-06-23 18:05:00+00:00,76.2314239889383,74.8961563110352,True,77.21748352050781,74.20808410644531,96.27522277832033,24.026058197021484,68.63142395019531,3,18,100.0
2022-06-23 18:10:00+00:00,75.1542862281203,75.9314270019531,True,76.57817077636719,74.21260070800781,95.09183502197266,24.30580139160156,67.85428619384766,3,18,93.5347137451172
2022-06-23 18:15:00+00:00,75.1086014062166,74.8542861938477,True,77.20046997070312,74.5113296508789,95.82339477539062,23.87131690979004,68.30860137939453,3,18,90.97730255126952
2022-06-23 18:20:00+00:00,74.4088257029653,74.8542861938477,True,77.5216293334961,74.5113296508789,96.14512634277344,23.54598045349121,68.10882568359375,3,18,93.7195281982422
2022-06-23 18:25:00+00:00,73.3821685910225,74.8542861938477,True,77.5216293334961,74.5113296508789,95.4782485961914,23.29170608520508,67.58216857910156,3,18,93.7195281982422
2022-06-23 18:30:00+00:00,73.4767654463649,73.6821670532227,True,76.86062622070312,73.9022445678711,95.1435317993164,24.637998580932617,68.17676544189453,3,18,93.7195281982422
2022-06-23 18:35:00+00:00,73.2137268036604,73.6821670532227,True,77.46955871582031,74.501708984375,95.45526885986328,24.637998580932617,68.41372680664062,3,18,93.7195281982422
2022-06-23 18:40:00+00:00,72.6954009905458,73.6821670532227,True,77.46955871582031,74.80777740478516,95.45526885986328,24.637998580932617,68.39540100097656,3,18,94.9653549194336
2022-06-23 18:45:00+00:00,72.3021133244038,72.5953979492188,True,76.85404968261719,74.49784088134766,95.45526885986328,24.974760055541992,68.50211334228516,3,18,98.25270080566406
2022-06-23 18:50:00+00:00,72.494674667716,72.5953979492188,True,77.17416381835938,74.49784088134766,95.82078552246094,23.811450958251957,68.49467468261719,3,18,99.7633285522461
2022-06-23 18:55:00+00:00,72.6701354905963,72.5953979492188,True,76.87552642822266,74.19681549072266,96.12224578857422,23.45246124267578,68.17013549804688,3,18,99.7633285522461
2022-06-23 19:00:00+00:00,73.3603515625,72.5953979492188,True,76.231689453125,73.89892578125,96.12224578857422,23.4572868347168,68.3603515625,3,19,99.7633285522461
2022-06-23 19:05:00+00:00,73.8727417066693,72.5953979492188,True,76.83059692382812,73.89892578125,96.49275970458984,23.4572868347168,68.37274169921875,3,19,99.7633285522461
2022-06-23 19:10:00+00:00,74.4131775051355,73.6727447509766,True,77.13419342041016,74.19680786132812,96.49275970458984,23.29836082458496,68.41317749023438,3,19,99.7633285522461
2022-06-23 19:15:00+00:00,74.3394851908088,73.6727447509766,True,76.16869354248047,73.88492584228516,96.49275970458984,22.681072235107425,67.83948516845703,3,19,99.7633285522461
2022-06-23 19:20:00+00:00,75.0318985283375,73.6727447509766,True,76.7946548461914,73.88492584228516,96.13671875,23.203590393066406,68.03189849853516,3,19,99.7633285522461
2022-06-23 19:25:00+00:00,76.388443030417,75.7628021240234,True,76.7946548461914,74.18889617919922,97.18090057373048,23.5419921875,68.88844299316406,3,19,96.00120544433594
2022-06-23 19:30:00+00:00,75.6071777641773,75.7628021240234,True,77.43158721923828,74.48603820800781,97.18090057373048,22.942657470703125,68.607177734375,3,19,96.00120544433594
2022-06-23 19:35:00+00:00,74.9338531717658,75.7628021240234,True,77.72923278808594,74.48603820800781,97.18090057373048,22.90772819519043,68.43385314941406,3,19,96.9955596923828
2022-06-23 19:40:00+00:00,74.6859054714441,74.7338562011719,True,76.80789947509766,74.4721450805664,96.87359619140624,23.63666343688965,68.68590545654297,3,19,96.9955596923828
2022-06-23 19:45:00+00:00,74.5521240308881,74.7338562011719,True,77.71613311767578,74.78663635253906,96.87359619140624,23.876449584960938,69.0521240234375,3,19,96.9955596923828
2022-06-23 19:50:00+00:00,73.4094009399414,74.7338562011719,True,77.71613311767578,74.78663635253906,96.87359619140624,23.302494049072266,68.4094009399414,3,19,96.9955596923828
2022-06-23 19:55:00+00:00,72.5562210008502,73.7094039916992,True,76.48788452148438,74.18190002441406,96.25482177734376,23.064939498901367,68.05622100830078,3,19,100.0
2022-06-23 20:00:00+00:00,73.3212188705802,72.6559371948242,True,77.4272232055664,74.48072814941406,96.25482177734376,23.950908660888672,68.42121887207031,3,20,100.0
2022-06-23 20:05:00+00:00,73.7231735289097,72.6559371948242,True,77.73329162597656,74.48072814941406,95.9335708618164,24.047786712646484,68.32317352294922,3,20,100.0
2022-06-23 20:10:00+00:00,74.3982681408525,73.7231750488281,True,77.11642456054688,74.48072814941406,95.62730407714844,24.91421890258789,68.4982681274414,3,20,100.0
2022-06-23 20:15:00+00:00,74.6841110438108,73.7231750488281,True,77.41395568847656,74.48072814941406,95.32342529296876,24.378759384155277,68.28411102294922,3,20,100.0
2022-06-23 20:20:00+00:00,75.3591751381755,74.7841110229492,True,77.71745300292969,74.78277587890625,96.29300689697266,23.79292869567871,68.45917510986328,3,20,100.0
2022-06-23 20:25:00+00:00,76.1416992545128,75.8617858886719,True,76.4916000366211,74.47728729248047,96.29300689697266,24.373035430908203,68.74169921875,3,20,100.0
2022-06-23 20:30:00+00:00,76.8199646398425,75.8617858886719,True,77.14205932617188,74.47728729248047,97.06092834472656,23.892932891845703,69.11996459960938,3,20,96.49016571044922
2022-06-23 20:35:00+00:00,75.7586243003607,76.9199676513672,True,77.45657348632812,74.78180694580078,96.5633773803711,23.639062881469727,68.55862426757812,3,20,87.46409606933594
2022-06-23 20:40:00+00:00,75.2360489144921,75.8586273193359,True,78.37077331542969,75.3942642211914,96.5633773803711,23.82117462158203,68.53604888916016,3,20,91.96800231933594
2022-06-23 20:45:00+00:00,74.9347183406353,75.8586273193359,True,78.334228515625,75.6919937133789,96.2414779663086,24.485897064208984,68.7347183227539,3,20,91.96800231933594
2022-06-23 20:50:00+00:00,74.2451126202941,75.8586273193359,True,78.8876953125,75.07422637939453,96.2414779663086,24.29961204528809,68.54511260986328,3,20,91.96800231933594
2022-06-23 20:55:00+00:00,73.5275833159685,74.6451110839844,True,79.19548034667969,75.69942474365234,95.61202239990234,24.437021255493164,68.32758331298828,3,20,93.19424438476562
2022-06-23 21:00:00+00:00,73.8254043534398,73.6275863647461,True,78.59123229980469,75.3990707397461,95.61202239990234,25.833141326904297,69.12540435791016,3,21,97.9009017944336
2022-06-23 21:05:00+00:00,72.8844711184502,73.6275863647461,True,78.2576904296875,74.47309875488281,96.33634948730467,23.83090209960937,68.6844711303711,3,21,96.91024780273438
2022-06-23 21:10:00+00:00,73.0650085359812,73.6275863647461,True,78.56497192382812,75.40924835205078,96.40513610839844,24.11056327819824,68.66500854492188,3,21,100.0
2022-06-23 21:15:00+00:00,73.1469787582755,73.6275863647461,True,75.90808868408203,74.15994262695312,95.74029541015624,24.11056327819824,68.24697875976562,3,21,100.0
2022-06-23 21:20:00+00:00,74.0996612608433,73.6275863647461,True,78.12752532958984,74.76814270019531,96.4283218383789,24.11056327819824,68.69966125488281,3,21,100.0
2022-06-23 21:25:00+00:00,74.226286329329,73.6275863647461,True,78.12752532958984,74.76814270019531,95.4540023803711,24.594032287597656,68.32628631591797,3,21,100.0
2022-06-23 21:30:00+00:00,74.7726120203733,73.6275863647461,True,78.12752532958984,74.76814270019531,95.14218139648438,24.807514190673828,68.37261199951172,3,21,100.0
2022-06-23 21:35:00+00:00,75.8145126625896,74.6726150512695,True,78.47845458984375,74.79728698730469,95.85193634033205,25.15101623535156,68.91451263427734,3,21,100.0
2022-06-23 21:40:00+00:00,76.1988815665245,75.7145156860352,True,78.47845458984375,75.104736328125,95.85193634033205,25.15101623535156,68.79888153076172,3,21,100.0
2022-06-23 21:45:00+00:00,76.5965942814946,75.7145156860352,True,78.16685485839844,75.104736328125,95.51361083984376,25.401891708374023,68.69659423828125,3,21,100.0
2022-06-23 21:50:00+00:00,77.2869980335236,76.7965927124023,True,77.51832580566406,75.104736328125,95.51361083984376,25.914573669433597,69.08699798583984,3,21,95.52262878417967
2022-06-23 21:55:00+00:00,76.8030960485339,76.7965927124023,True,78.88289642333984,75.74134826660156,95.81275939941406,25.658456802368164,69.10309600830078,3,21,93.73290252685548
2022-06-23 22:00:00+00:00,76.1079742759466,76.7965927124023,True,79.1934585571289,75.74134826660156,95.81275939941406,25.49250602722168,68.90797424316406,3,22,93.73290252685548
2022-06-23 22:05:00+00:00,75.4575531259179,76.7965927124023,True,79.1934585571289,75.74134826660156,95.18942260742188,25.90614128112793,68.75755310058594,3,22,93.73290252685548
2022-06-23 22:10:00+00:00,75.109690874815,75.7575531005859,True,79.1934585571289,75.74134826660156,95.5231475830078,25.49656105041504,68.9096908569336,3,22,93.73290252685548
2022-06-23 22:15:00+00:00,74.2659332379699,74.7543258666992,True,78.82048797607422,75.09065246582031,95.17864227294922,25.270648956298828,68.56593322753906,3,22,93.73290252685548
2022-06-23 22:20:00+00:00,73.7990371733904,74.7543258666992,True,78.51274108886719,75.38861846923828,95.86993408203124,24.39786148071289,68.59903717041016,3,22,93.73290252685548
2022-06-23 22:25:00+00:00,73.3014404252172,73.6990356445313,True,78.51274108886719,75.38861846923828,95.86993408203124,24.54372787475586,68.6014404296875,3,22,98.44415283203124
2022-06-23 22:30:00+00:00,72.7944290041924,73.6990356445313,True,76.1155776977539,74.46549987792969,95.86993408203124,24.77435874938965,68.59442901611328,3,22,97.58868408203124
2022-06-23 22:35:00+00:00,72.4511825367808,72.6944274902344,True,78.07604217529297,75.08859252929688,95.55886840820312,25.129701614379883,68.75118255615234,3,22,99.03379821777344
2022-06-23 22:40:00+00:00,72.9360366687179,72.6944274902344,True,78.37451934814453,75.08859252929688,95.55886840820312,25.565189361572266,68.8360366821289,3,22,99.03379821777344
2022-06-23 22:45:00+00:00,73.2634902894497,72.6944274902344,True,77.38123321533203,75.08859252929688,94.93260192871094,25.978759765625,68.66349029541016,3,22,99.03379821777344
2022-06-23 22:50:00+00:00,73.7254043594003,72.6944274902344,True,78.3328857421875,75.11397552490234,95.2535171508789,25.39764213562012,68.62540435791016,3,22,99.03379821777344
2022-06-23 22:55:00+00:00,74.1704422086477,73.7363204956055,True,78.03569030761719,74.81360626220703,95.2535171508789,25.39764213562012,68.57044219970703,3,22,99.03379821777344
2022-06-23 23:00:00+00:00,74.7868667766452,73.7363204956055,True,77.7377700805664,74.81360626220703,95.2535171508789,25.853899002075195,68.6868667602539,3,23,99.03379821777344
2022-06-23 23:05:00+00:00,74.9401947259903,74.786865234375,True,75.4913101196289,74.16461944580078,94.18865203857422,26.358428955078125,68.34019470214844,3,23,99.03379821777344
2022-06-23 23:10:00+00:00,75.1175247505307,74.786865234375,True,77.46387481689453,74.46854400634766,93.50057220458984,26.673830032348636,68.01752471923828,3,23,99.03379821777344
2022-06-23 23:15:00+00:00,75.8958420157433,75.8180541992188,True,77.16017150878906,74.46854400634766,94.57147216796876,25.895751953125,68.49584197998047,3,23,97.8238525390625
2022-06-23 23:20:00+00:00,75.2339920327067,75.8180541992188,True,75.25741577148438,73.54277038574219,94.57147216796876,25.571762084960938,68.33399200439453,3,23,91.19563293457033
2022-06-23 23:25:00+00:00,74.4527420252562,75.8180541992188,True,77.57342529296875,74.782958984375,94.24532318115234,25.940732955932617,68.05274200439453,3,23,92.73367309570312
2022-06-23 23:30:00+00:00,73.9969772472978,74.7527389526367,True,77.57342529296875,74.782958984375,93.6297836303711,26.463930130004883,68.09697723388672,3,23,92.73367309570312
2022-06-23 23:35:00+00:00,72.9707931578159,73.459228515625,True,76.00838470458984,73.84352111816406,92.96395111083984,26.79958152770996,67.57079315185547,3,23,94.62779998779295
2022-06-23 23:40:00+00:00,72.5199874863029,73.459228515625,True,77.32808685302734,74.45924377441406,92.96395111083984,27.15998268127441,67.61998748779297,3,23,94.62779998779295
2022-06-23 23:45:00+00:00,72.28479308635,72.4199905395508,True,77.32808685302734,74.45924377441406,92.63206481933594,27.091463088989254,67.58479309082031,3,23,99.3341827392578
2022-06-23 23:50:00+00:00,72.7140838652849,72.4199905395508,True,76.38755798339844,74.1591796875,91.86415100097656,28.453487396240234,67.51408386230469,3,23,99.3341827392578
2022-06-23 23:55:00+00:00,72.7348892316222,72.4199905395508,True,75.35973358154297,72.7017822265625,90.89241790771484,28.99578285217285,67.0348892211914,3,23,99.3341827392578
2022-06-24 00:00:00+00:00,73.1722290217876,72.4199905395508,True,77.26964569091797,73.94898986816406,90.5624008178711,29.164011001586918,66.97222900390625,4,0,99.3341827392578
2022-06-24 00:05:00+00:00,73.5724365487695,73.4722290039063,True,77.87837219238281,74.55599975585938,90.23019409179688,29.757009506225582,66.8724365234375,4,0,99.3341827392578
2022-06-24 00:10:00+00:00,74.1661789268255,73.4722290039063,True,77.54832458496094,74.55599975585938,89.88619995117188,30.197532653808597,66.96617889404297,4,0,99.3341827392578
2022-06-24 00:15:00+00:00,74.5682861730456,74.5053253173828,True,76.29183197021484,73.65396881103516,89.23689270019531,31.129308700561523,66.8682861328125,4,0,99.3341827392578
2022-06-24 00:20:00+00:00,75.2553436756134,74.5053253173828,True,76.89411163330078,73.95349884033203,88.93513488769531,32.38330841064453,67.05534362792969,4,0,99.3341827392578
2022-06-24 00:25:00+00:00,76.002543695271,75.5553436279297,True,77.20347595214844,74.25111389160156,88.93513488769531,32.92925262451172,67.30254364013672,4,0,99.3341827392578
2022-06-24 00:30:00+00:00,76.5831864029169,75.5553436279297,True,77.20347595214844,74.5530776977539,88.5257339477539,33.46180725097656,67.38318634033203,4,0,99.3341827392578
2022-06-24 00:35:00+00:00,76.0792450532317,76.5831832885742,True,77.80828857421875,75.16153717041016,87.8537826538086,34.43403244018555,67.17924499511719,4,0,91.91144561767578
2022-06-24 00:40:00+00:00,75.6694702655077,76.5831832885742,True,78.10759735107422,75.16153717041016,87.8537826538086,34.59709167480469,67.26947021484375,4,0,91.91144561767578
2022-06-24 00:45:00+00:00,75.2682327702642,75.5694732666016,True,77.8102798461914,75.16153717041016,87.8537826538086,34.78728485107422,67.36823272705078,4,0,92.2093734741211
2022-06-24 00:50:00+00:00,74.7322296500206,75.5694732666016,True,77.50814819335938,75.16153717041016,87.54596710205078,35.172245025634766,67.33222961425781,4,0,92.2093734741211
2022-06-24 00:55:00+00:00,74.1166595742106,75.5694732666016,True,76.40682983398438,74.84907531738281,87.23639678955078,35.34967041015625,67.21665954589844,4,0,92.2093734741211
2022-06-24 01:00:00+00:00,73.3899749964476,74.5166625976563,True,78.09130859375,74.85896301269531,86.86954498291016,36.05128860473633,66.98997497558594,4,1,88.13451385498047
2022-06-24 01:05:00+00:00,72.8625930920243,73.4899749755859,True,79.65396118164062,75.76592254638672,86.56625366210938,36.05128860473633,66.96259307861328,4,1,98.67399597167967
2022-06-24 01:10:00+00:00,72.7473510876298,73.4899749755859,True,79.35205078125,75.76592254638672,86.56625366210938,36.26654052734375,66.84735107421875,4,1,100.0
2022-06-24 01:15:00+00:00,73.4089493006468,73.4899749755859,True,78.1410903930664,74.8570785522461,86.23809051513672,37.34295272827149,67.00894927978516,4,1,100.0
2022-06-24 01:20:00+00:00,73.9222549721599,73.4899749755859,True,76.27307891845703,74.22518920898438,85.87061309814453,38.0236701965332,67.02225494384766,4,1,100.0
2022-06-24 01:25:00+00:00,74.4364609122276,73.4899749755859,True,76.89588928222656,74.22740936279297,85.53600311279297,38.2358283996582,67.03646087646484,4,1,100.0
2022-06-24 01:30:00+00:00,74.8239120915532,74.5364608764648,True,76.89588928222656,74.22740936279297,85.21985626220703,38.94207382202149,66.92391204833984,4,1,100.0
2022-06-24 01:35:00+00:00,75.3506760150194,74.5364608764648,True,76.89588928222656,74.22740936279297,85.21985626220703,39.31268310546875,66.95067596435547,4,1,100.0
2022-06-24 01:40:00+00:00,75.3674393221736,75.5506744384766,True,75.89439392089844,73.9244155883789,84.89923858642578,39.85736083984375,66.86743927001953,4,1,95.0164794921875
2022-06-24 01:45:00+00:00,74.8943863362074,75.5506744384766,True,77.12886810302734,74.23114013671875,84.59410095214844,40.018924713134766,66.8943862915039,4,1,96.0034408569336
2022-06-24 01:50:00+00:00,74.1013412848115,75.5506744384766,True,77.4276123046875,74.52940368652344,84.2880630493164,40.018924713134766,66.6013412475586,4,1,96.0034408569336
2022-06-24 01:55:00+00:00,73.656158477068,74.4013442993164,True,77.4276123046875,74.52940368652344,84.2880630493164,40.35275650024414,66.65615844726562,4,1,96.0034408569336
2022-06-24 02:00:00+00:00,73.2674713358283,73.3561553955078,True,75.52339172363281,73.9217758178711,84.2880630493164,40.67145538330078,66.76747131347656,4,2,96.0034408569336
2022-06-24 02:05:00+00:00,72.5816574245691,73.3561553955078,True,76.13361358642578,73.6189193725586,83.97467803955078,40.83689880371094,66.58165740966797,4,2,96.0034408569336
2022-06-24 02:10:00+00:00,72.0487060621381,73.3561553955078,True,76.13361358642578,73.6189193725586,83.66241455078125,41.1761474609375,66.5487060546875,4,2,96.0034408569336
2022-06-24 02:15:00+00:00,72.1696762219071,72.3487091064453,True,75.18592071533203,73.6189193725586,83.35701751708984,41.350189208984375,66.2696762084961,4,2,98.93450927734376
2022-06-24 02:20:00+00:00,72.6044906824827,72.3487091064453,True,75.49964141845703,73.0112533569336,83.35701751708984,41.350189208984375,66.2044906616211,4,2,98.93450927734376
2022-06-24 02:25:00+00:00,73.1322387978435,72.3487091064453,True,75.80548095703125,73.30946350097656,83.04905700683594,41.523921966552734,66.23223876953125,4,2,98.93450927734376
2022-06-24 02:30:00+00:00,73.6352753043175,72.3487091064453,True,75.80548095703125,73.30946350097656,83.04905700683594,41.683502197265625,66.23527526855469,4,2,98.93450927734376
2022-06-24 02:35:00+00:00,73.962522931397,73.4352722167969,True,75.17053985595703,72.68805694580078,82.71045684814453,42.03499221801758,66.0625228881836,4,2,98.93450927734376
2022-06-24 02:40:00+00:00,74.5079483538866,73.4352722167969,True,75.7711181640625,72.99236297607422,82.37691497802734,42.58391571044922,66.10794830322266,4,2,98.93450927734376
2022-06-24 02:45:00+00:00,74.1924179568887,74.5079498291016,True,75.7711181640625,72.99236297607422,82.37691497802734,42.58391571044922,65.89241790771484,4,2,97.4099349975586
2022-06-24 02:50:00+00:00,73.636006206274,74.5079498291016,True,75.12374877929688,72.99236297607422,82.0770492553711,42.59457778930664,65.83600616455078,4,2,91.41082000732422
2022-06-24 02:55:00+00:00,73.0522430762649,73.4360046386719,True,76.07941436767578,73.29178619384766,82.0770492553711,42.59457778930664,65.75224304199219,4,2,94.0470733642578
2022-06-24 03:00:00+00:00,72.2881668359041,73.4360046386719,True,76.07941436767578,73.29178619384766,81.74088287353516,42.59457778930664,65.48816680908203,4,3,94.0470733642578
2022-06-24 03:05:00+00:00,71.7243927195668,72.3881683349609,True,74.80570983886719,73.29178619384766,81.74088287353516,42.4301986694336,65.42439270019531,4,3,94.0470733642578
2022-06-24 03:10:00+00:00,71.2122619748116,72.3881683349609,True,75.40887451171875,72.9641342163086,81.74088287353516,42.61405563354492,65.41226196289062,4,3,97.38422393798828
2022-06-24 03:15:00+00:00,70.6704834029079,71.3551559448242,True,75.40887451171875,72.9641342163086,81.4310302734375,42.76538848876953,65.3704833984375,4,3,98.39976501464844
2022-06-24 03:20:00+00:00,69.8794830292463,70.261589050293,True,74.48100280761719,72.060546875,81.12921905517578,42.76538848876953,65.07948303222656,4,3,100.0
2022-06-24 03:25:00+00:00,70.2794830352068,70.261589050293,True,74.48100280761719,72.060546875,81.12921905517578,42.76538848876953,65.07948303222656,4,3,100.0
2022-06-24 03:30:00+00:00,70.6450454816222,70.261589050293,True,73.52579498291016,71.7559585571289,81.12921905517578,42.60784912109375,64.9450454711914,4,3,100.0
2022-06-24 03:35:00+00:00,71.0332290828228,70.261589050293,True,74.15689849853516,71.7559585571289,80.80581665039062,42.78697204589844,64.8332290649414,4,3,100.0
2022-06-24 03:40:00+00:00,71.4579727426171,71.3332290649414,True,74.15689849853516,71.7559585571289,80.80581665039062,42.78697204589844,64.75797271728516,4,3,100.0
2022-06-24 03:45:00+00:00,71.8979980796576,71.3332290649414,True,73.84590911865234,71.7559585571289,80.80581665039062,42.62107467651367,64.697998046875,4,3,100.0
2022-06-24 03:50:00+00:00,72.342417947948,72.3991928100586,True,74.15188598632812,71.75328063964844,80.80581665039062,42.62107467651367,64.64241790771484,4,3,100.0
2022-06-24 03:55:00+00:00,72.9313309192658,72.3991928100586,True,74.15188598632812,71.75328063964844,80.80581665039062,42.83391189575195,64.73133087158203,4,3,100.0
2022-06-24 04:00:00+00:00,73.3997223451734,72.3991928100586,True,73.19747161865234,71.45520782470703,80.80581665039062,42.83391189575195,64.69972229003906,4,4,100.0
2022-06-24 04:05:00+00:00,73.249368339777,73.3997192382813,True,74.12344360351562,71.76266479492188,80.80581665039062,42.677642822265625,64.64936828613281,4,4,94.31523895263672
2022-06-24 04:10:00+00:00,72.6623779758811,73.3997192382813,True,73.47382354736328,72.06111145019531,80.50666046142578,42.677642822265625,64.5623779296875,4,4,93.11546325683594
2022-06-24 04:15:00+00:00,72.0983826071024,72.3623809814453,True,74.09176635742188,71.7575912475586,80.50666046142578,42.677642822265625,64.49838256835938,4,4,92.80992126464844
2022-06-24 04:20:00+00:00,71.500398285687,72.3623809814453,True,74.09176635742188,72.05618286132812,80.20162200927734,42.677642822265625,64.40039825439453,4,4,92.80992126464844
