time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-24 04:25:00+00:00,70.9667679071426,71.3003997802734,True,74.12818145751953,72.05618286132812,80.20162200927734,42.843017578125,64.36676788330078,4,4,92.80992126464844
2022-06-24 04:30:00+00:00,70.4509826824069,71.3003997802734,True,73.76284790039062,71.7520751953125,80.20162200927734,42.843017578125,64.35098266601562,4,4,92.80992126464844
2022-06-24 04:35:00+00:00,70.0130096524954,70.2773818969727,True,74.0711669921875,72.04946899414062,80.20162200927734,43.03755187988281,64.41300964355469,4,4,97.87177276611328
2022-06-24 04:40:00+00:00,69.4526535049081,70.2773818969727,True,73.43265533447266,71.43785095214844,80.20162200927734,43.034698486328125,64.35265350341797,4,4,96.6279296875
2022-06-24 04:45:00+00:00,69.2777999863029,69.2526550292969,True,73.43265533447266,71.43785095214844,80.20162200927734,43.034698486328125,64.37779998779297,4,4,100.0
2022-06-24 04:50:00+00:00,69.75718536973,69.2526550292969,True,73.74418640136719,71.43785095214844,80.20162200927734,43.034698486328125,64.35718536376953,4,4,100.0
2022-06-24 04:55:00+00:00,70.1706680431962,69.2526550292969,True,73.40349578857422,71.1309814453125,79.89527130126953,43.37759780883789,64.27066802978516,4,4,100.0
2022-06-24 05:00:00+00:00,70.6296600550413,70.2706680297852,True,73.40349578857422,71.1309814453125,79.89527130126953,43.529441833496094,64.22966003417969,4,5,100.0
2022-06-24 05:05:00+00:00,71.1242050454021,70.2706680297852,True,73.07716369628906,71.1309814453125,79.59514617919922,43.529441833496094,64.22420501708984,4,5,100.0
2022-06-24 05:10:00+00:00,71.6484894156456,71.3242034912109,True,73.37657928466797,71.1309814453125,79.59514617919922,43.6934928894043,64.24848937988281,4,5,100.0
2022-06-24 05:15:00+00:00,72.1609787419438,71.3242034912109,True,73.37657928466797,71.1309814453125,79.59514617919922,43.72565841674805,64.26097869873047,4,5,100.0
2022-06-24 05:20:00+00:00,72.2532577961683,72.3609771728516,True,73.0504379272461,71.1309814453125,79.59514617919922,43.88489532470703,64.25325775146484,4,5,98.8358154296875
2022-06-24 05:25:00+00:00,71.7597656622529,72.3609771728516,True,73.47335052490234,71.1309814453125,79.59514617919922,43.90164566040039,64.259765625,4,5,97.6284637451172
2022-06-24 05:30:00+00:00,71.3735046684742,71.3597640991211,True,75.48809051513672,72.38761138916016,79.59514617919922,44.26726150512695,64.37350463867188,4,5,97.6284637451172
2022-06-24 05:35:00+00:00,70.7445907816291,71.3597640991211,True,73.62411499023438,71.4564437866211,79.59514617919922,43.95430374145508,64.24459075927734,4,5,98.33783721923828
2022-06-24 05:40:00+00:00,70.0838852077723,71.3597640991211,True,73.31098175048828,71.4564437866211,79.59514617919922,43.62067031860352,64.0838851928711,4,5,98.33783721923828
2022-06-24 05:45:00+00:00,69.680885322392,70.2838821411133,True,72.99369812011719,71.4564437866211,79.59514617919922,43.965450286865234,64.1808853149414,4,5,98.33783721923828
2022-06-24 05:50:00+00:00,69.1073837280273,70.2838821411133,True,72.96748352050781,70.85379028320312,79.29127502441406,44.040924072265625,64.10738372802734,4,5,98.33783721923828
2022-06-24 05:55:00+00:00,68.945255279541,69.2073822021484,True,73.27696228027344,70.85379028320312,79.29127502441406,44.040924072265625,63.945255279541016,4,5,100.0
2022-06-24 06:00:00+00:00,69.5324096754193,69.2073822021484,True,72.66626739501953,70.85379028320312,79.29127502441406,44.44404602050781,64.03240966796875,4,6,100.0
2022-06-24 06:05:00+00:00,70.1582565456629,69.2073822021484,True,73.29796600341797,70.85379028320312,78.9879379272461,44.79179382324219,64.15825653076172,4,6,100.0
2022-06-24 06:10:00+00:00,70.6788406595588,70.2582550048828,True,73.29796600341797,70.85379028320312,78.9879379272461,44.97650146484375,64.17884063720703,4,6,100.0
2022-06-24 06:15:00+00:00,71.0916519463062,70.2582550048828,True,73.32032775878906,70.85379028320312,78.65800476074219,45.57868957519531,64.0916519165039,4,6,100.0
2022-06-24 06:20:00+00:00,71.6591644659638,71.2916488647461,True,73.01210021972656,70.85379028320312,78.65800476074219,46.059791564941406,64.15916442871094,4,6,100.0
2022-06-24 06:25:00+00:00,72.2379913777113,71.2916488647461,True,73.01637268066406,70.85379028320312,78.65800476074219,46.4234619140625,64.23799133300781,4,6,100.0
2022-06-24 06:30:00+00:00,72.5621338412166,72.3379898071289,True,73.62276458740234,71.15227508544922,78.34980010986328,46.38852310180664,64.0621337890625,4,6,99.00751495361328
2022-06-24 06:35:00+00:00,72.9965210556984,72.3379898071289,True,72.96502685546875,71.15227508544922,78.04753875732422,46.88249588012695,63.99652099609375,4,6,96.39859771728516
2022-06-24 06:40:00+00:00,72.468376211822,72.3379898071289,True,73.26953125,71.15227508544922,78.04753875732422,46.88392639160156,63.96837615966797,4,6,96.39859771728516
2022-06-24 06:45:00+00:00,71.9787025898695,72.3379898071289,True,73.5826644897461,71.15227508544922,78.04753875732422,46.88392639160156,63.978702545166016,4,6,96.39859771728516
2022-06-24 06:50:00+00:00,71.6358795538545,72.3379898071289,True,72.97713470458984,71.15227508544922,78.04753875732422,47.5089225769043,64.13587951660156,4,6,95.16289520263672
2022-06-24 06:55:00+00:00,71.0372391045094,72.3379898071289,True,73.58454132080078,71.15227508544922,78.04753875732422,47.338809967041016,64.03723907470703,4,6,95.16289520263672
2022-06-24 07:00:00+00:00,70.4768524393439,71.3372421264648,True,73.58454132080078,71.45152282714844,77.71620178222656,47.73389053344727,63.97685241699219,4,7,95.16289520263672
2022-06-24 07:05:00+00:00,69.7977104336023,70.2476654052734,True,73.23869323730469,71.15129089355469,77.71620178222656,47.68610763549805,63.79771041870117,4,7,95.16289520263672
2022-06-24 07:10:00+00:00,69.3390274122357,70.2476654052734,True,73.54440307617188,71.15129089355469,77.71620178222656,47.68610763549805,63.83902740478516,4,7,95.16289520263672
2022-06-24 07:15:00+00:00,69.4848785474896,69.2390289306641,True,72.91717529296875,71.15129089355469,77.71620178222656,48.30371856689453,63.98487854003906,4,7,100.0
2022-06-24 07:20:00+00:00,70.0574035793543,69.2390289306641,True,73.22102355957031,71.15129089355469,77.71620178222656,48.48761749267578,64.05740356445312,4,7,100.0
2022-06-24 07:25:00+00:00,70.5528259500861,70.3333053588867,True,72.90398406982422,71.15129089355469,77.39454650878906,48.86228942871094,64.05282592773438,4,7,100.0
2022-06-24 07:30:00+00:00,70.7500114738941,70.3333053588867,True,72.601806640625,70.54521942138672,77.39454650878906,48.47918701171875,63.7500114440918,4,7,100.0
2022-06-24 07:35:00+00:00,71.4781761541963,70.3333053588867,True,73.20746612548828,70.84452819824219,77.08019256591797,49.69509506225586,63.97817611694336,4,7,100.0
2022-06-24 07:40:00+00:00,71.7512321919203,71.378173828125,True,72.55229949951172,70.54497528076172,77.08019256591797,49.07403564453125,63.7512321472168,4,7,100.0
2022-06-24 07:45:00+00:00,72.3036308810115,71.378173828125,True,72.85673522949219,70.54497528076172,77.08019256591797,49.3919677734375,63.80363082885742,4,7,100.0
2022-06-24 07:50:00+00:00,72.1488899737597,72.4036331176758,True,72.85673522949219,70.54497528076172,76.76676940917969,49.39362335205078,63.7488899230957,4,7,96.52332305908205
2022-06-24 07:55:00+00:00,71.6368278935552,72.4036331176758,True,73.16912078857422,70.84723663330078,76.76676940917969,49.99184036254883,63.7368278503418,4,7,93.12500762939452
2022-06-24 08:00:00+00:00,71.1571182608604,71.3368301391602,True,73.46897888183594,71.14849090576172,76.76676940917969,50.2055549621582,63.757118225097656,4,8,93.12500762939452
2022-06-24 08:05:00+00:00,70.6022781655192,71.3368301391602,True,72.85575103759766,71.14849090576172,76.76676940917969,50.02926635742188,63.70227813720703,4,8,93.12500762939452
2022-06-24 08:10:00+00:00,70.2010406702757,71.3368301391602,True,73.153564453125,71.14849090576172,76.76676940917969,50.43133163452149,63.80104064941406,4,8,93.12500762939452
2022-06-24 08:15:00+00:00,69.7512764111161,70.3010406494141,True,72.84362030029297,71.14849090576172,76.46955871582031,50.65738677978516,63.85127639770508,4,8,93.12500762939452
2022-06-24 08:20:00+00:00,69.1025985777378,70.3010406494141,True,72.84362030029297,71.14849090576172,76.46955871582031,50.31546401977539,63.702598571777344,4,8,93.12500762939452
2022-06-24 08:25:00+00:00,68.5580581650138,69.2025985717773,True,72.52928924560547,70.85029602050781,76.46955871582031,50.65837860107422,63.65805816650391,4,8,99.1481475830078
2022-06-24 08:30:00+00:00,68.941452793777,69.2025985717773,True,72.52928924560547,70.55270385742188,76.16962432861328,51.162086486816406,63.64145278930664,4,8,99.1481475830078
2022-06-24 08:35:00+00:00,69.4750488400459,69.2025985717773,True,72.52928924560547,70.55270385742188,76.16962432861328,51.32331466674805,63.675048828125,4,8,99.1481475830078
2022-06-24 08:40:00+00:00,70.1731498911977,69.2025985717773,True,72.53987884521484,70.55270385742188,76.16962432861328,51.97915649414063,63.87314987182617,4,8,99.1481475830078
2022-06-24 08:45:00+00:00,70.5301025658846,70.2731475830078,True,72.53987884521484,70.55270385742188,75.86061096191406,52.25506591796875,63.7301025390625,4,8,99.1481475830078
2022-06-24 08:50:00+00:00,70.9724777564406,70.2731475830078,True,72.84244537353516,70.55270385742188,75.86061096191406,52.58406066894531,63.67247772216797,4,8,99.1481475830078
2022-06-24 08:55:00+00:00,71.6708649098873,70.2731475830078,True,72.50492095947266,70.55270385742188,75.5491943359375,53.40349197387695,63.87086486816406,4,8,99.1481475830078
2022-06-24 09:00:00+00:00,72.3731888309121,71.4708633422852,True,72.50492095947266,70.55270385742188,75.5491943359375,54.35776901245117,64.07318878173828,4,9,99.1481475830078
2022-06-24 09:05:00+00:00,72.5625580400229,72.4731903076172,True,72.4820785522461,70.55270385742188,75.24857330322266,54.653465270996094,63.76255798339844,4,9,93.64901733398438
2022-06-24 09:10:00+00:00,72.0146835818887,72.4731903076172,True,73.10205841064453,70.8517837524414,75.24857330322266,54.48730850219727,63.71468353271485,4,9,92.52762603759766
2022-06-24 09:15:00+00:00,71.4951675832272,72.4731903076172,True,73.4050521850586,71.14904022216797,75.24857330322266,54.48730850219727,63.69516754150391,4,9,92.52762603759766
2022-06-24 09:20:00+00:00,71.0347641333938,71.3951644897461,True,72.7968521118164,71.14904022216797,74.94938659667969,54.65153503417969,63.73476409912109,4,9,91.70096588134766
2022-06-24 09:25:00+00:00,70.5177238732576,71.3951644897461,True,73.10269165039062,71.14904022216797,74.94938659667969,54.65153503417969,63.71772384643555,4,9,91.70096588134766
2022-06-24 09:30:00+00:00,69.7460411265492,70.3177261352539,True,72.49073028564453,70.8415298461914,74.59690856933594,54.80359649658203,63.44604110717773,4,9,91.70096588134766
2022-06-24 09:35:00+00:00,68.9669883847237,70.3177261352539,True,72.79451751708984,70.8415298461914,74.2973403930664,54.96603775024414,63.166988372802734,4,9,91.70096588134766
2022-06-24 09:40:00+00:00,68.4821327254176,69.0669860839844,True,72.79451751708984,70.8415298461914,74.2973403930664,55.11702346801758,63.18213272094727,4,9,96.74732208251952
2022-06-24 09:45:00+00:00,67.9250419586897,69.0669860839844,True,72.4815902709961,70.544189453125,74.2973403930664,55.11702346801758,63.12504196166992,4,9,96.74732208251952
2022-06-24 09:50:00+00:00,68.2213745117188,68.0250396728516,True,72.77999877929688,70.544189453125,73.99964141845703,55.46776580810547,63.22137451171875,4,9,100.0
2022-06-24 09:55:00+00:00,68.7653503492475,68.0250396728516,True,72.77999877929688,70.544189453125,73.99964141845703,55.46776580810547,63.26535034179688,4,9,100.0
2022-06-24 10:00:00+00:00,69.2084312587977,68.0250396728516,True,73.08650207519531,70.544189453125,73.99964141845703,55.46776580810547,63.20843124389648,4,10,100.0
2022-06-24 10:05:00+00:00,69.878723166883,69.1084289550781,True,73.38507843017578,70.544189453125,73.99964141845703,56.31119155883789,63.37872314453125,4,10,100.0
2022-06-24 10:10:00+00:00,70.4105186760426,70.1787261962891,True,73.38507843017578,70.544189453125,73.99964141845703,56.46733856201172,63.41051864624024,4,10,100.0
2022-06-24 10:15:00+00:00,70.9232368841767,70.1787261962891,True,73.38507843017578,70.544189453125,73.99964141845703,56.46733856201172,63.42323684692383,4,10,100.0
2022-06-24 10:20:00+00:00,71.4910622090101,70.1787261962891,True,73.38507843017578,70.544189453125,73.99964141845703,57.10877227783203,63.49106216430664,4,10,100.0
2022-06-24 10:25:00+00:00,72.1923332735896,71.1910629272461,True,73.68852996826172,70.84212493896484,73.70144653320312,58.28121566772461,63.69233322143555,4,10,100.0
2022-06-24 10:30:00+00:00,72.5398415178061,72.1923370361328,True,73.68852996826172,70.84212493896484,73.70144653320312,58.69332504272461,63.73984146118164,4,10,98.89254760742188
2022-06-24 10:35:00+00:00,71.8501213565469,72.1923370361328,True,73.9889144897461,71.14043426513672,73.70144653320312,58.473731994628906,63.55012130737305,4,10,98.89254760742188
2022-06-24 10:40:00+00:00,71.526070445776,72.1923370361328,True,73.9889144897461,71.14043426513672,73.70144653320312,59.361934661865234,63.726070404052734,4,10,98.89254760742188
2022-06-24 10:45:00+00:00,71.0732811316848,72.1923370361328,True,73.9889144897461,71.14043426513672,73.70144653320312,59.57273483276367,63.77328109741211,4,10,98.89254760742188
2022-06-24 10:50:00+00:00,70.544125393033,71.1732788085938,True,73.9889144897461,71.14043426513672,73.70144653320312,59.28018951416016,63.74412536621094,4,10,98.89254760742188
2022-06-24 10:55:00+00:00,70.0624778941274,70.1441268920898,True,73.9889144897461,71.14043426513672,73.70144653320312,59.28018951416016,63.76247787475586,4,10,98.89254760742188
2022-06-24 11:00:00+00:00,69.8389717265964,70.1441268920898,True,73.9889144897461,71.14043426513672,73.70144653320312,59.49673461914063,63.73897171020508,4,11,99.90657043457033
2022-06-24 11:05:00+00:00,70.264882683754,70.1441268920898,True,74.30509185791016,71.43766021728516,73.40048217773438,59.49673461914063,63.66488265991211,4,11,99.90657043457033
2022-06-24 11:10:00+00:00,70.844407685101,70.1441268920898,True,74.92124938964844,71.7383041381836,73.40048217773438,59.90677261352539,63.744407653808594,4,11,99.90657043457033
2022-06-24 11:15:00+00:00,71.5872551351786,71.1447219848633,True,75.23162841796875,72.0390625,73.40048217773438,60.71310043334961,63.98725509643555,4,11,99.90657043457033
2022-06-24 11:20:00+00:00,72.050531052053,71.1447219848633,True,75.23162841796875,72.0390625,73.40048217773438,60.69363021850586,63.950531005859375,4,11,99.90657043457033
2022-06-24 11:25:00+00:00,72.5287300646305,72.1505279541016,True,75.23162841796875,72.0390625,73.40048217773438,60.36585998535156,63.92873001098633,4,11,99.90657043457033
2022-06-24 11:30:00+00:00,73.0789772644639,72.1505279541016,True,75.53434753417969,72.0390625,73.40048217773438,60.36520385742188,63.97897720336914,4,11,99.90657043457033
2022-06-24 11:35:00+00:00,73.6282135695219,73.2237854003906,True,75.84378814697266,72.33956146240234,73.40048217773438,60.555938720703125,64.02821350097656,4,11,99.90657043457033
2022-06-24 11:40:00+00:00,74.1928650662303,73.2237854003906,True,75.84378814697266,72.33956146240234,73.40048217773438,60.72555923461914,64.09286499023438,4,11,99.90657043457033
2022-06-24 11:45:00+00:00,74.8724152445793,74.2928619384766,True,76.1559829711914,72.93363952636719,73.40048217773438,61.09114074707031,64.27241516113281,4,11,96.52516174316406
2022-06-24 11:50:00+00:00,74.5102707669139,74.2928619384766,True,76.46903228759766,72.93363952636719,73.40048217773438,61.286251068115234,64.41027069091797,4,11,96.52516174316406
2022-06-24 11:55:00+00:00,73.8722626417875,74.2928619384766,True,76.77178192138672,73.23319244384766,73.71304321289062,60.315616607666016,64.27226257324219,4,11,96.52516174316406
2022-06-24 12:00:00+00:00,73.2304703369737,74.2928619384766,True,76.77178192138672,73.23319244384766,73.71304321289062,59.19741821289063,64.1304702758789,4,12,96.52516174316406
2022-06-24 12:05:00+00:00,72.9236542284489,73.23046875,True,76.77178192138672,73.23319244384766,74.33515930175781,58.621978759765625,64.32365417480469,4,12,96.52516174316406
2022-06-24 12:10:00+00:00,72.523690842092,73.23046875,True,76.77178192138672,73.23319244384766,74.33515930175781,58.621978759765625,64.42369079589844,4,12,96.52516174316406
2022-06-24 12:15:00+00:00,72.0943542867899,72.2236938476563,True,76.77178192138672,73.23319244384766,74.66368865966797,58.21299743652344,64.49435424804688,4,12,96.52516174316406
2022-06-24 12:20:00+00:00,71.8512207344174,72.2236938476563,True,76.77178192138672,73.23319244384766,74.66368865966797,58.2766227722168,64.751220703125,4,12,97.53401184082033
2022-06-24 12:25:00+00:00,71.3897491693497,72.2236938476563,True,76.77178192138672,73.23319244384766,74.96546173095703,58.27640151977539,64.78974914550781,4,12,99.67198944091795
2022-06-24 12:30:00+00:00,71.9687652885914,72.2236938476563,True,77.07830810546875,73.23319244384766,75.26884460449219,58.109012603759766,64.96876525878906,4,12,99.67198944091795
2022-06-24 12:35:00+00:00,72.5837021246553,72.2236938476563,True,77.07830810546875,73.531005859375,75.26884460449219,57.93244552612305,65.08370208740234,4,12,99.67198944091795
2022-06-24 12:40:00+00:00,73.0830231159926,72.2236938476563,True,77.07830810546875,73.83126831054688,75.59014892578125,57.668704986572266,65.08302307128906,4,12,99.67198944091795
2022-06-24 12:45:00+00:00,73.8330917879939,72.2236938476563,True,77.37904357910156,74.13008117675781,75.91169738769531,57.46138381958008,65.33309173583984,4,12,99.67198944091795
2022-06-24 12:50:00+00:00,74.4071579575539,73.4330902099609,True,76.1291732788086,73.52378845214844,75.91169738769531,57.15883255004883,65.40715789794922,4,12,99.67198944091795
2022-06-24 12:55:00+00:00,75.1170731261373,74.5071563720703,True,76.1291732788086,73.52378845214844,76.27159118652344,56.831390380859375,65.61707305908203,4,12,99.67198944091795
2022-06-24 13:00:00+00:00,75.5387848615646,75.5312881469727,True,76.1291732788086,73.52378845214844,76.87503814697266,55.73321914672852,65.73878479003906,4,13,93.16020965576172
2022-06-24 13:05:00+00:00,75.0672501251102,75.5312881469727,True,76.44334411621094,73.8240966796875,76.87503814697266,55.73321914672852,65.76725006103516,4,13,93.16020965576172
2022-06-24 13:10:00+00:00,74.7517212480307,75.5312881469727,True,76.74041748046875,74.12390899658203,77.21243286132812,55.24843597412109,65.95172119140625,4,13,93.16020965576172
2022-06-24 13:15:00+00:00,74.5593765750527,74.4853591918945,True,77.36373138427734,74.42418670654297,77.84767150878906,54.711822509765625,66.2593765258789,4,13,93.16020965576172
2022-06-24 13:20:00+00:00,74.1814316213131,74.4853591918945,True,77.36373138427734,74.72235870361328,78.16746520996094,54.37636566162109,66.38143157958984,4,13,93.16020965576172
2022-06-24 13:25:00+00:00,73.6909530982375,74.4853591918945,True,77.36373138427734,74.72235870361328,78.4769515991211,53.59092712402344,66.39095306396484,4,13,93.16020965576172
2022-06-24 13:30:00+00:00,73.3866623193026,73.3902282714844,True,77.66543579101562,74.72235870361328,78.7825927734375,52.89818572998047,66.58666229248047,4,13,95.76300811767578
2022-06-24 13:35:00+00:00,72.8932007029653,73.3902282714844,True,77.35895538330078,74.72235870361328,78.7825927734375,52.74872589111328,66.59320068359375,4,13,96.7611846923828
2022-06-24 13:40:00+00:00,72.6227996945381,73.3902282714844,True,76.7322998046875,74.419677734375,79.4716796875,52.33583831787109,66.82279968261719,4,13,95.70623779296876
2022-06-24 13:45:00+00:00,72.1588256880641,73.3902282714844,True,77.03538513183594,74.419677734375,79.4716796875,51.784854888916016,66.85882568359375,4,13,96.89684295654295
2022-06-24 13:50:00+00:00,72.8878402784467,72.3588256835938,True,77.6520767211914,74.72145080566406,80.41079711914062,51.44786834716797,67.3878402709961,4,13,100.0
2022-06-24 13:55:00+00:00,73.4178390651941,72.3588256835938,True,77.962158203125,75.01912689208984,80.41079711914062,51.0430793762207,67.41783905029297,4,13,100.0
2022-06-24 14:00:00+00:00,73.8790436014533,73.417839050293,True,77.962158203125,75.01912689208984,81.03085327148438,49.91772079467773,67.37904357910156,4,14,100.0
2022-06-24 14:05:00+00:00,74.5955505669117,73.417839050293,True,77.962158203125,75.01912689208984,81.38180541992188,49.41000747680664,67.59555053710938,4,14,100.0
2022-06-24 14:10:00+00:00,75.1132507696748,74.4955520629883,True,77.962158203125,75.01912689208984,81.38180541992188,49.24643325805664,67.61325073242188,4,14,100.0
2022-06-24 14:15:00+00:00,75.8287201374769,75.546257019043,True,78.27735900878906,75.31802368164062,82.40338134765625,47.50157165527344,67.82872009277344,4,14,100.0
2022-06-24 14:20:00+00:00,76.5270615145564,75.546257019043,True,78.27735900878906,75.31802368164062,82.79564666748047,47.10357284545898,68.02706146240234,4,14,100.0
2022-06-24 14:25:00+00:00,77.0564804673195,76.6270599365234,True,78.58840942382812,75.31802368164062,82.79564666748047,47.298336029052734,68.05648040771484,4,14,100.0
2022-06-24 14:30:00+00:00,77.7338562682271,76.6270599365234,True,78.89249420166016,75.6180648803711,83.44444274902344,46.47352981567383,68.23385620117188,4,14,100.0
2022-06-24 14:35:00+00:00,77.63275000453,77.6338577270508,True,78.59492492675781,75.92302703857422,83.8281478881836,45.81096649169922,68.23274993896484,4,14,94.8878402709961
2022-06-24 14:40:00+00:00,77.2074722871184,77.6338577270508,True,78.89508819580078,75.92302703857422,84.18426513671875,45.18784332275391,68.3074722290039,4,14,91.11933135986328
2022-06-24 14:45:00+00:00,76.9273895770311,77.6338577270508,True,78.58194732666016,76.22222137451172,84.62195587158203,44.537574768066406,68.52738952636719,4,14,88.7382583618164
2022-06-24 14:50:00+00:00,76.5828766301274,76.6273880004883,True,81.13726043701172,76.84088134765625,85.41339874267578,42.96634292602539,68.68287658691406,4,14,90.0125961303711
2022-06-24 14:55:00+00:00,76.0018143057823,76.6273880004883,True,80.7889175415039,77.7447738647461,85.78739166259766,41.87754821777344,68.60181427001953,4,14,91.09276580810548
2022-06-24 15:00:00+00:00,75.5009598061442,76.6273880004883,True,80.17485809326172,77.43863677978516,86.10430908203125,41.25040817260742,68.60095977783203,4,15,91.09276580810548
2022-06-24 15:05:00+00:00,74.9964508265257,75.600959777832,True,79.2435531616211,76.53140258789062,87.05474090576172,39.45212173461914,68.59645080566406,4,15,91.09276580810548
2022-06-24 15:10:00+00:00,74.1990493908525,75.600959777832,True,78.93563079833984,76.2320327758789,87.05474090576172,39.0871696472168,68.2990493774414,4,15,91.09276580810548
2022-06-24 15:15:00+00:00,73.9571823179722,74.3990478515625,True,78.93563079833984,75.9345703125,87.05474090576172,39.61618423461914,68.55718231201172,4,15,95.5562744140625
2022-06-24 15:20:00+00:00,72.7025512680411,74.3990478515625,True,78.33484649658203,75.32440185546875,87.05474090576172,37.0940055847168,67.80255126953125,4,15,95.28949737548828
2022-06-24 15:25:00+00:00,72.7826629653573,73.1025543212891,True,78.03663635253906,75.02503204345703,87.38521575927734,35.9414176940918,67.68266296386719,4,15,100.0
2022-06-24 15:30:00+00:00,73.2984024137259,73.1025543212891,True,77.72256469726562,75.02503204345703,87.70703125,35.634315490722656,67.69840240478516,4,15,100.0
2022-06-24 15:35:00+00:00,74.1006866618991,73.1025543212891,True,77.72256469726562,75.02503204345703,88.02410888671875,35.787879943847656,68.00068664550781,4,15,100.0
2022-06-24 15:40:00+00:00,74.625306725502,74.20068359375,True,77.72256469726562,75.02503204345703,88.64051055908203,34.60498809814453,68.02530670166016,4,15,100.0
2022-06-24 15:45:00+00:00,75.0474869087338,75.3041534423828,True,77.387939453125,75.02503204345703,88.64051055908203,34.5438117980957,67.9474868774414,4,15,100.0
2022-06-24 15:50:00+00:00,75.5093857198954,75.3041534423828,True,77.387939453125,74.72711181640625,88.64051055908203,34.384952545166016,67.90938568115234,4,15,100.0
2022-06-24 15:55:00+00:00,76.3692871555686,75.3041534423828,True,77.68721008300781,74.72711181640625,89.40038299560547,33.64845657348633,68.269287109375,4,15,100.0
2022-06-24 16:00:00+00:00,75.922111555934,76.3692855834961,True,77.35295104980469,74.72711181640625,90.04536437988281,32.12689208984375,67.92211151123047,4,16,95.33716583251952
2022-06-24 16:05:00+00:00,75.9905624762178,75.2716369628906,True,77.96788787841797,75.32733917236328,89.70387268066406,33.560245513916016,68.49056243896484,4,16,93.99718475341795
2022-06-24 16:10:00+00:00,75.0686111748219,75.2716369628906,True,77.65113830566406,75.32733917236328,90.01178741455078,32.78644561767578,68.06861114501953,4,16,93.99718475341795
2022-06-24 16:15:00+00:00,74.3198776468635,75.2716369628906,True,77.95579528808594,75.02739715576172,90.01178741455078,31.42793273925781,67.81987762451172,4,16,93.99718475341795
2022-06-24 16:20:00+00:00,74.1019363552332,74.2198791503906,True,77.95579528808594,75.02739715576172,91.07313537597656,30.72420310974121,68.10193634033203,4,16,93.99718475341795
2022-06-24 16:25:00+00:00,73.8737716749311,74.2198791503906,True,77.63311767578125,75.32479858398438,91.4837646484375,30.42633056640625,68.37377166748047,4,16,96.04060363769533
2022-06-24 16:30:00+00:00,73.7842102050781,74.2198791503906,True,77.94161224365234,75.02216339111328,91.84246063232422,30.90518569946289,68.78421020507812,4,16,96.04060363769533
2022-06-24 16:35:00+00:00,73.4320526048541,74.2198791503906,True,77.94161224365234,75.02216339111328,92.19345092773438,30.79541015625,68.93205261230469,4,16,96.04060363769533
2022-06-24 16:40:00+00:00,72.3022155612707,72.8728561401367,True,77.94161224365234,75.02216339111328,91.06248474121094,31.23133850097656,68.30221557617188,4,16,100.0
2022-06-24 16:45:00+00:00,72.8118194490671,72.8728561401367,True,77.94161224365234,75.02216339111328,90.63927459716795,31.82562255859375,68.41181945800781,4,16,100.0
2022-06-24 16:50:00+00:00,73.7545989975333,72.8728561401367,True,78.23926544189453,75.32200622558594,91.35536193847656,31.60401153564453,68.85459899902344,4,16,100.0
2022-06-24 16:55:00+00:00,74.3337463438511,73.9545974731445,True,78.2115707397461,75.32200622558594,91.65817260742188,31.60401153564453,68.93374633789062,4,16,100.0
2022-06-24 17:00:00+00:00,74.6210083141923,73.9545974731445,True,78.53945922851562,75.32200622558594,91.65817260742188,30.690204620361328,68.72100830078125,4,17,100.0
2022-06-24 17:05:00+00:00,75.3861679285765,75.0668640136719,True,78.5404281616211,75.32135009765625,92.2876968383789,30.442642211914062,68.98616790771484,4,17,100.0
2022-06-24 17:10:00+00:00,75.7154068276286,75.0668640136719,True,77.59408569335938,75.32135009765625,92.2876968383789,30.188108444213867,68.8154067993164,4,17,100.0
2022-06-24 17:15:00+00:00,76.1440109610558,75.0668640136719,True,77.90457916259766,75.01480102539062,92.2876968383789,29.77271270751953,68.74401092529297,4,17,100.0
2022-06-24 17:20:00+00:00,75.7194107398391,76.1440124511719,True,77.60079193115234,75.01480102539062,92.66800689697266,28.73221206665039,68.4194107055664,4,17,98.08296966552734
2022-06-24 17:25:00+00:00,75.6334884911776,76.1440124511719,True,78.23741149902344,75.31719207763672,93.74669647216795,28.38570022583008,68.83348846435547,4,17,98.08296966552734
2022-06-24 17:30:00+00:00,75.2437790110707,76.1440124511719,True,78.23741149902344,75.31719207763672,93.42820739746094,28.599538803100582,68.94377899169922,4,17,98.08296966552734
2022-06-24 17:35:00+00:00,74.2916763424873,75.1437759399414,True,77.57394409179688,74.69828033447266,93.01290130615234,28.617237091064453,68.4916763305664,4,17,98.08296966552734
2022-06-24 17:40:00+00:00,74.2419632002711,74.0916748046875,True,77.89210510253906,75.29893493652344,93.3420867919922,28.766376495361328,68.94196319580078,4,17,98.08296966552734
2022-06-24 17:45:00+00:00,74.5102996900678,74.0916748046875,True,78.201171875,75.00148010253906,93.99565887451172,27.85564994812012,69.01029968261719,4,17,100.0
2022-06-24 17:50:00+00:00,74.8602752834559,74.0916748046875,True,77.86599731445312,75.00148010253906,94.38916778564452,27.258708953857425,68.86027526855469,4,17,100.0
2022-06-24 17:55:00+00:00,75.046562217176,75.1602783203125,True,78.13023376464844,75.00148010253906,93.25505065917967,28.347827911376957,68.54656219482422,4,17,100.0
2022-06-24 18:00:00+00:00,75.8322449028492,75.1602783203125,True,78.4280776977539,75.30077362060547,93.72330474853516,27.980876922607425,68.83224487304688,4,18,100.0
2022-06-24 18:05:00+00:00,76.7810058966279,76.4242401123047,True,78.10037994384766,75.5990982055664,95.55699157714844,26.297706604003903,69.281005859375,4,18,100.0
2022-06-24 18:10:00+00:00,77.2810059040785,76.4242401123047,True,78.10037994384766,75.5990982055664,95.55699157714844,26.297706604003903,69.281005859375,4,18,100.0
2022-06-24 18:15:00+00:00,76.7918045446277,76.4242401123047,True,78.70709228515625,75.59310913085938,94.82512664794922,26.89617919921875,69.09180450439453,4,18,96.92979431152344
2022-06-24 18:20:00+00:00,76.7604172080755,76.4242401123047,True,79.0136947631836,75.89276885986328,94.82512664794922,27.862319946289062,69.56041717529297,4,18,96.92979431152344
2022-06-24 18:25:00+00:00,75.5725662484765,76.4242401123047,True,78.35550689697266,75.89276885986328,93.96737670898438,27.54121398925781,68.87256622314453,4,18,96.92979431152344
2022-06-24 18:30:00+00:00,74.8037750422955,75.3725662231445,True,78.0550537109375,75.29025268554688,94.8979721069336,25.71553039550781,68.60377502441406,4,18,96.92979431152344
2022-06-24 18:35:00+00:00,74.2139007672668,74.2812194824219,True,77.7417984008789,74.99260711669922,95.9685516357422,24.30856132507324,68.51390075683594,4,18,96.92979431152344
2022-06-24 18:40:00+00:00,73.6343719512224,74.2812194824219,True,77.1121826171875,74.37126159667969,96.30834197998048,23.68161392211914,68.43437194824219,4,18,96.92979431152344
2022-06-24 18:45:00+00:00,73.4240447953343,74.2812194824219,True,77.72721862792969,74.6689682006836,96.68730926513672,23.39033889770508,68.72404479980469,4,18,96.92979431152344
2022-06-24 18:50:00+00:00,72.827181994915,73.2240447998047,True,77.72721862792969,74.6715316772461,97.40100860595705,22.48519325256348,68.62718200683594,4,18,96.92979431152344
2022-06-24 18:55:00+00:00,72.4280990511179,73.2240447998047,True,77.0604476928711,74.37420654296875,96.42794036865234,22.698944091796875,68.0280990600586,4,18,99.32470703125
2022-06-24 19:00:00+00:00,73.0836395248771,73.2240447998047,True,77.37293243408203,74.37420654296875,96.36576080322266,23.087417602539062,68.18363952636719,4,19,99.32470703125
2022-06-24 19:05:00+00:00,73.7249969542027,73.2240447998047,True,77.37293243408203,74.37420654296875,97.18586730957033,22.048006057739254,68.32499694824219,4,19,99.32470703125
2022-06-24 19:10:00+00:00,73.8948501721025,73.2240447998047,True,76.42113494873047,74.06867218017578,97.50393676757812,21.23948097229004,67.9948501586914,4,19,99.32470703125
2022-06-24 19:15:00+00:00,73.8259643763304,73.2240447998047,True,76.41814422607422,73.7644271850586,97.50393676757812,20.017297744750977,67.42596435546875,4,19,99.32470703125
2022-06-24 19:20:00+00:00,73.9698059335351,74.3205184936523,True,75.49003601074219,73.1508560180664,97.39227294921876,20.04213523864746,67.26980590820312,4,19,97.78370666503906
2022-06-24 19:25:00+00:00,73.2863647639751,74.3205184936523,True,76.14352416992188,73.45480346679688,96.73507690429688,20.651948928833008,67.08636474609375,4,19,98.84383392333984
2022-06-24 19:30:00+00:00,72.8603469952941,73.2863616943359,True,76.44476318359375,73.45480346679688,97.08258819580078,20.05843734741211,67.16034698486328,4,19,98.84383392333984
2022-06-24 19:35:00+00:00,72.0921737700701,73.2863616943359,True,74.89542388916016,72.85142517089844,97.08258819580078,19.51804542541504,66.89217376708984,4,19,98.84383392333984
2022-06-24 19:40:00+00:00,72.7434372007847,72.1921768188477,True,76.13430786132812,73.45930480957031,96.78218841552734,20.892932891845703,67.34343719482422,4,19,100.0
2022-06-24 19:45:00+00:00,73.6217407360673,72.1921768188477,True,76.13861846923828,73.45930480957031,97.51026153564452,20.58080101013184,67.72174072265625,4,19,100.0
2022-06-24 19:50:00+00:00,73.6760391443968,73.5217437744141,True,77.04100036621094,73.76789855957031,97.09864807128906,20.692136764526367,67.27603912353516,4,19,100.0
2022-06-24 19:55:00+00:00,74.4413971230388,73.5217437744141,True,77.3442153930664,74.07002258300781,97.4363250732422,20.370193481445312,67.54139709472656,4,19,100.0
2022-06-24 20:00:00+00:00,77.8074859976769,74.5413970947266,True,78.00459289550781,74.99594116210938,98.29119110107422,24.94685935974121,70.40748596191406,4,20,100.0
2022-06-24 20:05:00+00:00,77.9126083776355,77.807487487793,True,78.94697570800781,76.2015151977539,97.91413879394533,25.32230758666992,70.21260833740234,4,20,92.0984115600586
2022-06-24 20:10:00+00:00,77.841464266181,77.807487487793,True,79.85646057128906,76.81087493896484,97.5971450805664,26.555980682373047,70.64146423339844,4,20,93.1615753173828
2022-06-24 20:15:00+00:00,77.2331039682031,77.807487487793,True,80.17131805419922,77.11373901367188,97.5971450805664,26.15001106262207,70.5331039428711,4,20,93.1615753173828
2022-06-24 20:20:00+00:00,76.6206237971783,76.7787551879883,True,80.17131805419922,77.11029815673828,96.90807342529295,26.974008560180664,70.42062377929688,4,20,93.1615753173828
2022-06-24 20:25:00+00:00,76.099818430841,76.7787551879883,True,80.7802734375,77.11029815673828,96.90807342529295,26.960798263549805,70.39981842041016,4,20,93.1615753173828
2022-06-24 20:30:00+00:00,75.5189086943865,76.7787551879883,True,79.83008575439453,77.11029815673828,97.2734603881836,26.253313064575195,70.31890869140625,4,20,93.1615753173828
2022-06-24 20:35:00+00:00,75.0514022782445,75.7189102172852,True,79.81742095947266,76.80427551269531,97.2734603881836,26.527042388916016,70.35140228271484,4,20,95.35993957519533
2022-06-24 20:40:00+00:00,74.7480880618095,75.7189102172852,True,79.81623077392578,76.80427551269531,97.2734603881836,26.84255790710449,70.54808807373047,4,20,100.0
2022-06-24 20:45:00+00:00,75.0265594422817,74.6829299926758,True,80.11788177490234,76.80427551269531,97.62723541259766,25.816553115844727,70.42655944824219,4,20,100.0
2022-06-24 20:50:00+00:00,75.5073791518807,74.6829299926758,True,79.48706817626953,76.49915313720703,97.62723541259766,25.78995704650879,70.40737915039062,4,20,100.0
2022-06-24 20:55:00+00:00,75.8934341520071,75.7073822021484,True,78.87948608398438,76.49915313720703,97.62723541259766,25.78995704650879,70.2934341430664,4,20,100.0
2022-06-24 21:00:00+00:00,76.2140518352389,75.7073822021484,True,79.20777893066406,76.18755340576172,97.62723541259766,25.5626163482666,70.11405181884766,4,21,100.0
2022-06-24 21:05:00+00:00,76.5837951898575,76.7163696289063,True,79.2279052734375,76.18755340576172,97.00155639648438,25.965049743652344,69.98379516601562,4,21,100.0
2022-06-24 21:10:00+00:00,76.8218551948667,76.7163696289063,True,78.92698669433594,75.8863754272461,97.00155639648438,25.192604064941406,69.72185516357422,4,21,100.0
2022-06-24 21:15:00+00:00,77.5398422628641,76.7163696289063,True,78.92698669433594,75.8863754272461,97.32994842529295,25.192604064941406,69.9398422241211,4,21,100.0
2022-06-24 21:20:00+00:00,78.1938492283225,77.7398452758789,True,78.59369659423828,75.8863754272461,97.32994842529295,25.56893348693848,70.0938491821289,4,21,98.9946060180664
2022-06-24 21:25:00+00:00,78.089489787817,77.7398452758789,True,79.82550048828125,76.49371337890625,97.32994842529295,25.695314407348636,70.28948974609375,4,21,95.3074188232422
2022-06-24 21:30:00+00:00,77.3228882178664,77.7398452758789,True,79.82550048828125,76.49371337890625,97.62873077392578,25.156496047973636,70.02288818359375,4,21,93.95317840576172
2022-06-24 21:35:00+00:00,76.3223770409823,77.7398452758789,True,79.21791076660156,76.49371337890625,96.83147430419922,25.198596954345703,69.52237701416016,4,21,91.8411636352539
2022-06-24 21:40:00+00:00,75.8223770335317,77.7398452758789,True,79.21791076660156,76.49371337890625,96.83147430419922,25.198596954345703,69.52237701416016,4,21,91.8411636352539
2022-06-24 21:45:00+00:00,75.7296341061592,76.4223785400391,True,79.81692504882812,76.79479217529297,96.12158966064452,26.91876983642578,69.92963409423828,4,21,93.20911407470705
2022-06-24 21:50:00+00:00,75.0829895064235,75.3296356201172,True,79.51760864257812,76.4956283569336,96.52098083496094,25.72981834411621,69.78298950195312,4,21,93.20911407470705
2022-06-24 21:55:00+00:00,74.6993911713362,75.3296356201172,True,79.82986450195312,76.4956283569336,97.19847106933594,25.423311233520508,69.8993911743164,4,21,95.6277313232422
2022-06-24 22:00:00+00:00,74.076939381659,75.3296356201172,True,78.91677856445312,76.19220733642578,97.19847106933594,25.107574462890625,69.77693939208984,4,22,95.6277313232422
2022-06-24 22:05:00+00:00,73.4206664860249,74.2769393920898,True,79.2137222290039,75.88667297363281,97.53294372558594,24.39967918395996,69.62066650390625,4,22,99.90267181396484
2022-06-24 22:10:00+00:00,73.4505187869072,74.2769393920898,True,78.91633605957031,75.88667297363281,97.84512329101562,23.33034896850586,69.25051879882812,4,22,99.90267181396484
2022-06-24 22:15:00+00:00,73.5327102616429,74.2769393920898,True,78.60807800292969,75.58557891845703,97.53968811035156,23.157405853271484,68.83271026611328,4,22,99.90267181396484
2022-06-24 22:20:00+00:00,74.144648745656,74.2769393920898,True,77.03166198730469,74.97260284423828,97.22169494628906,23.395702362060547,68.94464874267578,4,22,99.90267181396484
2022-06-24 22:25:00+00:00,74.3766586408019,74.2769393920898,True,78.00088500976562,74.97260284423828,96.9015121459961,23.54906272888184,68.6766586303711,4,22,99.90267181396484
2022-06-24 22:30:00+00:00,75.1014969050884,74.2769393920898,True,78.00088500976562,74.97260284423828,96.9015121459961,23.70537376403809,68.90149688720703,4,22,99.90267181396484
2022-06-24 22:35:00+00:00,75.3258774057031,75.3014984130859,True,77.06055450439453,74.6685791015625,96.9015121459961,23.230863571166992,68.6258773803711,4,22,99.90267181396484
2022-06-24 22:40:00+00:00,75.8023331016302,75.3014984130859,True,77.98438262939453,74.6685791015625,97.21791076660156,22.5565242767334,68.60233306884766,4,22,99.90267181396484
2022-06-24 22:45:00+00:00,76.4879791662097,75.3014984130859,True,77.98438262939453,74.6685791015625,97.52252960205078,23.004854202270508,68.78797912597656,4,22,99.90267181396484
2022-06-24 22:50:00+00:00,75.8106491416693,76.3879776000977,True,77.36212158203125,74.96672821044922,97.22071075439452,22.822418212890625,68.61064910888672,4,22,93.60877990722656
2022-06-24 22:55:00+00:00,75.2046615853906,76.3879776000977,True,77.96825408935547,74.96672821044922,97.22071075439452,22.99384117126465,68.5046615600586,4,22,93.60877990722656
2022-06-24 23:00:00+00:00,74.5914337337017,75.3046646118164,True,77.9659423828125,74.96672821044922,97.22071075439452,22.60645866394043,68.39143371582031,4,23,95.14922332763672
2022-06-24 23:05:00+00:00,73.747050486505,75.3046646118164,True,77.9659423828125,74.96672821044922,96.48809051513672,22.875587463378903,68.04705047607422,4,23,95.14922332763672
2022-06-24 23:10:00+00:00,73.487666323781,74.0470504760742,True,77.31582641601562,74.6628646850586,96.1466293334961,23.87480926513672,68.28766632080078,4,23,95.14922332763672
2022-06-24 23:15:00+00:00,73.1073867753148,74.0470504760742,True,77.31582641601562,74.6628646850586,96.44395446777344,23.396358489990234,68.40738677978516,4,23,95.14922332763672
2022-06-24 23:20:00+00:00,72.8132049441338,73.0073852539063,True,76.69032287597656,74.6628646850586,96.8127899169922,23.18041229248047,68.61320495605469,4,23,98.80780792236328
2022-06-24 23:25:00+00:00,72.2252380177379,73.0073852539063,True,76.08743286132812,74.04220581054688,97.16092681884766,22.46586227416992,68.52523803710938,4,23,97.51947021484376
2022-06-24 23:30:00+00:00,71.6559859961271,71.9725646972656,True,76.9903335571289,74.33997344970703,96.3013916015625,23.929075241088867,68.45598602294922,4,23,100.0
2022-06-24 23:35:00+00:00,72.0349059849978,71.9725646972656,True,76.3498306274414,74.33997344970703,96.3013916015625,23.945114135742188,68.43490600585938,4,23,100.0
2022-06-24 23:40:00+00:00,72.316323839128,71.9725646972656,True,77.29467010498047,74.33997344970703,95.6017837524414,24.24274253845215,68.21632385253906,4,23,100.0
2022-06-24 23:45:00+00:00,72.7944732606411,71.9725646972656,True,77.27892303466797,74.33997344970703,95.6017837524414,24.4489860534668,68.19447326660156,4,23,100.0
2022-06-24 23:50:00+00:00,73.3834091201425,72.9944763183594,True,76.310546875,74.03226470947266,95.6017837524414,24.250917434692383,68.28340911865234,4,23,100.0
2022-06-24 23:55:00+00:00,73.8641449064016,72.9944763183594,True,76.9620590209961,74.03226470947266,94.86554718017578,25.214704513549805,68.26414489746094,4,23,100.0
2022-06-25 00:00:00+00:00,73.9848571941257,72.9944763183594,True,76.9620590209961,74.33341979980469,94.13591766357422,25.600727081298828,67.88485717773438,5,0,100.0
2022-06-25 00:05:00+00:00,74.2702881097794,74.0194091796875,True,76.66201782226562,74.33341979980469,93.0426025390625,26.666627883911133,67.6702880859375,5,0,100.0
2022-06-25 00:10:00+00:00,74.5805755928159,74.0194091796875,True,77.29212951660156,74.33341979980469,92.72748565673828,26.863037109375,67.48057556152344,5,0,100.0
2022-06-25 00:15:00+00:00,75.1345459371805,74.0194091796875,True,77.29212951660156,74.63087463378906,92.42058563232422,27.246076583862305,67.5345458984375,5,0,100.0
2022-06-25 00:20:00+00:00,75.468988083303,75.0345458984375,True,76.64624786376953,74.0296630859375,92.09815979003906,27.41095733642578,67.36898803710938,5,0,100.0
2022-06-25 00:25:00+00:00,75.8782822191715,75.0345458984375,True,76.94515228271484,74.0296630859375,92.09815979003906,27.41095733642578,67.27828216552734,5,0,100.0
2022-06-25 00:30:00+00:00,75.9617340639234,76.0782852172852,True,76.94515228271484,74.0296630859375,91.78984832763672,27.752277374267575,67.26173400878906,5,0,95.82689666748048
2022-06-25 00:35:00+00:00,75.364367723465,76.0782852172852,True,76.32852172851562,74.3270492553711,91.46614837646484,27.91554450988769,67.16436767578125,5,0,93.65968322753906
2022-06-25 00:40:00+00:00,74.7136032506824,75.0125274658203,True,77.58201599121094,74.63106536865234,91.14575958251952,28.0659122467041,67.01360321044922,5,0,92.98731231689452
2022-06-25 00:45:00+00:00,74.2577164024115,75.0125274658203,True,76.93482971191406,74.63106536865234,91.14575958251952,28.66644096374512,67.0577163696289,5,0,92.98731231689452
2022-06-25 00:50:00+00:00,74.0639221444726,73.9577178955078,True,76.93482971191406,74.63106536865234,90.84723663330078,29.66179656982422,67.36392211914062,5,0,92.98731231689452
2022-06-25 00:55:00+00:00,73.5854141414166,73.9577178955078,True,77.55623626708984,74.93508911132812,90.54666900634766,30.27540397644043,67.38541412353516,5,0,92.98731231689452
2022-06-25 01:00:00+00:00,73.4165451154113,73.9577178955078,True,77.18622589111328,74.93508911132812,89.93241119384766,31.905925750732425,67.71654510498047,5,1,95.10195922851562
2022-06-25 01:05:00+00:00,72.9721786528826,73.9577178955078,True,77.49227905273438,74.93508911132812,89.93241119384766,32.06767654418945,67.77217864990234,5,1,95.10195922851562
2022-06-25 01:10:00+00:00,72.9616394042969,72.8721771240234,True,77.79266357421875,74.93508911132812,89.61432647705078,32.79719543457031,67.96163940429688,5,1,100.0
2022-06-25 01:15:00+00:00,73.3701400831342,72.8721771240234,True,77.79266357421875,74.93508911132812,89.61432647705078,33.14486312866211,67.8701400756836,5,1,100.0
2022-06-25 01:20:00+00:00,74.0630264431238,73.8853073120117,True,77.17658233642578,74.93508911132812,88.96147155761719,34.591346740722656,68.06302642822266,5,1,100.0
2022-06-25 01:25:00+00:00,74.7405472025275,73.8853073120117,True,77.5059585571289,74.93508911132812,88.5970230102539,35.481502532958984,68.24054718017578,5,1,100.0
2022-06-25 01:30:00+00:00,75.1960449516773,74.940544128418,True,78.12273406982422,75.23492431640625,87.91809844970703,36.66268539428711,68.196044921875,5,1,100.0
2022-06-25 01:35:00+00:00,75.7642975226045,74.940544128418,True,78.12273406982422,75.23492431640625,87.91809844970703,37.04769134521485,68.26429748535156,5,1,100.0
2022-06-25 01:40:00+00:00,76.3829651325941,74.940544128418,True,78.12273406982422,75.23492431640625,87.60028076171875,37.75313568115234,68.38296508789062,5,1,100.0
2022-06-25 01:45:00+00:00,76.9630661532283,75.9829635620117,True,77.46394348144531,75.23492431640625,87.2751693725586,38.836891174316406,68.46306610107422,5,1,100.0
2022-06-25 01:50:00+00:00,77.0068756639957,77.0630645751953,True,77.77043914794922,75.23492431640625,86.92353057861328,39.56148910522461,68.40687561035156,5,1,95.2925262451172
2022-06-25 01:55:00+00:00,76.5817123875022,77.0630645751953,True,78.06935119628906,75.53409576416016,86.92353057861328,39.72085571289063,68.4817123413086,5,1,95.2925262451172
2022-06-25 02:00:00+00:00,76.1031509786844,77.0630645751953,True,78.39361572265625,75.83502960205078,86.60548400878906,40.40205001831055,68.5031509399414,5,2,94.28933715820312
2022-06-25 02:05:00+00:00,75.6850830391049,76.0031509399414,True,78.39361572265625,75.83502960205078,86.60548400878906,40.57381057739258,68.5850830078125,5,2,94.28933715820312
2022-06-25 02:10:00+00:00,75.136895775795,76.0031509399414,True,78.39361572265625,75.83502960205078,86.28447723388672,41.07682800292969,68.53689575195312,5,2,94.28933715820312
2022-06-25 02:15:00+00:00,74.6534744426608,74.936897277832,True,78.09244537353516,75.83502960205078,86.28447723388672,41.464656829833984,68.55347442626953,5,2,94.28933715820312
2022-06-25 02:20:00+00:00,74.1121765226126,74.936897277832,True,78.09244537353516,75.83502960205078,85.96470642089844,41.86279678344727,68.51217651367188,5,2,94.28933715820312
2022-06-25 02:25:00+00:00,73.5920043960214,73.9014892578125,True,77.4332504272461,75.23252868652344,85.34021759033203,42.76921844482422,68.49200439453125,5,2,96.09654998779295
2022-06-25 02:30:00+00:00,73.1062332093716,73.9014892578125,True,77.73775482177734,75.23252868652344,85.34021759033203,43.243778228759766,68.50623321533203,5,2,98.46221160888672
2022-06-25 02:35:00+00:00,72.8921874910593,73.9014892578125,True,77.73775482177734,75.23252868652344,85.01082611083984,43.40351104736328,68.4921875,5,2,99.6055679321289
2022-06-25 02:40:00+00:00,73.2594131454825,72.8062362670898,True,78.03512573242188,75.23252868652344,85.01082611083984,43.74960708618164,68.35941314697266,5,2,99.6055679321289
2022-06-25 02:45:00+00:00,73.7927536070347,72.8062362670898,True,77.7265625,75.23252868652344,84.7085952758789,44.07888412475586,68.39275360107422,5,2,99.6055679321289
2022-06-25 02:50:00+00:00,74.3698028698564,73.8927536010742,True,77.7265625,75.23252868652344,84.7085952758789,44.39150619506836,68.46980285644531,5,2,99.6055679321289
2022-06-25 02:55:00+00:00,74.8996719568968,73.8927536010742,True,77.7265625,75.23252868652344,84.7085952758789,44.54898071289063,68.49967193603516,5,2,99.6055679321289
2022-06-25 03:00:00+00:00,75.2816452309489,74.8996734619141,True,76.8045425415039,74.93221282958984,84.37832641601562,44.70417404174805,68.38164520263672,5,3,99.6055679321289
2022-06-25 03:05:00+00:00,75.8560547232628,74.8996734619141,True,77.12725067138672,74.93221282958984,84.37832641601562,45.60300827026367,68.4560546875,5,3,99.6055679321289
2022-06-25 03:10:00+00:00,76.4146027043462,75.9560546875,True,77.77156829833984,74.93221282958984,84.08058166503906,45.81366729736328,68.51460266113281,5,3,99.6055679321289
2022-06-25 03:15:00+00:00,76.9199966937304,75.9560546875,True,78.07820129394531,75.23162078857422,84.08058166503906,46.36273956298828,68.5199966430664,5,3,99.6055679321289
2022-06-25 03:20:00+00:00,77.0518677309156,77.0199966430664,True,78.3784408569336,75.53317260742188,83.74302673339844,46.36273956298828,68.35186767578125,5,3,96.68465423583984
2022-06-25 03:25:00+00:00,76.5474960803986,77.0199966430664,True,78.3784408569336,75.53317260742188,83.74302673339844,46.52173614501953,68.34749603271484,5,3,95.56996154785156
2022-06-25 03:30:00+00:00,76.0814545080066,77.0199966430664,True,78.3784408569336,75.53317260742188,83.41654205322266,47.03879928588867,68.38145446777344,5,3,94.38268280029295
