time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-25 03:35:00+00:00,75.5521118491888,75.9814529418945,True,78.3784408569336,75.53317260742188,83.41654205322266,47.42674255371094,68.35211181640625,5,3,94.38268280029295
2022-06-25 03:40:00+00:00,74.9540283456445,75.9814529418945,True,78.06787109375,75.53317260742188,82.77510070800781,48.14608001708984,68.2540283203125,5,3,94.38268280029295
2022-06-25 03:45:00+00:00,74.4361297786236,74.9540252685547,True,78.06787109375,75.53317260742188,82.77510070800781,48.47459411621094,68.23612976074219,5,3,94.38268280029295
2022-06-25 03:50:00+00:00,73.9989502057433,74.9540252685547,True,78.06787109375,75.53317260742188,82.77510070800781,48.80985641479492,68.2989501953125,5,3,94.38268280029295
2022-06-25 03:55:00+00:00,73.5016357451677,73.8989486694336,True,78.06787109375,75.53317260742188,82.77510070800781,48.80985641479492,68.3016357421875,5,3,98.55086517333984
2022-06-25 04:00:00+00:00,73.6305984556675,73.8989486694336,True,77.75135803222656,75.2347412109375,82.77510070800781,48.631534576416016,68.23059844970703,5,4,99.55770874023438
2022-06-25 04:05:00+00:00,74.1724304333329,73.8989486694336,True,77.75135803222656,75.2347412109375,82.77510070800781,48.79870223999024,68.27243041992188,5,4,99.55770874023438
2022-06-25 04:10:00+00:00,74.5549988001585,73.8989486694336,True,77.75135803222656,75.2347412109375,82.77510070800781,48.47945785522461,68.15499877929688,5,4,99.55770874023438
2022-06-25 04:15:00+00:00,74.9956039711833,73.8989486694336,True,77.75135803222656,75.2347412109375,82.77510070800781,48.166446685791016,68.0956039428711,5,4,99.55770874023438
2022-06-25 04:20:00+00:00,75.4943985342979,74.99560546875,True,77.75135803222656,75.2347412109375,82.77510070800781,47.97370529174805,68.09439849853516,5,4,99.55770874023438
2022-06-25 04:25:00+00:00,76.2073044255376,76.0931701660156,True,77.75135803222656,75.2347412109375,82.77510070800781,48.51218795776367,68.30730438232422,5,4,99.55770874023438
2022-06-25 04:30:00+00:00,76.8011154681444,76.0931701660156,True,78.06195831298828,75.2347412109375,82.77510070800781,49.11081314086914,68.40111541748047,5,4,99.55770874023438
2022-06-25 04:35:00+00:00,77.4288315400481,77.1011123657227,True,78.06195831298828,75.2347412109375,82.77510070800781,49.54955291748047,68.5288314819336,5,4,99.55770874023438
2022-06-25 04:40:00+00:00,77.323574885726,77.1011123657227,True,78.06195831298828,75.53243255615234,82.47249603271484,49.95790863037109,68.52357482910156,5,4,95.81050872802734
2022-06-25 04:45:00+00:00,76.7349060550332,77.1011123657227,True,78.36962890625,75.53243255615234,82.14776611328125,50.65864181518555,68.43490600585938,5,4,92.52477264404295
2022-06-25 04:50:00+00:00,76.1362884938717,77.1011123657227,True,78.36962890625,75.83199310302734,81.83244323730469,50.82439804077149,68.33628845214844,5,4,92.52477264404295
2022-06-25 04:55:00+00:00,75.4465683326125,76.0362854003906,True,78.36962890625,75.83199310302734,81.83244323730469,50.46997833251953,68.14656829833984,5,4,92.52477264404295
2022-06-25 05:00:00+00:00,75.0219543725252,76.0362854003906,True,78.05980682373047,75.83199310302734,81.83244323730469,51.02701568603516,68.22195434570312,5,5,92.52477264404295
2022-06-25 05:05:00+00:00,74.6909683421254,75.0219573974609,True,78.36559295654297,75.83199310302734,81.83244323730469,51.68042755126953,68.3909683227539,5,5,92.52477264404295
2022-06-25 05:10:00+00:00,74.4293258786202,75.0219573974609,True,78.06317138671875,75.83199310302734,81.83244323730469,52.452781677246094,68.62932586669922,5,5,92.52477264404295
2022-06-25 05:15:00+00:00,74.1779449507594,75.0219573974609,True,78.06317138671875,75.83199310302734,81.83244323730469,53.3114013671875,68.87794494628906,5,5,92.52477264404295
2022-06-25 05:20:00+00:00,73.2471511811018,73.9779434204102,True,78.37332153320312,75.83199310302734,81.53288269042969,52.07955932617188,68.44715118408203,5,5,96.1070556640625
2022-06-25 05:25:00+00:00,72.4083907976747,73.9779434204102,True,78.07061004638672,75.23326110839844,81.21211242675781,52.07955932617188,68.10839080810547,5,5,96.1070556640625
2022-06-25 05:30:00+00:00,72.4403457567096,72.7083892822266,True,78.07061004638672,75.23326110839844,80.89944458007812,52.7953987121582,67.94034576416016,5,5,100.0
2022-06-25 05:35:00+00:00,72.9788055419922,72.7083892822266,True,78.07061004638672,75.23326110839844,80.58849334716797,53.151947021484375,67.97880554199219,5,5,100.0
2022-06-25 05:40:00+00:00,73.5388870313764,72.7083892822266,True,77.76216125488281,75.23326110839844,80.58849334716797,53.49170684814453,68.03888702392578,5,5,100.0
2022-06-25 05:45:00+00:00,73.9742584377527,73.738883972168,True,78.07048034667969,75.23326110839844,80.58849334716797,53.33588790893555,67.97425842285156,5,5,100.0
2022-06-25 05:50:00+00:00,74.3806686624885,73.738883972168,True,77.776611328125,74.93498992919922,80.58849334716797,53.33588790893555,67.88066864013672,5,5,100.0
2022-06-25 05:55:00+00:00,74.9375992119312,74.7806701660156,True,77.776611328125,74.93498992919922,80.58849334716797,53.33588790893555,67.9375991821289,5,5,100.0
2022-06-25 06:00:00+00:00,75.5336990728974,74.7806701660156,True,78.0739974975586,74.93498992919922,80.58849334716797,53.67147445678711,68.03369903564453,5,6,100.0
2022-06-25 06:05:00+00:00,76.0543442219496,74.7806701660156,True,78.0739974975586,74.93498992919922,80.58849334716797,53.67147445678711,68.0543441772461,5,6,100.0
2022-06-25 06:10:00+00:00,76.3512802645564,75.8543472290039,True,77.72813415527344,74.93498992919922,80.26155853271484,53.82698440551758,67.85128021240234,5,6,100.0
2022-06-25 06:15:00+00:00,76.8855515122414,75.8543472290039,True,77.39827728271484,74.93498992919922,79.96403503417969,54.97518539428711,67.88555145263672,5,6,100.0
2022-06-25 06:20:00+00:00,76.956491149962,76.8855514526367,True,77.7081069946289,74.93498992919922,79.62895965576172,55.51731872558594,67.85649108886719,5,6,93.85529327392578
2022-06-25 06:25:00+00:00,76.3985687792301,76.8855514526367,True,78.06326293945312,75.53059387207031,79.62895965576172,55.36235809326172,67.79856872558594,5,6,92.74665069580078
2022-06-25 06:30:00+00:00,75.9883285984397,76.8855514526367,True,78.36412811279297,75.53059387207031,79.62895965576172,55.67756652832031,67.8883285522461,5,6,92.74665069580078
2022-06-25 06:35:00+00:00,75.4379974752665,75.8324737548828,True,78.66492462158203,75.83168029785156,79.32742309570312,56.165287017822266,67.83799743652344,5,6,92.74665069580078
2022-06-25 06:40:00+00:00,74.9822403267026,75.8324737548828,True,78.3416976928711,75.83168029785156,79.32742309570312,56.881309509277344,67.88224029541016,5,6,92.74665069580078
2022-06-25 06:45:00+00:00,74.5477997064591,74.7822418212891,True,78.04246520996094,75.83168029785156,79.021484375,57.34973907470703,67.94779968261719,5,6,92.74665069580078
2022-06-25 06:50:00+00:00,74.1328674480319,74.7822418212891,True,78.34632873535156,75.83168029785156,79.021484375,57.97469711303711,68.03286743164062,5,6,92.74665069580078
2022-06-25 06:55:00+00:00,73.7418686002493,73.7016983032227,True,78.01554870605469,75.83168029785156,78.67233276367188,59.611515045166016,68.1418685913086,5,6,97.62069702148438
2022-06-25 07:00:00+00:00,73.2586303725839,73.7016983032227,True,78.01554870605469,75.53231811523438,78.372802734375,60.14619064331055,68.15863037109375,5,7,98.67394256591795
2022-06-25 07:05:00+00:00,72.8627304062247,73.7016983032227,True,77.69074249267578,75.23513793945312,78.05842590332031,60.31464385986328,67.96273040771484,5,7,99.73771667480467
2022-06-25 07:10:00+00:00,73.2843612730503,73.7016983032227,True,77.08476257324219,74.9362564086914,78.05842590332031,60.31464385986328,67.88436126708984,5,7,99.73771667480467
2022-06-25 07:15:00+00:00,73.8533920422196,73.7016983032227,True,77.3892822265625,74.9362564086914,77.75879669189453,61.22104644775391,67.9533920288086,5,7,99.73771667480467
2022-06-25 07:20:00+00:00,74.3406128138304,73.7016983032227,True,77.6882553100586,74.9362564086914,77.75879669189453,61.77539825439453,67.94061279296875,5,7,99.73771667480467
2022-06-25 07:25:00+00:00,74.818281583488,73.7016983032227,True,77.38945007324219,74.9362564086914,77.75879669189453,61.97749710083008,67.91828155517578,5,7,99.73771667480467
2022-06-25 07:30:00+00:00,75.3566421866417,74.7182846069336,True,77.69074249267578,74.9362564086914,77.75879669189453,61.99573516845703,67.9566421508789,5,7,99.73771667480467
2022-06-25 07:35:00+00:00,75.8151764348149,75.7331466674805,True,77.08256530761719,74.9362564086914,77.45372772216797,62.146705627441406,67.91517639160156,5,7,99.73771667480467
2022-06-25 07:40:00+00:00,76.1857056170702,75.7331466674805,True,77.39530181884766,74.9362564086914,77.45372772216797,62.146705627441406,67.78570556640625,5,7,99.73771667480467
2022-06-25 07:45:00+00:00,76.6826996430755,75.7331466674805,True,77.06597137451172,74.9362564086914,77.15047454833984,62.52509307861328,67.78269958496094,5,7,99.73771667480467
2022-06-25 07:50:00+00:00,76.3913544267416,76.7826995849609,True,77.06597137451172,74.6324234008789,77.15047454833984,61.67774963378906,67.59135437011719,5,7,91.8021011352539
2022-06-25 07:55:00+00:00,75.7978027835488,76.7826995849609,True,77.68455505371094,74.93653869628906,77.15047454833984,61.7045783996582,67.497802734375,5,7,91.8021011352539
2022-06-25 08:00:00+00:00,75.4292267262936,75.7029113769531,True,77.68455505371094,75.2391586303711,77.15047454833984,62.04326629638672,67.62922668457031,5,8,91.13644409179688
2022-06-25 08:05:00+00:00,74.8265655860305,75.7029113769531,True,77.68455505371094,75.2391586303711,77.15047454833984,62.04326629638672,67.52656555175781,5,8,91.13644409179688
2022-06-25 08:10:00+00:00,74.3506134301424,74.6265640258789,True,77.68455505371094,75.2391586303711,77.15047454833984,62.04549026489258,67.55061340332031,5,8,91.13644409179688
2022-06-25 08:15:00+00:00,73.917797870934,74.6265640258789,True,77.68455505371094,75.2391586303711,77.15047454833984,62.39093780517578,67.6177978515625,5,8,91.13644409179688
2022-06-25 08:20:00+00:00,73.3495987057686,73.6177978515625,True,77.68455505371094,75.2391586303711,77.15047454833984,62.21499252319336,67.54959869384766,5,8,94.81764221191406
2022-06-25 08:25:00+00:00,72.8232009932399,73.6177978515625,True,77.69892120361328,75.2391586303711,77.15047454833984,62.05256271362305,67.52320098876953,5,8,95.8992691040039
2022-06-25 08:30:00+00:00,72.3174102753401,73.6177978515625,True,77.07743835449219,74.94149017333984,77.15047454833984,61.89129638671875,67.51741027832031,5,8,95.8992691040039
2022-06-25 08:35:00+00:00,72.6920959502459,72.6174087524414,True,77.07743835449219,74.64347839355469,77.15047454833984,61.89463424682617,67.49209594726562,5,8,100.0
2022-06-25 08:40:00+00:00,73.3274643048644,72.6174087524414,True,76.76840209960938,74.64347839355469,77.15047454833984,62.25497055053711,67.6274642944336,5,8,100.0
2022-06-25 08:45:00+00:00,73.8083603084087,72.6174087524414,True,77.08454895019531,74.64347839355469,77.15047454833984,62.25497055053711,67.60836029052734,5,8,100.0
2022-06-25 08:50:00+00:00,74.5135605111718,73.7083587646484,True,77.08454895019531,74.64347839355469,77.15047454833984,63.15354537963867,67.81356048583984,5,8,100.0
2022-06-25 08:55:00+00:00,74.8236267417669,74.7104644775391,True,76.78032684326172,74.34444427490234,76.51868438720703,63.997703552246094,67.62362670898438,5,8,100.0
2022-06-25 09:00:00+00:00,75.3564255163074,74.7104644775391,True,76.78032684326172,74.34444427490234,76.51868438720703,64.19694519042969,67.65642547607422,5,9,100.0
2022-06-25 09:05:00+00:00,75.8819916248322,74.7104644775391,True,77.10790252685547,74.34444427490234,76.51868438720703,64.35848236083984,67.68199157714844,5,9,100.0
2022-06-25 09:10:00+00:00,75.9498993381858,75.7819900512695,True,77.10790252685547,74.34444427490234,76.51868438720703,64.96385192871094,67.84989929199219,5,9,98.39010620117188
2022-06-25 09:15:00+00:00,75.2021347433329,75.7819900512695,True,77.10790252685547,74.64379119873047,76.21769714355469,65.32511901855469,67.60213470458984,5,9,97.39915466308594
2022-06-25 09:20:00+00:00,74.765420563519,75.7819900512695,True,76.80999755859375,74.64379119873047,76.21769714355469,65.84358215332031,67.66542053222656,5,9,96.3660659790039
2022-06-25 09:25:00+00:00,74.2412506341934,74.7654190063477,True,76.80999755859375,74.64379119873047,76.21769714355469,65.73966217041016,67.64125061035156,5,9,96.3660659790039
2022-06-25 09:30:00+00:00,73.6912017986178,74.7654190063477,True,76.80999755859375,74.64379119873047,76.21769714355469,65.58988189697266,67.59120178222656,5,9,96.3660659790039
2022-06-25 09:35:00+00:00,73.3505340665579,73.6912002563477,True,77.1356430053711,74.64379119873047,76.21769714355469,66.26436614990234,67.75053405761719,5,9,96.3660659790039
2022-06-25 09:40:00+00:00,72.5109344497323,73.6912002563477,True,77.1356430053711,74.64379119873047,75.90282440185547,66.10077667236328,67.41093444824219,5,9,96.3660659790039
2022-06-25 09:45:00+00:00,72.2902740463615,72.6109313964844,True,77.1356430053711,74.64379119873047,75.90282440185547,65.91996002197266,67.39027404785156,5,9,100.0
2022-06-25 09:50:00+00:00,72.8860076963902,72.6109313964844,True,76.80391693115234,74.64379119873047,75.90282440185547,66.11955261230469,67.48600769042969,5,9,100.0
2022-06-25 09:55:00+00:00,73.4471267834306,72.6109313964844,True,77.11988067626953,74.64379119873047,75.90282440185547,66.102783203125,67.54712677001953,5,9,100.0
2022-06-25 10:00:00+00:00,73.9888672083616,73.6471252441406,True,77.12200927734375,74.64379119873047,75.90282440185547,66.102783203125,67.5888671875,5,10,100.0
2022-06-25 10:05:00+00:00,74.5748810097575,73.6471252441406,True,77.12200927734375,74.64379119873047,75.90282440185547,66.6695327758789,67.67488098144531,5,10,100.0
2022-06-25 10:10:00+00:00,74.90785831213,74.6748809814453,True,77.12200927734375,74.64379119873047,75.5794677734375,66.84043884277344,67.50785827636719,5,10,100.0
2022-06-25 10:15:00+00:00,75.5310730412602,74.6748809814453,True,76.81099700927734,74.64379119873047,75.5794677734375,67.20420837402344,67.63107299804688,5,10,100.0
2022-06-25 10:20:00+00:00,75.8094437122345,75.731071472168,True,76.81099700927734,74.64379119873047,75.5794677734375,67.20420837402344,67.60944366455078,5,10,98.1510009765625
2022-06-25 10:25:00+00:00,75.3815872594714,75.731071472168,True,77.10923767089844,74.64379119873047,75.5794677734375,67.65021514892578,67.68158721923828,5,10,98.1510009765625
2022-06-25 10:30:00+00:00,74.8393890708685,75.731071472168,True,76.80848693847656,74.64379119873047,75.5794677734375,67.28742218017578,67.63938903808594,5,10,97.08837890625
2022-06-25 10:35:00+00:00,74.2642318978906,75.731071472168,True,77.41742706298828,74.64379119873047,75.5794677734375,67.13475036621094,67.5642318725586,5,10,97.08837890625
2022-06-25 10:40:00+00:00,73.392779558897,73.6042098999023,True,76.80404663085938,74.64379119873047,75.5794677734375,65.70283508300781,67.19277954101562,5,10,97.08837890625
2022-06-25 10:45:00+00:00,72.8021194562316,73.6042098999023,True,76.80404663085938,74.34595489501953,75.5794677734375,65.39209747314453,67.10211944580078,5,10,97.08837890625
2022-06-25 10:50:00+00:00,72.6689071729779,72.6021194458008,True,76.80404663085938,74.34595489501953,75.5794677734375,65.61988830566406,67.16890716552734,5,10,100.0
2022-06-25 10:55:00+00:00,73.1025772243738,72.6021194458008,True,76.80404663085938,74.34595489501953,75.5794677734375,65.23484802246094,67.10257720947266,5,10,100.0
2022-06-25 11:00:00+00:00,73.5100174173713,72.6021194458008,True,77.12036895751953,74.34595489501953,75.5794677734375,64.59553527832031,67.01001739501953,5,11,100.0
2022-06-25 11:05:00+00:00,74.1816101372242,73.6100158691406,True,77.41748046875,74.34595489501953,75.5794677734375,65.09507751464844,67.18161010742188,5,11,100.0
2022-06-25 11:10:00+00:00,74.6741485968232,73.6100158691406,True,77.73133087158203,74.34595489501953,75.5794677734375,64.82137298583984,67.17414855957031,5,11,100.0
2022-06-25 11:15:00+00:00,74.9996948689222,74.6741485595703,True,77.42279815673828,74.34595489501953,75.5794677734375,63.9063606262207,66.99969482421875,5,11,100.0
2022-06-25 11:20:00+00:00,75.6127014681697,74.6741485595703,True,77.42279815673828,74.64308166503906,75.8869400024414,63.9156494140625,67.11270141601562,5,11,100.0
2022-06-25 11:25:00+00:00,76.1403656601906,75.7126998901367,True,77.72055053710938,74.64308166503906,75.8869400024414,63.9031867980957,67.14036560058594,5,11,100.0
2022-06-25 11:30:00+00:00,76.8080216124654,75.7126998901367,True,77.72319793701172,74.64308166503906,75.8869400024414,64.45063018798828,67.30802154541016,5,11,100.0
2022-06-25 11:35:00+00:00,77.034967109561,76.8080215454102,True,77.72319793701172,74.94200134277344,75.8869400024414,64.93596649169922,67.43496704101562,5,11,94.13094329833984
2022-06-25 11:40:00+00:00,76.6512314453721,76.8080215454102,True,78.02230834960938,75.23941040039062,75.8869400024414,65.2649917602539,67.55123138427734,5,11,93.06126403808594
2022-06-25 11:45:00+00:00,76.137666374445,76.8080215454102,True,78.62722778320312,75.53884887695312,75.8869400024414,65.10297393798828,67.53766632080078,5,11,93.06126403808594
2022-06-25 11:50:00+00:00,75.6732880100608,76.8080215454102,True,78.63151550292969,75.53884887695312,75.8869400024414,64.9580078125,67.57328796386719,5,11,91.9791259765625
2022-06-25 11:55:00+00:00,75.2988983541727,75.7732849121094,True,78.33197021484375,75.53884887695312,76.21007537841797,64.41239166259766,67.69889831542969,5,11,91.9791259765625
2022-06-25 12:00:00+00:00,74.8150726631284,75.7732849121094,True,78.63735961914062,75.84025573730469,76.21007537841797,64.39362335205078,67.71507263183594,5,12,91.9791259765625
2022-06-25 12:05:00+00:00,74.3094421625137,74.7150726318359,True,78.95198059082031,76.13938903808594,76.51335144042969,64.07220458984375,67.70944213867188,5,12,94.32746887207033
2022-06-25 12:10:00+00:00,74.2526718303561,74.7150726318359,True,78.95198059082031,76.13938903808594,76.82592010498047,65.00454711914062,68.15267181396484,5,12,96.49959564208984
2022-06-25 12:15:00+00:00,73.8896347135305,74.7150726318359,True,78.95198059082031,76.13938903808594,76.82592010498047,64.61491394042969,68.28963470458984,5,12,99.66851806640624
2022-06-25 12:20:00+00:00,74.4403381496668,74.7150726318359,True,78.95198059082031,76.13938903808594,77.13750457763672,64.21776580810547,68.44033813476562,5,12,99.66851806640624
2022-06-25 12:25:00+00:00,75.0082626566291,74.7150726318359,True,78.95198059082031,76.13938903808594,77.43463134765625,64.21776580810547,68.50826263427734,5,12,99.66851806640624
2022-06-25 12:30:00+00:00,75.5435638725758,74.7150726318359,True,79.2841796875,76.43651580810547,77.43463134765625,63.6784553527832,68.54356384277344,5,12,99.66851806640624
2022-06-25 12:35:00+00:00,76.2583847418428,75.7798919677734,True,79.88966369628906,76.43651580810547,78.06767272949219,62.8856201171875,68.75838470458984,5,12,99.66851806640624
2022-06-25 12:40:00+00:00,77.0074234455824,75.7798919677734,True,79.88966369628906,76.74107360839844,78.3762435913086,62.72328567504883,69.0074234008789,5,12,99.66851806640624
2022-06-25 12:45:00+00:00,77.655128531158,76.9074249267578,True,79.88966369628906,76.74107360839844,78.3762435913086,63.10325241088867,69.1551284790039,5,12,99.66851806640624
2022-06-25 12:50:00+00:00,78.3520584702492,76.9074249267578,True,80.19464874267578,76.74107360839844,78.73194122314453,63.10325241088867,69.35205841064453,5,12,99.66851806640624
2022-06-25 12:55:00+00:00,79.3955383971334,79.1441497802734,True,80.79680633544922,77.64115142822266,79.37122344970703,63.102577209472656,69.89553833007812,5,12,99.66851806640624
2022-06-25 13:00:00+00:00,79.9925965070725,79.1441497802734,True,81.09426879882812,77.94222259521484,79.37122344970703,63.494964599609375,70.19259643554688,5,13,97.51988220214844
2022-06-25 13:05:00+00:00,79.7144058868289,79.1441497802734,True,81.39825439453125,77.94222259521484,79.68598937988281,63.330684661865234,70.4144058227539,5,13,97.51988220214844
2022-06-25 13:10:00+00:00,79.5260742753744,79.1441497802734,True,81.39825439453125,78.2394790649414,80.0013198852539,63.72223663330078,70.72607421875,5,13,97.51988220214844
2022-06-25 13:15:00+00:00,79.6101273074746,79.1441497802734,True,82.01725006103516,78.53734588623047,80.30913543701172,64.32500457763672,71.31012725830078,5,13,97.51988220214844
2022-06-25 13:20:00+00:00,79.243054240942,79.1441497802734,True,82.01725006103516,78.83704376220703,80.67146301269531,63.80245208740234,71.44305419921875,5,13,97.51988220214844
2022-06-25 13:25:00+00:00,78.9204605445266,79.1441497802734,True,82.6536865234375,79.14147186279297,80.99381256103516,63.65350341796875,71.6204605102539,5,13,97.51988220214844
2022-06-25 13:30:00+00:00,78.9744385033846,79.1441497802734,True,82.95226287841797,79.4459228515625,81.34883880615234,64.50377655029297,72.1744384765625,5,13,97.51988220214844
2022-06-25 13:35:00+00:00,79.0672043040395,79.1441497802734,True,83.55683898925781,80.04741668701172,81.98381042480469,64.8788833618164,72.76720428466797,5,13,97.51988220214844
2022-06-25 13:40:00+00:00,78.6405380368233,79.1441497802734,True,83.54476165771484,80.04741668701172,81.98381042480469,64.8788833618164,72.84053802490234,5,13,97.51988220214844
2022-06-25 13:45:00+00:00,78.7484939694405,79.1441497802734,True,83.8438949584961,80.34497833251953,82.30028533935547,64.5481185913086,72.94849395751953,5,13,99.58425903320312
2022-06-25 13:50:00+00:00,79.5372055247426,79.1441497802734,True,84.14636993408203,80.34497833251953,82.30028533935547,64.70701599121094,73.2372055053711,5,13,99.58425903320312
2022-06-25 13:55:00+00:00,80.0,79.1441497802734,True,84.4580307006836,80.64470672607422,82.93712615966797,63.90943908691406,73.32035064697266,5,13,99.58425903320312
2022-06-25 14:00:00+00:00,80.0,79.1441497802734,True,84.4580307006836,80.64470672607422,83.25239562988281,62.60176849365234,73.23117065429688,5,14,99.58425903320312
2022-06-25 14:05:00+00:00,80.0,79.1441497802734,True,84.4580307006836,80.64470672607422,83.25239562988281,63.26559829711914,73.2482681274414,5,14,99.58425903320312
2022-06-25 14:10:00+00:00,80.0,79.1441497802734,True,84.4580307006836,80.94331359863281,83.56060791015625,61.8774299621582,73.43434143066406,5,14,99.58425903320312
2022-06-25 14:15:00+00:00,80.0,79.1441497802734,True,84.76079559326172,80.94331359863281,83.90482330322266,61.396732330322266,73.45694732666016,5,14,99.58425903320312
2022-06-25 14:20:00+00:00,80.0,79.1441497802734,True,84.76079559326172,80.94331359863281,83.90482330322266,61.73975372314453,73.39688873291016,5,14,99.58425903320312
2022-06-25 14:25:00+00:00,80.0,79.1441497802734,True,85.05966186523438,81.24201965332031,83.90482330322266,61.574974060058594,73.57817840576172,5,14,99.58425903320312
2022-06-25 14:30:00+00:00,80.0,79.1441497802734,True,85.05966186523438,81.24201965332031,84.53070068359375,60.78071975708008,73.78564453125,5,14,99.58425903320312
2022-06-25 14:35:00+00:00,80.0,79.1441497802734,True,85.05966186523438,81.24201965332031,84.86325073242188,60.02739715576172,73.8106918334961,5,14,99.58425903320312
2022-06-25 14:40:00+00:00,80.0,79.1441497802734,True,85.05662536621094,81.24201965332031,84.86325073242188,59.748348236083984,73.91116333007812,5,14,99.58425903320312
2022-06-25 14:45:00+00:00,80.0,79.1441497802734,True,85.05662536621094,81.24201965332031,85.1700439453125,58.28468322753906,73.68119812011719,5,14,99.58425903320312
2022-06-25 14:50:00+00:00,80.0,79.1441497802734,True,85.05062103271484,81.24201965332031,85.4726791381836,58.576446533203125,74.04222869873047,5,14,99.58425903320312
2022-06-25 14:55:00+00:00,80.0,79.1441497802734,True,85.98741912841797,81.54657745361328,85.80199432373047,57.87868118286133,74.05760955810547,5,14,99.58425903320312
2022-06-25 15:00:00+00:00,80.0,79.1441497802734,True,86.61310577392578,82.14131164550781,86.44322967529297,57.19624710083008,74.27859497070312,5,15,99.58425903320312
2022-06-25 15:05:00+00:00,80.0,79.1441497802734,True,85.9843978881836,82.14131164550781,86.44322967529297,56.71467590332031,74.28404998779297,5,15,99.58425903320312
2022-06-25 15:10:00+00:00,80.0,79.1441497802734,True,86.2903060913086,82.14131164550781,88.25999450683594,53.600563049316406,74.822021484375,5,15,99.58425903320312
2022-06-25 15:15:00+00:00,80.0,79.1441497802734,True,85.69402313232422,82.14131164550781,87.92839050292969,54.51815032958984,74.62098693847656,5,15,99.58425903320312
2022-06-25 15:20:00+00:00,80.0,79.1441497802734,True,85.69402313232422,81.83403015136719,87.92839050292969,54.44441223144531,74.40454864501953,5,15,99.58425903320312
2022-06-25 15:25:00+00:00,80.0,79.1441497802734,True,86.0052261352539,81.83403015136719,87.92839050292969,54.26079177856445,74.40884399414062,5,15,99.58425903320312
2022-06-25 15:30:00+00:00,80.0,79.1441497802734,True,85.70518493652344,81.83403015136719,87.92839050292969,54.64395523071289,74.49195861816406,5,15,99.58425903320312
2022-06-25 15:35:00+00:00,80.0,79.1441497802734,True,85.70518493652344,81.83403015136719,87.92839050292969,53.63125991821289,74.17532348632812,5,15,99.58425903320312
2022-06-25 15:40:00+00:00,80.0,79.1441497802734,True,85.70518493652344,81.83403015136719,87.92839050292969,53.30183029174805,74.4710464477539,5,15,99.58425903320312
2022-06-25 15:45:00+00:00,80.0,79.1441497802734,True,86.30647277832031,82.13446044921875,88.23001098632812,52.84458923339844,74.38118743896484,5,15,99.58425903320312
2022-06-25 15:50:00+00:00,80.0,79.1441497802734,True,86.00942993164062,81.8359146118164,88.23001098632812,51.79375457763672,74.02716064453125,5,15,99.58425903320312
2022-06-25 15:55:00+00:00,80.0,79.1441497802734,True,86.00942993164062,81.8359146118164,88.23001098632812,51.803340911865234,74.13831329345703,5,15,99.58425903320312
2022-06-25 16:00:00+00:00,80.0,79.1441497802734,True,85.67929077148438,81.53102111816406,88.5425796508789,51.34971237182617,73.96598815917969,5,16,99.58425903320312
2022-06-25 16:05:00+00:00,80.0,79.1441497802734,True,85.0303955078125,81.22957611083984,88.5425796508789,47.65483093261719,72.9877700805664,5,16,99.58425903320312
2022-06-25 16:10:00+00:00,80.0,79.1441497802734,True,85.0303955078125,81.22957611083984,89.20854187011719,47.83758163452149,73.45436096191406,5,16,99.58425903320312
2022-06-25 16:15:00+00:00,80.0,79.1441497802734,True,85.3307876586914,81.52976989746094,89.52808380126953,49.55324172973633,74.38369750976562,5,16,99.58425903320312
2022-06-25 16:20:00+00:00,80.0,79.1441497802734,True,85.3343276977539,81.52976989746094,89.52808380126953,47.541751861572266,73.46923065185547,5,16,99.58425903320312
2022-06-25 16:25:00+00:00,80.0,79.1441497802734,True,84.10173797607422,80.31602478027344,90.18175506591795,43.203887939453125,72.47161865234375,5,16,99.58425903320312
2022-06-25 16:30:00+00:00,80.0,79.1441497802734,True,84.69780731201172,80.918212890625,90.18175506591795,45.50279235839844,73.530517578125,5,16,99.58425903320312
2022-06-25 16:35:00+00:00,80.0,79.1441497802734,True,84.69780731201172,80.918212890625,90.56282043457033,44.867313385009766,73.2624740600586,5,16,99.58425903320312
2022-06-25 16:40:00+00:00,80.0,79.1441497802734,True,84.69780731201172,80.918212890625,90.56282043457033,43.682373046875,73.16534423828125,5,16,99.58425903320312
2022-06-25 16:45:00+00:00,80.0,79.1441497802734,True,83.07440948486328,79.68820190429688,91.21195220947266,39.25398254394531,71.8071060180664,5,16,99.58425903320312
2022-06-25 16:50:00+00:00,80.0,79.1441497802734,True,83.39988708496094,79.68820190429688,91.61729431152344,39.56966400146485,72.00865173339844,5,16,99.58425903320312
2022-06-25 16:55:00+00:00,80.0,79.1441497802734,True,83.095458984375,79.68820190429688,91.97109985351562,37.84284973144531,71.92050170898438,5,16,99.58425903320312
2022-06-25 17:00:00+00:00,77.2775466963649,76.9205017089844,True,82.78374481201172,79.38488006591797,92.64566040039062,37.20642852783203,71.97754669189453,5,17,99.58425903320312
2022-06-25 17:05:00+00:00,77.684422314167,76.9205017089844,True,83.08387756347656,79.6825942993164,92.2753677368164,37.83851623535156,71.8844223022461,5,17,99.58425903320312
2022-06-25 17:10:00+00:00,76.3778808787465,76.9205017089844,True,82.15946197509766,78.78095245361328,92.2753677368164,33.74521255493164,70.077880859375,5,17,99.58425903320312
2022-06-25 17:15:00+00:00,77.9277542382479,76.9205017089844,True,81.8478775024414,78.48299407958984,92.65609741210938,34.80086898803711,71.12775421142578,5,17,99.58425903320312
2022-06-25 17:20:00+00:00,78.189595066011,77.9277572631836,True,82.1646499633789,78.48299407958984,93.46564483642578,33.185813903808594,70.88959503173828,5,17,99.58425903320312
2022-06-25 17:25:00+00:00,79.0866974294186,77.9277572631836,True,82.1646499633789,78.48299407958984,93.86282348632812,33.57509994506836,71.28669738769531,5,17,99.58425903320312
2022-06-25 17:30:00+00:00,80.0,78.9866943359375,True,82.48101043701172,78.78302001953125,94.68904113769533,33.79826354980469,71.90760040283203,5,17,99.58425903320312
2022-06-25 17:35:00+00:00,80.0,80.0,True,83.09793853759766,79.69011688232422,95.37986755371094,33.81041717529297,72.56977844238281,5,17,99.58425903320312
2022-06-25 17:40:00+00:00,80.0,80.0,True,83.40486907958984,79.69011688232422,94.92102813720705,34.05475997924805,72.226318359375,5,17,99.58425903320312
2022-06-25 17:45:00+00:00,80.0,80.0,True,83.09661102294922,79.69011688232422,94.8442153930664,34.27793884277344,72.45437622070312,5,17,99.58425903320312
2022-06-25 17:50:00+00:00,80.0,80.0,True,83.09661102294922,79.69011688232422,94.8442153930664,34.28925704956055,72.51030731201172,5,17,99.58425903320312
2022-06-25 17:55:00+00:00,80.0,80.0,True,83.40251922607422,79.69011688232422,95.16388702392578,34.101890563964844,72.57158660888672,5,17,99.58425903320312
2022-06-25 18:00:00+00:00,80.0,80.0,True,83.1003189086914,79.69011688232422,95.98568725585938,33.323604583740234,72.80081939697266,5,18,99.58425903320312
2022-06-25 18:05:00+00:00,80.0,80.0,True,83.1003189086914,79.69011688232422,97.78038024902344,32.46258544921875,73.71969604492188,5,18,99.58425903320312
2022-06-25 18:10:00+00:00,80.0,80.0,True,83.1003189086914,79.69011688232422,97.75366973876952,30.97221946716309,73.16960906982422,5,18,99.58425903320312
2022-06-25 18:15:00+00:00,80.0,80.0,True,83.1003189086914,79.69011688232422,97.75366973876952,31.735332489013672,73.30268859863281,5,18,99.58425903320312
2022-06-25 18:20:00+00:00,80.0,80.0,True,83.40569305419922,79.69011688232422,97.34319305419922,31.574010848999023,72.82341766357422,5,18,99.58425903320312
2022-06-25 18:25:00+00:00,80.0,80.0,True,83.40472412109375,79.69011688232422,96.70287322998048,31.926633834838867,72.66517639160156,5,18,99.58425903320312
2022-06-25 18:30:00+00:00,80.0,80.0,True,83.74811553955078,79.69011688232422,96.04984283447266,32.81978988647461,72.48221588134766,5,18,99.58425903320312
2022-06-25 18:35:00+00:00,80.0,80.0,True,83.74811553955078,79.69011688232422,96.69229125976562,32.497188568115234,72.94165802001953,5,18,99.58425903320312
2022-06-25 18:40:00+00:00,80.0,80.0,True,83.43050384521484,79.99118041992188,97.01919555664062,31.75027275085449,72.9522933959961,5,18,99.58425903320312
2022-06-25 18:45:00+00:00,80.0,80.0,True,83.43050384521484,79.99118041992188,98.67681884765624,30.49441719055176,73.43169403076172,5,18,99.58425903320312
2022-06-25 18:50:00+00:00,80.0,80.0,True,83.09644317626953,79.68843841552734,97.8077392578125,30.509010314941406,72.95164489746094,5,18,99.58425903320312
2022-06-25 18:55:00+00:00,80.0,80.0,True,83.39665985107422,79.99049377441406,98.969970703125,29.944971084594727,73.49874114990234,5,18,99.58425903320312
2022-06-25 19:00:00+00:00,80.0,80.0,True,83.69483947753906,79.99049377441406,98.969970703125,30.844968795776367,73.61419677734375,5,19,99.58425903320312
2022-06-25 19:05:00+00:00,80.0,80.0,True,84.00010681152344,80.289306640625,98.27413940429688,31.018882751464844,73.31813049316406,5,19,99.58425903320312
2022-06-25 19:10:00+00:00,80.0,80.0,True,83.67987823486328,79.98580932617188,97.28829193115234,31.76687240600586,72.89349365234375,5,19,99.58425903320312
2022-06-25 19:15:00+00:00,80.0,80.0,True,83.67987823486328,79.98580932617188,97.69802856445312,31.856674194335938,73.47904205322266,5,19,99.58425903320312
2022-06-25 19:20:00+00:00,80.0,80.0,True,84.0051040649414,80.28711700439453,98.1274871826172,32.02690505981445,73.65432739257812,5,19,99.58425903320312
2022-06-25 19:25:00+00:00,80.0,80.0,True,84.0051040649414,79.98068237304688,98.10367584228516,31.11620330810547,73.33636474609375,5,19,99.58425903320312
2022-06-25 19:30:00+00:00,80.0,80.0,True,84.0051040649414,79.98068237304688,98.07657623291016,31.11463928222656,73.29839324951172,5,19,99.58425903320312
2022-06-25 19:35:00+00:00,80.0,80.0,True,84.0051040649414,79.98068237304688,97.33344268798828,32.80036163330078,73.57783508300781,5,19,99.58425903320312
2022-06-25 19:40:00+00:00,80.0,80.0,True,84.0051040649414,80.28158569335938,97.33344268798828,31.7426872253418,72.89151763916016,5,19,99.58425903320312
2022-06-25 19:45:00+00:00,80.0,80.0,True,84.0050277709961,80.28158569335938,97.44454193115234,31.95199012756348,73.19204711914062,5,19,99.58425903320312
2022-06-25 19:50:00+00:00,80.0,80.0,True,83.6935806274414,80.28158569335938,97.44454193115234,31.70406913757324,73.22270965576172,5,19,99.58425903320312
2022-06-25 19:55:00+00:00,80.0,80.0,True,83.9982681274414,80.28158569335938,98.568115234375,30.789039611816406,73.5499038696289,5,19,99.58425903320312
2022-06-25 20:00:00+00:00,80.0,80.0,True,83.6817626953125,80.28158569335938,98.90330505371094,30.628049850463867,73.50157165527344,5,20,99.58425903320312
2022-06-25 20:05:00+00:00,80.0,80.0,True,83.98336029052734,80.28158569335938,98.17832946777344,31.50318145751953,73.43977355957031,5,20,99.58425903320312
2022-06-25 20:10:00+00:00,80.0,80.0,True,83.98336029052734,80.28158569335938,97.8552474975586,31.00824546813965,73.2672119140625,5,20,99.58425903320312
2022-06-25 20:15:00+00:00,80.0,80.0,True,83.98336029052734,80.28158569335938,99.01193237304688,30.181001663208008,73.5197525024414,5,20,99.58425903320312
2022-06-25 20:20:00+00:00,78.6964614912868,78.5197525024414,True,83.97953796386719,80.28158569335938,99.35416412353516,29.47425842285156,73.3964614868164,5,20,99.58425903320312
2022-06-25 20:25:00+00:00,78.9816635251045,78.5197525024414,True,83.67266082763672,79.98208618164062,98.67425537109376,30.293880462646484,73.1816635131836,5,20,99.58425903320312
2022-06-25 20:30:00+00:00,79.6034057810903,78.5197525024414,True,83.98992919921875,80.28852844238281,99.04315948486328,29.644784927368164,73.30340576171875,5,20,99.58425903320312
2022-06-25 20:35:00+00:00,80.0,79.6034088134766,True,83.68182373046875,79.98990631103516,99.02926635742188,30.948638916015625,73.82012176513672,5,20,99.58425903320312
2022-06-25 20:40:00+00:00,80.0,79.6034088134766,True,83.68182373046875,79.98990631103516,98.27395629882812,30.55500602722168,73.15532684326172,5,20,99.58425903320312
2022-06-25 20:45:00+00:00,80.0,79.6034088134766,True,83.68182373046875,79.98990631103516,97.96858978271484,31.57576942443848,73.43560791015625,5,20,99.58425903320312
2022-06-25 20:50:00+00:00,80.0,79.6034088134766,True,83.98490905761719,79.98990631103516,97.96858978271484,31.391498565673828,73.3095703125,5,20,99.58425903320312
2022-06-25 20:55:00+00:00,80.0,79.6034088134766,True,83.3719482421875,79.98990631103516,99.09733581542967,29.653589248657227,73.3236083984375,5,20,99.58425903320312
2022-06-25 21:00:00+00:00,80.0,79.6034088134766,True,83.72233581542969,79.98990631103516,99.09733581542967,30.024965286254883,73.39395904541016,5,21,99.58425903320312
2022-06-25 21:05:00+00:00,80.0,79.6034088134766,True,84.03376770019531,80.2877426147461,98.7656478881836,30.486446380615234,73.4100341796875,5,21,99.58425903320312
2022-06-25 21:10:00+00:00,80.0,79.6034088134766,True,84.33367156982422,80.2877426147461,98.7656478881836,30.500844955444336,73.27722930908203,5,21,99.58425903320312
2022-06-25 21:15:00+00:00,80.0,79.6034088134766,True,84.02606964111328,80.2877426147461,98.4675521850586,31.166404724121094,73.70379638671875,5,21,99.58425903320312
2022-06-25 21:20:00+00:00,80.0,79.6034088134766,True,84.02606964111328,80.2877426147461,99.20648193359376,29.338008880615234,73.23303985595703,5,21,99.58425903320312
2022-06-25 21:25:00+00:00,80.0,79.6034088134766,True,83.71224212646484,80.2877426147461,100.03230285644533,29.23934364318848,73.74820709228516,5,21,99.58425903320312
2022-06-25 21:30:00+00:00,80.0,79.6034088134766,True,83.71224212646484,79.98943328857422,100.7758331298828,27.9931697845459,73.8107681274414,5,21,99.58425903320312
2022-06-25 21:35:00+00:00,80.0,79.6034088134766,True,84.01535034179688,80.2907485961914,99.60855102539062,29.33856964111328,73.4627685546875,5,21,99.58425903320312
2022-06-25 21:40:00+00:00,80.0,79.6034088134766,True,84.01535034179688,80.2907485961914,99.95348358154295,29.2774600982666,73.6694564819336,5,21,99.58425903320312
2022-06-25 21:45:00+00:00,80.0,79.6034088134766,True,84.01535034179688,80.2907485961914,99.95348358154295,28.78348731994629,73.42516326904297,5,21,99.58425903320312
2022-06-25 21:50:00+00:00,80.0,79.6034088134766,True,84.3272705078125,80.2907485961914,99.6257553100586,29.09123039245605,73.28009796142578,5,21,99.58425903320312
2022-06-25 21:55:00+00:00,80.0,79.6034088134766,True,84.3272705078125,80.2907485961914,99.6257553100586,28.87906265258789,73.20394134521484,5,21,99.58425903320312
2022-06-25 22:00:00+00:00,80.0,79.6034088134766,True,84.01433563232422,80.2907485961914,98.8839874267578,30.1077938079834,73.32735443115234,5,22,99.58425903320312
2022-06-25 22:05:00+00:00,80.0,79.6034088134766,True,83.68608093261719,79.9896011352539,99.22785186767578,28.813825607299805,72.91607666015625,5,22,99.58425903320312
2022-06-25 22:10:00+00:00,80.0,79.6034088134766,True,83.68608093261719,79.9896011352539,99.22785186767578,29.18604850769043,73.2584457397461,5,22,99.58425903320312
2022-06-25 22:15:00+00:00,80.0,79.6034088134766,True,83.73987579345703,79.9896011352539,99.56655883789062,29.18604850769043,73.4645767211914,5,22,99.58425903320312
2022-06-25 22:20:00+00:00,80.0,79.6034088134766,True,83.43292999267578,79.68305206298828,99.56655883789062,27.993993759155277,72.89700317382812,5,22,99.58425903320312
2022-06-25 22:25:00+00:00,80.0,79.6034088134766,True,83.43292999267578,79.68305206298828,99.56655883789062,28.23101043701172,72.92504119873047,5,22,99.58425903320312
2022-06-25 22:30:00+00:00,80.0,79.6034088134766,True,83.43292999267578,79.68305206298828,99.92033386230467,27.461462020874023,72.8523178100586,5,22,99.58425903320312
2022-06-25 22:35:00+00:00,80.0,79.6034088134766,True,83.12653350830078,79.38419342041016,100.69635009765624,26.6990966796875,73.0936508178711,5,22,99.58425903320312
2022-06-25 22:40:00+00:00,80.0,79.6034088134766,True,83.12653350830078,79.38419342041016,100.64462280273438,26.96167755126953,72.98802947998047,5,22,99.58425903320312
2022-06-25 22:45:00+00:00,80.0,79.6034088134766,True,83.12653350830078,79.69059753417969,100.3168487548828,27.48853874206543,72.94343566894531,5,22,99.58425903320312
2022-06-25 22:50:00+00:00,80.0,79.6034088134766,True,83.1316146850586,79.69059753417969,100.3168487548828,27.12869071960449,72.77582550048828,5,22,99.58425903320312
2022-06-25 22:55:00+00:00,80.0,79.6034088134766,True,83.15827941894531,79.69059753417969,99.9905242919922,27.543611526489254,72.69338989257812,5,22,99.58425903320312
2022-06-25 23:00:00+00:00,80.0,79.6034088134766,True,82.84923553466797,79.38832092285156,99.66590881347656,27.716997146606445,72.90812683105469,5,23,99.58425903320312
2022-06-25 23:05:00+00:00,80.0,79.6034088134766,True,83.14997863769531,79.38832092285156,99.6680908203125,27.953123092651367,72.9359359741211,5,23,99.58425903320312
2022-06-25 23:10:00+00:00,80.0,79.6034088134766,True,82.82179260253906,79.38832092285156,99.6680908203125,28.268047332763672,72.84353637695312,5,23,99.58425903320312
2022-06-25 23:15:00+00:00,80.0,79.6034088134766,True,82.50366973876953,79.08975219726562,99.36027526855467,28.05077362060547,72.6893539428711,5,23,99.58425903320312
2022-06-25 23:20:00+00:00,80.0,79.6034088134766,True,82.1733169555664,79.08975219726562,99.36027526855467,28.437971115112305,72.77855682373047,5,23,99.58425903320312
2022-06-25 23:25:00+00:00,80.0,79.6034088134766,True,82.1733169555664,79.08975219726562,98.94265747070312,28.42236328125,72.63370513916016,5,23,99.58425903320312
2022-06-25 23:30:00+00:00,80.0,79.6034088134766,True,82.1733169555664,79.08975219726562,98.62303924560548,29.24250221252441,72.58183288574219,5,23,99.58425903320312
2022-06-25 23:35:00+00:00,80.0,79.6034088134766,True,82.1733169555664,79.08975219726562,98.25943756103516,29.301347732543945,72.59137725830078,5,23,99.58425903320312
2022-06-25 23:40:00+00:00,77.9647949263454,77.5913772583008,True,82.1733169555664,79.08975219726562,98.25943756103516,29.703369140625,72.664794921875,5,23,99.58425903320312
2022-06-25 23:45:00+00:00,78.2460373044014,77.5913772583008,True,82.1733169555664,78.79266357421875,98.25943756103516,29.371129989624023,72.44603729248047,5,23,99.58425903320312
2022-06-25 23:50:00+00:00,78.8120163157582,77.5913772583008,True,82.1733169555664,78.79266357421875,97.94031524658205,29.67821502685547,72.51201629638672,5,23,99.58425903320312
2022-06-25 23:55:00+00:00,78.9845779687166,78.6120147705078,True,82.46435546875,79.08979034423828,97.28678894042967,30.25468063354492,72.18457794189453,5,23,99.58425903320312
2022-06-26 00:00:00+00:00,79.5073746070266,78.6120147705078,True,82.46435546875,79.08979034423828,96.9823760986328,30.75222396850586,72.2073745727539,6,0,99.58425903320312
2022-06-26 00:05:00+00:00,79.7347992360592,79.7073745727539,True,82.46435546875,79.08979034423828,96.67935180664062,30.591800689697266,71.93479919433594,6,0,99.58425903320312
2022-06-26 00:10:00+00:00,80.0,79.7073745727539,True,82.46435546875,79.08979034423828,96.67935180664062,30.591800689697266,71.8683853149414,6,0,99.58425903320312
2022-06-26 00:15:00+00:00,80.0,79.7073745727539,True,82.46435546875,79.08979034423828,96.03884887695312,31.557361602783203,71.90079498291016,6,0,99.58425903320312
2022-06-26 00:20:00+00:00,80.0,79.7073745727539,True,82.15479278564453,79.08979034423828,95.74079132080078,31.557361602783203,71.85308837890625,6,0,99.58425903320312
2022-06-26 00:25:00+00:00,80.0,79.7073745727539,True,82.15479278564453,78.79129028320312,95.74079132080078,31.385234832763672,71.72574615478516,6,0,99.58425903320312
2022-06-26 00:30:00+00:00,80.0,79.7073745727539,True,82.15479278564453,78.79129028320312,95.43606567382812,31.6009521484375,71.54205322265625,6,0,99.58425903320312
2022-06-26 00:35:00+00:00,80.0,79.7073745727539,True,82.15479278564453,78.79129028320312,95.43606567382812,31.83839988708496,71.60689544677734,6,0,99.58425903320312
2022-06-26 00:40:00+00:00,80.0,79.7073745727539,True,82.15479278564453,78.79129028320312,95.43606567382812,31.83839988708496,71.55240631103516,6,0,99.58425903320312
2022-06-26 00:45:00+00:00,80.0,79.7073745727539,True,81.8495864868164,78.79129028320312,95.12396240234376,31.60891914367676,71.41860961914062,6,0,99.58425903320312
2022-06-26 00:50:00+00:00,80.0,79.7073745727539,True,81.5506820678711,78.49076080322266,94.80056762695312,31.58064842224121,71.10111999511719,6,0,96.52581024169922
2022-06-26 00:55:00+00:00,80.0,79.7073745727539,True,81.8586654663086,79.11847686767578,94.80056762695312,35.26161193847656,72.70771789550781,6,0,96.52581024169922
2022-06-26 01:00:00+00:00,80.0,79.7073745727539,True,82.77320098876953,79.72846221923828,94.12482452392578,38.471317291259766,73.6410903930664,6,1,96.52581024169922
2022-06-26 01:05:00+00:00,80.0,79.7073745727539,True,83.70384979248047,80.33073425292969,93.77301025390624,39.894798278808594,73.90323638916016,6,1,96.52581024169922
2022-06-26 01:10:00+00:00,80.0,79.7073745727539,True,84.32245635986328,80.6296615600586,93.46373748779295,41.62525939941406,74.19518280029297,6,1,97.54228973388672
2022-06-26 01:15:00+00:00,80.0,79.7073745727539,True,84.32245635986328,80.92667388916016,92.82585906982422,42.63771438598633,74.20452880859375,6,1,98.63465118408205
2022-06-26 01:20:00+00:00,80.0,79.7073745727539,True,84.6259536743164,80.92667388916016,92.52049255371094,43.21408081054688,74.3169174194336,6,1,99.65486907958984
2022-06-26 01:25:00+00:00,80.0,79.7073745727539,True,84.93264770507812,80.92667388916016,92.52049255371094,43.736724853515625,74.41062927246094,6,1,99.65486907958984
2022-06-26 01:30:00+00:00,80.0,79.7073745727539,True,85.2479476928711,81.2288589477539,91.58196258544922,46.55501556396485,74.90021514892578,6,1,99.65486907958984
2022-06-26 01:35:00+00:00,80.0,79.7073745727539,True,85.556640625,81.52613830566406,91.58196258544922,47.082279205322266,74.90040588378906,6,1,99.65486907958984
2022-06-26 01:40:00+00:00,80.0,79.7073745727539,True,85.556640625,81.52613830566406,91.25931549072266,47.691253662109375,74.9544906616211,6,1,99.65486907958984
2022-06-26 01:45:00+00:00,80.0,79.7073745727539,True,85.556640625,81.52613830566406,90.94256591796876,48.054229736328125,74.91283416748047,6,1,99.65486907958984
2022-06-26 01:50:00+00:00,80.0,79.7073745727539,True,85.86273193359375,81.82525634765625,90.62902069091795,49.017879486083984,74.95430755615234,6,1,99.65486907958984
2022-06-26 01:55:00+00:00,80.0,79.7073745727539,True,85.86273193359375,81.82525634765625,90.32251739501952,49.56753921508789,74.93697357177734,6,1,99.65486907958984
2022-06-26 02:00:00+00:00,80.0,79.7073745727539,True,85.86273193359375,81.82525634765625,90.32251739501952,49.99007797241211,74.92780303955078,6,2,99.65486907958984
2022-06-26 02:05:00+00:00,80.0,79.7073745727539,True,85.54913330078125,81.82525634765625,90.00601959228516,49.98949813842773,74.79551696777344,6,2,99.65486907958984
2022-06-26 02:10:00+00:00,80.0,79.7073745727539,True,84.93910217285156,81.52713775634766,90.00601959228516,50.360477447509766,74.83443450927734,6,2,99.65486907958984
2022-06-26 02:15:00+00:00,80.0,79.7073745727539,True,84.93910217285156,81.52713775634766,90.00601959228516,50.522727966308594,74.8127670288086,6,2,99.65486907958984
2022-06-26 02:20:00+00:00,80.0,79.7073745727539,True,84.93910217285156,81.52713775634766,89.39713287353516,51.15795516967773,74.68988800048828,6,2,99.65486907958984
2022-06-26 02:25:00+00:00,80.0,79.7073745727539,True,84.63025665283203,81.52713775634766,89.39713287353516,51.33834457397461,74.7489013671875,6,2,99.65486907958984
2022-06-26 02:30:00+00:00,80.0,79.7073745727539,True,84.93489837646484,81.52713775634766,89.09368896484375,52.070194244384766,74.75147247314453,6,2,99.65486907958984
2022-06-26 02:35:00+00:00,80.0,79.7073745727539,True,85.23454284667969,81.52713775634766,89.09368896484375,52.40372848510742,74.81534576416016,6,2,99.65486907958984
2022-06-26 02:40:00+00:00,80.0,79.7073745727539,True,85.23454284667969,81.52713775634766,88.78952026367188,52.922584533691406,74.84814453125,6,2,99.65486907958984
2022-06-26 02:45:00+00:00,80.0,79.7073745727539,True,85.23454284667969,81.52713775634766,88.78952026367188,53.51373672485352,74.88683319091797,6,2,99.65486907958984
2022-06-26 02:50:00+00:00,80.0,79.7073745727539,True,85.23454284667969,81.52713775634766,88.48467254638672,53.68307495117188,74.82215118408203,6,2,99.65486907958984
2022-06-26 02:55:00+00:00,80.0,79.7073745727539,True,85.23454284667969,81.52713775634766,88.48467254638672,54.17626953125,74.8191146850586,6,2,99.65486907958984
2022-06-26 03:00:00+00:00,80.0,79.7073745727539,True,85.53977966308594,81.52713775634766,87.86317443847656,54.53211975097656,74.5914535522461,6,3,99.65486907958984
2022-06-26 03:05:00+00:00,80.0,79.7073745727539,True,85.55852508544922,81.52713775634766,87.86317443847656,54.863311767578125,74.59151458740234,6,3,99.65486907958984
2022-06-26 03:10:00+00:00,80.0,79.7073745727539,True,85.55852508544922,81.52713775634766,87.86317443847656,54.69475936889648,74.53860473632812,6,3,99.65486907958984
2022-06-26 03:15:00+00:00,80.0,79.7073745727539,True,85.85659790039062,81.52713775634766,87.86317443847656,54.85150909423828,74.5692138671875,6,3,99.65486907958984
2022-06-26 03:20:00+00:00,80.0,79.7073745727539,True,85.54042053222656,81.52713775634766,87.86317443847656,54.85150909423828,74.53524780273438,6,3,99.65486907958984
