time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-26 03:25:00+00:00,80.0,79.7073745727539,True,85.54042053222656,81.52713775634766,87.55245971679688,55.16155624389648,74.37014770507812,6,3,99.65486907958984
2022-06-26 03:30:00+00:00,80.0,79.7073745727539,True,85.54042053222656,81.52713775634766,87.25418853759766,55.16155624389648,74.32037353515625,6,3,99.65486907958984
2022-06-26 03:35:00+00:00,80.0,79.7073745727539,True,85.23613739013672,81.52713775634766,87.25418853759766,55.53155899047852,74.36671447753906,6,3,99.65486907958984
2022-06-26 03:40:00+00:00,80.0,79.7073745727539,True,84.92769622802734,81.22958374023438,86.94241333007812,55.86927032470703,74.28873443603516,6,3,99.65486907958984
2022-06-26 03:45:00+00:00,80.0,79.7073745727539,True,84.90857696533203,80.93167877197266,86.94241333007812,56.07479095458984,74.1386489868164,6,3,99.65486907958984
2022-06-26 03:50:00+00:00,80.0,79.7073745727539,True,85.85214233398438,81.23826599121094,86.94241333007812,55.91256332397461,74.0925064086914,6,3,99.65486907958984
2022-06-26 03:55:00+00:00,80.0,79.7073745727539,True,85.54351043701172,81.53688049316406,86.94241333007812,56.10325241088867,74.13709259033203,6,3,99.65486907958984
2022-06-26 04:00:00+00:00,80.0,79.7073745727539,True,85.24512481689453,81.23424530029297,86.62525939941406,56.56851196289063,74.13579559326172,6,4,99.65486907958984
2022-06-26 04:05:00+00:00,79.2721679732204,79.7073745727539,True,84.92804718017578,81.23424530029297,86.3013916015625,56.73194122314453,73.97216796875,6,4,99.65486907958984
2022-06-26 04:10:00+00:00,79.7925689816475,79.7073745727539,True,84.32552337646484,80.93383026123047,86.3013916015625,56.73194122314453,73.99256896972656,6,4,99.65486907958984
2022-06-26 04:15:00+00:00,80.0,79.7073745727539,True,84.00184631347656,80.63345336914062,86.3013916015625,56.91131591796875,73.95650482177734,6,4,99.65486907958984
2022-06-26 04:20:00+00:00,80.0,79.7073745727539,True,84.00184631347656,80.63345336914062,86.3013916015625,56.7003059387207,73.87104797363281,6,4,99.65486907958984
2022-06-26 04:25:00+00:00,80.0,79.7073745727539,True,83.7016830444336,80.63345336914062,86.3013916015625,57.08129501342773,73.99407196044922,6,4,99.65486907958984
2022-06-26 04:30:00+00:00,80.0,79.7073745727539,True,83.7150650024414,80.63345336914062,86.3013916015625,56.73255157470703,73.88887023925781,6,4,99.65486907958984
2022-06-26 04:35:00+00:00,80.0,79.7073745727539,True,83.7150650024414,80.63345336914062,86.3013916015625,56.57278060913086,73.88465881347656,6,4,99.65486907958984
2022-06-26 04:40:00+00:00,80.0,79.7073745727539,True,83.7150650024414,80.33638000488281,86.3013916015625,57.01349639892578,73.90129089355469,6,4,99.65486907958984
2022-06-26 04:45:00+00:00,80.0,79.7073745727539,True,84.02324676513672,80.33638000488281,85.99649810791016,57.01349639892578,73.82650756835938,6,4,99.65486907958984
2022-06-26 04:50:00+00:00,80.0,79.7073745727539,True,84.66717529296875,80.63510131835938,85.99649810791016,57.172943115234375,73.68907165527344,6,4,99.65486907958984
2022-06-26 04:55:00+00:00,80.0,79.7073745727539,True,84.66717529296875,80.63510131835938,85.99649810791016,56.94198226928711,73.62842559814453,6,4,99.65486907958984
2022-06-26 05:00:00+00:00,80.0,79.7073745727539,True,85.75272369384766,80.63510131835938,85.99649810791016,56.91414642333984,73.5951919555664,6,5,99.65486907958984
2022-06-26 05:05:00+00:00,80.0,79.7073745727539,True,85.74251556396484,81.23650360107422,85.69654846191406,57.06385803222656,73.62242889404297,6,5,99.65486907958984
2022-06-26 05:10:00+00:00,80.0,79.7073745727539,True,85.43211364746094,81.23650360107422,85.69654846191406,57.4053840637207,73.68729400634766,6,5,99.65486907958984
2022-06-26 05:15:00+00:00,80.0,79.7073745727539,True,85.43211364746094,81.23650360107422,85.69654846191406,57.95097732543945,73.80320739746094,6,5,99.65486907958984
2022-06-26 05:20:00+00:00,80.0,79.7073745727539,True,85.12967681884766,81.23650360107422,85.69654846191406,58.13093566894531,73.81090545654297,6,5,99.65486907958984
2022-06-26 05:25:00+00:00,80.0,79.7073745727539,True,85.12967681884766,80.93856811523438,85.69654846191406,58.28171157836914,73.84477996826172,6,5,99.65486907958984
2022-06-26 05:30:00+00:00,80.0,79.7073745727539,True,85.10755920410156,80.93856811523438,85.38375854492188,58.67100143432617,73.64470672607422,6,5,99.65486907958984
2022-06-26 05:35:00+00:00,80.0,79.7073745727539,True,84.79756927490234,80.93856811523438,85.38375854492188,58.84416961669922,73.72373962402344,6,5,99.65486907958984
2022-06-26 05:40:00+00:00,80.0,79.7073745727539,True,85.09868621826172,80.93856811523438,85.06394958496094,59.40869140625,73.8165512084961,6,5,99.65486907958984
2022-06-26 05:45:00+00:00,80.0,79.7073745727539,True,85.09868621826172,80.93856811523438,85.06394958496094,59.5572624206543,73.79359436035156,6,5,99.65486907958984
2022-06-26 05:50:00+00:00,80.0,79.7073745727539,True,84.79866790771484,80.93856811523438,84.76351165771484,59.933292388916016,73.73806762695312,6,5,99.65486907958984
2022-06-26 05:55:00+00:00,80.0,79.7073745727539,True,84.79866790771484,80.93856811523438,84.76351165771484,60.0899543762207,73.70547485351562,6,5,99.65486907958984
2022-06-26 06:00:00+00:00,80.0,79.7073745727539,True,84.79866790771484,80.93856811523438,84.76351165771484,60.24042510986328,73.75311279296875,6,6,99.65486907958984
2022-06-26 06:05:00+00:00,80.0,79.7073745727539,True,84.79866790771484,80.93856811523438,84.76351165771484,60.40385437011719,73.71346282958984,6,6,99.65486907958984
2022-06-26 06:10:00+00:00,80.0,79.7073745727539,True,84.79866790771484,80.93856811523438,84.76351165771484,60.60335540771485,73.77279663085938,6,6,99.65486907958984
2022-06-26 06:15:00+00:00,80.0,79.7073745727539,True,84.48847198486328,80.93856811523438,84.45222473144531,61.20050430297852,73.75179290771484,6,6,99.65486907958984
2022-06-26 06:20:00+00:00,80.0,79.7073745727539,True,84.48847198486328,80.93856811523438,84.45222473144531,61.38232421875,73.66737365722656,6,6,99.65486907958984
2022-06-26 06:25:00+00:00,80.0,79.7073745727539,True,84.17401885986328,80.6411361694336,84.45222473144531,61.53392028808594,73.75792694091797,6,6,99.65486907958984
2022-06-26 06:30:00+00:00,80.0,79.7073745727539,True,84.17401885986328,80.6411361694336,84.15316772460938,61.38253021240234,73.6071548461914,6,6,99.65486907958984
2022-06-26 06:35:00+00:00,80.0,79.7073745727539,True,84.17395782470703,80.6411361694336,84.15316772460938,61.55946731567383,73.67264556884766,6,6,99.65486907958984
2022-06-26 06:40:00+00:00,80.0,79.7073745727539,True,84.17395782470703,80.6411361694336,84.15316772460938,62.11885070800781,73.7732162475586,6,6,99.65486907958984
2022-06-26 06:45:00+00:00,80.0,79.7073745727539,True,83.86017608642578,80.6411361694336,84.15316772460938,62.46451950073242,73.70736694335938,6,6,99.65486907958984
2022-06-26 06:50:00+00:00,80.0,79.7073745727539,True,83.86017608642578,80.6411361694336,83.824462890625,62.46451950073242,73.61604309082031,6,6,99.65486907958984
2022-06-26 06:55:00+00:00,80.0,79.7073745727539,True,83.86017608642578,80.6411361694336,83.824462890625,62.46451950073242,73.55438995361328,6,6,99.65486907958984
2022-06-26 07:00:00+00:00,80.0,79.7073745727539,True,84.16045379638672,80.6411361694336,83.824462890625,62.46451950073242,73.55183410644531,6,7,99.65486907958984
2022-06-26 07:05:00+00:00,80.0,79.7073745727539,True,84.16045379638672,80.6411361694336,83.824462890625,62.85376739501953,73.5971450805664,6,7,99.65486907958984
2022-06-26 07:10:00+00:00,80.0,79.7073745727539,True,84.16045379638672,80.6411361694336,83.824462890625,62.85376739501953,73.52804565429688,6,7,99.65486907958984
2022-06-26 07:15:00+00:00,80.0,79.7073745727539,True,83.85569763183594,80.6411361694336,83.824462890625,62.63727951049805,73.56158447265625,6,7,99.65486907958984
2022-06-26 07:20:00+00:00,80.0,79.7073745727539,True,83.20793914794922,80.34162902832031,83.824462890625,63.0947265625,73.62493133544922,6,7,99.65486907958984
2022-06-26 07:25:00+00:00,79.0482910200954,78.6542053222656,True,85.1131362915039,80.64342498779297,83.52424621582031,63.646575927734375,73.748291015625,6,7,99.65486907958984
2022-06-26 07:30:00+00:00,79.3922546505928,78.6542053222656,True,85.1131362915039,80.64342498779297,83.52424621582031,64.06492614746094,73.59225463867188,6,7,99.65486907958984
2022-06-26 07:35:00+00:00,79.885212726891,79.692253112793,True,84.51094818115234,80.64342498779297,83.21061706542969,64.42730712890625,73.58521270751953,6,7,99.65486907958984
2022-06-26 07:40:00+00:00,80.0,79.692253112793,True,83.89154815673828,80.64342498779297,83.21061706542969,64.62442779541016,73.5901107788086,6,7,99.65486907958984
2022-06-26 07:45:00+00:00,80.0,79.692253112793,True,83.89154815673828,80.34403991699219,83.21061706542969,64.10964965820312,73.48584747314453,6,7,99.65486907958984
2022-06-26 07:50:00+00:00,80.0,79.692253112793,True,83.89838409423828,80.34403991699219,83.21061706542969,64.95415496826172,73.7266616821289,6,7,99.65486907958984
2022-06-26 07:55:00+00:00,80.0,79.692253112793,True,83.89838409423828,80.34403991699219,82.88017272949219,65.36429595947266,73.51770782470703,6,7,99.65486907958984
2022-06-26 08:00:00+00:00,80.0,79.692253112793,True,83.89838409423828,80.34403991699219,82.57880401611328,65.5595703125,73.4625244140625,6,8,99.65486907958984
2022-06-26 08:05:00+00:00,80.0,79.692253112793,True,83.89838409423828,80.34403991699219,82.57880401611328,65.91922760009766,73.56529235839844,6,8,99.65486907958984
2022-06-26 08:10:00+00:00,80.0,79.692253112793,True,83.58747100830078,80.34403991699219,82.57880401611328,65.52295684814453,73.390625,6,8,99.65486907958984
2022-06-26 08:15:00+00:00,80.0,79.692253112793,True,83.89469146728516,80.34403991699219,82.57880401611328,65.60113525390625,73.38544464111328,6,8,99.65486907958984
2022-06-26 08:20:00+00:00,80.0,79.692253112793,True,83.5923843383789,80.34403991699219,82.57880401611328,65.42489624023438,73.32649230957031,6,8,99.65486907958984
2022-06-26 08:25:00+00:00,80.0,79.692253112793,True,83.5923843383789,80.0467758178711,82.26168060302734,65.42489624023438,73.14727020263672,6,8,99.65486907958984
2022-06-26 08:30:00+00:00,80.0,79.692253112793,True,83.5923843383789,80.0467758178711,82.26168060302734,65.94329071044922,73.13372039794922,6,8,99.65486907958984
2022-06-26 08:35:00+00:00,80.0,79.692253112793,True,83.29023742675781,80.0467758178711,82.26168060302734,65.77397155761719,73.06809997558594,6,8,99.65486907958984
2022-06-26 08:40:00+00:00,80.0,79.692253112793,True,83.29023742675781,80.0467758178711,82.26168060302734,66.19440460205078,73.17890167236328,6,8,99.65486907958984
2022-06-26 08:45:00+00:00,80.0,79.692253112793,True,83.29023742675781,80.0467758178711,81.9564437866211,66.75460052490234,73.08660888671875,6,8,99.65486907958984
2022-06-26 08:50:00+00:00,80.0,79.692253112793,True,83.29023742675781,80.0467758178711,81.9564437866211,66.34933471679688,72.9029312133789,6,8,99.65486907958984
2022-06-26 08:55:00+00:00,80.0,79.692253112793,True,83.29023742675781,80.0467758178711,81.64601135253906,66.53792572021484,72.85783386230469,6,8,99.65486907958984
2022-06-26 09:00:00+00:00,80.0,79.692253112793,True,83.29023742675781,80.0467758178711,81.64601135253906,66.05611419677734,72.8667221069336,6,9,99.65486907958984
2022-06-26 09:05:00+00:00,80.0,79.692253112793,True,83.29023742675781,79.74535369873047,81.64601135253906,67.02690124511719,73.0196304321289,6,9,99.65486907958984
2022-06-26 09:10:00+00:00,80.0,79.692253112793,True,83.3047103881836,79.74535369873047,81.64601135253906,66.67711639404297,72.8780517578125,6,9,99.65486907958984
2022-06-26 09:15:00+00:00,80.0,79.692253112793,True,83.3047103881836,79.74535369873047,81.64601135253906,67.09014892578125,72.97180938720703,6,9,99.65486907958984
2022-06-26 09:20:00+00:00,80.0,79.692253112793,True,83.3047103881836,79.74535369873047,81.64601135253906,67.09014892578125,72.80370330810547,6,9,99.65486907958984
2022-06-26 09:25:00+00:00,80.0,79.692253112793,True,83.00489044189453,79.74535369873047,81.30784606933594,67.91568756103516,72.86054992675781,6,9,99.65486907958984
2022-06-26 09:30:00+00:00,80.0,79.692253112793,True,83.32688903808594,79.74535369873047,81.30784606933594,68.63745880126953,72.95622253417969,6,9,99.65486907958984
2022-06-26 09:35:00+00:00,80.0,79.692253112793,True,83.02172088623047,79.74535369873047,81.30784606933594,68.83964538574219,73.0119857788086,6,9,99.65486907958984
2022-06-26 09:40:00+00:00,80.0,79.692253112793,True,82.72332000732422,79.74535369873047,81.00112915039062,68.60628509521484,72.87527465820312,6,9,99.65486907958984
2022-06-26 09:45:00+00:00,80.0,79.692253112793,True,83.04896545410156,79.74535369873047,81.00112915039062,69.01454162597656,72.92356872558594,6,9,99.65486907958984
2022-06-26 09:50:00+00:00,80.0,79.692253112793,True,83.04896545410156,79.74535369873047,80.69190979003906,69.37826538085938,72.85212707519531,6,9,99.65486907958984
2022-06-26 09:55:00+00:00,80.0,79.692253112793,True,83.04896545410156,79.74535369873047,80.69190979003906,69.37003326416016,72.74285888671875,6,9,99.65486907958984
2022-06-26 10:00:00+00:00,80.0,79.692253112793,True,83.04896545410156,79.74535369873047,80.69190979003906,69.07942199707031,72.64508056640625,6,10,99.65486907958984
2022-06-26 10:05:00+00:00,80.0,79.692253112793,True,83.04896545410156,79.74535369873047,80.69190979003906,69.05217742919922,72.63949584960938,6,10,99.65486907958984
2022-06-26 10:10:00+00:00,80.0,79.692253112793,True,83.04896545410156,79.74535369873047,80.69190979003906,69.05217742919922,72.65532684326172,6,10,99.65486907958984
2022-06-26 10:15:00+00:00,80.0,79.692253112793,True,82.7449722290039,79.44739532470703,80.69190979003906,69.40172576904297,72.75159454345703,6,10,99.65486907958984
2022-06-26 10:20:00+00:00,80.0,79.692253112793,True,82.7449722290039,79.44739532470703,80.69190979003906,69.76740264892578,72.76675415039062,6,10,99.65486907958984
2022-06-26 10:25:00+00:00,80.0,79.692253112793,True,82.7449722290039,79.44739532470703,80.39173126220703,69.43567657470703,72.55868530273438,6,10,99.65486907958984
2022-06-26 10:30:00+00:00,80.0,79.692253112793,True,82.7449722290039,79.44739532470703,80.39173126220703,69.17921447753906,72.55260467529297,6,10,99.65486907958984
2022-06-26 10:35:00+00:00,80.0,79.692253112793,True,82.7449722290039,79.44739532470703,80.39173126220703,68.88622283935547,72.53228759765625,6,10,99.65486907958984
2022-06-26 10:40:00+00:00,80.0,79.692253112793,True,82.44783782958984,79.1485824584961,80.39173126220703,68.66220092773438,72.4664077758789,6,10,99.65486907958984
2022-06-26 10:45:00+00:00,77.7002075240016,77.4664077758789,True,82.44783782958984,79.1485824584961,80.39173126220703,68.55043029785156,72.40020751953125,6,10,99.65486907958984
2022-06-26 10:50:00+00:00,78.243016064167,77.4664077758789,True,82.74962615966797,79.1485824584961,80.39173126220703,68.39672088623047,72.4430160522461,6,10,99.65486907958984
2022-06-26 10:55:00+00:00,78.669750995934,77.4664077758789,True,83.05611419677734,79.1485824584961,80.39173126220703,68.1716537475586,72.3697509765625,6,10,99.65486907958984
2022-06-26 11:00:00+00:00,79.1411102563143,78.5493545532227,True,83.05611419677734,79.1485824584961,80.39173126220703,68.00723266601562,72.34111022949219,6,11,99.65486907958984
2022-06-26 11:05:00+00:00,79.5303696021438,78.5493545532227,True,83.05611419677734,79.1485824584961,80.39173126220703,67.59923553466797,72.2303695678711,6,11,99.65486907958984
2022-06-26 11:10:00+00:00,80.0,79.63037109375,True,83.05611419677734,79.1485824584961,80.39173126220703,67.79283905029297,72.30679321289062,6,11,99.65486907958984
2022-06-26 11:15:00+00:00,80.0,79.63037109375,True,83.05611419677734,79.1485824584961,80.39173126220703,67.95487976074219,72.29389190673828,6,11,99.65486907958984
2022-06-26 11:20:00+00:00,80.0,79.63037109375,True,83.7142105102539,79.44561004638672,80.39173126220703,68.10554504394531,72.28990173339844,6,11,99.65486907958984
2022-06-26 11:25:00+00:00,80.0,79.63037109375,True,84.03315734863281,79.74371337890625,80.39173126220703,68.3167724609375,72.28948211669922,6,11,99.65486907958984
2022-06-26 11:30:00+00:00,80.0,79.63037109375,True,84.03315734863281,79.74371337890625,80.39173126220703,67.70714569091797,72.2000961303711,6,11,99.65486907958984
2022-06-26 11:35:00+00:00,80.0,79.63037109375,True,84.03315734863281,79.74371337890625,80.39173126220703,69.07272338867188,72.52355194091797,6,11,99.65486907958984
2022-06-26 11:40:00+00:00,80.0,79.63037109375,True,84.03315734863281,79.74371337890625,80.39173126220703,68.44239807128906,72.4507827758789,6,11,99.65486907958984
2022-06-26 11:45:00+00:00,80.0,79.63037109375,True,84.03315734863281,79.74371337890625,80.39173126220703,68.44239807128906,72.4507827758789,6,11,99.65486907958984
2022-06-26 11:50:00+00:00,80.0,79.63037109375,True,84.03315734863281,79.74371337890625,80.39173126220703,68.73440551757812,72.42059326171875,6,11,99.65486907958984
2022-06-26 11:55:00+00:00,80.0,79.63037109375,True,84.03315734863281,79.74371337890625,80.39173126220703,67.13033294677734,72.11902618408203,6,11,99.65486907958984
2022-06-26 12:00:00+00:00,80.0,79.63037109375,True,84.33638763427734,79.74371337890625,80.70462799072266,66.9717025756836,72.20821380615234,6,12,99.65486907958984
2022-06-26 12:05:00+00:00,80.0,79.63037109375,True,84.33638763427734,80.04188537597656,80.70462799072266,67.21865844726562,72.51560974121094,6,12,99.65486907958984
2022-06-26 12:10:00+00:00,80.0,79.63037109375,True,84.03307342529297,80.04188537597656,80.70462799072266,67.38607025146484,72.48312377929688,6,12,99.65486907958984
2022-06-26 12:15:00+00:00,80.0,79.63037109375,True,84.34345245361328,80.04188537597656,81.00357055664062,66.78205108642578,72.42532348632812,6,12,99.65486907958984
2022-06-26 12:20:00+00:00,80.0,79.63037109375,True,84.36177062988281,80.04188537597656,81.00357055664062,67.11869812011719,72.63005065917969,6,12,99.65486907958984
2022-06-26 12:25:00+00:00,80.0,79.63037109375,True,84.36177062988281,80.04188537597656,81.00357055664062,66.70662689208984,72.519287109375,6,12,99.65486907958984
2022-06-26 12:30:00+00:00,80.0,79.63037109375,True,84.36177062988281,80.04188537597656,81.32308197021484,66.68395233154297,72.81941986083984,6,12,99.65486907958984
2022-06-26 12:35:00+00:00,80.0,79.63037109375,True,84.36177062988281,80.04188537597656,81.32308197021484,66.9886703491211,72.89667510986328,6,12,99.65486907958984
2022-06-26 12:40:00+00:00,80.0,79.63037109375,True,84.36177062988281,80.04188537597656,81.32308197021484,67.15859985351562,72.74508666992188,6,12,99.65486907958984
2022-06-26 12:45:00+00:00,80.0,79.63037109375,True,84.05426025390625,80.04188537597656,81.32308197021484,67.02035522460938,72.5962905883789,6,12,99.65486907958984
2022-06-26 12:50:00+00:00,80.0,79.63037109375,True,84.05426025390625,80.04188537597656,81.32308197021484,66.73421478271484,72.47492980957031,6,12,99.65486907958984
2022-06-26 12:55:00+00:00,80.0,79.63037109375,True,84.0617904663086,80.04188537597656,81.32308197021484,65.96900939941406,72.63129425048828,6,12,99.65486907958984
2022-06-26 13:00:00+00:00,80.0,79.63037109375,True,84.0617904663086,80.04188537597656,81.32308197021484,65.78816223144531,72.65025329589844,6,13,99.65486907958984
2022-06-26 13:05:00+00:00,80.0,79.63037109375,True,84.05892181396484,80.04188537597656,81.32308197021484,65.78816223144531,72.60079956054688,6,13,99.65486907958984
2022-06-26 13:10:00+00:00,80.0,79.63037109375,True,84.35802459716797,80.04188537597656,81.32308197021484,65.62728118896484,72.59008026123047,6,13,99.65486907958984
2022-06-26 13:15:00+00:00,80.0,79.63037109375,True,84.35802459716797,80.34048461914062,81.32308197021484,65.70563507080078,72.62161254882812,6,13,99.65486907958984
2022-06-26 13:20:00+00:00,80.0,79.63037109375,True,84.35802459716797,80.34048461914062,81.62220764160156,65.48455047607422,72.61488342285156,6,13,99.65486907958984
2022-06-26 13:25:00+00:00,80.0,79.63037109375,True,84.35802459716797,80.34048461914062,81.62220764160156,64.97274780273438,72.56354522705078,6,13,99.65486907958984
2022-06-26 13:30:00+00:00,80.0,79.63037109375,True,84.35802459716797,80.34048461914062,81.62220764160156,64.97274780273438,72.69395446777344,6,13,99.65486907958984
2022-06-26 13:35:00+00:00,80.0,79.63037109375,True,84.35802459716797,80.34048461914062,81.94129180908203,64.78307342529297,72.73760986328125,6,13,99.65486907958984
2022-06-26 13:40:00+00:00,80.0,79.63037109375,True,84.37139129638672,80.34048461914062,82.30218505859375,64.65657806396484,72.95970153808594,6,13,99.65486907958984
2022-06-26 13:45:00+00:00,80.0,79.63037109375,True,84.68630981445312,80.64152526855469,82.30218505859375,64.98640441894531,73.25257110595703,6,13,99.65486907958984
2022-06-26 13:50:00+00:00,80.0,79.63037109375,True,84.68630981445312,80.64152526855469,82.30218505859375,66.03412628173828,73.44412994384766,6,13,99.65486907958984
2022-06-26 13:55:00+00:00,80.0,79.63037109375,True,84.3858871459961,80.34085845947266,82.30218505859375,65.30289459228516,73.338134765625,6,13,99.65486907958984
2022-06-26 14:00:00+00:00,80.0,79.63037109375,True,84.3858871459961,80.34085845947266,82.63560485839844,63.40995788574219,72.83014678955078,6,14,99.65486907958984
2022-06-26 14:05:00+00:00,78.5027664229274,77.8301467895508,True,84.3858871459961,80.34085845947266,82.63560485839844,64.24609375,73.20276641845703,6,14,99.65486907958984
2022-06-26 14:10:00+00:00,79.2414138913155,77.8301467895508,True,84.3858871459961,80.34085845947266,82.9813003540039,63.87251663208008,73.44141387939453,6,14,99.65486907958984
2022-06-26 14:15:00+00:00,79.7944229319692,79.0414123535156,True,84.37034606933594,80.34085845947266,83.28278350830078,63.00671005249024,73.49442291259766,6,14,99.65486907958984
2022-06-26 14:20:00+00:00,80.0,79.0414123535156,True,84.67283630371094,80.63826751708984,83.59213256835938,62.512237548828125,73.4457778930664,6,14,99.65486907958984
2022-06-26 14:25:00+00:00,80.0,79.0414123535156,True,84.35819244384766,80.63826751708984,83.26616668701172,62.73527145385742,73.14265441894531,6,14,99.65486907958984
2022-06-26 14:30:00+00:00,80.0,79.0414123535156,True,84.35819244384766,80.63826751708984,83.56571960449219,62.38338088989258,73.40091705322266,6,14,99.65486907958984
2022-06-26 14:35:00+00:00,80.0,79.0414123535156,True,84.35819244384766,80.63826751708984,83.56571960449219,62.18194961547852,73.35860443115234,6,14,99.65486907958984
2022-06-26 14:40:00+00:00,80.0,79.0414123535156,True,84.37229919433594,80.63826751708984,83.5040512084961,62.68534851074219,73.47798156738281,6,14,99.65486907958984
2022-06-26 14:45:00+00:00,80.0,79.0414123535156,True,84.37229919433594,80.34002685546875,83.82909393310547,61.272254943847656,73.54912567138672,6,14,99.65486907958984
2022-06-26 14:50:00+00:00,80.0,79.0414123535156,True,84.37229919433594,80.34002685546875,83.79011535644531,61.04252624511719,73.12126159667969,6,14,99.65486907958984
2022-06-26 14:55:00+00:00,80.0,79.0414123535156,True,84.37229919433594,80.34002685546875,83.4538345336914,61.74831008911133,72.9452896118164,6,14,99.65486907958984
2022-06-26 15:00:00+00:00,80.0,79.0414123535156,True,84.07447814941406,80.34002685546875,83.14390563964844,62.45834732055664,73.07820129394531,6,15,99.65486907958984
2022-06-26 15:05:00+00:00,80.0,79.0414123535156,True,84.07447814941406,80.34002685546875,83.44404602050781,60.972938537597656,73.05073547363281,6,15,99.65486907958984
2022-06-26 15:10:00+00:00,80.0,79.0414123535156,True,84.07447814941406,80.34002685546875,83.44404602050781,61.83631896972656,73.24299621582031,6,15,99.65486907958984
2022-06-26 15:15:00+00:00,80.0,79.0414123535156,True,84.69920349121094,80.64020538330078,83.79421997070312,61.35911560058594,73.44477844238281,6,15,99.65486907958984
2022-06-26 15:20:00+00:00,80.0,79.0414123535156,True,84.69920349121094,80.64020538330078,84.09148406982422,60.32512664794922,73.345947265625,6,15,99.65486907958984
2022-06-26 15:25:00+00:00,80.0,79.0414123535156,True,84.37300872802734,80.64020538330078,84.09148406982422,60.550662994384766,73.333251953125,6,15,99.65486907958984
2022-06-26 15:30:00+00:00,80.0,79.0414123535156,True,84.37300872802734,80.64020538330078,84.40029907226562,59.82704544067383,73.44570922851562,6,15,99.65486907958984
2022-06-26 15:35:00+00:00,80.0,79.0414123535156,True,84.37300872802734,80.64020538330078,84.40029907226562,58.23213195800781,73.04047393798828,6,15,99.65486907958984
2022-06-26 15:40:00+00:00,80.0,79.0414123535156,True,84.37300872802734,80.34165954589844,84.40029907226562,59.0853157043457,73.29850769042969,6,15,99.65486907958984
2022-06-26 15:45:00+00:00,80.0,79.0414123535156,True,84.37300872802734,80.639892578125,84.73588562011719,58.47189712524414,73.45542907714844,6,15,99.65486907958984
2022-06-26 15:50:00+00:00,80.0,79.0414123535156,True,84.72111511230469,80.639892578125,84.73588562011719,57.9639892578125,73.1827392578125,6,15,99.65486907958984
2022-06-26 15:55:00+00:00,80.0,79.0414123535156,True,84.72111511230469,80.639892578125,85.04243469238281,57.6699447631836,73.37500762939453,6,15,99.65486907958984
2022-06-26 16:00:00+00:00,80.0,79.0414123535156,True,84.41336822509766,80.639892578125,85.04243469238281,57.76630783081055,73.50125885009766,6,16,99.65486907958984
2022-06-26 16:05:00+00:00,80.0,79.0414123535156,True,84.73043823242188,80.639892578125,85.7590103149414,56.92606735229492,73.71211242675781,6,16,99.65486907958984
2022-06-26 16:10:00+00:00,80.0,79.0414123535156,True,85.02969360351562,80.93788146972656,86.0772476196289,57.23474884033203,74.07183074951172,6,16,99.65486907958984
2022-06-26 16:15:00+00:00,80.0,79.0414123535156,True,85.02969360351562,81.23623657226562,86.4251480102539,56.71218490600586,74.06087493896484,6,16,99.65486907958984
2022-06-26 16:20:00+00:00,80.0,79.0414123535156,True,85.34552764892578,81.23623657226562,86.4251480102539,55.0479621887207,73.68517303466797,6,16,99.65486907958984
2022-06-26 16:25:00+00:00,80.0,79.0414123535156,True,85.03723907470703,81.23623657226562,86.4251480102539,55.72746658325195,73.90296936035156,6,16,99.65486907958984
2022-06-26 16:30:00+00:00,80.0,79.0414123535156,True,85.34175109863281,81.23623657226562,86.4251480102539,55.03709411621094,73.57672119140625,6,16,99.65486907958984
2022-06-26 16:35:00+00:00,80.0,79.0414123535156,True,84.70687103271484,80.93734741210938,86.4251480102539,55.24094772338867,73.55412292480469,6,16,99.65486907958984
2022-06-26 16:40:00+00:00,80.0,79.0414123535156,True,85.01763916015625,80.93734741210938,86.4251480102539,55.45634841918945,73.9381103515625,6,16,99.65486907958984
2022-06-26 16:45:00+00:00,80.0,79.0414123535156,True,85.32113647460938,80.93734741210938,86.72943115234375,55.46708679199219,74.10800170898438,6,16,99.65486907958984
2022-06-26 16:50:00+00:00,80.0,79.0414123535156,True,85.956298828125,81.23506164550781,87.09080505371094,54.35232925415039,74.1308822631836,6,16,99.65486907958984
2022-06-26 16:55:00+00:00,80.0,79.0414123535156,True,86.26335144042969,81.53939056396484,87.809814453125,53.47641372680664,74.1888198852539,6,16,99.65486907958984
2022-06-26 17:00:00+00:00,80.0,79.0414123535156,True,86.57400512695312,81.84013366699219,87.809814453125,53.53633499145508,74.2588882446289,6,17,99.65486907958984
2022-06-26 17:05:00+00:00,80.0,79.0414123535156,True,86.57400512695312,81.84013366699219,87.809814453125,52.96541213989258,74.17181396484375,6,17,99.65486907958984
2022-06-26 17:10:00+00:00,80.0,79.0414123535156,True,86.57400512695312,81.84013366699219,88.11636352539062,53.3147087097168,74.48482513427734,6,17,99.65486907958984
2022-06-26 17:15:00+00:00,80.0,79.0414123535156,True,86.57400512695312,81.84013366699219,88.43760681152344,52.08677291870117,74.47626495361328,6,17,99.65486907958984
2022-06-26 17:20:00+00:00,80.0,79.0414123535156,True,86.57400512695312,81.84013366699219,89.0479507446289,51.24962615966797,74.49832916259766,6,17,99.65486907958984
2022-06-26 17:25:00+00:00,79.8087204024196,79.0414123535156,True,86.57400512695312,81.84013366699219,89.0479507446289,51.7059326171875,74.50872039794922,6,17,99.65486907958984
2022-06-26 17:30:00+00:00,80.0,79.0414123535156,True,86.27436828613281,81.84013366699219,89.38944244384766,50.50591659545898,74.60609436035156,6,17,99.65486907958984
2022-06-26 17:35:00+00:00,80.0,79.0414123535156,True,86.89772033691406,82.14519500732422,89.06957244873047,51.14519119262695,74.45867919921875,6,17,99.65486907958984
2022-06-26 17:40:00+00:00,80.0,79.0414123535156,True,86.89772033691406,82.14519500732422,89.06957244873047,51.16008758544922,74.61575317382812,6,17,99.65486907958984
2022-06-26 17:45:00+00:00,80.0,79.0414123535156,True,86.89772033691406,82.14519500732422,89.71050262451172,50.84618377685547,74.93972778320312,6,17,99.65486907958984
2022-06-26 17:50:00+00:00,80.0,79.0414123535156,True,86.89772033691406,82.14519500732422,90.05120849609375,50.84618377685547,75.26341247558594,6,17,99.65486907958984
2022-06-26 17:55:00+00:00,80.0,79.0414123535156,True,86.89772033691406,82.14519500732422,90.3621597290039,49.90081024169922,75.12356567382812,6,17,99.65486907958984
2022-06-26 18:00:00+00:00,80.0,79.0414123535156,True,86.59593963623047,82.14607238769531,90.7318878173828,48.95674514770508,75.09967803955078,6,18,99.65486907958984
2022-06-26 18:05:00+00:00,80.0,79.0414123535156,True,86.90856170654297,82.14607238769531,91.41542053222656,47.83869552612305,75.16957092285156,6,18,99.65486907958984
2022-06-26 18:10:00+00:00,80.0,79.0414123535156,True,86.90856170654297,82.14607238769531,90.677734375,49.59504699707031,75.12108612060547,6,18,99.65486907958984
2022-06-26 18:15:00+00:00,80.0,79.0414123535156,True,86.90856170654297,82.44522857666016,90.677734375,49.65732192993164,75.13336181640625,6,18,99.65486907958984
2022-06-26 18:20:00+00:00,80.0,79.0414123535156,True,86.90856170654297,82.44522857666016,91.37147521972656,48.76928329467773,75.4852066040039,6,18,99.65486907958984
2022-06-26 18:25:00+00:00,80.0,79.0414123535156,True,86.59745025634766,82.14640808105469,90.71709442138672,49.9178581237793,75.20186614990234,6,18,99.65486907958984
2022-06-26 18:30:00+00:00,80.0,79.0414123535156,True,86.5937728881836,82.14155578613281,91.0791015625,48.6735725402832,75.46392822265625,6,18,99.65486907958984
2022-06-26 18:35:00+00:00,80.0,79.0414123535156,True,86.5937728881836,82.14155578613281,91.46829986572266,48.36640930175781,75.59249877929688,6,18,99.65486907958984
2022-06-26 18:40:00+00:00,80.0,79.0414123535156,True,86.5937728881836,82.14155578613281,91.16346740722656,49.587215423583984,75.52002716064453,6,18,99.65486907958984
2022-06-26 18:45:00+00:00,80.0,79.0414123535156,True,86.90641021728516,82.44033813476562,91.16346740722656,49.37080764770508,75.63350677490234,6,18,99.65486907958984
2022-06-26 18:50:00+00:00,80.0,79.0414123535156,True,87.88628387451172,82.73812103271484,91.50341796875,49.05669403076172,75.87763977050781,6,18,99.65486907958984
2022-06-26 18:55:00+00:00,80.0,79.0414123535156,True,87.88628387451172,82.73812103271484,92.17987060546876,48.15154647827149,75.868896484375,6,18,99.65486907958984
2022-06-26 19:00:00+00:00,80.0,79.0414123535156,True,88.5398178100586,83.04681396484375,92.17987060546876,48.95701217651367,76.17903900146484,6,19,99.65486907958984
2022-06-26 19:05:00+00:00,80.0,79.0414123535156,True,89.47553253173828,83.64522552490234,92.17987060546876,48.4985237121582,76.20134735107422,6,19,99.65486907958984
2022-06-26 19:10:00+00:00,80.0,79.0414123535156,True,89.40399932861328,83.94281005859375,92.21440887451172,48.76555633544922,76.05441284179688,6,19,99.65486907958984
2022-06-26 19:15:00+00:00,80.0,79.0414123535156,True,89.7092514038086,83.94281005859375,92.21440887451172,48.60262680053711,76.31980895996094,6,19,99.65486907958984
2022-06-26 19:20:00+00:00,80.0,79.0414123535156,True,89.7092514038086,83.94281005859375,92.5326156616211,48.85307693481445,76.60326385498047,6,19,99.65486907958984
2022-06-26 19:25:00+00:00,80.0,79.0414123535156,True,90.01338958740234,84.24100494384766,92.5326156616211,47.60639953613281,76.16841125488281,6,19,99.65486907958984
2022-06-26 19:30:00+00:00,80.0,79.0414123535156,True,89.7072525024414,83.94286346435547,92.5326156616211,47.316627502441406,75.78466033935547,6,19,99.65486907958984
2022-06-26 19:35:00+00:00,80.0,79.0414123535156,True,88.47505187988281,83.02942657470703,92.52622985839844,45.709449768066406,75.30201721191406,6,19,99.65486907958984
2022-06-26 19:40:00+00:00,80.0,79.0414123535156,True,87.86004638671875,82.73129272460938,92.8915786743164,46.49467468261719,75.8544921875,6,19,99.65486907958984
2022-06-26 19:45:00+00:00,80.0,79.0414123535156,True,88.1595230102539,82.73129272460938,92.8915786743164,45.08442306518555,75.21669006347656,6,19,99.65486907958984
2022-06-26 19:50:00+00:00,80.0,79.0414123535156,True,88.1595230102539,82.73129272460938,92.8915786743164,45.08442306518555,75.21669006347656,6,19,99.65486907958984
2022-06-26 19:55:00+00:00,80.0,79.0414123535156,True,88.49234008789062,83.03916931152344,94.10393524169922,44.589874267578125,76.289794921875,6,19,99.65486907958984
2022-06-26 20:00:00+00:00,80.0,79.0414123535156,True,89.12811279296875,83.34203338623047,94.10393524169922,45.87612533569336,76.57453155517578,6,20,99.65486907958984
2022-06-26 20:05:00+00:00,80.0,79.0414123535156,True,89.4372329711914,83.64107513427734,94.83634948730467,43.92634201049805,76.54444885253906,6,20,99.65486907958984
2022-06-26 20:10:00+00:00,80.0,79.0414123535156,True,89.4372329711914,83.63728332519531,95.67138671875,41.65309143066406,76.3416976928711,6,20,99.65486907958984
2022-06-26 20:15:00+00:00,80.0,79.0414123535156,True,87.89037322998047,82.41810607910156,94.03916931152344,40.64714431762695,74.21223449707031,6,20,99.65486907958984
2022-06-26 20:20:00+00:00,80.0,79.0414123535156,True,87.91703796386719,82.720703125,94.03916931152344,44.4464225769043,76.1347427368164,6,20,99.65486907958984
2022-06-26 20:25:00+00:00,80.0,79.0414123535156,True,88.57449340820312,83.01793670654297,94.03916931152344,44.789306640625,76.32848358154297,6,20,99.65486907958984
2022-06-26 20:30:00+00:00,80.0,79.0414123535156,True,88.90971374511719,83.31705474853516,94.03916931152344,44.789306640625,76.19124603271484,6,20,99.65486907958984
2022-06-26 20:35:00+00:00,80.0,79.0414123535156,True,88.90971374511719,83.31705474853516,94.03916931152344,44.78943634033203,76.07469177246094,6,20,99.65486907958984
2022-06-26 20:40:00+00:00,80.0,79.0414123535156,True,88.91510772705078,83.31705474853516,94.03916931152344,44.96841049194336,76.14693450927734,6,20,99.65486907958984
2022-06-26 20:45:00+00:00,80.0,79.0414123535156,True,88.91510772705078,83.31705474853516,93.66895294189452,45.62803649902344,75.98670196533203,6,20,99.65486907958984
2022-06-26 20:50:00+00:00,80.0,79.0414123535156,True,88.91510772705078,83.31705474853516,93.00015258789062,46.556034088134766,76.01409149169922,6,20,99.65486907958984
2022-06-26 20:55:00+00:00,80.0,79.0414123535156,True,88.91732788085938,83.31705474853516,93.00015258789062,47.521095275878906,76.14524841308594,6,20,99.65486907958984
2022-06-26 21:00:00+00:00,80.0,79.0414123535156,True,88.91732788085938,83.31705474853516,92.6958465576172,46.95222854614258,75.8340835571289,6,21,99.65486907958984
2022-06-26 21:05:00+00:00,80.0,79.0414123535156,True,88.91732788085938,83.31705474853516,92.35177612304688,47.54215240478516,75.77559661865234,6,21,99.65486907958984
2022-06-26 21:10:00+00:00,80.0,79.0414123535156,True,88.91732788085938,83.31705474853516,92.03337097167967,48.00558471679688,75.75325775146484,6,21,99.65486907958984
2022-06-26 21:15:00+00:00,80.0,79.0414123535156,True,88.91732788085938,83.31705474853516,91.7121810913086,48.23872375488281,75.6217041015625,6,21,99.65486907958984
2022-06-26 21:20:00+00:00,80.0,79.0414123535156,True,88.9115219116211,83.31705474853516,91.37217712402344,49.79119110107422,75.79476928710938,6,21,99.65486907958984
2022-06-26 21:25:00+00:00,80.0,79.0414123535156,True,89.23853302001953,83.31705474853516,91.04785919189452,51.386322021484375,76.02166748046875,6,21,99.65486907958984
2022-06-26 21:30:00+00:00,80.0,79.0414123535156,True,89.55695343017578,83.61549377441406,90.40023803710938,53.24355316162109,76.28970336914062,6,21,99.65486907958984
2022-06-26 21:35:00+00:00,80.0,79.0414123535156,True,89.55695343017578,83.61549377441406,90.40023803710938,53.48823547363281,76.24964141845703,6,21,99.65486907958984
2022-06-26 21:40:00+00:00,80.0,79.0414123535156,True,89.21515655517578,83.61549377441406,90.0943374633789,53.46385955810547,75.90199279785156,6,21,99.65486907958984
2022-06-26 21:45:00+00:00,80.0,79.0414123535156,True,89.52217864990234,83.61549377441406,89.45083618164062,54.395015716552734,75.81049346923828,6,21,99.65486907958984
2022-06-26 21:50:00+00:00,80.0,79.0414123535156,True,89.2136459350586,83.61549377441406,89.45083618164062,53.60375213623047,75.61589813232422,6,21,99.65486907958984
2022-06-26 21:55:00+00:00,80.0,79.0414123535156,True,89.51093292236328,83.61549377441406,89.45083618164062,53.7998161315918,75.52519226074219,6,21,99.65486907958984
2022-06-26 22:00:00+00:00,80.0,79.0414123535156,True,89.2098388671875,83.31388092041016,89.14407348632812,53.66706466674805,75.40013885498047,6,22,99.65486907958984
2022-06-26 22:05:00+00:00,80.0,79.0414123535156,True,88.90526580810547,83.31388092041016,88.8465576171875,53.8156852722168,75.18191528320312,6,22,99.65486907958984
2022-06-26 22:10:00+00:00,80.0,79.0414123535156,True,88.90526580810547,83.31388092041016,88.8465576171875,55.51711654663086,75.57526397705078,6,22,99.65486907958984
2022-06-26 22:15:00+00:00,80.0,79.0414123535156,True,88.90526580810547,83.31388092041016,87.6867904663086,57.81769180297852,75.40937042236328,6,22,99.65486907958984
2022-06-26 22:20:00+00:00,80.0,79.0414123535156,True,88.90526580810547,83.31388092041016,86.3775863647461,58.11589813232422,74.52515411376953,6,22,99.65486907958984
2022-06-26 22:25:00+00:00,80.0,79.0414123535156,True,88.27770233154297,82.71636962890625,85.43416595458984,59.3054313659668,74.09253692626953,6,22,99.65486907958984
2022-06-26 22:30:00+00:00,80.0,79.0414123535156,True,87.96682739257812,82.41873168945312,85.43416595458984,59.86021423339844,74.29058837890625,6,22,99.65486907958984
2022-06-26 22:35:00+00:00,80.0,79.0414123535156,True,87.661865234375,82.41873168945312,85.43416595458984,59.59397888183594,73.95820617675781,6,22,99.65486907958984
2022-06-26 22:40:00+00:00,80.0,79.0414123535156,True,87.3585205078125,82.41873168945312,84.76895904541016,60.54176712036133,73.93611145019531,6,22,99.65486907958984
2022-06-26 22:45:00+00:00,80.0,79.0414123535156,True,87.3585205078125,82.11865997314453,84.76895904541016,61.57780075073242,74.1194839477539,6,22,99.65486907958984
2022-06-26 22:50:00+00:00,80.0,79.0414123535156,True,87.05455017089844,81.8178939819336,84.46804809570312,61.225868225097656,73.75650024414062,6,22,99.65486907958984
2022-06-26 22:55:00+00:00,80.0,79.0414123535156,True,86.43719482421875,81.51659393310547,83.83601379394531,61.18521118164063,73.3203353881836,6,22,99.65486907958984
2022-06-26 23:00:00+00:00,80.0,79.0414123535156,True,85.8097152709961,80.90857696533203,83.83601379394531,60.365478515625,72.7944107055664,6,23,99.65486907958984
2022-06-26 23:05:00+00:00,80.0,79.0414123535156,True,84.86282348632812,80.30799102783203,83.18887329101562,59.44956970214844,72.0981216430664,6,23,99.65486907958984
2022-06-26 23:10:00+00:00,80.0,79.0414123535156,True,84.55973052978516,80.00654602050781,82.84026336669922,59.842620849609375,71.8792724609375,6,23,99.65486907958984
2022-06-26 23:15:00+00:00,80.0,79.0414123535156,True,83.95303344726562,79.70696258544922,82.84026336669922,59.54898452758789,71.94827270507812,6,23,99.65486907958984
2022-06-26 23:20:00+00:00,80.0,79.0414123535156,True,83.62700653076172,79.70696258544922,82.84026336669922,60.71361923217773,72.35820770263672,6,23,99.65486907958984
2022-06-26 23:25:00+00:00,80.0,79.0414123535156,True,83.62700653076172,79.70696258544922,82.84026336669922,60.61545944213867,72.35672760009766,6,23,99.65486907958984
2022-06-26 23:30:00+00:00,80.0,79.0414123535156,True,82.99671173095703,79.70696258544922,82.84026336669922,60.198204040527344,72.24406433105469,6,23,99.65486907958984
2022-06-26 23:35:00+00:00,80.0,79.0414123535156,True,82.69056701660156,79.1089859008789,82.84026336669922,60.415306091308594,72.30105590820312,6,23,99.65486907958984
2022-06-26 23:40:00+00:00,80.0,79.0414123535156,True,84.00568389892578,79.4211654663086,82.84026336669922,60.26600646972656,72.05249786376953,6,23,99.65486907958984
2022-06-26 23:45:00+00:00,80.0,79.0414123535156,True,84.31156921386719,79.7303695678711,82.84026336669922,61.55921173095703,72.7142105102539,6,23,99.65486907958984
2022-06-26 23:50:00+00:00,80.0,79.0414123535156,True,83.98899841308594,79.7303695678711,82.84026336669922,60.8133544921875,72.48540496826172,6,23,99.65486907958984
2022-06-26 23:55:00+00:00,80.0,79.0414123535156,True,83.67694091796875,79.7303695678711,82.84026336669922,61.09535217285156,72.5901870727539,6,23,99.65486907958984
2022-06-27 00:00:00+00:00,80.0,79.0414123535156,True,83.3789291381836,79.7303695678711,82.84026336669922,60.39546585083008,72.37769317626953,0,0,99.65486907958984
2022-06-27 00:05:00+00:00,77.3706405684352,77.3776931762695,True,83.05779266357422,79.43132019042969,82.84026336669922,59.46869659423828,72.07064056396484,0,0,99.65486907958984
2022-06-27 00:10:00+00:00,77.7417266964912,77.3776931762695,True,82.75947570800781,79.1292724609375,82.84026336669922,59.62166213989258,71.94172668457031,0,0,99.65486907958984
2022-06-27 00:15:00+00:00,77.7616852000356,77.3776931762695,True,81.85144805908203,78.52288818359375,82.84026336669922,58.83966445922852,71.46168518066406,0,0,99.65486907958984
2022-06-27 00:20:00+00:00,78.3926819115877,77.3776931762695,True,81.55305480957031,78.22534942626953,82.84026336669922,59.26464080810547,71.59268188476562,0,0,99.65486907958984
2022-06-27 00:25:00+00:00,78.7658737525344,78.3926849365234,True,81.85478973388672,78.22534942626953,82.84026336669922,58.836944580078125,71.46587371826172,0,0,99.65486907958984
2022-06-27 00:30:00+00:00,79.382572978735,78.3926849365234,True,81.85478973388672,78.22534942626953,82.84026336669922,59.14097213745117,71.58257293701172,0,0,99.65486907958984
2022-06-27 00:35:00+00:00,80.0,79.4825744628906,True,81.85478973388672,78.22534942626953,82.5261459350586,60.76857376098633,71.8308334350586,0,0,99.65486907958984
2022-06-27 00:40:00+00:00,80.0,79.4825744628906,True,81.85478973388672,78.22534942626953,82.5261459350586,59.89161682128906,71.52640533447266,0,0,98.59121704101562
2022-06-27 00:45:00+00:00,79.7051788792014,79.4825744628906,True,81.55168914794922,78.22534942626953,82.5261459350586,59.95281600952149,71.60517883300781,0,0,98.59121704101562
2022-06-27 00:50:00+00:00,78.8806396871805,79.4825744628906,True,81.55168914794922,78.22534942626953,82.2142562866211,59.64324569702149,71.2806396484375,0,0,96.29087829589844
2022-06-27 00:55:00+00:00,78.6262680366635,79.4825744628906,True,81.85497283935547,78.22534942626953,82.2142562866211,60.689361572265625,71.5262680053711,0,0,95.29362487792967
2022-06-27 01:00:00+00:00,77.8719650506973,78.42626953125,True,81.85497283935547,78.22534942626953,81.91593170166016,60.67633056640625,71.27196502685547,0,1,95.29362487792967
2022-06-27 01:05:00+00:00,77.5101104900241,78.42626953125,True,81.85497283935547,78.22534942626953,81.91593170166016,61.18639373779297,71.41011047363281,0,1,95.29362487792967
2022-06-27 01:10:00+00:00,76.8443237394095,77.4101104736328,True,81.54896545410156,78.22534942626953,81.91593170166016,60.31882858276367,71.24432373046875,0,1,95.29362487792967
2022-06-27 01:15:00+00:00,76.4201370254159,77.4101104736328,True,81.86345672607422,78.22534942626953,81.60649108886719,61.28017807006836,71.32013702392578,0,1,100.0
2022-06-27 01:20:00+00:00,76.7838058546186,76.3800048828125,True,82.16631317138672,78.22534942626953,81.60649108886719,61.28675842285156,71.28380584716797,0,1,100.0
2022-06-27 01:25:00+00:00,77.3126068264246,76.3800048828125,True,82.16631317138672,78.52409362792969,81.60649108886719,61.30314636230469,71.31260681152344,0,1,100.0
2022-06-27 01:30:00+00:00,77.7746429666877,77.4126052856445,True,82.47681427001953,78.52409362792969,81.60649108886719,61.166114807128906,71.27464294433594,0,1,100.0
2022-06-27 01:35:00+00:00,78.4520263969898,77.4126052856445,True,82.1792984008789,78.52409362792969,81.60649108886719,61.76762008666992,71.4520263671875,0,1,100.0
2022-06-27 01:40:00+00:00,79.0968017950654,78.4520263671875,True,82.1792984008789,78.52409362792969,81.60649108886719,62.146671295166016,71.5968017578125,0,1,100.0
2022-06-27 01:45:00+00:00,79.6091461628676,79.4968032836914,True,82.50482177734375,78.52409362792969,81.60649108886719,62.2377815246582,71.60914611816406,0,1,100.0
2022-06-27 01:50:00+00:00,80.0,79.4968032836914,True,82.82575225830078,78.8231430053711,81.60649108886719,62.8023796081543,71.77488708496094,0,1,100.0
2022-06-27 01:55:00+00:00,80.0,79.4968032836914,True,83.13191223144531,79.12020874023438,81.60649108886719,63.38085174560547,72.00444030761719,0,1,100.0
2022-06-27 02:00:00+00:00,80.0,79.4968032836914,True,83.13191223144531,79.12020874023438,81.60649108886719,63.38085174560547,72.03190612792969,0,2,100.0
2022-06-27 02:05:00+00:00,80.0,79.4968032836914,True,82.8268814086914,79.12020874023438,81.60649108886719,63.05449295043945,72.10562133789062,0,2,100.0
2022-06-27 02:10:00+00:00,80.0,79.4968032836914,True,82.8268814086914,79.12020874023438,81.60649108886719,63.05449295043945,72.12500762939453,0,2,100.0
2022-06-27 02:15:00+00:00,80.0,79.4968032836914,True,82.5173568725586,79.12020874023438,81.60649108886719,63.05449295043945,72.086181640625,0,2,100.0
2022-06-27 02:20:00+00:00,80.0,79.4968032836914,True,82.5173568725586,79.12020874023438,81.60649108886719,63.45428085327149,72.19447326660156,0,2,100.0
2022-06-27 02:25:00+00:00,80.0,79.4968032836914,True,82.8222885131836,79.12020874023438,81.60649108886719,63.95771789550781,72.13288116455078,0,2,100.0
2022-06-27 02:30:00+00:00,80.0,79.4968032836914,True,82.5231704711914,79.12020874023438,81.60649108886719,63.52407836914063,72.0826187133789,0,2,100.0
2022-06-27 02:35:00+00:00,80.0,79.4968032836914,True,82.5231704711914,79.12020874023438,81.9056625366211,63.36447143554688,72.23668670654297,0,2,100.0
2022-06-27 02:40:00+00:00,80.0,79.4968032836914,True,82.5231704711914,79.12020874023438,81.9056625366211,63.19715118408203,72.26651000976562,0,2,100.0
2022-06-27 02:45:00+00:00,80.0,79.4968032836914,True,82.5231704711914,79.12020874023438,81.9056625366211,62.68711853027344,72.07366943359375,0,2,100.0
2022-06-27 02:50:00+00:00,80.0,79.4968032836914,True,82.5231704711914,79.12020874023438,81.9056625366211,61.7110481262207,71.86841583251953,0,2,100.0
2022-06-27 02:55:00+00:00,80.0,79.4968032836914,True,82.5231704711914,79.12020874023438,81.9056625366211,61.097930908203125,71.67822265625,0,2,100.0
2022-06-27 03:00:00+00:00,80.0,79.4968032836914,True,82.21731567382812,78.81561279296875,81.9056625366211,60.588497161865234,71.52082824707031,0,3,100.0
2022-06-27 03:05:00+00:00,80.0,79.4968032836914,True,82.21731567382812,78.81561279296875,81.9056625366211,61.75471496582031,71.85462951660156,0,3,100.0
2022-06-27 03:10:00+00:00,80.0,79.4968032836914,True,82.51696014404297,78.81561279296875,81.9056625366211,62.37593078613281,72.02555847167969,0,3,100.0
2022-06-27 03:15:00+00:00,80.0,79.4968032836914,True,82.18917083740234,78.81561279296875,81.6042709350586,61.45396423339844,71.33251953125,0,3,100.0
2022-06-27 03:20:00+00:00,80.0,79.4968032836914,True,82.48686981201172,78.81561279296875,81.6042709350586,61.28535461425781,71.3100814819336,0,3,100.0
2022-06-27 03:25:00+00:00,80.0,79.4968032836914,True,82.48686981201172,78.81561279296875,81.6042709350586,61.28535461425781,71.32559967041016,0,3,100.0
2022-06-27 03:30:00+00:00,80.0,79.4968032836914,True,82.79017639160156,78.81561279296875,81.6042709350586,61.64984893798828,71.43675231933594,0,3,100.0
2022-06-27 03:35:00+00:00,80.0,79.4968032836914,True,82.79017639160156,78.81561279296875,81.6042709350586,61.79938125610352,71.48605346679688,0,3,100.0
2022-06-27 03:40:00+00:00,80.0,79.4968032836914,True,82.48965454101562,78.81561279296875,81.6042709350586,62.09895706176758,71.56547546386719,0,3,100.0
