time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-27 03:45:00+00:00,80.0,79.4968032836914,True,82.79068756103516,78.81561279296875,81.6042709350586,62.44932174682617,71.60649108886719,0,3,100.0
2022-06-27 03:50:00+00:00,80.0,79.4968032836914,True,82.79068756103516,78.81561279296875,81.28199005126953,63.24673080444336,71.59844970703125,0,3,100.0
2022-06-27 03:55:00+00:00,80.0,79.4968032836914,True,82.79068756103516,79.11404418945312,81.28199005126953,64.30323791503906,71.79098510742188,0,3,100.0
2022-06-27 04:00:00+00:00,80.0,79.4968032836914,True,82.79633331298828,79.11404418945312,80.98246002197266,65.16930389404297,71.91680908203125,0,4,100.0
2022-06-27 04:05:00+00:00,80.0,79.4968032836914,True,82.79633331298828,79.11404418945312,80.98246002197266,65.16930389404297,71.74139404296875,0,4,100.0
2022-06-27 04:10:00+00:00,80.0,79.4968032836914,True,82.48797607421875,79.11404418945312,80.680419921875,65.16930389404297,71.7312240600586,0,4,100.0
2022-06-27 04:15:00+00:00,80.0,79.4968032836914,True,82.17544555664062,79.11404418945312,80.680419921875,65.62676239013672,71.71422576904297,0,4,100.0
2022-06-27 04:20:00+00:00,80.0,79.4968032836914,True,82.47261047363281,78.81382751464844,80.680419921875,66.40186309814453,71.84705352783203,0,4,100.0
2022-06-27 04:25:00+00:00,80.0,79.4968032836914,True,82.47261047363281,78.81382751464844,80.680419921875,66.56226348876953,71.88985443115234,0,4,100.0
2022-06-27 04:30:00+00:00,80.0,79.4968032836914,True,82.17693328857422,78.81382751464844,80.680419921875,66.56226348876953,71.87153625488281,0,4,100.0
2022-06-27 04:35:00+00:00,76.684440612793,79.4968032836914,True,82.48236083984375,78.81382751464844,80.35822296142578,67.08486938476562,71.68444061279297,0,4,100.0
2022-06-27 04:40:00+00:00,77.2802887037396,76.684440612793,True,82.18403625488281,78.81382751464844,80.05793762207031,67.60411071777344,71.78028869628906,0,4,100.0
2022-06-27 04:45:00+00:00,77.7467575222254,76.684440612793,True,82.18403625488281,78.81382751464844,80.05793762207031,67.60411071777344,71.74675750732422,0,4,100.0
2022-06-27 04:50:00+00:00,78.114074729383,77.7467575073242,True,82.18403625488281,78.81382751464844,80.05793762207031,67.75347900390625,71.61407470703125,0,4,100.0
2022-06-27 04:55:00+00:00,78.5531082451344,77.7467575073242,True,82.18403625488281,78.81382751464844,79.716796875,67.91449737548828,71.55310821533203,0,4,100.0
2022-06-27 05:00:00+00:00,79.049819983542,78.7531051635742,True,82.18403625488281,78.81382751464844,79.716796875,68.24964904785156,71.54981994628906,0,5,100.0
2022-06-27 05:05:00+00:00,79.5923386067152,78.7531051635742,True,81.88058471679688,78.81382751464844,79.716796875,68.41441345214844,71.59233856201172,0,5,100.0
2022-06-27 05:10:00+00:00,80.0,79.7923355102539,True,81.88058471679688,78.81382751464844,79.716796875,68.982421875,71.70268249511719,0,5,100.0
2022-06-27 05:15:00+00:00,80.0,79.7923355102539,True,82.19670867919922,78.81382751464844,79.40219116210938,69.40574645996094,71.73956298828125,0,5,98.9895248413086
2022-06-27 05:20:00+00:00,80.0,79.7923355102539,True,82.19670867919922,78.81382751464844,79.40219116210938,69.24996948242188,71.4726791381836,0,5,97.95518493652344
2022-06-27 05:25:00+00:00,80.0,79.7923355102539,True,82.19670867919922,78.81382751464844,79.07286834716797,69.8400650024414,71.44926452636719,0,5,97.95518493652344
2022-06-27 05:30:00+00:00,79.6158493533731,79.7923355102539,True,81.8912353515625,78.81382751464844,78.7578125,70.5406494140625,71.31584930419922,0,5,96.66937255859376
2022-06-27 05:35:00+00:00,79.1523407399654,79.7923355102539,True,81.8912353515625,78.81382751464844,78.7578125,71.26850128173828,71.35234069824219,0,5,96.66937255859376
2022-06-27 05:40:00+00:00,78.6120117530227,78.7437744140625,True,82.2140121459961,78.81382751464844,78.12799072265625,72.76052856445312,71.31201171875,0,5,96.66937255859376
2022-06-27 05:45:00+00:00,78.2098892480135,78.7437744140625,True,82.51374816894531,78.81382751464844,78.12799072265625,73.44378662109375,71.4098892211914,0,5,96.66937255859376
2022-06-27 05:50:00+00:00,77.611401386559,78.7437744140625,True,82.51374816894531,78.81382751464844,77.78106689453125,74.11300659179688,71.3114013671875,0,5,96.66937255859376
2022-06-27 05:55:00+00:00,77.1769149899483,77.7114028930664,True,82.20795440673828,78.81382751464844,77.47966766357422,74.71875762939453,71.37691497802734,0,5,96.66937255859376
2022-06-27 06:00:00+00:00,76.7653244063258,77.7114028930664,True,82.20795440673828,78.81382751464844,77.47966766357422,75.07649230957031,71.46532440185547,0,6,96.66937255859376
2022-06-27 06:05:00+00:00,76.6999832168222,76.6653213500977,True,82.20795440673828,78.81382751464844,77.47966766357422,76.25818634033203,71.59998321533203,0,6,100.0
2022-06-27 06:10:00+00:00,77.0042663663626,76.6653213500977,True,81.89824676513672,78.51568603515625,77.47966766357422,76.04764556884766,71.40426635742188,0,6,100.0
2022-06-27 06:15:00+00:00,77.4769607707858,76.6653213500977,True,81.89824676513672,78.51568603515625,77.15106964111328,76.62435913085938,71.37696075439453,0,6,100.0
2022-06-27 06:20:00+00:00,77.9945160150528,77.6769638061523,True,81.89824676513672,78.51568603515625,77.15106964111328,76.83601379394531,71.39451599121094,0,6,100.0
2022-06-27 06:25:00+00:00,78.4064880684018,77.6769638061523,True,81.89824676513672,78.51568603515625,76.82623291015625,76.83601379394531,71.30648803710938,0,6,100.0
2022-06-27 06:30:00+00:00,79.0077454000711,77.6769638061523,True,81.89824676513672,78.51568603515625,76.82623291015625,76.98881530761719,71.40774536132812,0,6,100.0
2022-06-27 06:35:00+00:00,79.4091583713889,78.7077484130859,True,81.59437561035156,78.51568603515625,76.82623291015625,76.98881530761719,71.30915832519531,0,6,100.0
2022-06-27 06:40:00+00:00,79.6245285570622,78.7077484130859,True,81.89350128173828,78.51568603515625,76.5155258178711,76.98881530761719,71.02452850341797,0,6,100.0
2022-06-27 06:45:00+00:00,79.7221863344312,79.7245254516602,True,81.89350128173828,78.51568603515625,76.5155258178711,76.98881530761719,71.02218627929688,0,6,98.0405502319336
2022-06-27 06:50:00+00:00,79.1886246204376,79.7245254516602,True,82.21441650390625,78.51568603515625,76.5155258178711,76.98881530761719,70.9886245727539,0,6,98.0405502319336
2022-06-27 06:55:00+00:00,78.7317840978503,79.7245254516602,True,82.51634216308594,78.51568603515625,76.5155258178711,76.98881530761719,71.03178405761719,0,6,98.0405502319336
2022-06-27 07:00:00+00:00,78.127711519599,78.6588745117188,True,82.20372009277344,78.51568603515625,76.5155258178711,76.68087768554688,70.9277114868164,0,7,96.95140075683594
2022-06-27 07:05:00+00:00,77.5644562020898,78.6588745117188,True,82.20372009277344,78.51568603515625,76.5155258178711,76.52487182617188,70.86445617675781,0,7,96.95140075683594
2022-06-27 07:10:00+00:00,76.9304077327251,77.564453125,True,81.89852142333984,78.51568603515625,76.5155258178711,76.71551513671875,70.73040771484375,0,7,96.95140075683594
2022-06-27 07:15:00+00:00,76.2322799786925,77.564453125,True,81.59095001220703,78.21515655517578,76.15055084228516,76.89126586914062,70.53227996826172,0,7,96.95140075683594
2022-06-27 07:20:00+00:00,76.2243682965636,76.5322799682617,True,81.26716613769531,77.91606903076172,76.15055084228516,76.53749084472656,70.52436828613281,0,7,100.0
2022-06-27 07:25:00+00:00,76.4861023128033,76.5322799682617,True,80.95405578613281,77.61604309082031,76.15055084228516,75.99082946777344,70.28610229492188,0,7,100.0
2022-06-27 07:30:00+00:00,76.7891418710351,76.5322799682617,True,81.25838470458984,77.61604309082031,76.15055084228516,75.49347686767578,70.08914184570312,0,7,100.0
2022-06-27 07:35:00+00:00,77.0211899131537,76.5322799682617,True,81.25838470458984,77.61604309082031,75.85244750976562,75.32349395751953,69.8211898803711,0,7,100.0
2022-06-27 07:40:00+00:00,77.4668228551745,76.5322799682617,True,81.25838470458984,77.61604309082031,75.85244750976562,75.32349395751953,69.7668228149414,0,7,100.0
2022-06-27 07:45:00+00:00,77.8969986438751,77.5668258666992,True,81.25838470458984,77.61604309082031,75.53907775878906,75.47636413574219,69.6969985961914,0,7,100.0
2022-06-27 07:50:00+00:00,78.2687561586499,77.5668258666992,True,80.95675659179688,77.31820678710938,75.53907775878906,75.05834197998047,69.56875610351562,0,7,100.0
2022-06-27 07:55:00+00:00,78.6385117173195,78.5687561035156,True,80.95675659179688,77.31820678710938,75.53907775878906,75.24742889404297,69.63851165771484,0,7,98.15714263916016
2022-06-27 08:00:00+00:00,78.0771408602595,78.5687561035156,True,80.95675659179688,77.31820678710938,75.53907775878906,75.00271606445312,69.57714080810547,0,8,97.1188507080078
2022-06-27 08:05:00+00:00,77.2649307698011,78.5687561035156,True,80.95675659179688,77.31820678710938,75.53907775878906,73.70914459228516,69.26493072509766,0,8,95.64983367919922
2022-06-27 08:10:00+00:00,76.5919037237763,77.5649337768555,True,80.3498306274414,77.01844024658203,75.2342300415039,73.97260284423828,69.09190368652344,0,8,95.64983367919922
2022-06-27 08:15:00+00:00,75.9903106987476,76.4919052124023,True,80.3498306274414,76.72091674804688,75.2342300415039,72.97925567626953,68.99031066894531,0,8,95.64983367919922
2022-06-27 08:20:00+00:00,75.0903015360236,76.4919052124023,True,80.02574920654297,76.72091674804688,75.2342300415039,71.89808654785156,68.59030151367188,0,8,95.64983367919922
2022-06-27 08:25:00+00:00,74.4407272487879,75.2902984619141,True,79.42144775390625,76.11111450195312,75.2342300415039,70.93962860107422,68.44072723388672,0,8,97.0278091430664
2022-06-27 08:30:00+00:00,73.5224990919232,73.861442565918,True,78.48751068115234,75.50945281982422,75.2342300415039,69.7362289428711,68.02249908447266,0,8,100.0
2022-06-27 08:35:00+00:00,74.1039871349931,73.861442565918,True,78.48751068115234,75.50945281982422,75.2342300415039,69.9521713256836,68.20398712158203,0,8,100.0
2022-06-27 08:40:00+00:00,74.0463241785765,73.861442565918,True,77.86127471923828,74.91091918945312,75.2342300415039,68.43009948730469,67.64632415771484,0,8,100.0
2022-06-27 08:45:00+00:00,74.14922183007,73.861442565918,True,77.86127471923828,74.91091918945312,75.2342300415039,67.58331298828125,67.24922180175781,0,8,100.0
2022-06-27 08:50:00+00:00,74.1517929434776,73.861442565918,True,77.24606323242188,74.30541229248047,75.2342300415039,65.91392517089844,66.75179290771484,0,8,100.0
2022-06-27 08:55:00+00:00,74.5497269108892,73.861442565918,True,76.6453857421875,73.70315551757812,75.2342300415039,65.34722900390625,66.64972686767578,0,8,100.0
2022-06-27 09:00:00+00:00,74.56030125916,73.861442565918,True,76.0442886352539,73.3968734741211,75.2342300415039,63.53971862792969,66.1603012084961,0,9,100.0
2022-06-27 09:05:00+00:00,74.5812821015716,73.861442565918,True,75.43827056884766,72.79261779785156,74.93405151367188,62.20415878295898,65.68128204345703,0,9,100.0
2022-06-27 09:10:00+00:00,74.0748154222965,73.861442565918,True,75.13899230957031,72.49504852294922,74.93405151367188,61.60837173461914,65.47481536865234,0,9,97.62281799316406
2022-06-27 09:15:00+00:00,73.1091553196311,73.861442565918,True,74.81380462646484,72.49504852294922,74.93405151367188,59.7606315612793,65.0091552734375,0,9,92.9359893798828
2022-06-27 09:20:00+00:00,72.1389023214579,72.8091583251953,True,74.51546478271484,72.19631958007812,74.93405151367188,57.61907196044922,64.53890228271484,0,9,93.0156478881836
2022-06-27 09:25:00+00:00,71.4880462959409,72.8091583251953,True,74.21300506591797,72.19631958007812,74.93405151367188,57.63190460205078,64.38804626464844,0,9,93.0156478881836
2022-06-27 09:30:00+00:00,71.0605560541153,71.6880493164063,True,74.21300506591797,71.89834594726562,74.93405151367188,57.8094482421875,64.46055603027344,0,9,93.0156478881836
2022-06-27 09:35:00+00:00,70.1898437663913,70.5992813110352,True,73.27099609375,71.6009292602539,74.61907958984375,57.00656127929688,64.08984375,0,9,93.0156478881836
2022-06-27 09:40:00+00:00,69.5993553251028,70.5992813110352,True,74.87120056152344,71.3016357421875,74.61907958984375,57.00656127929688,63.99935531616211,0,9,93.0156478881836
2022-06-27 09:45:00+00:00,69.315161138773,69.4993591308594,True,75.55441284179688,72.54122161865234,74.61907958984375,56.82455825805664,63.9151611328125,0,9,100.0
2022-06-27 09:50:00+00:00,69.7754997387528,69.4993591308594,True,73.9645004272461,71.6146240234375,74.61907958984375,56.60356521606445,63.8754997253418,0,9,100.0
2022-06-27 10:00:00+00:00,70.0985664650798,69.4993591308594,True,72.68598937988281,70.40681457519531,74.61907958984375,54.29801177978516,63.19856643676758,0,10,100.0
2022-06-27 10:05:00+00:00,70.5754989981651,69.4993591308594,True,72.68598937988281,70.40681457519531,74.61907958984375,54.09830856323242,63.17549896240234,0,10,100.0
2022-06-27 10:10:00+00:00,70.7289566472173,70.5755004882813,True,72.68598937988281,70.40681457519531,74.31090545654297,53.52731704711914,62.82895660400391,0,10,100.0
2022-06-27 10:15:00+00:00,71.0901474505663,70.5755004882813,True,71.72418975830078,69.80281066894531,74.31090545654297,53.52655029296875,62.69014739990234,0,10,100.0
2022-06-27 10:20:00+00:00,71.5859284028411,70.5755004882813,True,72.02457427978516,69.80281066894531,74.31090545654297,53.68513870239258,62.68592834472656,0,10,100.0
2022-06-27 10:25:00+00:00,71.7854118943214,71.5859298706055,True,72.02457427978516,69.80281066894531,74.01266479492188,54.16663360595703,62.7854118347168,0,10,95.5223388671875
2022-06-27 10:30:00+00:00,71.3493691012263,71.5859298706055,True,71.71485900878906,70.10057830810547,74.01266479492188,54.517459869384766,62.849369049072266,0,10,93.13665771484376
2022-06-27 10:35:00+00:00,70.82806019485,71.5859298706055,True,72.66655731201172,70.40322875976562,74.01266479492188,54.35885238647461,62.82806015014648,0,10,91.71581268310548
2022-06-27 10:40:00+00:00,70.3107033148408,70.5280609130859,True,72.9789810180664,70.40322875976562,74.01266479492188,54.56013488769531,62.81070327758789,0,10,91.71581268310548
2022-06-27 10:45:00+00:00,69.8674927055836,70.5280609130859,True,72.33577728271484,70.40322875976562,74.01266479492188,54.73320770263672,62.86749267578125,0,10,91.71581268310548
2022-06-27 10:50:00+00:00,69.4691009745002,70.5280609130859,True,72.63871002197266,70.40322875976562,74.01266479492188,54.90708923339844,62.96910095214844,0,10,91.71581268310548
2022-06-27 10:55:00+00:00,68.9540023952723,69.4691009521484,True,72.63871002197266,70.40322875976562,74.01266479492188,55.35321044921875,62.95400238037109,0,10,91.71581268310548
2022-06-27 11:00:00+00:00,68.3415031507611,69.4691009521484,True,72.01953125,70.1045913696289,74.01266479492188,55.188232421875,62.84150314331055,0,11,91.71581268310548
2022-06-27 11:05:00+00:00,67.8291778564453,68.4415054321289,True,72.63187408447266,70.1045913696289,73.69537353515625,55.3776741027832,62.82917785644531,0,11,98.26355743408205
2022-06-27 11:10:00+00:00,67.6901397705078,68.4415054321289,True,72.93624877929688,70.40164184570312,73.69537353515625,55.20159149169922,62.69013977050781,0,11,99.79167175292967
2022-06-27 11:15:00+00:00,68.3470916822553,68.4415054321289,True,73.53579711914062,70.70159149169922,73.69537353515625,55.63729095458984,62.84709167480469,0,11,99.79167175292967
2022-06-27 11:20:00+00:00,68.8519821316004,68.4415054321289,True,73.83765411376953,70.70159149169922,73.69537353515625,55.805477142333984,62.85198211669922,0,11,99.79167175292967
2022-06-27 11:25:00+00:00,69.3185692057014,68.4415054321289,True,73.1805191040039,70.70159149169922,73.69537353515625,55.792110443115234,62.81856918334961,0,11,99.79167175292967
2022-06-27 11:30:00+00:00,69.7148704826832,69.5185699462891,True,73.49564361572266,70.70159149169922,73.69537353515625,55.5721435546875,62.71487045288086,0,11,99.79167175292967
2022-06-27 11:35:00+00:00,70.2797203436494,69.5185699462891,True,73.49564361572266,70.70159149169922,73.69537353515625,55.749019622802734,62.77972030639648,0,11,99.79167175292967
2022-06-27 11:40:00+00:00,70.7928352802992,70.5988616943359,True,73.49564361572266,70.70159149169922,73.69537353515625,55.37135314941406,62.7928352355957,0,11,99.79167175292967
2022-06-27 11:45:00+00:00,71.4215202853084,70.5988616943359,True,73.49564361572266,70.70159149169922,73.69537353515625,54.95611190795898,62.9215202331543,0,11,99.79167175292967
2022-06-27 11:50:00+00:00,71.7534752488136,71.6215209960938,True,73.8071060180664,70.70159149169922,73.69537353515625,54.412376403808594,62.75347518920898,0,11,99.79167175292967
2022-06-27 11:55:00+00:00,72.1374436095357,71.6215209960938,True,73.8071060180664,70.70159149169922,73.69537353515625,54.59227752685547,62.63744354248047,0,11,99.79167175292967
2022-06-27 12:00:00+00:00,72.7426949292421,72.6867065429688,True,73.50006866455078,70.70159149169922,73.69537353515625,54.0881233215332,62.74269485473633,0,12,99.79167175292967
2022-06-27 12:05:00+00:00,72.9574784114957,72.6867065429688,True,73.50006866455078,70.70159149169922,73.69537353515625,53.73716354370117,62.65747833251953,0,12,92.22521209716795
2022-06-27 12:10:00+00:00,72.3009575605393,72.6867065429688,True,73.84821319580078,71.00228118896484,73.69537353515625,53.36854934692383,62.50095748901367,0,12,89.8326416015625
2022-06-27 12:15:00+00:00,71.758869998157,72.6867065429688,True,74.16102600097656,71.30394744873047,73.69537353515625,53.53171920776367,62.45886993408203,0,12,88.82085418701172
2022-06-27 12:20:00+00:00,71.3445976823568,71.6588668823242,True,74.16102600097656,71.30394744873047,73.69537353515625,53.68815994262695,62.54459762573242,0,12,89.20157623291016
2022-06-27 12:25:00+00:00,70.8180511966348,71.6588668823242,True,74.16102600097656,71.30394744873047,73.69537353515625,53.488468170166016,62.51805114746094,0,12,89.20157623291016
2022-06-27 12:30:00+00:00,70.3122948110104,70.618049621582,True,73.85576629638672,71.30394744873047,73.69537353515625,53.318790435791016,62.51229476928711,0,12,89.20157623291016
2022-06-27 12:35:00+00:00,69.8195198401809,70.618049621582,True,74.170654296875,71.30394744873047,73.69537353515625,53.318790435791016,62.5195198059082,0,12,89.20157623291016
2022-06-27 12:40:00+00:00,69.3518913537264,70.618049621582,True,74.170654296875,71.30394744873047,73.69537353515625,53.318790435791016,62.5518913269043,0,12,89.20157623291016
2022-06-27 12:45:00+00:00,68.8029144480825,69.5518951416016,True,73.16481018066406,71.00160217285156,73.99712371826172,53.09540939331055,62.50291442871094,0,12,95.51146697998048
2022-06-27 12:50:00+00:00,68.2233970761299,68.5029144287109,True,72.85808563232422,70.39701080322266,73.99712371826172,52.7168197631836,62.42339706420898,0,12,97.96358489990234
2022-06-27 12:55:00+00:00,68.0172096341848,68.5029144287109,True,72.85808563232422,70.0924301147461,73.99712371826172,52.8695182800293,62.41720962524414,0,12,99.16180419921876
2022-06-27 13:00:00+00:00,68.5548950359225,68.5029144287109,True,72.55422973632812,70.0924301147461,73.99712371826172,52.8695182800293,62.45489501953125,0,13,99.16180419921876
2022-06-27 13:05:00+00:00,69.2705627679825,68.5029144287109,True,73.16930389404297,70.0924301147461,74.29571533203125,52.44907379150391,62.67056274414063,0,13,99.16180419921876
2022-06-27 13:10:00+00:00,69.7402855232358,69.5705642700195,True,73.16930389404297,70.0924301147461,74.29571533203125,52.11075973510742,62.64028549194336,0,13,99.16180419921876
2022-06-27 13:15:00+00:00,70.4193970113993,69.5705642700195,True,72.86636352539062,70.0924301147461,74.61205291748047,52.13959884643555,62.81939697265625,0,13,99.16180419921876
2022-06-27 13:20:00+00:00,70.8227211460471,70.6194000244141,True,72.53863525390625,70.0924301147461,74.61205291748047,52.13959884643555,62.72272109985352,0,13,99.16180419921876
2022-06-27 13:25:00+00:00,71.3296486437321,70.6194000244141,True,72.85369110107422,70.0924301147461,74.61205291748047,52.34039688110352,62.72964859008789,0,13,99.16180419921876
2022-06-27 13:30:00+00:00,71.9662872925401,71.6492691040039,True,73.16434478759766,70.0924301147461,74.61205291748047,52.15446472167969,62.86628723144531,0,13,97.33334350585938
2022-06-27 13:35:00+00:00,71.5528847277165,71.6492691040039,True,73.464111328125,70.39073181152344,74.91619110107422,51.68178939819336,62.952884674072266,0,13,96.24148559570312
2022-06-27 13:40:00+00:00,71.3095413669944,71.6492691040039,True,73.7833480834961,70.6887435913086,75.22588348388672,51.61039352416992,63.20954132080078,0,13,97.34478759765624
2022-06-27 13:45:00+00:00,70.7294899374247,71.6492691040039,True,73.7833480834961,70.6887435913086,75.52886199951172,50.90081787109375,63.12948989868164,0,13,97.34478759765624
2022-06-27 13:50:00+00:00,70.1538254097104,70.6294937133789,True,74.0871810913086,70.6887435913086,75.52886199951172,50.53970336914063,63.05382537841797,0,13,97.34478759765624
2022-06-27 13:55:00+00:00,69.9435020685196,70.6294937133789,True,73.49874877929688,70.6887435913086,75.52886199951172,50.826507568359375,63.34350204467773,0,13,97.34478759765624
2022-06-27 14:00:00+00:00,69.3226104900241,70.6294937133789,True,74.39248657226562,70.98917388916016,75.8546371459961,50.05609130859375,63.22261047363281,0,14,97.34478759765624
2022-06-27 14:05:00+00:00,69.3336731120944,69.5226135253906,True,74.06149291992188,70.98917388916016,75.8546371459961,49.893531799316406,63.233673095703125,0,14,99.78594970703124
2022-06-27 14:10:00+00:00,70.03508913517,69.5226135253906,True,74.06149291992188,70.98917388916016,76.19523620605469,49.14769744873047,63.435089111328125,0,14,99.78594970703124
2022-06-27 14:15:00+00:00,70.5868202522397,69.5226135253906,True,73.45256805419922,70.98917388916016,76.49829864501953,48.75675964355469,63.48682022094727,0,14,99.78594970703124
2022-06-27 14:20:00+00:00,70.8777252584696,70.5868225097656,True,74.06400299072266,70.6892318725586,76.49829864501953,48.25719833374024,63.27772521972656,0,14,99.78594970703124
2022-06-27 14:25:00+00:00,71.4220520481467,70.5868225097656,True,74.06400299072266,70.98899841308594,76.49829864501953,48.771583557128906,63.322052001953125,0,14,99.78594970703124
2022-06-27 14:30:00+00:00,71.7292267382145,71.6220550537109,True,74.06400299072266,70.98899841308594,76.49829864501953,47.7899284362793,63.12922668457031,0,14,99.78594970703124
2022-06-27 14:35:00+00:00,72.4354836121202,71.6220550537109,True,74.0604476928711,70.98899841308594,76.83177185058594,47.7899284362793,63.33548355102539,0,14,99.78594970703124
2022-06-27 14:40:00+00:00,73.1095444411039,71.6220550537109,True,74.37818908691406,71.28836059570312,77.1971206665039,47.28604888916016,63.509544372558594,0,14,99.78594970703124
2022-06-27 14:45:00+00:00,72.822102420032,72.8095474243164,True,73.39605712890625,70.98931884765625,77.1971206665039,46.727169036865234,63.52210235595703,0,14,90.284423828125
2022-06-27 14:50:00+00:00,72.345303401351,72.8095474243164,True,73.69634246826172,71.2926254272461,77.49504089355469,46.727169036865234,63.54530334472656,0,14,90.284423828125
2022-06-27 14:55:00+00:00,71.9685982242227,72.8095474243164,True,73.9977035522461,71.2926254272461,77.8595962524414,45.91691589355469,63.66859817504883,0,14,90.284423828125
2022-06-27 15:00:00+00:00,71.7464531362057,71.7686004638672,True,73.69055938720703,71.59255981445312,78.17130279541016,45.91691589355469,63.94645309448242,0,15,89.01396942138672
2022-06-27 15:05:00+00:00,71.2112015113235,71.7686004638672,True,74.6230239868164,71.91681671142578,78.77713012695312,44.18136215209961,63.91120147705078,0,15,89.01396942138672
2022-06-27 15:10:00+00:00,70.8647583276033,71.7686004638672,True,73.97161102294922,71.91681671142578,79.10140228271484,43.757843017578125,64.06475830078125,0,15,89.01396942138672
2022-06-27 15:15:00+00:00,70.2876442149282,70.7647552490234,True,74.58977508544922,71.61538696289062,79.10140228271484,44.32793045043945,63.98764419555664,0,15,90.07108306884766
2022-06-27 15:20:00+00:00,70.2636154294014,70.7647552490234,True,74.89311218261719,72.21783447265625,79.47289276123047,43.929569244384766,64.46361541748047,0,15,92.8520736694336
2022-06-27 15:25:00+00:00,69.4750640913844,70.7647552490234,True,73.95647430419922,71.60490417480469,80.19969940185547,42.07143020629883,64.17506408691406,0,15,92.8520736694336
2022-06-27 15:30:00+00:00,69.1778320297599,69.4750671386719,True,73.95124053955078,71.30066680908203,80.56580352783203,41.46896743774414,64.27783203125,0,15,99.97510528564452
2022-06-27 15:35:00+00:00,69.7339767515659,69.4750671386719,True,73.03268432617188,71.00044250488281,80.56580352783203,41.64057540893555,64.33397674560547,0,15,99.97510528564452
2022-06-27 15:40:00+00:00,70.439909376204,69.4750671386719,True,72.98681640625,70.70227813720703,80.56580352783203,42.29936599731445,64.53990936279297,0,15,99.97510528564452
2022-06-27 15:45:00+00:00,70.8978103846312,70.539909362793,True,73.31122589111328,71.01007080078125,80.87582397460938,42.05916976928711,64.49781036376953,0,15,99.97510528564452
2022-06-27 15:50:00+00:00,71.4531006142497,70.539909362793,True,73.01295471191406,70.70873260498047,80.87582397460938,41.927391052246094,64.5531005859375,0,15,99.97510528564452
2022-06-27 15:55:00+00:00,72.0315536856651,71.5531005859375,True,73.9530258178711,71.01211547851562,80.87582397460938,41.42191696166992,64.63155364990234,0,15,99.97510528564452
2022-06-27 16:00:00+00:00,72.5425781682134,71.5531005859375,True,73.28685760498047,71.01033782958984,81.18316650390625,41.09185028076172,64.642578125,0,16,99.97510528564452
2022-06-27 16:05:00+00:00,72.7023132741451,72.642578125,True,73.9074935913086,71.01033782958984,81.51608276367188,40.94864273071289,64.90231323242188,0,16,96.4547348022461
2022-06-27 16:10:00+00:00,72.1739624366164,72.642578125,True,74.2300033569336,71.32334899902344,81.82088470458984,40.02798461914063,64.87396240234375,0,16,97.45166015625
2022-06-27 16:15:00+00:00,71.848439052701,72.642578125,True,73.9538803100586,71.32334899902344,82.46393585205078,39.435150146484375,65.0484390258789,0,16,95.16451263427734
2022-06-27 16:20:00+00:00,71.4218261912465,71.5484390258789,True,73.9538803100586,71.6219253540039,82.83377075195312,38.859596252441406,65.121826171875,0,16,95.16451263427734
2022-06-27 16:25:00+00:00,70.9680832028389,71.5484390258789,True,74.26709747314453,71.6219253540039,83.17943572998047,37.99897766113281,65.16808319091797,0,16,95.16451263427734
2022-06-27 16:30:00+00:00,70.8011749312282,71.5484390258789,True,74.2540512084961,72.22770690917969,83.80155944824219,37.94958114624024,65.50117492675781,0,16,95.16451263427734
2022-06-27 16:35:00+00:00,70.0009963959456,70.5011749267578,True,74.25605010986328,71.92020416259766,83.80155944824219,36.55126953125,65.20099639892578,0,16,96.6136245727539
2022-06-27 16:40:00+00:00,69.5162933245301,70.5011749267578,True,74.58378601074219,71.92020416259766,84.09978485107422,36.15791320800781,65.21629333496094,0,16,97.99764251708984
2022-06-27 16:45:00+00:00,69.2312515154481,69.4162902832031,True,72.96795654296875,71.0173568725586,84.09978485107422,35.719459533691406,64.9312515258789,0,16,100.0
2022-06-27 16:50:00+00:00,69.7291686981916,69.4162902832031,True,73.89594268798828,71.32245635986328,83.7678451538086,36.54653549194336,64.92916870117188,0,16,100.0
2022-06-27 16:55:00+00:00,69.3443496748805,69.4162902832031,True,73.27522277832031,70.69387817382812,84.40662384033203,32.74264907836914,64.04434967041016,0,16,100.0
2022-06-27 17:00:00+00:00,69.6408699154854,69.4162902832031,True,72.94327545166016,70.69387817382812,85.06536865234375,31.00163459777832,63.84086990356445,0,17,100.0
2022-06-27 17:05:00+00:00,70.7288864329457,69.4162902832031,True,72.3048095703125,70.38926696777344,85.4200210571289,31.24588203430176,64.42888641357422,0,17,100.0
2022-06-27 17:10:00+00:00,71.0636032372713,70.5288848876953,True,72.60295867919922,70.38926696777344,85.4200210571289,30.85904312133789,64.26360321044922,0,17,100.0
2022-06-27 17:15:00+00:00,71.7421081885696,70.5288848876953,True,72.27220916748047,70.09081268310547,85.4200210571289,31.48529815673828,64.44210815429688,0,17,100.0
2022-06-27 17:20:00+00:00,72.6764084249735,72.6360778808594,True,73.23200225830078,71.00872039794922,86.13014221191406,31.65005111694336,65.07640838623047,0,17,95.89336395263672
2022-06-27 17:25:00+00:00,71.795076020062,72.6360778808594,True,73.22018432617188,71.01463317871094,86.46550750732422,30.27251434326172,64.69507598876953,0,17,91.46633911132812
2022-06-27 17:30:00+00:00,71.5121780633926,71.5950775146484,True,73.85552215576172,71.32689666748047,87.14569091796875,29.821861267089844,64.91217803955078,0,17,93.8713607788086
2022-06-27 17:35:00+00:00,71.3835617229343,71.5950775146484,True,73.5377197265625,71.32689666748047,87.45967102050781,29.821861267089844,65.28356170654297,0,17,93.8713607788086
2022-06-27 17:40:00+00:00,70.3004699796438,71.5950775146484,True,73.26902770996094,71.31597900390625,85.74159240722656,31.94258689880371,64.70046997070312,0,17,93.8713607788086
2022-06-27 17:45:00+00:00,70.0077453628182,70.3004684448242,True,73.60371398925781,71.31597900390625,87.01277160644531,30.36124038696289,64.90774536132812,0,17,93.8713607788086
2022-06-27 17:50:00+00:00,69.49476775527,70.3004684448242,True,73.2650375366211,71.31597900390625,87.69808959960938,28.69727325439453,64.89476776123047,0,17,93.8713607788086
2022-06-27 17:55:00+00:00,69.3684478625655,69.2947692871094,True,73.24774169921875,71.01468658447266,88.41656494140625,28.179672241210938,65.26844787597656,0,17,93.8713607788086
2022-06-27 18:00:00+00:00,69.3685882464051,69.2947692871094,True,72.59548950195312,70.71260070800781,88.735595703125,27.518455505371094,65.06858825683594,0,18,99.41300201416016
2022-06-27 18:05:00+00:00,70.1101272553206,69.2947692871094,True,73.20211029052734,70.71260070800781,88.735595703125,27.60654830932617,65.31012725830078,0,18,99.41300201416016
2022-06-27 18:10:00+00:00,70.6092575117946,70.3101272583008,True,72.88085174560547,70.71260070800781,89.09828186035156,27.34693717956543,65.30925750732422,0,18,99.41300201416016
2022-06-27 18:15:00+00:00,71.2300842404366,70.3101272583008,True,73.17877960205078,70.71260070800781,89.44462585449219,27.11966133117676,65.43008422851562,0,18,99.41300201416016
2022-06-27 18:20:00+00:00,71.5897339060903,71.3300857543945,True,73.46590423583984,71.0097427368164,89.77792358398438,26.336631774902344,65.28973388671875,0,18,99.41300201416016
2022-06-27 18:25:00+00:00,71.871144130826,71.3300857543945,True,73.47370147705078,70.71185302734375,89.46973419189453,26.182071685791016,65.0711441040039,0,18,99.41300201416016
2022-06-27 18:30:00+00:00,72.4537170752883,71.3300857543945,True,72.85746002197266,71.01187133789062,89.7677993774414,25.95921897888184,65.15371704101562,0,18,99.41300201416016
2022-06-27 18:35:00+00:00,72.7302765250206,72.3537139892578,True,73.79849243164062,71.0164566040039,90.77557373046876,24.737323760986328,65.33027648925781,0,18,95.90265655517578
2022-06-27 18:40:00+00:00,71.8824524208903,72.3537139892578,True,72.82271575927734,70.6944808959961,90.77557373046876,24.154714584350582,64.98245239257812,0,18,93.3589096069336
2022-06-27 18:45:00+00:00,71.4861511439085,72.3537139892578,True,73.46147155761719,71.00872039794922,90.77557373046876,24.154714584350582,65.08615112304688,0,18,91.97066497802734
2022-06-27 18:50:00+00:00,70.77265778929,71.2861480712891,True,73.45256042480469,71.31867218017578,91.40445709228516,22.983325958251957,64.8726577758789,0,18,92.08788299560548
2022-06-27 18:55:00+00:00,70.0074371397495,70.1864318847656,True,73.752197265625,70.7202377319336,90.82838439941406,23.468721389770508,64.60743713378906,0,18,93.20315551757812
2022-06-27 19:00:00+00:00,69.4621414169669,70.1864318847656,True,72.46268463134766,70.41539001464844,91.1501007080078,22.553442001342773,64.56214141845703,0,19,93.20315551757812
2022-06-27 19:05:00+00:00,68.4287933260202,69.1621398925781,True,72.76263427734375,70.41539001464844,91.1501007080078,21.89834976196289,64.02879333496094,0,19,93.20315551757812
2022-06-27 19:10:00+00:00,68.1264480426908,69.1621398925781,True,72.4449462890625,70.41539001464844,91.1501007080078,22.07890510559082,64.22644805908203,0,19,94.55753326416016
2022-06-27 19:15:00+00:00,68.4807220324874,68.1264495849609,True,73.09972381591797,70.41539001464844,90.84410095214844,22.836641311645508,64.38072204589844,0,19,100.0
2022-06-27 19:20:00+00:00,68.6275573670864,68.1264495849609,True,71.23113250732422,69.78787994384766,90.14724731445312,22.836641311645508,64.02755737304688,0,19,100.0
2022-06-27 19:25:00+00:00,69.2845932021737,68.1264495849609,True,72.17792510986328,69.78787994384766,90.48585510253906,22.79874610900879,64.1845932006836,0,19,100.0
2022-06-27 19:30:00+00:00,70.2405334562063,69.1845932006836,True,72.1538314819336,70.09178161621094,91.56439971923828,22.020410537719727,64.64053344726562,0,19,100.0
2022-06-27 19:35:00+00:00,70.4759384319186,70.2405319213867,True,72.12284851074219,69.78531646728516,90.91267395019533,22.42277717590332,64.37593841552734,0,19,100.0
2022-06-27 19:40:00+00:00,70.3170639276505,70.2405319213867,True,71.154541015625,69.47664642333984,90.19243621826172,22.152122497558597,63.717063903808594,0,19,100.0
2022-06-27 19:45:00+00:00,70.3533813729882,70.2405319213867,True,72.11692810058594,69.494140625,90.57975769042967,21.74978446960449,63.65338134765625,0,19,98.8130340576172
2022-06-27 19:50:00+00:00,69.4626571834087,70.2405319213867,True,71.77041625976562,69.494140625,90.1199188232422,21.305458068847656,63.262657165527344,0,19,98.8130340576172
2022-06-27 19:55:00+00:00,70.2490646466613,70.2405319213867,True,72.08258056640625,69.79851531982422,90.47368621826172,23.577110290527344,64.54906463623047,0,19,98.3180160522461
2022-06-27 20:00:00+00:00,69.9296600371599,70.2405319213867,True,72.38558197021484,70.11936950683594,90.7808074951172,23.565324783325195,64.72966003417969,0,20,98.3180160522461
2022-06-27 20:05:00+00:00,69.7608901932836,70.2405319213867,True,72.70394897460938,70.11936950683594,91.12035369873048,23.73719596862793,65.0608901977539,0,20,98.3180160522461
2022-06-27 20:10:00+00:00,69.3498428240418,69.1830749511719,True,73.00383758544922,71.03638458251953,91.13816833496094,23.57707405090332,65.04984283447266,0,20,100.0
2022-06-27 20:15:00+00:00,69.8555419892073,69.1830749511719,True,72.69532775878906,70.41929626464844,90.7509994506836,24.24063873291016,65.0555419921875,0,20,100.0
2022-06-27 20:20:00+00:00,69.7741745039821,69.1830749511719,True,73.65411376953125,70.73268127441406,91.09178161621094,22.533092498779297,64.47417449951172,0,20,100.0
2022-06-27 20:25:00+00:00,70.2991607785225,69.1830749511719,True,72.38584899902344,70.12425231933594,90.43165588378906,23.351408004760746,64.49916076660156,0,20,100.0
2022-06-27 20:30:00+00:00,71.0194061473012,70.2063827514648,True,72.69819641113281,70.4214096069336,90.43165588378906,23.8466739654541,64.71940612792969,0,20,100.0
2022-06-27 20:35:00+00:00,71.0505050867796,71.2194061279297,True,72.44344329833984,70.12054443359375,90.07849884033205,24.420482635498047,64.65050506591797,0,20,98.6061553955078
2022-06-27 20:40:00+00:00,70.8827423229814,71.2194061279297,True,73.98030090332031,71.02819061279297,90.07849884033205,24.865203857421875,64.98274230957031,0,20,98.6061553955078
2022-06-27 20:45:00+00:00,70.7290100157261,71.2194061279297,True,73.34133911132812,71.33025360107422,90.3760757446289,25.169601440429688,65.32901000976562,0,20,98.6061553955078
2022-06-27 20:50:00+00:00,69.8353027328849,70.1632537841797,True,73.3542709350586,71.0166015625,90.6902847290039,24.364961624145508,64.935302734375,0,20,98.6061553955078
2022-06-27 20:55:00+00:00,69.6107543855906,70.1632537841797,True,72.75279998779297,70.71863555908203,90.99147033691406,24.19985580444336,65.21075439453125,0,20,98.6061553955078
2022-06-27 21:00:00+00:00,68.2688049152494,70.1632537841797,True,73.41368865966797,70.71863555908203,90.30845642089844,23.58442497253418,64.36880493164062,0,21,98.6061553955078
2022-06-27 21:05:00+00:00,67.884834267199,68.5688018798828,True,72.15582275390625,70.42048645019531,90.30845642089844,23.64170455932617,64.38483428955078,0,21,100.0
2022-06-27 21:10:00+00:00,68.2458724826574,68.5688018798828,True,72.45561981201172,70.123291015625,89.62073516845703,24.33279609680176,64.2458724975586,0,21,100.0
2022-06-27 21:15:00+00:00,69.2360229417682,68.5688018798828,True,72.77838897705078,70.71995544433594,89.62073516845703,24.83018112182617,64.73602294921875,0,21,100.0
2022-06-27 21:20:00+00:00,69.9433441162109,69.6194534301758,True,74.0000991821289,71.01811218261719,89.62073516845703,25.607372283935547,64.94334411621094,0,21,100.0
2022-06-27 21:25:00+00:00,70.5243225172162,69.6194534301758,True,72.74858093261719,71.01146697998047,89.62073516845703,26.118976593017575,65.02432250976562,0,21,100.0
2022-06-27 21:30:00+00:00,70.749465957284,70.6243209838867,True,73.36598205566406,70.70375061035156,89.62073516845703,25.2001953125,64.74946594238281,0,21,100.0
2022-06-27 21:35:00+00:00,71.5893249735236,70.6243209838867,True,73.0467300415039,71.00289154052734,90.29473114013672,25.2001953125,65.08932495117188,0,21,100.0
2022-06-27 21:40:00+00:00,71.8526611626148,71.689323425293,True,73.9909439086914,71.30631256103516,90.63018035888672,24.29457664489746,64.8526611328125,0,21,100.0
2022-06-27 21:45:00+00:00,72.0435028448701,71.689323425293,True,72.35704803466797,70.69458770751953,90.63018035888672,23.31376838684082,64.54350280761719,0,21,100.0
2022-06-27 21:50:00+00:00,72.1838928610086,71.689323425293,True,72.72515106201172,70.39474487304688,90.63018035888672,23.807785034179688,64.58389282226562,0,21,96.45060729980467
2022-06-27 21:55:00+00:00,71.6858764961362,71.689323425293,True,73.65684509277344,71.00373840332031,89.88835906982422,24.432716369628903,64.58587646484375,0,21,97.73580169677734
2022-06-27 22:00:00+00:00,71.0314041376114,71.689323425293,True,72.34562683105469,70.70413970947266,89.11701965332031,25.20113945007324,64.43140411376953,0,22,97.73580169677734
2022-06-27 22:05:00+00:00,70.4229065105319,70.6430740356445,True,72.32357025146484,70.70413970947266,89.74091339111328,23.859041213989254,64.32290649414062,0,22,97.73580169677734
2022-06-27 22:10:00+00:00,70.2101608365774,70.6430740356445,True,72.66370391845703,70.40632629394531,90.09066009521484,24.260669708251957,64.61016082763672,0,22,97.73580169677734
2022-06-27 22:15:00+00:00,69.9461990371347,70.6430740356445,True,72.97374725341797,70.70489501953125,90.09066009521484,24.61190223693848,64.84619903564453,0,22,97.73580169677734
2022-06-27 22:20:00+00:00,69.5886169373989,70.6430740356445,True,72.34557342529297,70.39342498779297,90.08395385742188,25.24988174438477,64.98861694335938,0,22,97.73580169677734
2022-06-27 22:25:00+00:00,69.4673705995083,69.5886154174805,True,74.34949493408203,71.37400817871094,89.41232299804688,25.8771915435791,64.86737060546875,0,22,100.0
2022-06-27 22:30:00+00:00,69.7898040786386,69.5886154174805,True,73.089111328125,71.37400817871094,89.71797943115234,25.18879127502441,64.68980407714844,0,22,100.0
2022-06-27 22:35:00+00:00,70.4186035245657,70.6217422485352,True,74.09510040283203,71.3936538696289,90.38134002685548,24.566984176635746,64.818603515625,0,22,100.0
2022-06-27 22:40:00+00:00,70.7891861125827,70.6217422485352,True,71.5440902709961,70.15645599365234,89.7386703491211,24.983217239379883,64.6891860961914,0,22,100.0
2022-06-27 22:45:00+00:00,71.2891861200333,70.6217422485352,True,71.5440902709961,70.15645599365234,89.7386703491211,24.983217239379883,64.6891860961914,0,22,100.0
2022-06-27 22:50:00+00:00,72.2019516304135,71.6679992675781,True,72.21870422363281,70.78913116455078,89.73900604248047,26.08061790466309,65.1019515991211,0,22,100.0
2022-06-27 22:55:00+00:00,72.3686325401068,71.6679992675781,True,74.18402862548828,71.11669158935547,89.73900604248047,25.76157569885254,65.16863250732422,0,22,98.7265625
2022-06-27 23:00:00+00:00,71.5158493295312,71.6679992675781,True,74.12814331054688,71.42151641845703,89.36714172363281,25.76157569885254,64.81584930419922,0,23,98.7265625
2022-06-27 23:05:00+00:00,71.0149261653423,71.6679992675781,True,68.00625610351562,70.77416229248047,89.05208587646484,26.22153854370117,64.81492614746094,0,23,98.7265625
2022-06-27 23:10:00+00:00,70.6380416974425,70.5762557983398,True,74.09632110595703,71.20133972167969,89.4420166015625,25.99509620666504,64.93804168701172,0,23,92.32842254638672
2022-06-27 23:15:00+00:00,69.7940704375505,70.5762557983398,True,75.43428802490234,72.13285827636719,89.4420166015625,25.623205184936523,64.59407043457031,0,23,96.71942901611328
2022-06-27 23:20:00+00:00,69.3444335907698,69.5208740234375,True,74.46357727050781,71.83168029785156,89.14366912841797,25.623205184936523,64.54443359375,0,23,100.0
2022-06-27 23:25:00+00:00,69.6859329268336,69.5208740234375,True,73.23522186279297,70.922607421875,88.81633758544922,25.99566078186035,64.38593292236328,0,23,100.0
2022-06-27 23:30:00+00:00,69.4166290313005,69.5208740234375,True,71.65202331542969,70.00817108154297,88.08732604980469,26.519580841064453,64.21662902832031,0,23,98.87513732910156
2022-06-27 23:35:00+00:00,69.0115463212133,69.5208740234375,True,72.58413696289062,70.31084442138672,88.40813446044922,26.16591453552246,64.3115463256836,0,23,98.87513732910156
2022-06-27 23:40:00+00:00,68.6480377092958,68.4606018066406,True,71.95223999023438,70.0076675415039,87.78176879882812,27.14491844177246,64.34803771972656,0,23,100.0
2022-06-27 23:45:00+00:00,69.1223937943578,68.4606018066406,True,72.6031494140625,70.30783081054688,87.78176879882812,27.321441650390625,64.42239379882812,0,23,100.0
2022-06-27 23:50:00+00:00,69.1219589263201,68.4606018066406,True,71.60519409179688,69.9965591430664,87.11385345458984,27.522315979003903,63.92195892333984,0,23,100.0
2022-06-27 23:55:00+00:00,69.6843330487609,68.4606018066406,True,72.23101806640625,69.9965591430664,86.77879333496094,28.081491470336918,63.98433303833008,0,23,100.0
2022-06-28 00:00:00+00:00,70.0470497310162,69.4843368530273,True,72.19812774658203,69.99866485595703,85.44305419921875,30.3502140045166,63.847049713134766,1,0,100.0
2022-06-28 00:05:00+00:00,70.6992866769433,69.4843368530273,True,72.19812774658203,70.30266571044922,85.10713958740234,31.72954368591309,63.99928665161133,1,0,100.0
2022-06-28 00:10:00+00:00,71.2570068687201,70.5992889404297,True,71.55180358886719,69.99462890625,84.75542449951172,32.25690078735352,64.0570068359375,1,0,100.0
2022-06-28 00:15:00+00:00,71.5935852453113,70.5992889404297,True,73.83854675292969,71.22166442871094,84.08071899414062,32.43688201904297,63.893585205078125,1,0,100.0
2022-06-28 00:20:00+00:00,71.8296768665314,71.6935882568359,True,72.92805480957031,70.28962707519531,83.45350646972656,33.58820724487305,63.629676818847656,1,0,95.9421844482422
2022-06-28 00:25:00+00:00,71.4045135900378,71.6935882568359,True,73.55670166015625,70.9132080078125,83.13868713378906,34.15240478515625,63.70451354980469,1,0,97.1937026977539
2022-06-28 00:30:00+00:00,70.8120682090521,71.6935882568359,True,71.9083023071289,70.31034851074219,83.13868713378906,34.350303649902344,63.61206817626953,1,0,95.9931182861328
2022-06-28 00:35:00+00:00,70.2283622995019,70.6120681762695,True,73.48794555664062,70.95094299316406,82.78801727294922,34.84819412231445,63.52836227416992,1,0,96.01510620117188
2022-06-28 00:40:00+00:00,69.8863441646099,70.6120681762695,True,72.50679779052734,70.95094299316406,82.78801727294922,35.3765754699707,63.68634414672852,1,0,96.01510620117188
2022-06-28 00:45:00+00:00,69.1480552777648,69.595832824707,True,72.28868103027344,69.98306274414062,82.17070007324219,36.08024978637695,63.448055267333984,1,0,96.48206329345705
2022-06-28 00:50:00+00:00,69.0148010328412,69.595832824707,True,74.80940246582031,71.52639770507812,81.87042999267578,36.25288391113281,63.51480102539063,1,0,100.0
2022-06-28 00:55:00+00:00,69.4859008938074,69.595832824707,True,74.48975372314453,71.8266372680664,81.87042999267578,36.7773551940918,63.48590087890625,1,0,100.0
2022-06-28 01:00:00+00:00,70.0447616800666,69.595832824707,True,74.48975372314453,71.52857971191406,81.57172393798828,36.94957733154297,63.54476165771485,1,1,100.0
2022-06-28 01:05:00+00:00,70.2900734245777,69.595832824707,True,72.59619140625,70.62374877929688,80.88040161132812,38.02884292602539,63.29007339477539,1,1,100.0
2022-06-28 01:10:00+00:00,70.8126335516572,70.690071105957,True,72.90419006347656,70.62374877929688,80.58145904541016,38.577056884765625,63.3126335144043,1,1,100.0
2022-06-28 01:15:00+00:00,71.3491173237562,70.690071105957,True,71.93299865722656,70.3184814453125,80.58145904541016,38.75505065917969,63.349117279052734,1,1,100.0
2022-06-28 01:25:00+00:00,71.4191582202911,71.761360168457,True,72.55321502685547,70.32093048095703,80.23529815673828,39.63640213012695,63.21915817260742,1,1,95.311767578125
2022-06-28 01:30:00+00:00,70.6721527501941,71.761360168457,True,71.90296936035156,70.32093048095703,79.6185073852539,39.803653717041016,62.97215270996094,1,1,92.82991790771484
2022-06-28 01:35:00+00:00,70.176253542304,70.6721496582031,True,72.20500946044922,70.32093048095703,79.6185073852539,39.95539474487305,62.97625350952149,1,1,95.3798828125
2022-06-28 01:40:00+00:00,69.5453750863671,70.6721496582031,True,71.87386322021484,70.32093048095703,79.29080963134766,40.3162956237793,62.84537506103516,1,1,95.3798828125
2022-06-28 01:45:00+00:00,69.0329467952251,69.645378112793,True,71.87386322021484,70.32093048095703,79.29080963134766,40.68840408325195,62.83294677734375,1,1,95.3798828125
2022-06-28 01:50:00+00:00,68.6062194928527,68.6056594848633,True,72.51412963867188,69.7087173461914,78.98897552490234,41.07753372192383,62.90621948242188,1,1,95.3798828125
2022-06-28 01:55:00+00:00,67.9295623824,68.6056594848633,True,72.5215835571289,70.32001495361328,78.63544464111328,41.23977279663086,62.62956237792969,1,1,99.20630645751952
2022-06-28 02:00:00+00:00,68.4751480221748,68.6056594848633,True,70.95401000976562,69.41265869140625,78.63544464111328,41.40649032592773,62.67514801025391,1,2,99.20630645751952
2022-06-28 02:05:00+00:00,68.8032158091664,68.6056594848633,True,72.23981475830078,69.71928405761719,78.33160400390625,41.39406204223633,62.50321578979492,1,2,99.20630645751952
2022-06-28 02:10:00+00:00,69.0237549096346,68.6056594848633,True,65.15187072753906,69.0971450805664,78.02845764160156,41.39406204223633,62.2237548828125,1,2,99.20630645751952
2022-06-28 02:15:00+00:00,69.0842262580991,68.6056594848633,True,68.29080200195312,67.15922546386719,77.71835327148438,41.39406204223633,61.98422622680664,1,2,95.43436431884766
2022-06-28 02:20:00+00:00,68.5355888605118,68.6056594848633,True,72.23200988769531,69.38163757324219,77.71835327148438,41.57746887207031,61.93558883666992,1,2,97.27981567382812
2022-06-28 02:25:00+00:00,68.6520248651505,68.6056594848633,True,72.84937286376953,69.99325561523438,77.71835327148438,41.83322525024414,62.052024841308594,1,2,99.01091003417967
2022-06-28 02:30:00+00:00,68.8959366157651,68.6056594848633,True,73.45414733886719,70.29241943359375,77.71835327148438,41.29722595214844,61.795936584472656,1,2,99.01091003417967
2022-06-28 02:35:00+00:00,69.190633431077,68.6056594848633,True,70.60450744628906,69.04559326171875,77.0838851928711,41.46844482421875,61.590633392333984,1,2,99.01091003417967
2022-06-28 02:40:00+00:00,69.6406990513206,68.6056594848633,True,69.99000549316406,68.74813842773438,77.0838851928711,41.61978149414063,61.54069900512695,1,2,99.01091003417967
2022-06-28 02:45:00+00:00,69.7684051990509,69.6407012939453,True,69.6842041015625,68.14188385009766,77.0838851928711,41.77632522583008,61.56840515136719,1,2,96.81146240234376
2022-06-28 02:50:00+00:00,69.206015817821,69.6407012939453,True,69.98624420166016,68.43907165527344,77.0838851928711,41.77632522583008,61.50601577758789,1,2,96.81146240234376
2022-06-28 02:55:00+00:00,68.4615700095892,68.5459671020508,True,70.28199768066406,68.44075775146484,76.47891235351562,41.93684387207031,61.26156997680664,1,2,94.67054748535156
2022-06-28 03:00:00+00:00,67.9331314340234,68.5459671020508,True,69.64458465576172,68.44075775146484,76.47891235351562,41.93684387207031,61.233131408691406,1,3,94.67054748535156
2022-06-28 03:05:00+00:00,67.2081138789654,67.5276412963867,True,69.93956756591797,68.43887329101562,76.12798309326172,42.25835037231445,61.008113861083984,1,3,94.67054748535156
2022-06-28 03:10:00+00:00,66.6917984113097,67.5276412963867,True,69.30111694335938,68.1408462524414,76.12798309326172,42.4146614074707,60.991798400878906,1,3,94.67054748535156
