time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-28 03:15:00+00:00,66.1917984038591,67.5276412963867,True,69.30111694335938,68.1408462524414,76.12798309326172,42.4146614074707,60.991798400878906,1,3,94.67054748535156
2022-06-28 03:20:00+00:00,65.4166595414281,66.4917984008789,True,70.35102081298828,67.85832214355469,75.82319641113281,42.59502410888672,60.71665954589844,1,3,97.63493347167967
2022-06-28 03:25:00+00:00,64.9934585466981,65.4166564941406,True,69.3982162475586,68.16676330566406,75.82319641113281,42.59502410888672,60.693458557128906,1,3,100.0
2022-06-28 03:30:00+00:00,65.4415405243635,65.4166564941406,True,69.75111389160156,67.24849700927734,75.5200424194336,42.434024810791016,60.64154052734375,1,3,100.0
2022-06-28 03:35:00+00:00,65.9355514571071,65.4166564941406,True,69.73863220214844,67.87628936767578,75.5200424194336,42.434024810791016,60.63555145263672,1,3,100.0
2022-06-28 03:40:00+00:00,66.3858917355537,65.4166564941406,True,68.44900512695312,66.93268585205078,75.5200424194336,42.614105224609375,60.58589172363281,1,3,100.0
2022-06-28 03:45:00+00:00,66.6950309947133,66.4653091430664,True,65.56434631347656,67.25880432128906,75.21105194091797,42.69466781616211,60.3950309753418,1,3,100.0
2022-06-28 03:50:00+00:00,67.0969398766756,66.4653091430664,True,64.43457794189453,67.25880432128906,75.21105194091797,42.548927307128906,60.29693984985352,1,3,100.0
2022-06-28 03:55:00+00:00,67.6201370581985,66.4653091430664,True,67.84310913085938,65.84513092041016,75.21105194091797,42.78035354614258,60.32013702392578,1,3,98.92152404785156
2022-06-28 04:00:00+00:00,68.0779465138912,67.520133972168,True,70.43018341064453,67.66959381103516,75.21105194091797,42.60473251342773,60.27794647216797,1,4,98.92152404785156
2022-06-28 04:05:00+00:00,68.3649567142129,67.520133972168,True,70.71278381347656,68.58531951904297,74.91398620605469,42.44069290161133,60.06495666503906,1,4,100.0
2022-06-28 04:10:00+00:00,68.9947670549154,68.5649566650391,True,69.42601776123047,67.66108703613281,74.91398620605469,42.44069290161133,60.194766998291016,1,4,100.0
2022-06-28 04:15:00+00:00,69.4698570892215,68.5649566650391,True,68.784423828125,67.36351013183594,74.91398620605469,42.44069290161133,60.16985702514648,1,4,98.90332794189452
2022-06-28 04:20:00+00:00,69.0722038894892,69.5698547363281,True,67.8486328125,66.75519561767578,74.91398620605469,42.22735977172852,59.8722038269043,1,4,87.20161437988281
2022-06-28 04:25:00+00:00,68.4127457216382,68.5391616821289,True,68.15221405029297,67.36204528808594,74.59174346923828,42.45573043823242,59.71274566650391,1,4,80.9804458618164
2022-06-28 04:30:00+00:00,67.8313629627228,68.5391616821289,True,69.40806579589844,67.6655044555664,74.27433776855469,42.50174331665039,59.63136291503906,1,4,84.69062042236328
2022-06-28 04:35:00+00:00,67.2226440832019,67.531364440918,True,69.10660552978516,67.6655044555664,74.27433776855469,42.50174331665039,59.52264404296875,1,4,84.69062042236328
2022-06-28 04:40:00+00:00,66.68624804914,67.531364440918,True,69.08531951904297,67.6655044555664,73.9747314453125,42.50174331665039,59.48624801635742,1,4,84.69062042236328
2022-06-28 04:45:00+00:00,66.1649124398828,67.531364440918,True,68.458251953125,67.6655044555664,73.9747314453125,42.54811477661133,59.46491241455078,1,4,84.69062042236328
2022-06-28 04:50:00+00:00,65.6132843196392,66.4649124145508,True,68.73710632324219,67.3751449584961,73.9747314453125,42.541534423828125,59.41328430175781,1,4,84.69062042236328
2022-06-28 04:55:00+00:00,65.0394928082824,65.4132843017578,True,67.73878479003906,66.76228332519531,73.9747314453125,42.71659469604492,59.33949279785156,1,4,88.11774444580078
2022-06-28 05:00:00+00:00,64.3551742583513,65.4132843017578,True,69.33692932128906,67.36369323730469,73.67002868652344,42.71659469604492,59.15517425537109,1,5,93.39983367919922
2022-06-28 05:05:00+00:00,64.5647224485874,64.3551712036133,True,67.7566146850586,66.7522964477539,73.67002868652344,42.71659469604492,59.16472244262695,1,5,100.0
2022-06-28 05:10:00+00:00,65.0751861706376,64.3551712036133,True,68.11541748046875,66.72844696044922,73.67002868652344,42.88176345825195,59.17518615722656,1,5,100.0
2022-06-28 05:15:00+00:00,65.75390855968,65.3751831054688,True,62.76268768310547,66.12345886230469,73.67002868652344,43.60014724731445,59.35390853881836,1,5,100.0
2022-06-28 05:20:00+00:00,66.1690201088786,65.3751831054688,True,63.69770431518555,66.12345886230469,73.67002868652344,43.27296447753906,59.269020080566406,1,5,100.0
2022-06-28 05:25:00+00:00,65.9764641076326,65.3751831054688,True,67.61319732666016,65.41814422607422,73.36721801757812,43.27296447753906,59.17646408081055,1,5,98.27396392822266
2022-06-28 05:30:00+00:00,66.00718767941,65.3751831054688,True,70.51683044433594,67.33722686767578,73.36721801757812,43.64499282836914,59.20718765258789,1,5,100.0
2022-06-28 05:35:00+00:00,66.5132797583938,66.4026031494141,True,69.42572021484375,67.94883728027344,73.36721801757812,43.80711364746094,59.21327972412109,1,5,100.0
2022-06-28 05:40:00+00:00,66.9215706288815,66.4026031494141,True,67.8198471069336,66.39089965820312,73.06135559082031,43.96589660644531,59.1215705871582,1,5,100.0
2022-06-28 05:45:00+00:00,67.4948662295938,66.4026031494141,True,68.43025207519531,66.39089965820312,73.06135559082031,44.29182815551758,59.19486618041992,1,5,100.0
2022-06-28 05:50:00+00:00,67.9447548463941,67.4948654174805,True,67.4183120727539,65.78263092041016,73.06135559082031,44.598140716552734,59.244754791259766,1,5,92.62032318115234
2022-06-28 05:55:00+00:00,67.4100639820099,67.4948654174805,True,68.73497009277344,66.68899536132812,73.06135559082031,44.78407669067383,59.21006393432617,1,5,95.80150604248048
2022-06-28 06:00:00+00:00,66.8936455175281,67.4948654174805,True,67.41771697998047,66.08849334716797,72.74569702148438,45.36582565307617,59.19364547729492,1,6,94.11692810058594
2022-06-28 06:05:00+00:00,66.3846161216497,67.4948654174805,True,68.37010955810547,66.3920669555664,72.74569702148438,45.54027557373047,59.18461608886719,1,6,93.83096313476562
2022-06-28 06:10:00+00:00,65.9760696664453,66.484619140625,True,68.46356964111328,66.40067291259766,72.44650268554688,46.09081268310547,59.27606964111328,1,6,93.83096313476562
2022-06-28 06:15:00+00:00,65.3674575984478,66.484619140625,True,68.13687133789062,66.69879150390625,72.44650268554688,45.74280548095703,59.167457580566406,1,6,93.83096313476562
2022-06-28 06:20:00+00:00,64.9412376508117,65.4674606323242,True,67.85984802246094,66.3923568725586,72.44650268554688,45.98845291137695,59.24123764038086,1,6,94.50328063964844
2022-06-28 06:25:00+00:00,64.4244567900896,65.4674606323242,True,68.17135620117188,66.6904525756836,72.44650268554688,46.17619705200195,59.224456787109375,1,6,95.70220947265624
2022-06-28 06:30:00+00:00,63.9102203324437,64.4244537353516,True,68.51887512207031,66.39094543457031,72.44650268554688,46.52760314941406,59.21022033691406,1,6,99.29670715332033
2022-06-28 06:35:00+00:00,64.2467361465097,64.4244537353516,True,66.60306549072266,66.07596588134766,72.14337158203125,46.7053337097168,59.14673614501953,1,6,99.29670715332033
2022-06-28 06:40:00+00:00,64.7125564664602,64.4244537353516,True,67.57122039794922,65.75894927978516,72.14337158203125,46.7053337097168,59.11255645751953,1,6,99.29670715332033
2022-06-28 06:45:00+00:00,65.2129799053073,64.4244537353516,True,67.28343963623047,66.05661010742188,72.14337158203125,46.91142272949219,59.112979888916016,1,6,99.29670715332033
2022-06-28 06:50:00+00:00,65.73626101017,65.4560699462891,True,67.92697143554688,66.35741424560547,71.84007263183594,47.45685577392578,59.136260986328125,1,6,99.29670715332033
2022-06-28 06:55:00+00:00,66.2165962532163,65.4560699462891,True,66.99808502197266,65.72640991210938,71.84007263183594,47.43267822265625,59.11659622192383,1,6,99.29670715332033
2022-06-28 07:00:00+00:00,66.5375954061747,66.5165939331055,True,67.97139739990234,66.02471160888672,71.84007263183594,47.43267822265625,58.93759536743164,1,7,99.29670715332033
2022-06-28 07:05:00+00:00,67.1170555576682,66.5165939331055,True,66.75414276123047,65.72431182861328,71.53560638427734,47.76049423217773,59.01705551147461,1,7,99.29670715332033
2022-06-28 07:10:00+00:00,67.5375382006168,66.5165939331055,True,67.98052215576172,66.02827453613281,71.53560638427734,47.92107009887695,58.937538146972656,1,7,99.29670715332033
2022-06-28 07:15:00+00:00,67.0996719822288,67.5375366210938,True,67.97360229492188,66.01042938232422,71.22908020019531,48.61085510253906,58.99967193603516,1,7,91.57161712646484
2022-06-28 07:20:00+00:00,66.4260689169169,67.5375366210938,True,67.40261840820312,66.32807922363281,71.22908020019531,48.06275939941406,58.82606887817383,1,7,94.24295806884766
2022-06-28 07:25:00+00:00,66.0194259956479,66.5260696411133,True,67.74092864990234,66.02941131591797,71.22908020019531,48.65201950073242,58.91942596435547,1,7,93.17181396484376
2022-06-28 07:30:00+00:00,65.4047218561173,66.5260696411133,True,67.0693130493164,66.33351135253906,71.22908020019531,48.33674621582031,58.80472183227539,1,7,93.17181396484376
2022-06-28 07:35:00+00:00,65.0121360942721,65.5047225952148,True,67.72334289550781,66.31423950195312,71.22908020019531,48.8157844543457,58.91213607788086,1,7,93.17181396484376
2022-06-28 07:40:00+00:00,64.4361129850149,65.5047225952148,True,67.12530517578125,66.01235961914062,71.22908020019531,48.802520751953125,58.83611297607422,1,7,93.17181396484376
2022-06-28 07:45:00+00:00,64.2671264708042,64.4361114501953,True,67.77033996582031,66.3121337890625,70.9303207397461,48.99091339111328,58.86712646484375,1,7,99.32728576660156
2022-06-28 07:50:00+00:00,64.1696746870875,64.4361114501953,True,66.21712493896484,65.3838119506836,70.9303207397461,49.34297180175781,58.86967468261719,1,7,97.87074279785156
2022-06-28 07:55:00+00:00,64.1724777296186,64.4361114501953,True,66.49806213378906,65.69371795654297,70.62688446044922,49.50975036621094,58.67247772216797,1,7,99.4815444946289
2022-06-28 08:00:00+00:00,64.746105208993,64.4361114501953,True,67.13619995117188,65.38777923583984,70.62688446044922,49.89726638793945,58.7461051940918,1,8,99.4815444946289
2022-06-28 08:05:00+00:00,65.1519203409553,64.4361114501953,True,66.1981201171875,65.37468719482422,70.62688446044922,49.74127578735352,58.65192031860352,1,8,99.4815444946289
2022-06-28 08:10:00+00:00,65.7671165764332,64.4361114501953,True,66.51152801513672,65.06676483154297,70.62688446044922,50.12409591674805,58.76711654663086,1,8,99.4815444946289
2022-06-28 08:15:00+00:00,66.1977081671357,65.4671173095703,True,66.81275177001953,65.67005157470703,70.62688446044922,49.96226119995117,58.69770812988281,1,8,99.4815444946289
2022-06-28 08:20:00+00:00,66.5863991230726,66.5548629760742,True,66.47889709472656,65.36966705322266,70.30524444580078,50.17800521850586,58.58639907836914,1,8,99.4815444946289
2022-06-28 08:25:00+00:00,66.9959953799844,66.5548629760742,True,66.17889404296875,65.06902313232422,70.30524444580078,50.21831512451172,58.69599533081055,1,8,95.4901885986328
2022-06-28 08:30:00+00:00,66.4834679067135,66.5548629760742,True,66.79032897949219,65.37018585205078,70.30524444580078,50.57116317749024,58.68346786499024,1,8,96.51239013671876
2022-06-28 08:35:00+00:00,65.9470756873488,66.5548629760742,True,66.48966217041016,65.37018585205078,70.30524444580078,50.4118537902832,58.64707565307617,1,8,95.47872924804688
2022-06-28 08:40:00+00:00,65.377075985074,66.5548629760742,True,65.89542388916016,65.37018585205078,70.30524444580078,50.285743713378906,58.57707595825195,1,8,94.18862915039062
2022-06-28 08:45:00+00:00,64.8500679209828,65.3770751953125,True,66.49984741210938,65.07122039794922,70.30524444580078,50.44102096557617,58.55006790161133,1,8,95.84903717041016
2022-06-28 08:50:00+00:00,64.301121532917,65.3770751953125,True,66.18573760986328,65.3746109008789,70.00730895996094,50.665130615234375,58.501121520996094,1,8,95.84903717041016
2022-06-28 08:55:00+00:00,63.8584411665797,64.3011245727539,True,66.81167602539062,65.07670593261719,70.00730895996094,51.075660705566406,58.558441162109375,1,8,95.84903717041016
2022-06-28 09:00:00+00:00,63.3461845368147,64.3011245727539,True,65.87177276611328,65.073974609375,70.00730895996094,51.37972259521485,58.54618453979492,1,9,96.86688995361328
2022-06-28 09:05:00+00:00,62.8491310030222,63.2461853027344,True,66.22789764404297,65.073974609375,70.00730895996094,51.14889144897461,58.44913101196289,1,9,100.0
2022-06-28 09:10:00+00:00,63.3762802109122,63.2461853027344,True,65.91094207763672,64.7732162475586,70.00730895996094,51.33551025390625,58.47628021240234,1,9,100.0
2022-06-28 09:15:00+00:00,63.879988104105,63.2461853027344,True,65.91094207763672,64.7732162475586,69.70196533203125,51.81831741333008,58.47998809814453,1,9,100.0
2022-06-28 09:20:00+00:00,64.2954277172685,64.2932586669922,True,67.1820068359375,65.3935546875,69.70196533203125,52.10870742797852,58.39542770385742,1,9,100.0
2022-06-28 09:25:00+00:00,64.7519096583128,64.2932586669922,True,65.64067840576172,65.09331512451172,69.39746856689453,52.10870742797852,58.35190963745117,1,9,100.0
2022-06-28 09:30:00+00:00,65.1804336830974,64.2932586669922,True,67.24217987060547,65.39755249023438,69.39746856689453,51.95402145385742,58.28043365478516,1,9,100.0
2022-06-28 09:35:00+00:00,65.6584305167198,65.3804321289063,True,65.00821685791016,64.4571533203125,69.39746856689453,52.12482452392578,58.25843048095703,1,9,100.0
2022-06-28 09:40:00+00:00,65.434423096478,65.3804321289063,True,65.9605712890625,65.0657958984375,69.09869384765625,52.70703887939453,58.33442306518555,1,9,98.5787353515625
2022-06-28 09:45:00+00:00,64.8752456903458,65.3804321289063,True,66.62992095947266,65.07997131347656,69.09869384765625,52.51716613769531,58.27524566650391,1,9,98.5787353515625
2022-06-28 09:50:00+00:00,64.3526626750827,65.3804321289063,True,65.31555938720703,64.7714614868164,69.09869384765625,52.7468147277832,58.252662658691406,1,9,98.5787353515625
2022-06-28 09:55:00+00:00,63.7161422818899,64.3526611328125,True,65.93135070800781,64.1405029296875,68.7717514038086,52.814849853515625,58.11614227294922,1,9,98.5787353515625
2022-06-28 10:00:00+00:00,63.1799064651132,64.3526611328125,True,65.5943603515625,64.44461059570312,68.7717514038086,53.925777435302734,58.07990646362305,1,10,98.5787353515625
2022-06-28 10:05:00+00:00,62.9124099686742,63.3481521606445,True,66.19120025634766,65.05636596679688,68.47193908691406,54.34545135498047,58.21240997314453,1,10,100.0
2022-06-28 10:10:00+00:00,63.1694595366716,63.3481521606445,True,62.12395095825195,64.12723541259766,68.47193908691406,53.990501403808594,57.969459533691406,1,10,100.0
2022-06-28 10:15:00+00:00,63.5865585431457,63.3481521606445,True,61.83123016357422,64.12723541259766,68.1452865600586,54.37240982055664,57.88655853271485,1,10,100.0
2022-06-28 10:20:00+00:00,64.0515663325787,63.3481521606445,True,65.0873794555664,62.47613143920898,68.1452865600586,54.37240982055664,57.85156631469727,1,10,100.0
2022-06-28 10:25:00+00:00,64.6026222482324,64.3836517333984,True,68.90275573730469,66.25791931152344,68.1452865600586,54.736446380615234,57.90262222290039,1,10,100.0
2022-06-28 10:30:00+00:00,65.1360351890326,64.3836517333984,True,67.68653869628906,65.95603942871094,68.1452865600586,54.6099853515625,57.93603515625,1,10,100.0
2022-06-28 10:35:00+00:00,65.5964081212878,64.3836517333984,True,67.04143524169922,65.95603942871094,68.1452865600586,54.441436767578125,57.89640808105469,1,10,100.0
2022-06-28 10:40:00+00:00,66.1236870288849,65.3964080810547,True,65.75495147705078,65.03868865966797,68.1452865600586,54.441436767578125,57.92368698120117,1,10,100.0
2022-06-28 10:45:00+00:00,66.4751808717847,66.4208679199219,True,65.13871002197266,64.11598205566406,68.1452865600586,54.19922256469727,57.77518081665039,1,10,91.63681030273438
2022-06-28 10:50:00+00:00,65.9823486804962,66.4208679199219,True,65.45956420898438,64.4271469116211,68.1452865600586,54.10669708251953,57.7823486328125,1,10,89.14972686767578
2022-06-28 10:55:00+00:00,65.4910919591785,66.4208679199219,True,65.45808410644531,64.7315444946289,68.1452865600586,54.10669708251953,57.79109191894531,1,10,88.09192657470703
2022-06-28 11:00:00+00:00,64.9829628318548,65.3910903930664,True,66.42194366455078,65.03998565673828,68.1452865600586,54.29552459716797,57.782962799072266,1,11,88.3190689086914
2022-06-28 11:05:00+00:00,64.4777138009667,65.3910903930664,True,66.37950134277344,65.03998565673828,68.1452865600586,54.27265167236328,57.777713775634766,1,11,88.3190689086914
2022-06-28 11:10:00+00:00,64.006247729063,64.3777160644531,True,66.3722152709961,65.3405532836914,68.1452865600586,54.77656555175781,57.80624771118164,1,11,88.3190689086914
2022-06-28 11:15:00+00:00,64.5680114850402,64.3777160644531,True,66.3722152709961,65.3405532836914,68.1452865600586,54.77656555175781,57.80624771118164,1,11,88.3190689086914
2022-06-28 11:20:00+00:00,63.0816352888942,63.2960815429688,True,66.72479248046875,65.64682006835938,67.84823608398438,54.9493408203125,57.78163528442383,1,11,100.0
2022-06-28 11:25:00+00:00,63.6346595883369,63.503719329834,True,67.0566177368164,65.3369369506836,67.84823608398438,55.11886596679688,57.834659576416016,1,11,100.0
2022-06-28 11:30:00+00:00,64.258244343102,63.834659576416,True,66.09782409667969,65.03160858154297,67.84823608398438,55.333831787109375,57.95824432373047,1,11,100.0
2022-06-28 11:35:00+00:00,64.6852920800448,64.2582473754883,True,67.44937896728516,65.64517974853516,67.84823608398438,54.6448860168457,57.885292053222656,1,11,100.0
2022-06-28 11:40:00+00:00,65.2736938819289,64.2582473754883,True,66.8716049194336,65.03936767578125,67.84823608398438,54.46411895751953,57.97369384765625,1,11,100.0
2022-06-28 11:45:00+00:00,65.8135040700436,65.3736953735352,True,65.90230560302734,65.02442169189453,68.1596908569336,53.945987701416016,58.01350402832031,1,11,100.0
2022-06-28 11:50:00+00:00,66.3236816897988,65.3736953735352,True,67.50514221191406,65.62877655029297,68.1596908569336,53.79605865478516,58.023681640625,1,11,100.0
2022-06-28 11:55:00+00:00,66.8990753740072,66.4236831665039,True,66.22606658935547,65.32003784179688,68.46195220947266,53.79605865478516,58.09907531738281,1,11,100.0
2022-06-28 12:00:00+00:00,66.3745735660195,66.4236831665039,True,66.84575653076172,65.31954956054688,68.46195220947266,53.47197723388672,58.0745735168457,1,12,97.95783233642578
2022-06-28 12:05:00+00:00,66.0496490895748,66.4236831665039,True,67.4464111328125,65.31954956054688,68.46195220947266,53.72076034545898,58.24964904785156,1,12,96.8873519897461
2022-06-28 12:10:00+00:00,65.5448654517531,66.4236831665039,True,66.45030975341797,65.95278930664062,68.77791595458984,52.89474868774414,58.24486541748047,1,12,96.8873519897461
2022-06-28 12:15:00+00:00,64.9387100487948,65.3448638916016,True,67.09745788574219,65.32669067382812,69.08849334716797,52.0339241027832,58.138710021972656,1,12,97.0588836669922
2022-06-28 12:20:00+00:00,64.7203949168325,65.3448638916016,True,66.45451354980469,65.32669067382812,69.08849334716797,52.454891204833984,58.42039489746094,1,12,97.0588836669922
2022-06-28 12:25:00+00:00,64.2830474972725,65.3448638916016,True,67.69853210449219,65.93907928466797,69.39867401123047,52.29170227050781,58.48304748535156,1,12,97.0588836669922
2022-06-28 12:30:00+00:00,64.606658950448,64.2830505371094,True,66.14412689208984,65.3359603881836,69.39867401123047,51.88373947143555,58.60665893554688,1,12,98.9739990234375
2022-06-28 12:35:00+00:00,65.1451301798224,64.2830505371094,True,67.08889770507812,65.6422119140625,69.71099090576172,51.94123458862305,58.6451301574707,1,12,100.0
2022-06-28 12:40:00+00:00,65.8188362419605,65.3451309204102,True,67.76905822753906,65.9629898071289,69.71099090576172,51.94621276855469,58.8188362121582,1,12,100.0
2022-06-28 12:45:00+00:00,66.5236816778779,66.3954315185547,True,66.80475616455078,65.97447204589844,70.03201293945312,51.77177047729492,59.023681640625,1,12,100.0
2022-06-28 12:50:00+00:00,67.06048206985,66.3954315185547,True,68.10243225097656,65.98279571533203,70.34347534179688,51.4591064453125,59.06048202514648,1,12,100.0
2022-06-28 12:55:00+00:00,67.4754913821816,67.4571838378906,True,66.15179443359375,65.66475677490234,70.34347534179688,51.424591064453125,59.17549133300781,1,12,95.69147491455078
2022-06-28 13:00:00+00:00,67.1068542897701,67.4571838378906,True,68.98849487304688,66.91693115234375,70.95470428466797,50.48729705810547,59.30685424804688,1,13,96.26564025878906
2022-06-28 13:05:00+00:00,66.7033470496535,67.4571838378906,True,68.70323944091797,66.64077758789062,71.26338195800781,49.36314010620117,59.40334701538086,1,13,96.26564025878906
2022-06-28 13:10:00+00:00,66.3943794518709,66.4033508300781,True,69.00968933105469,67.26338958740234,71.5861587524414,49.614933013916016,59.59437942504883,1,13,96.26564025878906
2022-06-28 13:15:00+00:00,65.8641632273793,66.4033508300781,True,68.62602996826172,66.63574981689453,71.9025650024414,48.385929107666016,59.56416320800781,1,13,96.26564025878906
2022-06-28 13:20:00+00:00,65.5699737668037,66.4033508300781,True,67.36544036865234,66.6236572265625,72.2052230834961,47.60733795166016,59.76997375488281,1,13,96.26564025878906
2022-06-28 13:25:00+00:00,65.0932830870152,65.3699722290039,True,68.96055603027344,66.93040466308594,72.5225601196289,47.0351448059082,59.69328308105469,1,13,99.91178894042967
2022-06-28 13:30:00+00:00,65.6117004528642,65.3699722290039,True,68.91917419433594,66.61392974853516,72.87165069580078,46.23143768310547,59.711700439453125,1,13,98.84716796875
2022-06-28 13:35:00+00:00,65.4720375165343,65.3699722290039,True,69.22137451171875,67.21786499023438,72.87165069580078,46.25429534912109,59.77203750610352,1,13,100.0
2022-06-28 13:40:00+00:00,66.1461212337017,65.3699722290039,True,62.8480110168457,66.60613250732422,73.18023681640625,45.79425430297852,59.94612121582031,1,13,100.0
2022-06-28 13:45:00+00:00,66.8565628305078,66.4032669067383,True,67.56074523925781,65.93048095703125,73.48486328125,45.98582077026367,60.15656280517578,1,13,99.68598175048828
2022-06-28 13:50:00+00:00,67.2368461936712,66.4032669067383,True,70.42584228515625,67.81832885742188,74.09976196289062,44.151309967041016,60.03684616088867,1,13,99.68598175048828
2022-06-28 13:55:00+00:00,67.8201401159167,67.4368438720703,True,71.03074645996094,68.12664794921875,74.41178131103516,43.36138153076172,60.1201400756836,1,13,99.68598175048828
2022-06-28 14:00:00+00:00,68.3052093982697,67.4368438720703,True,70.10843658447266,68.1262435913086,74.73171997070312,42.343017578125,60.10520935058594,1,14,99.68598175048828
2022-06-28 14:05:00+00:00,68.7888023927808,68.4454803466797,True,69.48480987548828,67.52127838134766,75.05924224853516,41.66461944580078,60.08880233764648,1,14,99.68598175048828
2022-06-28 14:10:00+00:00,69.2193718552589,69.4980010986328,True,68.55301666259766,67.22409057617188,75.38220977783203,41.02553176879883,60.2193717956543,1,14,91.46857452392578
2022-06-28 14:15:00+00:00,68.8982582613826,69.4980010986328,True,69.84303283691406,67.84317016601562,75.7393569946289,40.66119766235352,60.39825820922852,1,14,91.46857452392578
2022-06-28 14:20:00+00:00,68.6728973835707,69.4980010986328,True,69.53610229492188,67.84317016601562,76.0873031616211,40.43969345092773,60.67289733886719,1,14,90.18173217773438
2022-06-28 14:25:00+00:00,68.2681923285127,68.421630859375,True,70.8107681274414,68.74610900878906,76.75426483154297,39.37139892578125,60.768192291259766,1,14,91.40839385986328
2022-06-28 14:30:00+00:00,67.8175545036793,68.421630859375,True,70.51641082763672,68.74610900878906,77.1136245727539,38.45094299316406,60.81755447387695,1,14,91.40839385986328
2022-06-28 14:35:00+00:00,67.5378380045295,67.3696670532227,True,68.9099349975586,68.1487045288086,77.75505065917969,38.18354797363281,61.03783798217773,1,14,91.40839385986328
2022-06-28 14:40:00+00:00,66.9629860073328,67.3696670532227,True,71.18055725097656,68.75931549072266,77.75505065917969,37.3266716003418,60.96298599243164,1,14,93.39053344726562
2022-06-28 14:45:00+00:00,66.7247467115521,67.3696670532227,True,70.5605239868164,69.06179809570312,78.46331787109375,37.1173095703125,61.22474670410156,1,14,96.5695343017578
2022-06-28 14:50:00+00:00,66.1824188232422,67.3696670532227,True,70.94196319580078,68.46806335449219,78.46331787109375,36.9015007019043,61.18241882324219,1,14,94.89079284667967
2022-06-28 14:55:00+00:00,66.2364952117205,66.2824172973633,True,69.2491683959961,68.15023803710938,78.46331787109375,36.52486801147461,61.03649520874024,1,14,100.0
2022-06-28 15:00:00+00:00,66.5467628538609,66.2824172973633,True,70.27567291259766,67.83199310302734,78.46331787109375,36.52897644042969,61.14676284790039,1,15,100.0
2022-06-28 15:05:00+00:00,67.0945610180497,66.2824172973633,True,68.2632827758789,67.82811737060547,79.0785903930664,35.52042388916016,61.19456100463867,1,15,100.0
2022-06-28 15:10:00+00:00,67.5912498682737,67.294563293457,True,68.59173583984375,66.89617156982422,79.38131713867188,34.78194046020508,61.19124984741211,1,15,100.0
2022-06-28 15:15:00+00:00,68.1991218850017,67.294563293457,True,68.8525161743164,67.83489227294922,79.70561981201172,34.479007720947266,61.29912185668945,1,15,100.0
2022-06-28 15:20:00+00:00,68.9835266470909,68.2991256713867,True,70.55958557128906,68.47509765625,80.00489044189453,34.53276062011719,61.583526611328125,1,15,100.0
2022-06-28 15:25:00+00:00,69.3701195195317,68.2991256713867,True,68.94564056396484,68.17310333251953,80.38302612304688,33.27552032470703,61.47011947631836,1,15,100.0
2022-06-28 15:30:00+00:00,68.6967758536339,69.3701171875,True,70.1617660522461,67.83324432373047,80.71270751953125,32.08881378173828,61.29677581787109,1,15,91.70921325683594
2022-06-28 15:35:00+00:00,68.6240333840251,69.3701171875,True,69.19322204589844,68.15930938720703,81.01516723632812,32.925350189208984,61.72403335571289,1,15,93.97498321533205
2022-06-28 15:40:00+00:00,67.6556724756956,67.9515228271484,True,69.82981872558594,67.85781860351562,81.01516723632812,31.950883865356445,61.255672454833984,1,15,92.40955352783205
2022-06-28 15:45:00+00:00,67.143091596663,67.9515228271484,True,69.50801086425781,68.47412872314453,80.68639373779297,32.38291931152344,61.24309158325195,1,15,92.40955352783205
2022-06-28 15:50:00+00:00,66.7363151609898,66.9458999633789,True,71.14234924316406,68.79082489013672,81.03998565673828,31.743471145629883,61.3363151550293,1,15,96.59786224365234
2022-06-28 15:55:00+00:00,66.9692718535662,66.9458999633789,True,69.83702850341797,68.77775573730469,81.69864654541016,31.275657653808597,61.76927185058594,1,15,99.2531280517578
2022-06-28 16:00:00+00:00,66.5894187912345,66.9458999633789,True,70.4481201171875,68.17526245117188,82.3090591430664,30.390310287475582,61.68941879272461,1,16,97.70851135253906
2022-06-28 16:05:00+00:00,66.6027130112052,66.9458999633789,True,69.1839599609375,68.15403747558594,82.3090591430664,30.014745712280277,61.70271301269531,1,16,99.84182739257812
2022-06-28 16:10:00+00:00,67.2634376585484,66.9458999633789,True,70.4574203491211,68.16197967529297,82.60652160644531,30.292469024658203,61.86343765258789,1,16,99.84182739257812
2022-06-28 16:15:00+00:00,67.5125831738114,66.9458999633789,True,69.78157806396484,68.16197967529297,82.60652160644531,29.9473876953125,61.61258316040039,1,16,99.84182739257812
2022-06-28 16:20:00+00:00,68.1006912440062,66.9458999633789,True,70.27243041992188,67.54711151123047,82.63001251220703,29.720577239990234,61.70069122314453,1,16,99.84182739257812
2022-06-28 16:25:00+00:00,68.6143364235759,68.0006942749023,True,69.2467269897461,68.1927490234375,83.36166381835938,28.02632713317871,61.71433639526367,1,16,99.84182739257812
2022-06-28 16:30:00+00:00,69.3518661856651,68.0006942749023,True,68.31453704833984,67.57369995117188,83.67908477783203,28.457185745239254,61.95186614990234,1,16,99.84182739257812
2022-06-28 16:35:00+00:00,68.3750587776303,69.1518630981445,True,69.90717315673828,67.9051742553711,84.02511596679688,25.826068878173828,61.27505874633789,1,16,97.66045379638672
2022-06-28 16:40:00+00:00,68.1800895929337,68.0750579833984,True,68.35254669189453,67.29023742675781,84.73294067382812,25.65798759460449,61.5800895690918,1,16,92.32013702392578
2022-06-28 16:45:00+00:00,67.9579940959811,68.0750579833984,True,70.82604217529297,68.53754425048828,85.0381851196289,26.184158325195312,61.85799407958984,1,16,95.8546371459961
2022-06-28 16:50:00+00:00,67.3176323026419,68.0750579833984,True,68.20427703857422,67.30033874511719,85.0381851196289,25.626806259155277,61.71763229370117,1,16,95.8546371459961
2022-06-28 16:55:00+00:00,66.7494712844491,67.0515213012695,True,71.0033950805664,68.53951263427734,85.01567840576172,25.19265365600586,61.64947128295898,1,16,98.34600830078124
2022-06-28 17:00:00+00:00,66.1907783448696,67.0515213012695,True,68.6865463256836,67.58293151855469,85.01567840576172,25.04190444946289,61.59077835083008,1,17,98.24661254882812
2022-06-28 17:05:00+00:00,66.1225448474288,67.0515213012695,True,69.9541015625,67.89775085449219,85.64985656738281,24.880455017089844,62.02254486083984,1,17,98.24661254882812
2022-06-28 17:10:00+00:00,66.0933013781905,66.0225448608398,True,68.71430206298828,67.5916519165039,85.98683166503906,24.880455017089844,61.99330139160156,1,17,100.0
2022-06-28 17:15:00+00:00,66.5659919679165,66.0225448608398,True,70.67123413085938,67.90272521972656,85.98683166503906,24.449228286743164,61.96599197387695,1,17,100.0
2022-06-28 17:20:00+00:00,67.0531288161874,66.0225448608398,True,68.76558685302734,67.91423034667969,86.31478118896484,24.073509216308597,61.95312881469727,1,17,100.0
2022-06-28 17:25:00+00:00,67.5550590604544,67.0531311035156,True,70.32632446289062,67.27303314208984,87.0113525390625,23.04758071899414,61.95505905151367,1,17,100.0
2022-06-28 17:30:00+00:00,68.0517898723483,67.0531311035156,True,67.71011352539062,67.57693481445312,87.0113525390625,22.788278579711918,61.95178985595703,1,17,100.0
2022-06-28 17:35:00+00:00,67.9838058650494,68.1517868041992,True,67.76609802246094,66.31671142578125,87.0113525390625,22.23493385314941,61.78380584716797,1,17,95.06141662597656
2022-06-28 17:40:00+00:00,67.5694801434875,68.1517868041992,True,69.13805389404297,67.87753295898438,87.03982543945312,22.505096435546875,61.86948013305664,1,17,97.37884521484376
2022-06-28 17:45:00+00:00,67.374385073781,68.1517868041992,True,68.85245513916016,67.2757339477539,87.80142211914062,22.341524124145508,62.17438507080078,1,17,97.37884521484376
2022-06-28 17:50:00+00:00,66.6177360489965,67.0191879272461,True,69.60758972167969,68.193603515625,87.80142211914062,21.45708656311035,61.9177360534668,1,17,98.5225830078125
2022-06-28 17:55:00+00:00,66.6528427004814,67.0191879272461,True,68.95335388183594,67.28961181640625,88.53701782226562,21.454524993896484,62.45284271240234,1,17,98.5225830078125
2022-06-28 18:00:00+00:00,65.8251373097301,65.8553466796875,True,70.55976867675781,68.52057647705078,87.88976287841797,22.200912475585938,62.12513732910156,1,18,100.0
2022-06-28 18:05:00+00:00,66.5732971057296,65.8553466796875,True,69.35845947265625,67.28015899658203,87.84260559082031,22.87007522583008,62.47329711914063,1,18,100.0
2022-06-28 18:10:00+00:00,67.3823448121548,66.8732986450195,True,70.6885986328125,68.25286102294922,88.5667724609375,22.473987579345703,62.782344818115234,1,18,100.0
2022-06-28 18:15:00+00:00,68.5782562270761,67.9484329223633,True,69.42037200927734,68.54430389404297,89.27330017089844,23.107484817504883,63.47825622558594,1,18,100.0
2022-06-28 18:20:00+00:00,69.4296203702688,69.017692565918,True,71.41560363769531,69.17820739746094,89.68920135498047,23.14246940612793,63.829620361328125,1,18,100.0
2022-06-28 18:25:00+00:00,70.0028473064303,70.0261535644531,True,70.14202117919922,68.5184555053711,90.00698852539062,22.54347419738769,63.90284729003906,1,18,96.53843688964844
2022-06-28 18:30:00+00:00,69.3065544217825,70.0261535644531,True,64.18343353271484,68.5184555053711,90.00698852539062,22.693958282470703,63.7065544128418,1,18,96.53843688964844
2022-06-28 18:35:00+00:00,68.8014923110604,70.0261535644531,True,71.88681030273438,69.09480285644531,89.57679748535156,23.1248722076416,63.70149230957031,1,18,90.46070098876952
2022-06-28 18:40:00+00:00,68.8663284257054,69.0014953613281,True,74.5023422241211,70.96973419189453,89.96435546875,23.288583755493164,64.16632843017578,1,18,99.646240234375
2022-06-28 18:45:00+00:00,69.3872940093279,69.0014953613281,True,72.93940734863281,70.3638687133789,90.29656219482422,23.09435272216797,64.18729400634766,1,18,99.646240234375
2022-06-28 18:50:00+00:00,69.2215972915292,69.0014953613281,True,71.68912506103516,69.75198364257812,90.72756958007812,22.081035614013672,64.12159729003906,1,18,98.53331756591795
2022-06-28 18:55:00+00:00,68.3859916627407,69.0014953613281,True,70.45108032226562,69.14350128173828,90.72756958007812,21.687969207763672,63.78599166870117,1,18,98.53331756591795
2022-06-28 19:00:00+00:00,68.2241226062179,67.9745483398438,True,71.74616241455078,69.44053649902344,90.05205535888672,23.021732330322266,64.1241226196289,1,19,100.0
2022-06-28 19:05:00+00:00,68.4713210985065,67.9745483398438,True,70.80990600585938,69.44053649902344,90.05205535888672,22.880714416503903,63.97132110595703,1,19,100.0
2022-06-28 19:10:00+00:00,68.7338180541992,67.9745483398438,True,71.76080322265625,69.13748168945312,90.40249633789062,21.854713439941406,63.73381805419922,1,19,100.0
2022-06-28 19:15:00+00:00,69.1110229566693,69.0708160400391,True,70.38866424560547,69.14344024658203,90.7121124267578,21.222442626953125,63.61102294921875,1,19,100.0
2022-06-28 19:20:00+00:00,69.3189354091883,69.0708160400391,True,70.39006805419922,68.530029296875,90.05267333984375,21.24773597717285,63.31893539428711,1,19,100.0
2022-06-28 19:25:00+00:00,70.2307663187385,70.100700378418,True,70.37894439697266,68.83856964111328,91.10980224609376,20.62779998779297,63.73076629638672,1,19,100.0
2022-06-28 19:30:00+00:00,70.2477127313614,70.100700378418,True,69.76819610595703,68.22960662841797,91.4555435180664,20.02838134765625,63.64771270751953,1,19,93.2860336303711
2022-06-28 19:35:00+00:00,69.7155510112643,70.100700378418,True,72.34103393554688,69.77754974365234,91.4555435180664,20.196666717529297,63.61555099487305,1,19,95.71904754638672
2022-06-28 19:40:00+00:00,69.6605697721243,70.100700378418,True,70.76715087890625,69.44474792480469,91.4555435180664,21.09098052978516,64.0605697631836,1,19,95.71904754638672
2022-06-28 19:45:00+00:00,69.1040130630136,69.0379257202148,True,72.05541229248047,69.75588989257812,91.4555435180664,21.054834365844727,64.00401306152344,1,19,95.71904754638672
2022-06-28 19:50:00+00:00,68.2780738770962,69.0379257202148,True,72.05541229248047,69.75588989257812,91.10246276855467,21.052734375,63.67807388305664,1,19,95.71904754638672
2022-06-28 19:55:00+00:00,67.1312156543136,67.6885604858398,True,72.14396667480469,68.82583618164062,90.7579345703125,19.9719295501709,63.03121566772461,1,19,96.55026245117188
2022-06-28 20:00:00+00:00,67.1822555437684,67.6885604858398,True,70.8884048461914,69.45999908447266,90.45501708984376,20.1337947845459,62.88225555419922,1,20,99.7138214111328
2022-06-28 20:05:00+00:00,67.7492149323225,67.6885604858398,True,65.04459381103516,68.1946029663086,90.75674438476562,19.6823844909668,62.949214935302734,1,20,99.7138214111328
2022-06-28 20:10:00+00:00,67.5655052140355,67.6885604858398,True,70.31844329833984,67.93413543701172,90.11515045166016,20.62429618835449,62.86550521850586,1,20,98.1808090209961
2022-06-28 20:15:00+00:00,67.3377761766315,67.6885604858398,True,72.55963134765625,69.50768280029297,90.11515045166016,20.62429618835449,62.83777618408203,1,20,99.33953857421876
2022-06-28 20:20:00+00:00,68.4379539489746,67.6885604858398,True,72.58452606201172,69.81166076660156,90.50553131103516,21.27886390686035,63.43795394897461,1,20,99.33953857421876
2022-06-28 20:25:00+00:00,68.8860740736127,68.7379531860352,True,72.58452606201172,70.11087799072266,90.20799255371094,21.641019821166992,63.38607406616211,1,20,99.33953857421876
2022-06-28 20:30:00+00:00,69.4506416469812,68.7379531860352,True,71.00455474853516,69.18736267089844,89.91073608398438,21.995948791503903,63.45064163208008,1,20,99.33953857421876
2022-06-28 20:35:00+00:00,69.9468155130744,69.7653198242188,True,71.6099853515625,69.18736267089844,89.60306549072266,22.365175247192383,63.446815490722656,1,20,99.33953857421876
2022-06-28 20:40:00+00:00,70.6565437614918,69.7653198242188,True,71.28742218017578,69.48780059814453,89.60306549072266,22.76543235778809,63.65654373168945,1,20,99.33953857421876
2022-06-28 20:45:00+00:00,70.3400818184018,70.7905426025391,True,71.5726318359375,69.18175506591797,89.97312927246094,21.71209716796875,63.240081787109375,1,20,97.55929565429688
2022-06-28 20:50:00+00:00,69.6620346307755,69.7635116577148,True,71.55381774902344,69.48307037353516,89.67341613769531,21.87198638916016,63.0620346069336,1,20,97.55929565429688
2022-06-28 20:55:00+00:00,69.5217949077487,69.7635116577148,True,70.9042739868164,68.86766815185547,89.67341613769531,22.11086654663086,63.42179489135742,1,20,97.55929565429688
2022-06-28 21:00:00+00:00,69.3711219877005,69.7635116577148,True,71.8729019165039,69.76950073242188,89.98328399658203,22.487415313720703,63.771121978759766,1,21,97.55929565429688
2022-06-28 21:05:00+00:00,68.8181320205331,69.7635116577148,True,70.8817138671875,69.46408081054688,90.30963134765624,21.89219665527344,63.71813201904297,1,21,97.55929565429688
2022-06-28 21:10:00+00:00,68.2058273255825,68.718132019043,True,71.85882568359375,69.46096801757812,89.63572692871094,22.853343963623047,63.60582733154297,1,21,97.55929565429688
2022-06-28 21:15:00+00:00,67.7571922168136,68.718132019043,True,70.92667388916016,69.46096801757812,89.32510375976562,23.32313537597656,63.65719223022461,1,21,98.55714416503906
2022-06-28 21:20:00+00:00,67.1850112751126,67.6571884155273,True,72.54342651367188,69.786376953125,88.53492736816406,23.906444549560547,63.28501129150391,1,21,100.0
2022-06-28 21:25:00+00:00,67.263750448823,67.6571884155273,True,70.65034484863281,69.47566986083984,87.14808654785156,24.87525749206543,62.86375045776367,1,21,100.0
2022-06-28 21:30:00+00:00,67.5350364670157,67.6571884155273,True,72.30847930908203,69.47390747070312,86.81097412109375,24.691144943237305,62.63503646850586,1,21,100.0
2022-06-28 21:35:00+00:00,67.8298362791538,67.6571884155273,True,70.33425903320312,69.48828887939453,86.49514770507812,24.841148376464844,62.42983627319336,1,21,100.0
2022-06-28 21:40:00+00:00,68.5523971691728,67.6571884155273,True,65.09028625488281,68.86339569091797,86.49514770507812,25.28648567199707,62.65239715576172,1,21,100.0
2022-06-28 21:45:00+00:00,68.3717567622662,68.7076568603516,True,69.26930236816406,67.32679748535156,86.49514770507812,24.354427337646484,62.171756744384766,1,21,97.29592895507812
2022-06-28 21:50:00+00:00,68.5183815211058,68.7076568603516,True,73.27513885498047,69.84602355957031,86.49514770507812,24.3530387878418,62.11838150024414,1,21,99.57102966308594
2022-06-28 21:55:00+00:00,68.7087692543864,68.7076568603516,True,72.35582733154297,69.84602355957031,85.8429946899414,24.339962005615234,61.80876922607422,1,21,99.57102966308594
2022-06-28 22:00:00+00:00,69.1941475272179,68.7076568603516,True,72.04637908935547,69.54511260986328,85.8429946899414,24.68033599853516,61.79414749145508,1,22,99.57102966308594
2022-06-28 22:05:00+00:00,69.9098381474614,68.7076568603516,True,69.8667984008789,68.64508056640625,85.52291870117188,25.53411865234375,62.00983810424805,1,22,99.57102966308594
2022-06-28 22:10:00+00:00,70.1891251057386,69.9098358154297,True,70.8021011352539,68.64508056640625,85.52291870117188,26.071727752685547,62.18912506103516,1,22,98.48802947998048
2022-06-28 22:15:00+00:00,69.5805130377412,69.9098358154297,True,70.47505187988281,68.94420623779297,85.17721557617188,26.452411651611328,62.08051300048828,1,22,98.48802947998048
2022-06-28 22:20:00+00:00,68.6968498528004,68.8826904296875,True,70.42443084716797,68.6336898803711,84.49029541015625,26.50172996520996,61.69684982299805,1,22,94.15084838867188
2022-06-28 22:25:00+00:00,68.2526207193732,68.8826904296875,True,70.71439361572266,68.9338150024414,84.17932891845703,27.10177230834961,61.75262069702149,1,22,96.36066436767578
2022-06-28 22:30:00+00:00,67.8867111355066,67.8630828857422,True,70.38863372802734,68.63419342041016,84.17932891845703,27.2598934173584,61.88671112060547,1,22,96.36066436767578
2022-06-28 22:35:00+00:00,67.3555107191205,67.8630828857422,True,70.68744659423828,68.63419342041016,84.17932891845703,27.4097900390625,61.85551071166992,1,22,96.36066436767578
2022-06-28 22:40:00+00:00,67.0473175048828,67.8630828857422,True,69.4411849975586,68.02086639404297,84.17932891845703,27.347286224365234,62.04731750488281,1,22,96.36066436767578
2022-06-28 22:45:00+00:00,66.9347053468227,66.820671081543,True,71.72477722167969,69.56580352783203,84.49186706542969,27.764253616333008,62.3347053527832,1,22,99.12609100341795
2022-06-28 22:50:00+00:00,67.230226136744,66.820671081543,True,70.12103271484375,68.95040893554688,84.49186706542969,27.3088436126709,62.13022613525391,1,22,99.12609100341795
2022-06-28 22:55:00+00:00,67.5261055082083,66.820671081543,True,71.77851104736328,69.00080871582031,84.49186706542969,27.144996643066406,61.92610549926758,1,22,99.12609100341795
2022-06-28 23:00:00+00:00,67.7710472270846,66.820671081543,True,69.86404418945312,69.00080871582031,83.81967163085938,27.363475799560547,61.67104721069336,1,23,99.12609100341795
2022-06-28 23:05:00+00:00,68.3428703546524,67.8710479736328,True,64.02466583251953,68.05979919433594,83.81967163085938,27.32451629638672,61.74287033081055,1,23,99.12609100341795
2022-06-28 23:10:00+00:00,67.887138389051,67.8710479736328,True,70.03936767578125,67.72639465332031,83.81525421142578,26.86905860900879,61.38713836669922,1,23,97.6663818359375
2022-06-28 23:15:00+00:00,67.4486236721277,67.8710479736328,True,71.98326873779297,68.99334716796875,83.81525421142578,27.22113800048828,61.44862365722656,1,23,98.79598999023438
2022-06-28 23:20:00+00:00,67.9272941797972,67.8710479736328,True,71.98394012451172,69.5969009399414,83.48091125488281,27.62315368652344,61.52729415893555,1,23,99.97325134277344
2022-06-28 23:25:00+00:00,68.3723739907146,67.8710479736328,True,71.67694854736328,69.29523468017578,83.48091125488281,27.78118896484375,61.47237396240234,1,23,99.97325134277344
2022-06-28 23:30:00+00:00,68.8309730887413,67.8710479736328,True,68.77178192138672,67.7590560913086,83.16336059570312,27.931291580200195,61.43097305297852,1,23,99.97325134277344
2022-06-28 23:35:00+00:00,68.3972099646926,68.9309768676758,True,69.7304916381836,67.7590560913086,83.16336059570312,27.40767478942871,61.09720993041992,1,23,98.69715881347656
2022-06-28 23:40:00+00:00,67.9349678307772,68.9309768676758,True,69.1058120727539,67.7590560913086,83.16336059570312,27.618322372436523,61.13496780395508,1,23,98.69715881347656
2022-06-28 23:45:00+00:00,67.0926788523793,67.8349685668945,True,68.78437805175781,67.14885711669922,82.83769226074219,27.42393493652344,60.79267883300781,1,23,97.82791900634766
2022-06-28 23:50:00+00:00,66.8163383603096,67.8349685668945,True,69.1003189086914,67.44854736328125,82.83769226074219,28.01679992675781,61.01633834838867,1,23,97.82791900634766
2022-06-28 23:55:00+00:00,66.2703941389918,66.8163375854492,True,68.8027114868164,67.44854736328125,82.49594116210938,28.0333194732666,60.97039413452149,1,23,97.82791900634766
2022-06-29 00:00:00+00:00,65.834957882762,66.8163375854492,True,68.47119140625,67.44854736328125,82.19650268554688,29.05242729187012,61.03495788574219,2,0,97.82791900634766
2022-06-29 00:05:00+00:00,65.7755859345198,65.7349548339844,True,68.17269897460938,67.14787292480469,82.19650268554688,28.865318298339844,60.9755859375,2,0,100.0
2022-06-29 00:10:00+00:00,66.4195259138942,65.7349548339844,True,69.42092895507812,67.74418640136719,81.88533020019531,29.62589836120605,61.11952590942383,2,0,100.0
2022-06-29 00:15:00+00:00,66.9818313717842,66.7936553955078,True,63.63093185424805,67.72783660888672,81.88533020019531,30.171798706054688,61.18183135986328,2,0,100.0
2022-06-29 00:20:00+00:00,67.530705280602,66.7936553955078,True,68.96056365966797,66.83836364746094,81.58753967285156,30.546337127685547,61.23070526123047,2,0,98.78730010986328
2022-06-29 00:25:00+00:00,67.3977745249867,66.7936553955078,True,70.97915649414062,68.1066665649414,81.58753967285156,30.724809646606445,61.097774505615234,2,0,100.0
2022-06-29 00:30:00+00:00,67.918679073453,67.8316650390625,True,70.97354125976562,68.71649932861328,81.2712631225586,31.26497840881348,61.11867904663086,2,0,100.0
2022-06-29 00:35:00+00:00,68.3616989478469,67.8316650390625,True,70.3222885131836,68.71649932861328,80.93090057373047,31.480411529541016,61.06169891357422,2,0,100.0
2022-06-29 00:40:00+00:00,68.9294556081295,67.8316650390625,True,69.03683471679688,68.100341796875,80.93090057373047,32.077430725097656,61.12945556640625,2,0,100.0
2022-06-29 00:45:00+00:00,68.495030246675,68.9294586181641,True,69.64352416992188,67.79061126708984,80.6231689453125,32.45639419555664,61.19503021240234,2,0,98.12326049804688
2022-06-29 00:50:00+00:00,67.8617637902498,68.9294586181641,True,68.99340057373047,68.08939361572266,80.6231689453125,32.116981506347656,61.06176376342773,2,0,98.12326049804688
2022-06-29 00:55:00+00:00,67.3636406138539,67.8617630004883,True,68.97284698486328,67.48426055908203,80.6231689453125,32.32992172241211,61.06364059448242,2,0,98.12326049804688
2022-06-29 01:00:00+00:00,66.6308029294014,66.8191146850586,True,68.66574096679688,67.48426055908203,80.2998275756836,32.17533493041992,60.83080291748047,2,1,98.12326049804688
2022-06-29 01:05:00+00:00,66.0459106490016,66.8191146850586,True,68.69709777832031,67.18436431884766,80.2998275756836,32.17533493041992,60.74591064453125,2,1,98.12326049804688
2022-06-29 01:10:00+00:00,65.6915405243635,65.728759765625,True,69.02091979980469,67.4876708984375,80.2998275756836,32.675865173339844,60.89154052734375,2,1,100.0
2022-06-29 01:15:00+00:00,66.1755783110857,65.728759765625,True,68.35565185546875,67.4876708984375,79.99398803710938,33.38389587402344,60.97557830810547,2,1,100.0
2022-06-29 01:20:00+00:00,66.4700958356261,65.728759765625,True,69.009033203125,67.4876708984375,79.66624450683594,33.377174377441406,60.77009582519531,2,1,100.0
2022-06-29 01:25:00+00:00,66.9006797969341,66.7293472290039,True,64.2153091430664,67.18634796142578,79.66624450683594,33.196739196777344,60.700679779052734,2,1,100.0
2022-06-29 01:30:00+00:00,67.7994529977441,66.7293472290039,True,67.71733093261719,66.13280487060547,78.9802474975586,35.313804626464844,61.09945297241211,2,1,99.27642059326172
2022-06-29 01:35:00+00:00,68.2929031699896,67.7994537353516,True,71.01502227783203,68.65546417236328,78.64720153808594,36.92502975463867,61.09290313720703,2,1,99.07056427001952
2022-06-29 01:40:00+00:00,68.6094543859363,67.7994537353516,True,70.70521545410156,68.65546417236328,78.31100463867188,37.07983016967773,60.909454345703125,2,1,99.07056427001952
2022-06-29 01:45:00+00:00,68.8933327198029,68.8037490844727,True,70.37118530273438,68.65546417236328,77.70573425292969,37.66910171508789,60.69333267211914,2,1,99.07056427001952
2022-06-29 01:50:00+00:00,69.375331170857,68.8037490844727,True,68.77017211914062,68.04668426513672,77.3800048828125,37.83898162841797,60.675331115722656,2,1,99.07056427001952
2022-06-29 01:55:00+00:00,68.6830055713654,68.8037490844727,True,68.77906799316406,67.4262466430664,77.06338500976562,38.178367614746094,60.48300552368164,2,1,94.51046752929688
2022-06-29 02:00:00+00:00,67.9352180883288,68.8037490844727,True,68.47564697265625,67.4262466430664,76.74966430664062,38.35641479492188,60.2352180480957,2,2,93.15557861328124
2022-06-29 02:05:00+00:00,67.4516937583685,67.735221862793,True,68.77265167236328,67.4262466430664,76.74966430664062,38.70766830444336,60.25169372558594,2,2,93.15557861328124
2022-06-29 02:10:00+00:00,66.8456070199609,67.735221862793,True,67.5037612915039,66.82124328613281,76.42176818847656,38.89646530151367,60.145606994628906,2,2,93.15557861328124
2022-06-29 02:15:00+00:00,66.2733337581158,66.6456069946289,True,68.13397216796875,66.82124328613281,76.42176818847656,38.89646530151367,60.073333740234375,2,2,93.15557861328124
