time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-29 02:20:00+00:00,65.7040741071105,66.6456069946289,True,67.46905517578125,66.81218719482422,76.11479949951172,39.060577392578125,60.00407409667969,2,2,93.15557861328124
2022-06-29 02:25:00+00:00,65.0756179839373,65.6040725708008,True,67.7665023803711,66.50978088378906,75.80034637451172,39.26228713989258,59.87561798095703,2,2,94.2965850830078
2022-06-29 02:30:00+00:00,64.5340225175023,65.6040725708008,True,69.14934539794922,66.48661804199219,75.80034637451172,39.32809829711914,59.834022521972656,2,2,95.43418884277344
2022-06-29 02:35:00+00:00,64.227920524776,64.5340194702148,True,70.08364868164062,67.78130340576172,75.80034637451172,39.32809829711914,59.72792053222656,2,2,100.0
2022-06-29 02:40:00+00:00,64.7135200500488,64.5340194702148,True,68.16346740722656,67.16399383544922,75.49832916259766,39.675872802734375,59.71352005004883,2,2,100.0
2022-06-29 02:45:00+00:00,65.1765861585736,64.5340194702148,True,67.1758041381836,65.95738983154297,75.18824005126953,40.26212310791016,59.67658615112305,2,2,100.0
2022-06-29 02:50:00+00:00,65.6084709316492,64.5340194702148,True,66.86742401123047,65.95738983154297,75.18824005126953,40.29135894775391,59.60847091674805,2,2,100.0
2022-06-29 02:55:00+00:00,66.1349029764533,65.6084747314453,True,66.86994934082031,65.65650177001953,75.18824005126953,40.46316146850586,59.63490295410156,2,2,100.0
2022-06-29 03:00:00+00:00,66.5959739983082,65.6084747314453,True,66.94164276123047,65.9605941772461,75.18824005126953,40.46316146850586,59.59597396850586,2,3,100.0
2022-06-29 03:05:00+00:00,66.6595466956496,66.6959762573242,True,66.61602020263672,65.65641784667969,74.88772583007812,39.87976837158203,59.35954666137695,2,3,98.6314468383789
2022-06-29 03:10:00+00:00,66.2324798852205,66.6959762573242,True,66.93317413330078,65.65641784667969,74.88772583007812,39.90249633789063,59.43247985839844,2,3,98.6314468383789
2022-06-29 03:15:00+00:00,65.4078300669789,65.6676940917969,True,66.626953125,65.65641784667969,74.88772583007812,39.53512954711914,59.10783004760742,2,3,97.3381805419922
2022-06-29 03:20:00+00:00,64.9903343319893,65.6676940917969,True,66.29452514648438,65.65641784667969,74.58949279785156,40.353641510009766,59.19033432006836,2,3,97.3381805419922
2022-06-29 03:25:00+00:00,64.5383804365993,65.6676940917969,True,65.68769073486328,65.35437774658203,74.58949279785156,40.49764251708984,59.238380432128906,2,3,97.3381805419922
2022-06-29 03:30:00+00:00,63.776249691844,64.6383819580078,True,66.6292724609375,65.35437774658203,74.27021789550781,40.16516876220703,58.97624969482422,2,3,97.3381805419922
2022-06-29 03:35:00+00:00,63.1672538667917,63.4991264343262,True,66.29724884033203,65.35437774658203,74.27021789550781,39.94808578491211,58.76725387573242,2,3,100.0
2022-06-29 03:40:00+00:00,63.7811454758048,63.4991264343262,True,66.3061752319336,65.35437774658203,74.27021789550781,40.477149963378906,58.88114547729492,2,3,100.0
2022-06-29 03:45:00+00:00,64.2205566465855,63.4991264343262,True,68.72152709960938,66.06710052490234,73.97179412841797,40.3758659362793,58.820556640625,2,3,100.0
2022-06-29 03:50:00+00:00,64.6692070141435,64.5205535888672,True,69.02885437011719,66.66822814941406,73.97179412841797,40.3758659362793,58.76920700073242,2,3,100.0
2022-06-29 03:55:00+00:00,64.7950271815062,64.5205535888672,True,66.17929077148438,65.3952407836914,73.97179412841797,39.360145568847656,58.39502716064453,2,3,100.0
2022-06-29 04:00:00+00:00,65.1435951516032,64.5205535888672,True,65.5133056640625,64.79304504394531,73.97179412841797,39.20195007324219,58.243595123291016,2,4,100.0
2022-06-29 04:05:00+00:00,65.5592941641808,64.5205535888672,True,64.85015106201172,64.48817443847656,73.6639175415039,39.04255294799805,58.15929412841797,2,4,100.0
2022-06-29 04:10:00+00:00,65.2260032966733,65.5592956542969,True,65.46537780761719,64.50344848632812,73.6639175415039,39.27611923217773,58.12600326538086,2,4,96.88201904296876
2022-06-29 04:15:00+00:00,64.7550674676895,65.5592956542969,True,65.1796875,64.8051986694336,73.6639175415039,39.43218994140625,58.155067443847656,2,4,96.88201904296876
2022-06-29 04:20:00+00:00,64.0494285747409,64.5550689697266,True,65.4824447631836,64.50566101074219,73.6639175415039,38.958740234375,57.94942855834961,2,4,96.88201904296876
2022-06-29 04:25:00+00:00,63.6852356046438,64.5550689697266,True,65.16084289550781,64.50566101074219,73.36473846435547,39.52748107910156,58.085235595703125,2,4,96.88201904296876
2022-06-29 04:30:00+00:00,63.2134758010507,63.485237121582,True,65.7791519165039,64.50946807861328,73.36473846435547,39.90956878662109,58.11347579956055,2,4,98.27405548095705
2022-06-29 04:35:00+00:00,62.9743255600333,63.485237121582,True,66.08270263671875,64.81558990478516,73.36473846435547,39.90956878662109,58.07432556152344,2,4,99.57552337646484
2022-06-29 04:40:00+00:00,63.2944053709507,63.485237121582,True,65.14045715332031,64.18830108642578,73.06029510498047,39.61849212646485,57.89440536499024,2,4,99.57552337646484
2022-06-29 04:45:00+00:00,63.941618360579,63.485237121582,True,65.43855285644531,64.48998260498047,73.06029510498047,40.26456832885742,58.04161834716797,2,4,99.57552337646484
2022-06-29 04:50:00+00:00,64.2332977503538,63.485237121582,True,65.12828826904297,64.19015502929688,73.06029510498047,39.67873764038086,57.83329772949219,2,4,99.57552337646484
2022-06-29 04:55:00+00:00,64.8975433632731,64.5332946777344,True,65.43563079833984,64.19015502929688,73.06029510498047,40.33255386352539,57.99754333496094,2,4,99.57552337646484
2022-06-29 05:00:00+00:00,65.1785995811224,64.5332946777344,True,64.45979309082031,63.55500793457031,73.06029510498047,40.672340393066406,57.97859954833984,2,5,98.56851959228516
2022-06-29 05:05:00+00:00,64.4840957894921,64.5332946777344,True,66.7946548461914,65.10655975341797,72.7610092163086,40.321815490722656,57.78409576416016,2,5,98.56851959228516
2022-06-29 05:10:00+00:00,63.9129936397076,64.5332946777344,True,62.46483612060547,63.831298828125,72.7610092163086,40.321815490722656,57.71299362182617,2,5,98.56851959228516
2022-06-29 05:15:00+00:00,63.5163719281554,64.5332946777344,True,61.461761474609375,64.13155364990234,72.4626235961914,40.88131332397461,57.81637191772461,2,5,98.56851959228516
2022-06-29 05:20:00+00:00,63.1527397185564,63.5163726806641,True,65.36235809326172,62.77383804321289,72.4626235961914,41.58139419555664,57.95273971557617,2,5,98.56851959228516
2022-06-29 05:25:00+00:00,62.7862892150879,63.5163726806641,True,67.94781494140625,65.30625915527344,72.4626235961914,41.59263229370117,57.78628921508789,2,5,99.76068115234376
2022-06-29 05:30:00+00:00,63.1575126722455,63.5163726806641,True,68.86068725585938,66.23432922363281,72.16182708740234,41.56336975097656,57.65751266479492,2,5,99.76068115234376
2022-06-29 05:35:00+00:00,63.5054435878992,63.5163726806641,True,65.96327209472656,65.00614929199219,72.16182708740234,41.20470428466797,57.50544357299805,2,5,99.76068115234376
2022-06-29 05:40:00+00:00,64.1027832254767,63.5163726806641,True,65.65860748291016,64.70745086669922,72.16182708740234,41.6445198059082,57.602783203125,2,5,99.76068115234376
2022-06-29 05:45:00+00:00,64.6297035515308,64.5495986938477,True,64.70526885986328,63.79607391357422,72.16182708740234,41.837100982666016,57.62970352172852,2,5,99.76068115234376
2022-06-29 05:50:00+00:00,65.111774481833,64.5495986938477,True,65.30801391601562,64.10060119628906,72.16182708740234,41.837100982666016,57.61177444458008,2,5,99.76068115234376
2022-06-29 05:55:00+00:00,65.629833266139,64.5495986938477,True,64.6838150024414,63.79853057861328,71.85224151611328,41.837100982666016,57.62983322143555,2,5,99.76068115234376
2022-06-29 06:00:00+00:00,65.3496353551745,65.6298370361328,True,65.32318878173828,63.79919052124024,71.53186798095703,42.889259338378906,57.649635314941406,2,6,91.98226928710938
2022-06-29 06:05:00+00:00,64.8935119956732,65.6298370361328,True,65.33936309814453,64.40837860107422,71.53186798095703,43.45257186889648,57.69351196289063,2,6,91.99126434326172
2022-06-29 06:10:00+00:00,64.2570488229394,64.5919189453125,True,65.33810424804688,64.10913848876953,71.2274169921875,43.60594177246094,57.55704879760742,2,6,92.08062744140624
2022-06-29 06:15:00+00:00,63.7159797847271,64.5919189453125,True,64.69685363769531,64.10913848876953,71.2274169921875,43.76976776123047,57.5159797668457,2,6,92.08062744140624
2022-06-29 06:20:00+00:00,63.1682083234191,63.5425872802734,True,66.02405548095703,64.1507797241211,70.91693878173828,43.92527389526367,57.46820831298828,2,6,91.61791229248048
2022-06-29 06:25:00+00:00,62.7692634612322,63.5425872802734,True,65.98812103271484,65.08097839355469,70.91693878173828,44.76636505126953,57.56926345825195,2,6,97.30532836914062
2022-06-29 06:30:00+00:00,62.1573936417699,62.4646339416504,True,61.58560943603516,64.47978210449219,70.59228515625,45.65047073364258,57.45739364624024,2,6,99.84202575683594
2022-06-29 06:35:00+00:00,62.3940521255136,62.4646339416504,True,62.88605499267578,64.47978210449219,70.26495361328125,45.8358268737793,57.29405212402344,2,6,99.84202575683594
2022-06-29 06:40:00+00:00,62.8228393644095,62.4646339416504,True,66.15055084228516,63.46860504150391,69.9565200805664,46.4232063293457,57.22283935546875,2,6,99.84202575683594
2022-06-29 06:45:00+00:00,63.3683448955417,62.4646339416504,True,67.11917877197266,63.724853515625,69.9565200805664,46.76041030883789,57.26834487915039,2,6,99.84202575683594
2022-06-29 06:50:00+00:00,63.8537727594376,63.5426292419434,True,71.78559875488281,67.49834442138672,69.65838623046875,46.93769836425781,57.2537727355957,2,6,99.84202575683594
2022-06-29 06:55:00+00:00,64.3406120613217,63.5426292419434,True,70.81937408447266,67.80020141601562,69.65838623046875,47.290523529052734,57.2406120300293,2,6,99.84202575683594
2022-06-29 07:00:00+00:00,64.770337715745,64.5788116455078,True,66.75841522216797,65.31251525878906,69.65838623046875,47.45061492919922,57.17033767700195,2,7,99.84202575683594
2022-06-29 07:05:00+00:00,65.1751419529319,64.5788116455078,True,64.87579345703125,64.39479064941406,69.65838623046875,47.13817596435547,57.07514190673828,2,7,99.84202575683594
2022-06-29 07:10:00+00:00,65.2620766162872,64.5788116455078,True,63.9576301574707,63.1224365234375,69.35372924804688,47.31341552734375,57.06207656860352,2,7,96.56210327148438
2022-06-29 07:15:00+00:00,64.7564461156726,64.5788116455078,True,64.88590240478516,63.76288604736328,69.35372924804688,47.67418670654297,57.05644607543945,2,7,96.03075408935548
2022-06-29 07:20:00+00:00,64.2643768638372,64.5788116455078,True,63.934669494628906,63.13191986083984,69.35372924804688,47.50288772583008,57.06437683105469,2,7,93.24325561523438
2022-06-29 07:25:00+00:00,63.7168380990624,64.5788116455078,True,65.48638153076172,64.09220123291016,69.35372924804688,47.69128036499024,57.01683807373047,2,7,94.46454620361328
2022-06-29 07:30:00+00:00,63.1948578059673,63.5168380737305,True,63.8792610168457,63.14527893066406,69.05474090576172,47.84725570678711,56.99485778808594,2,7,94.46454620361328
2022-06-29 07:35:00+00:00,62.6980507001281,63.5168380737305,True,64.8077621459961,63.47393035888672,69.05474090576172,47.41978454589844,56.99805068969727,2,7,94.46454620361328
2022-06-29 07:40:00+00:00,62.3153183013201,62.4785804748535,True,64.12491607666016,63.45437240600586,69.05474090576172,47.77548599243164,57.11531829833984,2,7,94.72472381591795
2022-06-29 07:45:00+00:00,61.7932578995824,62.4785804748535,True,65.35940551757812,63.74945068359375,69.05474090576172,47.93622970581055,57.093257904052734,2,7,94.72472381591795
2022-06-29 07:50:00+00:00,61.2743026614189,62.4785804748535,True,65.04576110839844,64.04737091064453,69.05474090576172,47.93622970581055,57.07430267333984,2,7,97.66409301757812
2022-06-29 07:55:00+00:00,61.1858474612236,61.4743041992188,True,63.8164291381836,62.476318359375,69.05474090576172,47.703590393066406,56.98584747314453,2,7,97.48969268798828
2022-06-29 08:00:00+00:00,61.4196304231882,61.4743041992188,True,64.45868682861328,63.08346557617188,69.05474090576172,47.62948989868164,57.019630432128906,2,8,100.0
2022-06-29 08:05:00+00:00,61.8952392563224,61.4743041992188,True,64.125732421875,62.48168182373047,69.05474090576172,48.057918548583984,56.9952392578125,2,8,100.0
2022-06-29 08:10:00+00:00,62.1335624754429,61.4743041992188,True,64.75128173828125,63.39756393432617,69.05474090576172,47.03518295288086,56.73356246948242,2,8,100.0
2022-06-29 08:15:00+00:00,62.6073974743485,61.4743041992188,True,63.80733871459961,62.78277206420898,69.05474090576172,46.84617233276367,56.7073974609375,2,8,100.0
2022-06-29 08:20:00+00:00,63.0608810633421,62.5073966979981,True,64.41661071777344,62.770057678222656,69.05474090576172,46.52229690551758,56.66088104248047,2,8,100.0
2022-06-29 08:25:00+00:00,63.601554132998,63.5118942260742,True,63.49534606933594,62.16940689086914,69.05474090576172,47.56058120727539,56.901554107666016,2,8,98.19734191894533
2022-06-29 08:30:00+00:00,63.1521217525005,63.5118942260742,True,64.40394592285156,62.78120040893555,69.05474090576172,48.30049896240234,56.95212173461914,2,8,98.57396697998048
2022-06-29 08:35:00+00:00,62.5979873761535,63.5118942260742,True,63.76350784301758,62.78120040893555,69.05474090576172,48.27989196777344,56.897987365722656,2,8,98.57396697998048
2022-06-29 08:40:00+00:00,61.9854194670916,62.4979858398438,True,64.3410873413086,62.47908782958984,68.75334167480469,48.09455871582031,56.78541946411133,2,8,98.09888458251952
2022-06-29 08:45:00+00:00,61.654681392014,62.4979858398438,True,64.04338836669922,62.79744338989258,68.75334167480469,48.440208435058594,56.954681396484375,2,8,98.09888458251952
2022-06-29 08:50:00+00:00,61.1457206606865,61.4546813964844,True,64.05165100097656,62.48554992675781,68.75334167480469,48.43069076538086,56.94572067260742,2,8,98.09888458251952
2022-06-29 08:55:00+00:00,61.01932066679,61.4546813964844,True,63.70574188232422,62.4854621887207,68.75334167480469,48.43069076538086,56.81932067871094,2,8,99.18956756591795
2022-06-29 09:00:00+00:00,61.4778091385961,61.4546813964844,True,63.71754837036133,62.18486785888672,68.75334167480469,48.24145126342773,56.777809143066406,2,9,99.18956756591795
2022-06-29 09:05:00+00:00,61.9736053496599,61.4546813964844,True,64.33061218261719,62.795040130615234,68.75334167480469,48.58134078979492,56.77360534667969,2,9,99.18956756591795
2022-06-29 09:10:00+00:00,62.4330627545714,61.4546813964844,True,63.4126091003418,62.19701766967773,68.75334167480469,48.58017349243164,56.73306274414063,2,9,99.18956756591795
2022-06-29 09:15:00+00:00,62.9747650325298,62.5330619812012,True,63.72208404541016,62.49776077270508,68.75334167480469,48.75028991699219,56.77476501464844,2,9,99.18956756591795
2022-06-29 09:20:00+00:00,63.4586555734277,62.5330619812012,True,63.417293548583984,62.189361572265625,68.44512939453125,48.75028991699219,56.7586555480957,2,9,99.18956756591795
2022-06-29 09:25:00+00:00,63.6408851891756,63.578010559082,True,64.0396499633789,62.49346160888672,68.44512939453125,49.30349349975586,56.84088516235352,2,9,98.56633758544922
2022-06-29 09:30:00+00:00,63.237004108727,63.578010559082,True,63.73044967651367,62.49346160888672,68.44512939453125,49.758262634277344,56.93700408935547,2,9,98.56633758544922
2022-06-29 09:35:00+00:00,62.7115333676338,63.578010559082,True,64.35533142089844,62.79380798339844,68.44512939453125,49.92264175415039,56.91153335571289,2,9,98.56633758544922
2022-06-29 09:40:00+00:00,62.173458866775,62.511531829834,True,63.40956878662109,62.48550033569336,68.44512939453125,50.0901985168457,56.87345886230469,2,9,98.56633758544922
2022-06-29 09:45:00+00:00,61.6710327118635,62.511531829834,True,63.73035430908203,62.17810821533203,68.11124420166016,50.97103118896485,56.87103271484375,2,9,98.56633758544922
2022-06-29 09:50:00+00:00,61.1307723894715,61.4710311889648,True,63.428653717041016,61.87434005737305,67.47688293457031,52.335086822509766,56.83077239990234,2,9,98.56633758544922
2022-06-29 09:55:00+00:00,60.6446655094624,61.4710311889648,True,64.37250518798828,62.52556610107422,67.47688293457031,52.92218017578125,56.84466552734375,2,9,98.56633758544922
2022-06-29 10:00:00+00:00,61.0257713198662,61.4710311889648,True,63.45331573486328,62.21442794799805,67.17313385009766,53.5320930480957,56.82577133178711,2,10,100.0
2022-06-29 10:05:00+00:00,61.4996559098363,61.4710311889648,True,64.44171142578125,62.835933685302734,66.86074829101562,54.29026794433594,56.79965591430664,2,10,100.0
2022-06-29 10:10:00+00:00,62.0513374358416,61.4710311889648,True,63.202178955078125,62.23573303222656,66.86074829101562,54.81359100341797,56.85133743286133,2,10,100.0
2022-06-29 10:15:00+00:00,62.5635368451476,62.5497245788574,True,64.4906234741211,63.156471252441406,66.86074829101562,55.33216094970703,56.8635368347168,2,10,100.0
2022-06-29 10:20:00+00:00,63.0201027095318,62.5497245788574,True,63.26098251342773,62.23776626586914,66.55363464355469,55.331573486328125,56.82010269165039,2,10,100.0
2022-06-29 10:25:00+00:00,63.5874130502343,62.5497245788574,True,64.19107818603516,62.84824752807617,66.55363464355469,55.331573486328125,56.88741302490234,2,10,100.0
2022-06-29 10:30:00+00:00,63.8635750114918,63.5874137878418,True,63.28837585449219,61.91778564453125,66.55363464355469,55.15676498413086,56.86357498168945,2,10,96.07129669189452
2022-06-29 10:35:00+00:00,63.3890419229865,63.5874137878418,True,64.20939636230469,63.19044876098633,66.55363464355469,55.67618560791016,56.889041900634766,2,10,98.27165985107422
2022-06-29 10:40:00+00:00,62.8363151699305,63.5874137878418,True,63.6089096069336,62.569637298583984,66.55363464355469,55.67618560791016,56.8363151550293,2,10,98.27165985107422
2022-06-29 10:45:00+00:00,62.3325805738568,62.5395774841309,True,63.90766143798828,62.56421661376953,66.55363464355469,55.87469482421875,56.83258056640625,2,10,97.34942626953124
2022-06-29 10:50:00+00:00,61.7728576660156,62.5395774841309,True,63.30138397216797,61.669132232666016,66.25,56.19035720825195,56.772857666015625,2,10,97.34942626953124
2022-06-29 10:55:00+00:00,61.3719840943813,61.4494323730469,True,63.60728454589844,62.63305282592773,66.25,56.0076789855957,56.7719841003418,2,10,98.9269561767578
2022-06-29 11:00:00+00:00,61.3378906175494,61.4494323730469,True,64.24882507324219,62.372314453125,66.25,55.68605422973633,56.837890625,2,11,97.7140655517578
2022-06-29 11:05:00+00:00,61.3591651841998,61.4494323730469,True,63.64705276489258,62.669071197509766,66.25,55.68605422973633,56.85916519165039,2,11,100.0
2022-06-29 11:10:00+00:00,61.4354301393032,61.4494323730469,True,63.95372772216797,62.37102127075195,66.25,55.53712844848633,56.83543014526367,2,11,98.88200378417967
2022-06-29 11:15:00+00:00,61.5587318390608,61.4494323730469,True,63.94000244140625,62.988914489746094,66.25,55.343353271484375,56.758731842041016,2,11,100.0
2022-06-29 11:20:00+00:00,62.1244934126735,61.4494323730469,True,64.90608215332031,63.30874252319336,66.55851745605469,55.343353271484375,56.824493408203125,2,11,100.0
2022-06-29 11:25:00+00:00,62.6942871212959,62.5345001220703,True,63.95563507080078,63.32466506958008,66.55851745605469,55.18859100341797,56.894287109375,2,11,100.0
2022-06-29 11:30:00+00:00,63.2260139659047,62.5345001220703,True,64.24996948242188,62.68741607666016,66.55851745605469,55.340553283691406,56.9260139465332,2,11,100.0
2022-06-29 11:35:00+00:00,63.8020485192537,63.5760650634766,True,64.53497314453125,63.62791442871094,66.55851745605469,55.51863098144531,57.00204849243164,2,11,100.0
2022-06-29 11:40:00+00:00,64.4616592749953,63.5760650634766,True,64.84497833251953,63.34557342529297,66.87437438964844,55.34494018554688,57.161659240722656,2,11,100.0
2022-06-29 11:45:00+00:00,65.1179741322994,64.7429275512695,True,64.4888687133789,63.97645950317383,66.87437438964844,55.34494018554688,57.31797409057617,2,11,100.0
2022-06-29 11:50:00+00:00,65.1244881078601,64.7429275512695,True,65.43037414550781,64.57537841796875,67.1789779663086,55.03824996948242,57.42448806762695,2,11,98.82341003417967
2022-06-29 11:55:00+00:00,64.9240486472845,64.7429275512695,True,64.7802963256836,64.2628173828125,67.1789779663086,55.852142333984375,57.72404861450195,2,11,98.82341003417967
2022-06-29 12:00:00+00:00,64.5373718515039,64.7429275512695,True,66.40924072265625,64.91238403320312,67.49565124511719,55.227294921875,57.83737182617188,2,12,98.82341003417967
2022-06-29 12:05:00+00:00,64.326560229063,64.7429275512695,True,65.1346206665039,64.2921142578125,67.80352020263672,55.63006210327149,58.12656021118164,2,12,98.82341003417967
2022-06-29 12:10:00+00:00,63.5966827496886,64.7429275512695,True,66.10424041748047,64.89019012451172,68.1036148071289,54.26180648803711,57.89668273925781,2,12,98.82341003417967
2022-06-29 12:15:00+00:00,64.1525627300143,63.6966819763184,True,66.12251281738281,64.89019012451172,68.1036148071289,53.985389709472656,58.05256271362305,2,12,100.0
2022-06-29 12:20:00+00:00,65.0456672906876,63.6966819763184,True,65.80410766601562,65.52134704589844,68.42288208007812,54.67656707763672,58.4456672668457,2,12,100.0
2022-06-29 12:25:00+00:00,65.6240135505796,64.945671081543,True,66.73925018310547,65.22592163085938,68.73243713378906,54.15010070800781,58.52401351928711,2,12,100.0
2022-06-29 12:30:00+00:00,66.2107941061258,64.945671081543,True,66.08926391601562,65.52598571777344,68.73243713378906,54.15010070800781,58.61079406738281,2,12,100.0
2022-06-29 12:35:00+00:00,66.8512321934104,66.0107955932617,True,67.73241424560547,65.85615539550781,69.34874725341797,53.558349609375,58.7512321472168,2,12,100.0
2022-06-29 12:40:00+00:00,67.3360306322575,66.0107955932617,True,66.7715835571289,66.1624526977539,69.34874725341797,52.964942932128906,58.73603057861328,2,12,100.0
2022-06-29 12:45:00+00:00,67.0617836490274,67.0360336303711,True,67.42243957519531,65.8566665649414,69.96896362304688,51.76198959350586,58.76178359985352,2,12,98.15696716308594
2022-06-29 12:50:00+00:00,66.5260971486569,67.0360336303711,True,67.40216064453125,65.85370635986328,70.27094268798828,50.51017761230469,58.7260971069336,2,12,95.65756225585938
2022-06-29 12:55:00+00:00,66.2520035132766,67.0360336303711,True,66.13973999023438,65.82814025878906,70.27094268798828,50.8936882019043,58.95200347900391,2,12,96.67658233642578
2022-06-29 13:00:00+00:00,65.8673218041658,65.9520034790039,True,68.02618408203125,66.44054412841797,70.5929946899414,50.3641357421875,59.06732177734375,2,13,95.4663314819336
2022-06-29 13:05:00+00:00,65.4967773631215,65.9520034790039,True,67.43141174316406,66.44054412841797,70.91213989257812,50.2136116027832,59.19677734375,2,13,95.4663314819336
2022-06-29 13:10:00+00:00,65.4756477475166,65.9520034790039,True,68.70687866210938,67.06996154785156,71.22236633300781,50.98540115356445,59.6756477355957,2,13,98.0606689453125
2022-06-29 13:15:00+00:00,65.2853401228786,65.9520034790039,True,68.97917175292969,66.76016235351562,71.22236633300781,51.58674240112305,59.9853401184082,2,13,96.930419921875
2022-06-29 13:20:00+00:00,65.1909614577889,65.9520034790039,True,67.99258422851562,67.07587432861328,71.84521484375,50.84857940673828,60.09096145629883,2,13,99.78299713134766
2022-06-29 13:25:00+00:00,65.9199806302786,64.9433746337891,True,63.474853515625,67.07587432861328,71.84521484375,50.84857940673828,60.31998062133789,2,13,99.78299713134766
2022-06-29 13:30:00+00:00,66.6400161907077,66.0199813842773,True,66.764892578125,65.42431640625,72.54915618896484,49.89017868041992,60.540016174316406,2,13,99.78299713134766
2022-06-29 13:35:00+00:00,67.4339462518692,67.0592651367188,True,72.13664245605469,68.97631072998047,72.85903930664062,49.94408798217773,60.833946228027344,2,13,99.78299713134766
2022-06-29 13:40:00+00:00,67.9795166328549,67.0592651367188,True,72.4871597290039,69.90556335449219,73.16815185546875,49.37825393676758,60.8795166015625,2,13,99.78299713134766
2022-06-29 13:45:00+00:00,68.4976135641336,68.0795135498047,True,71.82868194580078,69.60755157470703,73.16815185546875,48.95924758911133,60.89761352539063,2,13,99.78299713134766
2022-06-29 13:50:00+00:00,69.0926491245627,68.0795135498047,True,71.20263671875,69.60755157470703,73.46546936035156,49.16035461425781,60.99264907836914,2,13,99.78299713134766
2022-06-29 13:55:00+00:00,69.8124596178532,69.0926513671875,True,71.5284652709961,69.30895233154297,73.83741760253906,48.67133712768555,61.21245956420898,2,13,99.78299713134766
2022-06-29 14:00:00+00:00,70.3957039490342,70.1364059448242,True,70.57726287841797,68.99844360351562,74.19032287597656,47.46934127807617,61.29570388793945,2,14,99.78299713134766
2022-06-29 14:05:00+00:00,70.4421845078468,70.1364059448242,True,71.52964782714844,69.29682922363281,74.49159240722656,47.11744689941406,61.44218444824219,2,14,98.60997009277344
2022-06-29 14:10:00+00:00,70.0993691012263,70.1364059448242,True,70.57484436035156,69.29682922363281,74.80347442626953,47.35744094848633,61.599369049072266,2,14,98.60997009277344
2022-06-29 14:15:00+00:00,70.0789680927992,70.1364059448242,True,71.8699951171875,69.60706329345703,75.48609924316406,47.25234222412109,62.0789680480957,2,14,98.60997009277344
2022-06-29 14:20:00+00:00,70.0502396002412,70.1364059448242,True,72.17412567138672,69.91047668457031,76.10670471191406,47.07856369018555,62.55023956298828,2,14,98.60997009277344
2022-06-29 14:25:00+00:00,69.5503998100758,70.1364059448242,True,73.08045959472656,70.51856994628906,76.40868377685547,46.31039047241211,62.55039978027344,2,14,98.60997009277344
2022-06-29 14:30:00+00:00,69.294063590467,69.1195373535156,True,71.7998046875,69.90550994873047,76.71952819824219,46.061622619628906,62.794063568115234,2,14,98.60997009277344
2022-06-29 14:35:00+00:00,68.7940635830164,69.1195373535156,True,71.7998046875,69.90550994873047,76.71952819824219,46.061622619628906,62.794063568115234,2,14,98.60997009277344
2022-06-29 14:40:00+00:00,69.758676931262,69.1195373535156,True,72.12814331054688,70.20951843261719,77.7848892211914,44.85602188110352,63.35867691040039,2,14,99.81616973876952
2022-06-29 14:45:00+00:00,70.5064377114177,70.1822738647461,True,72.42858123779297,70.51010131835938,78.43070220947266,45.07932662963867,63.60643768310547,2,14,99.81616973876952
2022-06-29 14:50:00+00:00,71.6611236929894,70.1822738647461,True,73.09127807617188,70.82101440429688,78.77271270751953,45.24315643310547,64.26112365722656,2,14,99.81616973876952
2022-06-29 14:55:00+00:00,72.238531537354,71.5611267089844,True,73.1044692993164,71.42996978759766,78.77271270751953,46.02632141113281,64.33853149414062,2,14,99.81616973876952
2022-06-29 15:00:00+00:00,72.8025803118944,72.6023406982422,True,73.41889190673828,71.42996978759766,78.77271270751953,46.23511505126953,64.40258026123047,2,15,99.81616973876952
2022-06-29 15:05:00+00:00,73.7243179902434,72.6023406982422,True,73.74640655517578,72.02720642089844,79.84609985351562,43.81100082397461,64.8243179321289,2,15,99.81616973876952
2022-06-29 15:10:00+00:00,73.830914363265,73.6243209838867,True,74.02274322509766,72.01929473876953,80.89590454101562,42.76301574707031,65.03091430664062,2,15,94.66651153564452
2022-06-29 15:15:00+00:00,73.4758652225137,73.6243209838867,True,74.33390045166016,72.31636810302734,81.23870086669922,42.06422805786133,65.17586517333984,2,15,95.76617431640624
2022-06-29 15:20:00+00:00,73.1099365651608,73.6243209838867,True,74.34711456298828,72.31636810302734,81.88077545166016,40.9145622253418,65.3099365234375,2,15,94.45488739013672
2022-06-29 15:25:00+00:00,72.7125748023391,73.6243209838867,True,74.6527328491211,72.31636810302734,82.24563598632812,40.34258270263672,65.4125747680664,2,15,94.45488739013672
2022-06-29 15:30:00+00:00,72.6042297631502,72.6125717163086,True,74.34856414794922,72.61734771728516,83.50222778320312,39.15224456787109,65.80422973632812,2,15,94.45488739013672
2022-06-29 15:35:00+00:00,71.7245758250356,72.6125717163086,True,74.6786117553711,72.61734771728516,83.50222778320312,38.34283447265625,65.42457580566406,2,15,94.45488739013672
2022-06-29 15:40:00+00:00,71.5394790768623,71.5510406494141,True,74.66547393798828,72.61734771728516,83.86886596679688,38.02470779418945,65.7394790649414,2,15,96.13198852539062
2022-06-29 15:45:00+00:00,70.6298263594508,71.5510406494141,True,74.66059112548828,72.30789947509766,84.52559661865234,35.720191955566406,65.32982635498047,2,15,96.13198852539062
2022-06-29 15:50:00+00:00,70.8935897871852,70.5298233032227,True,74.32559967041016,72.30789947509766,84.85865020751953,35.272098541259766,65.59358978271484,2,15,99.65680694580078
2022-06-29 15:55:00+00:00,71.2274368405342,70.5298233032227,True,74.0135498046875,72.00942993164062,84.85865020751953,34.86286163330078,65.42743682861328,2,15,99.65680694580078
2022-06-29 16:00:00+00:00,71.81206972152,70.5298233032227,True,74.0135498046875,72.00942993164062,85.15861511230469,34.67966842651367,65.51206970214844,2,16,99.65680694580078
2022-06-29 16:05:00+00:00,72.3491485863924,71.6120681762695,True,73.69279479980469,71.7103042602539,85.51070404052734,34.1258659362793,65.54914855957031,2,16,99.65680694580078
2022-06-29 16:10:00+00:00,73.0893127769232,72.8559951782227,True,74.33871459960938,72.018798828125,86.52185821533203,33.43043518066406,65.88931274414062,2,16,98.44284057617188
2022-06-29 16:15:00+00:00,71.9937546029687,72.8559951782227,True,74.67838287353516,72.30937957763672,85.73531341552734,33.17210006713867,65.29375457763672,2,16,98.44284057617188
2022-06-29 16:20:00+00:00,71.8723632991314,71.7937545776367,True,75.00127410888672,72.61503601074219,86.8672866821289,32.201637268066406,65.67236328125,2,16,98.44284057617188
2022-06-29 16:25:00+00:00,71.2451507672668,71.7937545776367,True,74.0137710571289,71.39511108398438,87.17296600341797,31.661705017089844,65.54515075683594,2,16,98.44284057617188
2022-06-29 16:30:00+00:00,70.8548233062029,71.7937545776367,True,74.69123077392578,72.32645416259766,87.47021484375,31.0673942565918,65.65482330322266,2,16,98.44284057617188
2022-06-29 16:35:00+00:00,70.5585174560547,70.7548217773438,True,72.46748352050781,71.70799255371094,88.15238189697266,29.43391227722168,65.55851745605469,2,16,100.0
2022-06-29 16:40:00+00:00,70.7435928359628,70.7548217773438,True,72.05337524414062,69.83685302734375,88.48131561279297,28.99703788757324,65.64359283447266,2,16,98.74466705322266
2022-06-29 16:45:00+00:00,70.43811339885,70.7548217773438,True,74.97376251220703,72.29611206054688,88.48131561279297,29.496971130371094,65.73811340332031,2,16,100.0
2022-06-29 16:50:00+00:00,71.3014938384295,70.7548217773438,True,74.96456909179688,72.59935760498047,89.14898681640625,29.094820022583008,66.10149383544922,2,16,100.0
2022-06-29 16:55:00+00:00,71.6014206036925,70.7548217773438,True,74.63485717773438,72.29487609863281,89.54228973388672,27.92577362060547,65.90142059326172,2,16,100.0
2022-06-29 17:00:00+00:00,71.9735443294048,71.8014221191406,True,73.33943176269531,71.66802215576172,89.54228973388672,27.3999137878418,65.77354431152344,2,17,100.0
2022-06-29 17:05:00+00:00,72.8925735726953,71.8014221191406,True,73.95980072021484,71.66621398925781,89.8585205078125,28.28936767578125,66.19257354736328,2,17,100.0
2022-06-29 17:10:00+00:00,73.7299454063177,72.8925704956055,True,73.61888122558594,71.9635238647461,89.91210174560547,28.901838302612305,66.52994537353516,2,17,100.0
2022-06-29 17:15:00+00:00,74.449595682323,73.9299468994141,True,74.961181640625,72.5741958618164,90.90546417236328,27.4080753326416,66.74959564208984,2,17,97.83331298828124
2022-06-29 17:20:00+00:00,73.6669876426458,73.9299468994141,True,74.00347900390625,72.26210021972656,91.26603698730467,26.388940811157227,66.46698760986328,2,17,95.3591537475586
2022-06-29 17:25:00+00:00,73.4203064218164,73.9299468994141,True,74.6026611328125,72.56006622314453,91.26603698730467,27.213987350463867,66.72030639648438,2,17,95.3591537475586
2022-06-29 17:30:00+00:00,73.1188766658306,73.9299468994141,True,74.6026611328125,72.56006622314453,91.58187103271484,27.22123908996582,66.91887664794922,2,17,95.3591537475586
2022-06-29 17:35:00+00:00,72.5271026715636,73.9299468994141,True,75.9552993774414,72.91515350341797,91.58187103271484,27.25653648376465,66.82710266113281,2,17,93.98974609375
2022-06-29 17:40:00+00:00,72.1140701323748,72.6271057128906,True,76.27811431884766,73.5334243774414,92.2179718017578,26.37407684326172,66.91407012939453,2,17,93.98974609375
2022-06-29 17:45:00+00:00,71.6916534379125,72.6271057128906,True,74.31920623779297,72.92938995361328,92.22684478759766,26.718181610107425,66.99165344238281,2,17,93.98974609375
2022-06-29 17:50:00+00:00,71.2571456804872,71.5916519165039,True,76.34137725830078,73.53433227539062,92.22684478759766,26.34490966796875,66.95714569091797,2,17,99.8036880493164
2022-06-29 17:55:00+00:00,71.8885055482388,71.5916519165039,True,70.68604278564453,72.92838287353516,93.41487884521484,24.842639923095703,67.28850555419922,2,17,98.57231903076172
2022-06-29 18:00:00+00:00,70.7988372668624,71.5916519165039,True,73.97872161865234,71.4610595703125,92.32955169677734,25.92523956298828,66.69883728027344,2,18,97.39421081542967
2022-06-29 18:05:00+00:00,70.7460845783353,70.4988403320313,True,76.27823638916016,73.0506820678711,91.99826049804688,26.79958724975586,66.84608459472656,2,18,99.04895782470705
2022-06-29 18:10:00+00:00,71.758077993989,70.4988403320313,True,78.13972473144531,74.59979248046875,93.09764862060548,25.77375602722168,67.35807800292969,2,18,99.04895782470705
2022-06-29 18:15:00+00:00,72.3478301987052,71.5580749511719,True,75.52999114990234,73.36683654785156,93.8306655883789,25.453163146972656,67.44783020019531,2,18,99.04895782470705
2022-06-29 18:20:00+00:00,72.8199447691441,71.5580749511719,True,75.52999114990234,73.36683654785156,93.44107055664062,25.888864517211918,67.4199447631836,2,18,99.04895782470705
2022-06-29 18:25:00+00:00,72.926237501204,72.6199417114258,True,75.20384216308594,73.36683654785156,93.33097076416016,25.08871841430664,67.02623748779297,2,18,99.04895782470705
2022-06-29 18:30:00+00:00,73.1667312830687,72.6199417114258,True,76.17465209960938,73.36683654785156,93.02330780029295,24.78000259399414,66.76673126220703,2,18,99.04895782470705
2022-06-29 18:35:00+00:00,74.234053067863,73.6555480957031,True,75.21292877197266,73.06035614013672,93.80792999267578,24.40049743652344,67.33405303955078,2,18,99.04895782470705
2022-06-29 18:40:00+00:00,75.0377792716026,73.6555480957031,True,75.85269165039062,73.06035614013672,94.63003540039062,24.087656021118164,67.63777923583984,2,18,99.04895782470705
2022-06-29 18:45:00+00:00,74.4607834145427,74.837776184082,True,74.91316223144531,73.06035614013672,95.01832580566406,23.460180282592773,67.56078338623047,2,18,94.71514129638672
2022-06-29 18:50:00+00:00,73.711729452014,74.837776184082,True,75.52513885498047,73.364501953125,95.01832580566406,23.42301368713379,67.31172943115234,2,18,93.575927734375
2022-06-29 18:55:00+00:00,72.950163282454,73.8117294311523,True,75.21097564697266,73.06189727783203,94.69406127929688,23.027013778686523,67.05016326904297,2,18,95.34476470947266
2022-06-29 19:00:00+00:00,72.2986511290073,72.6313095092773,True,75.86054992675781,72.75419616699219,94.18622589111328,23.49081802368164,66.89865112304688,2,19,95.34476470947266
2022-06-29 19:05:00+00:00,72.1513732895255,72.6313095092773,True,76.79500579833984,73.97372436523438,94.18622589111328,24.42437744140625,67.25137329101562,2,19,96.3888702392578
2022-06-29 19:10:00+00:00,71.4978164583445,71.576286315918,True,75.82839965820312,72.76190948486328,94.56292724609376,22.99315452575684,67.09781646728516,2,19,96.3888702392578
2022-06-29 19:15:00+00:00,71.7855972200632,71.576286315918,True,76.43157196044922,73.71968078613281,94.88941192626952,23.31225204467773,67.3855972290039,2,19,99.47162628173828
2022-06-29 19:20:00+00:00,72.2983001694083,71.576286315918,True,74.41466522216797,73.08519744873047,94.53416442871094,24.236888885498047,67.39830017089844,2,19,99.47162628173828
2022-06-29 19:25:00+00:00,72.4336151182652,71.576286315918,True,76.03934478759766,73.37715148925781,94.53416442871094,23.450851440429688,67.03361511230469,2,19,99.47162628173828
2022-06-29 19:30:00+00:00,73.3355850353837,72.9649505615234,True,74.40609741210938,72.76385498046875,95.81327056884766,22.203235626220703,67.43558502197266,2,19,99.47162628173828
2022-06-29 19:35:00+00:00,74.1719192713499,73.9801559448242,True,76.29119110107422,73.66773986816406,96.18731689453124,22.585004806518555,67.77191925048828,2,19,99.47162628173828
2022-06-29 19:40:00+00:00,74.3033432289958,73.9801559448242,True,75.95137786865234,73.66773986816406,95.8422622680664,22.35957908630371,67.4033432006836,2,19,99.47162628173828
2022-06-29 19:45:00+00:00,73.8328567743301,73.9801559448242,True,75.91497802734375,73.04939270019531,95.52442169189452,22.568584442138672,67.23285675048828,2,19,98.38990783691406
2022-06-29 19:50:00+00:00,73.55770265311,73.9801559448242,True,75.61304473876953,73.36175537109375,95.53831481933594,22.76847648620605,67.45770263671875,2,19,98.38990783691406
2022-06-29 19:55:00+00:00,73.0006347745657,72.9089202880859,True,72.84117126464844,71.16717529296875,95.53831481933594,22.348360061645508,67.400634765625,2,19,92.85641479492188
2022-06-29 20:00:00+00:00,72.4409118667245,72.9089202880859,True,75.4599609375,72.77131652832031,95.85050964355467,22.157485961914062,67.34091186523438,2,20,96.18907165527344
2022-06-29 20:05:00+00:00,71.4814163148403,71.8242492675781,True,77.3533706665039,73.98098754882812,94.75560760498048,22.685197830200195,66.88141632080078,2,20,97.58306884765624
2022-06-29 20:10:00+00:00,71.6439407318831,71.8242492675781,True,76.40746307373047,73.67070007324219,94.45059967041016,23.022571563720703,66.84394073486328,2,20,100.0
2022-06-29 20:15:00+00:00,72.5620315596461,71.8242492675781,True,75.79108428955078,73.67070007324219,95.5718231201172,21.739622116088867,67.26203155517578,2,20,100.0
2022-06-29 20:20:00+00:00,72.967366039753,71.8242492675781,True,74.86344909667969,73.05651092529297,96.2371826171875,21.10195541381836,67.16736602783203,2,20,100.0
2022-06-29 20:25:00+00:00,74.1353500559926,72.8673629760742,True,76.08792877197266,73.65921020507812,96.88064575195312,21.556270599365234,67.8353500366211,2,20,100.0
2022-06-29 20:30:00+00:00,74.1714676171541,73.9353485107422,True,75.11444854736328,73.05753326416016,97.20075988769533,20.43296432495117,67.37146759033203,2,20,100.0
2022-06-29 20:35:00+00:00,73.7269363626838,73.9353485107422,True,76.07809448242188,73.06327819824219,96.8155746459961,20.6009578704834,67.22693634033203,2,20,98.71095275878906
2022-06-29 20:40:00+00:00,72.9196014553309,73.9353485107422,True,74.83448028564453,73.0615234375,96.36819458007812,20.83070945739746,66.91960144042969,2,20,98.71095275878906
2022-06-29 20:45:00+00:00,72.2304077222943,72.9196014404297,True,75.77619934082031,72.75635528564453,96.36819458007812,20.15626716613769,66.73040771484375,2,20,98.71095275878906
2022-06-29 20:50:00+00:00,71.7184143066406,71.8304061889648,True,75.16973114013672,73.06201934814453,96.36819458007812,19.99613380432129,66.71841430664062,2,20,98.71095275878906
2022-06-29 20:55:00+00:00,71.7621643096209,71.8304061889648,True,74.56660461425781,72.45285034179688,96.34368133544922,19.83576202392578,66.56216430664062,2,20,99.91493225097656
2022-06-29 21:00:00+00:00,72.1414367780089,71.8304061889648,True,74.85218811035156,72.75379180908203,96.02794647216795,20.000402450561523,66.44143676757812,2,21,99.91493225097656
2022-06-29 21:05:00+00:00,72.7604858577251,71.8304061889648,True,75.9520492553711,72.45567321777344,96.34270477294922,19.839038848876957,66.56048583984375,2,21,99.91493225097656
2022-06-29 21:10:00+00:00,73.7333099618554,73.082763671875,True,76.95868682861328,74.00270080566406,96.25479888916016,20.970447540283203,67.03330993652344,2,21,99.91493225097656
2022-06-29 21:15:00+00:00,73.4743530601263,73.082763671875,True,73.80445861816406,72.16517639160156,95.94408416748048,19.69011688232422,66.27435302734375,2,21,99.91493225097656
2022-06-29 21:20:00+00:00,73.103425629437,73.082763671875,True,74.41886901855469,72.15245056152344,96.3297119140625,18.587026596069336,66.00342559814453,2,21,98.44003295898438
2022-06-29 21:25:00+00:00,72.6069122552872,73.082763671875,True,74.11495208740234,72.15245056152344,96.65184020996094,18.406414031982425,66.00691223144531,2,21,98.44003295898438
2022-06-29 21:30:00+00:00,72.1858154460788,73.082763671875,True,75.11382293701172,72.45462036132812,96.32649230957033,19.35270881652832,66.0858154296875,2,21,98.44003295898438
2022-06-29 21:35:00+00:00,71.3827072232962,71.9946670532227,True,73.79115295410156,72.1395263671875,95.98798370361328,19.139842987060547,65.78270721435547,2,21,98.44003295898438
2022-06-29 21:40:00+00:00,71.3693939223886,71.9946670532227,True,74.74536895751953,72.44412231445312,96.6847686767578,18.93232536315918,66.26939392089844,2,21,98.44003295898438
2022-06-29 21:45:00+00:00,70.3694702088833,70.9116973876953,True,73.4878921508789,71.84136962890625,96.6847686767578,18.332836151123047,65.76947021484375,2,21,98.44003295898438
2022-06-29 21:50:00+00:00,69.8026672229171,70.9116973876953,True,74.4749755859375,71.84136962890625,96.35868072509766,18.57237243652344,65.70266723632812,2,21,98.44003295898438
2022-06-29 21:55:00+00:00,70.0777633562684,69.9026641845703,True,74.8282699584961,72.76470184326172,96.03045654296876,18.74490547180176,65.77776336669922,2,21,99.9154815673828
2022-06-29 22:00:00+00:00,71.1817138642073,70.93896484375,True,74.88805389404297,72.16273498535156,96.35811614990234,19.221059799194336,66.3817138671875,2,22,99.9154815673828
2022-06-29 22:05:00+00:00,71.5416992232204,70.93896484375,True,74.88949584960938,72.4706802368164,96.3388214111328,19.651700973510746,66.24169921875,2,22,99.9154815673828
2022-06-29 22:10:00+00:00,71.8528411984444,70.93896484375,True,73.37428283691406,72.151123046875,96.3388214111328,18.915512084960938,66.05284118652344,2,22,99.9154815673828
2022-06-29 22:15:00+00:00,72.5953186228871,72.0855331420898,True,73.6936264038086,71.84355926513672,96.63809204101562,19.093019485473636,66.29531860351562,2,22,99.9154815673828
2022-06-29 22:20:00+00:00,73.0406692773104,72.0855331420898,True,73.9805679321289,72.15352630615234,97.2865982055664,18.29503059387207,66.24066925048828,2,22,99.9154815673828
2022-06-29 22:25:00+00:00,73.0602966547012,73.1406707763672,True,75.90354919433594,72.77040100097656,97.9141616821289,17.878353118896484,66.46029663085938,2,22,99.4889678955078
2022-06-29 22:30:00+00:00,73.3847748115659,73.1406707763672,True,75.60079193115234,72.77040100097656,97.60355377197266,17.817413330078125,66.28477478027344,2,22,99.4889678955078
2022-06-29 22:35:00+00:00,73.6865036338568,73.1406707763672,True,69.01856231689453,71.8201904296875,98.26909637451172,17.438966751098633,66.48650360107422,2,22,97.63650512695312
2022-06-29 22:40:00+00:00,73.2464096322656,73.1406707763672,True,74.69202423095703,72.0896224975586,98.26909637451172,17.7633056640625,66.5464096069336,2,22,92.82078552246094
2022-06-29 22:45:00+00:00,72.7356140315533,73.1406707763672,True,77.53365325927734,73.92710876464844,98.26909637451172,17.426054000854492,66.53561401367188,2,22,94.01995086669922
2022-06-29 22:50:00+00:00,72.0993988141418,73.1406707763672,True,76.30091094970703,73.31150817871094,98.26909637451172,17.456594467163086,66.39939880371094,2,22,94.01995086669922
2022-06-29 22:55:00+00:00,71.5088150054216,72.0993957519531,True,75.35987854003906,73.00349426269531,98.26909637451172,17.381738662719727,66.3088150024414,2,22,95.18724060058594
2022-06-29 23:00:00+00:00,70.9619552567601,72.0993957519531,True,74.39018249511719,72.3955307006836,97.97000885009766,17.616357803344727,66.26195526123047,2,23,95.18724060058594
2022-06-29 23:05:00+00:00,70.2088195681572,71.0619583129883,True,74.67884063720703,72.08982849121094,97.63391876220705,17.44315528869629,66.00881958007812,2,23,95.18724060058594
2022-06-29 23:10:00+00:00,69.9976684376597,71.0619583129883,True,74.00667572021484,72.09323120117188,97.63391876220705,18.106096267700195,66.29766845703125,2,23,96.64173889160156
2022-06-29 23:15:00+00:00,69.5389022603631,69.9976654052734,True,73.41567993164062,71.1913833618164,97.63391876220705,17.332324981689453,66.03890228271484,2,23,98.49639129638672
2022-06-29 23:20:00+00:00,69.5140762105584,69.9976654052734,True,73.4168472290039,71.49063873291016,97.93716430664062,16.948705673217773,66.01407623291016,2,23,99.61949920654295
2022-06-29 23:25:00+00:00,70.0840911716223,69.9976654052734,True,72.46247100830078,70.8782730102539,97.93716430664062,17.237869262695312,66.08409118652344,2,23,99.61949920654295
2022-06-29 23:30:00+00:00,70.2633590623736,69.9976654052734,True,73.38134002685547,71.17692565917969,97.61441802978516,17.328039169311523,65.76335906982422,2,23,99.61949920654295
2022-06-29 23:35:00+00:00,70.6102905273438,69.9976654052734,True,71.79762268066406,70.5561752319336,96.96629333496094,17.365997314453125,65.61029052734375,2,23,99.61949920654295
2022-06-29 23:40:00+00:00,71.1877594068646,71.0882720947266,True,73.04695892333984,70.85427856445312,96.6271743774414,18.09710502624512,65.68775939941406,2,23,99.61949920654295
2022-06-29 23:45:00+00:00,71.6277771145105,71.0882720947266,True,73.34407806396484,71.15929412841797,96.6271743774414,17.878009796142578,65.62777709960938,2,23,99.61949920654295
2022-06-29 23:50:00+00:00,71.2893005535007,71.0882720947266,True,69.56482696533203,69.32548522949219,95.30795288085938,18.828168869018555,65.18930053710938,2,23,96.99786376953124
2022-06-29 23:55:00+00:00,71.1985260099173,71.0882720947266,True,74.55388641357422,71.62308502197266,94.26197052001952,20.516740798950195,65.59852600097656,2,23,97.63772583007812
2022-06-30 00:00:00+00:00,71.3807693570852,71.0882720947266,True,76.72863006591797,73.18452453613281,93.5413589477539,22.27008628845215,65.78076934814453,3,0,99.79808807373048
2022-06-30 00:05:00+00:00,71.5135589763522,71.0882720947266,True,75.12380981445312,72.57576751708984,93.20729064941406,22.061960220336918,65.41355895996094,3,0,99.79808807373048
2022-06-30 00:10:00+00:00,71.7323776483536,71.0882720947266,True,74.49954986572266,72.57576751708984,92.89776611328124,21.569896697998047,65.13237762451172,3,0,99.79808807373048
2022-06-30 00:15:00+00:00,72.1223923042417,72.2032928466797,True,72.9635009765625,71.35575866699219,92.57474517822266,21.80512237548828,65.02239227294922,3,0,99.79808807373048
2022-06-30 00:20:00+00:00,71.6549103111029,72.2032928466797,True,72.9635009765625,71.05864715576172,92.57474517822266,20.76758575439453,64.45491027832031,3,0,98.37032318115234
2022-06-30 00:25:00+00:00,71.8070175424218,72.2032928466797,True,73.27577209472656,71.65995788574219,92.25435638427734,22.38105010986328,65.10701751708984,3,0,98.37032318115234
2022-06-30 00:30:00+00:00,72.633731096983,72.2032928466797,True,74.57769775390625,72.26057434082031,91.6209945678711,26.26001739501953,66.43373107910156,3,0,98.37032318115234
2022-06-30 00:35:00+00:00,71.6880371198058,72.2032928466797,True,73.97608947753906,72.56533813476562,90.69036865234376,26.595399856567383,65.988037109375,3,0,98.37032318115234
2022-06-30 00:40:00+00:00,70.9572555571795,72.2032928466797,True,73.66744232177734,71.95985412597656,90.69036865234376,26.251968383789062,65.75725555419922,3,0,98.37032318115234
2022-06-30 00:45:00+00:00,71.1170654296875,71.1572570800781,True,74.57697296142578,72.5638427734375,90.39327239990234,27.445972442626957,66.1170654296875,3,0,99.50682067871094
2022-06-30 00:50:00+00:00,71.2639389112592,71.1572570800781,True,73.2912368774414,72.25491333007812,90.09205627441406,27.13414192199707,65.7639389038086,3,0,99.50682067871094
2022-06-30 00:55:00+00:00,71.8544922024012,71.1572570800781,True,75.82316589355469,73.20219421386719,90.09205627441406,27.59165573120117,65.8544921875,3,0,99.50682067871094
2022-06-30 01:00:00+00:00,72.4085846170783,71.1572570800781,True,74.8482666015625,73.20219421386719,89.77674865722656,27.843076705932617,65.90858459472656,3,1,99.50682067871094
2022-06-30 01:05:00+00:00,72.5529037714005,72.2085876464844,True,71.00358581542969,70.44763946533203,89.4710922241211,28.85020446777344,65.9529037475586,3,1,96.55672454833984
2022-06-30 01:10:00+00:00,73.111264064908,72.2085876464844,True,76.51399230957031,72.95463562011719,89.16669464111328,29.94055557250977,66.31126403808594,3,1,98.91695404052734
