time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-06-30 01:15:00+00:00,73.2156113013625,73.2112655639648,True,78.07559204101562,74.15752410888672,88.868896484375,29.4786434173584,65.91561126708984,3,1,100.0
2022-06-30 01:20:00+00:00,73.1678894460201,73.2112655639648,True,75.81812286376953,73.23725891113281,88.868896484375,28.22880172729492,65.36788940429688,3,1,100.0
2022-06-30 01:25:00+00:00,73.0020493045449,73.2112655639648,True,75.81812286376953,72.93997955322266,88.868896484375,26.883264541625977,64.7020492553711,3,1,100.0
2022-06-30 01:30:00+00:00,72.9333557635546,73.2112655639648,True,73.24004364013672,71.6922836303711,88.56299591064453,26.72945022583008,64.53335571289062,3,1,98.27533721923828
2022-06-30 01:35:00+00:00,72.3836883977056,73.2112655639648,True,74.5160140991211,71.99897003173828,88.56299591064453,26.741811752319336,64.48368835449219,3,1,97.5744400024414
2022-06-30 01:40:00+00:00,71.5910248160362,72.1836853027344,True,73.55831909179688,71.36105346679688,88.26512145996094,26.28888893127441,64.19102478027344,3,1,97.610595703125
2022-06-30 01:45:00+00:00,71.3684143349528,72.1836853027344,True,73.81607055664062,71.96456909179688,88.26512145996094,26.94257164001465,64.46841430664062,3,1,97.610595703125
2022-06-30 01:50:00+00:00,71.0804428309202,71.1684112548828,True,73.14047241210938,71.35425567626953,88.26512145996094,27.60964775085449,64.6804428100586,3,1,97.610595703125
2022-06-30 01:55:00+00:00,70.6745895519853,71.1684112548828,True,74.36407470703125,72.2462387084961,87.94621276855469,28.443248748779297,64.77458953857422,3,1,97.610595703125
2022-06-30 02:00:00+00:00,70.2743057310581,71.1684112548828,True,73.44965362548828,71.62374114990234,87.62977600097656,28.84410095214844,64.87430572509766,3,2,97.610595703125
2022-06-30 02:05:00+00:00,70.106665045023,70.0743026733398,True,73.39299774169922,71.92301177978516,87.32254028320312,29.069454193115234,64.7066650390625,3,2,100.0
2022-06-30 02:10:00+00:00,70.7258667126298,70.0743026733398,True,72.76519775390625,71.3062515258789,87.32254028320312,29.47471237182617,64.82586669921875,3,2,100.0
2022-06-30 02:15:00+00:00,71.2419342249632,70.0743026733398,True,74.00890350341797,71.91645812988281,87.01712036132812,29.85206794738769,64.84193420410156,3,2,100.0
2022-06-30 02:20:00+00:00,71.8635467812419,71.1419372558594,True,73.34849548339844,71.31652069091797,86.7105484008789,30.69914054870605,64.96354675292969,3,2,100.0
2022-06-30 02:25:00+00:00,72.2084869742394,72.1671447753906,True,73.36833953857422,71.62035369873047,86.38795471191406,30.86149406433105,64.80848693847656,3,2,100.0
2022-06-30 02:30:00+00:00,72.7406067326665,72.1671447753906,True,73.66802978515625,71.32047271728516,86.38795471191406,31.379093170166016,64.84060668945312,3,2,100.0
2022-06-30 02:35:00+00:00,73.2689651995897,72.1671447753906,True,73.66802978515625,71.61965942382812,86.08173370361328,31.599273681640625,64.86896514892578,3,2,100.0
2022-06-30 02:40:00+00:00,72.9662842229009,73.1689682006836,True,73.44985961914062,71.3116455078125,85.76611328125,32.78007888793945,65.0662841796875,3,2,94.65966796875
2022-06-30 02:45:00+00:00,72.3582748770714,73.1689682006836,True,74.11475372314453,72.23651123046875,85.76611328125,32.92918395996094,64.9582748413086,3,2,96.10735321044922
2022-06-30 02:50:00+00:00,71.9186691567302,72.0937881469727,True,74.1783447265625,71.924560546875,85.46265411376953,33.79279708862305,65.01866912841797,3,2,96.25946807861328
2022-06-30 02:55:00+00:00,71.4094223231077,72.0937881469727,True,73.21516418457031,71.92656707763672,85.15817260742188,33.89859390258789,65.0094223022461,3,2,96.25946807861328
2022-06-30 03:00:00+00:00,70.6910919323564,71.0010375976563,True,73.8753433227539,71.628173828125,84.85978698730469,34.02865982055664,64.79109191894531,3,3,96.25946807861328
2022-06-30 03:05:00+00:00,70.2543319761753,71.0010375976563,True,72.92851257324219,71.92579650878906,84.85978698730469,34.225860595703125,64.85433197021484,3,3,96.25946807861328
2022-06-30 03:10:00+00:00,69.6274948120117,69.9543304443359,True,73.87594604492188,71.61238861083984,84.85978698730469,33.81545639038086,64.62749481201172,3,3,100.0
2022-06-30 03:15:00+00:00,70.0813827589154,69.9543304443359,True,72.63155364990234,71.31002044677734,84.55855560302734,33.92422103881836,64.58138275146484,3,3,100.0
2022-06-30 03:20:00+00:00,70.624969497323,69.9543304443359,True,73.24527740478516,71.31002044677734,84.55855560302734,34.090660095214844,64.62496948242188,3,3,100.0
2022-06-30 03:25:00+00:00,71.0299377664924,70.9604873657227,True,72.61519622802734,71.3075942993164,84.24890899658203,34.44757080078125,64.52993774414062,3,3,100.0
2022-06-30 03:30:00+00:00,71.483551055193,70.9604873657227,True,73.22655487060547,71.30403900146484,84.24890899658203,34.3477668762207,64.48355102539062,3,3,100.0
2022-06-30 03:35:00+00:00,72.1091003790498,71.9971771240234,True,72.2140884399414,70.99932861328125,84.24890899658203,34.82917785644531,64.60910034179688,3,3,98.81942749023438
2022-06-30 03:40:00+00:00,71.3784942924976,71.9971771240234,True,73.491455078125,71.29888916015625,83.94559478759766,34.356685638427734,64.37849426269531,3,3,98.81942749023438
2022-06-30 03:45:00+00:00,70.9028549417853,71.9971771240234,True,72.58321380615234,70.98683166503906,83.94559478759766,34.783809661865234,64.4028549194336,3,3,98.81942749023438
2022-06-30 03:50:00+00:00,70.7341079860926,70.9028549194336,True,73.55665588378906,71.2948989868164,83.94559478759766,36.01830291748047,64.7341079711914,3,3,98.81942749023438
2022-06-30 03:55:00+00:00,70.3781585767865,70.9028549194336,True,72.2887191772461,71.29154205322266,83.63534545898438,36.76226043701172,64.87815856933594,3,3,98.81942749023438
2022-06-30 04:00:00+00:00,69.6658264175057,69.8237838745117,True,72.91448211669922,70.99425506591797,83.3089828491211,36.59610748291016,64.56582641601562,3,4,100.0
2022-06-30 04:05:00+00:00,70.0095687955618,69.8237838745117,True,72.58979797363281,70.69584655761719,83.3089828491211,36.36339569091797,64.4095687866211,3,4,100.0
2022-06-30 04:10:00+00:00,70.4396835491061,69.8237838745117,True,73.22340393066406,70.99543762207031,83.00468444824219,36.31343460083008,64.33968353271484,3,4,100.0
2022-06-30 04:15:00+00:00,70.7605682611466,69.8237838745117,True,72.60906219482422,70.99543762207031,83.00468444824219,36.27164459228516,64.16056823730469,3,4,100.0
2022-06-30 04:20:00+00:00,71.1942001655698,70.8605651855469,True,72.90838623046875,70.99543762207031,82.69932556152344,36.425537109375,64.09420013427734,3,4,100.0
2022-06-30 04:25:00+00:00,71.8615356832743,70.8605651855469,True,72.26760864257812,70.6979751586914,82.69932556152344,37.055320739746094,64.26153564453125,3,4,100.0
2022-06-30 04:30:00+00:00,72.9843079075217,71.8615341186523,True,72.88282775878906,71.00650024414062,82.69932556152344,38.97314453125,64.88430786132812,3,4,100.0
2022-06-30 04:35:00+00:00,72.7745773792267,72.9843063354492,True,72.24913787841797,71.00650024414062,82.69932556152344,38.16273498535156,64.57457733154297,3,4,93.78418731689452
2022-06-30 04:40:00+00:00,72.0697204992175,72.9843063354492,True,73.21249389648438,71.30960083007812,82.3680419921875,38.1872444152832,64.36972045898438,3,4,93.78418731689452
2022-06-30 04:45:00+00:00,71.5440094321966,71.9697189331055,True,72.89547729492188,71.0110092163086,82.0709228515625,38.349609375,64.34400939941406,3,4,94.99088287353516
2022-06-30 04:50:00+00:00,71.0701858773828,71.9697189331055,True,72.89547729492188,71.0110092163086,82.0709228515625,38.68689727783203,64.37018585205078,3,4,94.99088287353516
2022-06-30 04:55:00+00:00,70.34089204669,70.8701858520508,True,72.91314697265625,71.0110092163086,81.7569580078125,38.6926155090332,64.1408920288086,3,4,94.99088287353516
2022-06-30 05:00:00+00:00,69.6559936627746,70.8701858520508,True,73.2143325805664,71.0110092163086,81.7569580078125,38.291629791259766,63.95599365234375,3,5,94.99088287353516
2022-06-30 05:05:00+00:00,69.1823684722185,69.8559951782227,True,71.92760467529297,70.70953369140625,81.7569580078125,38.291629791259766,63.98236846923828,3,5,95.1835708618164
2022-06-30 05:10:00+00:00,69.7247222959995,69.8559951782227,True,74.50527954101562,72.33303833007812,81.7569580078125,39.38850021362305,64.32472229003906,3,5,99.22313690185548
2022-06-30 05:15:00+00:00,69.9591247662902,69.8559951782227,True,72.57467651367188,70.80301666259766,81.4558334350586,39.81466674804688,64.25912475585938,3,5,98.22919464111328
2022-06-30 05:20:00+00:00,69.3550750762224,69.8559951782227,True,72.25983428955078,70.80301666259766,81.15634155273438,40.06732177734375,64.15507507324219,3,5,98.22919464111328
2022-06-30 05:25:00+00:00,68.9985382035375,69.8559951782227,True,71.91423797607422,70.5030288696289,81.15634155273438,40.46023941040039,64.29853820800781,3,5,98.22919464111328
2022-06-30 05:30:00+00:00,68.6504745408893,68.8250045776367,True,72.52156829833984,70.80297088623047,81.15634155273438,40.17722702026367,64.15047454833984,3,5,100.0
2022-06-30 05:35:00+00:00,69.1656188964844,68.8250045776367,True,72.56319427490234,70.4992904663086,81.15634155273438,40.72541809082031,64.16561889648438,3,5,100.0
2022-06-30 05:40:00+00:00,69.6879882887006,68.8250045776367,True,72.24198150634766,70.80027770996094,80.84151458740234,41.106971740722656,64.18798828125,3,5,100.0
2022-06-30 05:45:00+00:00,70.2017669826746,69.8879852294922,True,72.24198150634766,70.50225830078125,80.84151458740234,41.2613525390625,64.20176696777344,3,5,100.0
2022-06-30 05:50:00+00:00,70.8880157694221,69.8879852294922,True,72.24243927001953,70.80326080322266,80.54166412353516,42.09838104248047,64.38801574707031,3,5,100.0
2022-06-30 05:55:00+00:00,71.4194259941578,70.8880157470703,True,72.53561401367188,70.80270385742188,80.54166412353516,42.41935348510742,64.41942596435547,3,5,100.0
2022-06-30 06:00:00+00:00,71.537625156343,71.9437103271484,True,72.1926040649414,70.80270385742188,80.22103881835938,42.5022087097168,64.23762512207031,3,6,98.734130859375
2022-06-30 06:05:00+00:00,71.0087631493807,70.9329299926758,True,72.79972076416016,70.80270385742188,80.22103881835938,42.35277938842773,64.2087631225586,3,6,98.734130859375
2022-06-30 06:10:00+00:00,70.6768921092153,70.9329299926758,True,72.79972076416016,71.1036376953125,80.22103881835938,42.99422073364258,64.37689208984375,3,6,98.734130859375
2022-06-30 06:15:00+00:00,70.1700485348702,70.9329299926758,True,72.79978942871094,70.79972839355469,79.91534423828125,43.27501678466797,64.37004852294922,3,6,98.734130859375
2022-06-30 06:20:00+00:00,69.8370498716831,69.8614959716797,True,72.46611785888672,70.79972839355469,79.91534423828125,43.96597290039063,64.43704986572266,3,6,99.83892059326172
2022-06-30 06:25:00+00:00,70.2685836926103,69.8614959716797,True,72.76786804199219,70.79972839355469,79.6011962890625,44.14556121826172,64.36858367919922,3,6,99.83892059326172
2022-06-30 06:30:00+00:00,70.7008270472288,69.8614959716797,True,72.14791107177734,70.79972839355469,79.6011962890625,44.0049934387207,64.30082702636719,3,6,99.83892059326172
2022-06-30 06:35:00+00:00,70.9974197670817,70.9008255004883,True,72.75424194335938,70.79972839355469,79.6011962890625,43.24695587158203,64.09741973876953,3,6,99.83892059326172
2022-06-30 06:40:00+00:00,71.5623688101769,70.9008255004883,True,72.45381927490234,70.79972839355469,79.6011962890625,43.5440673828125,64.16236877441406,3,6,99.83892059326172
2022-06-30 06:45:00+00:00,72.0051987096667,72.1339950561523,True,72.751220703125,70.79972839355469,79.6011962890625,44.12445068359375,64.3051986694336,3,6,97.7012710571289
2022-06-30 06:50:00+00:00,71.5565597862005,72.1339950561523,True,72.10315704345703,70.79972839355469,79.6011962890625,44.8719367980957,64.35655975341797,3,6,97.7012710571289
2022-06-30 06:55:00+00:00,71.0811340585351,72.1339950561523,True,73.03870391845703,71.0992202758789,79.30343627929688,45.42757797241211,64.38113403320312,3,6,97.7012710571289
2022-06-30 07:00:00+00:00,70.6341812312603,71.0811309814453,True,72.73140716552734,71.0992202758789,79.30343627929688,45.70267105102539,64.4341812133789,3,7,97.7012710571289
2022-06-30 07:05:00+00:00,70.1443130597472,71.0811309814453,True,73.07444763183594,71.09788513183594,79.00614929199219,45.766876220703125,64.4443130493164,3,7,97.7012710571289
2022-06-30 07:10:00+00:00,69.4240295439959,70.0443115234375,True,72.42809295654297,71.09788513183594,79.00614929199219,45.1879768371582,64.22402954101562,3,7,97.7012710571289
2022-06-30 07:15:00+00:00,68.9408523514867,70.0443115234375,True,72.73802185058594,70.79158020019531,79.00614929199219,44.86959838867188,64.24085235595703,3,7,97.7012710571289
2022-06-30 07:20:00+00:00,69.3533157333732,69.0408554077148,True,72.74799346923828,71.09016418457031,79.32299041748047,44.86959838867188,64.45331573486328,3,7,100.0
2022-06-30 07:25:00+00:00,70.0616592466831,69.0408554077148,True,73.36615753173828,71.38883972167969,79.32299041748047,45.24397659301758,64.66165924072266,3,7,100.0
2022-06-30 07:30:00+00:00,71.3410553112626,70.0616607666016,True,73.36615753173828,71.68834686279297,79.32299041748047,47.77480697631836,65.44105529785156,3,7,100.0
2022-06-30 07:35:00+00:00,71.2065490931273,71.1410522460938,True,73.35258483886719,71.3841781616211,79.32299041748047,46.10862350463867,64.80654907226562,3,7,100.0
2022-06-30 07:40:00+00:00,71.8841079995036,71.1410522460938,True,73.32170104980469,71.68425750732422,79.32299041748047,46.67047882080078,64.9841079711914,3,7,100.0
2022-06-30 07:45:00+00:00,72.6711563467979,72.3297119140625,True,73.32255554199219,71.68425750732422,79.32299041748047,47.30764389038086,65.27115631103516,3,7,100.0
2022-06-30 07:50:00+00:00,73.1505035832524,72.3297119140625,True,73.32255554199219,71.386962890625,79.32299041748047,47.47001647949219,65.25050354003906,3,7,100.0
2022-06-30 07:55:00+00:00,73.2166443318129,73.4155883789063,True,73.0110092163086,71.386962890625,79.32299041748047,47.99249267578125,65.21664428710938,3,7,94.6947021484375
2022-06-30 08:00:00+00:00,72.0985031500459,73.4155883789063,True,73.32854461669922,71.386962890625,79.02397155761719,46.2473258972168,64.59850311279297,3,8,93.57686614990234
2022-06-30 08:05:00+00:00,71.2249222099781,72.1985015869141,True,72.69908142089844,71.08789825439453,79.02397155761719,45.198280334472656,64.22492218017578,3,8,95.050048828125
2022-06-30 08:10:00+00:00,70.6497497782111,71.1249237060547,True,73.00908660888672,71.08789825439453,79.02397155761719,45.383079528808594,64.14974975585938,3,8,95.050048828125
2022-06-30 08:15:00+00:00,70.027557387948,71.1249237060547,True,72.0851058959961,70.78312683105469,78.71477508544922,45.383079528808594,64.02755737304688,3,8,95.050048828125
2022-06-30 08:20:00+00:00,69.9236297681928,70.0275573730469,True,73.303955078125,71.08319091796875,78.71477508544922,46.9703369140625,64.42362976074219,3,8,96.21605682373048
2022-06-30 08:25:00+00:00,69.4182968139648,70.0275573730469,True,72.66558837890625,71.08319091796875,78.71477508544922,46.918548583984375,64.41829681396484,3,8,97.37136840820312
2022-06-30 08:30:00+00:00,68.9107437059283,69.0236206054688,True,73.29224395751953,71.38055419921875,78.71477508544922,47.13578796386719,64.4107437133789,3,8,100.0
2022-06-30 08:35:00+00:00,69.4286407455802,69.0236206054688,True,72.67285919189453,71.06952667236328,78.40729522705078,47.70951461791992,64.52864074707031,3,8,100.0
2022-06-30 08:40:00+00:00,69.9838546812534,69.0236206054688,True,73.28055572509766,71.06952667236328,78.1038589477539,48.6628532409668,64.58385467529297,3,8,100.0
2022-06-30 08:45:00+00:00,70.4626754894853,70.083854675293,True,72.96617126464844,71.06952667236328,78.1038589477539,48.84547805786133,64.56267547607422,3,8,100.0
2022-06-30 08:50:00+00:00,70.9489578455687,70.083854675293,True,72.9655990600586,71.06952667236328,78.1038589477539,48.8550910949707,64.54895782470703,3,8,100.0
2022-06-30 08:55:00+00:00,71.5181488320231,71.1191253662109,True,73.27425384521484,71.3695297241211,77.79115295410156,49.6214599609375,64.61814880371094,3,8,100.0
2022-06-30 09:00:00+00:00,72.0051025748253,71.1191253662109,True,73.27168273925781,71.3695297241211,77.79115295410156,49.78707885742188,64.6051025390625,3,9,100.0
2022-06-30 09:05:00+00:00,72.4277023747563,72.2051010131836,True,73.27168273925781,71.3695297241211,77.79115295410156,49.78707885742188,64.52770233154297,3,9,100.0
2022-06-30 09:10:00+00:00,72.2300949543715,72.2051010131836,True,72.32463836669922,70.76704406738281,77.49103546142578,49.10138702392578,64.23009490966797,3,9,97.4643096923828
2022-06-30 09:15:00+00:00,71.6347046270967,72.2051010131836,True,72.93054962158203,70.76704406738281,77.49103546142578,48.78507614135742,64.13470458984375,3,9,97.4643096923828
2022-06-30 09:20:00+00:00,71.3913803398609,72.2051010131836,True,72.61959075927734,71.06429290771484,77.49103546142578,49.809417724609375,64.3913803100586,3,9,96.31715393066406
2022-06-30 09:25:00+00:00,71.0307388529182,71.1913833618164,True,72.94304656982422,71.06429290771484,77.49103546142578,50.53032302856445,64.5307388305664,3,9,97.37716674804688
2022-06-30 09:30:00+00:00,70.3630829006434,71.1913833618164,True,73.26243591308594,71.06429290771484,77.49103546142578,50.17111206054688,64.36308288574219,3,9,97.37716674804688
2022-06-30 09:35:00+00:00,69.7542800977826,70.1856231689453,True,72.63499450683594,71.06429290771484,77.49103546142578,49.60481262207031,64.25428009033203,3,9,97.37716674804688
2022-06-30 09:40:00+00:00,69.2763748168945,70.1856231689453,True,72.93252563476562,71.06429290771484,77.49103546142578,49.90396118164063,64.27637481689453,3,9,97.37716674804688
2022-06-30 09:45:00+00:00,69.241569519043,69.1763763427734,True,72.89697265625,71.06429290771484,77.49103546142578,49.834320068359375,64.24156951904297,3,9,100.0
2022-06-30 09:50:00+00:00,69.7139206007123,69.1763763427734,True,73.19486236572266,71.06429290771484,77.1932144165039,49.834320068359375,64.21392059326172,3,9,100.0
2022-06-30 09:55:00+00:00,70.1781234890223,69.1763763427734,True,72.89397430419922,71.06429290771484,77.1932144165039,50.06098175048828,64.1781234741211,3,9,100.0
2022-06-30 10:00:00+00:00,70.4781532511115,70.1781234741211,True,72.28248596191406,70.76692199707031,77.1932144165039,49.74039840698242,63.978153228759766,3,10,100.0
2022-06-30 10:05:00+00:00,70.8779526054859,70.1781234741211,True,71.64073181152344,70.15988159179688,77.1932144165039,49.38619995117188,63.8779525756836,3,10,100.0
2022-06-30 10:10:00+00:00,71.3670616522431,70.1781234741211,True,71.94461059570312,70.15988159179688,77.1932144165039,49.38619995117188,63.86706161499024,3,10,100.0
2022-06-30 10:15:00+00:00,71.5467453449965,71.2670593261719,True,71.60539245605469,70.15988159179688,76.58367919921875,49.55073165893555,63.54674530029297,3,10,99.0099639892578
2022-06-30 10:20:00+00:00,71.34521946311,71.2670593261719,True,71.9139175415039,70.15988159179688,76.58367919921875,49.56730651855469,63.54521942138672,3,10,98.94290161132812
2022-06-30 10:25:00+00:00,72.0778931155801,71.2670593261719,True,71.95293426513672,70.46043395996094,76.58367919921875,50.38123321533203,63.77789306640625,3,10,98.94290161132812
2022-06-30 10:30:00+00:00,72.3082077503204,72.2778930664063,True,72.570556640625,70.76341247558594,76.58367919921875,51.523834228515625,64.10820770263672,3,10,95.64764404296876
2022-06-30 10:35:00+00:00,71.9172317907214,72.2778930664063,True,72.21990203857422,71.06159973144531,76.58367919921875,51.98379898071289,64.21723175048828,3,10,95.64764404296876
2022-06-30 10:40:00+00:00,71.493205294013,72.2778930664063,True,72.53179168701172,70.75359344482422,76.58367919921875,52.02655792236328,64.29320526123047,3,10,94.59906768798828
2022-06-30 10:45:00+00:00,71.1737243905664,71.2231140136719,True,73.15727233886719,71.05084228515625,76.58367919921875,52.77828598022461,64.47372436523438,3,10,95.60199737548828
2022-06-30 10:50:00+00:00,71.073558062315,71.2231140136719,True,73.12767028808594,71.35037231445312,76.28311157226562,54.7179069519043,64.8735580444336,3,10,95.60199737548828
2022-06-30 10:55:00+00:00,70.5852615460753,71.2231140136719,True,73.43289947509766,71.35037231445312,76.28311157226562,55.53955078125,64.88526153564453,3,10,95.60199737548828
2022-06-30 11:00:00+00:00,69.6951477080584,69.8533096313477,True,73.10620880126953,71.35037231445312,75.98143768310547,54.2130241394043,64.49514770507812,3,11,97.75374603271484
2022-06-30 11:05:00+00:00,69.51416015625,69.8533096313477,True,73.7536392211914,71.64974975585938,75.98143768310547,54.36359786987305,64.51416015625,3,11,100.0
2022-06-30 11:10:00+00:00,70.0918350294232,69.8533096313477,True,74.07984161376953,71.94908142089844,75.98143768310547,54.63491821289063,64.59183502197266,3,11,100.0
2022-06-30 11:15:00+00:00,70.7934036403894,69.8533096313477,True,74.389404296875,71.94908142089844,75.98143768310547,55.34600067138672,64.79340362548828,3,11,100.0
2022-06-30 11:20:00+00:00,71.588066123426,70.9646682739258,True,75.34830474853516,72.55452728271484,75.98143768310547,56.273555755615234,65.08806610107422,3,11,100.0
2022-06-30 11:25:00+00:00,72.4226227104664,72.0427474975586,True,75.04596710205078,72.85211944580078,75.98143768310547,57.12968826293945,65.42262268066406,3,11,100.0
2022-06-30 11:30:00+00:00,73.6473465338349,72.0427474975586,True,76.35643768310547,73.45684814453125,76.30343627929688,58.71979522705078,66.14734649658203,3,11,100.0
2022-06-30 11:35:00+00:00,74.2392960041761,73.5473480224609,True,76.0501937866211,73.759765625,76.30343627929688,59.12086486816406,66.23929595947266,3,11,100.0
2022-06-30 11:40:00+00:00,75.4181213900447,74.7617034912109,True,76.66551208496094,74.06095123291016,76.63514709472656,60.90984725952149,66.91812133789062,3,11,100.0
2022-06-30 11:45:00+00:00,76.6973267197609,76.0294036865234,True,77.93582916259766,75.27924346923828,76.9399185180664,63.16272735595703,67.69732666015625,3,11,100.0
2022-06-30 11:50:00+00:00,77.6811752989888,76.0294036865234,True,78.26781463623047,75.58516693115234,76.9399185180664,63.93623352050781,68.1811752319336,3,11,100.0
2022-06-30 11:55:00+00:00,78.1147568374872,77.3811721801758,True,79.51205444335938,76.50366973876953,77.61967468261719,64.96131896972656,68.91475677490234,3,11,98.36953735351562
2022-06-30 12:00:00+00:00,78.1445572450757,78.4572067260742,True,79.82010650634766,76.80236053466797,77.9217758178711,65.79627990722656,69.4445571899414,3,12,96.58238220214844
2022-06-30 12:05:00+00:00,78.0980560779572,78.4572067260742,True,80.12060546875,77.39988708496094,77.9217758178711,67.13330841064453,69.89805603027344,3,12,96.58238220214844
2022-06-30 12:10:00+00:00,78.0658600255847,78.4572067260742,True,80.4212417602539,77.39988708496094,77.9217758178711,69.2656021118164,70.36585998535156,3,12,97.59947204589844
2022-06-30 12:15:00+00:00,77.699015840888,78.4572067260742,True,80.4212417602539,77.39988708496094,77.9217758178711,69.65361022949219,70.49901580810547,3,12,97.59947204589844
2022-06-30 12:20:00+00:00,77.1606094613671,77.4306106567383,True,80.15876770019531,77.39988708496094,77.9217758178711,69.64767456054688,70.46060943603516,3,12,97.59947204589844
2022-06-30 12:25:00+00:00,76.5271789729595,77.4306106567383,True,81.81242370605469,78.31538391113281,77.9217758178711,69.10838317871094,70.32717895507812,3,12,97.59947204589844
2022-06-30 12:30:00+00:00,76.7137787044048,76.4271774291992,True,81.8107681274414,78.31538391113281,77.9217758178711,69.29460906982422,70.51377868652344,3,12,100.0
2022-06-30 12:35:00+00:00,77.2499878183007,76.4271774291992,True,81.19269561767578,78.31538391113281,78.24109649658203,68.51710510253906,70.54998779296875,3,12,100.0
2022-06-30 12:40:00+00:00,78.2679855674505,77.5134887695313,True,80.89105987548828,78.31538391113281,78.24109649658203,70.12733459472656,71.06798553466797,3,12,100.0
2022-06-30 12:45:00+00:00,78.8053467199206,78.591796875,True,80.89105987548828,78.31538391113281,78.54644775390625,69.40867614746094,71.1053466796875,3,12,100.0
2022-06-30 12:50:00+00:00,79.4480316638947,78.591796875,True,81.18982696533203,78.31538391113281,78.85122680664062,69.20468139648438,71.24803161621094,3,12,100.0
2022-06-30 12:55:00+00:00,79.7207108065486,79.6156158447266,True,81.18982696533203,78.31538391113281,79.15593719482422,67.94671630859375,71.22071075439453,3,12,98.15617370605467
2022-06-30 13:00:00+00:00,79.1764221638441,79.6156158447266,True,81.49645233154297,78.31538391113281,79.46074676513672,67.20520782470703,71.17642211914062,3,13,98.15617370605467
2022-06-30 13:05:00+00:00,78.8778610602021,79.6156158447266,True,81.49645233154297,78.61555480957031,79.76596069335938,66.70365905761719,71.37786102294922,3,13,98.15617370605467
2022-06-30 13:10:00+00:00,78.564865142107,79.6156158447266,True,82.10075378417969,78.91888427734375,80.07948303222656,66.33802795410156,71.56486511230469,3,13,98.15617370605467
2022-06-30 13:15:00+00:00,78.3756866678596,78.5648651123047,True,82.10075378417969,78.91888427734375,80.39940643310547,66.5680923461914,71.87568664550781,3,13,98.15617370605467
2022-06-30 13:20:00+00:00,77.691116347909,78.5648651123047,True,82.39832305908203,79.21766662597656,80.39940643310547,65.68081665039062,71.69111633300781,3,13,98.15617370605467
2022-06-30 13:25:00+00:00,77.3897094801068,77.4911193847656,True,82.72057342529297,79.21766662597656,81.01325988769531,64.91475677490234,71.88970947265625,3,13,100.0
2022-06-30 13:30:00+00:00,77.4935516491532,77.4911193847656,True,82.72057342529297,79.21766662597656,81.01325988769531,63.68334197998047,71.59355163574219,3,13,100.0
2022-06-30 13:35:00+00:00,78.0526718348265,77.4911193847656,True,82.40340423583984,79.21766662597656,81.35322570800781,62.800384521484375,71.65267181396484,3,13,100.0
2022-06-30 13:40:00+00:00,78.5786957070231,77.4911193847656,True,82.70159912109375,79.21766662597656,81.35322570800781,62.32701873779297,71.67869567871094,3,13,100.0
2022-06-30 13:45:00+00:00,79.2911438345909,78.5786972045898,True,82.70159912109375,79.21766662597656,81.9977035522461,61.953102111816406,71.89114379882812,3,13,100.0
2022-06-30 13:50:00+00:00,79.9195312932134,78.5786972045898,True,82.70159912109375,79.21766662597656,81.9977035522461,62.17508316040039,72.01953125,3,13,100.0
2022-06-30 13:55:00+00:00,80.0,79.6195297241211,True,83.00703430175781,79.51559448242188,82.3358383178711,60.76805114746094,71.88555908203125,3,13,100.0
2022-06-30 14:00:00+00:00,80.0,79.6195297241211,True,83.00703430175781,79.51559448242188,82.3358383178711,60.37931060791016,71.86459350585938,3,14,100.0
2022-06-30 14:05:00+00:00,80.0,79.6195297241211,True,83.00703430175781,79.51559448242188,82.3358383178711,60.40265274047852,71.95232391357422,3,14,100.0
2022-06-30 14:10:00+00:00,80.0,79.6195297241211,True,83.00703430175781,79.51559448242188,82.66632843017578,60.64533233642578,72.04044342041016,3,14,100.0
2022-06-30 14:15:00+00:00,80.0,79.6195297241211,True,83.30447387695312,79.81763458251953,82.98249816894531,60.04647064208984,72.24078369140625,3,14,100.0
2022-06-30 14:20:00+00:00,80.0,79.6195297241211,True,83.30447387695312,80.1175765991211,82.98249816894531,59.86091995239258,72.2666015625,3,14,100.0
2022-06-30 14:25:00+00:00,80.0,79.6195297241211,True,83.63674926757812,80.1175765991211,83.29156494140625,59.70683288574219,72.41260528564453,3,14,100.0
2022-06-30 14:30:00+00:00,80.0,79.6195297241211,True,83.934326171875,80.1175765991211,83.91109466552734,59.24713134765625,72.86483001708984,3,14,100.0
2022-06-30 14:35:00+00:00,80.0,79.6195297241211,True,83.934326171875,80.41859436035156,84.22029113769531,58.53711318969727,72.76466369628906,3,14,100.0
2022-06-30 14:40:00+00:00,80.0,79.6195297241211,True,84.23847198486328,80.41859436035156,84.22029113769531,59.01300811767578,72.8227310180664,3,14,100.0
2022-06-30 14:45:00+00:00,80.0,79.6195297241211,True,84.23847198486328,80.41859436035156,84.5251235961914,57.91389846801758,72.81844329833984,3,14,100.0
2022-06-30 14:50:00+00:00,80.0,79.6195297241211,True,84.23847198486328,80.71595001220703,84.5251235961914,57.8957405090332,72.90280151367188,3,14,100.0
2022-06-30 14:55:00+00:00,80.0,79.6195297241211,True,83.92495727539062,80.71595001220703,84.5251235961914,57.8957405090332,73.12142181396484,3,14,100.0
2022-06-30 15:00:00+00:00,80.0,79.6195297241211,True,84.22885131835938,80.71595001220703,84.86607360839844,57.26115036010742,73.12097930908203,3,15,100.0
2022-06-30 15:05:00+00:00,80.0,79.6195297241211,True,84.22885131835938,80.71595001220703,85.51332092285156,56.64838409423828,73.15348815917969,3,15,100.0
2022-06-30 15:10:00+00:00,80.0,79.6195297241211,True,84.22885131835938,80.71595001220703,85.51332092285156,55.977325439453125,73.134765625,3,15,100.0
2022-06-30 15:15:00+00:00,80.0,79.6195297241211,True,84.53821563720703,80.71595001220703,85.51332092285156,56.790565490722656,73.2904281616211,3,15,100.0
2022-06-30 15:20:00+00:00,80.0,79.6195297241211,True,84.53821563720703,80.71595001220703,85.8154067993164,55.29246139526367,73.29212188720703,3,15,100.0
2022-06-30 15:25:00+00:00,80.0,79.6195297241211,True,84.53821563720703,81.01612091064453,85.8154067993164,55.40630340576172,73.40098571777344,3,15,100.0
2022-06-30 15:30:00+00:00,80.0,79.6195297241211,True,84.53821563720703,81.01612091064453,86.46773529052734,54.36483001708984,73.41088104248047,3,15,100.0
2022-06-30 15:35:00+00:00,80.0,79.6195297241211,True,84.84823608398438,81.01612091064453,86.46773529052734,54.60368347167969,73.4456558227539,3,15,100.0
2022-06-30 15:40:00+00:00,80.0,79.6195297241211,True,84.84823608398438,81.01612091064453,86.46773529052734,54.15205001831055,73.1989974975586,3,15,100.0
2022-06-30 15:45:00+00:00,80.0,79.6195297241211,True,84.54292297363281,80.71451568603516,86.82942199707031,52.591922760009766,73.00856018066406,3,15,100.0
2022-06-30 15:50:00+00:00,80.0,79.6195297241211,True,84.54292297363281,80.71451568603516,87.17267608642578,52.27690505981445,73.48348236083984,3,15,100.0
2022-06-30 15:55:00+00:00,80.0,79.6195297241211,True,84.54292297363281,80.71451568603516,87.91331481933594,49.69782638549805,73.32913208007812,3,15,100.0
2022-06-30 16:00:00+00:00,80.0,79.6195297241211,True,84.54368591308594,80.71451568603516,87.91331481933594,50.64114761352539,73.27336883544922,3,16,100.0
2022-06-30 16:05:00+00:00,80.0,79.6195297241211,True,84.54368591308594,80.71451568603516,87.91331481933594,50.83285903930664,73.27888488769531,3,16,100.0
2022-06-30 16:10:00+00:00,80.0,79.6195297241211,True,84.54368591308594,81.02178192138672,87.91331481933594,51.46075439453125,73.59750366210938,3,16,100.0
2022-06-30 16:15:00+00:00,80.0,79.6195297241211,True,84.84648132324219,81.02178192138672,88.24877166748047,49.76280975341797,73.41217041015625,3,16,100.0
2022-06-30 16:20:00+00:00,80.0,79.6195297241211,True,84.84648132324219,81.02178192138672,88.58454895019531,49.10158920288086,73.36505889892578,3,16,100.0
2022-06-30 16:25:00+00:00,80.0,79.6195297241211,True,84.84648132324219,81.02178192138672,88.26036071777344,50.03114318847656,73.31571960449219,3,16,100.0
2022-06-30 16:30:00+00:00,80.0,79.6195297241211,True,84.54562377929688,80.71994018554688,88.26036071777344,48.68157958984375,73.10591125488281,3,16,100.0
2022-06-30 16:35:00+00:00,80.0,79.6195297241211,True,84.54562377929688,80.71994018554688,89.31663513183594,48.84090805053711,73.46158599853516,3,16,100.0
2022-06-30 16:40:00+00:00,80.0,79.6195297241211,True,84.87216186523438,81.01789093017578,89.31663513183594,48.31303024291992,73.64078521728516,3,16,100.0
2022-06-30 16:45:00+00:00,78.2433212324977,78.2539367675781,True,84.56037902832031,80.71429443359375,88.93516540527344,46.688236236572266,72.94332122802734,3,16,100.0
2022-06-30 16:50:00+00:00,79.0750015377998,78.2539367675781,True,84.56037902832031,80.71429443359375,89.55948638916016,46.688236236572266,73.2750015258789,3,16,100.0
2022-06-30 16:55:00+00:00,80.0,79.4541931152344,True,84.56037902832031,80.71429443359375,90.94725799560548,45.5179443359375,74.056396484375,3,16,100.0
2022-06-30 17:00:00+00:00,80.0,79.4541931152344,True,84.56037902832031,80.71429443359375,90.51101684570312,46.18914413452149,73.75704956054688,3,17,100.0
2022-06-30 17:05:00+00:00,80.0,79.4541931152344,True,84.56037902832031,80.71429443359375,90.51101684570312,46.55950927734375,73.78182983398438,3,17,100.0
2022-06-30 17:10:00+00:00,80.0,79.4541931152344,True,84.56037902832031,80.71429443359375,89.83807373046875,47.51961135864258,73.52960968017578,3,17,100.0
2022-06-30 17:15:00+00:00,80.0,79.4541931152344,True,84.86677551269531,80.71429443359375,89.16439056396484,47.49528884887695,73.30571746826172,3,17,100.0
2022-06-30 17:20:00+00:00,80.0,79.4541931152344,True,84.56664276123047,80.71429443359375,89.52007293701172,47.19312286376953,73.63439178466797,3,17,100.0
2022-06-30 17:25:00+00:00,80.0,79.4541931152344,True,84.56664276123047,80.71429443359375,90.25267791748048,46.51970672607422,73.78533935546875,3,17,100.0
2022-06-30 17:30:00+00:00,80.0,79.4541931152344,True,84.56661987304688,80.71429443359375,90.25267791748048,46.72300720214844,73.8658218383789,3,17,100.0
2022-06-30 17:35:00+00:00,80.0,79.4541931152344,True,84.57115173339844,80.71429443359375,90.61515808105467,45.0417594909668,73.52845001220703,3,17,100.0
2022-06-30 17:40:00+00:00,80.0,79.4541931152344,True,84.57115173339844,80.71429443359375,90.61515808105467,45.83195114135742,73.80461883544922,3,17,100.0
2022-06-30 17:45:00+00:00,80.0,79.4541931152344,True,84.87236022949219,81.01213836669922,90.61515808105467,46.210784912109375,73.95925903320312,3,17,100.0
2022-06-30 17:50:00+00:00,80.0,79.4541931152344,True,85.17000579833984,81.01213836669922,91.41673278808594,44.67539596557617,74.13019561767578,3,17,100.0
2022-06-30 17:55:00+00:00,80.0,79.4541931152344,True,84.8535385131836,81.01213836669922,91.71588897705078,44.12789535522461,74.15332794189453,3,17,100.0
2022-06-30 18:00:00+00:00,80.0,79.4541931152344,True,84.8535385131836,81.01213836669922,92.53028869628906,43.50856018066406,74.41999816894531,3,18,100.0
2022-06-30 18:05:00+00:00,80.0,79.4541931152344,True,84.8535385131836,81.01213836669922,93.33956909179688,41.7105712890625,74.50684356689453,3,18,100.0
2022-06-30 18:10:00+00:00,80.0,79.4541931152344,True,84.8535385131836,81.01213836669922,91.64183044433594,44.78247833251953,74.32782745361328,3,18,100.0
2022-06-30 18:15:00+00:00,80.0,79.4541931152344,True,84.8535385131836,81.01213836669922,91.64183044433594,43.86882019042969,73.80020904541016,3,18,100.0
2022-06-30 18:20:00+00:00,80.0,79.4541931152344,True,84.54566192626953,81.01213836669922,92.37873840332033,42.07902908325195,73.92448425292969,3,18,100.0
2022-06-30 18:25:00+00:00,80.0,79.4541931152344,True,84.54566192626953,81.01213836669922,93.4247589111328,40.6440315246582,74.2159652709961,3,18,100.0
2022-06-30 18:30:00+00:00,80.0,79.4541931152344,True,85.14640808105469,81.01213836669922,93.08951568603516,42.04778289794922,74.18463897705078,3,18,100.0
2022-06-30 18:35:00+00:00,80.0,79.4541931152344,True,85.14640808105469,81.01213836669922,91.9009017944336,44.29472351074219,74.13710021972656,3,18,100.0
2022-06-30 18:40:00+00:00,80.0,79.4541931152344,True,85.14640808105469,81.32132720947266,91.9009017944336,43.6245002746582,74.14928436279297,3,18,100.0
2022-06-30 18:45:00+00:00,80.0,79.4541931152344,True,85.45016479492188,81.6187515258789,92.96114349365234,42.31248092651367,74.38969421386719,3,18,100.0
2022-06-30 18:50:00+00:00,80.0,79.4541931152344,True,85.45167541503906,81.6187515258789,92.34886169433594,42.88926696777344,73.93318939208984,3,18,100.0
2022-06-30 18:55:00+00:00,80.0,79.4541931152344,True,85.12800598144531,81.32024383544922,92.34886169433594,43.65076446533203,74.2564468383789,3,18,100.0
2022-06-30 19:00:00+00:00,80.0,79.4541931152344,True,85.43707275390625,81.32024383544922,93.06371307373048,42.85213851928711,74.52703094482422,3,19,100.0
2022-06-30 19:05:00+00:00,80.0,79.4541931152344,True,85.7448959350586,81.62335968017578,93.06371307373048,41.81108856201172,74.27128601074219,3,19,100.0
2022-06-30 19:10:00+00:00,80.0,79.4541931152344,True,85.43793487548828,81.31706237792969,94.40889739990234,38.820220947265625,74.1830825805664,3,19,100.0
2022-06-30 19:15:00+00:00,80.0,79.4541931152344,True,85.13020324707031,81.31706237792969,95.0981674194336,38.75836181640625,74.3720474243164,3,19,100.0
2022-06-30 19:20:00+00:00,80.0,79.4541931152344,True,85.13020324707031,81.31706237792969,94.36483001708984,39.921173095703125,74.4096908569336,3,19,100.0
2022-06-30 19:25:00+00:00,80.0,79.4541931152344,True,85.44220733642578,81.6182861328125,94.68225860595705,39.92731094360352,74.63219451904297,3,19,100.0
2022-06-30 19:30:00+00:00,80.0,79.4541931152344,True,85.44220733642578,81.6182861328125,94.68225860595705,38.44998550415039,74.62326049804688,3,19,100.0
2022-06-30 19:35:00+00:00,80.0,79.4541931152344,True,85.44220733642578,81.6182861328125,95.01354217529295,38.03443145751953,74.22339630126953,3,19,100.0
2022-06-30 19:40:00+00:00,80.0,79.4541931152344,True,85.12779998779297,81.30870819091797,95.31392669677734,37.574989318847656,74.222412109375,3,19,100.0
2022-06-30 19:45:00+00:00,80.0,79.4541931152344,True,85.12779998779297,81.30870819091797,95.96896362304688,37.574989318847656,74.62019348144531,3,19,100.0
2022-06-30 19:50:00+00:00,80.0,79.4541931152344,True,85.1239013671875,81.30870819091797,94.8428726196289,38.91228485107422,74.17605590820312,3,19,100.0
2022-06-30 19:55:00+00:00,80.0,79.4541931152344,True,84.81161499023438,81.30870819091797,94.15686798095705,39.95995330810547,73.98056030273438,3,19,100.0
2022-06-30 20:00:00+00:00,80.0,79.4541931152344,True,84.81275177001953,81.00572967529297,93.77342224121094,40.51361846923828,73.90115356445312,3,20,100.0
2022-06-30 20:05:00+00:00,79.113629154861,79.4541931152344,True,85.12262725830078,81.30814361572266,93.46403503417967,40.537994384765625,73.81362915039062,3,20,100.0
2022-06-30 20:10:00+00:00,79.9343383908272,79.4541931152344,True,85.12262725830078,81.00566101074219,94.29674530029295,38.8592529296875,74.13433837890625,3,20,100.0
2022-06-30 20:15:00+00:00,80.0,79.4541931152344,True,85.12262725830078,81.00566101074219,95.04781341552734,37.77189254760742,74.19676971435547,3,20,100.0
2022-06-30 20:20:00+00:00,80.0,79.4541931152344,True,85.12813568115234,81.00566101074219,95.71623229980467,35.690155029296875,73.80413055419922,3,20,100.0
2022-06-30 20:25:00+00:00,80.0,79.4541931152344,True,84.5235366821289,81.00566101074219,96.0665283203125,35.34611129760742,73.84225463867188,3,20,100.0
2022-06-30 20:30:00+00:00,80.0,79.4541931152344,True,84.5235366821289,80.7034912109375,96.0665283203125,35.52259826660156,74.010986328125,3,20,100.0
2022-06-30 20:35:00+00:00,80.0,79.4541931152344,True,84.5235366821289,81.00588989257812,96.7064208984375,35.14931869506836,74.03718566894531,3,20,100.0
2022-06-30 20:40:00+00:00,80.0,79.4541931152344,True,84.2249526977539,80.40931701660156,96.05634307861328,35.14931869506836,73.58463287353516,3,20,100.0
2022-06-30 20:45:00+00:00,80.0,79.4541931152344,True,84.2249526977539,80.40931701660156,95.75789642333984,35.520591735839844,73.72352600097656,3,20,100.0
2022-06-30 20:50:00+00:00,80.0,79.4541931152344,True,84.52656555175781,80.71127319335938,96.3888702392578,34.77753448486328,73.816650390625,3,20,100.0
2022-06-30 20:55:00+00:00,80.0,79.4541931152344,True,84.2237548828125,80.71127319335938,96.3888702392578,34.639862060546875,73.62220001220703,3,20,100.0
2022-06-30 21:00:00+00:00,80.0,79.4541931152344,True,84.83477783203125,81.01746368408203,96.05633544921876,35.39883804321289,73.94650268554688,3,21,100.0
2022-06-30 21:05:00+00:00,80.0,79.4541931152344,True,84.83477783203125,81.01746368408203,96.05633544921876,35.41289138793945,73.66444396972656,3,21,100.0
2022-06-30 21:10:00+00:00,80.0,79.4541931152344,True,84.83477783203125,81.01746368408203,96.05633544921876,35.397762298583984,73.60887145996094,3,21,100.0
2022-06-30 21:15:00+00:00,80.0,79.4541931152344,True,84.53227233886719,80.70774841308594,96.05633544921876,36.05411911010742,74.1178970336914,3,21,100.0
2022-06-30 21:20:00+00:00,80.0,79.4541931152344,True,85.1452865600586,81.3231201171875,94.06414031982422,43.74833297729492,75.41983032226562,3,21,100.0
2022-06-30 21:25:00+00:00,80.0,79.4541931152344,True,85.76079559326172,81.3231201171875,93.0724639892578,44.58234405517578,75.2530517578125,3,21,100.0
2022-06-30 21:30:00+00:00,80.0,79.4541931152344,True,85.7635269165039,81.622314453125,91.62224578857422,47.450801849365234,75.06304931640625,3,21,100.0
2022-06-30 21:35:00+00:00,80.0,79.4541931152344,True,85.7635269165039,81.622314453125,91.27718353271484,48.071510314941406,74.93354034423828,3,21,100.0
2022-06-30 21:40:00+00:00,80.0,79.4541931152344,True,85.46444702148438,81.3190689086914,90.08209991455078,49.04558563232422,74.69920349121094,3,21,100.0
2022-06-30 21:45:00+00:00,80.0,79.4541931152344,True,85.47769165039062,81.62562561035156,89.72926330566406,51.86400985717773,75.18196868896484,3,21,100.0
2022-06-30 21:50:00+00:00,80.0,79.4541931152344,True,85.47769165039062,81.62562561035156,89.72926330566406,52.4597282409668,75.2664566040039,3,21,100.0
2022-06-30 21:55:00+00:00,80.0,79.4541931152344,True,85.7695083618164,81.92912292480469,89.18468475341797,53.20492172241211,75.53763580322266,3,21,100.0
2022-06-30 22:00:00+00:00,80.0,79.4541931152344,True,86.08460998535156,81.63108825683594,86.89024353027344,62.55025100708008,75.5228271484375,3,22,100.0
2022-06-30 22:05:00+00:00,80.0,79.4541931152344,True,85.1598892211914,81.33023834228516,86.19819641113281,62.39751815795898,75.6828842163086,3,22,100.0
2022-06-30 22:10:00+00:00,80.0,79.4541931152344,True,84.8542251586914,81.02742767333984,86.19819641113281,59.36378479003906,74.78600311279297,3,22,100.0
2022-06-30 22:15:00+00:00,80.0,79.4541931152344,True,84.84945678710938,80.72175598144531,86.52926635742188,59.09879684448242,75.16686248779297,3,22,100.0
2022-06-30 22:20:00+00:00,80.0,79.4541931152344,True,85.76229095458984,81.94656372070312,86.52926635742188,65.10403442382812,76.87564086914062,3,22,100.0
2022-06-30 22:25:00+00:00,80.0,79.4541931152344,True,86.3655776977539,81.94011688232422,85.09524536132812,67.81237030029297,76.33036041259766,3,22,100.0
2022-06-30 22:30:00+00:00,80.0,79.4541931152344,True,86.03314208984375,81.94011688232422,85.09524536132812,68.10275268554688,76.19275665283203,3,22,100.0
2022-06-30 22:35:00+00:00,80.0,79.4541931152344,True,86.0269546508789,81.94011688232422,85.09524536132812,68.1277847290039,76.65745544433594,3,22,100.0
2022-06-30 22:40:00+00:00,80.0,79.4541931152344,True,87.25984191894531,82.5494384765625,85.71599578857422,68.30101776123047,77.2066421508789,3,22,100.0
2022-06-30 22:45:00+00:00,80.0,79.4541931152344,True,87.25984191894531,82.84725952148438,85.71599578857422,67.2418212890625,76.68274688720703,3,22,100.0
2022-06-30 22:50:00+00:00,80.0,79.4541931152344,True,86.94654846191406,82.54833984375,85.35989379882812,67.60995483398438,76.40302276611328,3,22,100.0
2022-06-30 22:55:00+00:00,80.0,79.4541931152344,True,86.63555145263672,82.2509536743164,85.70945739746094,66.22921752929688,76.18949890136719,3,22,100.0
2022-06-30 23:00:00+00:00,80.0,79.4541931152344,True,86.65364837646484,82.5541000366211,86.04894256591797,65.69746398925781,76.7593002319336,3,23,100.0
2022-06-30 23:05:00+00:00,80.0,79.4541931152344,True,86.34144592285156,82.24815368652344,86.04894256591797,64.2486801147461,76.11026000976562,3,23,100.0
2022-06-30 23:10:00+00:00,80.0,79.4541931152344,True,86.03218841552734,82.24815368652344,86.04894256591797,64.09537506103516,75.86233520507812,3,23,100.0
2022-06-30 23:15:00+00:00,80.0,79.4541931152344,True,85.733154296875,82.24815368652344,85.74283599853516,63.82074737548828,76.08491516113281,3,23,100.0
2022-06-30 23:20:00+00:00,80.0,79.4541931152344,True,86.33869171142578,82.24815368652344,87.22351837158203,61.58552551269531,76.34587860107422,3,23,100.0
2022-06-30 23:25:00+00:00,80.0,79.4541931152344,True,86.03559112548828,82.24815368652344,87.8280258178711,58.20235443115234,75.70170593261719,3,23,100.0
2022-06-30 23:30:00+00:00,80.0,79.4541931152344,True,85.4309310913086,81.6512222290039,88.5362548828125,54.76967239379883,75.42822265625,3,23,100.0
2022-06-30 23:35:00+00:00,80.0,79.4541931152344,True,85.12992095947266,81.3473129272461,88.84041595458984,51.67715835571289,74.69188690185547,3,23,100.0
2022-06-30 23:40:00+00:00,80.0,79.4541931152344,True,84.49738311767578,81.04003143310547,89.13849639892578,50.9802131652832,74.47550964355469,3,23,100.0
2022-06-30 23:45:00+00:00,80.0,79.4541931152344,True,84.1979751586914,80.43741607666016,89.13849639892578,49.575984954833984,74.03720092773438,3,23,100.0
2022-06-30 23:50:00+00:00,80.0,79.4541931152344,True,83.89939880371094,80.43741607666016,89.13849639892578,49.5462646484375,74.02921295166016,3,23,100.0
2022-06-30 23:55:00+00:00,80.0,79.4541931152344,True,83.60238647460938,80.13362884521484,89.48088073730469,48.52608871459961,73.87419128417969,3,23,100.0
2022-07-01 00:00:00+00:00,80.0,79.4541931152344,True,83.29666137695312,79.83370971679688,88.79581451416016,49.146759033203125,73.52619934082031,4,0,100.0
2022-07-01 00:05:00+00:00,80.0,79.4541931152344,True,82.99932098388672,79.83370971679688,88.41625213623047,50.55295181274414,73.49453735351562,4,0,100.0
2022-07-01 00:10:00+00:00,80.0,79.4541931152344,True,82.99932098388672,79.5346450805664,87.78382873535156,49.91512680053711,72.9402084350586,4,0,100.0
2022-07-01 00:15:00+00:00,80.0,79.4541931152344,True,82.39083099365234,79.23171997070312,87.78382873535156,47.18107986450195,72.05335998535156,4,0,100.0
2022-07-01 00:20:00+00:00,80.0,79.4541931152344,True,82.08379364013672,78.92967224121094,87.78382873535156,45.94020080566406,71.70234680175781,4,0,100.0
2022-07-01 00:25:00+00:00,80.0,79.4541931152344,True,81.47306823730469,78.62786102294922,87.46158599853516,46.92604064941406,71.42131805419922,4,0,100.0
2022-07-01 00:30:00+00:00,80.0,79.4541931152344,True,81.47306823730469,78.32688903808594,87.46158599853516,47.05651092529297,71.37327575683594,4,0,100.0
2022-07-01 00:35:00+00:00,80.0,79.4541931152344,True,80.54570770263672,78.32688903808594,87.13800048828125,47.3875617980957,71.53514099121094,4,0,97.9477310180664
2022-07-01 00:40:00+00:00,80.0,79.4541931152344,True,82.42292785644531,78.64266967773438,87.13800048828125,46.80129623413086,71.36483764648438,4,0,97.98464965820312
2022-07-01 00:45:00+00:00,80.0,79.4541931152344,True,82.42292785644531,78.64266967773438,87.13800048828125,46.37109756469727,71.21434020996094,4,0,97.98464965820312
2022-07-01 00:50:00+00:00,80.0,79.4541931152344,True,82.11238098144531,78.64266967773438,87.13800048828125,46.73569488525391,71.4690933227539,4,0,97.98464965820312
2022-07-01 00:55:00+00:00,80.0,79.4541931152344,True,81.81353759765625,78.64266967773438,87.13800048828125,47.69710922241211,71.6846694946289,4,0,97.98464965820312
2022-07-01 01:00:00+00:00,80.0,79.4541931152344,True,81.81353759765625,78.64266967773438,87.13800048828125,48.08270263671875,71.84292602539062,4,1,97.98464965820312
2022-07-01 01:05:00+00:00,80.0,79.4541931152344,True,81.81353759765625,78.64266967773438,87.13800048828125,49.17355728149414,72.1419906616211,4,1,97.98464965820312
2022-07-01 01:10:00+00:00,80.0,79.4541931152344,True,82.11293029785156,78.94373321533203,87.13800048828125,49.490177154541016,72.19396209716797,4,1,97.98464965820312
2022-07-01 01:15:00+00:00,80.0,79.4541931152344,True,82.11293029785156,78.94373321533203,87.13800048828125,49.92936325073242,72.3106689453125,4,1,97.98464965820312
2022-07-01 01:20:00+00:00,79.8260406851769,79.4541931152344,True,82.41172790527344,79.24283599853516,86.8218994140625,50.67942428588867,72.42604064941406,4,1,97.98464965820312
2022-07-01 01:25:00+00:00,79.4487289711833,79.4541931152344,True,82.41172790527344,79.24283599853516,86.8218994140625,51.08511352539063,72.5487289428711,4,1,97.98464965820312
2022-07-01 01:30:00+00:00,78.9991745203733,79.4541931152344,True,82.41172790527344,79.24283599853516,86.8218994140625,51.61841583251953,72.59917449951172,4,1,97.98464965820312
2022-07-01 01:35:00+00:00,78.5186294689775,79.4541931152344,True,82.72147369384766,79.24283599853516,86.8218994140625,51.61841583251953,72.6186294555664,4,1,97.98464965820312
2022-07-01 01:40:00+00:00,78.0312561094761,78.4186325073242,True,82.72147369384766,79.54086303710938,86.8218994140625,51.77042770385742,72.63125610351562,4,1,97.98464965820312
