time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-01 01:45:00+00:00,77.5717315673828,78.4186325073242,True,82.72147369384766,79.54086303710938,86.52316284179688,52.12466812133789,72.57173156738281,4,1,99.0073013305664
2022-07-01 01:50:00+00:00,78.0011520460248,78.4186325073242,True,82.72147369384766,79.54086303710938,86.52316284179688,51.78913116455078,72.50115203857422,4,1,99.0073013305664
2022-07-01 01:55:00+00:00,78.5345535427332,78.4186325073242,True,82.72147369384766,79.54086303710938,86.52316284179688,51.78913116455078,72.53455352783203,4,1,99.0073013305664
2022-07-01 02:00:00+00:00,79.0892639383674,78.4186325073242,True,82.72147369384766,79.54086303710938,86.20751190185547,52.58454513549805,72.58926391601562,4,2,99.0073013305664
2022-07-01 02:05:00+00:00,79.5408935844898,79.4408950805664,True,82.72147369384766,79.54086303710938,86.20751190185547,53.01034164428711,72.5408935546875,4,2,99.0073013305664
2022-07-01 02:10:00+00:00,80.0,79.4408950805664,True,82.40241241455078,79.54086303710938,86.20751190185547,52.85194396972656,72.5851821899414,4,2,99.0073013305664
2022-07-01 02:15:00+00:00,80.0,79.4408950805664,True,82.40241241455078,79.54086303710938,86.20751190185547,52.85194396972656,72.4522476196289,4,2,99.0073013305664
2022-07-01 02:20:00+00:00,80.0,79.4408950805664,True,82.08759307861328,79.24120330810547,86.20751190185547,52.85194396972656,72.46379089355469,4,2,99.0073013305664
2022-07-01 02:25:00+00:00,80.0,79.4408950805664,True,82.08759307861328,79.24120330810547,85.88928985595703,52.67638397216797,72.26445770263672,4,2,99.0073013305664
2022-07-01 02:30:00+00:00,80.0,79.4408950805664,True,82.08759307861328,79.24120330810547,85.88928985595703,52.91575241088867,72.3051986694336,4,2,99.0073013305664
2022-07-01 02:35:00+00:00,80.0,79.4408950805664,True,82.08759307861328,79.24120330810547,85.88928985595703,53.09038543701172,72.27999114990234,4,2,99.0073013305664
2022-07-01 02:40:00+00:00,80.0,79.4408950805664,True,82.08759307861328,79.24120330810547,85.88928985595703,53.09038543701172,72.2586441040039,4,2,99.0073013305664
2022-07-01 02:45:00+00:00,80.0,79.4408950805664,True,82.08759307861328,79.24120330810547,85.56830596923828,53.62498092651367,72.34201049804688,4,2,99.0073013305664
2022-07-01 02:50:00+00:00,80.0,79.4408950805664,True,82.08759307861328,79.24120330810547,85.56830596923828,53.882205963134766,72.35882568359375,4,2,99.0073013305664
2022-07-01 02:55:00+00:00,80.0,79.4408950805664,True,82.08759307861328,79.24120330810547,85.26631164550781,54.26131439208984,72.27935028076172,4,2,99.0073013305664
2022-07-01 03:00:00+00:00,80.0,79.4408950805664,True,82.08759307861328,79.24120330810547,85.26631164550781,54.24595260620117,72.3314437866211,4,3,99.0073013305664
2022-07-01 03:05:00+00:00,80.0,79.4408950805664,True,81.7752456665039,79.24120330810547,85.26631164550781,54.40175247192383,72.27619171142578,4,3,99.0073013305664
2022-07-01 03:10:00+00:00,80.0,79.4408950805664,True,82.07390594482422,79.24120330810547,85.26631164550781,54.40175247192383,72.22769927978516,4,3,99.0073013305664
2022-07-01 03:15:00+00:00,80.0,79.4408950805664,True,82.07390594482422,79.24120330810547,85.26631164550781,54.40175247192383,72.21479797363281,4,3,99.0073013305664
2022-07-01 03:20:00+00:00,80.0,79.4408950805664,True,82.07390594482422,79.24120330810547,84.9197006225586,55.07204818725586,72.23197937011719,4,3,99.0073013305664
2022-07-01 03:25:00+00:00,80.0,79.4408950805664,True,82.07390594482422,79.24120330810547,84.9197006225586,54.91772079467773,72.15239715576172,4,3,99.0073013305664
2022-07-01 03:30:00+00:00,80.0,79.4408950805664,True,82.07390594482422,79.24120330810547,84.9197006225586,55.43185806274414,72.23668670654297,4,3,99.0073013305664
2022-07-01 03:35:00+00:00,80.0,79.4408950805664,True,82.07390594482422,79.24120330810547,84.6209945678711,55.98661804199219,72.36070251464844,4,3,99.0073013305664
2022-07-01 03:40:00+00:00,80.0,79.4408950805664,True,82.07390594482422,79.24120330810547,84.6209945678711,56.45962905883789,72.407958984375,4,3,99.0073013305664
2022-07-01 03:45:00+00:00,80.0,79.4408950805664,True,82.39334106445312,79.24120330810547,84.28254699707031,56.66566848754883,72.22168731689453,4,3,99.0073013305664
2022-07-01 03:50:00+00:00,80.0,79.4408950805664,True,82.09307861328125,79.24120330810547,84.28254699707031,57.103271484375,72.25251770019531,4,3,99.0073013305664
2022-07-01 03:55:00+00:00,80.0,79.4408950805664,True,82.39132690429688,79.24120330810547,84.28254699707031,57.549800872802734,72.3583984375,4,3,99.0073013305664
2022-07-01 04:00:00+00:00,80.0,79.4408950805664,True,82.39132690429688,79.24120330810547,83.97987365722656,57.68129348754883,72.10275268554688,4,4,99.0073013305664
2022-07-01 04:05:00+00:00,80.0,79.4408950805664,True,82.39132690429688,79.24120330810547,83.66627502441406,58.48974990844727,72.24808502197266,4,4,99.0073013305664
2022-07-01 04:10:00+00:00,80.0,79.4408950805664,True,82.39132690429688,79.24120330810547,83.66627502441406,58.99843978881836,72.36951446533203,4,4,99.0073013305664
2022-07-01 04:15:00+00:00,80.0,79.4408950805664,True,82.09132385253906,79.24120330810547,83.66627502441406,58.80229949951172,72.2173843383789,4,4,99.0073013305664
2022-07-01 04:20:00+00:00,80.0,79.4408950805664,True,82.09132385253906,79.24120330810547,83.3685073852539,59.39147567749024,72.34032440185547,4,4,99.0073013305664
2022-07-01 04:25:00+00:00,80.0,79.4408950805664,True,82.09132385253906,79.24120330810547,83.3685073852539,59.572261810302734,72.17871856689453,4,4,99.0073013305664
2022-07-01 04:30:00+00:00,80.0,79.4408950805664,True,82.09132385253906,78.94295501708984,83.3685073852539,59.0154914855957,71.9505615234375,4,4,99.0073013305664
2022-07-01 04:35:00+00:00,80.0,79.4408950805664,True,82.09132385253906,78.94295501708984,83.07107543945312,59.37746810913086,72.06442260742188,4,4,99.0073013305664
2022-07-01 04:40:00+00:00,80.0,79.4408950805664,True,82.09132385253906,78.94295501708984,83.07107543945312,59.75802612304688,72.16107940673828,4,4,99.0073013305664
2022-07-01 04:45:00+00:00,80.0,79.4408950805664,True,82.09132385253906,78.94295501708984,83.07107543945312,59.5995979309082,71.94917297363281,4,4,99.0073013305664
2022-07-01 04:50:00+00:00,80.0,79.4408950805664,True,82.09132385253906,78.94295501708984,83.07107543945312,59.44786071777344,71.7859115600586,4,4,99.0073013305664
2022-07-01 04:55:00+00:00,80.0,79.4408950805664,True,81.78567504882812,78.64347839355469,82.75843811035156,59.88698959350586,71.76691436767578,4,4,99.0073013305664
2022-07-01 05:00:00+00:00,80.0,79.4408950805664,True,81.78567504882812,78.64347839355469,82.75843811035156,59.940555572509766,71.82118225097656,4,5,99.0073013305664
2022-07-01 05:05:00+00:00,76.8352737426758,79.4408950805664,True,81.48402404785156,78.64347839355469,82.75843811035156,60.09376907348633,71.83527374267578,4,5,99.0073013305664
2022-07-01 05:10:00+00:00,77.3115692213178,76.8352737426758,True,81.48402404785156,78.64347839355469,82.75843811035156,60.09376907348633,71.81156921386719,4,5,100.0
2022-07-01 05:15:00+00:00,77.8564453274012,77.8564453125,True,81.48402404785156,78.64347839355469,82.44461059570312,60.41058349609375,71.8564453125,4,5,100.0
2022-07-01 05:20:00+00:00,78.3981323465705,77.8564453125,True,81.48402404785156,78.64347839355469,82.44461059570312,61.00483322143555,71.89813232421875,4,5,100.0
2022-07-01 05:25:00+00:00,78.6355972588062,77.8564453125,True,81.48402404785156,78.64347839355469,82.1247329711914,60.73321914672852,71.6355972290039,4,5,100.0
2022-07-01 05:30:00+00:00,79.2432251349092,77.8564453125,True,81.48402404785156,78.64347839355469,82.1247329711914,61.202880859375,71.74322509765625,4,5,100.0
2022-07-01 05:35:00+00:00,79.7459564656019,78.9432220458984,True,81.79829406738281,78.64347839355469,82.1247329711914,61.34166717529297,71.74595642089844,4,5,100.0
2022-07-01 05:40:00+00:00,80.0,79.9980697631836,True,81.79829406738281,78.64347839355469,82.1247329711914,61.67876815795898,71.6676025390625,4,5,98.45761108398438
2022-07-01 05:45:00+00:00,79.6382141560316,79.9980697631836,True,81.79829406738281,78.64347839355469,81.81248474121094,61.89881134033203,71.63821411132812,4,5,98.45761108398438
2022-07-01 05:50:00+00:00,79.2495041266084,79.9980697631836,True,82.11009216308594,78.64347839355469,81.81248474121094,62.6924934387207,71.74950408935547,4,5,98.45761108398438
2022-07-01 05:55:00+00:00,78.7883148491383,78.9883117675781,True,82.11009216308594,78.64347839355469,81.50173950195312,62.95227813720703,71.78831481933594,4,5,97.45724487304688
2022-07-01 06:00:00+00:00,78.3733978495002,78.9883117675781,True,81.80290222167969,78.64347839355469,81.50173950195312,63.23701477050781,71.87339782714844,4,6,97.45724487304688
2022-07-01 06:05:00+00:00,77.7503204494715,77.9097442626953,True,81.80290222167969,78.64347839355469,81.19995880126953,63.88819122314453,71.75032043457031,4,6,97.45724487304688
2022-07-01 06:10:00+00:00,77.2131347730756,77.9097442626953,True,81.80290222167969,78.64347839355469,81.19995880126953,63.89308547973633,71.713134765625,4,6,97.45724487304688
2022-07-01 06:15:00+00:00,76.980946354568,76.8825836181641,True,81.80290222167969,78.64347839355469,81.19995880126953,64.0762939453125,71.68094635009766,4,6,100.0
2022-07-01 06:20:00+00:00,77.5435150265694,76.8825836181641,True,81.4894790649414,78.64347839355469,80.8730697631836,65.45228576660156,71.74351501464844,4,6,100.0
2022-07-01 06:25:00+00:00,77.8593567088246,76.8825836181641,True,81.4894790649414,78.64347839355469,80.8730697631836,64.97416687011719,71.55935668945312,4,6,100.0
2022-07-01 06:30:00+00:00,78.5619018822908,77.959358215332,True,81.4894790649414,78.64347839355469,80.56668853759766,65.82012939453125,71.76190185546875,4,6,100.0
2022-07-01 06:35:00+00:00,79.2083481177688,79.0274276733398,True,81.18434143066406,78.64347839355469,80.56668853759766,66.63044738769531,71.9083480834961,4,6,100.0
2022-07-01 06:40:00+00:00,79.5440262258053,79.0274276733398,True,81.18434143066406,78.34545135498047,80.24979400634766,66.83052825927734,71.74402618408203,4,6,100.0
2022-07-01 06:45:00+00:00,79.8729675784707,79.0274276733398,True,81.18434143066406,78.34545135498047,80.24979400634766,66.83052825927734,71.57296752929688,4,6,100.0
2022-07-01 06:50:00+00:00,80.0,79.0274276733398,True,81.50027465820312,78.34545135498047,80.24979400634766,67.46854400634766,71.35150146484375,4,6,100.0
2022-07-01 06:55:00+00:00,80.0,79.0274276733398,True,81.19656372070312,78.34545135498047,80.24979400634766,67.29862213134766,71.63005065917969,4,6,100.0
2022-07-01 07:00:00+00:00,80.0,79.0274276733398,True,80.89655303955078,78.34545135498047,80.24979400634766,67.21672821044922,71.6319351196289,4,7,100.0
2022-07-01 07:05:00+00:00,80.0,79.0274276733398,True,80.89655303955078,78.34545135498047,79.92930603027344,67.38983154296875,71.54104614257812,4,7,100.0
2022-07-01 07:10:00+00:00,80.0,79.0274276733398,True,80.89655303955078,78.34545135498047,79.62335205078125,67.47357177734375,71.33759307861328,4,7,100.0
2022-07-01 07:15:00+00:00,80.0,79.0274276733398,True,81.20819854736328,78.34545135498047,79.62335205078125,68.33141326904297,71.54954528808594,4,7,100.0
2022-07-01 07:20:00+00:00,80.0,79.0274276733398,True,80.89400482177734,78.34545135498047,79.62335205078125,68.86802673339844,71.6640625,4,7,100.0
2022-07-01 07:25:00+00:00,80.0,79.0274276733398,True,80.56410217285156,78.046875,79.62335205078125,68.57447814941406,71.46336364746094,4,7,98.72010040283205
2022-07-01 07:30:00+00:00,80.0,79.0274276733398,True,82.50151824951172,78.6634521484375,79.31324005126953,69.13538360595703,71.37102508544922,4,7,98.72010040283205
2022-07-01 07:35:00+00:00,80.0,79.0274276733398,True,82.50151824951172,78.6634521484375,79.31324005126953,68.83992004394531,71.20321655273438,4,7,98.72010040283205
2022-07-01 07:40:00+00:00,80.0,79.0274276733398,True,81.8577880859375,78.6634521484375,79.31324005126953,69.3096694946289,71.3875503540039,4,7,98.72010040283205
2022-07-01 07:45:00+00:00,80.0,79.0274276733398,True,81.5567626953125,78.36517333984375,79.01333618164062,69.6465072631836,71.4166488647461,4,7,98.72010040283205
2022-07-01 07:50:00+00:00,80.0,79.0274276733398,True,81.25860595703125,78.36517333984375,79.01333618164062,69.4616928100586,71.344970703125,4,7,98.72010040283205
2022-07-01 07:55:00+00:00,80.0,79.0274276733398,True,80.96150207519531,78.36517333984375,79.01333618164062,69.73049926757812,71.43576049804688,4,7,98.72010040283205
2022-07-01 08:00:00+00:00,80.0,79.0274276733398,True,80.96150207519531,78.36517333984375,79.01333618164062,70.35879516601562,71.58828735351562,4,8,98.72010040283205
2022-07-01 08:05:00+00:00,79.5742432102561,79.0274276733398,True,80.96150207519531,78.06403350830078,79.01333618164062,70.6952133178711,71.4742431640625,4,8,98.72010040283205
2022-07-01 08:10:00+00:00,79.0567032247782,79.0274276733398,True,80.96150207519531,78.06403350830078,78.70867919921875,71.3143310546875,71.45670318603516,4,8,98.72010040283205
2022-07-01 08:15:00+00:00,78.5107055976987,79.0274276733398,True,80.96150207519531,78.06403350830078,78.70867919921875,71.36853790283203,71.41070556640625,4,8,98.72010040283205
2022-07-01 08:20:00+00:00,77.869432091713,79.0274276733398,True,80.96150207519531,78.06403350830078,78.70867919921875,70.87226867675781,71.2694320678711,4,8,98.72010040283205
2022-07-01 08:25:00+00:00,77.4444442912936,77.9694290161133,True,80.96150207519531,78.06403350830078,78.70867919921875,71.5679931640625,71.34444427490234,4,8,98.72010040283205
2022-07-01 08:30:00+00:00,77.0649353116751,77.9694290161133,True,80.96150207519531,78.06403350830078,78.70867919921875,71.79529571533203,71.46493530273438,4,8,98.72010040283205
2022-07-01 08:35:00+00:00,77.2406356930733,76.9649353027344,True,80.96150207519531,78.06403350830078,78.70867919921875,71.61338806152344,71.44063568115234,4,8,100.0
2022-07-01 08:40:00+00:00,77.7506073191762,76.9649353027344,True,81.27418518066406,78.06403350830078,78.70867919921875,71.61338806152344,71.45060729980469,4,8,100.0
2022-07-01 08:45:00+00:00,78.3451736718416,78.0590744018555,True,81.27418518066406,78.06403350830078,78.70867919921875,71.79911804199219,71.54517364501953,4,8,100.0
2022-07-01 08:50:00+00:00,78.7757461890578,78.0590744018555,True,81.27418518066406,78.06403350830078,78.70867919921875,71.67131042480469,71.47574615478516,4,8,100.0
2022-07-01 08:55:00+00:00,79.2815597951412,78.0590744018555,True,81.27418518066406,78.06403350830078,78.70867919921875,71.67131042480469,71.48155975341797,4,8,100.0
2022-07-01 09:00:00+00:00,79.8659332767129,79.0757446289063,True,81.27418518066406,78.06403350830078,78.70867919921875,72.23535919189453,71.56593322753906,4,9,100.0
2022-07-01 09:05:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,78.40768432617188,72.45404052734375,71.71070098876953,4,9,100.0
2022-07-01 09:10:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,78.10722351074219,72.45404052734375,71.31269836425781,4,9,100.0
2022-07-01 09:15:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,78.10722351074219,72.63175201416016,71.32595825195312,4,9,100.0
2022-07-01 09:20:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,78.10722351074219,72.63175201416016,71.2496566772461,4,9,100.0
2022-07-01 09:25:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,78.10722351074219,72.6761245727539,71.26766967773438,4,9,100.0
2022-07-01 09:30:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,78.10722351074219,72.73351287841797,71.29283905029297,4,9,100.0
2022-07-01 09:35:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,78.10722351074219,72.46044921875,71.20207214355469,4,9,100.0
2022-07-01 09:40:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,77.78829193115234,72.61322784423828,71.05608367919922,4,9,100.0
2022-07-01 09:45:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,77.78829193115234,73.7030029296875,71.24431610107422,4,9,100.0
2022-07-01 09:50:00+00:00,80.0,79.0757446289063,True,81.27418518066406,78.06403350830078,77.78829193115234,73.93683624267578,71.40774536132812,4,9,100.0
2022-07-01 09:55:00+00:00,80.0,79.0757446289063,True,80.95489501953125,78.06403350830078,77.78829193115234,73.92618560791016,71.27731323242188,4,9,100.0
2022-07-01 10:00:00+00:00,80.0,79.0757446289063,True,80.95489501953125,78.06403350830078,77.78829193115234,73.90660858154297,71.20661163330078,4,10,100.0
2022-07-01 10:05:00+00:00,80.0,79.0757446289063,True,81.26390075683594,78.06403350830078,77.78829193115234,73.32676696777344,71.04460906982422,4,10,100.0
2022-07-01 10:10:00+00:00,80.0,79.0757446289063,True,81.26390075683594,78.06403350830078,77.48861694335938,73.5151596069336,71.15652465820312,4,10,100.0
2022-07-01 10:15:00+00:00,80.0,79.0757446289063,True,81.26390075683594,78.06403350830078,77.48861694335938,73.53260803222656,71.16618347167969,4,10,100.0
2022-07-01 10:20:00+00:00,80.0,79.0757446289063,True,81.26390075683594,78.06403350830078,77.48861694335938,73.68018341064453,71.23178100585938,4,10,100.0
2022-07-01 10:25:00+00:00,80.0,79.0757446289063,True,80.96215057373047,78.06403350830078,77.48861694335938,72.95417785644531,70.85316467285156,4,10,100.0
2022-07-01 10:30:00+00:00,80.0,79.0757446289063,True,80.96215057373047,78.06403350830078,77.48861694335938,73.72415161132812,71.11031341552734,4,10,100.0
2022-07-01 10:35:00+00:00,80.0,79.0757446289063,True,80.96215057373047,78.06403350830078,77.48861694335938,73.00057220458984,70.83016204833984,4,10,100.0
2022-07-01 10:40:00+00:00,80.0,79.0757446289063,True,80.96215057373047,78.06403350830078,77.1910171508789,74.3448486328125,70.8973159790039,4,10,100.0
2022-07-01 10:45:00+00:00,80.0,79.0757446289063,True,80.96215057373047,78.06403350830078,77.1910171508789,73.8349838256836,71.07035064697266,4,10,98.9641342163086
2022-07-01 10:50:00+00:00,80.0,79.0757446289063,True,80.96215057373047,78.06403350830078,77.1910171508789,73.84610748291016,71.11759185791016,4,10,98.9641342163086
2022-07-01 10:55:00+00:00,80.0,79.0757446289063,True,80.96215057373047,78.06403350830078,77.1910171508789,73.84610748291016,71.0705337524414,4,10,98.9641342163086
2022-07-01 11:00:00+00:00,80.0,79.0757446289063,True,81.2630386352539,78.06403350830078,77.1910171508789,73.82849884033203,70.87620544433594,4,11,98.9641342163086
2022-07-01 11:05:00+00:00,80.0,79.0757446289063,True,81.87873840332031,78.36540985107422,77.1910171508789,74.85486602783203,70.91464233398438,4,11,98.9641342163086
2022-07-01 11:10:00+00:00,80.0,79.0757446289063,True,82.1781234741211,78.36540985107422,76.8477554321289,75.0557861328125,70.75579833984375,4,11,98.9641342163086
2022-07-01 11:15:00+00:00,80.0,79.0757446289063,True,82.79743957519531,78.66435241699219,76.54202270507812,75.51887512207031,70.67058563232422,4,11,98.9641342163086
2022-07-01 11:20:00+00:00,80.0,79.0757446289063,True,82.79743957519531,78.66435241699219,76.54202270507812,76.90916442871094,70.79242706298828,4,11,98.9641342163086
2022-07-01 11:25:00+00:00,80.0,79.0757446289063,True,82.79743957519531,78.66435241699219,76.54202270507812,76.32061767578125,70.8748779296875,4,11,98.9641342163086
2022-07-01 11:30:00+00:00,80.0,79.0757446289063,True,82.47273254394531,78.66435241699219,76.54202270507812,77.02220916748047,71.0517578125,4,11,98.9641342163086
2022-07-01 11:35:00+00:00,80.0,79.0757446289063,True,82.47273254394531,78.66435241699219,76.54202270507812,76.97614288330078,71.05828094482422,4,11,98.9641342163086
2022-07-01 11:40:00+00:00,80.0,79.0757446289063,True,82.47273254394531,78.66435241699219,76.54202270507812,77.325927734375,71.12118530273438,4,11,98.9641342163086
2022-07-01 11:45:00+00:00,80.0,79.0757446289063,True,82.17244720458984,78.66435241699219,76.54202270507812,76.95108032226562,71.06049346923828,4,11,98.9641342163086
2022-07-01 11:50:00+00:00,76.3940399214625,76.0604934692383,True,82.17244720458984,78.66435241699219,76.54202270507812,76.47177124023438,71.09403991699219,4,11,100.0
2022-07-01 11:55:00+00:00,77.04659730196,76.0604934692383,True,82.17244720458984,78.66435241699219,76.86072540283203,76.37834167480469,71.24659729003906,4,11,100.0
2022-07-01 12:00:00+00:00,77.7808731272817,77.146598815918,True,82.17244720458984,78.66435241699219,76.86072540283203,77.02677917480469,71.48087310791016,4,12,100.0
2022-07-01 12:05:00+00:00,78.1294678002596,77.146598815918,True,82.17244720458984,78.66435241699219,76.86072540283203,76.27558898925781,71.3294677734375,4,12,100.0
2022-07-01 12:10:00+00:00,78.6495865210891,78.2294692993164,True,82.17244720458984,78.66435241699219,77.19904327392578,74.79849243164062,71.3495864868164,4,12,100.0
2022-07-01 12:15:00+00:00,79.1223648488522,78.2294692993164,True,82.17244720458984,78.66435241699219,77.19904327392578,75.44072723388672,71.3223648071289,4,12,100.0
2022-07-01 12:20:00+00:00,79.710804797709,79.3549499511719,True,82.4694595336914,78.96479797363281,77.49701690673828,74.76475524902344,71.41080474853516,4,12,100.0
2022-07-01 12:25:00+00:00,80.0,79.3549499511719,True,82.16954040527344,78.96479797363281,77.83382415771484,74.47689819335938,71.69596862792969,4,12,100.0
2022-07-01 12:30:00+00:00,80.0,79.3549499511719,True,82.46774291992188,78.96479797363281,77.83382415771484,74.04945373535156,71.61152648925781,4,12,100.0
2022-07-01 12:35:00+00:00,80.0,79.3549499511719,True,82.46774291992188,78.96479797363281,77.83382415771484,74.44080352783203,71.85079956054688,4,12,100.0
2022-07-01 12:40:00+00:00,80.0,79.3549499511719,True,82.7852554321289,79.26387786865234,78.46569061279297,73.49946594238281,71.91145324707031,4,12,100.0
2022-07-01 12:45:00+00:00,80.0,79.3549499511719,True,83.0828628540039,79.56476593017578,78.46569061279297,72.93675231933594,71.76394653320312,4,12,100.0
2022-07-01 12:50:00+00:00,80.0,79.3549499511719,True,83.0828628540039,79.56476593017578,78.80327606201172,71.81013488769531,71.95661926269531,4,12,100.0
2022-07-01 12:55:00+00:00,80.0,79.3549499511719,True,83.0828628540039,79.56476593017578,78.80327606201172,70.90470123291016,72.03229522705078,4,12,100.0
2022-07-01 13:00:00+00:00,80.0,79.3549499511719,True,83.0828628540039,79.56476593017578,79.14102172851562,70.64737701416016,71.73661804199219,4,13,100.0
2022-07-01 13:05:00+00:00,80.0,79.3549499511719,True,83.0828628540039,79.56476593017578,79.4706039428711,68.74825286865234,71.61138916015625,4,13,100.0
2022-07-01 13:10:00+00:00,80.0,79.3549499511719,True,82.78287506103516,79.56476593017578,79.81614685058594,68.31087493896484,71.74244689941406,4,13,100.0
2022-07-01 13:15:00+00:00,80.0,79.3549499511719,True,82.78287506103516,79.56476593017578,79.81614685058594,66.9057846069336,71.65026092529297,4,13,100.0
2022-07-01 13:20:00+00:00,80.0,79.3549499511719,True,82.78287506103516,79.56476593017578,80.48455810546875,65.20515441894531,71.55198669433594,4,13,100.0
2022-07-01 13:25:00+00:00,80.0,79.3549499511719,True,82.78287506103516,79.2624740600586,80.48455810546875,64.53964233398438,71.32582092285156,4,13,100.0
2022-07-01 13:30:00+00:00,80.0,79.3549499511719,True,82.47624969482422,79.2624740600586,80.48455810546875,64.74352264404297,71.54778289794922,4,13,100.0
2022-07-01 13:35:00+00:00,80.0,79.3549499511719,True,82.47624969482422,79.2624740600586,80.82276153564453,64.49411010742188,71.64636993408203,4,13,100.0
2022-07-01 13:40:00+00:00,80.0,79.3549499511719,True,82.47624969482422,79.2624740600586,80.82276153564453,65.29519653320312,71.9368896484375,4,13,100.0
2022-07-01 13:45:00+00:00,80.0,79.3549499511719,True,82.77811431884766,79.55948638916016,80.82276153564453,64.97454833984375,71.96096801757812,4,13,100.0
2022-07-01 13:50:00+00:00,80.0,79.3549499511719,True,82.77811431884766,79.55948638916016,81.15834045410156,65.15485382080078,72.16901397705078,4,13,100.0
2022-07-01 13:55:00+00:00,80.0,80.0,True,83.07572937011719,79.55948638916016,81.46540832519531,63.84488677978516,72.06964874267578,4,13,100.0
2022-07-01 14:00:00+00:00,80.0,80.0,True,83.07572937011719,79.55948638916016,81.46540832519531,63.53807067871094,72.072265625,4,14,100.0
2022-07-01 14:05:00+00:00,80.0,80.0,True,83.07572937011719,79.55948638916016,81.76986694335938,63.36347579956055,72.18901062011719,4,14,100.0
2022-07-01 14:10:00+00:00,80.0,80.0,True,83.70589447021484,80.1591796875,81.76986694335938,63.366607666015625,72.33676147460938,4,14,100.0
2022-07-01 14:15:00+00:00,80.0,80.0,True,83.70589447021484,80.1591796875,82.39840698242188,62.33502197265625,72.44943237304688,4,14,100.0
2022-07-01 14:20:00+00:00,80.0,80.0,True,83.70589447021484,80.1591796875,82.39840698242188,62.54124069213867,72.4852294921875,4,14,100.0
2022-07-01 14:25:00+00:00,80.0,80.0,True,83.70589447021484,80.1591796875,82.39840698242188,62.370723724365234,72.55001831054688,4,14,100.0
2022-07-01 14:30:00+00:00,80.0,80.0,True,83.70589447021484,80.1591796875,83.01934051513672,61.31801223754883,72.57828521728516,4,14,100.0
2022-07-01 14:35:00+00:00,80.0,80.0,True,83.70589447021484,80.1591796875,83.01934051513672,61.13764572143555,72.39098358154297,4,14,100.0
2022-07-01 14:40:00+00:00,80.0,80.0,True,83.70589447021484,80.1591796875,83.01934051513672,60.7031364440918,72.42729187011719,4,14,100.0
2022-07-01 14:45:00+00:00,80.0,80.0,True,83.70589447021484,80.1591796875,83.01934051513672,60.54548263549805,72.3968505859375,4,14,100.0
2022-07-01 14:50:00+00:00,80.0,80.0,True,84.01596069335938,80.1591796875,83.34648132324219,60.29994583129883,72.72289276123047,4,14,100.0
2022-07-01 14:55:00+00:00,80.0,80.0,True,84.01596069335938,80.1591796875,83.96566772460938,59.40382766723633,72.77953338623047,4,14,100.0
2022-07-01 15:00:00+00:00,80.0,80.0,True,84.01596069335938,80.45879364013672,83.96566772460938,58.9077033996582,72.79313659667969,4,15,100.0
2022-07-01 15:05:00+00:00,80.0,80.0,True,84.01596069335938,80.45879364013672,84.58611297607422,57.13010787963867,72.41708374023438,4,15,100.0
2022-07-01 15:10:00+00:00,80.0,80.0,True,84.01596069335938,80.45879364013672,85.3688735961914,54.46426010131836,72.28237915039062,4,15,100.0
2022-07-01 15:15:00+00:00,80.0,80.0,True,84.01596069335938,80.16017150878906,85.67310333251953,53.98200607299805,72.56814575195312,4,15,100.0
2022-07-01 15:20:00+00:00,80.0,80.0,True,83.71581268310547,80.16017150878906,85.0197982788086,56.387115478515625,72.73896026611328,4,15,100.0
2022-07-01 15:25:00+00:00,80.0,80.0,True,83.71581268310547,80.16017150878906,84.71212768554688,56.590614318847656,72.57086181640625,4,15,100.0
2022-07-01 15:30:00+00:00,80.0,80.0,True,83.71581268310547,80.16017150878906,85.0306167602539,56.00056457519531,72.82168579101562,4,15,100.0
2022-07-01 15:35:00+00:00,77.0,80.0,True,83.71581268310547,80.16017150878906,85.35525512695312,56.17897033691406,72.79441833496094,4,15,100.0
2022-07-01 15:40:00+00:00,77.5000000074506,77.0,True,83.71581268310547,80.16017150878906,85.35525512695312,55.419395446777344,72.6784439086914,4,15,100.0
2022-07-01 15:45:00+00:00,78.0000000149012,77.0,True,84.03457641601562,80.16017150878906,85.35525512695312,55.94236755371094,73.00277709960938,4,15,100.0
2022-07-01 15:50:00+00:00,78.5000000223517,78.0,True,84.03457641601562,80.16017150878906,85.6561508178711,53.52785873413086,72.41300964355469,4,15,100.0
2022-07-01 15:55:00+00:00,79.0000000298023,78.0,True,83.73629760742188,80.16017150878906,85.6561508178711,53.28094100952149,72.50545501708984,4,15,100.0
2022-07-01 16:00:00+00:00,79.5000000372529,79.0,True,83.73629760742188,80.16017150878906,87.1528549194336,50.86151885986328,72.70538330078125,4,16,100.0
2022-07-01 16:05:00+00:00,80.0,80.0,True,83.73629760742188,80.16017150878906,87.54524230957031,50.94388198852539,73.10807800292969,4,16,100.0
2022-07-01 16:10:00+00:00,80.0,80.0,True,83.43849182128906,80.16017150878906,87.21646118164062,50.58498764038086,72.74043273925781,4,16,100.0
2022-07-01 16:15:00+00:00,80.0,80.0,True,83.75360107421875,80.16017150878906,86.85936737060547,51.13225555419922,72.82765197753906,4,16,100.0
2022-07-01 16:20:00+00:00,80.0,80.0,True,83.75360107421875,80.16017150878906,87.51748657226562,49.957889556884766,72.67202758789062,4,16,100.0
2022-07-01 16:25:00+00:00,80.0,80.0,True,83.75360107421875,79.8603744506836,88.13179779052734,48.33740234375,72.62136840820312,4,16,100.0
2022-07-01 16:30:00+00:00,80.0,80.0,True,83.13957214355469,79.8603744506836,87.78329467773438,49.02737045288086,72.5803451538086,4,16,100.0
2022-07-01 16:35:00+00:00,80.0,80.0,True,83.13957214355469,79.55241394042969,87.4510269165039,48.56669616699219,72.10770416259766,4,16,100.0
2022-07-01 16:40:00+00:00,80.0,80.0,True,83.13957214355469,79.55241394042969,87.77505493164062,48.057228088378906,72.23147583007812,4,16,100.0
2022-07-01 16:45:00+00:00,80.0,80.0,True,83.13957214355469,79.55241394042969,87.44142150878906,48.83778762817383,72.49317932128906,4,16,100.0
2022-07-01 16:50:00+00:00,80.0,80.0,True,83.13957214355469,79.55241394042969,87.44142150878906,48.6814079284668,72.31415557861328,4,16,100.0
2022-07-01 16:55:00+00:00,80.0,80.0,True,83.45365905761719,79.85298919677734,87.77421569824219,47.97053909301758,72.4965591430664,4,16,100.0
2022-07-01 17:00:00+00:00,80.0,80.0,True,83.45365905761719,79.85298919677734,88.12901306152344,47.97053909301758,72.6357192993164,4,17,100.0
2022-07-01 17:05:00+00:00,80.0,80.0,True,83.75611114501953,80.1529312133789,88.43509674072266,47.62115859985352,72.8602523803711,4,17,100.0
2022-07-01 17:10:00+00:00,80.0,80.0,True,84.07310485839844,80.1529312133789,90.09810638427734,44.89558792114258,73.08196258544922,4,17,100.0
2022-07-01 17:15:00+00:00,80.0,80.0,True,84.07310485839844,80.1529312133789,90.09810638427734,45.05153274536133,72.9977035522461,4,17,100.0
2022-07-01 17:20:00+00:00,80.0,80.0,True,84.07310485839844,80.1529312133789,89.77672576904297,45.712833404541016,73.14757537841797,4,17,100.0
2022-07-01 17:25:00+00:00,80.0,80.0,True,84.07310485839844,80.1529312133789,90.04933166503906,44.065521240234375,73.14693450927734,4,17,100.0
2022-07-01 17:30:00+00:00,80.0,80.0,True,83.7722396850586,80.1529312133789,90.3682632446289,43.345462799072266,72.67923736572266,4,17,100.0
2022-07-01 17:35:00+00:00,80.0,80.0,True,83.7722396850586,80.1529312133789,91.77767944335938,41.53279113769531,73.39647674560547,4,17,100.0
2022-07-01 17:40:00+00:00,80.0,80.0,True,83.7722396850586,80.1529312133789,92.224365234375,42.634910583496094,73.61589813232422,4,17,100.0
2022-07-01 17:45:00+00:00,80.0,80.0,True,84.09361267089844,80.1595458984375,90.79298400878906,42.99034118652344,72.53504180908203,4,17,100.0
2022-07-01 17:50:00+00:00,80.0,80.0,True,83.4708251953125,79.86121368408203,90.4820785522461,42.912357330322266,72.52658081054688,4,17,100.0
2022-07-01 17:55:00+00:00,80.0,80.0,True,83.4708251953125,79.86121368408203,90.4820785522461,42.86608505249024,72.52027893066406,4,17,100.0
2022-07-01 18:00:00+00:00,80.0,80.0,True,83.4708251953125,80.15851593017578,90.13982391357422,44.38926696777344,72.89659118652344,4,18,100.0
2022-07-01 18:05:00+00:00,80.0,80.0,True,83.80423736572266,80.15851593017578,90.47246551513672,43.08111953735352,72.71794128417969,4,18,100.0
2022-07-01 18:10:00+00:00,80.0,80.0,True,83.80423736572266,80.15851593017578,90.47246551513672,42.90957260131836,72.45366668701172,4,18,100.0
2022-07-01 18:15:00+00:00,80.0,80.0,True,83.49604034423828,79.8580093383789,90.58048248291016,42.66514205932617,72.58262634277344,4,18,100.0
2022-07-01 18:20:00+00:00,80.0,80.0,True,83.49604034423828,79.8580093383789,91.6621322631836,39.63216400146485,72.67581176757812,4,18,100.0
2022-07-01 18:25:00+00:00,80.0,80.0,True,83.18392944335938,79.55332946777344,91.6621322631836,39.06942367553711,72.0995864868164,4,18,100.0
2022-07-01 18:30:00+00:00,80.0,80.0,True,83.48631286621094,79.55332946777344,90.89730834960938,42.67049789428711,72.8528060913086,4,18,100.0
2022-07-01 18:35:00+00:00,80.0,80.0,True,83.18749237060547,79.55332946777344,90.89730834960938,41.76716232299805,72.43942260742188,4,18,100.0
2022-07-01 18:40:00+00:00,80.0,80.0,True,83.19160461425781,79.55332946777344,91.20462036132812,41.37464904785156,72.74259948730469,4,18,100.0
2022-07-01 18:45:00+00:00,80.0,80.0,True,83.19160461425781,79.55332946777344,91.20462036132812,41.32929992675781,72.71624755859375,4,18,100.0
2022-07-01 18:50:00+00:00,80.0,80.0,True,83.19160461425781,79.55332946777344,91.20462036132812,41.51300811767578,72.7478256225586,4,18,100.0
2022-07-01 18:55:00+00:00,80.0,80.0,True,83.19160461425781,79.55332946777344,91.20462036132812,41.63729095458984,72.60394287109375,4,18,100.0
2022-07-01 19:00:00+00:00,80.0,80.0,True,83.19160461425781,79.55332946777344,91.20462036132812,41.06453704833984,72.38298797607422,4,19,100.0
2022-07-01 19:05:00+00:00,80.0,80.0,True,83.19160461425781,79.55332946777344,91.20462036132812,41.26610565185547,72.30330657958984,4,19,100.0
2022-07-01 19:10:00+00:00,80.0,80.0,True,83.19160461425781,79.55332946777344,90.8923110961914,41.13431930541992,72.21174621582031,4,19,100.0
2022-07-01 19:15:00+00:00,80.0,80.0,True,83.19160461425781,79.55332946777344,91.23646545410156,40.76521301269531,72.36093139648438,4,19,100.0
2022-07-01 19:20:00+00:00,80.0,80.0,True,83.50374603271484,79.55332946777344,91.5900421142578,40.56163024902344,72.5086441040039,4,19,100.0
2022-07-01 19:25:00+00:00,80.0,80.0,True,83.50374603271484,79.85099792480469,91.5900421142578,41.20696640014648,73.08155822753906,4,19,100.0
2022-07-01 19:30:00+00:00,80.0,80.0,True,83.82081604003906,80.15007019042969,92.234375,41.55846786499024,73.53985595703125,4,19,100.0
2022-07-01 19:35:00+00:00,80.0,80.0,True,83.82081604003906,80.15007019042969,91.93817138671876,40.58549880981445,72.74687194824219,4,19,100.0
2022-07-01 19:40:00+00:00,80.0,80.0,True,83.50149536132812,80.15007019042969,92.56784057617188,39.619476318359375,72.84992218017578,4,19,100.0
2022-07-01 19:45:00+00:00,77.0,80.0,True,83.50149536132812,80.15007019042969,92.94988250732422,37.92235565185547,72.66615295410156,4,19,100.0
2022-07-01 19:50:00+00:00,77.5000000074506,77.0,True,82.87340545654297,79.54734802246094,93.6258544921875,37.03892517089844,72.65874481201172,4,19,100.0
2022-07-01 19:55:00+00:00,78.0000000149012,78.0,True,82.544921875,79.23980712890625,94.71420288085938,35.906036376953125,72.7716064453125,4,19,100.0
2022-07-01 20:00:00+00:00,78.5000000223517,78.0,True,84.14620971679688,80.13783264160156,95.08734893798828,35.590824127197266,73.20576477050781,4,20,100.0
2022-07-01 20:05:00+00:00,79.0000000298023,78.0,True,83.84625244140625,80.13783264160156,95.3958511352539,34.9356689453125,73.20269775390625,4,20,100.0
2022-07-01 20:10:00+00:00,79.5000000372529,79.0,True,83.53598022460938,80.13783264160156,95.3958511352539,34.9356689453125,73.04527282714844,4,20,100.0
2022-07-01 20:15:00+00:00,80.0,79.0,True,83.53598022460938,80.13783264160156,95.73028564453124,34.53720474243164,73.30523681640625,4,20,100.0
2022-07-01 20:20:00+00:00,80.0,80.0,True,83.53598022460938,80.13783264160156,95.74378967285156,35.08878707885742,73.40518951416016,4,20,100.0
2022-07-01 20:25:00+00:00,80.0,80.0,True,83.53598022460938,80.13783264160156,95.74378967285156,35.31565856933594,73.3600845336914,4,20,100.0
2022-07-01 20:30:00+00:00,80.0,80.0,True,83.84644317626953,80.13783264160156,95.40130615234376,34.836307525634766,73.00968933105469,4,20,100.0
2022-07-01 20:35:00+00:00,80.0,80.0,True,84.15396118164062,80.44688415527344,95.7568588256836,34.67947006225586,73.06092071533203,4,20,100.0
2022-07-01 20:40:00+00:00,80.0,80.0,True,84.15396118164062,80.44688415527344,95.40853118896484,34.48394012451172,72.89554595947266,4,20,100.0
2022-07-01 20:45:00+00:00,80.0,80.0,True,83.83887481689453,80.14247131347656,95.30384826660156,34.75710678100586,72.93621826171875,4,20,100.0
2022-07-01 20:50:00+00:00,80.0,80.0,True,83.83887481689453,80.14247131347656,94.99510955810548,35.31836700439453,72.9675064086914,4,20,100.0
2022-07-01 20:55:00+00:00,80.0,80.0,True,83.83887481689453,80.14247131347656,95.30889129638672,34.85408401489258,73.04593658447266,4,20,100.0
2022-07-01 21:00:00+00:00,80.0,80.0,True,83.83887481689453,80.14247131347656,96.36884307861328,33.43071365356445,73.15392303466797,4,21,100.0
2022-07-01 21:05:00+00:00,80.0,80.0,True,83.83887481689453,80.14247131347656,96.36884307861328,33.52974319458008,73.1033935546875,4,21,100.0
2022-07-01 21:10:00+00:00,80.0,80.0,True,83.83887481689453,80.14247131347656,97.1017074584961,32.907962799072266,73.5213851928711,4,21,100.0
2022-07-01 21:15:00+00:00,80.0,80.0,True,84.14247131347656,80.4504165649414,97.1017074584961,33.43766021728516,73.61920928955078,4,21,100.0
2022-07-01 21:20:00+00:00,80.0,80.0,True,83.80608367919922,80.14698028564453,97.1017074584961,32.48357391357422,73.1849365234375,4,21,100.0
2022-07-01 21:25:00+00:00,80.0,80.0,True,83.80608367919922,80.14698028564453,96.4147720336914,32.84077453613281,72.8929214477539,4,21,100.0
2022-07-01 21:30:00+00:00,80.0,80.0,True,83.80608367919922,80.14698028564453,96.7567138671875,33.38115310668945,73.52647399902344,4,21,100.0
2022-07-01 21:35:00+00:00,80.0,80.0,True,83.5090560913086,79.84809112548828,96.38517761230467,35.2630615234375,73.97526550292969,4,21,100.0
2022-07-01 21:40:00+00:00,80.0,80.0,True,83.5090560913086,79.84809112548828,97.39285278320312,32.374637603759766,73.3816909790039,4,21,100.0
2022-07-01 21:45:00+00:00,80.0,80.0,True,83.80863952636719,80.14596557617188,97.39285278320312,32.87784194946289,73.69859313964844,4,21,100.0
2022-07-01 21:50:00+00:00,80.0,80.0,True,83.80863952636719,80.14596557617188,97.08889770507812,32.718406677246094,73.36646270751953,4,21,100.0
2022-07-01 21:55:00+00:00,80.0,80.0,True,83.80863952636719,80.14596557617188,97.08889770507812,32.74745178222656,73.41356658935547,4,21,100.0
2022-07-01 22:00:00+00:00,80.0,80.0,True,84.10708618164062,80.44485473632812,97.44239807128906,33.12099075317383,73.81665802001953,4,22,100.0
2022-07-01 22:05:00+00:00,80.0,80.0,True,83.7948989868164,80.14550018310547,97.11572265625,32.694679260253906,73.28994750976562,4,22,100.0
2022-07-01 22:10:00+00:00,80.0,80.0,True,83.79911041259766,80.14550018310547,97.11572265625,32.40444564819336,73.0140609741211,4,22,100.0
2022-07-01 22:15:00+00:00,80.0,80.0,True,83.79911041259766,80.14550018310547,96.48516082763672,34.182586669921875,73.4320068359375,4,22,100.0
2022-07-01 22:20:00+00:00,80.0,80.0,True,83.79911041259766,80.14550018310547,95.38907623291016,34.40534591674805,72.9332504272461,4,22,100.0
2022-07-01 22:25:00+00:00,80.0,80.0,True,83.79911041259766,80.14550018310547,95.71540832519533,34.30133819580078,73.2931900024414,4,22,100.0
2022-07-01 22:30:00+00:00,80.0,80.0,True,83.79911041259766,80.14550018310547,96.07767486572266,33.527870178222656,73.21330261230469,4,22,100.0
2022-07-01 22:35:00+00:00,80.0,80.0,True,83.49698638916016,79.84471893310547,96.7433624267578,32.11029815673828,72.96218872070312,4,22,100.0
2022-07-01 22:40:00+00:00,80.0,80.0,True,83.19217681884766,79.54196166992188,97.05239868164062,31.687408447265625,72.75498962402344,4,22,100.0
2022-07-01 22:45:00+00:00,80.0,80.0,True,82.88919067382812,79.54196166992188,97.05239868164062,32.08418655395508,72.94713592529297,4,22,100.0
2022-07-01 22:50:00+00:00,80.0,80.0,True,83.20539093017578,79.54196166992188,96.73258209228516,32.43998718261719,72.84583282470703,4,22,100.0
2022-07-01 22:55:00+00:00,80.0,80.0,True,83.20539093017578,79.54196166992188,96.73258209228516,32.740726470947266,72.99886322021484,4,22,100.0
2022-07-01 23:00:00+00:00,80.0,80.0,True,83.20539093017578,79.84059143066406,96.02812957763672,34.33427047729492,73.17959594726562,4,23,100.0
2022-07-01 23:05:00+00:00,80.0,80.0,True,83.20539093017578,79.84059143066406,96.02812957763672,33.28038024902344,73.00020599365234,4,23,100.0
2022-07-01 23:10:00+00:00,80.0,80.0,True,82.89939880371094,79.84059143066406,96.02812957763672,33.498558044433594,72.9814682006836,4,23,100.0
2022-07-01 23:15:00+00:00,80.0,80.0,True,82.89939880371094,79.54354095458984,96.02812957763672,33.93772506713867,73.15229797363281,4,23,100.0
2022-07-01 23:20:00+00:00,80.0,80.0,True,82.89939880371094,79.54354095458984,96.37451934814452,33.68082809448242,73.38917541503906,4,23,100.0
2022-07-01 23:25:00+00:00,80.0,80.0,True,82.89939880371094,79.54354095458984,96.37451934814452,34.0167236328125,73.32324981689453,4,23,100.0
2022-07-01 23:30:00+00:00,80.0,80.0,True,83.20275115966797,79.84431457519531,96.37451934814452,34.19240951538086,73.3813705444336,4,23,100.0
2022-07-01 23:35:00+00:00,80.0,80.0,True,83.20275115966797,79.84431457519531,96.37451934814452,34.00172805786133,73.31877136230469,4,23,100.0
2022-07-01 23:40:00+00:00,80.0,80.0,True,82.901611328125,79.84431457519531,96.044189453125,34.91374588012695,73.55632019042969,4,23,100.0
2022-07-01 23:45:00+00:00,80.0,80.0,True,82.901611328125,79.54564666748047,96.044189453125,34.72337341308594,73.16796112060547,4,23,100.0
2022-07-01 23:50:00+00:00,80.0,80.0,True,82.901611328125,79.54564666748047,95.71150207519533,34.531673431396484,72.97733306884766,4,23,100.0
2022-07-01 23:55:00+00:00,77.0,80.0,True,83.21046447753906,79.54564666748047,95.0767593383789,35.06846237182617,72.86837005615234,4,23,100.0
2022-07-02 00:00:00+00:00,77.5000000074506,77.0,True,83.21046447753906,79.84419250488281,94.71159362792967,35.88343811035156,72.7689437866211,5,0,100.0
2022-07-02 00:05:00+00:00,78.0000000149012,77.0,True,83.21046447753906,79.84419250488281,93.94207000732422,36.687313079833984,72.61290740966797,5,0,100.0
2022-07-02 00:10:00+00:00,78.5000000223517,78.0,True,83.21046447753906,79.84419250488281,93.3270263671875,37.61759185791016,72.71707153320312,5,0,100.0
2022-07-02 00:15:00+00:00,79.0000000298023,78.0,True,83.52230834960938,79.84419250488281,93.3270263671875,38.305152893066406,72.77781677246094,5,0,100.0
2022-07-02 00:20:00+00:00,79.5000000372529,79.0,True,83.52230834960938,79.84419250488281,92.63011932373048,39.96465301513672,73.00035858154297,5,0,100.0
2022-07-02 00:25:00+00:00,80.0,79.0,True,83.21549224853516,79.84419250488281,92.3175048828125,39.77245330810547,72.71623229980469,5,0,100.0
2022-07-02 00:30:00+00:00,80.0,80.0,True,83.21549224853516,79.84419250488281,92.3175048828125,38.86409378051758,72.3382797241211,5,0,100.0
2022-07-02 00:35:00+00:00,80.0,80.0,True,82.91724395751953,79.54376983642578,91.9856185913086,38.244327545166016,71.93529510498047,5,0,100.0
2022-07-02 00:40:00+00:00,80.0,80.0,True,82.91724395751953,79.54376983642578,91.9856185913086,39.36048126220703,72.11528015136719,5,0,100.0
2022-07-02 00:45:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,91.65773010253906,39.61286544799805,72.1822509765625,5,0,100.0
2022-07-02 00:50:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,91.35871124267578,40.1363525390625,72.14713287353516,5,0,100.0
2022-07-02 00:55:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,91.35871124267578,40.1363525390625,72.13848114013672,5,0,100.0
2022-07-02 01:00:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,91.0392608642578,40.592193603515625,72.06806945800781,5,1,100.0
2022-07-02 01:05:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,91.0392608642578,41.10895156860352,72.18791961669922,5,1,100.0
2022-07-02 01:10:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,90.73722076416016,41.44845962524414,72.33135223388672,5,1,100.0
2022-07-02 01:15:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,90.42498779296876,41.75845336914063,72.14485931396484,5,1,100.0
2022-07-02 01:20:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,90.42498779296876,42.24252700805664,72.19740295410156,5,1,100.0
2022-07-02 01:25:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,90.42498779296876,42.42236709594727,72.21179962158203,5,1,100.0
2022-07-02 01:30:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,90.10077667236328,42.9233627319336,72.13465881347656,5,1,100.0
2022-07-02 01:35:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,89.79964447021484,43.244258880615234,72.14148712158203,5,1,100.0
2022-07-02 01:40:00+00:00,80.0,80.0,True,82.6001205444336,79.54376983642578,89.79964447021484,43.42282104492188,72.2377700805664,5,1,100.0
2022-07-02 01:45:00+00:00,80.0,80.0,True,82.90780639648438,79.54376983642578,89.49532318115234,43.961368560791016,72.14995574951172,5,1,100.0
2022-07-02 01:50:00+00:00,80.0,80.0,True,82.60784149169922,79.54376983642578,89.49532318115234,44.42103576660156,72.17952728271484,5,1,100.0
2022-07-02 01:55:00+00:00,80.0,80.0,True,82.60784149169922,79.54376983642578,88.89608001708984,45.19179153442383,72.16095733642578,5,1,100.0
2022-07-02 02:00:00+00:00,80.0,80.0,True,82.30059051513672,79.24371337890625,88.59550476074219,46.036468505859375,72.22787475585938,5,2,100.0
2022-07-02 02:05:00+00:00,80.0,80.0,True,82.30059051513672,79.24371337890625,88.59550476074219,46.20962905883789,72.23828125,5,2,100.0
2022-07-02 02:10:00+00:00,80.0,80.0,True,81.99764251708984,79.24371337890625,88.2870101928711,46.68753433227539,72.23528289794922,5,2,100.0
2022-07-02 02:15:00+00:00,80.0,80.0,True,81.99764251708984,79.24371337890625,88.2870101928711,47.003787994384766,72.24933624267578,5,2,100.0
2022-07-02 02:20:00+00:00,80.0,80.0,True,81.99764251708984,78.94601440429688,87.97404479980469,47.16805648803711,72.05087280273438,5,2,100.0
2022-07-02 02:25:00+00:00,80.0,80.0,True,81.99764251708984,78.94601440429688,87.97404479980469,47.50973892211914,72.10629272460938,5,2,100.0
2022-07-02 02:30:00+00:00,80.0,80.0,True,81.99764251708984,78.94601440429688,87.66405487060547,47.86595153808594,72.09062957763672,5,2,100.0
2022-07-02 02:35:00+00:00,80.0,80.0,True,81.99764251708984,78.94601440429688,87.66405487060547,47.86595153808594,71.9331283569336,5,2,100.0
2022-07-02 02:40:00+00:00,80.0,80.0,True,81.99764251708984,78.94601440429688,87.66405487060547,47.512821197509766,71.90621948242188,5,2,98.99871826171876
2022-07-02 02:45:00+00:00,80.0,80.0,True,81.99764251708984,78.94601440429688,87.66405487060547,47.512821197509766,71.9402847290039,5,2,98.99871826171876
2022-07-02 02:50:00+00:00,80.0,80.0,True,81.41504669189453,78.64720916748047,87.33671569824219,48.45587539672852,71.98662567138672,5,2,96.61278533935548
2022-07-02 02:55:00+00:00,80.0,80.0,True,82.34625244140625,78.94632720947266,87.02642822265625,48.44467544555664,71.92723846435547,5,2,96.61278533935548
2022-07-02 03:00:00+00:00,80.0,80.0,True,82.99087524414062,79.2584228515625,87.02642822265625,48.83025741577149,71.83319091796875,5,3,96.61278533935548
2022-07-02 03:05:00+00:00,80.0,80.0,True,82.68807220458984,79.2584228515625,87.02642822265625,48.83025741577149,71.69271850585938,5,3,96.61278533935548
2022-07-02 03:10:00+00:00,80.0,80.0,True,82.37847900390625,79.2584228515625,86.72550201416016,49.17582702636719,71.75093841552734,5,3,96.61278533935548
2022-07-02 03:15:00+00:00,80.0,80.0,True,82.08027648925781,78.9588851928711,86.72550201416016,49.3618278503418,71.87077331542969,5,3,96.61278533935548
2022-07-02 03:20:00+00:00,80.0,80.0,True,81.77787780761719,78.9588851928711,86.41670989990234,50.29460144042969,71.94816589355469,5,3,96.61278533935548
2022-07-02 03:25:00+00:00,80.0,80.0,True,81.77787780761719,78.9588851928711,86.41670989990234,50.86149597167969,72.23660278320312,5,3,96.61278533935548
2022-07-02 03:30:00+00:00,80.0,80.0,True,81.77787780761719,78.9588851928711,86.41670989990234,50.65290832519531,71.8956069946289,5,3,95.60785675048828
2022-07-02 03:35:00+00:00,80.0,80.0,True,82.08584594726562,78.9588851928711,86.10511016845703,51.46686172485352,71.88540649414062,5,3,95.60785675048828
2022-07-02 03:40:00+00:00,80.0,80.0,True,82.08584594726562,78.9588851928711,85.80319213867188,51.62777328491211,71.8817367553711,5,3,95.60785675048828
2022-07-02 03:45:00+00:00,80.0,80.0,True,82.08584594726562,78.9588851928711,85.80319213867188,52.24250411987305,71.96029663085938,5,3,95.60785675048828
2022-07-02 03:50:00+00:00,80.0,80.0,True,82.08584594726562,78.9588851928711,85.50028991699219,53.07062911987305,71.91587829589844,5,3,95.60785675048828
2022-07-02 03:55:00+00:00,80.0,80.0,True,82.08584594726562,78.9588851928711,85.50028991699219,53.07062911987305,71.99459075927734,5,3,95.60785675048828
2022-07-02 04:00:00+00:00,80.0,80.0,True,82.08584594726562,78.9588851928711,85.18667602539062,53.51250076293945,71.96342468261719,5,4,95.60785675048828
