time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-02 04:05:00+00:00,80.0,80.0,True,82.08584594726562,78.9588851928711,85.18667602539062,53.51250076293945,71.86419677734375,5,4,95.60785675048828
2022-07-02 04:10:00+00:00,80.0,80.0,True,82.08584594726562,78.9588851928711,84.86605072021484,54.04361724853516,71.77433013916016,5,4,95.60785675048828
2022-07-02 04:15:00+00:00,80.0,80.0,True,82.08584594726562,78.9588851928711,84.86605072021484,54.3571891784668,71.80008697509766,5,4,95.60785675048828
2022-07-02 04:20:00+00:00,80.0,80.0,True,82.38880157470703,78.9588851928711,84.86605072021484,54.67463684082031,71.90760040283203,5,4,95.60785675048828
2022-07-02 04:25:00+00:00,80.0,80.0,True,82.38880157470703,78.9588851928711,84.56658172607422,54.846492767333984,71.80531311035156,5,4,95.60785675048828
2022-07-02 04:30:00+00:00,80.0,80.0,True,82.38880157470703,78.9588851928711,84.26434326171875,55.37187576293945,71.7489242553711,5,4,95.60785675048828
2022-07-02 04:35:00+00:00,80.0,80.0,True,82.38880157470703,78.9588851928711,84.26434326171875,55.684532165527344,71.83273315429688,5,4,95.60785675048828
2022-07-02 04:40:00+00:00,80.0,80.0,True,82.38880157470703,78.9588851928711,84.26434326171875,56.02302932739258,71.89656066894531,5,4,95.60785675048828
2022-07-02 04:45:00+00:00,80.0,80.0,True,82.38880157470703,78.9588851928711,84.26434326171875,56.34005737304688,71.91939544677734,5,4,95.60785675048828
2022-07-02 04:50:00+00:00,80.0,80.0,True,82.38880157470703,78.9588851928711,84.26434326171875,56.50565719604492,71.96703338623047,5,4,95.60785675048828
2022-07-02 04:55:00+00:00,80.0,80.0,True,82.38880157470703,79.2559585571289,83.95410919189453,56.69607925415039,71.95757293701172,5,4,95.60785675048828
2022-07-02 05:00:00+00:00,80.0,80.0,True,82.38880157470703,79.2559585571289,83.65121459960938,56.87565612792969,71.81089782714844,5,5,95.60785675048828
2022-07-02 05:05:00+00:00,80.0,80.0,True,82.38880157470703,79.2559585571289,83.65121459960938,56.87565612792969,71.84666442871094,5,5,95.60785675048828
2022-07-02 05:10:00+00:00,79.7000000402331,80.0,True,82.71480560302734,79.2559585571289,83.65121459960938,57.03715896606445,71.83280944824219,5,5,95.60785675048828
2022-07-02 05:15:00+00:00,79.2000000327826,80.0,True,82.41434478759766,79.2559585571289,83.65121459960938,57.202186584472656,71.85028839111328,5,5,95.60785675048828
2022-07-02 05:20:00+00:00,78.700000025332,79.0,True,82.41434478759766,79.2559585571289,83.65121459960938,57.74895477294922,71.85530090332031,5,5,95.60785675048828
2022-07-02 05:25:00+00:00,78.2000000178814,79.0,True,82.09803771972656,79.2559585571289,83.65121459960938,57.74895477294922,71.88153076171875,5,5,95.60785675048828
2022-07-02 05:30:00+00:00,77.7000000104308,78.0,True,82.09803771972656,78.95763397216797,83.32886505126953,57.90061950683594,71.65010070800781,5,5,95.60785675048828
2022-07-02 05:35:00+00:00,77.2000000029802,78.0,True,82.09803771972656,78.95763397216797,83.32886505126953,58.62577819824219,71.86337280273438,5,5,95.60785675048828
2022-07-02 05:40:00+00:00,77.1000000014901,77.0,True,82.09803771972656,78.95763397216797,83.32886505126953,58.80608749389648,71.91580200195312,5,5,99.26368713378906
2022-07-02 05:45:00+00:00,77.6000000089407,77.0,True,81.78507995605469,78.66024780273438,82.70169067382812,59.56541442871094,71.77037811279297,5,5,99.26368713378906
2022-07-02 05:50:00+00:00,78.1000000163913,78.0,True,81.48422241210938,78.66024780273438,82.70169067382812,59.7889404296875,71.70252990722656,5,5,99.26368713378906
2022-07-02 05:55:00+00:00,78.6000000238419,78.0,True,81.48422241210938,78.66024780273438,82.70169067382812,59.0047607421875,71.50969696044922,5,5,99.26368713378906
2022-07-02 06:00:00+00:00,79.1000000312924,78.0,True,81.48422241210938,78.36090087890625,82.70169067382812,59.54940414428711,71.63114166259766,5,6,99.26368713378906
2022-07-02 06:05:00+00:00,79.600000038743,79.0,True,81.48422241210938,78.36090087890625,82.70169067382812,59.99251174926758,71.72181701660156,5,6,99.26368713378906
2022-07-02 06:10:00+00:00,80.0,79.0,True,81.48422241210938,78.36090087890625,82.70169067382812,59.77609634399414,71.65371704101562,5,6,99.26368713378906
2022-07-02 06:15:00+00:00,79.8000000417233,80.0,True,81.78886413574219,78.36090087890625,82.38956451416016,58.97452926635742,71.27311706542969,5,6,96.16509246826172
2022-07-02 06:20:00+00:00,79.3000000342727,80.0,True,81.78886413574219,78.36090087890625,82.087890625,59.30620956420898,71.21749114990234,5,6,95.1292724609375
2022-07-02 06:25:00+00:00,78.8000000268221,79.0,True,81.78886413574219,78.66095733642578,82.087890625,59.30620956420898,71.17803192138672,5,6,95.36649322509766
2022-07-02 06:30:00+00:00,78.3000000193715,79.0,True,81.78886413574219,78.66095733642578,82.087890625,59.79900360107422,71.31912231445312,5,6,95.36649322509766
2022-07-02 06:35:00+00:00,77.8000000119209,79.0,True,81.78886413574219,78.66095733642578,82.087890625,60.14806365966797,71.38618469238281,5,6,95.36649322509766
2022-07-02 06:40:00+00:00,77.3000000044704,78.0,True,81.78886413574219,78.66095733642578,81.76075744628906,60.15863800048828,71.1280288696289,5,6,95.36649322509766
2022-07-02 06:45:00+00:00,76.7999999970198,77.0,True,81.46868896484375,78.66095733642578,81.76075744628906,60.97419738769531,71.2020263671875,5,6,97.71784210205078
2022-07-02 06:50:00+00:00,76.2999999895692,77.0,True,81.46868896484375,78.36080169677734,81.76075744628906,61.40354537963867,71.33797454833984,5,6,97.71784210205078
2022-07-02 06:55:00+00:00,75.8999999836087,76.0,True,81.17071533203125,78.36080169677734,81.16565704345703,61.88984298706055,71.1622543334961,5,6,100.0
2022-07-02 07:00:00+00:00,76.3999999910593,76.0,True,81.17071533203125,78.36080169677734,81.16565704345703,62.77652359008789,71.2092056274414,5,7,100.0
2022-07-02 07:05:00+00:00,76.8999999985099,76.0,True,81.17071533203125,78.36080169677734,81.16565704345703,63.0297966003418,71.38243865966797,5,7,100.0
2022-07-02 07:10:00+00:00,77.4000000059605,77.0,True,81.17071533203125,78.36080169677734,81.16565704345703,62.98143768310547,71.37371826171875,5,7,100.0
2022-07-02 07:15:00+00:00,77.9000000134111,77.0,True,81.17071533203125,78.36080169677734,81.16565704345703,62.98143768310547,71.35574340820312,5,7,100.0
2022-07-02 07:20:00+00:00,78.4000000208616,78.0,True,81.17071533203125,78.36080169677734,81.16565704345703,63.35090255737305,71.41178131103516,5,7,100.0
2022-07-02 07:25:00+00:00,78.9000000283122,78.0,True,81.17071533203125,78.36080169677734,80.83425903320312,63.53286743164063,71.31156921386719,5,7,100.0
2022-07-02 07:30:00+00:00,79.4000000357628,79.0,True,81.17071533203125,78.36080169677734,80.83425903320312,63.69265365600586,71.22932434082031,5,7,100.0
2022-07-02 07:35:00+00:00,79.9000000432134,79.0,True,81.4775161743164,78.36080169677734,80.83425903320312,64.00759887695312,71.29161071777344,5,7,100.0
2022-07-02 07:40:00+00:00,79.8000000417233,80.0,True,81.4775161743164,78.36080169677734,80.53483581542969,64.39598083496094,71.31169128417969,5,7,95.6225357055664
2022-07-02 07:45:00+00:00,79.3000000342727,80.0,True,81.4775161743164,78.36080169677734,80.53483581542969,64.55502319335938,71.34308624267578,5,7,95.6225357055664
2022-07-02 07:50:00+00:00,78.8000000268221,79.0,True,81.4775161743164,78.36080169677734,80.53483581542969,64.17948150634766,71.26005554199219,5,7,95.66680145263672
2022-07-02 07:55:00+00:00,78.3000000193715,79.0,True,81.4775161743164,78.36080169677734,80.53483581542969,64.75823211669922,71.31391143798828,5,7,95.66680145263672
2022-07-02 08:00:00+00:00,77.8000000119209,78.0,True,81.4775161743164,78.36080169677734,80.1985855102539,64.93090057373047,71.14202117919922,5,8,95.66680145263672
2022-07-02 08:05:00+00:00,77.3000000044704,78.0,True,81.4775161743164,78.36080169677734,80.1985855102539,65.12242126464844,71.12847900390625,5,8,95.66680145263672
2022-07-02 08:10:00+00:00,76.7999999970198,78.0,True,81.4775161743164,78.36080169677734,80.1985855102539,65.47605895996094,71.19322967529297,5,8,95.66680145263672
2022-07-02 08:15:00+00:00,76.2999999895692,77.0,True,81.4775161743164,78.36080169677734,80.1985855102539,65.62458801269531,71.2465591430664,5,8,97.99227905273438
2022-07-02 08:20:00+00:00,76.2999999895692,77.0,True,81.4775161743164,78.36080169677734,80.1985855102539,65.7907943725586,71.27947998046875,5,8,99.04303741455078
2022-07-02 08:25:00+00:00,76.7999999970198,77.0,True,81.4775161743164,78.36080169677734,80.1985855102539,65.7907943725586,71.24849700927734,5,8,99.04303741455078
2022-07-02 08:30:00+00:00,77.3000000044704,77.0,True,81.1701889038086,78.36080169677734,80.1985855102539,65.9920883178711,71.29254150390625,5,8,99.04303741455078
2022-07-02 08:35:00+00:00,77.8000000119209,77.0,True,81.48110961914062,78.36080169677734,79.86769104003906,66.34487915039062,71.12905883789062,5,8,99.04303741455078
2022-07-02 08:40:00+00:00,78.3000000193715,78.0,True,81.17605590820312,78.36080169677734,79.86769104003906,66.34487915039062,71.10027313232422,5,8,99.04303741455078
2022-07-02 08:45:00+00:00,78.8000000268221,78.0,True,81.17605590820312,78.36080169677734,79.86769104003906,66.5143814086914,71.07817840576172,5,8,99.04303741455078
2022-07-02 08:50:00+00:00,79.3000000342727,79.0,True,81.17605590820312,78.06330871582031,79.56282806396484,66.68634033203125,71.08543395996094,5,8,99.04303741455078
2022-07-02 08:55:00+00:00,79.8000000417233,79.0,True,80.87019348144531,78.06330871582031,79.56282806396484,67.17596435546875,71.20079040527344,5,8,99.04303741455078
2022-07-02 09:00:00+00:00,80.0,80.0,True,80.87019348144531,78.06330871582031,79.2473373413086,67.48950958251953,71.04875183105469,5,9,94.02642822265624
2022-07-02 09:05:00+00:00,79.8000000417233,80.0,True,81.17938995361328,78.06330871582031,79.2473373413086,68.09415435791016,71.043701171875,5,9,93.0065689086914
2022-07-02 09:10:00+00:00,79.3000000342727,80.0,True,81.48458099365234,78.36338806152344,78.93595886230469,68.9875717163086,70.92426300048828,5,9,91.8873519897461
2022-07-02 09:15:00+00:00,78.8000000268221,79.0,True,81.48458099365234,78.36338806152344,78.62174987792969,68.99465942382812,70.9254150390625,5,9,92.38020324707033
2022-07-02 09:20:00+00:00,78.3000000193715,79.0,True,81.48458099365234,78.36338806152344,78.62174987792969,68.99465942382812,71.03302001953125,5,9,92.38020324707033
2022-07-02 09:25:00+00:00,77.8000000119209,78.0,True,81.48458099365234,78.36338806152344,78.62174987792969,68.99465942382812,71.04788208007812,5,9,92.38020324707033
2022-07-02 09:30:00+00:00,77.3000000044704,78.0,True,81.48458099365234,78.36338806152344,78.93927764892578,68.99465942382812,71.16382598876953,5,9,92.38020324707033
2022-07-02 09:35:00+00:00,76.7999999970198,77.0,True,81.48458099365234,78.66535186767578,78.93927764892578,69.19539642333984,71.130615234375,5,9,95.69454193115234
2022-07-02 09:40:00+00:00,76.2999999895692,77.0,True,81.48458099365234,78.36793518066406,78.93927764892578,69.19539642333984,71.19789123535156,5,9,95.69454193115234
2022-07-02 09:45:00+00:00,75.7999999821186,77.0,True,81.48458099365234,78.36793518066406,78.93927764892578,69.37730407714844,71.1391830444336,5,9,95.69454193115234
2022-07-02 09:50:00+00:00,76.099999986589,76.0,True,81.1751480102539,78.07081604003906,78.62521362304688,69.71704864501953,71.05435180664062,5,9,100.0
2022-07-02 09:55:00+00:00,76.5999999940395,76.0,True,81.1751480102539,78.07081604003906,78.62521362304688,70.04067993164062,71.26333618164062,5,9,100.0
2022-07-02 10:00:00+00:00,77.1000000014901,76.0,True,81.1751480102539,78.07081604003906,78.62521362304688,70.04067993164062,71.33110046386719,5,10,100.0
2022-07-02 10:05:00+00:00,77.6000000089407,77.0,True,81.47249603271484,78.07081604003906,78.62521362304688,70.20062255859375,71.38436889648438,5,10,100.0
2022-07-02 10:10:00+00:00,78.1000000163913,78.0,True,81.47249603271484,78.07081604003906,78.62521362304688,70.20062255859375,71.29951477050781,5,10,100.0
2022-07-02 10:15:00+00:00,78.6000000238419,78.0,True,81.47249603271484,78.3691177368164,78.62521362304688,70.39657592773438,71.22008514404297,5,10,100.0
2022-07-02 10:20:00+00:00,79.1000000312924,79.0,True,81.47249603271484,78.3691177368164,78.62521362304688,70.61727905273438,71.27674865722656,5,10,100.0
2022-07-02 10:25:00+00:00,79.600000038743,79.0,True,81.47249603271484,78.3691177368164,78.62521362304688,70.46683502197266,71.2908935546875,5,10,100.0
2022-07-02 10:30:00+00:00,80.0,79.0,True,81.47249603271484,78.3691177368164,78.62521362304688,70.83480834960938,71.26860809326172,5,10,100.0
2022-07-02 10:35:00+00:00,79.9000000432134,80.0,True,81.47249603271484,78.3691177368164,78.62521362304688,71.03304290771484,71.30247497558594,5,10,96.71881866455078
2022-07-02 10:40:00+00:00,79.4000000357628,80.0,True,81.47249603271484,78.3691177368164,78.62521362304688,71.03304290771484,71.32315826416016,5,10,95.69108581542967
2022-07-02 10:45:00+00:00,78.9000000283122,80.0,True,81.47249603271484,78.3691177368164,78.30840301513672,71.69384002685547,71.34729766845703,5,10,93.64070892333984
2022-07-02 10:50:00+00:00,78.4000000208616,79.0,True,81.47249603271484,78.3691177368164,78.0046615600586,72.07585906982422,71.15130615234375,5,10,95.11622619628906
2022-07-02 10:55:00+00:00,77.9000000134111,79.0,True,81.47249603271484,78.3691177368164,78.0046615600586,72.39800262451172,71.18450927734375,5,10,95.11622619628906
2022-07-02 11:00:00+00:00,77.4000000059605,78.0,True,81.47249603271484,78.3691177368164,78.0046615600586,73.13720703125,71.35305786132812,5,11,95.11622619628906
2022-07-02 11:05:00+00:00,76.8999999985099,77.0,True,81.78523254394531,78.67048645019531,78.0046615600586,73.52896881103516,71.33368682861328,5,11,95.11622619628906
2022-07-02 11:10:00+00:00,77.3000000044704,77.0,True,82.40215301513672,78.67048645019531,78.0046615600586,73.52896881103516,71.51644897460938,5,11,99.01156616210938
2022-07-02 11:15:00+00:00,77.8000000119209,77.0,True,83.02218627929688,78.97016143798828,78.0046615600586,73.70780181884766,71.5531005859375,5,11,99.01156616210938
2022-07-02 11:20:00+00:00,78.3000000193715,78.0,True,83.02218627929688,78.97016143798828,78.0046615600586,73.70780181884766,71.45932006835938,5,11,99.01156616210938
2022-07-02 11:25:00+00:00,78.8000000268221,78.0,True,83.32003784179688,79.270751953125,78.0046615600586,73.5457763671875,71.46150970458984,5,11,99.01156616210938
2022-07-02 11:30:00+00:00,79.3000000342727,79.0,True,83.32003784179688,79.270751953125,78.0046615600586,73.5457763671875,71.48236083984375,5,11,99.01156616210938
2022-07-02 11:35:00+00:00,79.8000000417233,79.0,True,83.32003784179688,79.270751953125,78.0046615600586,73.32820892333984,71.50562286376953,5,11,99.01156616210938
2022-07-02 11:40:00+00:00,80.0,80.0,True,83.32003784179688,79.270751953125,78.31295776367188,72.70841979980469,71.69335174560547,5,11,99.01156616210938
2022-07-02 11:45:00+00:00,80.0,80.0,True,83.32003784179688,79.270751953125,78.31295776367188,72.54950714111328,71.74269104003906,5,11,99.01156616210938
2022-07-02 11:50:00+00:00,80.0,80.0,True,83.32003784179688,79.270751953125,78.31295776367188,72.8748779296875,71.80233764648438,5,11,99.01156616210938
2022-07-02 11:55:00+00:00,80.0,80.0,True,83.32003784179688,79.270751953125,78.31295776367188,72.8748779296875,71.81066131591797,5,11,99.01156616210938
2022-07-02 12:00:00+00:00,80.0,80.0,True,83.32003784179688,79.56927490234375,78.31295776367188,73.10538482666016,71.83800506591797,5,12,99.01156616210938
2022-07-02 12:05:00+00:00,80.0,80.0,True,83.32003784179688,79.56927490234375,78.31295776367188,72.92501068115234,71.83784484863281,5,12,99.01156616210938
2022-07-02 12:10:00+00:00,80.0,80.0,True,83.32003784179688,79.56927490234375,78.31295776367188,73.0750961303711,71.94208526611328,5,12,99.01156616210938
2022-07-02 12:15:00+00:00,80.0,80.0,True,83.32003784179688,79.56927490234375,78.61829376220703,72.5340805053711,71.93804931640625,5,12,99.01156616210938
2022-07-02 12:20:00+00:00,80.0,80.0,True,83.31295013427734,79.56927490234375,78.92901611328125,72.70941162109375,72.21863555908203,5,12,99.01156616210938
2022-07-02 12:25:00+00:00,80.0,80.0,True,83.61459350585938,79.56927490234375,78.92901611328125,72.062744140625,72.10807037353516,5,12,99.01156616210938
2022-07-02 12:30:00+00:00,80.0,80.0,True,83.61459350585938,79.86746978759766,79.28045654296875,71.69120025634766,72.35704040527344,5,12,99.01156616210938
2022-07-02 12:35:00+00:00,80.0,80.0,True,83.61459350585938,79.86746978759766,79.28045654296875,71.32080841064453,72.34502410888672,5,12,99.01156616210938
2022-07-02 12:40:00+00:00,80.0,80.0,True,83.61459350585938,79.86746978759766,79.890380859375,70.86473846435547,72.3147201538086,5,12,99.01156616210938
2022-07-02 12:45:00+00:00,80.0,80.0,True,83.61459350585938,79.86746978759766,79.890380859375,70.69766235351562,72.64883422851562,5,12,99.01156616210938
2022-07-02 12:50:00+00:00,80.0,80.0,True,83.61459350585938,79.86746978759766,79.890380859375,70.52259063720703,72.59777069091797,5,12,99.01156616210938
2022-07-02 12:55:00+00:00,80.0,80.0,True,83.92028045654297,79.86746978759766,79.890380859375,70.34667205810547,72.55305480957031,5,12,99.01156616210938
2022-07-02 13:00:00+00:00,80.0,80.0,True,83.92028045654297,80.16493225097656,80.18907928466797,70.20331573486328,72.8601303100586,5,13,99.01156616210938
2022-07-02 13:05:00+00:00,80.0,80.0,True,83.92028045654297,80.468017578125,80.49385833740234,69.65992736816406,72.94551086425781,5,13,99.01156616210938
2022-07-02 13:10:00+00:00,80.0,80.0,True,83.92028045654297,80.468017578125,80.49385833740234,69.42405700683594,72.80223846435547,5,13,99.01156616210938
2022-07-02 13:15:00+00:00,80.0,80.0,True,83.92028045654297,80.468017578125,80.49385833740234,69.81759643554688,72.83924865722656,5,13,99.01156616210938
2022-07-02 13:20:00+00:00,80.0,80.0,True,83.92028045654297,80.468017578125,80.49385833740234,69.81759643554688,72.86415100097656,5,13,99.01156616210938
2022-07-02 13:25:00+00:00,80.0,80.0,True,84.22943878173828,80.468017578125,80.49385833740234,69.6394271850586,72.8212890625,5,13,99.01156616210938
2022-07-02 13:30:00+00:00,80.0,80.0,True,84.22943878173828,80.468017578125,80.49385833740234,69.6394271850586,72.98440551757812,5,13,99.01156616210938
2022-07-02 13:35:00+00:00,80.0,80.0,True,84.22943878173828,80.468017578125,80.84281921386719,69.48854064941406,73.18344116210938,5,13,99.01156616210938
2022-07-02 13:40:00+00:00,80.0,80.0,True,84.53131866455078,80.76602172851562,80.84281921386719,69.05403900146484,73.10894012451172,5,13,99.01156616210938
2022-07-02 13:45:00+00:00,80.0,80.0,True,84.53131866455078,80.76602172851562,80.84281921386719,68.63853454589844,73.07140350341797,5,13,99.01156616210938
2022-07-02 13:50:00+00:00,80.0,80.0,True,84.53131866455078,80.76602172851562,81.46028900146484,68.27386474609375,73.26249694824219,5,13,99.01156616210938
2022-07-02 13:55:00+00:00,80.0,80.0,True,84.53131866455078,80.76602172851562,81.46028900146484,68.27386474609375,73.3367691040039,5,13,99.01156616210938
2022-07-02 14:00:00+00:00,80.0,80.0,True,84.84366607666016,80.76602172851562,81.7642822265625,67.34331512451172,73.44440460205078,5,14,99.01156616210938
2022-07-02 14:05:00+00:00,80.0,80.0,True,84.84366607666016,81.06310272216797,82.39807891845703,66.95829772949219,73.50505828857422,5,14,99.01156616210938
2022-07-02 14:10:00+00:00,80.0,80.0,True,85.15985870361328,81.06310272216797,82.39807891845703,66.5553970336914,73.6973648071289,5,14,99.01156616210938
2022-07-02 14:15:00+00:00,80.0,80.0,True,85.15985870361328,81.06310272216797,82.7605209350586,65.50489044189453,73.75727844238281,5,14,99.01156616210938
2022-07-02 14:20:00+00:00,80.0,80.0,True,85.15985870361328,81.06310272216797,82.7605209350586,65.15435028076172,73.79896545410156,5,14,99.01156616210938
2022-07-02 14:25:00+00:00,80.0,80.0,True,85.15985870361328,81.06310272216797,83.05943298339844,64.44915008544922,73.60730743408203,5,14,99.01156616210938
2022-07-02 14:30:00+00:00,80.0,80.0,True,85.15985870361328,81.06310272216797,83.36074829101562,63.80162811279297,73.73905181884766,5,14,99.01156616210938
2022-07-02 14:35:00+00:00,80.0,80.0,True,85.15985870361328,81.36344146728516,83.36074829101562,62.94164657592773,73.61927032470703,5,14,99.01156616210938
2022-07-02 14:40:00+00:00,80.0,80.0,True,85.4735336303711,81.66874694824219,83.6773910522461,63.351749420166016,73.99505615234375,5,14,99.01156616210938
2022-07-02 14:45:00+00:00,80.0,80.0,True,85.4735336303711,81.66874694824219,84.00394439697266,61.98590087890625,73.72463989257812,5,14,99.01156616210938
2022-07-02 14:50:00+00:00,80.0,80.0,True,85.4735336303711,81.66874694824219,84.00394439697266,61.40035629272461,73.5744400024414,5,14,99.01156616210938
2022-07-02 14:55:00+00:00,80.0,80.0,True,85.4735336303711,81.66874694824219,84.3102035522461,60.30967712402344,73.82670593261719,5,14,99.01156616210938
2022-07-02 15:00:00+00:00,80.0,80.0,True,85.4735336303711,81.66874694824219,84.60832977294922,60.459232330322266,73.77962493896484,5,15,99.01156616210938
2022-07-02 15:05:00+00:00,80.0,80.0,True,85.4735336303711,81.66874694824219,84.96107482910156,59.502220153808594,73.93876647949219,5,15,99.01156616210938
2022-07-02 15:10:00+00:00,80.0,80.0,True,85.4618148803711,81.66874694824219,84.96107482910156,59.76206588745117,73.9570083618164,5,15,99.01156616210938
2022-07-02 15:15:00+00:00,80.0,80.0,True,86.10112762451172,81.97432708740234,84.96107482910156,59.22469711303711,73.96257781982422,5,15,99.01156616210938
2022-07-02 15:20:00+00:00,77.3000000044704,77.0,True,86.39837646484375,81.97432708740234,85.58060455322266,59.48919296264648,74.3443374633789,5,15,99.01156616210938
2022-07-02 15:25:00+00:00,77.8000000119209,77.0,True,86.09814453125,81.97432708740234,86.22987365722656,56.936466217041016,74.24900817871094,5,15,99.01156616210938
2022-07-02 15:30:00+00:00,78.3000000193715,78.0,True,85.79474639892578,81.97432708740234,86.53665924072266,57.669071197509766,74.59169006347656,5,15,99.01156616210938
2022-07-02 15:35:00+00:00,78.8000000268221,78.0,True,85.79474639892578,81.97432708740234,86.53665924072266,57.23274993896485,74.48391723632812,5,15,99.01156616210938
2022-07-02 15:40:00+00:00,79.3000000342727,79.0,True,86.10549926757812,82.2739028930664,88.34559631347656,54.04225158691406,74.94344329833984,5,15,99.01156616210938
2022-07-02 15:45:00+00:00,79.8000000417233,79.0,True,86.41617584228516,82.2739028930664,87.99391174316406,55.98954772949219,74.84761047363281,5,15,99.01156616210938
2022-07-02 15:50:00+00:00,80.0,80.0,True,86.41617584228516,82.2739028930664,87.3187026977539,55.88618850708008,74.53731536865234,5,15,99.01156616210938
2022-07-02 15:55:00+00:00,80.0,80.0,True,86.11425018310547,82.2739028930664,88.04859161376953,54.336524963378906,74.85393524169922,5,15,99.01156616210938
2022-07-02 16:00:00+00:00,80.0,80.0,True,86.11425018310547,82.2739028930664,88.04859161376953,53.577030181884766,74.67144775390625,5,16,99.01156616210938
2022-07-02 16:05:00+00:00,80.0,80.0,True,86.11425018310547,81.97235870361328,88.04859161376953,52.73478317260742,74.3675537109375,5,16,99.01156616210938
2022-07-02 16:10:00+00:00,80.0,80.0,True,85.79924011230469,81.66754150390625,88.4108657836914,49.80177307128906,73.7296142578125,5,16,99.01156616210938
2022-07-02 16:15:00+00:00,80.0,80.0,True,85.79924011230469,81.66754150390625,89.12787628173828,49.33736038208008,73.93461608886719,5,16,99.01156616210938
2022-07-02 16:20:00+00:00,80.0,80.0,True,85.79924011230469,81.66754150390625,88.80670928955078,50.98747253417969,74.1241683959961,5,16,99.01156616210938
2022-07-02 16:25:00+00:00,80.0,80.0,True,85.79924011230469,81.96736907958984,88.80670928955078,51.71561813354492,74.43637084960938,5,16,99.01156616210938
2022-07-02 16:30:00+00:00,80.0,80.0,True,85.7993392944336,81.66992950439453,89.12201690673828,48.67719650268555,73.71759033203125,5,16,99.01156616210938
2022-07-02 16:35:00+00:00,80.0,80.0,True,85.16719818115234,81.05886840820312,90.52704620361328,44.350223541259766,73.50249481201172,5,16,99.01156616210938
2022-07-02 16:40:00+00:00,80.0,80.0,True,84.85928344726562,80.76150512695312,90.52704620361328,44.350223541259766,73.20642852783203,5,16,99.01156616210938
2022-07-02 16:45:00+00:00,80.0,80.0,True,84.55257415771484,80.76150512695312,90.52704620361328,44.90251541137695,73.37749481201172,5,16,99.01156616210938
2022-07-02 16:50:00+00:00,80.0,80.0,True,84.86137390136719,81.0595474243164,90.52704620361328,46.18305969238281,74.06231689453125,5,16,99.01156616210938
2022-07-02 16:55:00+00:00,80.0,80.0,True,85.46172332763672,81.35709381103516,90.48345947265624,46.81719970703125,73.95844268798828,5,16,99.01156616210938
2022-07-02 17:00:00+00:00,80.0,80.0,True,85.14651489257812,81.05447387695312,90.48345947265624,43.93478775024414,73.12528228759766,5,17,99.01156616210938
2022-07-02 17:05:00+00:00,80.0,80.0,True,85.14651489257812,81.35737609863281,90.78375244140624,46.552005767822266,74.25276184082031,5,17,99.01156616210938
2022-07-02 17:10:00+00:00,80.0,80.0,True,85.14181518554688,81.35737609863281,90.78375244140624,44.35874938964844,73.47364807128906,5,17,99.01156616210938
2022-07-02 17:15:00+00:00,80.0,80.0,True,84.84169006347656,81.0567398071289,90.78375244140624,43.56757354736328,73.27104187011719,5,17,99.01156616210938
2022-07-02 17:20:00+00:00,80.0,80.0,True,84.8158187866211,81.0567398071289,92.16669464111328,43.908878326416016,74.32339477539062,5,17,99.01156616210938
2022-07-02 17:25:00+00:00,80.0,80.0,True,85.11862182617188,81.0567398071289,92.82266235351562,42.133827209472656,74.07633972167969,5,17,99.01156616210938
2022-07-02 17:30:00+00:00,80.0,80.0,True,85.12417602539062,81.0567398071289,92.08014678955078,44.81801223754883,74.44012451171875,5,17,99.01156616210938
2022-07-02 17:35:00+00:00,80.0,80.0,True,85.42729187011719,81.35832214355469,92.08014678955078,43.90253829956055,74.211181640625,5,17,99.01156616210938
2022-07-02 17:40:00+00:00,80.0,80.0,True,85.42729187011719,81.35832214355469,92.40148162841795,41.06192779541016,73.19052124023438,5,17,99.01156616210938
2022-07-02 17:45:00+00:00,80.0,80.0,True,84.8071060180664,81.05049896240234,92.72893524169922,41.81984329223633,73.89861297607422,5,17,99.01156616210938
2022-07-02 17:50:00+00:00,80.0,80.0,True,85.10842895507812,81.05049896240234,92.72893524169922,42.40530776977539,73.80413055419922,5,17,99.01156616210938
2022-07-02 17:55:00+00:00,80.0,80.0,True,84.81086730957031,81.05049896240234,91.67884063720705,43.75869369506836,73.87252807617188,5,17,99.01156616210938
2022-07-02 18:00:00+00:00,80.0,80.0,True,85.116455078125,81.36165618896484,90.97101593017578,47.28024673461914,74.85513305664062,5,18,99.01156616210938
2022-07-02 18:05:00+00:00,80.0,80.0,True,85.74488067626953,81.66307067871094,89.8468246459961,52.2475814819336,75.52690887451172,5,18,99.01156616210938
2022-07-02 18:10:00+00:00,80.0,80.0,True,86.05821990966797,81.96729278564453,88.5084228515625,54.733428955078125,75.11296081542969,5,18,99.01156616210938
2022-07-02 18:15:00+00:00,80.0,80.0,True,86.05821990966797,81.96729278564453,88.17646026611328,55.12924575805664,74.87222290039062,5,18,99.01156616210938
2022-07-02 18:20:00+00:00,80.0,80.0,True,86.05821990966797,81.6686019897461,87.50408172607422,55.60146713256836,74.52033996582031,5,18,99.01156616210938
2022-07-02 18:25:00+00:00,80.0,80.0,True,85.75321197509766,81.37140655517578,87.16500854492188,55.46636199951172,74.12105560302734,5,18,99.01156616210938
2022-07-02 18:30:00+00:00,80.0,80.0,True,85.45378112792969,81.37140655517578,86.84297943115234,55.46636199951172,74.1387710571289,5,18,99.01156616210938
2022-07-02 18:35:00+00:00,80.0,80.0,True,85.45378112792969,81.37140655517578,87.16048431396484,55.3021354675293,74.27117919921875,5,18,99.01156616210938
2022-07-02 18:40:00+00:00,80.0,80.0,True,85.45378112792969,81.37140655517578,87.16048431396484,55.148704528808594,74.20683288574219,5,18,99.01156616210938
2022-07-02 18:45:00+00:00,80.0,80.0,True,85.14994812011719,81.07209777832031,87.16048431396484,55.61847305297852,74.4365463256836,5,18,99.01156616210938
2022-07-02 18:50:00+00:00,80.0,80.0,True,85.14994812011719,81.07209777832031,87.46871185302734,53.64921188354492,74.12191772460938,5,18,99.01156616210938
2022-07-02 18:55:00+00:00,80.0,80.0,True,84.8441390991211,80.7710189819336,87.46871185302734,53.004432678222656,73.8898696899414,5,18,99.01156616210938
2022-07-02 19:00:00+00:00,80.0,80.0,True,84.54044342041016,80.7710189819336,87.46871185302734,53.39761352539063,74.04312896728516,5,19,99.01156616210938
2022-07-02 19:05:00+00:00,80.0,80.0,True,84.54044342041016,80.47051239013672,87.46871185302734,53.39761352539063,74.056884765625,5,19,99.01156616210938
2022-07-02 19:10:00+00:00,80.0,80.0,True,83.92477416992188,80.16546630859375,87.46871185302734,52.1153450012207,73.26531982421875,5,19,99.01156616210938
2022-07-02 19:15:00+00:00,80.0,80.0,True,83.92477416992188,80.16546630859375,87.46871185302734,51.95529174804688,73.58197021484375,5,19,99.01156616210938
2022-07-02 19:20:00+00:00,80.0,80.0,True,84.23382568359375,80.46480560302734,88.13028717041016,51.381492614746094,73.77568054199219,5,19,99.01156616210938
2022-07-02 19:25:00+00:00,80.0,80.0,True,84.54170227050781,80.76277160644531,89.16197204589844,48.94319152832031,73.9632568359375,5,19,99.01156616210938
2022-07-02 19:30:00+00:00,77.3000000044704,77.0,True,84.85282897949219,80.76277160644531,90.57465362548828,47.096866607666016,74.38517761230469,5,19,99.01156616210938
2022-07-02 19:35:00+00:00,77.8000000119209,77.0,True,84.84573364257812,81.06903839111328,92.13866424560548,44.68773651123047,74.68561553955078,5,19,99.01156616210938
2022-07-02 19:40:00+00:00,78.3000000193715,78.0,True,84.84573364257812,81.06903839111328,93.23267364501952,43.83509063720703,74.85798645019531,5,19,99.01156616210938
2022-07-02 19:45:00+00:00,78.8000000268221,78.0,True,85.14582061767578,81.37387084960938,93.5844497680664,43.49712753295898,75.4753646850586,5,19,99.01156616210938
2022-07-02 19:50:00+00:00,79.3000000342727,79.0,True,85.14582061767578,81.37387084960938,93.89079284667967,43.4853401184082,75.54867553710938,5,19,99.01156616210938
2022-07-02 19:55:00+00:00,79.8000000417233,79.0,True,85.44306182861328,81.68026733398438,93.89079284667967,43.72353744506836,75.75895690917969,5,19,99.01156616210938
2022-07-02 20:00:00+00:00,80.0,80.0,True,86.36845397949219,81.9949951171875,94.62848663330078,42.87727737426758,76.02983093261719,5,20,99.01156616210938
2022-07-02 20:05:00+00:00,80.0,80.0,True,86.36845397949219,82.29471588134766,94.93292999267578,43.81402587890625,76.02615356445312,5,20,99.01156616210938
2022-07-02 20:10:00+00:00,80.0,80.0,True,86.66815948486328,82.29471588134766,94.93292999267578,43.4443244934082,76.47444915771484,5,20,99.01156616210938
2022-07-02 20:15:00+00:00,80.0,80.0,True,86.6624755859375,82.29471588134766,94.59918212890624,42.26771926879883,75.65396118164062,5,20,99.01156616210938
2022-07-02 20:20:00+00:00,80.0,80.0,True,86.6624755859375,82.29471588134766,94.9563980102539,41.9774169921875,75.87542724609375,5,20,99.01156616210938
2022-07-02 20:25:00+00:00,80.0,80.0,True,86.6624755859375,82.29471588134766,94.54898834228516,42.43210983276367,75.56822204589844,5,20,99.01156616210938
2022-07-02 20:30:00+00:00,80.0,80.0,True,86.04228210449219,81.99210357666016,94.89331817626952,41.8992805480957,75.75175476074219,5,20,99.01156616210938
2022-07-02 20:35:00+00:00,80.0,80.0,True,86.04228210449219,81.99210357666016,95.26705932617188,40.9742431640625,75.45262908935547,5,20,99.01156616210938
2022-07-02 20:40:00+00:00,80.0,80.0,True,86.03976440429688,81.68243408203125,95.26705932617188,40.17795181274414,75.22146606445312,5,20,99.01156616210938
2022-07-02 20:45:00+00:00,80.0,80.0,True,86.03976440429688,81.68243408203125,95.26705932617188,40.17795181274414,75.24630737304688,5,20,99.01156616210938
2022-07-02 20:50:00+00:00,80.0,80.0,True,86.65968322753906,82.28575897216797,95.26705932617188,41.73200988769531,75.89761352539062,5,20,99.01156616210938
2022-07-02 20:55:00+00:00,80.0,80.0,True,86.65968322753906,82.28575897216797,94.60514068603516,42.31461715698242,75.578125,5,20,99.01156616210938
2022-07-02 21:00:00+00:00,80.0,80.0,True,86.65968322753906,82.28575897216797,94.9139633178711,42.15190887451172,75.9609146118164,5,21,99.01156616210938
2022-07-02 21:05:00+00:00,80.0,80.0,True,86.6563949584961,82.58788299560547,95.21517181396484,40.92033004760742,75.58108520507812,5,21,99.01156616210938
2022-07-02 21:10:00+00:00,80.0,80.0,True,86.6563949584961,82.58788299560547,95.21517181396484,41.17634963989258,75.5277328491211,5,21,99.01156616210938
2022-07-02 21:15:00+00:00,80.0,80.0,True,86.95735168457031,82.59077453613281,94.84397888183594,42.0662841796875,75.81561279296875,5,21,99.01156616210938
2022-07-02 21:20:00+00:00,80.0,80.0,True,86.95735168457031,82.59077453613281,95.16881561279295,42.10160446166992,76.28968048095703,5,21,99.01156616210938
2022-07-02 21:25:00+00:00,80.0,80.0,True,87.26478576660156,82.59077453613281,94.79976654052734,43.25738906860352,76.03855895996094,5,21,99.01156616210938
2022-07-02 21:30:00+00:00,80.0,80.0,True,86.96171569824219,82.59077453613281,94.46156311035156,42.07921600341797,75.26513671875,5,21,99.01156616210938
2022-07-02 21:35:00+00:00,80.0,80.0,True,86.64851379394531,82.28650665283203,94.82711791992188,38.92401885986328,74.56672668457031,5,21,99.01156616210938
2022-07-02 21:40:00+00:00,80.0,80.0,True,86.01748657226562,81.97895050048828,95.52020263671876,40.19014739990234,75.49887084960938,5,21,99.01156616210938
2022-07-02 21:45:00+00:00,80.0,80.0,True,86.32091522216797,82.28045654296875,95.52020263671876,38.815704345703125,75.16437530517578,5,21,99.01156616210938
2022-07-02 21:50:00+00:00,80.0,80.0,True,86.01543426513672,81.97967529296875,95.19570922851562,39.49458694458008,74.82258605957031,5,21,99.01156616210938
2022-07-02 21:55:00+00:00,80.0,80.0,True,86.32136535644531,81.97967529296875,94.85215759277344,40.28599548339844,75.12820434570312,5,21,99.01156616210938
2022-07-02 22:00:00+00:00,80.0,80.0,True,86.32136535644531,81.97967529296875,95.1654815673828,40.56711196899414,75.31743621826172,5,22,99.01156616210938
2022-07-02 22:05:00+00:00,80.0,80.0,True,85.71499633789062,81.67216491699219,94.85163879394533,39.87675476074219,74.7179183959961,5,22,99.01156616210938
2022-07-02 22:10:00+00:00,80.0,80.0,True,85.40689849853516,81.67216491699219,94.50328063964844,40.29367065429688,74.66228485107422,5,22,99.01156616210938
2022-07-02 22:15:00+00:00,80.0,80.0,True,85.40689849853516,81.67216491699219,93.8798370361328,41.03849029541016,74.2760009765625,5,22,99.01156616210938
2022-07-02 22:20:00+00:00,80.0,80.0,True,85.40689849853516,81.37091064453125,93.16912841796876,41.82344818115234,74.07676696777344,5,22,99.01156616210938
2022-07-02 22:25:00+00:00,80.0,80.0,True,85.40689849853516,81.37091064453125,92.7807388305664,41.63536071777344,73.76610565185547,5,22,99.01156616210938
2022-07-02 22:30:00+00:00,80.0,80.0,True,85.40689849853516,81.37091064453125,92.47140502929688,42.438472747802734,73.82288360595703,5,22,99.01156616210938
2022-07-02 22:35:00+00:00,80.0,80.0,True,85.09530639648438,81.37091064453125,92.47140502929688,43.43096923828125,74.19194030761719,5,22,99.01156616210938
2022-07-02 22:40:00+00:00,80.0,80.0,True,85.7002182006836,81.6754150390625,92.16941833496094,47.35166931152344,75.46370697021484,5,22,99.01156616210938
2022-07-02 22:45:00+00:00,80.0,80.0,True,86.32656860351562,81.97270202636719,91.16250610351562,50.0179328918457,75.57186889648438,5,22,99.01156616210938
2022-07-02 22:50:00+00:00,80.0,80.0,True,86.32656860351562,81.97270202636719,89.8324966430664,53.353885650634766,75.82673645019531,5,22,99.01156616210938
2022-07-02 22:55:00+00:00,80.0,80.0,True,86.01238250732422,81.67208862304688,87.80311584472656,55.214088439941406,74.7111587524414,5,22,99.01156616210938
2022-07-02 23:00:00+00:00,80.0,80.0,True,85.39622497558594,81.06729888916016,87.5060806274414,53.094276428222656,73.62964630126953,5,23,99.01156616210938
2022-07-02 23:05:00+00:00,80.0,80.0,True,84.7968521118164,80.76811981201172,87.20159912109375,54.010250091552734,73.7295913696289,5,23,99.01156616210938
2022-07-02 23:10:00+00:00,80.0,80.0,True,84.19218444824219,80.76811981201172,86.86703491210938,55.707008361816406,73.98560333251953,5,23,99.01156616210938
2022-07-02 23:15:00+00:00,80.0,80.0,True,84.19218444824219,80.76811981201172,86.86703491210938,55.50728988647461,73.95490264892578,5,23,99.01156616210938
2022-07-02 23:20:00+00:00,80.0,80.0,True,84.19218444824219,80.76811981201172,86.51412200927734,55.75136184692383,73.77549743652344,5,23,99.01156616210938
2022-07-02 23:25:00+00:00,80.0,80.0,True,84.19218444824219,80.76811981201172,86.51412200927734,55.56397247314453,73.52938842773438,5,23,99.01156616210938
2022-07-02 23:30:00+00:00,80.0,80.0,True,83.8902816772461,80.469482421875,86.51412200927734,52.75849151611328,72.72970581054688,5,23,99.01156616210938
2022-07-02 23:35:00+00:00,80.0,80.0,True,82.96455383300781,79.86132049560547,86.51412200927734,50.800689697265625,72.08013916015625,5,23,99.01156616210938
2022-07-02 23:40:00+00:00,77.3000000044704,77.0,True,82.96455383300781,79.56224822998047,86.51412200927734,50.52231216430664,72.02921295166016,5,23,99.01156616210938
2022-07-02 23:45:00+00:00,77.8000000119209,77.0,True,83.27670288085938,79.86196899414062,84.24555969238281,59.39239501953125,73.0788345336914,5,23,99.01156616210938
2022-07-02 23:50:00+00:00,78.3000000193715,78.0,True,83.58206939697266,80.15962982177734,83.84868621826172,60.95987319946289,73.21622467041016,5,23,99.01156616210938
2022-07-02 23:55:00+00:00,78.8000000268221,78.0,True,83.8792953491211,80.45865631103516,83.16059112548828,63.589839935302734,73.36273193359375,5,23,99.01156616210938
2022-07-03 00:00:00+00:00,79.3000000342727,79.0,True,83.8792953491211,80.45865631103516,82.8178482055664,64.5857925415039,73.4127197265625,6,0,99.01156616210938
2022-07-03 00:05:00+00:00,79.8000000417233,79.0,True,83.8792953491211,80.45865631103516,82.8178482055664,64.39613342285156,73.16535186767578,6,0,99.01156616210938
2022-07-03 00:10:00+00:00,80.0,80.0,True,83.8792953491211,80.45865631103516,82.8178482055664,63.64653015136719,73.2854995727539,6,0,99.01156616210938
2022-07-03 00:15:00+00:00,80.0,80.0,True,83.8792953491211,80.45865631103516,82.8178482055664,63.20800018310547,73.22083282470703,6,0,99.01156616210938
2022-07-03 00:20:00+00:00,80.0,80.0,True,83.8792953491211,80.45865631103516,83.1273422241211,62.83826446533203,73.21866607666016,6,0,99.01156616210938
2022-07-03 00:25:00+00:00,80.0,80.0,True,83.8792953491211,80.45865631103516,83.44007110595703,62.77002716064453,73.6446533203125,6,0,99.01156616210938
2022-07-03 00:30:00+00:00,80.0,80.0,True,83.58112335205078,80.45865631103516,83.13735961914062,62.96109008789063,73.17524719238281,6,0,99.01156616210938
2022-07-03 00:35:00+00:00,80.0,80.0,True,83.58112335205078,80.45865631103516,83.47465515136719,62.604766845703125,73.49044799804688,6,0,99.01156616210938
2022-07-03 00:40:00+00:00,80.0,80.0,True,83.89702606201172,80.45865631103516,83.47465515136719,61.75594711303711,73.41142272949219,6,0,99.01156616210938
2022-07-03 00:45:00+00:00,80.0,80.0,True,83.89702606201172,80.45865631103516,84.09823608398438,59.979469299316406,73.11285400390625,6,0,99.01156616210938
2022-07-03 00:50:00+00:00,80.0,80.0,True,83.89702606201172,80.45865631103516,84.09823608398438,62.63752746582031,73.3242416381836,6,0,99.01156616210938
2022-07-03 00:55:00+00:00,80.0,80.0,True,84.20189666748047,80.75946807861328,83.74761962890625,64.48631286621094,73.94231414794922,6,0,99.01156616210938
2022-07-03 01:00:00+00:00,80.0,80.0,True,84.20189666748047,80.75946807861328,83.042724609375,66.20941925048828,73.96949768066406,6,1,99.01156616210938
2022-07-03 01:05:00+00:00,80.0,80.0,True,84.5069580078125,80.75946807861328,82.73475646972656,66.03473663330078,73.72991180419922,6,1,99.01156616210938
2022-07-03 01:10:00+00:00,80.0,80.0,True,84.5069580078125,80.75946807861328,82.73475646972656,65.67996978759766,73.50691986083984,6,1,99.01156616210938
2022-07-03 01:15:00+00:00,80.0,80.0,True,84.5069580078125,80.75946807861328,82.73475646972656,65.0727310180664,73.4931640625,6,1,99.01156616210938
2022-07-03 01:20:00+00:00,80.0,80.0,True,84.5069580078125,80.75946807861328,83.04037475585938,64.8992919921875,73.7020492553711,6,1,99.01156616210938
2022-07-03 01:25:00+00:00,80.0,80.0,True,84.5069580078125,80.75946807861328,83.35134887695312,64.56204223632812,73.93026733398438,6,1,99.01156616210938
2022-07-03 01:30:00+00:00,80.0,80.0,True,84.5069580078125,80.75946807861328,83.35134887695312,64.73265838623047,74.01888275146484,6,1,99.01156616210938
2022-07-03 01:35:00+00:00,80.0,80.0,True,84.5069580078125,80.75946807861328,83.35134887695312,64.09638214111328,73.92132568359375,6,1,99.01156616210938
2022-07-03 01:40:00+00:00,80.0,80.0,True,84.5069580078125,80.75946807861328,83.35134887695312,63.38558578491211,73.97647857666016,6,1,99.01156616210938
2022-07-03 01:45:00+00:00,80.0,80.0,True,84.5069580078125,80.75946807861328,83.35134887695312,62.99541091918945,73.59837341308594,6,1,99.01156616210938
2022-07-03 01:50:00+00:00,80.0,80.0,True,84.20364379882812,80.75946807861328,83.35134887695312,62.20011901855469,73.3196792602539,6,1,99.01156616210938
2022-07-03 01:55:00+00:00,80.0,80.0,True,84.20364379882812,80.75946807861328,83.35134887695312,62.10861206054688,73.33154296875,6,1,99.01156616210938
2022-07-03 02:00:00+00:00,80.0,80.0,True,83.58785247802734,80.46133422851562,83.35134887695312,62.12162780761719,73.32892608642578,6,2,99.01156616210938
2022-07-03 02:05:00+00:00,80.0,80.0,True,83.58785247802734,80.16141510009766,83.35134887695312,63.00096130371094,73.44738006591797,6,2,99.01156616210938
2022-07-03 02:10:00+00:00,80.0,80.0,True,83.28556060791016,80.16141510009766,83.35134887695312,63.20827865600586,73.41204833984375,6,2,99.01156616210938
2022-07-03 02:15:00+00:00,80.0,80.0,True,83.28556060791016,80.16141510009766,83.35134887695312,63.56954574584961,73.46839141845703,6,2,99.01156616210938
2022-07-03 02:20:00+00:00,80.0,80.0,True,83.28556060791016,80.16141510009766,83.35134887695312,62.34940719604492,73.03622436523438,6,2,99.01156616210938
2022-07-03 02:25:00+00:00,80.0,80.0,True,83.28556060791016,80.16141510009766,83.35134887695312,63.085914611816406,73.17381286621094,6,2,99.01156616210938
2022-07-03 02:30:00+00:00,80.0,80.0,True,83.28556060791016,80.16141510009766,83.35134887695312,62.49630737304688,72.99723052978516,6,2,99.01156616210938
2022-07-03 02:35:00+00:00,80.0,80.0,True,82.97096252441406,80.16141510009766,83.35134887695312,62.35154724121094,72.99311065673828,6,2,99.01156616210938
2022-07-03 02:40:00+00:00,80.0,80.0,True,83.28378295898438,80.16141510009766,83.35134887695312,62.8797607421875,73.22947692871094,6,2,99.01156616210938
2022-07-03 02:45:00+00:00,80.0,80.0,True,83.28378295898438,80.16141510009766,83.35134887695312,63.588645935058594,73.41351318359375,6,2,99.01156616210938
2022-07-03 02:50:00+00:00,80.0,80.0,True,83.58240509033203,80.16141510009766,83.35134887695312,64.03115844726562,73.46304321289062,6,2,99.01156616210938
2022-07-03 02:55:00+00:00,80.0,80.0,True,84.20233154296875,80.46139526367188,83.04785919189453,66.9502944946289,74.33257293701172,6,2,99.01156616210938
2022-07-03 03:00:00+00:00,80.0,80.0,True,84.20233154296875,80.7586441040039,83.04785919189453,67.9244155883789,74.32731628417969,6,3,99.01156616210938
2022-07-03 03:05:00+00:00,80.0,80.0,True,84.20233154296875,80.7586441040039,83.04785919189453,68.47875213623047,74.54769134521484,6,3,99.01156616210938
2022-07-03 03:10:00+00:00,80.0,80.0,True,83.8993911743164,80.7586441040039,83.04785919189453,67.35829162597656,74.43824768066406,6,3,99.01156616210938
2022-07-03 03:15:00+00:00,80.0,80.0,True,85.8619155883789,82.0298843383789,81.95259094238281,71.9582290649414,74.51444244384766,6,3,99.01156616210938
2022-07-03 03:20:00+00:00,80.0,80.0,True,84.92044830322266,81.41883087158203,81.0088882446289,73.75675964355469,74.29251098632812,6,3,99.01156616210938
2022-07-03 03:25:00+00:00,80.0,80.0,True,84.30693054199219,80.82003021240234,81.0088882446289,72.51353454589844,74.0542221069336,6,3,99.01156616210938
2022-07-03 03:30:00+00:00,80.0,80.0,True,84.00111389160156,80.82003021240234,81.0088882446289,72.87357330322266,74.19071197509766,6,3,99.01156616210938
2022-07-03 03:35:00+00:00,80.0,80.0,True,84.00111389160156,80.82003021240234,80.68984985351562,74.37227630615234,74.19583129882812,6,3,99.01156616210938
2022-07-03 03:40:00+00:00,80.0,80.0,True,84.00111389160156,80.82003021240234,80.68984985351562,74.37227630615234,74.28118896484375,6,3,99.01156616210938
2022-07-03 03:45:00+00:00,80.0,80.0,True,84.59873962402344,80.82003021240234,80.99589538574219,71.56878662109375,73.8825454711914,6,3,99.01156616210938
2022-07-03 03:50:00+00:00,77.3000000044704,77.0,True,84.29251098632812,80.82003021240234,81.29889678955078,71.238525390625,73.93690490722656,6,3,99.01156616210938
2022-07-03 03:55:00+00:00,77.8000000119209,77.0,True,84.29251098632812,80.82003021240234,81.29889678955078,71.09486389160156,73.96687316894531,6,3,99.01156616210938
2022-07-03 04:00:00+00:00,78.3000000193715,78.0,True,84.29251098632812,80.82003021240234,81.29889678955078,71.67576599121094,73.99689483642578,6,4,99.01156616210938
2022-07-03 04:05:00+00:00,78.8000000268221,78.0,True,83.97499084472656,80.82003021240234,81.29889678955078,69.8685073852539,73.85589599609375,6,4,99.01156616210938
2022-07-03 04:10:00+00:00,79.3000000342727,79.0,True,83.6730728149414,80.5212631225586,81.29889678955078,69.8685073852539,73.60982513427734,6,4,99.01156616210938
2022-07-03 04:15:00+00:00,79.8000000417233,79.0,True,83.6730728149414,80.5212631225586,81.29889678955078,71.2162094116211,73.54767608642578,6,4,99.01156616210938
2022-07-03 04:20:00+00:00,80.0,80.0,True,83.6730728149414,80.5212631225586,81.29889678955078,71.58639526367188,73.82759094238281,6,4,99.01156616210938
2022-07-03 04:25:00+00:00,80.0,80.0,True,83.97776794433594,80.5212631225586,80.96526336669922,73.25760650634766,74.0003433227539,6,4,99.01156616210938
2022-07-03 04:30:00+00:00,80.0,80.0,True,83.67935180664062,80.5212631225586,80.629150390625,73.70699310302734,73.81591033935547,6,4,99.01156616210938
2022-07-03 04:35:00+00:00,80.0,80.0,True,83.67935180664062,80.5212631225586,80.629150390625,74.40913391113281,74.14872741699219,6,4,99.01156616210938
2022-07-03 04:40:00+00:00,80.0,80.0,True,83.99047088623047,80.5212631225586,79.92839050292969,76.83990478515625,74.04866790771484,6,4,99.01156616210938
2022-07-03 04:45:00+00:00,80.0,80.0,True,83.99047088623047,80.5212631225586,79.60530090332031,78.30863952636719,74.16693115234375,6,4,99.01156616210938
2022-07-03 04:50:00+00:00,80.0,80.0,True,84.30248260498047,80.5212631225586,79.24124145507812,79.68790435791016,74.08306121826172,6,4,99.01156616210938
2022-07-03 04:55:00+00:00,80.0,80.0,True,84.30248260498047,80.5212631225586,78.940673828125,80.54240417480469,73.93843078613281,6,4,99.01156616210938
2022-07-03 05:00:00+00:00,80.0,80.0,True,83.98865509033203,80.5212631225586,78.5982894897461,80.0359878540039,73.68404388427734,6,5,99.01156616210938
2022-07-03 05:05:00+00:00,80.0,80.0,True,83.98865509033203,80.5212631225586,78.5982894897461,81.78559875488281,74.12307739257812,6,5,99.01156616210938
2022-07-03 05:10:00+00:00,80.0,80.0,True,84.29638671875,80.82230377197266,78.89824676513672,80.30563354492188,74.1912612915039,6,5,99.01156616210938
2022-07-03 05:15:00+00:00,80.0,80.0,True,84.29638671875,80.82230377197266,78.89824676513672,77.88521575927734,73.69355773925781,6,5,99.01156616210938
2022-07-03 05:20:00+00:00,80.0,80.0,True,84.59465026855469,80.82230377197266,78.57113647460938,81.75393676757812,74.14470672607422,6,5,99.01156616210938
2022-07-03 05:25:00+00:00,80.0,80.0,True,84.59465026855469,80.82230377197266,78.57113647460938,81.34654235839844,73.84540557861328,6,5,99.01156616210938
2022-07-03 05:30:00+00:00,80.0,80.0,True,84.59465026855469,80.82230377197266,78.25016784667969,82.18058013916016,73.90460205078125,6,5,99.01156616210938
2022-07-03 05:35:00+00:00,80.0,80.0,True,84.59465026855469,80.82230377197266,78.25016784667969,81.93354797363281,73.65518188476562,6,5,99.01156616210938
2022-07-03 05:40:00+00:00,80.0,80.0,True,84.28973388671875,80.82230377197266,77.94014739990234,82.33190155029297,73.46015930175781,6,5,99.01156616210938
