time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-03 05:45:00+00:00,80.0,80.0,True,84.28973388671875,80.82230377197266,77.94014739990234,81.66405487060547,73.54133605957031,6,5,99.01156616210938
2022-07-03 05:50:00+00:00,80.0,80.0,True,84.28973388671875,80.82230377197266,77.94014739990234,81.66405487060547,73.50273895263672,6,5,99.01156616210938
2022-07-03 05:55:00+00:00,80.0,80.0,True,84.28973388671875,80.82230377197266,77.94014739990234,81.48851013183594,73.44879913330078,6,5,99.01156616210938
2022-07-03 06:00:00+00:00,80.0,80.0,True,84.28973388671875,80.82230377197266,77.94014739990234,82.054443359375,73.66999053955078,6,6,99.01156616210938
2022-07-03 06:05:00+00:00,80.0,80.0,True,83.98367309570312,80.52484893798828,77.94014739990234,81.57188415527344,73.58130645751953,6,6,99.01156616210938
2022-07-03 06:10:00+00:00,80.0,80.0,True,83.98367309570312,80.52484893798828,77.94014739990234,82.00251770019531,73.66023254394531,6,6,99.01156616210938
2022-07-03 06:15:00+00:00,80.0,80.0,True,83.68502807617188,80.52484893798828,77.94014739990234,80.02530670166016,73.0888900756836,6,6,99.01156616210938
2022-07-03 06:20:00+00:00,80.0,80.0,True,83.68502807617188,80.52484893798828,77.94014739990234,80.515869140625,73.31026458740234,6,6,99.01156616210938
2022-07-03 06:25:00+00:00,80.0,80.0,True,83.68502807617188,80.52484893798828,77.94014739990234,78.57186126708984,72.86904907226562,6,6,99.01156616210938
2022-07-03 06:30:00+00:00,80.0,80.0,True,83.68502807617188,80.52484893798828,77.94014739990234,79.29668426513672,73.18193817138672,6,6,99.01156616210938
2022-07-03 06:35:00+00:00,80.0,80.0,True,83.68502807617188,80.52484893798828,77.94014739990234,79.62466430664062,73.19184112548828,6,6,99.01156616210938
2022-07-03 06:40:00+00:00,80.0,80.0,True,83.68502807617188,80.52484893798828,78.23728942871094,79.0371322631836,73.3176040649414,6,6,99.01156616210938
2022-07-03 06:45:00+00:00,80.0,80.0,True,83.68502807617188,80.52484893798828,78.23728942871094,80.90792846679688,73.45108032226562,6,6,99.01156616210938
2022-07-03 06:50:00+00:00,80.0,80.0,True,83.68502807617188,80.52484893798828,77.9117202758789,82.00875091552734,73.351806640625,6,6,99.01156616210938
2022-07-03 06:55:00+00:00,80.0,80.0,True,83.99092102050781,80.52484893798828,77.25736236572266,83.28739929199219,73.17823791503906,6,6,99.01156616210938
2022-07-03 07:00:00+00:00,80.0,80.0,True,83.99092102050781,80.52484893798828,77.25736236572266,83.44831085205078,73.08355712890625,6,7,99.01156616210938
2022-07-03 07:05:00+00:00,80.0,80.0,True,83.99092102050781,80.52484893798828,77.25736236572266,83.29766845703125,73.07953643798828,6,7,99.01156616210938
2022-07-03 07:10:00+00:00,80.0,80.0,True,83.68104553222656,80.22541809082031,77.25736236572266,83.10887908935547,72.96865844726562,6,7,99.01156616210938
2022-07-03 07:15:00+00:00,80.0,80.0,True,83.68104553222656,80.22541809082031,77.25736236572266,82.73091888427734,72.96556091308594,6,7,99.01156616210938
2022-07-03 07:20:00+00:00,80.0,80.0,True,83.36893463134766,79.92733764648438,77.25736236572266,82.73091888427734,72.88794708251953,6,7,99.01156616210938
2022-07-03 07:25:00+00:00,80.0,80.0,True,83.36893463134766,79.92733764648438,77.25736236572266,82.89433288574219,72.95575714111328,6,7,99.01156616210938
2022-07-03 07:30:00+00:00,80.0,80.0,True,83.36893463134766,79.92733764648438,76.95511627197266,83.04459381103516,72.90475463867188,6,7,99.01156616210938
2022-07-03 07:35:00+00:00,80.0,80.0,True,83.0623550415039,79.92733764648438,76.95511627197266,82.88056945800781,72.86995697021484,6,7,99.01156616210938
2022-07-03 07:40:00+00:00,80.0,80.0,True,83.0623550415039,79.92733764648438,76.95511627197266,81.91675567626953,72.73478698730469,6,7,99.01156616210938
2022-07-03 07:45:00+00:00,80.0,80.0,True,83.0623550415039,79.92733764648438,76.95511627197266,83.94671630859375,73.298583984375,6,7,99.01156616210938
2022-07-03 07:50:00+00:00,80.0,80.0,True,83.0623550415039,79.92733764648438,76.64151000976562,86.65572357177734,73.51145935058594,6,7,99.01156616210938
2022-07-03 07:55:00+00:00,80.0,80.0,True,83.66035461425781,79.92733764648438,76.33855438232422,88.4959945678711,73.7229232788086,6,7,99.01156616210938
2022-07-03 08:00:00+00:00,77.3000000044704,77.0,True,83.66035461425781,80.22583770751953,76.33855438232422,92.90775299072266,74.70513153076172,6,8,99.01156616210938
2022-07-03 08:05:00+00:00,77.8000000119209,77.0,True,83.66035461425781,80.22583770751953,76.33855438232422,91.8352279663086,74.5606689453125,6,8,99.01156616210938
2022-07-03 08:10:00+00:00,78.3000000193715,78.0,True,83.66035461425781,80.22583770751953,76.33855438232422,90.24545288085938,74.30286407470703,6,8,99.01156616210938
2022-07-03 08:15:00+00:00,78.8000000268221,78.0,True,83.66035461425781,80.22583770751953,76.33855438232422,90.40886688232422,74.34858703613281,6,8,99.01156616210938
2022-07-03 08:20:00+00:00,79.3000000342727,79.0,True,83.95982360839844,80.52301025390625,76.64288330078125,90.80255126953124,74.56409454345703,6,8,99.01156616210938
2022-07-03 08:25:00+00:00,79.8000000417233,79.0,True,84.28411102294922,80.52301025390625,76.64288330078125,90.7432861328125,74.57829284667969,6,8,99.01156616210938
2022-07-03 08:30:00+00:00,80.0,80.0,True,84.28411102294922,80.52301025390625,76.64288330078125,90.90795135498048,74.59815979003906,6,8,99.01156616210938
2022-07-03 08:35:00+00:00,80.0,80.0,True,84.28411102294922,80.52301025390625,76.64288330078125,91.4466781616211,74.68468475341797,6,8,99.01156616210938
2022-07-03 08:40:00+00:00,80.0,80.0,True,84.28411102294922,80.52301025390625,76.64288330078125,93.2301788330078,74.50724792480469,6,8,99.01156616210938
2022-07-03 08:45:00+00:00,80.0,80.0,True,84.28411102294922,80.52301025390625,76.64288330078125,93.07085418701172,74.90779876708984,6,8,99.01156616210938
2022-07-03 08:50:00+00:00,80.0,80.0,True,84.28411102294922,80.52301025390625,76.64288330078125,92.10564422607422,74.74179077148438,6,8,99.01156616210938
2022-07-03 08:55:00+00:00,80.0,80.0,True,84.28411102294922,80.52301025390625,76.64288330078125,91.55787658691406,74.50160217285156,6,8,99.01156616210938
2022-07-03 09:00:00+00:00,80.0,80.0,True,84.28411102294922,80.52301025390625,76.64288330078125,89.69891357421875,74.34266662597656,6,9,99.01156616210938
2022-07-03 09:05:00+00:00,80.0,80.0,True,84.28411102294922,80.52301025390625,76.64288330078125,88.32392120361328,74.08416748046875,6,9,99.01156616210938
2022-07-03 09:10:00+00:00,80.0,80.0,True,84.28411102294922,80.52301025390625,76.64288330078125,87.7023696899414,73.7015380859375,6,9,99.01156616210938
2022-07-03 09:15:00+00:00,80.0,80.0,True,83.96865844726562,80.52301025390625,76.64288330078125,89.86787414550781,74.2348403930664,6,9,99.01156616210938
2022-07-03 09:20:00+00:00,80.0,80.0,True,83.96865844726562,80.52301025390625,76.64288330078125,90.7504425048828,74.42327880859375,6,9,99.01156616210938
2022-07-03 09:25:00+00:00,80.0,80.0,True,83.66461181640625,80.22593688964844,76.64288330078125,89.04518127441406,73.94903564453125,6,9,99.01156616210938
2022-07-03 09:30:00+00:00,80.0,80.0,True,83.66461181640625,80.22593688964844,76.64288330078125,88.46733856201172,73.85154724121094,6,9,99.01156616210938
2022-07-03 09:35:00+00:00,80.0,80.0,True,83.66529083251953,80.22593688964844,76.64288330078125,87.70681762695312,73.62740325927734,6,9,99.01156616210938
2022-07-03 09:40:00+00:00,80.0,80.0,True,83.66529083251953,80.22593688964844,76.64288330078125,86.43988800048828,73.2994155883789,6,9,99.01156616210938
2022-07-03 09:45:00+00:00,80.0,80.0,True,83.35858154296875,80.22593688964844,76.64288330078125,87.21574401855469,73.4404525756836,6,9,99.01156616210938
2022-07-03 09:50:00+00:00,80.0,80.0,True,83.35858154296875,79.92683410644531,76.34246063232422,88.3829574584961,73.69774627685547,6,9,99.01156616210938
2022-07-03 09:55:00+00:00,80.0,80.0,True,83.053955078125,79.92683410644531,76.34246063232422,86.55219268798828,73.33740234375,6,9,99.01156616210938
2022-07-03 10:00:00+00:00,80.0,80.0,True,83.053955078125,79.92683410644531,76.34246063232422,85.95341491699219,73.18867492675781,6,10,99.01156616210938
2022-07-03 10:05:00+00:00,80.0,80.0,True,83.053955078125,79.92683410644531,76.34246063232422,86.3435287475586,72.97846221923828,6,10,99.01156616210938
2022-07-03 10:10:00+00:00,80.0,80.0,True,83.053955078125,79.92683410644531,76.34246063232422,86.3435287475586,72.88706970214844,6,10,99.01156616210938
2022-07-03 10:15:00+00:00,80.0,80.0,True,83.053955078125,79.6285629272461,76.34246063232422,85.74413299560547,72.83737182617188,6,10,99.01156616210938
2022-07-03 10:20:00+00:00,80.0,80.0,True,83.053955078125,79.6285629272461,76.34246063232422,85.74413299560547,72.91541290283203,6,10,99.01156616210938
2022-07-03 10:25:00+00:00,80.0,80.0,True,83.053955078125,79.6285629272461,76.03526306152344,85.48242950439453,72.71095275878906,6,10,99.01156616210938
2022-07-03 10:30:00+00:00,80.0,80.0,True,82.7501449584961,79.6285629272461,76.03526306152344,85.64591979980469,72.60987854003906,6,10,99.01156616210938
2022-07-03 10:35:00+00:00,80.0,80.0,True,82.7501449584961,79.6285629272461,76.03526306152344,86.86493682861328,72.77973937988281,6,10,99.01156616210938
2022-07-03 10:40:00+00:00,80.0,80.0,True,83.05113220214844,79.6285629272461,76.03526306152344,86.530029296875,72.75959777832031,6,10,99.01156616210938
2022-07-03 10:45:00+00:00,80.0,80.0,True,82.74195861816406,79.6285629272461,76.03526306152344,86.530029296875,72.81424713134766,6,10,99.01156616210938
2022-07-03 10:50:00+00:00,80.0,80.0,True,82.74195861816406,79.32933044433594,76.03526306152344,86.14349365234375,72.68782043457031,6,10,99.01156616210938
2022-07-03 10:55:00+00:00,80.0,80.0,True,82.44137573242188,79.32933044433594,76.03526306152344,86.4492416381836,72.73555755615234,6,10,99.01156616210938
2022-07-03 11:00:00+00:00,80.0,80.0,True,82.761474609375,79.32933044433594,76.03526306152344,86.16378021240234,72.7476806640625,6,11,99.01156616210938
2022-07-03 11:05:00+00:00,80.0,80.0,True,83.68911743164062,79.63070678710938,76.03526306152344,86.4386978149414,72.7489013671875,6,11,99.01156616210938
2022-07-03 11:10:00+00:00,80.0,80.0,True,84.60083770751953,80.23434448242188,76.03526306152344,86.9125747680664,72.821533203125,6,11,99.01156616210938
2022-07-03 11:15:00+00:00,80.0,80.0,True,84.60083770751953,80.23434448242188,76.03526306152344,86.07733917236328,72.62335205078125,6,11,99.01156616210938
2022-07-03 11:20:00+00:00,80.0,80.0,True,84.60083770751953,80.23434448242188,76.03526306152344,85.90828704833984,72.65843963623047,6,11,99.01156616210938
2022-07-03 11:25:00+00:00,80.0,80.0,True,84.3010025024414,80.23434448242188,76.03526306152344,85.78971862792969,72.68485260009766,6,11,99.01156616210938
2022-07-03 11:30:00+00:00,80.0,80.0,True,83.99615478515625,80.23434448242188,76.03526306152344,85.51815795898438,72.6241683959961,6,11,99.01156616210938
2022-07-03 11:35:00+00:00,80.0,80.0,True,83.37245178222656,79.93273162841797,76.03526306152344,85.72525787353516,72.67437744140625,6,11,99.01156616210938
2022-07-03 11:40:00+00:00,80.0,80.0,True,84.9163818359375,80.54322814941406,76.03526306152344,85.74482727050781,72.71380615234375,6,11,99.01156616210938
2022-07-03 11:45:00+00:00,80.0,80.0,True,84.9163818359375,80.54322814941406,76.03526306152344,85.69465637207031,72.84673309326172,6,11,99.01156616210938
2022-07-03 11:50:00+00:00,80.0,80.0,True,84.9163818359375,80.54322814941406,76.35017395019531,84.23461151123047,72.90361022949219,6,11,99.01156616210938
2022-07-03 11:55:00+00:00,80.0,80.0,True,84.30815124511719,80.54322814941406,76.35017395019531,83.33451080322266,72.54670715332031,6,11,99.01156616210938
2022-07-03 12:00:00+00:00,80.0,80.0,True,83.99858856201172,80.24125671386719,76.35017395019531,82.53604125976562,72.59224700927734,6,12,99.01156616210938
2022-07-03 12:05:00+00:00,80.0,80.0,True,83.99858856201172,80.24125671386719,76.35017395019531,83.1684799194336,72.52157592773438,6,12,99.01156616210938
2022-07-03 12:10:00+00:00,77.3000000044704,77.0,True,83.99858856201172,80.24125671386719,76.35017395019531,83.66936492919922,72.75836181640625,6,12,99.01156616210938
2022-07-03 12:15:00+00:00,77.8000000119209,77.0,True,84.29562377929688,80.24125671386719,76.6671371459961,82.59175872802734,72.80831146240234,6,12,99.01156616210938
2022-07-03 12:20:00+00:00,78.3000000193715,78.0,True,84.29562377929688,80.24125671386719,76.9664077758789,83.2247314453125,73.00670623779297,6,12,99.01156616210938
2022-07-03 12:25:00+00:00,78.8000000268221,78.0,True,83.99547576904297,80.24125671386719,76.9664077758789,81.39022064208984,72.67330932617188,6,12,99.01156616210938
2022-07-03 12:30:00+00:00,79.3000000342727,79.0,True,83.99547576904297,80.24125671386719,76.9664077758789,83.03857421875,73.13983154296875,6,12,99.01156616210938
2022-07-03 12:35:00+00:00,79.8000000417233,79.0,True,83.99696350097656,80.24125671386719,76.9664077758789,81.89224243164062,72.92926788330078,6,12,99.01156616210938
2022-07-03 12:40:00+00:00,80.0,80.0,True,83.99696350097656,80.24125671386719,77.30632781982422,81.04618072509766,72.92967224121094,6,12,99.01156616210938
2022-07-03 12:45:00+00:00,80.0,80.0,True,84.59669494628906,80.54044342041016,77.61880493164062,82.54045867919922,73.52861785888672,6,12,99.01156616210938
2022-07-03 12:50:00+00:00,80.0,80.0,True,84.59669494628906,80.54044342041016,77.61880493164062,81.07006072998047,73.23260498046875,6,12,99.01156616210938
2022-07-03 12:55:00+00:00,80.0,80.0,True,84.2967758178711,80.54044342041016,77.61880493164062,81.80828094482422,73.24514770507812,6,12,99.01156616210938
2022-07-03 13:00:00+00:00,80.0,80.0,True,84.2967758178711,80.54044342041016,77.61880493164062,82.53606414794922,73.35987091064453,6,13,99.01156616210938
2022-07-03 13:05:00+00:00,80.0,80.0,True,84.593994140625,80.84185028076172,77.94800567626953,80.49809265136719,73.35086059570312,6,13,99.01156616210938
2022-07-03 13:10:00+00:00,80.0,80.0,True,84.593994140625,80.84185028076172,78.27301788330078,79.59727478027344,73.4374771118164,6,13,99.01156616210938
2022-07-03 13:15:00+00:00,80.0,80.0,True,84.89810943603516,80.84185028076172,78.27301788330078,77.89508819580078,73.16613006591797,6,13,99.01156616210938
2022-07-03 13:20:00+00:00,80.0,80.0,True,84.89810943603516,80.84185028076172,78.9576416015625,76.21697998046875,73.10306549072266,6,13,99.01156616210938
2022-07-03 13:25:00+00:00,80.0,80.0,True,84.89810943603516,80.84185028076172,78.9576416015625,75.8380355834961,73.05867767333984,6,13,99.01156616210938
2022-07-03 13:30:00+00:00,80.0,80.0,True,84.59129333496094,80.84185028076172,78.9576416015625,76.35928344726562,73.22836303710938,6,13,99.01156616210938
2022-07-03 13:35:00+00:00,80.0,80.0,True,84.59129333496094,80.84185028076172,78.9576416015625,76.79119110107422,73.312255859375,6,13,99.01156616210938
2022-07-03 13:40:00+00:00,80.0,80.0,True,84.29232025146484,80.84185028076172,79.31597137451172,74.93744659423828,73.27281188964844,6,13,99.01156616210938
2022-07-03 13:45:00+00:00,80.0,80.0,True,84.60417938232422,80.84185028076172,79.66436004638672,73.8804931640625,73.30052185058594,6,13,99.01156616210938
2022-07-03 13:50:00+00:00,80.0,80.0,True,84.60417938232422,80.84185028076172,79.97067260742188,73.59102630615234,73.56671142578125,6,13,99.01156616210938
2022-07-03 13:55:00+00:00,80.0,80.0,True,84.60417938232422,80.84185028076172,80.3122329711914,72.5335693359375,73.57135009765625,6,13,99.01156616210938
2022-07-03 14:00:00+00:00,80.0,80.0,True,84.60417938232422,80.84185028076172,80.3122329711914,72.04470825195312,73.49378967285156,6,14,99.01156616210938
2022-07-03 14:05:00+00:00,80.0,80.0,True,84.60417938232422,80.84185028076172,80.64868927001953,72.04470825195312,73.50292205810547,6,14,99.01156616210938
2022-07-03 14:10:00+00:00,80.0,80.0,True,84.60417938232422,81.14373016357422,80.96414947509766,71.50383758544922,73.81995391845703,6,14,99.01156616210938
2022-07-03 14:15:00+00:00,80.0,80.0,True,84.91352081298828,81.14373016357422,80.96414947509766,70.4645004272461,73.63275146484375,6,14,99.01156616210938
2022-07-03 14:20:00+00:00,80.0,80.0,True,85.21813201904297,81.14373016357422,81.29412078857422,69.63056182861328,73.690185546875,6,14,99.01156616210938
2022-07-03 14:25:00+00:00,80.0,80.0,True,85.21813201904297,81.14373016357422,81.60364532470703,69.38584899902344,73.65929412841797,6,14,99.01156616210938
2022-07-03 14:30:00+00:00,80.0,80.0,True,85.21813201904297,81.14373016357422,82.29141998291016,67.83094024658203,73.99524688720703,6,14,99.01156616210938
2022-07-03 14:35:00+00:00,80.0,80.0,True,85.21813201904297,81.14373016357422,82.59615325927734,66.6261215209961,73.8555908203125,6,14,99.01156616210938
2022-07-03 14:40:00+00:00,80.0,80.0,True,85.21813201904297,81.14373016357422,82.90447235107422,65.99787139892578,74.01997375488281,6,14,99.01156616210938
2022-07-03 14:45:00+00:00,80.0,80.0,True,85.21813201904297,81.14373016357422,82.90447235107422,65.99787139892578,74.00212097167969,6,14,99.01156616210938
2022-07-03 14:50:00+00:00,80.0,80.0,True,85.53823852539062,81.44707489013672,82.90447235107422,65.67730712890625,74.10790252685547,6,14,99.01156616210938
2022-07-03 14:55:00+00:00,80.0,80.0,True,85.84085083007812,81.75067138671875,83.54679870605469,65.36675262451172,74.3538818359375,6,14,99.01156616210938
2022-07-03 15:00:00+00:00,80.0,80.0,True,85.84085083007812,81.75067138671875,83.54679870605469,64.86074829101562,74.30396270751953,6,15,99.01156616210938
2022-07-03 15:05:00+00:00,80.0,80.0,True,85.84085083007812,81.75067138671875,83.88096618652344,63.43222427368164,74.14258575439453,6,15,99.01156616210938
2022-07-03 15:10:00+00:00,80.0,80.0,True,85.84085083007812,81.75067138671875,83.88096618652344,63.57833099365234,74.14470672607422,6,15,99.01156616210938
2022-07-03 15:15:00+00:00,80.0,80.0,True,85.84085083007812,81.75067138671875,83.88096618652344,62.87810516357422,74.1438980102539,6,15,99.01156616210938
2022-07-03 15:20:00+00:00,80.0,80.0,True,85.84085083007812,81.75067138671875,83.88096618652344,63.52264404296875,74.163818359375,6,15,99.01156616210938
2022-07-03 15:25:00+00:00,80.0,80.0,True,86.1576156616211,81.75067138671875,84.188720703125,62.19819259643555,74.05379486083984,6,15,99.01156616210938
2022-07-03 15:30:00+00:00,80.0,80.0,True,86.1576156616211,81.75067138671875,84.51482391357422,61.47202301025391,74.0781021118164,6,15,99.01156616210938
2022-07-03 15:35:00+00:00,80.0,80.0,True,86.1576156616211,81.75067138671875,85.20355987548828,60.42447280883789,74.20881652832031,6,15,99.01156616210938
2022-07-03 15:40:00+00:00,80.0,80.0,True,86.1576156616211,82.0497055053711,85.20355987548828,60.839786529541016,74.5430679321289,6,15,99.01156616210938
2022-07-03 15:45:00+00:00,80.0,80.0,True,86.1576156616211,82.0497055053711,87.6351547241211,56.60253143310547,75.10150909423828,6,15,99.01156616210938
2022-07-03 15:50:00+00:00,80.0,80.0,True,86.1576156616211,82.0497055053711,87.9845199584961,56.0921516418457,75.18331146240234,6,15,99.01156616210938
2022-07-03 15:55:00+00:00,80.0,80.0,True,86.47068786621094,82.0497055053711,87.266845703125,56.9502182006836,74.93354034423828,6,15,99.01156616210938
2022-07-03 16:00:00+00:00,80.0,80.0,True,86.47068786621094,82.0497055053711,87.266845703125,57.30547332763672,75.20935821533203,6,16,99.01156616210938
2022-07-03 16:05:00+00:00,80.0,80.0,True,86.47068786621094,82.3501968383789,87.266845703125,57.72848510742188,75.15657806396484,6,16,99.01156616210938
2022-07-03 16:10:00+00:00,80.0,80.0,True,86.15503692626953,82.3501968383789,87.57716369628906,56.53646469116211,75.03044891357422,6,16,99.01156616210938
2022-07-03 16:15:00+00:00,80.0,80.0,True,86.45532989501953,82.3501968383789,87.26102447509766,58.040618896484375,75.0986557006836,6,16,99.01156616210938
2022-07-03 16:20:00+00:00,77.3000000044704,77.0986557006836,True,86.45532989501953,82.3501968383789,86.89592742919922,58.45650100708008,75.17112731933594,6,16,99.01156616210938
2022-07-03 16:25:00+00:00,77.8000000119209,77.0986557006836,True,86.14994812011719,82.3501968383789,86.89592742919922,57.617942810058594,74.97657012939453,6,16,99.01156616210938
2022-07-03 16:30:00+00:00,78.3000000193715,78.0999984741211,True,86.15848541259766,82.05079650878906,87.198486328125,58.14518356323242,75.29261779785156,6,16,99.01156616210938
2022-07-03 16:35:00+00:00,78.8000000268221,78.0999984741211,True,86.4590835571289,82.35160064697266,87.198486328125,57.95403671264648,75.06632995605469,6,16,99.01156616210938
2022-07-03 16:40:00+00:00,79.3000000342727,79.0999984741211,True,86.4590835571289,82.35160064697266,87.58988952636719,56.45713806152344,74.92021179199219,6,16,99.01156616210938
2022-07-03 16:45:00+00:00,79.8000000417233,79.0999984741211,True,86.4590835571289,82.35160064697266,87.2840805053711,55.8137321472168,74.44831848144531,6,16,99.01156616210938
2022-07-03 16:50:00+00:00,80.0,79.0999984741211,True,86.15872192382812,82.04725646972656,88.26248931884766,53.702903747558594,74.72508239746094,6,16,99.01156616210938
2022-07-03 16:55:00+00:00,80.0,79.0999984741211,True,86.47608947753906,82.35063934326172,88.59699249267578,53.37261199951172,74.89972686767578,6,16,99.01156616210938
2022-07-03 17:00:00+00:00,80.0,79.0999984741211,True,86.78996276855469,82.35063934326172,88.97909545898438,55.33042526245117,75.54511260986328,6,17,99.01156616210938
2022-07-03 17:05:00+00:00,80.0,79.0999984741211,True,87.09814453125,82.64973449707031,89.28810119628906,55.07470703125,76.0916519165039,6,17,99.01156616210938
2022-07-03 17:10:00+00:00,80.0,79.0999984741211,True,86.79776000976562,82.64973449707031,89.59207153320312,53.79075241088867,75.7598876953125,6,17,99.01156616210938
2022-07-03 17:15:00+00:00,80.0,79.0999984741211,True,86.4996109008789,82.05299377441406,89.59207153320312,52.02320861816406,75.41361999511719,6,17,99.01156616210938
2022-07-03 17:20:00+00:00,80.0,79.0999984741211,True,86.4996109008789,82.05299377441406,89.59207153320312,53.108341217041016,75.45531463623047,6,17,99.01156616210938
2022-07-03 17:25:00+00:00,80.0,79.0999984741211,True,86.82847595214844,82.35591888427734,90.02796936035156,53.11764907836914,76.38179016113281,6,17,99.01156616210938
2022-07-03 17:30:00+00:00,80.0,79.0999984741211,True,87.43943786621094,82.65640258789062,90.02796936035156,55.42667007446289,76.66361999511719,6,17,99.01156616210938
2022-07-03 17:35:00+00:00,80.0,79.0999984741211,True,87.43943786621094,82.65640258789062,90.02796936035156,54.51020812988281,76.5153579711914,6,17,99.01156616210938
2022-07-03 17:40:00+00:00,80.0,79.0999984741211,True,88.35880279541016,82.95452117919922,90.02796936035156,54.12248992919922,76.14359283447266,6,17,99.01156616210938
2022-07-03 17:45:00+00:00,80.0,79.0999984741211,True,88.35880279541016,82.95452117919922,89.68144226074219,53.21905517578125,75.59776306152344,6,17,99.01156616210938
2022-07-03 17:50:00+00:00,80.0,79.0999984741211,True,87.73167419433594,82.65320587158203,90.07568359375,52.624629974365234,75.88216400146484,6,17,99.01156616210938
2022-07-03 17:55:00+00:00,80.0,79.0999984741211,True,88.03443908691406,82.95125579833984,90.78211212158205,51.178958892822266,75.97370910644531,6,17,99.01156616210938
2022-07-03 18:00:00+00:00,80.0,79.0999984741211,True,88.03204345703125,82.95125579833984,90.78211212158205,50.61786651611328,76.10879516601562,6,18,99.01156616210938
2022-07-03 18:05:00+00:00,80.0,79.0999984741211,True,88.03204345703125,82.95125579833984,90.78211212158205,50.765724182128906,75.82762145996094,6,18,99.01156616210938
2022-07-03 18:10:00+00:00,80.0,79.0999984741211,True,88.03204345703125,82.95125579833984,90.4420928955078,51.78983688354492,75.70952606201172,6,18,99.01156616210938
2022-07-03 18:15:00+00:00,80.0,79.0999984741211,True,88.03204345703125,82.95125579833984,90.07308197021484,52.08583068847656,75.58550262451172,6,18,99.01156616210938
2022-07-03 18:20:00+00:00,80.0,79.0999984741211,True,88.36363983154297,83.25972747802734,89.7583236694336,54.50223159790039,76.13715362548828,6,18,99.01156616210938
2022-07-03 18:25:00+00:00,80.0,79.0999984741211,True,88.36363983154297,83.25972747802734,89.09789276123047,54.71247100830078,75.61375427246094,6,18,99.01156616210938
2022-07-03 18:30:00+00:00,80.0,79.0999984741211,True,88.36363983154297,83.25972747802734,89.09789276123047,55.061485290527344,75.70677947998047,6,18,99.01156616210938
2022-07-03 18:35:00+00:00,80.0,79.0999984741211,True,88.98346710205078,83.25972747802734,89.09789276123047,56.83386993408203,76.29279327392578,6,18,99.01156616210938
2022-07-03 18:40:00+00:00,80.0,79.0999984741211,True,89.28797149658203,83.5660400390625,90.13331604003906,53.117305755615234,76.4150161743164,6,18,99.01156616210938
2022-07-03 18:45:00+00:00,80.0,79.0999984741211,True,88.6825180053711,83.5660400390625,91.7851791381836,49.480010986328125,76.26409149169922,6,18,99.01156616210938
2022-07-03 18:50:00+00:00,80.0,79.0999984741211,True,88.6825180053711,83.26598358154297,93.16838836669922,49.34949493408203,77.08290100097656,6,18,99.01156616210938
2022-07-03 18:55:00+00:00,80.0,79.0999984741211,True,89.28190612792969,83.86832427978516,92.4701919555664,51.97027969360352,77.64324188232422,6,18,99.01156616210938
2022-07-03 19:00:00+00:00,80.0,79.0999984741211,True,89.58319854736328,83.86832427978516,92.4701919555664,50.7101936340332,77.12764739990234,6,19,99.01156616210938
2022-07-03 19:05:00+00:00,80.0,79.0999984741211,True,89.2664566040039,83.56785583496094,92.09972381591795,50.26955032348633,76.47758483886719,6,19,99.01156616210938
2022-07-03 19:10:00+00:00,80.0,79.0999984741211,True,88.9427490234375,83.56785583496094,92.09972381591795,48.87731170654297,76.11071014404297,6,19,99.01156616210938
2022-07-03 19:15:00+00:00,80.0,79.0999984741211,True,88.0008544921875,82.96562194824219,92.80139923095705,45.69268798828125,75.614013671875,6,19,99.01156616210938
2022-07-03 19:20:00+00:00,80.0,79.0999984741211,True,88.0008544921875,82.96562194824219,92.80139923095705,46.36545181274414,75.6038589477539,6,19,99.01156616210938
2022-07-03 19:25:00+00:00,80.0,79.0999984741211,True,88.0008544921875,82.66643524169922,92.45539855957033,46.81022644042969,75.6263427734375,6,19,99.01156616210938
2022-07-03 19:30:00+00:00,80.0,79.0999984741211,True,88.0008544921875,82.66643524169922,92.45539855957033,47.01155471801758,75.62554931640625,6,19,99.01156616210938
2022-07-03 19:35:00+00:00,80.0,79.0999984741211,True,88.32752990722656,83.29102325439453,92.14363861083984,49.16064453125,76.11966705322266,6,19,99.01156616210938
2022-07-03 19:40:00+00:00,80.0,79.0999984741211,True,89.88343048095703,84.20479583740234,87.4070816040039,62.8746452331543,76.83524322509766,6,19,99.01156616210938
2022-07-03 19:45:00+00:00,80.0,79.0999984741211,True,89.88343048095703,84.20479583740234,86.51374053955078,64.25474548339844,76.13758087158203,6,19,99.01156616210938
2022-07-03 19:50:00+00:00,80.0,79.0999984741211,True,89.2598876953125,83.89350891113281,85.5634994506836,66.29598236083984,76.58452606201172,6,19,99.01156616210938
2022-07-03 19:55:00+00:00,80.0,79.0999984741211,True,90.2000732421875,84.49516296386719,84.82594299316406,70.24270629882812,76.99569702148438,6,19,99.01156616210938
2022-07-03 20:00:00+00:00,80.0,79.0999984741211,True,90.2000732421875,84.49516296386719,83.24459838867188,76.23789978027344,78.31049346923828,6,20,99.01156616210938
2022-07-03 20:05:00+00:00,80.0,79.0999984741211,True,89.5990219116211,83.8889389038086,82.14644622802734,75.56757354736328,75.87136840820312,6,20,99.01156616210938
2022-07-03 20:10:00+00:00,80.0,79.0999984741211,True,88.35823822021484,82.94778442382812,81.81686401367188,73.54165649414062,74.8283462524414,6,20,99.01156616210938
2022-07-03 20:15:00+00:00,80.0,79.0999984741211,True,87.4421615600586,82.03739929199219,81.16536712646484,73.8696517944336,74.42532348632812,6,20,99.01156616210938
2022-07-03 20:20:00+00:00,80.0,79.0999984741211,True,87.4421615600586,82.03739929199219,80.81703186035156,75.70891571044922,74.49541473388672,6,20,99.01156616210938
2022-07-03 20:25:00+00:00,80.0,79.0999984741211,True,86.52375030517578,81.41529083251953,77.20709228515625,86.16272735595703,73.95922088623047,6,20,99.01156616210938
2022-07-03 20:30:00+00:00,77.3000000044704,77.0,True,85.60951232910156,80.50577545166016,74.62506103515625,94.06537628173828,73.31746673583984,6,20,99.01156616210938
2022-07-03 20:35:00+00:00,77.8000000119209,77.0,True,86.23123168945312,80.50577545166016,74.25660705566406,96.79913330078124,73.58308410644531,6,20,99.01156616210938
2022-07-03 20:40:00+00:00,78.3000000193715,78.0,True,83.38090515136719,79.58854675292969,74.25660705566406,96.97291564941406,73.52674102783203,6,20,99.01156616210938
2022-07-03 20:45:00+00:00,78.8000000268221,78.0,True,83.08183288574219,79.2856216430664,73.95919799804688,96.14452362060548,73.06867980957031,6,20,99.01156616210938
2022-07-03 20:50:00+00:00,79.3000000342727,79.0,True,83.08183288574219,79.2856216430664,74.31271362304688,95.9344711303711,73.55511474609375,6,20,99.01156616210938
2022-07-03 20:55:00+00:00,79.8000000417233,79.0,True,83.39838409423828,79.2856216430664,74.31271362304688,95.9344711303711,73.50777435302734,6,20,99.01156616210938
2022-07-03 21:00:00+00:00,80.0,80.0,True,84.00709533691406,79.58515167236328,74.31271362304688,96.82030487060548,73.63782501220703,6,21,99.01156616210938
2022-07-03 21:05:00+00:00,80.0,80.0,True,84.00709533691406,79.88934326171875,74.31271362304688,97.87081909179688,73.5805435180664,6,21,99.01156616210938
2022-07-03 21:10:00+00:00,80.0,80.0,True,84.30802154541016,79.88934326171875,74.00040435791016,98.44161987304688,73.81462860107422,6,21,99.01156616210938
2022-07-03 21:15:00+00:00,80.0,80.0,True,84.60603332519531,80.18708801269531,74.00040435791016,98.71404266357422,73.6554183959961,6,21,99.01156616210938
2022-07-03 21:20:00+00:00,80.0,80.0,True,84.60603332519531,80.18708801269531,74.00040435791016,99.17369079589844,73.78897857666016,6,21,99.01156616210938
2022-07-03 21:25:00+00:00,80.0,80.0,True,84.286865234375,80.18708801269531,74.00040435791016,100.0428237915039,73.9920654296875,6,21,99.01156616210938
2022-07-03 21:30:00+00:00,80.0,80.0,True,84.286865234375,80.18708801269531,74.00040435791016,100.0428237915039,73.9920654296875,6,21,99.01156616210938
2022-07-03 21:35:00+00:00,80.0,80.0,True,84.286865234375,80.18708801269531,74.32273864746094,100.0428237915039,73.9920654296875,6,21,99.01156616210938
2022-07-03 21:40:00+00:00,80.0,80.0,True,84.59745025634766,80.48580169677734,74.32273864746094,100.0428237915039,73.9920654296875,6,21,99.01156616210938
2022-07-03 21:45:00+00:00,80.0,80.0,True,84.90003204345703,80.48580169677734,74.32273864746094,100.0428237915039,73.9920654296875,6,21,99.01156616210938
2022-07-03 21:50:00+00:00,80.0,80.0,True,85.50398254394531,80.78610229492188,74.96440887451172,100.0428237915039,73.9920654296875,6,21,99.01156616210938
2022-07-03 21:55:00+00:00,80.0,80.0,True,86.81147766113281,81.40259552001953,74.96440887451172,100.0428237915039,73.9920654296875,6,21,99.01156616210938
2022-07-03 22:00:00+00:00,80.0,80.0,True,86.8174057006836,81.40259552001953,74.96440887451172,100.0428237915039,73.9920654296875,6,22,99.01156616210938
2022-07-03 22:05:00+00:00,80.0,80.0,True,84.92406463623047,80.80442810058594,75.28641510009766,100.0428237915039,73.9920654296875,6,22,99.01156616210938
2022-07-03 22:10:00+00:00,80.0,80.0,True,84.92406463623047,80.80442810058594,75.28641510009766,99.98802947998048,75.47296142578125,6,22,99.01156616210938
2022-07-03 22:15:00+00:00,80.0,80.0,True,86.12220001220703,81.40402221679688,75.89244842529297,100.0353775024414,75.8341293334961,6,22,99.01156616210938
2022-07-03 22:20:00+00:00,80.0,80.0,True,86.42400360107422,81.70376586914062,76.21947479248047,98.9972152709961,76.09803771972656,6,22,99.01156616210938
2022-07-03 22:25:00+00:00,80.0,80.0,True,87.04431915283203,81.70376586914062,76.52410888671875,94.88602447509766,75.52322387695312,6,22,99.01156616210938
2022-07-03 22:30:00+00:00,80.0,80.0,True,87.04431915283203,82.00775909423828,76.83006286621094,94.23524475097656,75.65828704833984,6,22,99.01156616210938
2022-07-03 22:35:00+00:00,80.0,80.0,True,87.04431915283203,82.00775909423828,77.17535400390625,94.18588256835938,75.82454681396484,6,22,99.01156616210938
2022-07-03 22:40:00+00:00,80.0,80.0,True,87.04431915283203,82.30923461914062,77.17535400390625,93.9674301147461,76.04251861572266,6,22,99.01156616210938
2022-07-03 22:45:00+00:00,80.0,80.0,True,87.35924530029297,82.30923461914062,77.47297668457031,93.0704116821289,75.87942504882812,6,22,99.01156616210938
2022-07-03 22:50:00+00:00,80.0,80.0,True,87.35924530029297,82.30923461914062,77.47297668457031,92.81475067138672,76.04564666748047,6,22,99.01156616210938
2022-07-03 22:55:00+00:00,80.0,80.0,True,87.68653869628906,82.30923461914062,77.78581237792969,91.52761840820312,75.8279800415039,6,22,99.01156616210938
2022-07-03 23:00:00+00:00,80.0,80.0,True,87.08319091796875,82.00953674316406,77.78581237792969,90.87623596191406,75.76935577392578,6,23,99.01156616210938
2022-07-03 23:05:00+00:00,80.0,80.0,True,86.77996826171875,82.00953674316406,78.1279525756836,86.70075988769531,74.98292541503906,6,23,99.01156616210938
2022-07-03 23:10:00+00:00,80.0,80.0,True,86.15396881103516,81.71211242675781,78.431396484375,84.15084075927734,74.87490844726562,6,23,99.01156616210938
2022-07-03 23:15:00+00:00,80.0,80.0,True,85.83318328857422,81.4145736694336,80.144287109375,78.60269165039062,74.98002624511719,6,23,99.01156616210938
2022-07-03 23:20:00+00:00,80.0,80.0,True,85.83318328857422,81.4145736694336,80.46176147460938,76.70703125,74.7890396118164,6,23,99.01156616210938
2022-07-03 23:25:00+00:00,80.0,80.0,True,86.13166809082031,81.4145736694336,80.46176147460938,76.19173431396484,74.60279083251953,6,23,99.01156616210938
2022-07-03 23:30:00+00:00,80.0,80.0,True,86.13166809082031,81.4145736694336,80.46176147460938,75.9118423461914,74.55328369140625,6,23,99.01156616210938
2022-07-03 23:35:00+00:00,80.0,80.0,True,86.13166809082031,81.4145736694336,80.81355285644531,77.05026245117188,74.8508529663086,6,23,99.01156616210938
2022-07-03 23:40:00+00:00,80.0,80.0,True,86.4417495727539,82.0198745727539,80.81355285644531,77.00270080566406,75.26805877685547,6,23,99.01156616210938
2022-07-03 23:45:00+00:00,80.0,80.0,True,86.4417495727539,82.0198745727539,80.81355285644531,76.81108093261719,75.14704132080078,6,23,99.01156616210938
2022-07-03 23:50:00+00:00,80.0,80.0,True,86.47654724121094,82.0198745727539,80.81355285644531,76.53118133544922,74.92982482910156,6,23,99.01156616210938
2022-07-03 23:55:00+00:00,80.0,80.0,True,86.16390228271484,82.0198745727539,80.81355285644531,77.11235046386719,75.0244369506836,6,23,99.01156616210938
2022-07-04 00:00:00+00:00,80.0,80.0,True,86.74810791015625,82.0198745727539,80.81355285644531,77.27627563476562,75.12051391601562,0,0,99.01156616210938
2022-07-04 00:05:00+00:00,80.0,80.0,True,86.74810791015625,82.0198745727539,80.81355285644531,77.02534484863281,74.91667175292969,0,0,99.01156616210938
2022-07-04 00:10:00+00:00,80.0,80.0,True,86.74810791015625,82.0198745727539,80.50420379638672,78.48871612548828,74.9023666381836,0,0,99.01156616210938
2022-07-04 00:15:00+00:00,80.0,80.0,True,86.43103790283203,82.0198745727539,80.50420379638672,79.94025421142578,75.36381530761719,0,0,99.01156616210938
2022-07-04 00:20:00+00:00,80.0,80.0,True,86.75730895996094,82.3205337524414,80.20291900634766,80.1220474243164,75.29154968261719,0,0,99.01156616210938
2022-07-04 00:25:00+00:00,80.0,80.0,True,87.05843353271484,82.3205337524414,80.20291900634766,79.75209045410156,75.0826187133789,0,0,99.01156616210938
2022-07-04 00:30:00+00:00,80.0,80.0,True,87.05843353271484,82.3205337524414,80.20291900634766,79.74427032470703,75.09085083007812,0,0,99.01156616210938
2022-07-04 00:35:00+00:00,80.0,80.0,True,87.04537963867188,82.3205337524414,80.20291900634766,80.60894012451172,75.2722396850586,0,0,99.01156616210938
2022-07-04 00:40:00+00:00,77.3000000044704,77.2722396850586,True,87.04537963867188,82.3205337524414,80.20291900634766,80.07537841796875,75.1778564453125,0,0,99.01156616210938
2022-07-04 00:45:00+00:00,77.8000000119209,77.2722396850586,True,86.74138641357422,82.3205337524414,80.20291900634766,78.18401336669922,74.60639953613281,0,0,99.01156616210938
2022-07-04 00:50:00+00:00,78.3000000193715,77.2722396850586,True,87.37029266357422,82.3205337524414,80.20291900634766,78.08711242675781,74.67646026611328,0,0,99.01156616210938
2022-07-04 00:55:00+00:00,78.8000000268221,78.3000030517578,True,87.0579833984375,82.3205337524414,80.20291900634766,78.31757354736328,74.61062622070312,0,0,99.01156616210938
2022-07-04 01:00:00+00:00,79.3000000342727,78.3000030517578,True,87.35504913330078,82.62516021728516,80.20291900634766,79.6903076171875,74.97321319580078,0,1,99.01156616210938
2022-07-04 01:05:00+00:00,79.8000000417233,79.3000030517578,True,87.35504913330078,82.62516021728516,80.20291900634766,79.25238037109375,74.81340026855469,0,1,99.01156616210938
2022-07-04 01:10:00+00:00,80.0,79.3000030517578,True,87.35504913330078,82.62516021728516,80.20291900634766,79.578857421875,74.69664001464844,0,1,99.01156616210938
2022-07-04 01:15:00+00:00,80.0,79.3000030517578,True,87.35504913330078,82.62516021728516,79.8830337524414,80.449462890625,75.04786682128906,0,1,99.01156616210938
2022-07-04 01:20:00+00:00,80.0,79.3000030517578,True,87.67155456542969,82.62516021728516,79.8830337524414,80.85379028320312,75.04058074951172,0,1,99.01156616210938
2022-07-04 01:25:00+00:00,80.0,79.3000030517578,True,87.3666763305664,82.62516021728516,79.58251190185547,81.26908111572266,75.02310180664062,0,1,99.01156616210938
2022-07-04 01:30:00+00:00,80.0,79.3000030517578,True,87.3666763305664,82.62516021728516,79.58251190185547,80.69685363769531,74.79869079589844,0,1,99.01156616210938
2022-07-04 01:35:00+00:00,80.0,79.3000030517578,True,87.06077575683594,82.31901550292969,79.58251190185547,80.15181732177734,74.54290771484375,0,1,99.01156616210938
2022-07-04 01:40:00+00:00,80.0,79.3000030517578,True,86.45703887939453,82.01952362060547,79.24974822998047,80.15181732177734,74.2959213256836,0,1,99.01156616210938
2022-07-04 01:45:00+00:00,80.0,79.3000030517578,True,86.45703887939453,82.01952362060547,79.24974822998047,79.9691390991211,74.19061279296875,0,1,99.01156616210938
2022-07-04 01:50:00+00:00,80.0,79.3000030517578,True,85.84062957763672,81.72054290771484,79.24974822998047,79.76122283935547,74.06565856933594,0,1,99.01156616210938
2022-07-04 01:55:00+00:00,80.0,79.3000030517578,True,85.84062957763672,81.4219970703125,79.24974822998047,79.93666076660156,74.15877532958984,0,1,99.01156616210938
2022-07-04 02:00:00+00:00,80.0,79.3000030517578,True,85.8355484008789,81.4219970703125,79.24974822998047,80.49220275878906,74.25303649902344,0,2,99.01156616210938
2022-07-04 02:05:00+00:00,80.0,79.3000030517578,True,85.5363540649414,81.4219970703125,78.9488525390625,81.35627746582031,74.45014190673828,0,2,99.01156616210938
2022-07-04 02:10:00+00:00,80.0,79.3000030517578,True,85.5363540649414,81.4219970703125,78.9488525390625,82.36844635009766,74.57267761230469,0,2,99.01156616210938
2022-07-04 02:15:00+00:00,80.0,79.3000030517578,True,85.5363540649414,81.4219970703125,78.9488525390625,82.15097045898438,74.380615234375,0,2,99.01156616210938
2022-07-04 02:20:00+00:00,80.0,79.3000030517578,True,85.83633422851562,81.4219970703125,78.9488525390625,82.59122467041016,74.60982513427734,0,2,99.01156616210938
2022-07-04 02:25:00+00:00,80.0,79.3000030517578,True,86.43206787109375,81.71908569335938,78.9488525390625,84.07697296142578,74.96682739257812,0,2,99.01156616210938
2022-07-04 02:30:00+00:00,80.0,79.3000030517578,True,86.74895477294922,82.02172088623047,78.6321029663086,84.07697296142578,74.78925323486328,0,2,99.01156616210938
2022-07-04 02:35:00+00:00,80.0,79.3000030517578,True,86.74895477294922,82.02172088623047,78.6321029663086,85.68733215332031,75.12547302246094,0,2,99.01156616210938
2022-07-04 02:40:00+00:00,80.0,79.3000030517578,True,86.4415283203125,82.02172088623047,78.6321029663086,86.62242889404297,75.35143280029297,0,2,99.01156616210938
2022-07-04 02:45:00+00:00,80.0,79.3000030517578,True,86.13876342773438,82.02172088623047,78.6321029663086,88.27413940429688,75.65044403076172,0,2,99.01156616210938
2022-07-04 02:50:00+00:00,80.0,79.3000030517578,True,86.44620513916016,82.02172088623047,78.6321029663086,88.56504821777344,75.76160430908203,0,2,99.01156616210938
2022-07-04 02:55:00+00:00,80.0,79.3000030517578,True,86.44620513916016,82.02172088623047,78.6321029663086,90.00297546386719,76.0250244140625,0,2,99.01156616210938
2022-07-04 03:00:00+00:00,80.0,79.3000030517578,True,86.75904083251953,82.32072448730469,78.31575012207031,91.54354095458984,76.19499206542969,0,3,99.01156616210938
2022-07-04 03:05:00+00:00,80.0,79.3000030517578,True,87.06892395019531,82.32072448730469,78.31575012207031,93.0347671508789,76.48855590820312,0,3,99.01156616210938
2022-07-04 03:10:00+00:00,80.0,79.3000030517578,True,87.06892395019531,82.32072448730469,78.0186538696289,93.31683349609376,76.52324676513672,0,3,99.01156616210938
2022-07-04 03:15:00+00:00,80.0,79.3000030517578,True,87.06892395019531,82.32072448730469,78.0186538696289,93.88080596923828,76.58393859863281,0,3,99.01156616210938
2022-07-04 03:20:00+00:00,80.0,79.3000030517578,True,87.06892395019531,82.32072448730469,78.0186538696289,94.03215789794922,76.58710479736328,0,3,99.01156616210938
2022-07-04 03:25:00+00:00,80.0,79.3000030517578,True,87.06892395019531,82.32072448730469,78.0186538696289,94.35181427001952,76.7237777709961,0,3,99.01156616210938
2022-07-04 03:30:00+00:00,80.0,79.3000030517578,True,87.37962341308594,82.32072448730469,78.0186538696289,94.15423583984376,76.59502410888672,0,3,99.01156616210938
2022-07-04 03:35:00+00:00,80.0,79.3000030517578,True,87.37962341308594,82.32072448730469,78.0186538696289,94.37935638427734,76.71607208251953,0,3,99.01156616210938
2022-07-04 03:40:00+00:00,80.0,79.3000030517578,True,87.37962341308594,82.32072448730469,78.0186538696289,94.53727722167967,76.73989868164062,0,3,99.01156616210938
2022-07-04 03:45:00+00:00,80.0,79.3000030517578,True,87.37962341308594,82.32072448730469,78.0186538696289,95.49765014648438,76.8563461303711,0,3,99.01156616210938
2022-07-04 03:50:00+00:00,80.0,79.3000030517578,True,87.37962341308594,82.62078094482422,78.0186538696289,95.47879028320312,76.76024627685547,0,3,99.01156616210938
2022-07-04 03:55:00+00:00,80.0,79.3000030517578,True,87.68260955810547,82.62078094482422,78.0186538696289,96.02330017089844,76.9912109375,0,3,99.01156616210938
2022-07-04 04:00:00+00:00,80.0,79.3000030517578,True,87.68260955810547,82.62078094482422,77.69186401367188,94.2855224609375,76.34243774414062,0,4,99.01156616210938
2022-07-04 04:05:00+00:00,80.0,79.3000030517578,True,87.68260955810547,82.62078094482422,77.69186401367188,93.8442840576172,76.30575561523438,0,4,99.01156616210938
2022-07-04 04:10:00+00:00,80.0,79.3000030517578,True,87.68260955810547,82.62078094482422,77.69186401367188,95.4571762084961,76.56348419189453,0,4,99.01156616210938
2022-07-04 04:15:00+00:00,80.0,79.3000030517578,True,87.68260955810547,82.62078094482422,77.69186401367188,96.08898162841795,76.78377532958984,0,4,99.01156616210938
2022-07-04 04:20:00+00:00,80.0,79.3000030517578,True,87.68260955810547,82.62078094482422,77.69186401367188,95.80957794189452,76.7959976196289,0,4,99.01156616210938
2022-07-04 04:25:00+00:00,80.0,79.3000030517578,True,87.68260955810547,82.62078094482422,77.69186401367188,94.1150360107422,76.22710418701172,0,4,99.01156616210938
2022-07-04 04:30:00+00:00,80.0,79.3000030517578,True,87.68260955810547,82.62078094482422,77.69186401367188,93.33952331542967,76.01216125488281,0,4,99.01156616210938
2022-07-04 04:35:00+00:00,80.0,79.3000030517578,True,87.3682632446289,82.62078094482422,77.69186401367188,93.7317886352539,76.10757446289062,0,4,99.01156616210938
2022-07-04 04:40:00+00:00,80.0,79.3000030517578,True,87.3682632446289,82.62078094482422,77.69186401367188,93.4262237548828,76.15624237060547,0,4,99.01156616210938
2022-07-04 04:45:00+00:00,80.0,79.3000030517578,True,87.3682632446289,82.62078094482422,77.69186401367188,93.67340087890624,76.39118194580078,0,4,99.01156616210938
2022-07-04 04:50:00+00:00,77.8986663818359,78.2973175048828,True,87.3682632446289,82.62078094482422,77.69186401367188,92.90062713623048,75.89866638183594,0,4,99.01156616210938
2022-07-04 04:55:00+00:00,77.8711547851563,78.2973175048828,True,87.66604614257812,82.62078094482422,77.69186401367188,92.68055725097656,75.87115478515625,0,4,99.01156616210938
2022-07-04 05:00:00+00:00,78.3000000193715,78.2973175048828,True,87.66604614257812,82.62078094482422,77.69186401367188,91.91927337646484,75.60260009765625,0,5,99.01156616210938
2022-07-04 05:05:00+00:00,78.8000000268221,78.2973175048828,True,87.66604614257812,82.62078094482422,77.69186401367188,92.13070678710938,75.64729309082031,0,5,99.01156616210938
2022-07-04 05:10:00+00:00,79.3000000342727,79.3000030517578,True,87.36443328857422,82.62078094482422,77.69186401367188,95.4634246826172,76.1777114868164,0,5,99.01156616210938
2022-07-04 05:15:00+00:00,79.8000000417233,79.3000030517578,True,87.36443328857422,82.62078094482422,77.69186401367188,95.87503051757812,76.54524993896484,0,5,99.01156616210938
2022-07-04 05:20:00+00:00,80.0,79.3000030517578,True,87.36443328857422,82.62078094482422,77.69186401367188,96.40264892578124,76.64143371582031,0,5,99.01156616210938
2022-07-04 05:25:00+00:00,80.0,79.3000030517578,True,87.0632553100586,82.62078094482422,77.69186401367188,96.72250366210938,76.72315979003906,0,5,99.01156616210938
2022-07-04 05:30:00+00:00,80.0,79.3000030517578,True,86.7559814453125,82.62078094482422,77.69186401367188,96.72250366210938,76.72734832763672,0,5,99.01156616210938
2022-07-04 05:35:00+00:00,80.0,79.3000030517578,True,86.7559814453125,82.32109832763672,77.69186401367188,96.21637725830078,76.64939880371094,0,5,99.01156616210938
2022-07-04 05:40:00+00:00,80.0,79.3000030517578,True,86.7559814453125,82.32109832763672,77.69186401367188,96.21637725830078,76.52146911621094,0,5,99.01156616210938
2022-07-04 05:45:00+00:00,80.0,79.3000030517578,True,86.7559814453125,82.32109832763672,77.69186401367188,95.66975402832033,76.37931823730469,0,5,99.01156616210938
2022-07-04 05:50:00+00:00,80.0,79.3000030517578,True,86.7559814453125,82.32109832763672,77.39111328125,95.82538604736328,76.38587188720703,0,5,99.01156616210938
2022-07-04 05:55:00+00:00,80.0,79.3000030517578,True,86.7559814453125,82.32109832763672,77.39111328125,96.30778503417967,76.43253326416016,0,5,99.01156616210938
2022-07-04 06:00:00+00:00,80.0,79.3000030517578,True,86.4534912109375,82.32109832763672,77.39111328125,95.69768524169922,76.17974090576172,0,6,99.01156616210938
2022-07-04 06:05:00+00:00,80.0,79.3000030517578,True,85.82736206054688,82.02388763427734,77.39111328125,95.28777313232422,75.94849395751953,0,6,99.01156616210938
2022-07-04 06:10:00+00:00,80.0,79.3000030517578,True,85.82736206054688,82.02388763427734,77.39111328125,94.45764923095705,76.05575561523438,0,6,99.01156616210938
2022-07-04 06:15:00+00:00,80.0,79.3000030517578,True,85.82736206054688,82.02388763427734,77.39111328125,95.45317840576172,76.23580169677734,0,6,99.01156616210938
2022-07-04 06:20:00+00:00,80.0,79.3000030517578,True,85.82736206054688,82.02388763427734,77.09241485595703,95.67355346679688,76.08720397949219,0,6,99.01156616210938
2022-07-04 06:25:00+00:00,80.0,79.3000030517578,True,85.82736206054688,82.02388763427734,77.09241485595703,96.21361541748048,76.16271209716797,0,6,99.01156616210938
2022-07-04 06:30:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,77.09241485595703,96.62281036376952,76.19406127929688,0,6,99.01156616210938
2022-07-04 06:35:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,77.09241485595703,96.62281036376952,76.2037582397461,0,6,99.01156616210938
2022-07-04 06:40:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,77.09241485595703,96.62281036376952,76.12968444824219,0,6,99.01156616210938
2022-07-04 06:45:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,77.09241485595703,97.27153778076172,76.26593780517578,0,6,99.01156616210938
2022-07-04 06:50:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,77.09241485595703,97.4279556274414,76.25716400146484,0,6,99.01156616210938
