time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-04 06:55:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,76.79486846923828,98.19137573242188,76.34418487548828,0,6,99.01156616210938
2022-07-04 07:00:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,76.79486846923828,98.03781127929688,76.18582153320312,0,7,99.01156616210938
2022-07-04 07:05:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,76.79486846923828,98.03781127929688,76.13935089111328,0,7,99.01156616210938
2022-07-04 07:10:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,76.79486846923828,98.67636108398438,76.28514099121094,0,7,99.01156616210938
2022-07-04 07:15:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,76.79486846923828,99.0197525024414,76.38823699951172,0,7,99.01156616210938
2022-07-04 07:20:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,76.79486846923828,99.35572814941406,76.4955825805664,0,7,99.01156616210938
2022-07-04 07:25:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,76.79486846923828,99.35572814941406,76.61870574951172,0,7,99.01156616210938
2022-07-04 07:30:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,76.79486846923828,99.35572814941406,76.55048370361328,0,7,99.01156616210938
2022-07-04 07:35:00+00:00,80.0,79.3000030517578,True,85.52104949951172,81.72576904296875,76.79486846923828,99.35572814941406,76.6018295288086,0,7,99.01156616210938
2022-07-04 07:40:00+00:00,80.0,79.3000030517578,True,85.83586883544922,81.72576904296875,76.79486846923828,99.50637817382812,76.67682647705078,0,7,99.01156616210938
2022-07-04 07:45:00+00:00,80.0,79.3000030517578,True,85.52217864990234,82.02452850341797,76.79486846923828,99.81100463867188,76.86125183105469,0,7,99.01156616210938
2022-07-04 07:50:00+00:00,80.0,79.3000030517578,True,86.79957580566406,82.32899475097656,76.79486846923828,99.96279907226562,76.75495910644531,0,7,99.01156616210938
2022-07-04 07:55:00+00:00,80.0,79.3000030517578,True,86.79957580566406,82.32899475097656,76.79486846923828,99.96279907226562,76.70693969726562,0,7,99.01156616210938
2022-07-04 08:00:00+00:00,80.0,79.3000030517578,True,85.58695983886719,82.32899475097656,76.79486846923828,100.01603698730467,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:05:00+00:00,80.0,79.3000030517578,True,85.58695983886719,82.03057861328125,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:10:00+00:00,80.0,79.3000030517578,True,85.9034423828125,82.03057861328125,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:15:00+00:00,80.0,79.3000030517578,True,86.21488952636719,82.3293228149414,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:20:00+00:00,80.0,79.3000030517578,True,86.21488952636719,82.3293228149414,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:25:00+00:00,80.0,79.3000030517578,True,86.21488952636719,82.3293228149414,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:30:00+00:00,80.0,79.3000030517578,True,86.21488952636719,82.3293228149414,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:35:00+00:00,80.0,79.3000030517578,True,85.91424560546875,82.3293228149414,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:40:00+00:00,80.0,79.3000030517578,True,85.91424560546875,82.3293228149414,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:45:00+00:00,80.0,79.3000030517578,True,85.91424560546875,82.3293228149414,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:50:00+00:00,80.0,79.3000030517578,True,85.91424560546875,82.3293228149414,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 08:55:00+00:00,80.0,79.3000030517578,True,86.22534942626953,82.3293228149414,76.79486846923828,100.11347198486328,76.73785400390625,0,8,99.01156616210938
2022-07-04 09:00:00+00:00,78.7378540039063,79.3000030517578,True,85.9189453125,82.03189849853516,76.4957504272461,100.11347198486328,76.73785400390625,0,9,99.01156616210938
2022-07-04 09:05:00+00:00,78.7378540039063,79.3000030517578,True,85.61351776123047,82.03189849853516,76.4957504272461,100.11347198486328,76.73785400390625,0,9,99.01156616210938
2022-07-04 09:10:00+00:00,78.7378540039063,79.3000030517578,True,85.61351776123047,82.03189849853516,76.4957504272461,100.11347198486328,76.73785400390625,0,9,99.01156616210938
2022-07-04 09:15:00+00:00,78.8000000268221,79.3000030517578,True,85.61351776123047,81.73092651367188,76.4957504272461,100.11347198486328,76.73785400390625,0,9,99.01156616210938
2022-07-04 09:20:00+00:00,79.3000000342727,79.3000030517578,True,85.31111907958984,81.73092651367188,76.19536590576172,100.11347198486328,76.73785400390625,0,9,99.01156616210938
2022-07-04 09:25:00+00:00,79.8000000417233,79.3000030517578,True,85.31111907958984,81.73092651367188,76.19536590576172,100.11347198486328,76.73785400390625,0,9,99.01156616210938
2022-07-04 09:30:00+00:00,80.0,79.3000030517578,True,85.31111907958984,81.43168640136719,76.19536590576172,100.11347198486328,76.73785400390625,0,9,99.01156616210938
2022-07-04 09:35:00+00:00,80.0,79.3000030517578,True,85.00212097167969,81.43168640136719,76.19536590576172,100.11347198486328,76.73785400390625,0,9,99.01156616210938
2022-07-04 09:40:00+00:00,80.0,79.3000030517578,True,85.00212097167969,81.43168640136719,76.19536590576172,99.7773895263672,75.9225845336914,0,9,99.01156616210938
2022-07-04 09:45:00+00:00,80.0,79.3000030517578,True,85.00212097167969,81.43168640136719,76.19536590576172,99.59104919433594,75.87865447998047,0,9,99.01156616210938
2022-07-04 09:50:00+00:00,80.0,79.3000030517578,True,84.70480346679688,81.13297271728516,76.19536590576172,99.59104919433594,75.84757232666016,0,9,99.01156616210938
2022-07-04 10:00:00+00:00,80.0,79.3000030517578,True,85.00914764404297,81.13297271728516,76.19536590576172,99.59080505371094,75.88591766357422,0,10,99.01156616210938
2022-07-04 10:05:00+00:00,80.0,79.3000030517578,True,85.00914764404297,81.13297271728516,76.19536590576172,99.4409408569336,75.83980560302734,0,10,99.01156616210938
2022-07-04 10:10:00+00:00,80.0,79.3000030517578,True,85.00914764404297,81.13297271728516,76.19536590576172,98.88704681396484,75.68290710449219,0,10,99.01156616210938
2022-07-04 10:15:00+00:00,80.0,79.3000030517578,True,85.00914764404297,81.13297271728516,76.19536590576172,98.73816680908205,75.62054443359375,0,10,99.01156616210938
2022-07-04 10:20:00+00:00,80.0,79.3000030517578,True,84.71007537841797,81.13297271728516,75.8955307006836,98.73816680908205,75.61377716064453,0,10,99.01156616210938
2022-07-04 10:25:00+00:00,80.0,79.3000030517578,True,84.4110107421875,81.13297271728516,75.8955307006836,98.58590698242188,75.54216003417969,0,10,99.01156616210938
2022-07-04 10:30:00+00:00,80.0,79.3000030517578,True,84.4110107421875,80.833251953125,75.8955307006836,98.58590698242188,75.52191925048828,0,10,99.01156616210938
2022-07-04 10:35:00+00:00,80.0,79.3000030517578,True,84.4110107421875,80.833251953125,75.8955307006836,98.73613739013672,75.5872802734375,0,10,99.01156616210938
2022-07-04 10:40:00+00:00,80.0,79.3000030517578,True,84.7116928100586,80.833251953125,75.8955307006836,98.73613739013672,75.58351135253906,0,10,99.01156616210938
2022-07-04 10:45:00+00:00,80.0,79.3000030517578,True,84.7116928100586,80.833251953125,75.8955307006836,98.58013153076172,75.54833221435547,0,10,99.01156616210938
2022-07-04 10:50:00+00:00,80.0,79.3000030517578,True,84.41242218017578,80.833251953125,75.8955307006836,98.58013153076172,75.58027648925781,0,10,99.01156616210938
2022-07-04 10:55:00+00:00,80.0,79.3000030517578,True,84.41242218017578,80.833251953125,75.8955307006836,98.58013153076172,75.63409423828125,0,10,99.01156616210938
2022-07-04 11:00:00+00:00,80.0,79.3000030517578,True,84.71224212646484,80.833251953125,75.8955307006836,97.88567352294922,75.48085021972656,0,11,99.01156616210938
2022-07-04 11:05:00+00:00,80.0,79.3000030517578,True,85.32747650146484,80.833251953125,75.8955307006836,97.358154296875,75.3504867553711,0,11,99.01156616210938
2022-07-04 11:10:00+00:00,80.0,79.3000030517578,True,85.63228607177734,81.13412475585938,75.8955307006836,97.35285949707033,75.2036361694336,0,11,99.01156616210938
2022-07-04 11:15:00+00:00,80.0,79.3000030517578,True,86.24635314941406,81.43334197998047,75.8955307006836,97.17098999023438,74.96703338623047,0,11,99.01156616210938
2022-07-04 11:20:00+00:00,80.0,79.3000030517578,True,86.24635314941406,81.43334197998047,75.59666442871094,97.17098999023438,74.94608306884766,0,11,99.01156616210938
2022-07-04 11:25:00+00:00,80.0,79.3000030517578,True,85.9426040649414,81.43334197998047,75.59666442871094,97.7292251586914,75.0091323852539,0,11,99.01156616210938
2022-07-04 11:30:00+00:00,80.0,79.3000030517578,True,85.9426040649414,81.43334197998047,75.59666442871094,98.1036605834961,75.08755493164062,0,11,99.01156616210938
2022-07-04 11:35:00+00:00,80.0,79.3000030517578,True,85.9426040649414,81.43334197998047,75.59666442871094,98.32659149169922,75.06851196289062,0,11,99.01156616210938
2022-07-04 11:40:00+00:00,80.0,79.3000030517578,True,85.9426040649414,81.43334197998047,75.59666442871094,99.7793426513672,75.40806579589844,0,11,99.01156616210938
2022-07-04 11:45:00+00:00,80.0,79.3000030517578,True,85.64545440673828,81.13469696044922,75.59666442871094,99.42218017578124,75.24349975585938,0,11,99.01156616210938
2022-07-04 11:50:00+00:00,80.0,79.3000030517578,True,85.029296875,80.83631134033203,75.59666442871094,97.13631439208984,74.74446105957031,0,11,99.01156616210938
2022-07-04 11:55:00+00:00,80.0,79.3000030517578,True,85.029296875,80.83631134033203,75.59666442871094,96.1421890258789,74.5809326171875,0,11,99.01156616210938
2022-07-04 12:00:00+00:00,80.0,79.3000030517578,True,84.72657775878906,80.83631134033203,75.59666442871094,94.9994125366211,74.41944122314453,0,12,99.01156616210938
2022-07-04 12:05:00+00:00,80.0,79.3000030517578,True,84.72657775878906,80.83631134033203,75.59666442871094,93.8595962524414,74.49391174316406,0,12,99.01156616210938
2022-07-04 12:10:00+00:00,80.0,79.3000030517578,True,84.42122650146484,80.83631134033203,75.90966033935547,92.3939208984375,74.23394012451172,0,12,99.01156616210938
2022-07-04 12:15:00+00:00,80.0,79.3000030517578,True,84.42122650146484,80.5382080078125,75.90966033935547,92.96890258789062,74.33662414550781,0,12,99.01156616210938
2022-07-04 12:20:00+00:00,80.0,79.3000030517578,True,84.42122650146484,80.5382080078125,75.90966033935547,92.16930389404295,74.12867736816406,0,12,99.01156616210938
2022-07-04 12:25:00+00:00,80.0,79.3000030517578,True,84.42122650146484,80.5382080078125,75.90966033935547,91.41609954833984,74.16851806640625,0,12,99.01156616210938
2022-07-04 12:30:00+00:00,80.0,79.3000030517578,True,84.43419647216797,80.5382080078125,76.22746276855469,90.31649017333984,74.1914291381836,0,12,99.01156616210938
2022-07-04 12:35:00+00:00,80.0,79.3000030517578,True,84.73737335205078,80.83631134033203,76.22746276855469,91.06107330322266,74.42250061035156,0,12,99.01156616210938
2022-07-04 12:40:00+00:00,80.0,79.3000030517578,True,84.73737335205078,80.83631134033203,76.552490234375,87.43836212158203,73.81999969482422,0,12,99.01156616210938
2022-07-04 12:45:00+00:00,80.0,79.3000030517578,True,84.73737335205078,80.83631134033203,76.87382507324219,87.02378845214844,73.85688781738281,0,12,99.01156616210938
2022-07-04 12:50:00+00:00,80.0,79.3000030517578,True,84.73737335205078,80.83631134033203,76.87382507324219,86.17394256591797,73.7823257446289,0,12,99.01156616210938
2022-07-04 12:55:00+00:00,80.0,79.3000030517578,True,84.73737335205078,80.83631134033203,77.23452758789062,85.56947326660156,74.10779571533203,0,12,99.01156616210938
2022-07-04 13:00:00+00:00,80.0,79.3000030517578,True,84.73737335205078,81.13396453857422,77.5440673828125,86.8419189453125,74.37879943847656,0,13,99.01156616210938
2022-07-04 13:05:00+00:00,80.0,79.3000030517578,True,85.05387115478516,81.13396453857422,77.86849212646484,84.14256286621094,74.09280395507812,0,13,99.01156616210938
2022-07-04 13:10:00+00:00,77.3000000044704,77.0,True,85.3591537475586,81.13396453857422,77.86849212646484,83.06383514404297,74.06625366210938,0,13,99.01156616210938
2022-07-04 13:15:00+00:00,77.8000000119209,77.0,True,85.3591537475586,81.43328094482422,78.18106842041016,82.38320922851562,74.18635559082031,0,13,99.01156616210938
2022-07-04 13:20:00+00:00,78.3000000193715,78.0,True,85.66106414794922,81.43328094482422,78.48116302490234,81.82780456542969,74.31977081298828,0,13,99.01156616210938
2022-07-04 13:25:00+00:00,78.8000000268221,78.0,True,85.66106414794922,81.43328094482422,78.78160858154297,81.0257339477539,74.19462585449219,0,13,99.01156616210938
2022-07-04 13:30:00+00:00,79.3000000342727,79.0,True,85.66106414794922,81.43328094482422,78.78160858154297,80.97035217285156,74.31251525878906,0,13,99.01156616210938
2022-07-04 13:35:00+00:00,79.8000000417233,79.0,True,85.66106414794922,81.73089599609375,78.78160858154297,80.80665588378906,74.33175659179688,0,13,99.01156616210938
2022-07-04 13:40:00+00:00,80.0,80.0,True,85.96170806884766,81.73089599609375,79.09114837646484,79.96581268310547,74.358154296875,0,13,99.01156616210938
2022-07-04 13:45:00+00:00,80.0,80.0,True,85.96170806884766,82.028076171875,79.41159057617188,79.6202621459961,74.58435821533203,0,13,99.01156616210938
2022-07-04 13:50:00+00:00,80.0,80.0,True,85.96170806884766,82.028076171875,79.7281494140625,79.3092041015625,74.6897201538086,0,13,99.01156616210938
2022-07-04 13:55:00+00:00,80.0,80.0,True,86.27361297607422,82.028076171875,79.7281494140625,78.91056823730469,74.80587768554688,0,13,99.01156616210938
2022-07-04 14:00:00+00:00,80.0,80.0,True,86.5718765258789,82.32637786865234,80.0285415649414,78.05938720703125,74.74239349365234,0,14,99.01156616210938
2022-07-04 14:05:00+00:00,80.0,80.0,True,86.5718765258789,82.32637786865234,80.3619613647461,78.61641693115234,75.22004699707031,0,14,99.01156616210938
2022-07-04 14:10:00+00:00,80.0,80.0,True,86.5718765258789,82.62600708007812,80.96623229980469,76.67796325683594,75.10797119140625,0,14,99.01156616210938
2022-07-04 14:15:00+00:00,80.0,80.0,True,86.5718765258789,82.62600708007812,80.96623229980469,76.13579559326172,75.09488677978516,0,14,99.01156616210938
2022-07-04 14:20:00+00:00,80.0,80.0,True,86.87138366699219,82.62600708007812,81.35494995117188,75.8362045288086,75.36697387695312,0,14,99.01156616210938
2022-07-04 14:25:00+00:00,80.0,80.0,True,87.17558288574219,82.92495727539062,82.0016098022461,74.71625518798828,75.69557189941406,0,14,99.01156616210938
2022-07-04 14:30:00+00:00,80.0,80.0,True,87.17558288574219,82.92495727539062,82.0016098022461,73.60682678222656,75.38162994384766,0,14,99.01156616210938
2022-07-04 14:35:00+00:00,80.0,80.0,True,87.47529602050781,82.92495727539062,82.34059143066406,73.84942626953125,75.86895751953125,0,14,99.01156616210938
2022-07-04 14:40:00+00:00,80.0,80.0,True,87.47529602050781,82.92495727539062,82.34059143066406,73.8211441040039,75.72527313232422,0,14,99.01156616210938
2022-07-04 14:45:00+00:00,80.0,80.0,True,87.1762924194336,82.92495727539062,82.34059143066406,73.12387084960938,75.63819885253906,0,14,99.01156616210938
2022-07-04 14:50:00+00:00,80.0,80.0,True,87.47562408447266,83.22254180908203,82.66876220703125,71.31639099121094,75.37521362304688,0,14,99.01156616210938
2022-07-04 14:55:00+00:00,80.0,80.0,True,87.17350006103516,82.9247817993164,82.66876220703125,71.31639099121094,75.21080780029297,0,14,99.01156616210938
2022-07-04 15:00:00+00:00,80.0,80.0,True,87.17350006103516,82.9247817993164,82.66876220703125,71.22171020507812,75.39005279541016,0,15,99.01156616210938
2022-07-04 15:05:00+00:00,80.0,80.0,True,87.17350006103516,82.9247817993164,82.9922866821289,70.79337310791016,75.37896728515625,0,15,99.01156616210938
2022-07-04 15:10:00+00:00,80.0,80.0,True,87.17350006103516,82.9247817993164,83.33487701416016,68.83476257324219,75.32464599609375,0,15,99.01156616210938
2022-07-04 15:15:00+00:00,80.0,80.0,True,87.48555755615234,82.9247817993164,83.65486907958984,68.83476257324219,75.37674713134766,0,15,99.01156616210938
2022-07-04 15:20:00+00:00,80.0,80.0,True,87.48555755615234,82.9247817993164,83.96294403076172,68.45350646972656,75.59776306152344,0,15,99.01156616210938
2022-07-04 15:25:00+00:00,80.0,80.0,True,87.48555755615234,83.22526550292969,83.96294403076172,68.21968078613281,75.6451416015625,0,15,99.01156616210938
2022-07-04 15:30:00+00:00,80.0,80.0,True,87.48555755615234,83.22526550292969,83.96294403076172,68.67543029785156,75.829345703125,0,15,99.01156616210938
2022-07-04 15:35:00+00:00,80.0,80.0,True,87.79816436767578,83.22526550292969,84.2626953125,69.6993408203125,76.40290832519531,0,15,99.01156616210938
2022-07-04 15:40:00+00:00,80.0,80.0,True,87.79816436767578,83.52643585205078,84.2626953125,69.3358383178711,76.33865356445312,0,15,99.01156616210938
2022-07-04 15:45:00+00:00,80.0,80.0,True,88.09849548339844,83.52643585205078,84.5779800415039,69.4895248413086,76.4562759399414,0,15,99.01156616210938
2022-07-04 15:50:00+00:00,80.0,80.0,True,88.09849548339844,83.52643585205078,85.21377563476562,66.68694305419922,76.37452697753906,0,15,99.01156616210938
2022-07-04 15:55:00+00:00,80.0,80.0,True,88.09849548339844,83.82624053955078,85.21377563476562,67.17939758300781,76.12269592285156,0,15,99.01156616210938
2022-07-04 16:00:00+00:00,80.0,80.0,True,88.09849548339844,83.82624053955078,84.91383361816406,67.28213500976562,76.01104736328125,0,16,99.01156616210938
2022-07-04 16:05:00+00:00,80.0,80.0,True,87.7994613647461,83.22627258300781,84.91383361816406,66.54655456542969,76.0326156616211,0,16,99.01156616210938
2022-07-04 16:10:00+00:00,80.0,80.0,True,87.50145721435547,83.22627258300781,85.2186050415039,65.44467163085938,75.85338592529297,0,16,99.01156616210938
2022-07-04 16:15:00+00:00,80.0,80.0,True,87.50145721435547,82.92523193359375,85.2186050415039,63.30466842651367,75.38275909423828,0,16,99.01156616210938
2022-07-04 16:20:00+00:00,80.0,80.0,True,87.50145721435547,82.92523193359375,85.54615783691406,62.72307586669922,75.3997573852539,0,16,99.01156616210938
2022-07-04 16:25:00+00:00,80.0,80.0,True,87.20401000976562,82.92523193359375,85.91619110107422,59.9429931640625,74.8698959350586,0,16,99.01156616210938
2022-07-04 16:30:00+00:00,80.0,80.0,True,87.20401000976562,82.92523193359375,86.88618469238281,59.18807601928711,75.4737548828125,0,16,99.01156616210938
2022-07-04 16:35:00+00:00,80.0,80.0,True,87.20401000976562,82.92523193359375,87.20292663574219,58.49747085571289,75.44953155517578,0,16,99.01156616210938
2022-07-04 16:40:00+00:00,80.0,80.0,True,87.20835876464844,82.92022705078125,88.18636322021484,56.92873001098633,75.69561767578125,0,16,99.01156616210938
2022-07-04 16:45:00+00:00,80.0,80.0,True,87.20835876464844,82.92022705078125,88.82788848876953,56.14006042480469,76.18119812011719,0,16,99.01156616210938
2022-07-04 16:50:00+00:00,80.0,80.0,True,87.50957489013672,82.92022705078125,88.80274200439453,56.96691131591797,76.24129486083984,0,16,99.01156616210938
2022-07-04 16:55:00+00:00,80.0,80.0,True,87.50957489013672,83.2185287475586,88.5024642944336,58.37347030639648,76.25700378417969,0,16,99.01156616210938
2022-07-04 17:00:00+00:00,80.0,80.0,True,87.50957489013672,83.2185287475586,87.7772445678711,59.286659240722656,76.01893615722656,0,17,99.01156616210938
2022-07-04 17:05:00+00:00,80.0,80.0,True,87.50957489013672,83.2185287475586,87.46974182128906,58.90480041503906,75.80135345458984,0,17,99.01156616210938
2022-07-04 17:10:00+00:00,80.0,80.0,True,87.50957489013672,83.2185287475586,87.81244659423828,58.33694839477539,75.9419937133789,0,17,99.01156616210938
2022-07-04 17:15:00+00:00,80.0,80.0,True,87.50957489013672,83.2185287475586,88.61357879638672,57.136966705322266,76.23206329345703,0,17,99.01156616210938
2022-07-04 17:20:00+00:00,78.5731964111328,78.2555770874023,True,87.50957489013672,83.2185287475586,89.28845977783203,56.76811599731445,76.57319641113281,0,17,99.01156616210938
2022-07-04 17:25:00+00:00,78.0817718505859,78.2555770874023,True,87.81066131591797,83.2185287475586,89.65597534179688,54.59400939941406,76.08177185058594,0,17,99.01156616210938
2022-07-04 17:30:00+00:00,78.3000000193715,78.2555770874023,True,87.20931243896484,83.2185287475586,90.01810455322266,52.91812515258789,76.16679382324219,0,17,99.01156616210938
2022-07-04 17:35:00+00:00,78.8000000268221,78.2555770874023,True,87.83395385742188,83.52489471435547,90.6860122680664,53.68056869506836,76.76268005371094,0,17,99.01156616210938
2022-07-04 17:40:00+00:00,79.3000000342727,78.2555770874023,True,88.1358871459961,83.82637023925781,90.6860122680664,55.5051155090332,77.11846923828125,0,17,99.01156616210938
2022-07-04 17:45:00+00:00,79.8000000417233,79.3000030517578,True,88.14330291748047,83.52523803710938,90.06575775146484,55.472801208496094,76.62727355957031,0,17,99.01156616210938
2022-07-04 17:50:00+00:00,80.0,79.3000030517578,True,87.84490966796875,83.52523803710938,90.06575775146484,55.51881790161133,76.71893310546875,0,17,99.01156616210938
2022-07-04 17:55:00+00:00,80.0,79.3000030517578,True,88.14470672607422,83.52523803710938,91.40723419189452,51.7572135925293,76.71160125732422,0,17,99.01156616210938
2022-07-04 18:00:00+00:00,80.0,79.3000030517578,True,88.13858795166016,83.52523803710938,92.27877044677734,52.19314956665039,77.49512481689453,0,18,99.01156616210938
2022-07-04 18:05:00+00:00,80.0,79.3000030517578,True,88.13858795166016,83.52523803710938,92.57634735107422,50.89314651489258,77.4225082397461,0,18,99.01156616210938
2022-07-04 18:10:00+00:00,80.0,79.3000030517578,True,88.43809509277344,83.52523803710938,94.37311553955078,48.51997756958008,78.10824584960938,0,18,99.01156616210938
2022-07-04 18:15:00+00:00,80.0,79.3000030517578,True,88.43809509277344,83.82881927490234,94.7544174194336,48.17082977294922,78.24906921386719,0,18,99.01156616210938
2022-07-04 18:20:00+00:00,80.0,79.3000030517578,True,88.43809509277344,83.82881927490234,93.66931915283205,49.8669548034668,78.32266235351562,0,18,99.01156616210938
2022-07-04 18:25:00+00:00,80.0,79.3000030517578,True,88.14033508300781,83.52843475341797,92.989501953125,50.709503173828125,77.47901916503906,0,18,99.01156616210938
2022-07-04 18:30:00+00:00,80.0,79.3000030517578,True,88.14033508300781,83.52843475341797,92.6179428100586,51.134239196777344,77.32710266113281,0,18,99.01156616210938
2022-07-04 18:35:00+00:00,80.0,79.3000030517578,True,87.83323669433594,83.52843475341797,93.32088470458984,48.54311752319336,77.24072265625,0,18,99.01156616210938
2022-07-04 18:40:00+00:00,80.0,79.3000030517578,True,87.83323669433594,83.52843475341797,93.63279724121094,47.61421585083008,77.15275573730469,0,18,99.01156616210938
2022-07-04 18:45:00+00:00,80.0,79.3000030517578,True,87.5319595336914,83.22899627685547,94.3460464477539,48.29047775268555,77.39583587646484,0,18,99.01156616210938
2022-07-04 18:50:00+00:00,80.0,79.3000030517578,True,88.43579864501953,83.53382873535156,94.3460464477539,48.140716552734375,77.7013931274414,0,18,99.01156616210938
2022-07-04 18:55:00+00:00,80.0,79.3000030517578,True,88.43579864501953,83.83757019042969,94.01782989501952,50.08083724975586,78.04200744628906,0,18,99.01156616210938
2022-07-04 19:00:00+00:00,80.0,79.3000030517578,True,88.43579864501953,83.83757019042969,93.34760284423828,49.73762893676758,77.31971740722656,0,19,99.01156616210938
2022-07-04 19:05:00+00:00,80.0,79.3000030517578,True,88.43579864501953,83.53718566894531,93.00334930419922,49.53862762451172,76.90409088134766,0,19,99.01156616210938
2022-07-04 19:10:00+00:00,80.0,79.3000030517578,True,88.13304138183594,83.53718566894531,92.69743347167967,50.03390502929688,76.810546875,0,19,99.01156616210938
2022-07-04 19:15:00+00:00,80.0,79.3000030517578,True,88.13304138183594,83.53718566894531,92.03079986572266,51.429718017578125,76.96366882324219,0,19,99.01156616210938
2022-07-04 19:20:00+00:00,80.0,79.3000030517578,True,88.13304138183594,83.53718566894531,92.03079986572266,51.25758361816406,77.10414123535156,0,19,99.01156616210938
2022-07-04 19:25:00+00:00,80.0,79.3000030517578,True,87.81363677978516,83.53718566894531,92.03079986572266,51.857852935791016,77.04247283935547,0,19,99.01156616210938
2022-07-04 19:30:00+00:00,80.0,79.3000030517578,True,87.81363677978516,83.53718566894531,92.03079986572266,51.2852668762207,77.01049041748047,0,19,99.01156616210938
2022-07-04 19:35:00+00:00,80.0,79.3000030517578,True,87.81363677978516,83.53718566894531,92.03079986572266,50.899940490722656,76.82595825195312,0,19,99.01156616210938
2022-07-04 19:40:00+00:00,80.0,79.3000030517578,True,88.11796569824219,83.53718566894531,92.03079986572266,51.21134185791016,76.84105682373047,0,19,99.01156616210938
2022-07-04 19:45:00+00:00,80.0,79.3000030517578,True,88.11796569824219,83.53718566894531,92.03079986572266,51.19552993774414,76.7941665649414,0,19,99.01156616210938
2022-07-04 19:50:00+00:00,80.0,79.3000030517578,True,88.41917419433594,83.53718566894531,92.03079986572266,50.98280715942383,77.0307846069336,0,19,99.01156616210938
2022-07-04 19:55:00+00:00,80.0,79.3000030517578,True,88.41917419433594,83.53718566894531,92.34331512451172,51.37057876586914,77.31978607177734,0,19,99.01156616210938
2022-07-04 20:00:00+00:00,80.0,79.3000030517578,True,88.41917419433594,83.83794403076172,92.34331512451172,52.177391052246094,77.77108764648438,0,20,99.01156616210938
2022-07-04 20:05:00+00:00,80.0,79.3000030517578,True,88.71623992919922,83.83794403076172,92.64811706542967,51.51845550537109,77.7991714477539,0,20,99.01156616210938
2022-07-04 20:10:00+00:00,80.0,79.3000030517578,True,89.3263931274414,84.44084930419922,94.08291625976562,48.36402893066406,77.81021881103516,0,20,99.01156616210938
2022-07-04 20:15:00+00:00,80.0,79.3000030517578,True,89.3263931274414,84.44084930419922,94.42749786376952,48.36402893066406,77.84296417236328,0,20,99.01156616210938
2022-07-04 20:20:00+00:00,80.0,79.3000030517578,True,89.3263931274414,84.44084930419922,95.8709487915039,46.45436096191406,78.26919555664062,0,20,99.01156616210938
2022-07-04 20:25:00+00:00,80.0,79.3000030517578,True,89.3263931274414,84.44084930419922,95.8709487915039,46.6411018371582,78.42930603027344,0,20,99.01156616210938
2022-07-04 20:30:00+00:00,80.0,79.3000030517578,True,89.3263931274414,84.44084930419922,95.8709487915039,46.26821517944336,77.99021911621094,0,20,99.01156616210938
2022-07-04 20:35:00+00:00,80.0,79.3000030517578,True,89.01689910888672,84.14109802246094,94.75154113769533,46.38055419921875,77.49503326416016,0,20,99.01156616210938
2022-07-04 20:40:00+00:00,80.0,79.3000030517578,True,88.70252990722656,83.83943939208984,95.08526611328124,45.12696075439453,77.21487426757812,0,20,99.01156616210938
2022-07-04 20:45:00+00:00,80.0,79.3000030517578,True,88.08740997314453,83.53726196289062,96.5083465576172,42.83116149902344,77.32291412353516,0,20,99.01156616210938
2022-07-04 20:50:00+00:00,80.0,79.3000030517578,True,87.77372741699219,83.23487854003906,96.82862091064452,41.9512825012207,77.28437042236328,0,20,99.01156616210938
2022-07-04 20:55:00+00:00,80.0,79.3000030517578,True,87.77372741699219,83.23487854003906,96.82862091064452,41.88163757324219,77.27205657958984,0,20,99.01156616210938
2022-07-04 21:00:00+00:00,80.0,79.3000030517578,True,87.77372741699219,83.23487854003906,96.82862091064452,41.55162811279297,77.24527740478516,0,21,99.01156616210938
2022-07-04 21:05:00+00:00,80.0,79.3000030517578,True,88.07128143310547,83.53510284423828,96.82862091064452,41.581668853759766,76.99565887451172,0,21,99.01156616210938
2022-07-04 21:10:00+00:00,80.0,79.3000030517578,True,87.46694946289062,83.22306060791016,95.3543701171875,44.310997009277344,76.87359619140625,0,21,99.01156616210938
2022-07-04 21:15:00+00:00,80.0,79.3000030517578,True,87.46694946289062,83.22306060791016,95.01380157470705,45.35274505615234,77.06195831298828,0,21,99.01156616210938
2022-07-04 21:20:00+00:00,80.0,79.3000030517578,True,87.15266418457031,82.92550659179688,95.31470489501952,44.310325622558594,76.96785736083984,0,21,99.01156616210938
2022-07-04 21:25:00+00:00,80.0,79.3000030517578,True,88.06993865966797,83.22500610351562,95.99544525146484,42.707176208496094,77.01880645751953,0,21,99.01156616210938
2022-07-04 21:30:00+00:00,78.7951278686523,79.3000030517578,True,88.06993865966797,83.52909851074219,96.626708984375,41.29928970336914,76.79512786865234,0,21,99.01156616210938
2022-07-04 21:35:00+00:00,79.7715225219727,79.3000030517578,True,88.37169647216797,83.83300018310547,96.97279357910156,43.8789291381836,77.77152252197266,0,21,99.01156616210938
2022-07-04 21:40:00+00:00,79.8837051391602,79.3000030517578,True,88.37142181396484,83.83300018310547,96.58952331542967,44.5444221496582,77.88370513916016,0,21,99.01156616210938
2022-07-04 21:45:00+00:00,78.9300994873047,79.3000030517578,True,87.76255798339844,83.2292251586914,95.87274932861328,43.51140975952149,76.93009948730469,0,21,99.01156616210938
2022-07-04 21:50:00+00:00,79.6039123535156,79.3000030517578,True,88.08448791503906,83.5262680053711,96.53575897216795,43.35099411010742,77.60391235351562,0,21,99.01156616210938
2022-07-04 21:55:00+00:00,80.0,79.3000030517578,True,88.38463592529297,83.82506561279297,96.8429183959961,44.050323486328125,78.02960205078125,0,21,99.01156616210938
2022-07-04 22:00:00+00:00,80.0,79.3000030517578,True,88.38463592529297,83.82506561279297,96.8429183959961,43.43301773071289,77.80211639404297,0,22,99.01156616210938
2022-07-04 22:05:00+00:00,80.0,79.3000030517578,True,88.38463592529297,83.82506561279297,96.51972198486328,43.64508438110352,77.62123107910156,0,22,99.01156616210938
2022-07-04 22:10:00+00:00,80.0,79.3000030517578,True,88.38463592529297,83.82506561279297,96.51972198486328,42.30329513549805,77.36155700683594,0,22,99.01156616210938
2022-07-04 22:15:00+00:00,80.0,79.3000030517578,True,88.08038330078125,83.52525329589844,97.2619171142578,41.05329132080078,77.24669647216797,0,22,99.01156616210938
2022-07-04 22:20:00+00:00,80.0,79.3000030517578,True,88.08038330078125,83.52525329589844,96.01197814941406,43.83312225341797,77.33016967773438,0,22,99.01156616210938
2022-07-04 22:25:00+00:00,80.0,79.3000030517578,True,88.08038330078125,83.52525329589844,93.20092010498048,48.66748428344727,77.1127700805664,0,22,99.01156616210938
2022-07-04 22:30:00+00:00,80.0,79.3000030517578,True,87.77076721191406,83.22715759277344,92.06708526611328,49.95237350463867,76.39505004882812,0,22,99.01156616210938
2022-07-04 22:35:00+00:00,80.0,79.3000030517578,True,87.4649658203125,82.91970825195312,90.9511260986328,50.28258514404297,75.57955169677734,0,22,99.01156616210938
2022-07-04 22:40:00+00:00,80.0,79.3000030517578,True,86.5623550415039,82.31611633300781,90.57868957519533,51.47614669799805,75.6821060180664,0,22,99.01156616210938
2022-07-04 22:45:00+00:00,80.0,79.3000030517578,True,86.86299896240234,82.31611633300781,90.57868957519533,51.63916778564453,75.75511932373047,0,22,99.01156616210938
2022-07-04 22:50:00+00:00,80.0,79.3000030517578,True,86.86299896240234,82.61975860595703,90.2713851928711,50.93746566772461,75.87715148925781,0,22,99.01156616210938
2022-07-04 22:55:00+00:00,80.0,79.3000030517578,True,86.86299896240234,82.3169937133789,90.2713851928711,50.737831115722656,75.38729095458984,0,22,99.01156616210938
2022-07-04 23:00:00+00:00,80.0,79.3000030517578,True,86.55438995361328,82.3169937133789,90.94001007080078,50.0321044921875,75.61647033691406,0,23,99.01156616210938
2022-07-04 23:05:00+00:00,80.0,79.3000030517578,True,86.2481460571289,82.3169937133789,92.18421173095705,48.2166748046875,76.10173797607422,0,23,99.01156616210938
2022-07-04 23:10:00+00:00,80.0,79.3000030517578,True,86.2481460571289,82.61662292480469,92.93767547607422,47.78779983520508,76.73870849609375,0,23,99.01156616210938
2022-07-04 23:15:00+00:00,80.0,79.3000030517578,True,86.55830383300781,82.61662292480469,93.25917053222656,49.417442321777344,77.3374252319336,0,23,99.01156616210938
2022-07-04 23:20:00+00:00,80.0,79.3000030517578,True,87.48662567138672,83.21649169921875,93.25917053222656,48.88802337646485,77.3198013305664,0,23,99.01156616210938
2022-07-04 23:25:00+00:00,80.0,79.3000030517578,True,87.48662567138672,83.21649169921875,93.55987548828124,47.941650390625,77.04023742675781,0,23,99.01156616210938
2022-07-04 23:30:00+00:00,80.0,79.3000030517578,True,87.18815612792969,83.21649169921875,94.22044372558594,46.91972732543945,77.19734191894531,0,23,99.01156616210938
2022-07-04 23:35:00+00:00,80.0,79.3000030517578,True,87.18815612792969,83.21649169921875,94.22044372558594,47.28714370727539,77.40284729003906,0,23,99.01156616210938
2022-07-04 23:40:00+00:00,80.0,79.3000030517578,True,87.17909240722656,83.21649169921875,94.22044372558594,48.8049201965332,77.7913589477539,0,23,99.01156616210938
2022-07-04 23:45:00+00:00,80.0,79.3000030517578,True,87.47694396972656,83.21649169921875,93.917236328125,48.29545211791992,77.4690933227539,0,23,99.01156616210938
2022-07-04 23:50:00+00:00,80.0,79.3000030517578,True,87.7750244140625,83.51510620117188,93.917236328125,48.653202056884766,77.56167602539062,0,23,99.01156616210938
2022-07-04 23:55:00+00:00,80.0,79.3000030517578,True,87.78337097167969,83.21793365478516,93.2302703857422,48.35416030883789,76.89600372314453,0,23,99.01156616210938
2022-07-05 00:00:00+00:00,80.0,79.3000030517578,True,87.48612976074219,83.21793365478516,92.62273406982422,49.75999450683594,76.89019775390625,1,0,99.01156616210938
2022-07-05 00:05:00+00:00,80.0,79.3000030517578,True,87.18470001220703,83.21793365478516,92.29730224609376,50.208438873291016,76.7018051147461,1,0,99.01156616210938
2022-07-05 00:10:00+00:00,80.0,79.3000030517578,True,87.18470001220703,83.21793365478516,91.99930572509766,51.26640701293945,76.80164337158203,1,0,99.01156616210938
2022-07-05 00:15:00+00:00,80.0,79.3000030517578,True,87.18470001220703,83.21793365478516,91.6914520263672,51.13446044921875,76.61400604248047,1,0,99.01156616210938
2022-07-05 00:20:00+00:00,80.0,79.3000030517578,True,87.48359680175781,83.21793365478516,91.6914520263672,51.78387069702149,76.73950958251953,1,0,99.01156616210938
2022-07-05 00:25:00+00:00,80.0,79.3000030517578,True,87.48359680175781,83.21793365478516,91.38280487060548,50.65978240966797,76.10867309570312,1,0,99.01156616210938
2022-07-05 00:30:00+00:00,80.0,79.3000030517578,True,87.17139434814453,82.92002868652344,91.38280487060548,50.7158203125,76.20357513427734,1,0,99.01156616210938
2022-07-05 00:35:00+00:00,80.0,79.3000030517578,True,86.54765319824219,82.61924743652344,91.38280487060548,50.19036102294922,75.87242126464844,1,0,99.01156616210938
2022-07-05 00:40:00+00:00,80.0,79.3000030517578,True,86.54765319824219,82.61924743652344,91.07933044433594,50.12520599365234,75.73934173583984,1,0,99.01156616210938
2022-07-05 00:45:00+00:00,80.0,79.3000030517578,True,86.84585571289062,82.61924743652344,91.07933044433594,50.83665466308594,75.79456329345703,1,0,99.01156616210938
2022-07-05 00:50:00+00:00,80.0,79.3000030517578,True,87.15387725830078,82.91853332519531,90.7671127319336,52.95603942871094,76.45748138427734,1,0,99.01156616210938
2022-07-05 00:55:00+00:00,80.0,79.3000030517578,True,87.15387725830078,82.91853332519531,90.7671127319336,51.87041091918945,75.897216796875,1,0,99.01156616210938
2022-07-05 01:00:00+00:00,80.0,79.3000030517578,True,86.85359191894531,82.91853332519531,90.45369720458984,50.94464111328125,75.38054656982422,1,1,99.01156616210938
2022-07-05 01:05:00+00:00,80.0,79.3000030517578,True,86.85359191894531,82.91853332519531,90.45369720458984,51.37022399902344,75.43600463867188,1,1,99.01156616210938
2022-07-05 01:10:00+00:00,80.0,79.3000030517578,True,86.55474090576172,82.91853332519531,90.14421844482422,51.1602783203125,75.18714141845703,1,1,99.01156616210938
2022-07-05 01:15:00+00:00,80.0,79.3000030517578,True,86.86302185058594,82.91853332519531,89.84207153320312,53.247806549072266,75.74786376953125,1,1,99.01156616210938
2022-07-05 01:20:00+00:00,80.0,79.3000030517578,True,87.17300415039062,82.91853332519531,89.51691436767578,53.247806549072266,75.55458068847656,1,1,99.01156616210938
2022-07-05 01:25:00+00:00,80.0,79.3000030517578,True,87.17300415039062,82.91853332519531,89.51691436767578,53.408111572265625,75.43022155761719,1,1,99.01156616210938
2022-07-05 01:30:00+00:00,80.0,79.3000030517578,True,87.17300415039062,82.91853332519531,89.51691436767578,53.60504913330078,75.47264862060547,1,1,99.01156616210938
2022-07-05 01:35:00+00:00,80.0,79.3000030517578,True,86.86482238769531,82.91853332519531,89.51691436767578,54.21815872192383,75.67528533935547,1,1,99.01156616210938
2022-07-05 01:40:00+00:00,77.5032501220703,77.817024230957,True,86.86482238769531,82.62037658691406,89.21088409423828,53.99576950073242,75.50325012207031,1,1,99.01156616210938
2022-07-05 01:45:00+00:00,77.8000000119209,77.817024230957,True,86.86482238769531,82.62037658691406,89.21088409423828,54.39836883544922,75.6194839477539,1,1,99.01156616210938
2022-07-05 01:50:00+00:00,78.3000000193715,77.817024230957,True,86.86482238769531,82.62037658691406,88.90420532226562,55.92161178588867,75.83248138427734,1,1,99.01156616210938
2022-07-05 01:55:00+00:00,78.8000000268221,77.817024230957,True,87.49449157714844,82.91902923583984,88.90420532226562,56.09557723999024,75.95004272460938,1,1,99.01156616210938
2022-07-05 02:00:00+00:00,79.3000000342727,78.8499984741211,True,87.18316650390625,82.91902923583984,88.90420532226562,56.53708267211914,76.10420989990234,1,2,99.01156616210938
2022-07-05 02:05:00+00:00,79.8000000417233,78.8499984741211,True,86.57007598876953,82.91902923583984,88.90420532226562,57.37974166870117,76.23760223388672,1,2,99.01156616210938
2022-07-05 02:10:00+00:00,80.0,79.8499984741211,True,86.26998138427734,82.61624145507812,88.59365844726562,57.203643798828125,76.1760025024414,1,2,99.01156616210938
2022-07-05 02:15:00+00:00,80.0,79.8499984741211,True,86.26998138427734,82.61624145507812,88.59365844726562,57.39818954467773,76.06622314453125,1,2,99.01156616210938
2022-07-05 02:20:00+00:00,80.0,79.8499984741211,True,86.5755844116211,82.61624145507812,88.28800964355469,57.75414276123047,76.0025405883789,1,2,99.01156616210938
2022-07-05 02:25:00+00:00,80.0,79.8499984741211,True,86.5755844116211,82.61624145507812,88.28800964355469,57.33611297607422,75.83242797851562,1,2,99.01156616210938
2022-07-05 02:30:00+00:00,80.0,79.8499984741211,True,86.27799224853516,82.61624145507812,88.28800964355469,57.95954132080078,75.88117218017578,1,2,99.01156616210938
2022-07-05 02:35:00+00:00,80.0,79.8499984741211,True,86.27799224853516,82.61624145507812,87.97079467773438,58.48960494995117,75.96074676513672,1,2,99.01156616210938
2022-07-05 02:40:00+00:00,80.0,79.8499984741211,True,85.97335815429688,82.61624145507812,87.97079467773438,58.48960494995117,75.83329010009766,1,2,99.01156616210938
2022-07-05 02:45:00+00:00,80.0,79.8499984741211,True,85.97335815429688,82.31849670410156,87.97079467773438,58.82869720458984,75.94384002685547,1,2,99.01156616210938
2022-07-05 02:50:00+00:00,80.0,79.8499984741211,True,86.6163330078125,82.62240600585938,87.97079467773438,59.19638442993164,76.0221939086914,1,2,99.01156616210938
2022-07-05 02:55:00+00:00,80.0,79.8499984741211,True,87.21298217773438,82.62240600585938,87.67190551757812,59.81406784057617,75.99101257324219,1,2,99.01156616210938
2022-07-05 03:00:00+00:00,80.0,79.8499984741211,True,87.21298217773438,82.62240600585938,87.37150573730469,59.61867141723633,75.87665557861328,1,3,99.01156616210938
2022-07-05 03:05:00+00:00,80.0,79.8499984741211,True,86.91220092773438,82.62240600585938,87.37150573730469,59.95806884765625,75.8929214477539,1,3,99.01156616210938
2022-07-05 03:10:00+00:00,80.0,79.8499984741211,True,86.30548095703125,82.62240600585938,87.37150573730469,59.965457916259766,75.85331726074219,1,3,99.01156616210938
2022-07-05 03:15:00+00:00,80.0,79.8499984741211,True,86.60636901855469,82.62240600585938,87.37150573730469,59.965457916259766,75.87508392333984,1,3,99.01156616210938
2022-07-05 03:20:00+00:00,80.0,79.8499984741211,True,86.60636901855469,82.62240600585938,87.37150573730469,60.286991119384766,75.89952850341797,1,3,99.01156616210938
2022-07-05 03:25:00+00:00,80.0,79.8499984741211,True,87.21656799316406,82.92172241210938,87.37150573730469,60.286991119384766,75.95430755615234,1,3,99.01156616210938
2022-07-05 03:30:00+00:00,80.0,79.8499984741211,True,86.91191101074219,82.92172241210938,87.37150573730469,60.286991119384766,75.9322280883789,1,3,99.01156616210938
2022-07-05 03:35:00+00:00,80.0,79.8499984741211,True,86.58099365234375,82.92172241210938,87.05257415771484,61.60431671142578,76.08655548095703,1,3,99.01156616210938
2022-07-05 03:40:00+00:00,80.0,79.8499984741211,True,86.5842056274414,82.62078857421875,86.74376678466797,61.955265045166016,76.05364227294922,1,3,99.01156616210938
2022-07-05 03:45:00+00:00,80.0,79.8499984741211,True,86.5842056274414,82.62078857421875,86.74376678466797,62.123233795166016,76.05781555175781,1,3,99.01156616210938
2022-07-05 03:50:00+00:00,80.0,79.8499984741211,True,87.20690155029297,82.62078857421875,86.74376678466797,62.28570556640625,76.09139251708984,1,3,99.01156616210938
2022-07-05 03:55:00+00:00,80.0,79.8499984741211,True,87.20690155029297,82.91834259033203,86.74376678466797,62.74419021606445,76.11353302001953,1,3,99.01156616210938
2022-07-05 04:00:00+00:00,80.0,79.8499984741211,True,86.60420989990234,82.91834259033203,86.44112396240234,62.68851089477539,76.02395629882812,1,4,99.01156616210938
2022-07-05 04:05:00+00:00,80.0,79.8499984741211,True,86.60420989990234,82.61939239501953,86.44112396240234,62.68851089477539,75.88496398925781,1,4,99.01156616210938
2022-07-05 04:10:00+00:00,80.0,79.8499984741211,True,86.29447174072266,82.61939239501953,86.44112396240234,62.35400772094727,75.69356536865234,1,4,99.01156616210938
2022-07-05 04:15:00+00:00,80.0,79.8499984741211,True,85.98583221435547,82.32030487060547,86.44112396240234,61.15078353881836,75.53688049316406,1,4,99.01156616210938
2022-07-05 04:20:00+00:00,80.0,79.8499984741211,True,85.98583221435547,82.32030487060547,86.44112396240234,60.42660140991211,75.43798828125,1,4,99.01156616210938
2022-07-05 04:25:00+00:00,80.0,79.8499984741211,True,86.28714752197266,82.32030487060547,86.44112396240234,60.08269500732422,75.35785675048828,1,4,99.01156616210938
2022-07-05 04:30:00+00:00,80.0,79.8499984741211,True,86.28714752197266,82.32030487060547,86.44112396240234,60.29479217529297,75.38304901123047,1,4,99.01156616210938
2022-07-05 04:35:00+00:00,80.0,79.8499984741211,True,85.98060607910156,82.32030487060547,86.44112396240234,60.29914474487305,75.38459777832031,1,4,99.01156616210938
2022-07-05 04:40:00+00:00,80.0,79.8499984741211,True,85.66954040527344,82.02218627929688,86.44112396240234,59.94822311401367,75.20172119140625,1,4,99.01156616210938
2022-07-05 04:45:00+00:00,80.0,79.8499984741211,True,85.66954040527344,81.72506713867188,86.44112396240234,60.510047912597656,75.25765991210938,1,4,99.01156616210938
2022-07-05 04:50:00+00:00,80.0,79.8499984741211,True,85.96698760986328,81.72506713867188,86.44112396240234,60.9983024597168,75.26651763916016,1,4,99.01156616210938
2022-07-05 04:55:00+00:00,80.0,79.8499984741211,True,86.29009246826172,82.02520751953125,86.44112396240234,60.9983024597168,75.26565551757812,1,4,99.01156616210938
2022-07-05 05:00:00+00:00,80.0,79.8499984741211,True,85.9573974609375,82.02520751953125,86.44112396240234,61.16842269897461,75.2988052368164,1,5,99.01156616210938
2022-07-05 05:05:00+00:00,80.0,79.8499984741211,True,85.654541015625,82.02520751953125,85.82234954833984,61.73891067504883,75.06309509277344,1,5,99.01156616210938
2022-07-05 05:10:00+00:00,80.0,79.8499984741211,True,85.654541015625,82.02520751953125,85.82234954833984,62.03818893432617,75.12335205078125,1,5,99.01156616210938
2022-07-05 05:15:00+00:00,80.0,79.8499984741211,True,85.96697998046875,82.02520751953125,85.50743865966797,62.36381530761719,74.93563842773438,1,5,99.01156616210938
2022-07-05 05:20:00+00:00,80.0,79.8499984741211,True,85.96697998046875,82.02520751953125,85.19864654541016,62.127723693847656,74.63815307617188,1,5,99.01156616210938
2022-07-05 05:25:00+00:00,80.0,79.8499984741211,True,85.96697998046875,82.02520751953125,85.19864654541016,62.59784698486328,74.8844985961914,1,5,99.01156616210938
2022-07-05 05:30:00+00:00,80.0,79.8499984741211,True,85.64610290527344,82.02520751953125,84.88762664794922,63.12279891967773,74.72305297851562,1,5,99.01156616210938
2022-07-05 05:35:00+00:00,80.0,79.8499984741211,True,85.64610290527344,81.72750854492188,84.88762664794922,63.355560302734375,74.63134765625,1,5,99.01156616210938
2022-07-05 05:40:00+00:00,80.0,79.8499984741211,True,85.34284973144531,81.72750854492188,84.88762664794922,63.7797966003418,74.81513977050781,1,5,99.01156616210938
2022-07-05 05:45:00+00:00,80.0,79.8499984741211,True,85.34284973144531,81.72750854492188,84.88762664794922,63.7797966003418,74.82305145263672,1,5,99.01156616210938
2022-07-05 05:50:00+00:00,77.3000000044704,77.0,True,85.65567016601562,81.72750854492188,84.88762664794922,63.7797966003418,74.8369369506836,1,5,99.01156616210938
2022-07-05 05:55:00+00:00,77.8000000119209,77.0,True,85.65567016601562,81.72750854492188,84.88762664794922,63.70873641967773,74.7303695678711,1,5,99.01156616210938
2022-07-05 06:00:00+00:00,78.3000000193715,78.0,True,85.65567016601562,81.72750854492188,84.88762664794922,63.70873641967773,74.71131134033203,1,6,99.01156616210938
2022-07-05 06:05:00+00:00,78.8000000268221,78.0,True,85.34557342529297,81.72750854492188,84.88762664794922,64.3811264038086,74.79747772216797,1,6,99.01156616210938
2022-07-05 06:10:00+00:00,79.3000000342727,79.0,True,85.04127502441406,81.43034362792969,84.58727264404297,64.61293029785156,74.90458679199219,1,6,99.01156616210938
2022-07-05 06:15:00+00:00,79.8000000417233,79.0,True,85.04127502441406,81.43034362792969,84.28909301757812,65.08843231201172,74.83924865722656,1,6,99.01156616210938
2022-07-05 06:20:00+00:00,80.0,80.0,True,85.04127502441406,81.43034362792969,84.28909301757812,66.4615707397461,75.08019256591797,1,6,99.01156616210938
2022-07-05 06:25:00+00:00,80.0,80.0,True,85.34918212890625,81.43034362792969,83.9769058227539,65.77145385742188,74.77961730957031,1,6,99.01156616210938
2022-07-05 06:30:00+00:00,80.0,80.0,True,85.34918212890625,81.43034362792969,83.9769058227539,64.7408218383789,74.59677124023438,1,6,99.01156616210938
2022-07-05 06:35:00+00:00,80.0,80.0,True,84.72357177734375,81.43034362792969,83.9769058227539,65.10408782958984,74.4738540649414,1,6,99.01156616210938
2022-07-05 06:40:00+00:00,80.0,80.0,True,84.72357177734375,81.13204956054688,83.9769058227539,65.47460174560547,74.5758285522461,1,6,99.01156616210938
2022-07-05 06:45:00+00:00,80.0,80.0,True,85.04051208496094,81.13204956054688,83.651611328125,64.95417785644531,74.23275756835938,1,6,99.01156616210938
2022-07-05 06:50:00+00:00,80.0,80.0,True,85.04051208496094,81.13204956054688,83.651611328125,65.4862060546875,74.3585433959961,1,6,99.01156616210938
2022-07-05 06:55:00+00:00,80.0,80.0,True,84.73629760742188,81.13204956054688,83.33922576904297,65.91191864013672,74.37814331054688,1,6,99.01156616210938
2022-07-05 07:00:00+00:00,80.0,80.0,True,84.73629760742188,81.13204956054688,83.33922576904297,65.91191864013672,74.03960418701172,1,7,99.01156616210938
2022-07-05 07:05:00+00:00,80.0,80.0,True,84.73629760742188,81.13204956054688,83.33922576904297,66.09085083007812,74.09579467773438,1,7,99.01156616210938
2022-07-05 07:10:00+00:00,80.0,80.0,True,84.12181854248047,80.83125305175781,82.73104858398438,66.90968322753906,73.98338317871094,1,7,99.01156616210938
2022-07-05 07:15:00+00:00,80.0,80.0,True,84.44149017333984,80.83125305175781,82.73104858398438,67.13381958007812,73.96861267089844,1,7,99.01156616210938
2022-07-05 07:20:00+00:00,80.0,80.0,True,84.74075317382812,80.83125305175781,82.73104858398438,67.30561065673828,73.98458862304688,1,7,99.01156616210938
