time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-05 07:25:00+00:00,80.0,80.0,True,84.74075317382812,80.83125305175781,82.41287994384766,67.9022216796875,73.95855712890625,1,7,99.01156616210938
2022-07-05 07:30:00+00:00,80.0,80.0,True,84.74075317382812,80.83125305175781,82.41287994384766,68.05816650390625,73.86688232421875,1,7,99.01156616210938
2022-07-05 07:35:00+00:00,80.0,80.0,True,84.74075317382812,80.83125305175781,82.10743713378906,68.21735382080078,73.83839416503906,1,7,99.01156616210938
2022-07-05 07:40:00+00:00,80.0,80.0,True,84.74075317382812,80.83125305175781,82.10743713378906,68.3826675415039,73.84860229492188,1,7,99.01156616210938
2022-07-05 07:45:00+00:00,80.0,80.0,True,84.436767578125,80.83125305175781,82.10743713378906,68.75129699707031,73.9222412109375,1,7,99.01156616210938
2022-07-05 07:50:00+00:00,80.0,80.0,True,84.13827514648438,80.83125305175781,82.10743713378906,68.93291473388672,73.93346405029297,1,7,99.01156616210938
2022-07-05 07:55:00+00:00,80.0,80.0,True,84.13827514648438,80.83125305175781,82.10743713378906,68.93291473388672,73.90835571289062,1,7,99.01156616210938
2022-07-05 08:00:00+00:00,80.0,80.0,True,84.13827514648438,80.83125305175781,81.8033447265625,69.14874267578125,73.6768569946289,1,8,99.01156616210938
2022-07-05 08:05:00+00:00,80.0,80.0,True,84.13827514648438,80.83125305175781,81.8033447265625,69.14874267578125,73.62393188476562,1,8,99.01156616210938
2022-07-05 08:10:00+00:00,80.0,80.0,True,84.13827514648438,80.83125305175781,81.8033447265625,69.33284759521484,73.71563720703125,1,8,99.01156616210938
2022-07-05 08:15:00+00:00,80.0,80.0,True,84.73865509033203,80.83125305175781,81.8033447265625,69.34148406982422,73.67903900146484,1,8,99.01156616210938
2022-07-05 08:20:00+00:00,80.0,80.0,True,84.43340301513672,80.83125305175781,81.8033447265625,69.19090270996094,73.81258392333984,1,8,99.01156616210938
2022-07-05 08:25:00+00:00,80.0,80.0,True,84.13558197021484,80.83125305175781,81.8033447265625,69.71878051757812,73.7586898803711,1,8,99.01156616210938
2022-07-05 08:30:00+00:00,80.0,80.0,True,84.44723510742188,80.83125305175781,81.8033447265625,69.88843536376953,73.81387329101562,1,8,99.01156616210938
2022-07-05 08:35:00+00:00,80.0,80.0,True,84.14888000488281,80.83125305175781,81.49053955078125,70.64761352539062,73.87921142578125,1,8,99.01156616210938
2022-07-05 08:40:00+00:00,80.0,80.0,True,84.14888000488281,80.83125305175781,81.49053955078125,70.64761352539062,73.8153076171875,1,8,99.01156616210938
2022-07-05 08:45:00+00:00,80.0,80.0,True,84.44802856445312,80.83125305175781,81.49053955078125,70.96138763427734,73.77819061279297,1,8,99.01156616210938
2022-07-05 08:50:00+00:00,80.0,80.0,True,84.44802856445312,80.83125305175781,81.18616485595703,71.1596450805664,73.77505493164062,1,8,99.01156616210938
2022-07-05 08:55:00+00:00,80.0,80.0,True,84.44802856445312,80.83125305175781,81.18616485595703,71.1596450805664,73.76319122314453,1,8,99.01156616210938
2022-07-05 09:00:00+00:00,80.0,80.0,True,84.44802856445312,80.83125305175781,81.18616485595703,71.87195587158203,73.9022216796875,1,9,99.01156616210938
2022-07-05 09:05:00+00:00,80.0,80.0,True,84.14967346191406,80.83125305175781,81.18616485595703,72.03669738769531,73.9365463256836,1,9,99.01156616210938
2022-07-05 09:10:00+00:00,80.0,80.0,True,84.14967346191406,80.83125305175781,81.18616485595703,72.1860580444336,73.95982360839844,1,9,99.01156616210938
2022-07-05 09:15:00+00:00,80.0,80.0,True,84.46778869628906,80.83125305175781,80.88728332519531,72.57958984375,73.84198760986328,1,9,99.01156616210938
2022-07-05 09:20:00+00:00,80.0,80.0,True,84.46778869628906,80.83125305175781,80.88728332519531,72.77237701416016,73.76854705810547,1,9,99.01156616210938
2022-07-05 09:25:00+00:00,80.0,80.0,True,84.46778869628906,80.83125305175781,80.58757781982422,72.77237701416016,73.72695922851562,1,9,99.01156616210938
2022-07-05 09:30:00+00:00,80.0,80.0,True,84.46778869628906,80.83125305175781,80.58757781982422,73.27716827392578,73.84391784667969,1,9,99.01156616210938
2022-07-05 09:35:00+00:00,80.0,80.0,True,84.46778869628906,80.83125305175781,80.58757781982422,73.6825180053711,73.89318084716797,1,9,99.01156616210938
2022-07-05 09:40:00+00:00,80.0,80.0,True,84.46778869628906,80.83125305175781,80.58757781982422,73.8506088256836,73.93910217285156,1,9,99.01156616210938
2022-07-05 09:45:00+00:00,80.0,80.0,True,84.16193389892578,80.83125305175781,80.58757781982422,74.17849731445312,73.95622253417969,1,9,99.01156616210938
2022-07-05 09:50:00+00:00,80.0,80.0,True,84.14523315429688,80.83125305175781,80.28244018554688,74.51808166503906,73.78521728515625,1,9,99.01156616210938
2022-07-05 09:55:00+00:00,80.0,80.0,True,84.14523315429688,80.83125305175781,80.28244018554688,75.08726501464844,73.85087585449219,1,9,99.01156616210938
2022-07-05 10:00:00+00:00,77.3000000044704,77.0,True,84.14523315429688,80.83125305175781,80.28244018554688,75.08726501464844,73.83222198486328,1,10,99.01156616210938
2022-07-05 10:05:00+00:00,77.8000000119209,77.0,True,84.45043182373047,80.83125305175781,80.28244018554688,75.4579086303711,73.90030670166016,1,10,99.01156616210938
2022-07-05 10:10:00+00:00,78.3000000193715,78.0,True,84.74983215332031,80.83125305175781,80.28244018554688,75.65727233886719,73.9901123046875,1,10,99.01156616210938
2022-07-05 10:15:00+00:00,78.8000000268221,78.0,True,84.74983215332031,80.83125305175781,79.98050689697266,76.02533721923828,74.00174713134766,1,10,99.01156616210938
2022-07-05 10:20:00+00:00,79.3000000342727,79.0,True,84.43708801269531,80.83125305175781,79.98050689697266,76.38928985595703,73.9283218383789,1,10,99.01156616210938
2022-07-05 10:25:00+00:00,79.8000000417233,79.0,True,84.43708801269531,80.83125305175781,79.67076110839844,76.72128295898438,73.92328643798828,1,10,99.01156616210938
2022-07-05 10:30:00+00:00,80.0,80.0,True,84.13917541503906,80.83125305175781,79.67076110839844,76.88500213623047,73.99188232421875,1,10,99.01156616210938
2022-07-05 10:35:00+00:00,80.0,80.0,True,84.73735046386719,80.83125305175781,79.67076110839844,76.88500213623047,74.01618957519531,1,10,99.01156616210938
2022-07-05 10:40:00+00:00,80.0,80.0,True,84.73735046386719,80.83125305175781,79.67076110839844,77.4275894165039,73.99199676513672,1,10,99.01156616210938
2022-07-05 10:45:00+00:00,80.0,80.0,True,84.73735046386719,80.83125305175781,79.67076110839844,78.03024291992188,74.1279296875,1,10,99.01156616210938
2022-07-05 10:50:00+00:00,80.0,80.0,True,84.43817138671875,80.83125305175781,79.67076110839844,78.03024291992188,74.14045715332031,1,10,99.01156616210938
2022-07-05 10:55:00+00:00,80.0,80.0,True,84.43817138671875,80.83125305175781,79.67076110839844,78.21839141845703,74.19027709960938,1,10,99.01156616210938
2022-07-05 11:00:00+00:00,80.0,80.0,True,85.35205841064453,81.13417053222656,79.67076110839844,78.41221618652344,74.20169067382812,1,11,99.01156616210938
2022-07-05 11:05:00+00:00,80.0,80.0,True,85.98281860351562,81.43463897705078,79.67076110839844,78.41221618652344,74.2466812133789,1,11,99.01156616210938
2022-07-05 11:10:00+00:00,80.0,80.0,True,86.60987854003906,81.73439025878906,79.67076110839844,78.79010772705078,74.29598999023438,1,11,99.01156616210938
2022-07-05 11:15:00+00:00,80.0,80.0,True,86.60987854003906,81.73439025878906,79.67076110839844,78.81267547607422,74.35822296142578,1,11,99.01156616210938
2022-07-05 11:20:00+00:00,80.0,80.0,True,86.60987854003906,81.73439025878906,79.67076110839844,79.17854309082031,74.40560913085938,1,11,99.01156616210938
2022-07-05 11:25:00+00:00,80.0,80.0,True,86.30792999267578,81.73439025878906,79.67076110839844,79.33418273925781,74.45123291015625,1,11,99.01156616210938
2022-07-05 11:30:00+00:00,80.0,80.0,True,86.30792999267578,81.73439025878906,79.67076110839844,79.33418273925781,74.45142364501953,1,11,99.01156616210938
2022-07-05 11:35:00+00:00,80.0,80.0,True,86.30792999267578,81.73439025878906,79.67076110839844,79.48716735839844,74.50697326660156,1,11,99.01156616210938
2022-07-05 11:40:00+00:00,80.0,80.0,True,86.62413787841797,81.73439025878906,79.67076110839844,79.48716735839844,74.51263427734375,1,11,99.01156616210938
2022-07-05 11:45:00+00:00,80.0,80.0,True,86.62413787841797,82.0347671508789,79.67076110839844,79.61283874511719,74.57646179199219,1,11,99.01156616210938
2022-07-05 11:50:00+00:00,80.0,80.0,True,86.62413787841797,82.0347671508789,79.67076110839844,79.68426513671875,74.5805892944336,1,11,99.01156616210938
2022-07-05 11:55:00+00:00,80.0,80.0,True,86.30167388916016,82.0347671508789,79.67076110839844,79.34503936767578,74.6378173828125,1,11,99.01156616210938
2022-07-05 12:00:00+00:00,80.0,80.0,True,87.2481689453125,82.33500671386719,79.97747039794922,79.15198516845703,74.8851318359375,1,12,99.01156616210938
2022-07-05 12:05:00+00:00,80.0,80.0,True,86.94317626953125,82.33500671386719,79.97747039794922,78.97489929199219,74.85724639892578,1,12,99.01156616210938
2022-07-05 12:10:00+00:00,80.0,80.0,True,86.94317626953125,82.33500671386719,79.97747039794922,78.96503448486328,74.94148254394531,1,12,99.01156616210938
2022-07-05 12:15:00+00:00,80.0,80.0,True,86.64022827148438,82.33500671386719,80.27674102783203,79.00752258300781,75.12491607666016,1,12,99.01156616210938
2022-07-05 12:20:00+00:00,80.0,80.0,True,86.95877838134766,82.33500671386719,80.27674102783203,79.36373901367188,75.32689666748047,1,12,99.01156616210938
2022-07-05 12:25:00+00:00,80.0,80.0,True,86.95877838134766,82.63583374023438,80.27674102783203,78.4281234741211,75.21528625488281,1,12,99.01156616210938
2022-07-05 12:30:00+00:00,80.0,80.0,True,86.95877838134766,82.63583374023438,80.57842254638672,78.23597717285156,75.23876953125,1,12,99.01156616210938
2022-07-05 12:35:00+00:00,80.0,80.0,True,86.95877838134766,82.63583374023438,80.90979766845703,78.4204330444336,75.65380096435547,1,12,99.01156616210938
2022-07-05 12:40:00+00:00,80.0,80.0,True,87.25682830810547,82.63583374023438,80.90979766845703,77.74264526367188,75.62049865722656,1,12,99.01156616210938
2022-07-05 12:45:00+00:00,80.0,80.0,True,87.25682830810547,82.93504333496094,81.2295150756836,77.56131744384766,75.72259521484375,1,12,99.01156616210938
2022-07-05 12:50:00+00:00,80.0,80.0,True,87.55438232421875,82.93504333496094,81.52911376953125,76.99247741699219,75.74018859863281,1,12,99.01156616210938
2022-07-05 12:55:00+00:00,80.0,80.0,True,87.55438232421875,83.23282623291016,81.82931518554688,76.99103546142578,76.02357482910156,1,12,99.01156616210938
2022-07-05 13:00:00+00:00,80.0,80.0,True,87.85816955566406,83.23282623291016,81.82931518554688,76.04216003417969,75.89550018310547,1,13,99.01156616210938
2022-07-05 13:05:00+00:00,80.0,80.0,True,87.85816955566406,83.23282623291016,81.82931518554688,76.0608139038086,75.98116302490234,1,13,99.01156616210938
2022-07-05 13:10:00+00:00,80.0,80.0,True,88.16053771972656,83.53129577636719,82.43578338623047,75.39567565917969,76.18682861328125,1,13,99.01156616210938
2022-07-05 13:15:00+00:00,80.0,80.0,True,88.16053771972656,83.53129577636719,82.43578338623047,74.94528198242188,76.1783218383789,1,13,99.01156616210938
2022-07-05 13:20:00+00:00,80.0,80.0,True,88.47184753417969,83.83242797851562,82.7330551147461,74.67378234863281,76.2590560913086,1,13,99.01156616210938
2022-07-05 13:25:00+00:00,80.0,80.0,True,88.47184753417969,83.83242797851562,83.03872680664062,74.21036529541016,76.20075988769531,1,13,99.01156616210938
2022-07-05 13:30:00+00:00,80.0,80.0,True,89.42701721191406,84.43367004394531,83.03872680664062,73.55852508544922,76.29975128173828,1,13,99.01156616210938
2022-07-05 13:35:00+00:00,80.0,80.0,True,88.16329193115234,84.13350677490234,83.03872680664062,73.9645004272461,76.52388763427734,1,13,99.01156616210938
2022-07-05 13:40:00+00:00,80.0,80.0,True,88.16155242919922,83.83089447021484,83.3571548461914,73.66741180419922,76.7053451538086,1,13,99.01156616210938
2022-07-05 13:45:00+00:00,80.0,80.0,True,88.45881652832031,83.83089447021484,83.71598815917969,73.58200073242188,77.0354995727539,1,13,99.01156616210938
2022-07-05 13:50:00+00:00,80.0,80.0,True,88.77084350585938,84.13467407226562,84.02948760986328,72.59867095947266,76.806640625,1,13,99.01156616210938
2022-07-05 13:55:00+00:00,80.0,80.0,True,89.06830596923828,84.13467407226562,84.02948760986328,72.27176666259766,76.75624084472656,1,13,99.01156616210938
2022-07-05 14:00:00+00:00,80.0,80.0,True,89.67363739013672,84.72930908203125,84.37368774414062,71.74095153808594,77.03723907470703,1,14,99.01156616210938
2022-07-05 14:05:00+00:00,80.0,80.0,True,89.67363739013672,84.72930908203125,84.37368774414062,71.1032943725586,76.89553833007812,1,14,99.01156616210938
2022-07-05 14:10:00+00:00,79.0158615112305,80.0,True,89.67363739013672,84.72930908203125,85.04017639160156,70.03836059570312,77.01586151123047,1,14,99.01156616210938
2022-07-05 14:15:00+00:00,79.1274948120117,78.9626922607422,True,89.67363739013672,84.72930908203125,85.04017639160156,70.07252502441406,77.12749481201172,1,14,99.01156616210938
2022-07-05 14:20:00+00:00,79.3262634277344,78.9626922607422,True,89.67363739013672,84.72930908203125,85.37380981445312,69.73255157470703,77.32626342773438,1,14,99.01156616210938
2022-07-05 14:25:00+00:00,79.5107421875,78.9626922607422,True,89.35360717773438,84.72930908203125,85.37380981445312,69.91709899902344,77.5107421875,1,14,99.01156616210938
2022-07-05 14:30:00+00:00,79.7060623168945,78.9626922607422,True,89.6627426147461,84.72930908203125,85.97791290283203,69.0586166381836,77.70606231689453,1,14,99.01156616210938
2022-07-05 14:35:00+00:00,79.8000000417233,78.9626922607422,True,89.96687316894531,85.03150177001953,85.97791290283203,67.46089172363281,77.35760498046875,1,14,99.01156616210938
2022-07-05 14:40:00+00:00,80.0,80.0,True,89.96687316894531,85.03150177001953,86.28148651123047,67.76936340332031,77.446044921875,1,14,99.01156616210938
2022-07-05 14:45:00+00:00,80.0,80.0,True,89.96687316894531,85.03150177001953,86.92314910888672,64.94202423095703,77.15618896484375,1,14,99.01156616210938
2022-07-05 14:50:00+00:00,80.0,80.0,True,89.65738677978516,85.03150177001953,87.2322769165039,64.47429656982422,77.28030395507812,1,14,99.01156616210938
2022-07-05 14:55:00+00:00,80.0,80.0,True,89.65738677978516,85.03150177001953,87.2322769165039,64.41974639892578,77.43516540527344,1,14,99.01156616210938
2022-07-05 15:00:00+00:00,80.0,80.0,True,89.96512603759766,85.03150177001953,87.54682159423828,63.86542510986328,77.44042205810547,1,15,99.01156616210938
2022-07-05 15:05:00+00:00,80.0,80.0,True,89.96512603759766,85.03150177001953,87.88892364501953,62.09997177124024,77.29105377197266,1,15,99.01156616210938
2022-07-05 15:10:00+00:00,80.0,80.0,True,89.96512603759766,85.03150177001953,88.54239654541016,62.1171760559082,77.43814086914062,1,15,99.01156616210938
2022-07-05 15:15:00+00:00,80.0,80.0,True,90.29277801513672,85.33556365966797,88.54239654541016,61.78293991088867,77.59754180908203,1,15,99.01156616210938
2022-07-05 15:20:00+00:00,80.0,80.0,True,90.00527954101562,85.03417205810547,88.54239654541016,61.46744918823242,77.35004425048828,1,15,99.01156616210938
2022-07-05 15:25:00+00:00,80.0,80.0,True,90.00527954101562,85.03417205810547,88.54239654541016,61.35135269165039,77.59043884277344,1,15,99.01156616210938
2022-07-05 15:30:00+00:00,80.0,80.0,True,90.31364440917967,85.33485412597656,88.54239654541016,62.29024124145508,77.93700408935547,1,15,99.01156616210938
2022-07-05 15:35:00+00:00,80.0,80.0,True,90.31478881835938,85.33485412597656,89.1798324584961,58.84646224975586,77.3070068359375,1,15,99.01156616210938
2022-07-05 15:40:00+00:00,80.0,80.0,True,89.6904067993164,85.03380584716797,89.1798324584961,58.58893203735352,77.02407836914062,1,15,99.01156616210938
2022-07-05 15:45:00+00:00,80.0,80.0,True,89.6904067993164,84.73368835449219,89.1798324584961,57.99641036987305,77.0553207397461,1,15,99.01156616210938
2022-07-05 15:50:00+00:00,80.0,80.0,True,89.39288330078125,84.73368835449219,89.50402069091797,57.10953140258789,76.9340591430664,1,15,99.01156616210938
2022-07-05 15:55:00+00:00,80.0,80.0,True,89.70115661621094,84.73368835449219,89.50402069091797,57.302772521972656,77.17008972167969,1,15,99.01156616210938
2022-07-05 16:00:00+00:00,80.0,80.0,True,89.99836730957031,84.73368835449219,89.50402069091797,57.12067031860352,77.1552734375,1,16,99.01156616210938
2022-07-05 16:05:00+00:00,80.0,80.0,True,89.38770294189453,84.73368835449219,90.4758529663086,54.92020034790039,77.06982421875,1,16,99.01156616210938
2022-07-05 16:10:00+00:00,80.0,80.0,True,89.38770294189453,84.73368835449219,90.80337524414062,53.1201171875,76.80758666992188,1,16,99.01156616210938
2022-07-05 16:15:00+00:00,80.0,80.0,True,89.38770294189453,84.43570709228516,91.12579345703124,54.567527770996094,77.19397735595703,1,16,99.01156616210938
2022-07-05 16:20:00+00:00,80.0,80.0,True,89.38770294189453,84.43570709228516,91.12579345703124,54.24087524414063,77.50019836425781,1,16,99.01156616210938
2022-07-05 16:25:00+00:00,80.0,80.0,True,89.38770294189453,84.43570709228516,91.4458465576172,52.13811874389648,76.83203125,1,16,99.01156616210938
2022-07-05 16:30:00+00:00,80.0,80.0,True,89.07966613769531,84.12759399414062,91.76690673828124,51.38749694824219,76.77233123779297,1,16,99.01156616210938
2022-07-05 16:35:00+00:00,80.0,80.0,True,89.38233947753906,84.7304458618164,92.06451416015624,52.45885848999024,77.4346694946289,1,16,99.01156616210938
2022-07-05 16:40:00+00:00,80.0,80.0,True,89.36890411376953,84.7304458618164,93.04230499267578,49.77577209472656,77.36213684082031,1,16,99.01156616210938
2022-07-05 16:45:00+00:00,80.0,80.0,True,89.36890411376953,84.7304458618164,93.04230499267578,50.10964584350586,77.26830291748047,1,16,99.01156616210938
2022-07-05 16:50:00+00:00,80.0,80.0,True,89.36890411376953,84.42391204833984,93.04230499267578,48.93848419189453,77.10403442382812,1,16,99.01156616210938
2022-07-05 16:55:00+00:00,80.0,80.0,True,89.68057250976562,84.42391204833984,92.73371124267578,49.47908782958984,76.73438262939453,1,16,99.01156616210938
2022-07-05 17:00:00+00:00,80.0,80.0,True,89.37248229980469,84.12342834472656,93.09943389892578,48.39386367797852,76.99781036376953,1,17,99.01156616210938
2022-07-05 17:05:00+00:00,80.0,80.0,True,89.37248229980469,84.43035125732422,94.15342712402344,47.83629989624024,77.24942016601562,1,17,99.01156616210938
2022-07-05 17:10:00+00:00,80.0,80.0,True,89.37248229980469,84.73057556152344,93.79061889648438,48.22183990478516,77.29759216308594,1,17,99.01156616210938
2022-07-05 17:15:00+00:00,80.0,80.0,True,89.37248229980469,84.42497253417969,93.48297882080078,48.00691986083984,77.11656951904297,1,17,99.01156616210938
2022-07-05 17:20:00+00:00,80.0,80.0,True,89.37248229980469,84.42497253417969,93.82318878173828,46.92794036865234,76.88572692871094,1,17,99.01156616210938
2022-07-05 17:25:00+00:00,80.0,80.0,True,89.37248229980469,84.42497253417969,93.48155212402344,46.15715789794922,76.24347686767578,1,17,99.01156616210938
2022-07-05 17:30:00+00:00,80.0,80.0,True,89.0704574584961,84.12560272216797,93.48155212402344,47.64389419555664,76.8030776977539,1,17,99.01156616210938
2022-07-05 17:35:00+00:00,80.0,80.0,True,89.99224090576172,84.73155975341797,93.83739471435548,50.341556549072266,78.33012390136719,1,17,99.01156616210938
2022-07-05 17:40:00+00:00,80.0,80.0,True,89.99224090576172,85.0307388305664,94.1737060546875,50.8383903503418,78.70057678222656,1,17,99.01156616210938
2022-07-05 17:45:00+00:00,80.0,80.0,True,90.59588623046876,85.33982849121094,93.5321273803711,52.04464340209961,78.42304229736328,1,17,99.01156616210938
2022-07-05 17:50:00+00:00,80.0,80.0,True,90.59588623046876,85.33982849121094,92.88996887207033,54.37083435058594,78.63359069824219,1,17,99.01156616210938
2022-07-05 17:55:00+00:00,80.0,80.0,True,90.59588623046876,85.33982849121094,92.96124267578124,52.53466033935547,78.24219512939453,1,17,99.01156616210938
2022-07-05 18:00:00+00:00,80.0,80.0,True,90.59588623046876,85.33982849121094,93.6084976196289,50.633583068847656,78.05731201171875,1,18,99.01156616210938
2022-07-05 18:05:00+00:00,80.0,80.0,True,90.59588623046876,85.33982849121094,93.6084976196289,49.74877548217773,77.6821517944336,1,18,99.01156616210938
2022-07-05 18:10:00+00:00,80.0,80.0,True,90.2920913696289,85.33982849121094,94.3022689819336,47.2188606262207,77.49702453613281,1,18,99.01156616210938
2022-07-05 18:15:00+00:00,80.0,80.0,True,90.2920913696289,85.03681182861328,94.6795883178711,46.76424789428711,77.55690002441406,1,18,99.01156616210938
2022-07-05 18:20:00+00:00,79.9745483398438,80.0,True,89.98797607421875,84.7337417602539,95.37604522705078,46.67683410644531,77.97454833984375,1,18,99.01156616210938
2022-07-05 18:25:00+00:00,80.0,80.0,True,89.99105072021484,84.7337417602539,96.51152801513672,44.55430603027344,78.05919647216797,1,18,99.01156616210938
2022-07-05 18:30:00+00:00,80.0,80.0,True,89.68030548095703,84.7337417602539,96.8133544921875,44.56425476074219,78.27322387695312,1,18,99.01156616210938
2022-07-05 18:35:00+00:00,80.0,80.0,True,90.29420471191406,85.33161926269531,96.8753433227539,44.47515487670898,78.35608673095703,1,18,99.01156616210938
2022-07-05 18:40:00+00:00,80.0,80.0,True,90.60145568847656,85.33161926269531,96.8753433227539,44.62398910522461,78.15585327148438,1,18,99.01156616210938
2022-07-05 18:45:00+00:00,80.0,80.0,True,90.3001708984375,85.03074645996094,96.8753433227539,44.85712432861328,78.43559265136719,1,18,99.01156616210938
2022-07-05 18:50:00+00:00,80.0,80.0,True,89.98841857910156,85.03074645996094,96.8753433227539,45.46683883666992,78.75023651123047,1,18,99.01156616210938
2022-07-05 18:55:00+00:00,80.0,80.0,True,89.98841857910156,85.03074645996094,97.5187759399414,42.99938201904297,78.39746856689453,1,18,99.01156616210938
2022-07-05 19:00:00+00:00,79.1948623657227,80.0,True,89.98766326904297,84.7205810546875,98.15828704833984,40.01831817626953,77.19486236572266,1,19,99.01156616210938
2022-07-05 19:05:00+00:00,79.1860198974609,80.0,True,89.6866455078125,84.42224884033203,97.83534240722656,39.91641616821289,77.18601989746094,1,19,99.01156616210938
2022-07-05 19:10:00+00:00,80.0,80.0,True,89.6866455078125,84.72422790527344,98.87361907958984,40.53483200073242,78.32044219970703,1,19,99.01156616210938
2022-07-05 19:15:00+00:00,80.0,80.0,True,90.00446319580078,85.02836608886719,98.09029388427734,42.541988372802734,78.36682891845703,1,19,99.01156616210938
2022-07-05 19:20:00+00:00,80.0,80.0,True,90.31603240966795,85.33184814453125,98.09029388427734,42.577110290527344,78.66001892089844,1,19,99.01156616210938
2022-07-05 19:25:00+00:00,80.0,80.0,True,90.00680541992188,85.02841186523438,98.40481567382812,41.20244598388672,78.08748626708984,1,19,99.01156616210938
2022-07-05 19:30:00+00:00,80.0,80.0,True,90.00680541992188,85.02841186523438,98.0640869140625,42.44762802124024,78.32556915283203,1,19,99.01156616210938
2022-07-05 19:35:00+00:00,80.0,80.0,True,90.00680541992188,85.02841186523438,98.0640869140625,42.44762802124024,78.26954650878906,1,19,99.01156616210938
2022-07-05 19:40:00+00:00,80.0,80.0,True,90.30854034423828,85.02841186523438,97.69938659667967,43.51599884033203,78.41215515136719,1,19,99.01156616210938
2022-07-05 19:45:00+00:00,79.8733825683594,80.0,True,90.61467742919922,85.32549285888672,97.6912612915039,41.62178421020508,77.87338256835938,1,19,99.01156616210938
2022-07-05 19:50:00+00:00,80.0,80.0,True,90.31635284423828,85.32549285888672,99.067626953125,41.0369873046875,78.36946868896484,1,19,99.01156616210938
2022-07-05 19:55:00+00:00,80.0,80.0,True,90.31635284423828,85.32549285888672,99.067626953125,40.64412689208984,78.5798568725586,1,19,99.01156616210938
2022-07-05 20:00:00+00:00,80.0,80.0,True,90.00897979736328,85.01737976074219,98.09595489501952,42.63188171386719,78.35009765625,1,20,99.01156616210938
2022-07-05 20:05:00+00:00,80.0,80.0,True,90.9456558227539,85.63430786132812,97.73054504394533,43.55796432495117,78.73634338378906,1,20,99.01156616210938
2022-07-05 20:10:00+00:00,80.0,80.0,True,91.2557144165039,85.93692779541016,97.73054504394533,44.441444396972656,78.91339874267578,1,20,99.01156616210938
2022-07-05 20:15:00+00:00,80.0,80.0,True,91.55711364746094,85.93692779541016,97.00914764404295,45.15289688110352,78.80294799804688,1,20,99.01156616210938
2022-07-05 20:20:00+00:00,80.0,80.0,True,91.55711364746094,85.93692779541016,97.9463882446289,43.637203216552734,78.97992706298828,1,20,99.01156616210938
2022-07-05 20:25:00+00:00,80.0,80.0,True,91.2568130493164,85.6391372680664,98.25798034667967,42.61332321166992,78.69689178466797,1,20,99.01156616210938
2022-07-05 20:30:00+00:00,80.0,80.0,True,90.6377410888672,85.6391372680664,98.55992889404295,42.56007385253906,78.81175231933594,1,20,99.01156616210938
2022-07-05 20:35:00+00:00,80.0,80.0,True,90.6377410888672,85.33776092529297,99.3285675048828,41.79363632202149,79.11498260498047,1,20,99.01156616210938
2022-07-05 20:40:00+00:00,80.0,80.0,True,90.6377410888672,85.33776092529297,99.01238250732422,41.572898864746094,78.64337921142578,1,20,99.01156616210938
2022-07-05 20:45:00+00:00,80.0,80.0,True,90.9415283203125,85.64254760742188,99.01238250732422,41.20640563964844,78.6698226928711,1,20,99.01156616210938
2022-07-05 20:50:00+00:00,80.0,80.0,True,90.9415283203125,85.64254760742188,99.01238250732422,41.24943161010742,78.52751922607422,1,20,99.01156616210938
2022-07-05 20:55:00+00:00,80.0,80.0,True,90.63948059082033,85.34524536132812,99.01238250732422,41.010379791259766,78.45885467529297,1,20,99.01156616210938
2022-07-05 21:00:00+00:00,80.0,80.0,True,90.63948059082033,85.34524536132812,99.01238250732422,40.6400146484375,78.24046325683594,1,21,99.01156616210938
2022-07-05 21:05:00+00:00,80.0,80.0,True,90.03703308105469,85.04415893554688,99.01238250732422,38.38655853271485,77.50151062011719,1,21,99.01156616210938
2022-07-05 21:10:00+00:00,80.0,80.0,True,89.06396484375,83.81031036376953,99.01238250732422,36.35643005371094,76.54557800292969,1,21,99.01156616210938
2022-07-05 21:15:00+00:00,80.0,80.0,True,88.1401596069336,83.50395202636719,99.32122802734376,35.359771728515625,76.39396667480469,1,21,99.01156616210938
2022-07-05 21:20:00+00:00,80.0,80.0,True,89.04995727539062,84.413330078125,100.43995666503906,37.43172073364258,78.15109252929688,1,21,99.01156616210938
2022-07-05 21:25:00+00:00,80.0,80.0,True,90.2598114013672,85.0253677368164,100.13198852539062,38.94940948486328,78.53399658203125,1,21,99.01156616210938
2022-07-05 21:30:00+00:00,80.0,80.0,True,90.2598114013672,85.0253677368164,100.13198852539062,39.006080627441406,78.33167266845703,1,21,99.01156616210938
2022-07-05 21:35:00+00:00,80.0,80.0,True,90.2598114013672,85.0253677368164,99.05423736572266,38.83650588989258,77.5367660522461,1,21,99.01156616210938
2022-07-05 21:40:00+00:00,80.0,80.0,True,90.2598114013672,85.0253677368164,99.05768585205078,40.01150131225586,78.22820281982422,1,21,99.01156616210938
2022-07-05 21:45:00+00:00,80.0,80.0,True,90.2598114013672,85.0253677368164,99.4143524169922,39.45428466796875,78.36791229248047,1,21,99.01156616210938
2022-07-05 21:50:00+00:00,80.0,80.0,True,90.2598114013672,85.0253677368164,99.4143524169922,40.00180816650391,78.37348175048828,1,21,99.01156616210938
2022-07-05 21:55:00+00:00,80.0,80.0,True,89.95265197753906,84.73825073242188,99.82181549072266,38.22027969360352,77.97493743896484,1,21,99.01156616210938
2022-07-05 22:00:00+00:00,80.0,80.0,True,89.96845245361328,84.73825073242188,99.47836303710938,38.92331314086914,77.82328796386719,1,22,99.01156616210938
2022-07-05 22:05:00+00:00,80.0,80.0,True,90.29071807861328,85.04418182373047,99.47836303710938,39.58175659179688,78.22857666015625,1,22,99.01156616210938
2022-07-05 22:10:00+00:00,80.0,80.0,True,90.29071807861328,85.04418182373047,100.18792724609376,38.32979583740234,78.39817810058594,1,22,99.01156616210938
2022-07-05 22:15:00+00:00,80.0,80.0,True,90.29071807861328,85.04418182373047,100.18792724609376,38.57578659057617,78.35377502441406,1,22,99.01156616210938
2022-07-05 22:20:00+00:00,80.0,80.0,True,90.59821319580078,85.34245300292969,100.18792724609376,40.99346160888672,79.49230194091797,1,22,99.01156616210938
2022-07-05 22:25:00+00:00,80.0,80.0,True,91.24520111083984,85.64029693603516,99.17034149169922,42.8188362121582,79.40985107421875,1,22,99.01156616210938
2022-07-05 22:30:00+00:00,80.0,80.0,True,91.24520111083984,85.93812561035156,98.83717346191406,43.332855224609375,79.33992767333984,1,22,99.01156616210938
2022-07-05 22:35:00+00:00,80.0,80.0,True,91.54483032226562,85.93812561035156,98.5361099243164,43.88440704345703,79.17269134521484,1,22,99.01156616210938
2022-07-05 22:40:00+00:00,80.0,80.0,True,91.52140808105467,86.23746490478516,98.5361099243164,44.57621765136719,79.56806945800781,1,22,99.01156616210938
2022-07-05 22:45:00+00:00,80.0,80.0,True,91.8314208984375,86.23746490478516,98.20823669433594,44.93951797485352,79.65950012207031,1,22,99.01156616210938
2022-07-05 22:50:00+00:00,80.0,80.0,True,91.22824096679688,85.93910217285156,98.20823669433594,45.36278533935547,79.69617462158203,1,22,99.01156616210938
2022-07-05 22:55:00+00:00,80.0,80.0,True,91.22824096679688,85.93910217285156,98.20823669433594,45.52148818969727,79.62361145019531,1,22,99.01156616210938
2022-07-05 23:00:00+00:00,80.0,80.0,True,91.52790832519533,85.93910217285156,97.42693328857422,46.71406173706055,79.53681945800781,1,23,99.01156616210938
2022-07-05 23:05:00+00:00,80.0,80.0,True,91.23011779785156,85.93910217285156,97.08982849121094,46.65788650512695,79.37053680419922,1,23,99.01156616210938
2022-07-05 23:10:00+00:00,80.0,80.0,True,90.93104553222656,85.93910217285156,96.7445297241211,46.8670654296875,79.46549987792969,1,23,99.01156616210938
2022-07-05 23:15:00+00:00,80.0,80.0,True,90.63069915771484,85.6382827758789,97.10372161865234,46.54038619995117,79.30647277832031,1,23,99.01156616210938
2022-07-05 23:20:00+00:00,80.0,80.0,True,90.00971984863281,85.33932495117188,97.10372161865234,45.94818115234375,79.07391357421875,1,23,99.01156616210938
2022-07-05 23:25:00+00:00,80.0,80.0,True,90.3075180053711,85.33932495117188,96.3624038696289,47.35878372192383,79.007568359375,1,23,99.01156616210938
2022-07-05 23:30:00+00:00,80.0,80.0,True,90.3075180053711,85.33932495117188,96.03587341308594,47.77928161621094,78.89859771728516,1,23,99.01156616210938
2022-07-05 23:35:00+00:00,80.0,80.0,True,90.60847473144533,85.33932495117188,96.03587341308594,48.27833557128906,79.0453109741211,1,23,99.01156616210938
2022-07-05 23:40:00+00:00,80.0,80.0,True,90.60847473144533,85.33932495117188,96.03587341308594,47.81223678588867,79.19989776611328,1,23,99.01156616210938
2022-07-05 23:45:00+00:00,80.0,80.0,True,90.3012924194336,85.33932495117188,96.37523651123048,47.42601013183594,79.05641174316406,1,23,99.01156616210938
2022-07-05 23:50:00+00:00,80.0,80.0,True,90.3012924194336,85.33932495117188,96.37523651123048,47.19881057739258,78.98570251464844,1,23,99.01156616210938
2022-07-05 23:55:00+00:00,80.0,80.0,True,89.65438842773438,85.74524688720703,96.37523651123048,47.07963180541992,78.70246887207031,1,23,0.0
2022-07-06 00:00:00+00:00,80.0,80.0,False,87.06048583984375,89.00689697265625,96.02793884277344,47.80825805664063,78.75018310546875,2,0,0.0
2022-07-06 00:05:00+00:00,80.0,80.0,False,87.36458587646484,89.00689697265625,95.38192749023438,46.91539764404297,78.06037139892578,2,0,0.0
2022-07-06 00:10:00+00:00,80.0,80.0,True,88.03361511230469,88.3953857421875,95.38192749023438,47.91436767578125,78.23822784423828,2,0,0.0
2022-07-06 00:15:00+00:00,80.0,80.0,True,88.03361511230469,87.46488189697266,95.05320739746094,48.09462356567383,78.22077178955078,2,0,88.88890838623047
2022-07-06 00:20:00+00:00,79.6157989501953,80.0,True,92.75111389160156,85.39253997802734,94.71175384521484,47.41261291503906,77.61579895019531,2,0,100.0
2022-07-06 00:25:00+00:00,79.4817657470703,80.0,True,93.84088134765624,86.32315063476562,94.40901947021484,47.75407028198242,77.48176574707031,2,0,100.0
2022-07-06 00:30:00+00:00,79.7465591430664,80.0,True,93.2278060913086,86.32315063476562,94.40901947021484,47.967811584472656,77.7465591430664,2,0,100.0
2022-07-06 00:35:00+00:00,79.8000001460314,80.0,True,91.35709381103516,85.72451782226562,94.10498809814452,48.90307235717773,77.74382781982422,2,0,100.0
2022-07-06 00:40:00+00:00,80.0,80.0,True,90.75819396972656,85.42539978027344,93.78203582763672,49.699310302734375,77.72225952148438,2,0,100.0
2022-07-06 00:45:00+00:00,80.0,80.0,True,88.54389190673828,84.50968170166016,93.4782257080078,50.09175491333008,77.68216705322266,2,0,100.0
2022-07-06 00:50:00+00:00,80.0,80.0,True,89.51165008544922,84.50968170166016,93.4782257080078,50.45495223999024,77.83723449707031,2,0,100.0
2022-07-06 00:55:00+00:00,80.0,80.0,True,90.14412689208984,84.80957794189453,93.4782257080078,51.3629035949707,78.01837921142578,2,0,100.0
2022-07-06 01:00:00+00:00,80.0,80.0,True,90.1049346923828,84.80957794189453,93.1599578857422,51.40284729003906,77.79534912109375,2,1,100.0
2022-07-06 01:05:00+00:00,80.0,80.0,True,90.1049346923828,84.80957794189453,92.84339904785156,52.12515640258789,77.89542388916016,2,1,100.0
2022-07-06 01:10:00+00:00,80.0,80.0,True,89.79023742675781,84.80957794189453,92.53350067138672,53.74010467529297,78.12598419189453,2,1,100.0
2022-07-06 01:15:00+00:00,80.0,80.0,True,89.79023742675781,84.80957794189453,92.22754669189452,53.92887496948242,77.97210693359375,2,1,100.0
2022-07-06 01:20:00+00:00,80.0,80.0,True,89.79023742675781,84.80957794189453,91.92467498779295,54.62591552734375,78.06433868408203,2,1,100.0
2022-07-06 01:25:00+00:00,80.0,80.0,True,89.48441314697266,84.80957794189453,91.92467498779295,54.84208679199219,78.0633316040039,2,1,100.0
2022-07-06 01:30:00+00:00,80.0,80.0,True,89.81710052490234,84.80957794189453,91.61446380615234,55.4647102355957,78.0493392944336,2,1,100.0
2022-07-06 01:35:00+00:00,80.0,80.0,True,89.5165786743164,84.80957794189453,91.2844009399414,55.51519012451172,77.80653381347656,2,1,100.0
2022-07-06 01:40:00+00:00,80.0,80.0,True,89.5165786743164,84.80957794189453,91.2844009399414,55.54331970214844,77.727294921875,2,1,100.0
2022-07-06 01:45:00+00:00,80.0,80.0,True,89.5165786743164,84.80957794189453,90.96438598632812,56.35992813110352,77.77217102050781,2,1,100.0
2022-07-06 01:50:00+00:00,80.0,80.0,True,89.20128631591797,84.80957794189453,90.65069580078124,56.91857147216797,77.80736541748047,2,1,100.0
2022-07-06 01:55:00+00:00,80.0,80.0,True,89.20128631591797,84.51180267333984,90.65069580078124,56.91857147216797,77.71090698242188,2,1,100.0
2022-07-06 02:00:00+00:00,80.0,80.0,True,88.24705505371094,84.21278381347656,90.35291290283205,55.64551162719727,77.08049011230469,2,2,100.0
2022-07-06 02:05:00+00:00,80.0,80.0,True,87.64727020263672,83.61478424072266,90.35291290283205,55.7637825012207,77.07440948486328,2,2,100.0
2022-07-06 02:10:00+00:00,80.0,80.0,True,87.64727020263672,83.61478424072266,90.35291290283205,56.38737487792969,77.16999816894531,2,2,100.0
2022-07-06 02:15:00+00:00,80.0,80.0,True,87.34906005859375,83.61478424072266,90.05220794677734,56.6164436340332,76.98140716552734,2,2,100.0
2022-07-06 02:20:00+00:00,80.0,80.0,True,87.6532974243164,83.61478424072266,89.751708984375,57.46016311645508,77.07548522949219,2,2,100.0
2022-07-06 02:25:00+00:00,80.0,80.0,True,87.6532974243164,83.61478424072266,89.43712615966797,58.13214492797852,77.0246810913086,2,2,100.0
2022-07-06 02:30:00+00:00,80.0,80.0,True,87.6532974243164,83.61478424072266,89.43712615966797,58.31919479370117,77.0510025024414,2,2,100.0
2022-07-06 02:35:00+00:00,80.0,80.0,True,87.6532974243164,83.61478424072266,89.12783813476562,57.81833267211914,76.7814712524414,2,2,100.0
2022-07-06 02:40:00+00:00,80.0,80.0,True,87.65798950195312,83.61478424072266,89.12783813476562,58.18676376342773,76.72517395019531,2,2,100.0
2022-07-06 02:45:00+00:00,80.0,80.0,True,87.65798950195312,83.31529998779297,88.81480407714844,58.35649490356445,76.67859649658203,2,2,100.0
2022-07-06 02:50:00+00:00,80.0,80.0,True,87.05148315429688,83.31529998779297,88.81480407714844,58.35649490356445,76.53251647949219,2,2,100.0
2022-07-06 02:55:00+00:00,80.0,80.0,True,87.05148315429688,83.0173568725586,88.50463104248047,58.81900405883789,76.51386260986328,2,2,100.0
2022-07-06 03:00:00+00:00,80.0,80.0,True,87.67382049560547,83.0173568725586,88.2073974609375,59.629878997802734,76.5500259399414,2,3,100.0
2022-07-06 03:05:00+00:00,80.0,80.0,True,87.67382049560547,83.31461334228516,88.2073974609375,59.987579345703125,76.66568756103516,2,3,100.0
2022-07-06 03:10:00+00:00,78.4655380249023,78.6656875610352,True,87.37151336669922,83.31461334228516,87.88875579833984,59.84666442871094,76.46553802490234,2,3,100.0
2022-07-06 03:15:00+00:00,78.4382705688477,78.6656875610352,True,87.37151336669922,83.31461334228516,87.88875579833984,60.41429138183594,76.43827056884766,2,3,100.0
2022-07-06 03:20:00+00:00,78.4059066772461,78.6656875610352,True,87.37151336669922,83.017578125,87.88875579833984,60.66429138183594,76.4059066772461,2,3,100.0
2022-07-06 03:25:00+00:00,78.3038482666016,78.6656875610352,True,87.37151336669922,83.017578125,87.88875579833984,60.31352615356445,76.30384826660156,2,3,100.0
2022-07-06 03:30:00+00:00,78.1611175537109,78.6656875610352,True,87.68354797363281,83.017578125,87.88875579833984,59.96554183959961,76.16111755371094,2,3,100.0
2022-07-06 03:35:00+00:00,78.2020416259766,78.6656875610352,True,87.34625244140625,83.017578125,87.55328369140625,59.79946899414063,76.20204162597656,2,3,100.0
2022-07-06 03:40:00+00:00,78.1737594604492,78.6656875610352,True,87.0213394165039,83.017578125,87.55328369140625,60.26445388793945,76.17375946044922,2,3,100.0
2022-07-06 03:45:00+00:00,78.0312805175781,78.6656875610352,True,87.32392120361328,83.017578125,87.25296020507812,60.48503875732422,76.03128051757812,2,3,100.0
2022-07-06 03:50:00+00:00,78.1394348144531,78.6656875610352,True,87.021240234375,83.017578125,87.25296020507812,60.84575271606445,76.13943481445312,2,3,100.0
2022-07-06 03:55:00+00:00,78.0876312255859,78.6656875610352,True,87.34359741210938,83.017578125,86.9543228149414,61.42869186401367,76.08763122558594,2,3,100.0
2022-07-06 04:00:00+00:00,77.9527053833008,78.6656875610352,True,87.34359741210938,83.017578125,86.9543228149414,61.42869186401367,75.95270538330078,2,4,100.0
2022-07-06 04:05:00+00:00,77.9409484863281,78.6656875610352,True,87.34359741210938,83.017578125,86.9543228149414,61.58510971069336,75.94094848632812,2,4,100.0
2022-07-06 04:10:00+00:00,77.9599533081055,78.6656875610352,True,87.04349517822266,83.017578125,86.65699005126953,61.91314315795898,75.95995330810547,2,4,100.0
2022-07-06 04:15:00+00:00,77.8705596923828,78.6656875610352,True,87.04349517822266,83.017578125,86.65699005126953,62.43922805786133,75.87055969238281,2,4,100.0
2022-07-06 04:20:00+00:00,77.8368301391602,78.6656875610352,True,87.34248352050781,83.017578125,86.34992980957031,62.5803337097168,75.83683013916016,2,4,100.0
2022-07-06 04:25:00+00:00,77.8000001162291,78.6656875610352,True,87.34248352050781,83.017578125,86.34992980957031,62.06808090209961,75.6578140258789,2,4,100.0
2022-07-06 04:30:00+00:00,78.3000001236796,77.6578140258789,True,87.34248352050781,83.017578125,86.34992980957031,62.46250915527344,75.72295379638672,2,4,100.0
2022-07-06 04:35:00+00:00,78.8000001311302,78.6999969482422,True,87.00818634033203,83.017578125,86.34992980957031,62.26439666748047,75.80465698242188,2,4,100.0
2022-07-06 04:40:00+00:00,79.3000001385808,78.6999969482422,True,87.00818634033203,83.017578125,86.34992980957031,62.26439666748047,75.7628402709961,2,4,100.0
2022-07-06 04:45:00+00:00,79.8000001460314,78.6999969482422,True,86.70306396484375,82.7193603515625,86.34992980957031,62.12220764160156,75.75685119628906,2,4,100.0
2022-07-06 04:50:00+00:00,80.0,79.6999969482422,True,86.70306396484375,82.7193603515625,86.34992980957031,62.087100982666016,75.67486572265625,2,4,100.0
2022-07-06 04:55:00+00:00,80.0,79.6999969482422,True,86.70306396484375,82.7193603515625,86.34992980957031,62.087100982666016,75.67008972167969,2,4,100.0
2022-07-06 05:00:00+00:00,80.0,79.6999969482422,True,86.70306396484375,82.7193603515625,86.34992980957031,62.26053237915039,75.63373565673828,2,5,100.0
2022-07-06 05:05:00+00:00,80.0,79.6999969482422,True,86.70306396484375,82.7193603515625,86.04839324951172,62.43854904174805,75.65138244628906,2,5,100.0
2022-07-06 05:10:00+00:00,80.0,79.6999969482422,True,86.38739013671875,82.7193603515625,86.04839324951172,62.43854904174805,75.67625427246094,2,5,100.0
2022-07-06 05:15:00+00:00,80.0,79.6999969482422,True,86.6877212524414,82.7193603515625,86.04839324951172,62.81821060180664,75.70299530029297,2,5,100.0
2022-07-06 05:20:00+00:00,80.0,79.6999969482422,True,86.99148559570312,82.7193603515625,86.04839324951172,62.81821060180664,75.48851776123047,2,5,100.0
2022-07-06 05:25:00+00:00,80.0,79.6999969482422,True,86.99148559570312,82.7193603515625,85.74853515625,63.17551803588867,75.5721664428711,2,5,100.0
2022-07-06 05:30:00+00:00,80.0,79.6999969482422,True,86.35963439941406,82.7193603515625,85.74853515625,63.913795471191406,75.67195129394531,2,5,100.0
2022-07-06 05:35:00+00:00,80.0,79.6999969482422,True,86.35963439941406,82.7193603515625,85.43316650390625,64.238525390625,75.50824737548828,2,5,100.0
2022-07-06 05:40:00+00:00,80.0,79.6999969482422,True,86.35963439941406,82.42134857177734,85.43316650390625,64.0885009765625,75.54444122314453,2,5,100.0
2022-07-06 05:45:00+00:00,80.0,79.6999969482422,True,86.35963439941406,82.42134857177734,85.43316650390625,64.0715103149414,75.40672302246094,2,5,100.0
2022-07-06 05:50:00+00:00,80.0,79.6999969482422,True,86.35963439941406,82.42134857177734,85.43316650390625,64.0715103149414,75.37115478515625,2,5,100.0
2022-07-06 05:55:00+00:00,80.0,79.6999969482422,True,86.96409606933594,82.42134857177734,85.13609313964844,66.00769805908203,75.8584976196289,2,5,100.0
2022-07-06 06:00:00+00:00,80.0,79.6999969482422,True,86.96409606933594,82.42134857177734,85.13609313964844,65.31853485107422,75.4789047241211,2,6,100.0
2022-07-06 06:05:00+00:00,80.0,79.6999969482422,True,86.35679626464844,82.42134857177734,85.13609313964844,66.78538513183594,75.8775405883789,2,6,100.0
2022-07-06 06:10:00+00:00,80.0,79.6999969482422,True,86.6663589477539,82.42134857177734,84.8255844116211,66.9642333984375,75.77216339111328,2,6,100.0
2022-07-06 06:15:00+00:00,80.0,79.6999969482422,True,86.6663589477539,82.42134857177734,84.8255844116211,67.3213882446289,75.81298828125,2,6,100.0
2022-07-06 06:20:00+00:00,80.0,79.6999969482422,True,86.34629821777344,82.42134857177734,84.52647399902344,67.15840148925781,75.58650207519531,2,6,100.0
2022-07-06 06:25:00+00:00,80.0,79.6999969482422,True,86.64563751220703,82.42134857177734,84.52647399902344,66.92153930664062,75.35789489746094,2,6,100.0
2022-07-06 06:30:00+00:00,80.0,79.6999969482422,True,86.95263671875,82.42134857177734,84.21907043457031,66.97496795654297,75.36309814453125,2,6,100.0
2022-07-06 06:35:00+00:00,80.0,79.6999969482422,True,86.93754577636719,82.42134857177734,84.21907043457031,66.5913314819336,75.41754150390625,2,6,100.0
2022-07-06 06:40:00+00:00,80.0,79.6999969482422,True,87.2396240234375,82.42134857177734,84.21907043457031,66.50164794921875,75.25666809082031,2,6,100.0
2022-07-06 06:45:00+00:00,80.0,79.6999969482422,True,86.9375228881836,82.42134857177734,84.21907043457031,67.07499694824219,75.37305450439453,2,6,100.0
2022-07-06 06:50:00+00:00,80.0,79.6999969482422,True,86.00944519042969,82.12288665771484,84.21907043457031,67.28903198242188,75.28572845458984,2,6,100.0
2022-07-06 06:55:00+00:00,80.0,79.6999969482422,True,85.69397735595703,82.12288665771484,83.91835021972656,68.09737396240234,75.18806457519531,2,6,100.0
2022-07-06 07:00:00+00:00,80.0,79.6999969482422,True,85.6785888671875,82.12288665771484,83.91835021972656,68.09737396240234,75.1474838256836,2,7,100.0
2022-07-06 07:05:00+00:00,80.0,79.6999969482422,True,85.9794692993164,82.12288665771484,83.61851501464844,68.3538818359375,75.23212432861328,2,7,100.0
2022-07-06 07:10:00+00:00,80.0,79.6999969482422,True,85.9794692993164,82.12288665771484,83.61851501464844,68.52095031738281,75.21983337402344,2,7,100.0
2022-07-06 07:15:00+00:00,80.0,79.6999969482422,True,85.9794692993164,82.12288665771484,83.61851501464844,68.52095031738281,75.25892639160156,2,7,100.0
2022-07-06 07:20:00+00:00,77.3695907592773,77.273193359375,True,86.28656768798828,82.12288665771484,83.61851501464844,68.91471862792969,75.36959075927734,2,7,100.0
2022-07-06 07:25:00+00:00,77.3109436035156,77.273193359375,True,86.58631134033203,82.12288665771484,83.61851501464844,68.93871307373047,75.31094360351562,2,7,100.0
2022-07-06 07:30:00+00:00,77.2932586669922,77.273193359375,True,86.58631134033203,82.12288665771484,83.61851501464844,68.78285217285156,75.29325866699219,2,7,100.0
2022-07-06 07:35:00+00:00,77.2405776977539,77.273193359375,True,86.58631134033203,82.12288665771484,83.61851501464844,68.78285217285156,75.2405776977539,2,7,100.0
2022-07-06 07:40:00+00:00,77.085807800293,77.273193359375,True,86.28475952148438,82.12288665771484,83.31060028076172,69.2826156616211,75.08580780029297,2,7,100.0
2022-07-06 07:45:00+00:00,77.1003341674805,77.273193359375,True,85.96690368652344,82.12288665771484,83.31060028076172,69.43509674072266,75.10033416748047,2,7,100.0
2022-07-06 07:50:00+00:00,77.2202453613281,77.273193359375,True,86.27980041503906,82.12288665771484,83.31060028076172,70.0167007446289,75.22024536132812,2,7,100.0
2022-07-06 07:55:00+00:00,77.1766357421875,77.273193359375,True,86.27980041503906,82.12288665771484,83.31060028076172,70.06076049804688,75.1766357421875,2,7,100.0
2022-07-06 08:00:00+00:00,77.1560211181641,77.273193359375,True,86.27980041503906,82.12288665771484,83.31060028076172,69.89024353027344,75.15602111816406,2,8,100.0
2022-07-06 08:05:00+00:00,77.2079086303711,77.273193359375,True,86.27980041503906,82.12288665771484,83.00930786132812,70.31707000732422,75.2079086303711,2,8,100.0
2022-07-06 08:10:00+00:00,77.0138397216797,77.273193359375,True,86.27980041503906,82.12288665771484,82.69723510742188,70.53349304199219,75.01383972167969,2,8,100.0
2022-07-06 08:15:00+00:00,77.0671691894531,77.273193359375,True,86.27980041503906,82.12288665771484,82.69723510742188,70.88645935058594,75.06716918945312,2,8,100.0
2022-07-06 08:20:00+00:00,77.0643615722656,77.273193359375,True,86.27980041503906,82.12288665771484,82.69723510742188,71.2366943359375,75.06436157226562,2,8,100.0
2022-07-06 08:25:00+00:00,77.1904678344727,77.273193359375,True,85.97720336914062,82.12288665771484,82.69723510742188,71.7234115600586,75.19046783447266,2,8,100.0
2022-07-06 08:30:00+00:00,77.3000001087785,77.273193359375,True,85.97720336914062,82.12288665771484,82.39604187011719,72.07646179199219,75.12263488769531,2,8,100.0
2022-07-06 08:35:00+00:00,77.8000001162291,77.273193359375,True,85.97720336914062,82.12288665771484,82.39604187011719,72.4782485961914,75.03948211669922,2,8,100.0
2022-07-06 08:40:00+00:00,78.3000001236796,78.3000030517578,True,85.97720336914062,82.12288665771484,82.09285736083984,72.64320373535156,75.03413391113281,2,8,100.0
2022-07-06 08:45:00+00:00,78.8000001311302,78.3000030517578,True,86.00536346435547,82.12288665771484,82.09285736083984,72.64320373535156,75.00775146484375,2,8,100.0
2022-07-06 08:50:00+00:00,79.3000001385808,78.3000030517578,True,86.00536346435547,82.12288665771484,82.09285736083984,73.0473861694336,75.0195083618164,2,8,100.0
2022-07-06 08:55:00+00:00,79.8000001460314,79.3000030517578,True,86.00536346435547,82.12288665771484,82.09285736083984,73.20061492919922,74.9442138671875,2,8,100.0
2022-07-06 09:00:00+00:00,80.0,79.3000030517578,True,86.00536346435547,82.12288665771484,81.79541778564453,72.98969268798828,74.8573226928711,2,9,100.0
2022-07-06 09:05:00+00:00,80.0,79.3000030517578,True,86.00536346435547,81.8257064819336,81.79541778564453,73.4082260131836,74.77645874023438,2,9,100.0
2022-07-06 09:10:00+00:00,80.0,79.3000030517578,True,85.6728744506836,81.8257064819336,81.79541778564453,73.4082260131836,74.73236083984375,2,9,100.0
2022-07-06 09:15:00+00:00,80.0,79.3000030517578,True,85.6728744506836,81.8257064819336,81.79541778564453,72.86800384521484,74.6236572265625,2,9,100.0
2022-07-06 09:20:00+00:00,80.0,79.3000030517578,True,85.6728744506836,81.8257064819336,81.79541778564453,72.86800384521484,74.5934829711914,2,9,100.0
2022-07-06 09:25:00+00:00,80.0,79.3000030517578,True,85.6728744506836,81.8257064819336,81.79541778564453,72.86800384521484,74.58930969238281,2,9,100.0
