time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-06 09:30:00+00:00,80.0,79.3000030517578,True,85.6728744506836,81.8257064819336,81.79541778564453,72.75621795654297,74.6087646484375,2,9,100.0
2022-07-06 09:35:00+00:00,80.0,79.3000030517578,True,85.6728744506836,81.8257064819336,81.79541778564453,72.75621795654297,74.58857727050781,2,9,100.0
2022-07-06 09:40:00+00:00,80.0,79.3000030517578,True,85.6728744506836,81.52713775634766,81.4951400756836,72.81340026855469,74.5997085571289,2,9,100.0
2022-07-06 09:45:00+00:00,80.0,79.3000030517578,True,85.37310791015625,81.52713775634766,81.4951400756836,72.81340026855469,74.60594177246094,2,9,100.0
2022-07-06 09:50:00+00:00,80.0,79.3000030517578,True,85.38784790039062,81.52713775634766,81.4951400756836,72.81340026855469,74.57452392578125,2,9,100.0
2022-07-06 09:55:00+00:00,80.0,79.3000030517578,True,85.38784790039062,81.52713775634766,81.4951400756836,72.64241027832031,74.53062438964844,2,9,100.0
2022-07-06 10:00:00+00:00,80.0,79.3000030517578,True,85.38784790039062,81.52713775634766,81.4951400756836,72.30224609375,74.47772979736328,2,10,100.0
2022-07-06 10:05:00+00:00,80.0,79.3000030517578,True,85.38784790039062,81.52713775634766,81.4951400756836,72.30224609375,74.46868133544922,2,10,100.0
2022-07-06 10:10:00+00:00,80.0,79.3000030517578,True,85.68854522705078,81.52713775634766,81.4951400756836,72.47261810302734,74.47933197021484,2,10,100.0
2022-07-06 10:15:00+00:00,80.0,79.3000030517578,True,85.3775405883789,81.52713775634766,81.4951400756836,72.47261810302734,74.45728302001953,2,10,100.0
2022-07-06 10:20:00+00:00,80.0,79.3000030517578,True,85.06732177734375,81.52713775634766,81.18341064453125,73.17252349853516,74.27307891845703,2,10,100.0
2022-07-06 10:25:00+00:00,80.0,79.3000030517578,True,85.3652572631836,81.52713775634766,81.18341064453125,73.18539428710938,74.27688598632812,2,10,100.0
2022-07-06 10:30:00+00:00,80.0,79.3000030517578,True,85.3652572631836,81.52713775634766,81.18341064453125,73.18539428710938,74.21919250488281,2,10,100.0
2022-07-06 10:35:00+00:00,80.0,79.3000030517578,True,85.05291748046875,81.52713775634766,81.18341064453125,73.28489685058594,74.24408721923828,2,10,100.0
2022-07-06 10:40:00+00:00,80.0,79.3000030517578,True,85.05291748046875,81.52713775634766,81.18341064453125,73.62457275390625,74.23941040039062,2,10,100.0
2022-07-06 10:45:00+00:00,80.0,79.3000030517578,True,85.35881042480469,81.52713775634766,80.88484191894531,74.00946044921875,74.14275360107422,2,10,100.0
2022-07-06 10:50:00+00:00,80.0,79.3000030517578,True,85.35881042480469,81.52713775634766,80.88484191894531,74.61209106445312,74.42469787597656,2,10,100.0
2022-07-06 10:55:00+00:00,80.0,79.3000030517578,True,85.35881042480469,81.52713775634766,80.88484191894531,75.43408966064453,74.42633819580078,2,10,100.0
2022-07-06 11:00:00+00:00,80.0,79.3000030517578,True,85.06025695800781,81.52713775634766,80.58484649658203,75.26846313476562,74.36959838867188,2,11,100.0
2022-07-06 11:05:00+00:00,80.0,79.3000030517578,True,85.3673095703125,81.52713775634766,80.58484649658203,75.15525817871094,74.41348266601562,2,11,100.0
2022-07-06 11:10:00+00:00,80.0,79.3000030517578,True,86.60577392578125,81.82499694824219,80.58484649658203,75.79751586914062,74.51165771484375,2,11,100.0
2022-07-06 11:15:00+00:00,80.0,79.3000030517578,True,86.94361877441406,82.12346649169922,80.58484649658203,75.31083679199219,74.34734344482422,2,11,100.0
2022-07-06 11:20:00+00:00,80.0,79.3000030517578,True,86.94361877441406,82.12346649169922,80.58484649658203,75.31083679199219,74.36109161376953,2,11,100.0
2022-07-06 11:25:00+00:00,80.0,79.3000030517578,True,86.94303131103516,82.12346649169922,80.58484649658203,74.65987396240234,74.21421813964844,2,11,100.0
2022-07-06 11:30:00+00:00,76.3541412353516,76.2142181396484,True,86.94303131103516,82.12346649169922,80.58484649658203,74.69430541992188,74.35414123535156,2,11,100.0
2022-07-06 11:35:00+00:00,76.2734375,76.2142181396484,True,86.94303131103516,82.12346649169922,80.58484649658203,74.5235366821289,74.2734375,2,11,100.0
2022-07-06 11:40:00+00:00,76.4168472290039,76.2142181396484,True,86.94303131103516,82.12346649169922,80.94435119628906,73.79544067382812,74.4168472290039,2,11,100.0
2022-07-06 11:45:00+00:00,76.3512496948242,76.2142181396484,True,86.94303131103516,82.12346649169922,80.94435119628906,73.61494445800781,74.35124969482422,2,11,100.0
2022-07-06 11:50:00+00:00,76.4883270263672,76.2142181396484,True,86.9496841430664,82.12346649169922,80.94435119628906,74.2040786743164,74.48832702636719,2,11,100.0
2022-07-06 11:55:00+00:00,76.4737701416016,76.2142181396484,True,86.65087127685547,82.12346649169922,80.94435119628906,74.07894897460938,74.47377014160156,2,11,100.0
2022-07-06 12:00:00+00:00,76.5261154174805,76.2142181396484,True,86.65087127685547,82.12346649169922,80.94435119628906,74.07894897460938,74.52611541748047,2,12,100.0
2022-07-06 12:05:00+00:00,76.5478363037109,76.2142181396484,True,86.65087127685547,82.12346649169922,80.94435119628906,73.86225891113281,74.54783630371094,2,12,100.0
2022-07-06 12:10:00+00:00,76.7767333984375,76.2142181396484,True,86.96742248535156,82.12346649169922,81.25907135009766,74.01219177246094,74.7767333984375,2,12,100.0
2022-07-06 12:15:00+00:00,76.9540863037109,76.2142181396484,True,86.96742248535156,82.42144775390625,81.25907135009766,74.47210693359375,74.95408630371094,2,12,100.0
2022-07-06 12:20:00+00:00,76.8707962036133,76.2142181396484,True,86.96742248535156,82.42144775390625,81.25907135009766,73.79155731201172,74.87079620361328,2,12,0.0
2022-07-06 12:25:00+00:00,76.9406356811523,76.2142181396484,True,83.94554901123047,86.18836212158203,81.55702209472656,73.78246307373047,74.94063568115234,2,12,0.0
2022-07-06 12:30:00+00:00,77.0457534790039,76.2142181396484,False,84.25727081298828,86.18836212158203,81.90636444091797,72.82445526123047,75.0457534790039,2,12,0.0
2022-07-06 12:35:00+00:00,77.2500991821289,77.2500991821289,False,85.24232482910156,85.87196350097656,82.543212890625,72.091796875,75.2500991821289,2,12,0.0
2022-07-06 12:40:00+00:00,77.362678527832,77.2500991821289,True,85.24232482910156,84.31964874267578,82.543212890625,72.091796875,75.36267852783203,2,12,97.22224426269533
2022-07-06 12:45:00+00:00,77.0103454589844,77.2500991821289,True,92.47977447509766,84.1921615600586,82.543212890625,72.04491424560547,75.01034545898438,2,12,100.0
2022-07-06 12:50:00+00:00,77.0900650024414,77.2500991821289,True,93.79309844970705,85.10962677001953,82.22285461425781,72.04491424560547,75.0900650024414,2,12,100.0
2022-07-06 12:55:00+00:00,77.1118392944336,77.2500991821289,True,91.5609130859375,84.80988311767578,82.22285461425781,72.7327651977539,75.1118392944336,2,12,100.0
2022-07-06 13:00:00+00:00,77.0479736328125,77.2500991821289,True,89.69068908691406,83.89868927001953,82.22285461425781,73.00581359863281,75.0479736328125,2,13,100.0
2022-07-06 13:05:00+00:00,76.8967666625977,77.2500991821289,True,89.07164764404297,83.59406280517578,81.9074935913086,73.20030975341797,74.89676666259766,2,13,100.0
2022-07-06 13:10:00+00:00,77.1619873046875,77.2500991821289,True,88.46107482910156,83.59406280517578,81.9074935913086,73.1388931274414,75.1619873046875,2,13,100.0
2022-07-06 13:15:00+00:00,77.2000001072884,77.2500991821289,True,87.21199035644531,82.99394989013672,82.21119689941406,72.74723815917969,75.15229034423828,2,13,100.0
2022-07-06 13:20:00+00:00,77.7000001147389,77.2500991821289,True,88.4285888671875,83.30319213867188,82.53044891357422,71.9621810913086,75.39791870117188,2,13,100.0
2022-07-06 13:25:00+00:00,78.2000001221895,77.2500991821289,True,89.04583740234375,83.60595703125,82.8543930053711,70.82275390625,75.39398193359375,2,13,100.0
2022-07-06 13:30:00+00:00,78.7000001296401,78.3000030517578,True,89.04583740234375,83.60595703125,83.15557098388672,70.76287841796875,75.52108001708984,2,13,100.0
2022-07-06 13:35:00+00:00,79.2000001370907,78.3000030517578,True,88.74607849121094,83.90583801269531,83.47437286376953,70.34654235839844,75.72076416015625,2,13,100.0
2022-07-06 13:40:00+00:00,79.7000001445413,79.3000030517578,True,88.74607849121094,83.90583801269531,83.47437286376953,69.87327575683594,75.60260772705078,2,13,100.0
2022-07-06 13:45:00+00:00,80.0,79.3000030517578,True,88.74607849121094,83.90583801269531,83.80323028564453,69.5636215209961,75.76509857177734,2,13,100.0
2022-07-06 13:50:00+00:00,80.0,79.3000030517578,True,88.44556427001953,83.90583801269531,83.80323028564453,69.17420959472656,75.85188293457031,2,13,100.0
2022-07-06 13:55:00+00:00,80.0,79.3000030517578,True,88.44556427001953,83.90583801269531,83.80323028564453,68.99830627441406,75.83404541015625,2,13,100.0
2022-07-06 14:00:00+00:00,80.0,79.3000030517578,True,88.44556427001953,83.90583801269531,84.4104995727539,68.35346221923828,76.0681381225586,2,14,100.0
2022-07-06 14:05:00+00:00,80.0,79.3000030517578,True,88.44556427001953,83.90583801269531,85.07904052734375,66.97769927978516,76.2107162475586,2,14,100.0
2022-07-06 14:10:00+00:00,80.0,79.3000030517578,True,88.76054382324219,83.90583801269531,85.41983795166016,66.54814910888672,76.31845092773438,2,14,100.0
2022-07-06 14:15:00+00:00,80.0,79.3000030517578,True,89.07124328613281,84.20735168457031,85.72196960449219,66.00581359863281,76.46796417236328,2,14,100.0
2022-07-06 14:20:00+00:00,80.0,79.3000030517578,True,89.07124328613281,84.20735168457031,86.07107543945312,66.00581359863281,76.75110626220703,2,14,100.0
2022-07-06 14:25:00+00:00,80.0,79.3000030517578,True,88.45181274414062,84.20735168457031,86.38080596923828,64.42153930664062,76.63500213623047,2,14,100.0
2022-07-06 14:30:00+00:00,80.0,79.3000030517578,True,89.06864166259766,84.20735168457031,86.67800903320312,64.02454376220703,76.69808197021484,2,14,100.0
2022-07-06 14:35:00+00:00,80.0,79.3000030517578,True,89.06864166259766,84.20735168457031,86.67800903320312,63.82290649414063,76.61001586914062,2,14,100.0
2022-07-06 14:40:00+00:00,80.0,79.3000030517578,True,89.36927795410156,84.20735168457031,86.9751205444336,63.26344680786133,76.67354583740234,2,14,100.0
2022-07-06 14:45:00+00:00,80.0,79.3000030517578,True,89.68781280517578,84.50521087646484,86.9751205444336,64.17412567138672,77.11473083496094,2,14,100.0
2022-07-06 14:50:00+00:00,80.0,79.3000030517578,True,89.68781280517578,84.50521087646484,87.30967712402344,62.70690155029297,76.79855346679688,2,14,100.0
2022-07-06 14:55:00+00:00,80.0,79.3000030517578,True,89.98729705810547,84.80918884277344,87.9714584350586,60.95646667480469,76.82869720458984,2,14,100.0
2022-07-06 15:00:00+00:00,80.0,79.3000030517578,True,90.02423858642578,84.80918884277344,87.9714584350586,60.59190368652344,76.7179946899414,2,15,100.0
2022-07-06 15:05:00+00:00,80.0,79.3000030517578,True,89.413818359375,84.80918884277344,88.59723663330078,60.38321304321289,77.13822937011719,2,15,100.0
2022-07-06 15:10:00+00:00,80.0,79.3000030517578,True,89.413818359375,84.80918884277344,88.59723663330078,58.23271179199219,76.67427825927734,2,15,100.0
2022-07-06 15:15:00+00:00,80.0,79.3000030517578,True,89.7227554321289,84.80918884277344,89.22152709960938,59.0057373046875,77.3380355834961,2,15,100.0
2022-07-06 15:20:00+00:00,80.0,79.3000030517578,True,89.7227554321289,84.50633239746094,89.58274841308594,58.422325134277344,77.3327865600586,2,15,100.0
2022-07-06 15:25:00+00:00,80.0,79.3000030517578,True,89.7227554321289,84.80929565429688,89.58274841308594,57.970462799072266,77.14892578125,2,15,100.0
2022-07-06 15:30:00+00:00,80.0,79.3000030517578,True,90.04326629638672,84.80929565429688,89.58274841308594,58.86162185668945,77.34648132324219,2,15,100.0
2022-07-06 15:35:00+00:00,80.0,79.3000030517578,True,89.741943359375,84.80929565429688,89.58274841308594,57.27325439453125,77.50039672851562,2,15,100.0
2022-07-06 15:40:00+00:00,80.0,79.3000030517578,True,89.42433166503906,84.80929565429688,89.58274841308594,58.12361526489258,77.14232635498047,2,15,100.0
2022-07-06 15:45:00+00:00,80.0,79.3000030517578,True,90.03414154052734,84.80929565429688,89.58274841308594,57.59760665893555,77.3048095703125,2,15,100.0
2022-07-06 15:50:00+00:00,80.0,79.3000030517578,True,89.73062896728516,84.80929565429688,89.58274841308594,56.417781829833984,76.92554473876953,2,15,100.0
2022-07-06 15:55:00+00:00,80.0,79.3000030517578,True,89.73062896728516,84.80929565429688,89.89485168457031,57.29617691040039,77.31280517578125,2,15,100.0
2022-07-06 16:00:00+00:00,80.0,79.3000030517578,True,90.05177307128906,85.10897827148438,90.23312377929688,57.754581451416016,77.84085083007812,2,16,100.0
2022-07-06 16:05:00+00:00,80.0,79.3000030517578,True,90.34880065917967,85.10897827148438,90.58533477783205,56.73381042480469,77.79981994628906,2,16,100.0
2022-07-06 16:10:00+00:00,80.0,79.3000030517578,True,90.34880065917967,85.10897827148438,90.58533477783205,56.12522506713867,77.70130920410156,2,16,100.0
2022-07-06 16:15:00+00:00,80.0,79.3000030517578,True,90.34880065917967,85.10897827148438,91.19625091552734,56.16251754760742,78.06175231933594,2,16,100.0
2022-07-06 16:20:00+00:00,79.9235229492188,79.3000030517578,True,90.03662109375,85.10746765136719,91.83995056152344,54.23019409179688,77.92352294921875,2,16,100.0
2022-07-06 16:25:00+00:00,80.0,79.3000030517578,True,90.35831451416016,85.10746765136719,92.22586059570312,53.65995407104492,78.14886474609375,2,16,100.0
2022-07-06 16:30:00+00:00,80.0,79.3000030517578,True,90.35831451416016,85.10746765136719,92.89405059814452,52.755741119384766,78.32913208007812,2,16,100.0
2022-07-06 16:35:00+00:00,80.0,79.3000030517578,True,90.35991668701172,85.40547180175781,94.0042953491211,51.00581359863281,78.5726547241211,2,16,100.0
2022-07-06 16:40:00+00:00,80.0,79.3000030517578,True,90.6781768798828,85.40547180175781,93.69444274902344,50.46809005737305,78.63441467285156,2,16,100.0
2022-07-06 16:45:00+00:00,80.0,79.3000030517578,True,90.37794494628906,85.40547180175781,93.3544921875,51.36738967895508,78.08783721923828,2,16,100.0
2022-07-06 16:50:00+00:00,80.0,79.3000030517578,True,90.68987274169922,85.40547180175781,93.3544921875,52.406158447265625,78.68773651123047,2,16,100.0
2022-07-06 16:55:00+00:00,80.0,79.3000030517578,True,90.68987274169922,85.40547180175781,93.3544921875,51.62256240844727,78.30052947998047,2,16,100.0
2022-07-06 17:00:00+00:00,80.0,79.3000030517578,True,91.301513671875,85.70671081542969,93.3544921875,52.06514358520508,78.46232604980469,2,17,100.0
2022-07-06 17:05:00+00:00,80.0,79.3000030517578,True,90.67268371582033,85.40728759765625,94.01004028320312,50.17033004760742,78.21807861328125,2,17,100.0
2022-07-06 17:10:00+00:00,79.6145858764648,79.3000030517578,True,90.67268371582033,85.40728759765625,93.70204162597656,49.62916946411133,77.61458587646484,2,17,100.0
2022-07-06 17:15:00+00:00,79.582893371582,79.3000030517578,True,90.36287689208984,85.40728759765625,93.70204162597656,49.49514389038086,77.58289337158203,2,17,100.0
2022-07-06 17:20:00+00:00,80.0,79.3000030517578,True,90.6649169921875,85.40728759765625,93.70204162597656,50.66857147216797,78.33463287353516,2,17,100.0
2022-07-06 17:25:00+00:00,80.0,79.3000030517578,True,90.96194458007812,85.70790100097656,94.00568389892578,50.954532623291016,78.59840393066406,2,17,100.0
2022-07-06 17:30:00+00:00,80.0,79.3000030517578,True,90.96194458007812,85.70790100097656,95.31983947753906,48.31221389770508,78.60527801513672,2,17,100.0
2022-07-06 17:35:00+00:00,80.0,79.3000030517578,True,91.26887512207033,85.70790100097656,96.080322265625,47.69464492797852,78.99163055419922,2,17,100.0
2022-07-06 17:40:00+00:00,80.0,79.3000030517578,True,91.26197814941406,86.01002502441406,94.60086059570312,50.442626953125,78.75428009033203,2,17,100.0
2022-07-06 17:45:00+00:00,80.0,79.3000030517578,True,91.26197814941406,86.01002502441406,94.60086059570312,50.02947235107422,78.93302154541016,2,17,100.0
2022-07-06 17:50:00+00:00,80.0,79.3000030517578,True,90.6284408569336,85.4073486328125,94.60086059570312,49.18526077270508,78.34835815429688,2,17,100.0
2022-07-06 17:55:00+00:00,80.0,79.3000030517578,True,90.6284408569336,85.4073486328125,94.93880462646484,48.98331069946289,78.73518371582031,2,17,100.0
2022-07-06 18:00:00+00:00,80.0,79.3000030517578,True,90.6284408569336,85.4073486328125,95.24421691894533,49.791011810302734,79.19242095947266,2,18,100.0
2022-07-06 18:05:00+00:00,80.0,79.3000030517578,True,90.93515014648438,85.71076202392578,94.53744506835938,50.48093795776367,78.64368438720703,2,18,100.0
2022-07-06 18:10:00+00:00,80.0,79.3000030517578,True,90.94552612304688,85.41358184814453,95.6987762451172,47.40786361694336,78.86148071289062,2,18,100.0
2022-07-06 18:15:00+00:00,80.0,79.3000030517578,True,90.94552612304688,85.71418762207031,96.47494506835938,46.37461853027344,78.90814208984375,2,18,100.0
2022-07-06 18:20:00+00:00,80.0,79.3000030517578,True,90.61285400390624,85.41081237792969,97.6160888671875,44.2426872253418,78.88307189941406,2,18,100.0
2022-07-06 18:25:00+00:00,80.0,79.3000030517578,True,90.61285400390624,85.11117553710938,97.9569091796875,43.516937255859375,78.71031951904297,2,18,100.0
2022-07-06 18:30:00+00:00,80.0,79.3000030517578,True,90.00897216796875,84.80845642089844,98.3194351196289,41.25503540039063,78.1806411743164,2,18,100.0
2022-07-06 18:35:00+00:00,80.0,79.3000030517578,True,90.31881713867188,84.80845642089844,98.99576568603516,42.36058044433594,79.05082702636719,2,18,100.0
2022-07-06 18:40:00+00:00,80.0,79.3000030517578,True,90.31881713867188,84.80845642089844,98.05976104736328,44.05598831176758,79.07010650634766,2,18,100.0
2022-07-06 18:45:00+00:00,80.0,79.3000030517578,True,90.9208984375,85.72982788085938,95.84497833251952,46.918975830078125,78.35554504394531,2,18,100.0
2022-07-06 18:50:00+00:00,80.0,79.3000030517578,True,91.22467041015624,85.72982788085938,93.73347473144533,47.719051361083984,77.91940307617188,2,18,100.0
2022-07-06 18:55:00+00:00,80.0,79.3000030517578,True,89.65994262695312,84.50130462646484,93.431396484375,48.52111053466797,76.89738464355469,2,18,100.0
2022-07-06 19:00:00+00:00,80.0,79.3000030517578,True,88.3947982788086,83.58680725097656,91.58644104003906,50.50645065307617,76.17310333251953,2,19,100.0
2022-07-06 19:05:00+00:00,80.0,79.3000030517578,True,87.78461456298828,83.28202819824219,91.58644104003906,49.13378143310547,75.76041412353516,2,19,100.0
2022-07-06 19:10:00+00:00,80.0,79.3000030517578,True,87.79698944091797,82.9847412109375,92.19634246826172,48.04476547241211,76.11620330810547,2,19,100.0
2022-07-06 19:15:00+00:00,80.0,79.3000030517578,True,87.79698944091797,83.28797912597656,92.88953399658205,47.42525863647461,76.33653259277344,2,19,100.0
2022-07-06 19:20:00+00:00,80.0,79.3000030517578,True,88.39654541015625,83.89498901367188,94.32424926757812,46.517845153808594,77.14786529541016,2,19,100.0
2022-07-06 19:25:00+00:00,80.0,79.3000030517578,True,88.39654541015625,83.89498901367188,94.66130065917967,45.07897186279297,76.95657348632812,2,19,100.0
2022-07-06 19:30:00+00:00,80.0,79.3000030517578,True,89.30775451660156,84.50361633300781,94.99615478515624,44.45070266723633,76.96533966064453,2,19,100.0
2022-07-06 19:35:00+00:00,80.0,79.3000030517578,True,89.30775451660156,84.50361633300781,95.95172119140624,43.73052978515625,77.46101379394531,2,19,100.0
2022-07-06 19:40:00+00:00,80.0,79.3000030517578,True,89.615966796875,84.50361633300781,95.95172119140624,43.9312629699707,77.31956481933594,2,19,100.0
2022-07-06 19:45:00+00:00,80.0,79.3000030517578,True,89.615966796875,84.80110931396484,97.00575256347656,41.64473342895508,77.21636199951172,2,19,100.0
2022-07-06 19:50:00+00:00,80.0,79.3000030517578,True,89.31635284423828,84.5038070678711,97.31542205810548,39.60937881469727,76.67920684814453,2,19,100.0
2022-07-06 19:55:00+00:00,80.0,79.3000030517578,True,89.00196075439453,84.19847869873047,98.43125915527344,37.428016662597656,76.51575469970703,2,19,100.0
2022-07-06 20:00:00+00:00,80.0,79.3000030517578,True,89.00196075439453,84.19847869873047,98.43125915527344,38.27925109863281,76.7316665649414,2,20,100.0
2022-07-06 20:05:00+00:00,80.0,79.3000030517578,True,89.31990051269531,84.49834442138672,98.43125915527344,39.77849197387695,77.32221984863281,2,20,100.0
2022-07-06 20:10:00+00:00,80.0,79.3000030517578,True,89.62178802490234,84.49834442138672,98.06966400146484,41.26341247558594,77.70130157470703,2,20,100.0
2022-07-06 20:15:00+00:00,80.0,79.3000030517578,True,90.25836944580078,84.80229949951172,98.06966400146484,42.052093505859375,78.1994857788086,2,20,100.0
2022-07-06 20:20:00+00:00,80.0,79.3000030517578,True,90.25836944580078,84.80229949951172,98.06966400146484,41.71257400512695,78.07522583007812,2,20,100.0
2022-07-06 20:25:00+00:00,79.9297332763672,79.3000030517578,True,89.94564056396484,84.80229949951172,97.7449951171875,42.256046295166016,77.92973327636719,2,20,100.0
2022-07-06 20:30:00+00:00,80.0,79.3000030517578,True,89.94564056396484,84.80229949951172,97.4332504272461,42.80952072143555,78.03369903564453,2,20,100.0
2022-07-06 20:35:00+00:00,80.0,79.3000030517578,True,90.24327850341795,85.10226440429688,96.0748291015625,47.04429244995117,78.66980743408203,2,20,100.0
2022-07-06 20:40:00+00:00,80.0,79.3000030517578,True,90.5443115234375,85.10226440429688,92.7796401977539,53.15193176269531,78.2042465209961,2,20,100.0
2022-07-06 20:45:00+00:00,80.0,79.3000030517578,True,90.5443115234375,85.10226440429688,91.80715942382812,55.66947555541992,78.27058410644531,2,20,100.0
2022-07-06 20:50:00+00:00,79.8980026245117,79.3000030517578,True,90.24363708496094,85.10226440429688,90.76327514648438,57.20352554321289,77.89800262451172,2,20,100.0
2022-07-06 20:55:00+00:00,79.7258834838867,79.3000030517578,True,89.93775177001953,84.7973861694336,90.40491485595705,57.535911560058594,77.72588348388672,2,20,100.0
2022-07-06 21:00:00+00:00,78.6268081665039,79.3000030517578,True,89.31401062011719,84.1942138671875,90.10327911376952,55.43910217285156,76.6268081665039,2,21,100.0
2022-07-06 21:05:00+00:00,78.0937118530273,79.3000030517578,True,88.68167877197266,83.58905792236328,89.36644744873047,55.72024917602539,76.09371185302734,2,21,100.0
2022-07-06 21:10:00+00:00,77.7755661010742,78.0937118530273,True,87.73654174804688,83.28893280029297,89.05223083496094,55.44627380371094,75.77556610107422,2,21,100.0
2022-07-06 21:15:00+00:00,77.5640487670898,78.0937118530273,True,87.73654174804688,83.28893280029297,88.75027465820312,55.29595184326172,75.56404876708984,2,21,100.0
2022-07-06 21:20:00+00:00,76.8598251342773,78.0937118530273,True,86.82215118408203,82.38624572753906,88.75027465820312,53.02779006958008,74.85982513427734,2,21,100.0
2022-07-06 21:25:00+00:00,76.829345703125,76.8598251342773,True,86.52281188964844,82.08824157714844,88.4344711303711,53.45209503173828,74.829345703125,2,21,100.0
2022-07-06 21:30:00+00:00,76.9334487915039,76.8598251342773,True,86.5560531616211,82.08824157714844,88.4344711303711,53.45209503173828,74.9334487915039,2,21,100.0
2022-07-06 21:35:00+00:00,77.2000001072884,76.8598251342773,True,86.55293273925781,82.08824157714844,88.73954772949219,53.81650161743164,75.1851806640625,2,21,100.0
2022-07-06 21:40:00+00:00,77.7000001147389,76.8598251342773,True,86.55293273925781,82.08824157714844,89.05886840820312,53.78014755249024,75.45503997802734,2,21,100.0
2022-07-06 21:45:00+00:00,78.2000001221895,77.9000015258789,True,86.85618591308594,82.39108276367188,89.05886840820312,53.880149841308594,75.60499572753906,2,21,100.0
2022-07-06 21:50:00+00:00,78.7000001296401,77.9000015258789,True,86.85618591308594,82.69160461425781,89.05886840820312,55.01247024536133,75.9411849975586,2,21,100.0
2022-07-06 21:55:00+00:00,79.2000001370907,78.9000015258789,True,87.15768432617188,82.69160461425781,89.36895751953125,54.074012756347656,75.8050308227539,2,21,100.0
2022-07-06 22:00:00+00:00,79.7000001445413,78.9000015258789,True,87.46998596191406,82.69160461425781,89.36895751953125,54.61052322387695,75.8288803100586,2,22,100.0
2022-07-06 22:05:00+00:00,80.0,79.9000015258789,True,87.46998596191406,82.69160461425781,88.33477783203125,56.120582580566406,75.53925323486328,2,22,100.0
2022-07-06 22:10:00+00:00,80.0,79.9000015258789,True,87.46998596191406,82.69160461425781,88.33477783203125,56.95416259765625,75.75540161132812,2,22,100.0
2022-07-06 22:15:00+00:00,80.0,79.9000015258789,True,87.171142578125,82.69160461425781,88.00454711914062,58.07522964477539,75.82707977294922,2,22,100.0
2022-07-06 22:20:00+00:00,80.0,79.9000015258789,True,87.49066925048828,82.69160461425781,88.00454711914062,58.17842102050781,75.7322006225586,2,22,100.0
2022-07-06 22:25:00+00:00,80.0,79.9000015258789,True,87.18846893310547,82.69160461425781,88.00454711914062,57.27760314941406,75.70133209228516,2,22,100.0
2022-07-06 22:30:00+00:00,80.0,79.9000015258789,True,87.18846893310547,82.69160461425781,88.00454711914062,57.38726425170898,75.76844024658203,2,22,100.0
2022-07-06 22:35:00+00:00,80.0,79.9000015258789,True,87.18846893310547,82.69160461425781,88.00454711914062,56.935489654541016,75.7254409790039,2,22,100.0
2022-07-06 22:40:00+00:00,80.0,79.9000015258789,True,86.89067077636719,82.69160461425781,88.00454711914062,56.915897369384766,75.36479187011719,2,22,100.0
2022-07-06 22:45:00+00:00,80.0,79.9000015258789,True,86.89067077636719,82.3900146484375,88.00454711914062,57.4566650390625,75.42292022705078,2,22,100.0
2022-07-06 22:50:00+00:00,80.0,79.9000015258789,True,86.5916748046875,82.3900146484375,87.70471954345703,56.19303894042969,75.06000518798828,2,22,100.0
2022-07-06 22:55:00+00:00,80.0,79.9000015258789,True,86.29179382324219,82.3900146484375,87.70471954345703,55.8261947631836,74.93427276611328,2,22,100.0
2022-07-06 23:00:00+00:00,80.0,79.9000015258789,True,86.58653259277344,82.3900146484375,87.70471954345703,56.36948394775391,75.15435028076172,2,23,100.0
2022-07-06 23:05:00+00:00,80.0,79.9000015258789,True,86.58653259277344,82.3900146484375,87.70471954345703,55.70194625854492,74.90541076660156,2,23,100.0
2022-07-06 23:10:00+00:00,80.0,79.9000015258789,True,85.66822052001953,81.79072570800781,87.70471954345703,55.82789993286133,74.88883972167969,2,23,100.0
2022-07-06 23:15:00+00:00,80.0,79.9000015258789,True,85.3670883178711,81.79072570800781,87.70471954345703,55.01213073730469,74.64945983886719,2,23,100.0
2022-07-06 23:20:00+00:00,80.0,79.9000015258789,True,85.3670883178711,81.48928833007812,87.70471954345703,55.31913757324219,74.7327651977539,2,23,100.0
2022-07-06 23:25:00+00:00,80.0,79.9000015258789,True,85.6861343383789,81.48928833007812,87.70471954345703,56.27429962158203,75.02351379394531,2,23,100.0
2022-07-06 23:30:00+00:00,80.0,79.9000015258789,True,85.98906707763672,82.08580017089844,87.38394927978516,57.951805114746094,75.269775390625,2,23,100.0
2022-07-06 23:35:00+00:00,80.0,79.9000015258789,True,86.90408325195312,82.3950424194336,87.06061553955078,59.97687911987305,75.55398559570312,2,23,100.0
2022-07-06 23:40:00+00:00,80.0,79.9000015258789,True,87.20732879638672,82.69300079345703,87.06061553955078,60.68708801269531,75.78944396972656,2,23,100.0
2022-07-06 23:45:00+00:00,80.0,79.9000015258789,True,86.61064147949219,82.69300079345703,86.76175689697266,61.632110595703125,75.87662506103516,2,23,100.0
2022-07-06 23:50:00+00:00,80.0,79.9000015258789,True,86.61064147949219,82.69300079345703,86.76175689697266,61.800174713134766,75.95952606201172,2,23,100.0
2022-07-06 23:55:00+00:00,80.0,79.9000015258789,True,86.91947174072266,82.69300079345703,86.76175689697266,63.05385208129883,76.23590087890625,2,23,100.0
2022-07-07 00:00:00+00:00,80.0,79.9000015258789,True,87.23242950439453,82.9925308227539,86.76175689697266,63.635250091552734,76.41426849365234,3,0,100.0
2022-07-07 00:05:00+00:00,80.0,79.9000015258789,True,87.84490203857422,83.29017639160156,86.4623031616211,64.71141815185547,76.58082580566406,3,0,100.0
2022-07-07 00:10:00+00:00,80.0,79.9000015258789,True,87.84490203857422,83.29017639160156,86.4623031616211,65.2769775390625,76.6375503540039,3,0,100.0
2022-07-07 00:15:00+00:00,80.0,79.9000015258789,True,87.54147338867188,83.29017639160156,86.4623031616211,65.47000122070312,76.72564697265625,3,0,100.0
2022-07-07 00:20:00+00:00,80.0,79.9000015258789,True,87.54147338867188,83.29017639160156,86.4623031616211,65.46431732177734,76.63642883300781,3,0,100.0
2022-07-07 00:25:00+00:00,80.0,79.9000015258789,True,88.44590759277344,83.59049987792969,86.4623031616211,64.91754150390625,76.64144134521484,3,0,100.0
2022-07-07 00:30:00+00:00,80.0,79.9000015258789,True,89.09587860107422,83.9015121459961,86.4623031616211,64.91754150390625,76.60054016113281,3,0,100.0
2022-07-07 00:35:00+00:00,78.435432434082,78.5382537841797,True,86.89187622070312,83.28712463378906,86.4623031616211,64.5474624633789,76.43543243408203,3,0,100.0
2022-07-07 00:40:00+00:00,78.3426361083984,78.5382537841797,True,87.19719696044922,83.28712463378906,86.4623031616211,64.33162689208984,76.34263610839844,3,0,100.0
2022-07-07 00:45:00+00:00,78.2900161743164,78.5382537841797,True,87.50714874267578,83.28712463378906,86.4623031616211,64.13859558105469,76.2900161743164,3,0,100.0
2022-07-07 00:50:00+00:00,78.3147430419922,78.5382537841797,True,87.81214141845703,83.28712463378906,86.4623031616211,63.56613159179688,76.31474304199219,3,0,100.0
2022-07-07 00:55:00+00:00,78.052131652832,78.5382537841797,True,87.81214141845703,83.28712463378906,86.4623031616211,63.41358184814453,76.05213165283203,3,0,100.0
2022-07-07 01:00:00+00:00,77.9360961914063,78.5382537841797,True,87.5054702758789,83.28712463378906,86.4623031616211,63.17338180541992,75.93609619140625,3,1,100.0
2022-07-07 01:05:00+00:00,78.005729675293,78.5382537841797,True,87.5054702758789,83.28712463378906,86.15574645996094,63.36903381347656,76.00572967529297,3,1,100.0
2022-07-07 01:10:00+00:00,77.9114990234375,78.5382537841797,True,87.5054702758789,83.28712463378906,85.85115814208984,64.00859832763672,75.9114990234375,3,1,100.0
2022-07-07 01:15:00+00:00,77.8848037719727,78.5382537841797,True,87.5054702758789,83.28712463378906,85.85115814208984,64.16554260253906,75.88480377197266,3,1,100.0
2022-07-07 01:20:00+00:00,77.9066543579102,78.5382537841797,True,87.5054702758789,83.28712463378906,85.85115814208984,64.48629760742188,75.90665435791016,3,1,100.0
2022-07-07 01:25:00+00:00,77.8908615112305,78.5382537841797,True,87.5054702758789,83.28712463378906,85.85115814208984,64.48629760742188,75.89086151123047,3,1,100.0
2022-07-07 01:30:00+00:00,77.9348602294922,78.5382537841797,True,87.20832824707031,83.28712463378906,85.85115814208984,64.65998840332031,75.93486022949219,3,1,100.0
2022-07-07 01:35:00+00:00,77.9196624755859,78.5382537841797,True,87.20832824707031,83.28712463378906,85.55207061767578,64.81302642822266,75.91966247558594,3,1,100.0
2022-07-07 01:40:00+00:00,77.914192199707,78.5382537841797,True,87.20832824707031,83.28712463378906,85.55207061767578,64.75125885009766,75.91419219970703,3,1,100.0
2022-07-07 01:45:00+00:00,77.8413391113281,78.5382537841797,True,87.20832824707031,83.28712463378906,85.55207061767578,65.12617492675781,75.84133911132812,3,1,100.0
2022-07-07 01:50:00+00:00,78.1253433227539,78.5382537841797,True,87.20832824707031,83.28712463378906,85.25203704833984,66.38545227050781,76.1253433227539,3,1,100.0
2022-07-07 01:55:00+00:00,78.2000001221895,78.5382537841797,True,87.20832824707031,83.28712463378906,85.25203704833984,66.79397583007812,76.1511001586914,3,1,100.0
2022-07-07 02:00:00+00:00,78.7000001296401,78.5382537841797,True,87.20938873291016,83.28712463378906,85.25203704833984,67.03756713867188,76.26226806640625,3,2,100.0
2022-07-07 02:05:00+00:00,79.2000001370907,78.5382537841797,True,86.59716796875,82.98321533203125,85.25203704833984,65.943359375,75.81222534179688,3,2,100.0
2022-07-07 02:10:00+00:00,79.7000001445413,78.5382537841797,True,86.28614044189453,82.6849136352539,85.25203704833984,65.79729461669922,75.84767150878906,3,2,100.0
2022-07-07 02:15:00+00:00,80.0,79.5500030517578,True,86.28614044189453,82.6849136352539,85.25203704833984,65.77196502685547,75.81219482421875,3,2,100.0
2022-07-07 02:20:00+00:00,80.0,79.5500030517578,True,86.28614044189453,82.6849136352539,85.25203704833984,65.44598388671875,75.7459716796875,3,2,100.0
2022-07-07 02:25:00+00:00,80.0,79.5500030517578,True,86.28614044189453,82.6849136352539,85.25203704833984,64.82402801513672,75.48381042480469,3,2,100.0
2022-07-07 02:30:00+00:00,80.0,79.5500030517578,True,86.58937072753906,82.6849136352539,85.25203704833984,65.52033996582031,75.7041244506836,3,2,100.0
2022-07-07 02:35:00+00:00,80.0,79.5500030517578,True,86.27941131591797,82.6849136352539,85.25203704833984,65.7625732421875,75.76695251464844,3,2,100.0
2022-07-07 02:40:00+00:00,80.0,79.5500030517578,True,86.27941131591797,82.6849136352539,85.25203704833984,64.64503479003906,75.36299133300781,3,2,100.0
2022-07-07 02:45:00+00:00,80.0,79.5500030517578,True,86.27941131591797,82.6849136352539,84.95476531982422,64.96759796142578,75.35611724853516,3,2,100.0
2022-07-07 02:50:00+00:00,80.0,79.5500030517578,True,86.27941131591797,82.6849136352539,84.95476531982422,65.05554962158203,75.37259674072266,3,2,100.0
2022-07-07 02:55:00+00:00,80.0,79.5500030517578,True,86.27941131591797,82.6849136352539,84.95476531982422,65.55269622802734,75.53147888183594,3,2,100.0
2022-07-07 03:00:00+00:00,80.0,79.5500030517578,True,86.27941131591797,82.6849136352539,84.6573715209961,65.29003143310547,75.1468505859375,3,3,100.0
2022-07-07 03:05:00+00:00,80.0,79.5500030517578,True,85.97696685791016,82.38777160644531,84.6573715209961,64.75987243652344,75.01858520507812,3,3,100.0
2022-07-07 03:10:00+00:00,80.0,79.5500030517578,True,86.28228759765625,82.38777160644531,84.6573715209961,64.61917877197266,74.93145751953125,3,3,100.0
2022-07-07 03:15:00+00:00,80.0,79.5500030517578,True,86.59246063232422,82.38777160644531,84.6573715209961,66.17382049560547,75.47048950195312,3,3,100.0
2022-07-07 03:20:00+00:00,80.0,79.5500030517578,True,86.59246063232422,82.38777160644531,84.6573715209961,66.75413513183594,75.67449188232422,3,3,100.0
2022-07-07 03:25:00+00:00,80.0,79.5500030517578,True,86.2750244140625,82.38777160644531,84.6573715209961,66.95286560058594,75.69568634033203,3,3,100.0
2022-07-07 03:30:00+00:00,80.0,79.5500030517578,True,86.57940673828125,82.38777160644531,84.6573715209961,67.49017333984375,75.76689147949219,3,3,100.0
2022-07-07 03:35:00+00:00,80.0,79.5500030517578,True,86.57940673828125,82.38777160644531,84.6573715209961,67.66763305664062,75.72510528564453,3,3,100.0
2022-07-07 03:40:00+00:00,80.0,79.5500030517578,True,86.27108001708984,82.38777160644531,84.34455108642578,67.2377700805664,75.36898803710938,3,3,100.0
2022-07-07 03:45:00+00:00,80.0,79.5500030517578,True,86.27108001708984,82.38777160644531,84.34455108642578,66.5881118774414,75.15127563476562,3,3,100.0
2022-07-07 03:50:00+00:00,80.0,79.5500030517578,True,85.96566772460938,82.38777160644531,84.34455108642578,66.75423431396484,75.18875885009766,3,3,100.0
2022-07-07 03:55:00+00:00,80.0,79.5500030517578,True,85.96566772460938,82.38777160644531,84.34455108642578,66.75423431396484,75.20310974121094,3,3,100.0
2022-07-07 04:00:00+00:00,80.0,79.5500030517578,True,86.2624282836914,82.38777160644531,84.34455108642578,66.75423431396484,75.21129608154297,3,4,100.0
2022-07-07 04:05:00+00:00,80.0,79.5500030517578,True,86.27174377441406,82.38777160644531,84.34455108642578,67.06478118896484,75.23567199707031,3,4,100.0
2022-07-07 04:10:00+00:00,80.0,79.5500030517578,True,86.27174377441406,82.38777160644531,84.0469741821289,67.52897644042969,75.37559509277344,3,4,100.0
2022-07-07 04:15:00+00:00,80.0,79.5500030517578,True,86.27174377441406,82.38777160644531,84.0469741821289,67.34358215332031,75.2925033569336,3,4,100.0
2022-07-07 04:20:00+00:00,80.0,79.5500030517578,True,86.27174377441406,82.38777160644531,84.0469741821289,67.49771118164062,75.26046752929688,3,4,100.0
2022-07-07 04:25:00+00:00,80.0,79.5500030517578,True,86.27174377441406,82.38777160644531,83.74293518066406,68.08041381835938,75.17060852050781,3,4,100.0
2022-07-07 04:30:00+00:00,80.0,79.5500030517578,True,86.576904296875,82.38777160644531,83.74293518066406,68.51372528076172,75.30815124511719,3,4,100.0
2022-07-07 04:35:00+00:00,80.0,79.5500030517578,True,86.2783203125,82.38777160644531,83.74293518066406,68.63340759277344,75.26106262207031,3,4,100.0
2022-07-07 04:40:00+00:00,80.0,79.5500030517578,True,86.2783203125,82.38777160644531,83.74293518066406,68.6254653930664,75.25704193115234,3,4,100.0
2022-07-07 04:45:00+00:00,77.3110580444336,79.5500030517578,True,86.57797241210938,82.38777160644531,83.74293518066406,68.79256439208984,75.3110580444336,3,4,100.0
2022-07-07 04:50:00+00:00,77.3815231323242,77.2570419311523,True,86.87726593017578,82.38777160644531,83.74293518066406,69.1169204711914,75.38152313232422,3,4,100.0
2022-07-07 04:55:00+00:00,77.3737106323242,77.2570419311523,True,86.87726593017578,82.38777160644531,83.74293518066406,69.1169204711914,75.37371063232422,3,4,100.0
2022-07-07 05:00:00+00:00,77.4485244750977,77.2570419311523,True,86.57498168945312,82.38777160644531,83.74293518066406,69.31401824951172,75.44852447509766,3,5,100.0
2022-07-07 05:05:00+00:00,77.4555740356445,77.2570419311523,True,86.57498168945312,82.38777160644531,83.74293518066406,69.31401824951172,75.45557403564453,3,5,100.0
2022-07-07 05:10:00+00:00,77.460807800293,77.2570419311523,True,86.57498168945312,82.38777160644531,83.438232421875,69.7074966430664,75.46080780029297,3,5,100.0
2022-07-07 05:15:00+00:00,77.2857666015625,77.2570419311523,True,86.57498168945312,82.38777160644531,83.438232421875,69.86034393310547,75.2857666015625,3,5,100.0
2022-07-07 05:20:00+00:00,77.4451675415039,77.2570419311523,True,86.57498168945312,82.38777160644531,83.12520599365234,70.93607330322266,75.4451675415039,3,5,100.0
2022-07-07 05:25:00+00:00,77.5420150756836,77.2570419311523,True,86.57498168945312,82.38777160644531,83.12520599365234,71.5489273071289,75.5420150756836,3,5,100.0
2022-07-07 05:30:00+00:00,77.5037994384766,77.2570419311523,True,86.57498168945312,82.38777160644531,83.12520599365234,71.5489273071289,75.50379943847656,3,5,100.0
2022-07-07 05:35:00+00:00,77.3382720947266,77.2570419311523,True,86.57498168945312,82.38777160644531,82.78145599365234,72.04237365722656,75.33827209472656,3,5,100.0
2022-07-07 05:40:00+00:00,77.4404678344727,77.2570419311523,True,86.57498168945312,82.38777160644531,82.78145599365234,72.46097564697266,75.44046783447266,3,5,100.0
2022-07-07 05:45:00+00:00,77.3648300170898,77.2570419311523,True,86.57498168945312,82.38777160644531,82.78145599365234,72.28829193115234,75.36483001708984,3,5,100.0
2022-07-07 05:50:00+00:00,77.5149993896484,77.2570419311523,True,86.27259826660156,82.38777160644531,82.46062469482422,73.40988159179688,75.51499938964844,3,5,100.0
2022-07-07 05:55:00+00:00,77.3577880859375,77.2570419311523,True,86.58584594726562,82.38777160644531,82.46062469482422,73.27635192871094,75.3577880859375,3,5,100.0
2022-07-07 06:00:00+00:00,77.7000001147389,77.2570419311523,True,86.89785766601562,82.38777160644531,82.46062469482422,73.04439544677734,75.38783264160156,3,6,100.0
2022-07-07 06:05:00+00:00,78.2000001221895,77.2570419311523,True,86.25828552246094,82.38777160644531,82.46062469482422,73.32884216308594,75.32754516601562,3,6,100.0
2022-07-07 06:10:00+00:00,78.7000001296401,78.3000030517578,True,86.25828552246094,82.38777160644531,82.16020202636719,73.15165710449219,75.23847961425781,3,6,100.0
2022-07-07 06:15:00+00:00,79.2000001370907,78.3000030517578,True,86.25828552246094,82.38777160644531,82.16020202636719,73.47483825683594,75.35513305664062,3,6,100.0
2022-07-07 06:20:00+00:00,79.7000001445413,79.3000030517578,True,86.25828552246094,82.38777160644531,82.16020202636719,73.25733184814453,75.25582885742188,3,6,100.0
2022-07-07 06:25:00+00:00,80.0,79.3000030517578,True,86.55921173095703,82.38777160644531,82.16020202636719,74.7067642211914,75.59192657470703,3,6,100.0
2022-07-07 06:30:00+00:00,80.0,79.3000030517578,True,86.55921173095703,82.38777160644531,82.16020202636719,73.27640533447266,75.2531509399414,3,6,100.0
2022-07-07 06:35:00+00:00,80.0,79.3000030517578,True,86.22872161865234,82.38777160644531,82.16020202636719,73.44607543945312,75.26697540283203,3,6,100.0
2022-07-07 06:40:00+00:00,80.0,79.3000030517578,True,86.22872161865234,82.38777160644531,82.16020202636719,73.82884216308594,75.32952117919922,3,6,100.0
2022-07-07 06:45:00+00:00,80.0,79.3000030517578,True,86.22872161865234,82.38777160644531,81.83699798583984,74.17967224121094,75.19904327392578,3,6,100.0
2022-07-07 06:50:00+00:00,80.0,79.3000030517578,True,86.22872161865234,82.38777160644531,81.83699798583984,74.17967224121094,75.0138168334961,3,6,100.0
2022-07-07 06:55:00+00:00,80.0,79.3000030517578,True,86.22872161865234,82.38777160644531,81.83699798583984,74.34485626220703,75.03020477294922,3,6,100.0
2022-07-07 07:00:00+00:00,80.0,79.3000030517578,True,86.22872161865234,82.38777160644531,81.83699798583984,74.75741577148438,75.11259460449219,3,7,100.0
2022-07-07 07:05:00+00:00,80.0,79.3000030517578,True,86.22872161865234,82.38777160644531,81.53913879394531,74.75741577148438,75.05622863769531,3,7,100.0
2022-07-07 07:10:00+00:00,80.0,79.3000030517578,True,86.22872161865234,82.38777160644531,81.53913879394531,74.8551025390625,75.04273986816406,3,7,100.0
2022-07-07 07:15:00+00:00,80.0,79.3000030517578,True,86.22872161865234,82.38777160644531,81.23503112792969,75.65323638916016,74.97636413574219,3,7,100.0
2022-07-07 07:20:00+00:00,80.0,79.3000030517578,True,85.92741394042969,82.08930969238281,81.23503112792969,75.91714477539062,75.01611328125,3,7,100.0
2022-07-07 07:25:00+00:00,80.0,79.3000030517578,True,86.22737121582031,82.08930969238281,81.23503112792969,76.12649536132812,75.0582046508789,3,7,100.0
2022-07-07 07:30:00+00:00,80.0,79.3000030517578,True,86.22737121582031,82.08930969238281,80.92436218261719,76.32649230957031,74.95685577392578,3,7,100.0
2022-07-07 07:35:00+00:00,80.0,79.3000030517578,True,86.22737121582031,82.08930969238281,80.92436218261719,76.76403045654297,74.98725891113281,3,7,100.0
2022-07-07 07:40:00+00:00,80.0,79.3000030517578,True,85.92424774169922,82.08930969238281,80.92436218261719,77.16173553466797,74.9581527709961,3,7,100.0
2022-07-07 07:45:00+00:00,80.0,79.3000030517578,True,85.92424774169922,82.08930969238281,80.62195587158203,77.15806579589844,74.87247467041016,3,7,100.0
2022-07-07 07:50:00+00:00,80.0,79.3000030517578,True,85.618408203125,82.08930969238281,80.62195587158203,76.47563171386719,74.60102844238281,3,7,100.0
2022-07-07 07:55:00+00:00,80.0,79.3000030517578,True,85.91716766357422,82.08930969238281,80.62195587158203,77.48483276367188,74.96405792236328,3,7,100.0
2022-07-07 08:00:00+00:00,80.0,79.3000030517578,True,86.24285125732422,82.08930969238281,80.62195587158203,77.06991577148438,74.85022735595703,3,8,100.0
2022-07-07 08:05:00+00:00,80.0,79.3000030517578,True,85.94220733642578,82.08930969238281,80.62195587158203,77.638427734375,74.9947509765625,3,8,100.0
2022-07-07 08:10:00+00:00,80.0,79.3000030517578,True,85.94220733642578,82.08930969238281,80.62195587158203,78.04872131347656,75.0622787475586,3,8,100.0
2022-07-07 08:15:00+00:00,80.0,79.3000030517578,True,85.94220733642578,82.08930969238281,80.62195587158203,77.81417846679688,75.0118408203125,3,8,100.0
2022-07-07 08:20:00+00:00,80.0,79.3000030517578,True,85.94220733642578,82.08930969238281,80.62195587158203,77.96913146972656,75.06356048583984,3,8,100.0
2022-07-07 08:25:00+00:00,80.0,79.3000030517578,True,85.94220733642578,82.08930969238281,80.62195587158203,78.09668731689453,75.11369323730469,3,8,100.0
2022-07-07 08:30:00+00:00,80.0,79.3000030517578,True,85.63609313964844,81.79206085205078,80.62195587158203,78.33454895019531,75.1269760131836,3,8,100.0
2022-07-07 08:35:00+00:00,80.0,79.3000030517578,True,85.63609313964844,81.79206085205078,80.62195587158203,77.48957824707031,74.8170166015625,3,8,100.0
2022-07-07 08:40:00+00:00,80.0,79.3000030517578,True,85.63609313964844,81.79206085205078,80.62195587158203,78.20040893554688,74.93161010742188,3,8,100.0
2022-07-07 08:45:00+00:00,80.0,79.3000030517578,True,85.9413070678711,81.79206085205078,80.30602264404297,77.95613861083984,74.7635498046875,3,8,100.0
2022-07-07 08:50:00+00:00,80.0,79.3000030517578,True,85.9413070678711,81.79206085205078,80.30602264404297,77.96295166015625,74.67452239990234,3,8,100.0
2022-07-07 08:55:00+00:00,76.8781356811523,76.734977722168,True,85.9413070678711,81.79206085205078,80.30602264404297,78.59843444824219,74.87813568115234,3,8,100.0
2022-07-07 09:00:00+00:00,76.9754409790039,76.734977722168,True,85.63426208496094,81.79206085205078,80.30602264404297,78.79862976074219,74.9754409790039,3,9,100.0
2022-07-07 09:05:00+00:00,76.6244812011719,76.734977722168,True,85.63426208496094,81.79206085205078,80.30602264404297,77.96165466308594,74.62448120117188,3,9,100.0
2022-07-07 09:10:00+00:00,76.594108581543,76.734977722168,True,85.63426208496094,81.79206085205078,80.30602264404297,77.96954345703125,74.59410858154297,3,9,100.0
2022-07-07 09:15:00+00:00,76.9016036987305,76.734977722168,True,85.95320892333984,81.79206085205078,80.30602264404297,79.1623306274414,74.90160369873047,3,9,100.0
2022-07-07 09:20:00+00:00,76.6760330200195,76.734977722168,True,85.95320892333984,81.79206085205078,80.00086212158203,78.4880599975586,74.67603302001953,3,9,100.0
2022-07-07 09:25:00+00:00,76.6510696411133,76.734977722168,True,85.62789916992188,81.79206085205078,80.00086212158203,78.4880599975586,74.65106964111328,3,9,100.0
2022-07-07 09:30:00+00:00,76.6242752075195,76.734977722168,True,85.62789916992188,81.79206085205078,80.00086212158203,79.06400299072266,74.62427520751953,3,9,100.0
2022-07-07 09:35:00+00:00,76.5326309204102,76.734977722168,True,85.62789916992188,81.79206085205078,79.70057678222656,79.39427185058594,74.53263092041016,3,9,100.0
2022-07-07 09:40:00+00:00,76.5824966430664,76.734977722168,True,85.62789916992188,81.79206085205078,79.70057678222656,79.73139953613281,74.5824966430664,3,9,100.0
2022-07-07 09:45:00+00:00,76.5761108398438,76.734977722168,True,85.62789916992188,81.79206085205078,79.70057678222656,79.80606079101562,74.57611083984375,3,9,100.0
2022-07-07 09:50:00+00:00,76.7000045776367,76.734977722168,True,85.62789916992188,81.79206085205078,79.70057678222656,80.42224884033203,74.70000457763672,3,9,100.0
2022-07-07 09:55:00+00:00,76.6054382324219,76.734977722168,True,85.62789916992188,81.79206085205078,79.38888549804688,81.1005630493164,74.60543823242188,3,9,100.0
2022-07-07 10:00:00+00:00,76.7000000998378,76.734977722168,True,85.62789916992188,81.79206085205078,79.38888549804688,80.56672668457031,74.512939453125,3,10,100.0
2022-07-07 10:05:00+00:00,77.2000001072884,76.734977722168,True,85.62789916992188,81.79206085205078,79.38888549804688,81.0163345336914,74.55093383789062,3,10,100.0
2022-07-07 10:10:00+00:00,77.7000001147389,76.734977722168,True,85.31446075439453,81.79206085205078,79.0881118774414,80.76641082763672,74.32788848876953,3,10,100.0
2022-07-07 10:15:00+00:00,78.2000001221895,77.75,True,85.31446075439453,81.79206085205078,79.0881118774414,81.23636627197266,74.49073791503906,3,10,100.0
2022-07-07 10:20:00+00:00,78.7000001296401,77.75,True,85.31446075439453,81.49400329589844,79.0881118774414,81.40095520019531,74.505859375,3,10,100.0
2022-07-07 10:25:00+00:00,79.2000001370907,78.75,True,85.6142349243164,81.49400329589844,79.0881118774414,81.58547973632812,74.52925872802734,3,10,100.0
2022-07-07 10:30:00+00:00,79.7000001445413,78.75,True,85.6142349243164,81.49400329589844,79.0881118774414,81.9462661743164,74.6176986694336,3,10,100.0
2022-07-07 10:35:00+00:00,80.0,79.75,True,85.6142349243164,81.49400329589844,79.0881118774414,81.49103546142578,74.50018310546875,3,10,100.0
2022-07-07 10:40:00+00:00,80.0,79.75,True,85.6142349243164,81.49400329589844,79.0881118774414,81.92240905761719,74.62328338623047,3,10,100.0
2022-07-07 10:45:00+00:00,80.0,79.75,True,85.30491638183594,81.49400329589844,79.0881118774414,81.8504409790039,74.55790710449219,3,10,100.0
2022-07-07 10:50:00+00:00,80.0,79.75,True,85.60193634033203,81.49400329589844,79.0881118774414,81.45191192626953,74.45748138427734,3,10,100.0
2022-07-07 10:55:00+00:00,80.0,79.75,True,85.60193634033203,81.49400329589844,79.0881118774414,81.45191192626953,74.48990631103516,3,10,100.0
2022-07-07 11:00:00+00:00,80.0,79.75,True,85.60193634033203,81.49400329589844,79.0881118774414,81.63239288330078,74.44371032714844,3,11,100.0
