time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-07 11:05:00+00:00,80.0,79.75,True,86.51866912841797,81.79470825195312,79.0881118774414,81.3670883178711,74.44964599609375,3,11,100.0
2022-07-07 11:10:00+00:00,80.0,79.75,True,87.15092468261719,82.09587097167969,79.0881118774414,81.23300170898438,74.43041229248047,3,11,100.0
2022-07-07 11:15:00+00:00,80.0,79.75,True,87.15092468261719,82.09587097167969,79.0881118774414,81.41645050048828,74.48942565917969,3,11,100.0
2022-07-07 11:20:00+00:00,80.0,79.75,True,87.46985626220703,82.39303588867188,79.0881118774414,81.62971496582031,74.48011779785156,3,11,100.0
2022-07-07 11:25:00+00:00,80.0,79.75,True,87.46985626220703,82.39303588867188,79.0881118774414,81.90644836425781,74.54226684570312,3,11,100.0
2022-07-07 11:30:00+00:00,80.0,79.75,True,87.15725708007812,82.39303588867188,79.0881118774414,81.90644836425781,74.51848602294922,3,11,100.0
2022-07-07 11:35:00+00:00,80.0,79.75,True,87.15725708007812,82.39303588867188,79.0881118774414,81.716796875,74.50896453857422,3,11,100.0
2022-07-07 11:40:00+00:00,80.0,79.75,True,87.15725708007812,82.39303588867188,79.0881118774414,81.45487976074219,74.45866394042969,3,11,100.0
2022-07-07 11:45:00+00:00,80.0,79.75,True,86.84325408935547,82.39303588867188,79.0881118774414,81.85143280029297,74.65087127685547,3,11,100.0
2022-07-07 11:50:00+00:00,80.0,79.75,True,86.84325408935547,82.39303588867188,79.0881118774414,82.25761413574219,74.74790954589844,3,11,100.0
2022-07-07 11:55:00+00:00,80.0,79.75,True,86.84325408935547,82.39303588867188,79.0881118774414,81.6230697631836,74.77019500732422,3,11,100.0
2022-07-07 12:00:00+00:00,80.0,79.75,True,86.84325408935547,82.39303588867188,79.38613891601562,81.0427017211914,74.93836212158203,3,12,100.0
2022-07-07 12:05:00+00:00,80.0,79.75,True,86.55203247070312,82.39303588867188,79.38613891601562,80.22103881835938,74.72073364257812,3,12,100.0
2022-07-07 12:10:00+00:00,80.0,79.75,True,86.85844421386719,82.39303588867188,79.38613891601562,80.22103881835938,74.75045013427734,3,12,100.0
2022-07-07 12:15:00+00:00,80.0,79.75,True,86.85844421386719,82.39303588867188,79.99259948730469,79.86180877685547,75.06839752197266,3,12,100.0
2022-07-07 12:20:00+00:00,80.0,79.75,True,87.17133331298828,82.39303588867188,79.99259948730469,79.69824981689453,75.03813934326172,3,12,100.0
2022-07-07 12:25:00+00:00,80.0,79.75,True,86.86878204345703,82.39303588867188,79.99259948730469,79.98324584960938,75.17381286621094,3,12,100.0
2022-07-07 12:30:00+00:00,80.0,79.75,True,86.86878204345703,82.39303588867188,79.99259948730469,79.0859146118164,75.06916809082031,3,12,100.0
2022-07-07 12:35:00+00:00,80.0,79.75,True,86.86878204345703,82.39303588867188,80.3402328491211,78.1532974243164,75.0672378540039,3,12,100.0
2022-07-07 12:40:00+00:00,80.0,79.75,True,87.17633056640625,82.69570922851562,80.3402328491211,77.60198211669922,74.98165893554688,3,12,100.0
2022-07-07 12:45:00+00:00,80.0,79.75,True,87.17633056640625,82.69570922851562,80.64994049072266,77.45167541503906,75.1412582397461,3,12,100.0
2022-07-07 12:50:00+00:00,80.0,79.75,True,87.18865203857422,82.99462890625,80.95466613769531,77.21884155273438,75.33908081054688,3,12,0.0
2022-07-07 12:55:00+00:00,80.0,79.75,False,84.37870788574219,86.33065795898438,80.95466613769531,76.73224639892578,75.20581817626953,3,12,0.0
2022-07-07 13:00:00+00:00,80.0,79.75,False,84.37870788574219,86.33065795898438,81.27900695800781,76.1354751586914,75.37217712402344,3,13,0.0
2022-07-07 13:05:00+00:00,80.0,79.75,False,85.01993560791016,86.02973937988281,81.27900695800781,76.14027404785156,75.50357818603516,3,13,0.0
2022-07-07 13:10:00+00:00,80.0,79.75,True,86.3553695678711,84.09844207763672,81.27900695800781,76.30657958984375,75.59300231933594,3,13,100.0
2022-07-07 13:15:00+00:00,80.0,79.75,True,93.1024932861328,84.69525909423828,81.57747650146484,76.03133392333984,75.46719360351562,3,13,100.0
2022-07-07 13:20:00+00:00,80.0,79.75,True,94.34771728515624,85.59843444824219,81.57747650146484,76.03133392333984,75.57958221435547,3,13,100.0
2022-07-07 13:25:00+00:00,80.0,79.75,True,93.02433776855467,85.58363342285156,81.89186096191406,74.06905364990234,75.50076293945312,3,13,100.0
2022-07-07 13:30:00+00:00,80.0,79.75,True,92.09638214111328,85.279052734375,82.19790649414062,74.50349426269531,75.7913818359375,3,13,100.0
2022-07-07 13:35:00+00:00,77.8953247070313,77.8888778686523,True,90.56315612792967,84.97702026367188,82.49778747558594,74.22000885009766,75.89532470703125,3,13,100.0
2022-07-07 13:40:00+00:00,77.8305282592773,77.8888778686523,True,89.3277816772461,84.36837768554688,82.80662536621094,72.40234375,75.83052825927734,3,13,100.0
2022-07-07 13:45:00+00:00,77.8236236572266,77.8888778686523,True,88.7008285522461,84.07103729248047,82.80662536621094,72.24408721923828,75.82362365722656,3,13,100.0
2022-07-07 13:50:00+00:00,78.2018280029297,77.8888778686523,True,88.71062469482422,84.07103729248047,83.41912841796875,72.043701171875,76.20182800292969,3,13,100.0
2022-07-07 13:55:00+00:00,77.9743194580078,77.8888778686523,True,88.71062469482422,84.07103729248047,83.41912841796875,71.15101623535156,75.97431945800781,3,13,100.0
2022-07-07 14:00:00+00:00,78.3640289306641,77.8888778686523,True,88.4041748046875,84.07103729248047,83.41912841796875,72.48859405517578,76.36402893066406,3,14,100.0
2022-07-07 14:05:00+00:00,78.4225006103516,77.8888778686523,True,89.00839233398438,84.07103729248047,83.72896575927734,71.13595581054688,76.42250061035156,3,14,100.0
2022-07-07 14:10:00+00:00,78.8204193115234,77.8888778686523,True,83.49888610839844,85.9637680053711,84.70536804199219,70.24101257324219,76.82041931152344,3,14,0.0
2022-07-07 14:15:00+00:00,79.0942916870117,78.9117279052734,False,85.40792083740234,86.29762268066406,85.37409973144531,68.65789031982422,77.09429168701172,3,14,0.0
2022-07-07 14:20:00+00:00,79.3646087646484,78.9117279052734,False,86.3898696899414,86.29762268066406,85.37409973144531,69.42747497558594,77.36460876464844,3,14,0.0
2022-07-07 14:25:00+00:00,79.0870895385742,78.9117279052734,False,86.06446075439453,85.9938735961914,85.37409973144531,68.71075439453125,77.08708953857422,3,14,0.0
2022-07-07 14:30:00+00:00,79.4325256347656,78.9117279052734,False,85.76153564453125,85.693115234375,85.71703338623047,68.66654968261719,77.43252563476562,3,14,0.0
2022-07-07 14:35:00+00:00,79.1137008666992,78.9117279052734,False,85.46339416503906,85.693115234375,86.08018493652344,66.64231872558594,77.11370086669922,3,14,0.0
2022-07-07 14:40:00+00:00,79.1498260498047,78.9117279052734,False,85.46339416503906,85.693115234375,86.08018493652344,66.83599853515625,77.14982604980469,3,14,0.0
2022-07-07 14:45:00+00:00,79.0921630859375,78.9117279052734,False,84.86458587646484,85.693115234375,86.37760925292969,66.25601196289062,77.0921630859375,3,14,0.0
2022-07-07 14:50:00+00:00,79.4186172485352,78.9117279052734,False,84.56057739257812,85.693115234375,86.67848205566406,66.4070816040039,77.41861724853516,3,14,0.0
2022-07-07 14:55:00+00:00,79.5412673950195,78.9117279052734,False,84.56057739257812,85.693115234375,87.783935546875,62.92799377441406,77.54126739501953,3,14,0.0
2022-07-07 15:00:00+00:00,79.655143737793,78.9117279052734,False,84.26342010498047,85.39502716064453,88.58894348144531,62.26375961303711,77.65514373779297,3,15,0.0
2022-07-07 15:05:00+00:00,79.835334777832,78.9117279052734,False,84.26342010498047,85.39502716064453,88.25534057617188,63.1407585144043,77.83533477783203,3,15,0.0
2022-07-07 15:10:00+00:00,79.619270324707,78.9117279052734,False,84.26342010498047,85.39502716064453,88.6197280883789,61.13996124267578,77.61927032470703,3,15,0.0
2022-07-07 15:15:00+00:00,79.8042678833008,78.9117279052734,False,83.96199798583984,85.39502716064453,88.98224639892578,61.06188201904297,77.80426788330078,3,15,0.0
2022-07-07 15:20:00+00:00,79.7792663574219,78.9117279052734,False,83.96199798583984,85.39502716064453,89.28398895263672,59.94267272949219,77.77926635742188,3,15,0.0
2022-07-07 15:25:00+00:00,79.9453659057617,78.9117279052734,False,83.64910125732422,85.39502716064453,89.67671966552734,59.655250549316406,77.94536590576172,3,15,0.0
2022-07-07 15:30:00+00:00,79.9289627075195,79.9453659057617,False,83.64910125732422,85.39502716064453,90.51416778564452,57.63103866577149,77.92896270751953,3,15,0.0
2022-07-07 15:35:00+00:00,80.0,79.9453659057617,False,83.64910125732422,85.39502716064453,90.8130111694336,57.1592903137207,78.02515411376953,3,15,0.0
2022-07-07 15:40:00+00:00,79.6732025146484,79.9453659057617,False,83.34505462646484,85.0976333618164,90.15670776367188,58.20466613769531,77.67320251464844,3,15,0.0
2022-07-07 15:45:00+00:00,79.6715545654297,79.9453659057617,False,83.34505462646484,85.0976333618164,89.85848236083984,58.81547164916992,77.67155456542969,3,15,0.0
2022-07-07 15:50:00+00:00,79.7935180664063,79.9453659057617,False,83.34505462646484,85.0976333618164,89.85848236083984,59.03896713256836,77.79351806640625,3,15,0.0
2022-07-07 15:55:00+00:00,80.0,79.9453659057617,False,83.0452651977539,85.0976333618164,89.85848236083984,59.05354309082031,78.04645538330078,3,15,0.0
2022-07-07 16:00:00+00:00,79.6991348266602,79.9453659057617,False,83.05914306640625,85.0976333618164,90.16734313964844,57.60631942749024,77.69913482666016,3,16,0.0
2022-07-07 16:05:00+00:00,79.9075241088867,79.9453659057617,False,83.05914306640625,85.0976333618164,90.16734313964844,57.78274154663086,77.90752410888672,3,16,0.0
2022-07-07 16:10:00+00:00,80.0,79.9453659057617,False,83.05914306640625,85.0976333618164,90.51729583740234,57.268157958984375,78.01219177246094,3,16,0.0
2022-07-07 16:15:00+00:00,79.8972473144531,79.9453659057617,False,83.05914306640625,85.0976333618164,90.819580078125,56.69065856933594,77.89724731445312,3,16,0.0
2022-07-07 16:20:00+00:00,79.9761734008789,79.9453659057617,False,83.05914306640625,84.80035400390625,91.16873931884766,55.73193740844727,77.9761734008789,3,16,0.0
2022-07-07 16:25:00+00:00,79.7089233398438,79.9453659057617,False,82.75570678710938,84.80035400390625,91.55147552490234,53.90142059326172,77.70892333984375,3,16,0.0
2022-07-07 16:30:00+00:00,79.8813323974609,79.9453659057617,False,82.75570678710938,84.80035400390625,92.1944808959961,53.39422225952149,77.88133239746094,3,16,0.0
2022-07-07 16:35:00+00:00,79.9000001475215,79.9453659057617,False,82.75570678710938,84.80035400390625,92.83373260498048,51.24383163452149,77.72649383544922,3,16,0.0
2022-07-07 16:40:00+00:00,80.0,79.9453659057617,False,82.75570678710938,84.80035400390625,92.53436279296876,51.18782806396485,77.54694366455078,3,16,0.0
2022-07-07 16:45:00+00:00,80.0,79.9453659057617,False,82.44483184814453,84.80035400390625,93.6317138671875,48.48257827758789,77.34871673583984,3,16,0.0
2022-07-07 16:50:00+00:00,80.0,79.9453659057617,False,82.44483184814453,84.80035400390625,95.14545440673828,46.62245178222656,77.79159545898438,3,16,0.0
2022-07-07 16:55:00+00:00,80.0,79.9453659057617,False,82.44483184814453,84.49874114990234,94.04678344726562,48.09037399291992,77.28971862792969,3,16,0.0
2022-07-07 17:00:00+00:00,80.0,79.9453659057617,False,82.44483184814453,84.49874114990234,94.04413604736328,45.6863899230957,76.61975860595703,3,17,0.0
2022-07-07 17:05:00+00:00,80.0,79.9453659057617,False,82.44483184814453,84.49874114990234,94.04413604736328,44.71551513671875,76.05023956298828,3,17,0.0
2022-07-07 17:10:00+00:00,80.0,79.9453659057617,False,82.44483184814453,84.49874114990234,94.04413604736328,45.996864318847656,76.61104583740234,3,17,0.0
2022-07-07 17:15:00+00:00,80.0,79.9453659057617,False,82.44483184814453,84.49874114990234,94.38924407958984,46.067115783691406,76.95478057861328,3,17,0.0
2022-07-07 17:20:00+00:00,80.0,79.9453659057617,False,82.44483184814453,84.49874114990234,94.74205780029295,45.79572296142578,77.18772888183594,3,17,0.0
2022-07-07 17:25:00+00:00,80.0,79.9453659057617,False,82.44483184814453,84.49874114990234,95.0532684326172,44.61349105834961,76.87294006347656,3,17,0.0
2022-07-07 17:30:00+00:00,80.0,79.9453659057617,False,82.13607025146484,84.49874114990234,95.36872863769533,43.63300704956055,76.93803405761719,3,17,0.0
2022-07-07 17:35:00+00:00,80.0,79.9453659057617,False,82.13607025146484,84.49874114990234,94.6756820678711,46.74816131591797,77.41488647460938,3,17,0.0
2022-07-07 17:40:00+00:00,80.0,79.9453659057617,False,82.13607025146484,84.20038604736328,94.302001953125,46.922760009765625,77.14008331298828,3,17,0.0
2022-07-07 17:45:00+00:00,80.0,79.9453659057617,False,82.13607025146484,84.20038604736328,93.3459701538086,48.26004409790039,76.93184661865234,3,17,0.0
2022-07-07 17:50:00+00:00,80.0,79.9453659057617,False,82.13607025146484,84.20038604736328,93.3459701538086,50.39366912841797,77.5364990234375,3,17,0.0
2022-07-07 17:55:00+00:00,80.0,79.9453659057617,False,82.13607025146484,84.20038604736328,84.59429168701172,71.7531509399414,77.0888900756836,3,17,0.0
2022-07-07 18:00:00+00:00,80.0,79.9453659057617,False,82.13607025146484,84.20038604736328,83.33969116210938,72.34927368164062,76.11808013916016,3,18,0.0
2022-07-07 18:05:00+00:00,80.0,79.9453659057617,False,82.13607025146484,84.20038604736328,81.12745666503906,83.92650604248047,76.5152587890625,3,18,0.0
2022-07-07 18:10:00+00:00,80.0,79.9453659057617,False,82.13607025146484,84.20038604736328,77.92550659179688,83.08206176757812,73.67577362060547,3,18,0.0
2022-07-07 18:15:00+00:00,80.0,79.9453659057617,False,81.83584594726562,84.20038604736328,78.23554229736328,80.0517349243164,73.91766357421875,3,18,0.0
2022-07-07 18:20:00+00:00,80.0,79.9453659057617,False,81.83584594726562,84.20038604736328,79.4072036743164,73.68883514404297,73.01939392089844,3,18,0.0
2022-07-07 18:25:00+00:00,80.0,79.9453659057617,False,81.83584594726562,83.90320587158203,80.09786987304688,72.10746002197266,73.21273040771484,3,18,0.0
2022-07-07 18:30:00+00:00,80.0,79.9453659057617,False,81.83584594726562,83.90320587158203,80.75373077392578,70.20421600341797,73.36863708496094,3,18,0.0
2022-07-07 18:35:00+00:00,80.0,79.9453659057617,False,81.83584594726562,83.90320587158203,81.06255340576172,72.60821533203125,74.07220458984375,3,18,0.0
2022-07-07 18:40:00+00:00,80.0,79.9453659057617,False,81.83584594726562,83.90320587158203,81.06255340576172,76.02947998046875,74.98588562011719,3,18,0.0
2022-07-07 18:45:00+00:00,80.0,79.9453659057617,False,81.83584594726562,83.90320587158203,81.06255340576172,79.73765563964844,76.06832122802734,3,18,0.0
2022-07-07 18:50:00+00:00,80.0,79.9453659057617,False,81.83584594726562,83.90320587158203,81.38520050048828,80.45323181152344,76.629638671875,3,18,0.0
2022-07-07 18:55:00+00:00,80.0,79.9453659057617,False,81.83584594726562,83.90320587158203,81.38520050048828,79.6353988647461,76.44206237792969,3,18,0.0
2022-07-07 19:00:00+00:00,80.0,79.9453659057617,False,81.53097534179688,83.90320587158203,81.69430541992188,78.75689697265625,76.51445770263672,3,19,0.0
2022-07-07 19:05:00+00:00,80.0,79.9453659057617,False,81.53250122070312,83.90320587158203,82.00826263427734,77.04981994628906,76.21890258789062,3,19,0.0
2022-07-07 19:10:00+00:00,80.0,79.9453659057617,False,81.53250122070312,83.60385131835938,82.37313079833984,75.82321166992188,76.33684539794922,3,19,0.0
2022-07-07 19:15:00+00:00,80.0,79.9453659057617,False,81.53250122070312,83.60385131835938,82.73699951171875,75.52835845947266,76.4031753540039,3,19,0.0
2022-07-07 19:20:00+00:00,80.0,79.9453659057617,False,81.53250122070312,83.60385131835938,83.42736053466797,73.45027160644531,76.58386993408203,3,19,0.0
2022-07-07 19:25:00+00:00,80.0,79.9453659057617,False,81.53250122070312,83.60385131835938,83.80520629882812,71.56959533691406,76.54605865478516,3,19,0.0
2022-07-07 19:30:00+00:00,80.0,79.9453659057617,False,81.53250122070312,83.60385131835938,84.45667266845703,72.35447692871094,76.70069885253906,3,19,0.0
2022-07-07 19:35:00+00:00,80.0,79.9453659057617,False,81.53250122070312,83.60385131835938,84.45667266845703,71.5940933227539,77.03780364990234,3,19,0.0
2022-07-07 19:40:00+00:00,80.0,79.9453659057617,False,81.53250122070312,83.60385131835938,84.45667266845703,71.84674835205078,77.14309692382812,3,19,0.0
2022-07-07 19:45:00+00:00,79.8000001460314,79.9453659057617,False,81.53250122070312,83.60385131835938,85.10415649414062,71.66554260253906,77.52949523925781,3,19,0.0
2022-07-07 19:50:00+00:00,79.4939041137695,79.9453659057617,False,81.53250122070312,83.60385131835938,85.47986602783203,70.79373931884766,77.49390411376953,3,19,0.0
2022-07-07 19:55:00+00:00,79.3210220336914,79.9453659057617,False,81.53250122070312,83.60385131835938,86.14511108398438,67.18805694580078,77.3210220336914,3,19,0.0
2022-07-07 20:00:00+00:00,78.7279663085938,79.9453659057617,False,81.53250122070312,83.60385131835938,86.92401123046875,63.09028625488281,76.72796630859375,3,20,0.0
2022-07-07 20:05:00+00:00,78.9259262084961,78.7279663085938,False,81.53250122070312,83.60385131835938,86.92401123046875,63.33136749267578,76.9259262084961,3,20,0.0
2022-07-07 20:10:00+00:00,78.6048278808594,78.7279663085938,False,81.53250122070312,83.60385131835938,86.92401123046875,62.40853118896485,76.60482788085938,3,20,0.0
2022-07-07 20:15:00+00:00,78.638298034668,78.7279663085938,False,81.23540496826172,83.30513000488281,87.2332992553711,62.52717208862305,76.63829803466797,3,20,0.0
2022-07-07 20:20:00+00:00,78.8655014038086,78.7279663085938,False,81.23540496826172,83.30513000488281,87.54127502441406,61.902191162109375,76.8655014038086,3,20,0.0
2022-07-07 20:25:00+00:00,78.3824157714844,78.7279663085938,False,81.23540496826172,83.30513000488281,87.54127502441406,60.22477340698242,76.38241577148438,3,20,0.0
2022-07-07 20:30:00+00:00,78.4277725219727,78.7279663085938,False,81.23540496826172,83.30513000488281,87.85372924804688,60.050235748291016,76.42777252197266,3,20,0.0
2022-07-07 20:35:00+00:00,78.82177734375,78.7279663085938,False,81.23540496826172,83.30513000488281,87.85372924804688,61.65128707885742,76.82177734375,3,20,0.0
2022-07-07 20:40:00+00:00,78.4543380737305,78.7279663085938,False,81.23540496826172,83.30513000488281,87.85372924804688,59.8990364074707,76.45433807373047,3,20,0.0
2022-07-07 20:45:00+00:00,78.8563842773438,78.7279663085938,False,81.23540496826172,83.30513000488281,88.17292785644531,60.391822814941406,76.85638427734375,3,20,0.0
2022-07-07 20:50:00+00:00,78.9646148681641,78.7279663085938,False,81.23540496826172,83.30513000488281,88.52937316894531,59.42223739624024,76.96461486816406,3,20,0.0
2022-07-07 20:55:00+00:00,79.0269775390625,78.7279663085938,False,81.23540496826172,83.30513000488281,88.8304443359375,58.65191650390625,77.0269775390625,3,20,0.0
2022-07-07 21:00:00+00:00,79.0424575805664,78.7279663085938,False,81.23540496826172,83.30513000488281,89.17108917236328,58.57524871826172,77.0424575805664,3,21,0.0
2022-07-07 21:05:00+00:00,78.7536926269531,78.7279663085938,False,81.23540496826172,83.30513000488281,88.87185668945312,58.60478210449219,76.75369262695312,3,21,0.0
2022-07-07 21:10:00+00:00,78.7746658325195,78.7279663085938,False,81.23540496826172,83.30513000488281,88.54511260986328,60.204227447509766,76.77466583251953,3,21,0.0
2022-07-07 21:15:00+00:00,78.8398971557617,78.7279663085938,False,81.23540496826172,83.30513000488281,87.52362060546875,62.52310943603516,76.83989715576172,3,21,0.0
2022-07-07 21:20:00+00:00,78.80908203125,78.7279663085938,False,81.23540496826172,83.30513000488281,87.1876220703125,64.42896270751953,76.80908203125,3,21,0.0
2022-07-07 21:25:00+00:00,78.8195495605469,78.7279663085938,False,81.23540496826172,83.00811004638672,86.86672973632812,64.20042419433594,76.81954956054688,3,21,0.0
2022-07-07 21:30:00+00:00,78.8910827636719,78.7279663085938,False,81.23540496826172,83.00811004638672,86.86672973632812,64.55860900878906,76.89108276367188,3,21,0.0
2022-07-07 21:35:00+00:00,78.7985687255859,78.7279663085938,False,80.91876983642578,83.00811004638672,86.54430389404297,64.77318572998047,76.79856872558594,3,21,0.0
2022-07-07 21:40:00+00:00,78.7400894165039,78.7279663085938,False,80.91876983642578,83.00811004638672,86.54430389404297,64.48523712158203,76.7400894165039,3,21,0.0
2022-07-07 21:45:00+00:00,78.6942596435547,78.7279663085938,False,80.91876983642578,83.00811004638672,86.54430389404297,64.70990753173828,76.69425964355469,3,21,0.0
2022-07-07 21:50:00+00:00,78.6968231201172,78.7279663085938,False,80.91876983642578,83.00811004638672,86.24566650390625,64.94766998291016,76.69682312011719,3,21,0.0
2022-07-07 21:55:00+00:00,78.1455535888672,77.1229019165039,False,80.91876983642578,83.00811004638672,86.24566650390625,63.83877182006836,76.14555358886719,3,21,0.0
2022-07-07 22:00:00+00:00,78.309455871582,78.1455535888672,False,80.91876983642578,83.00811004638672,86.24566650390625,64.50433349609375,76.30945587158203,3,22,0.0
2022-07-07 22:05:00+00:00,77.8735961914063,78.1455535888672,False,80.91876983642578,83.00811004638672,85.9108657836914,64.55746459960938,75.87359619140625,3,22,0.0
2022-07-07 22:10:00+00:00,78.1613464355469,78.1455535888672,False,80.91876983642578,83.00811004638672,85.57377624511719,66.43228149414062,76.16134643554688,3,22,0.0
2022-07-07 22:15:00+00:00,78.4622421264648,78.1455535888672,False,80.91876983642578,83.00811004638672,85.23774719238281,68.49825286865234,76.46224212646484,3,22,0.0
2022-07-07 22:20:00+00:00,78.2631301879883,78.1455535888672,False,80.91876983642578,83.00811004638672,85.23774719238281,67.54837799072266,76.26313018798828,3,22,0.0
2022-07-07 22:25:00+00:00,77.2957916259766,78.1455535888672,False,80.91876983642578,83.00811004638672,84.86119842529297,65.50582122802734,75.29579162597656,3,22,0.0
2022-07-07 22:30:00+00:00,75.9673004150391,76.1507415771484,False,80.91876983642578,83.00811004638672,84.19058990478516,62.61402893066406,73.96730041503906,3,22,0.0
2022-07-07 22:35:00+00:00,76.0815811157227,76.1507415771484,False,80.91876983642578,83.00811004638672,83.86589813232422,63.58298110961914,74.08158111572266,3,22,0.0
2022-07-07 22:40:00+00:00,76.077751159668,76.1507415771484,False,80.91876983642578,83.00811004638672,83.86589813232422,63.30274963378906,74.07775115966797,3,22,0.0
2022-07-07 22:45:00+00:00,75.715934753418,76.1507415771484,False,80.91876983642578,82.70911407470703,83.86589813232422,62.83163833618164,73.71593475341797,3,22,0.0
2022-07-07 22:50:00+00:00,75.8040924072266,76.1507415771484,False,80.91876983642578,82.70911407470703,83.86589813232422,62.20393371582031,73.80409240722656,3,22,0.0
2022-07-07 22:55:00+00:00,75.8903656005859,76.1507415771484,False,80.91876983642578,82.70911407470703,83.86589813232422,62.606536865234375,73.89036560058594,3,22,0.0
2022-07-07 23:00:00+00:00,75.6086807250977,76.1507415771484,False,80.61416625976562,82.70911407470703,83.86589813232422,61.627052307128906,73.60868072509766,3,23,0.0
2022-07-07 23:05:00+00:00,75.5965270996094,76.1507415771484,False,80.61416625976562,82.70911407470703,83.86589813232422,62.36975860595703,73.59652709960938,3,23,0.0
2022-07-07 23:10:00+00:00,75.4051055908203,76.1507415771484,False,80.61416625976562,82.70911407470703,83.86589813232422,62.36975860595703,73.40510559082031,3,23,0.0
2022-07-07 23:15:00+00:00,75.467887878418,76.1507415771484,False,80.61416625976562,82.70911407470703,83.86589813232422,62.56832504272461,73.46788787841797,3,23,0.0
2022-07-07 23:20:00+00:00,75.5290832519531,76.1507415771484,False,80.92253875732422,82.70911407470703,83.56829833984375,63.53018951416016,73.52908325195312,3,23,0.0
2022-07-07 23:25:00+00:00,75.934455871582,76.1507415771484,False,80.60624694824219,82.70911407470703,83.25547790527344,65.45789337158203,73.93445587158203,3,23,0.0
2022-07-07 23:30:00+00:00,76.0289001464844,76.1507415771484,False,80.60624694824219,82.70911407470703,83.25547790527344,66.09480285644531,74.02890014648438,3,23,0.0
2022-07-07 23:35:00+00:00,76.0810394287109,76.1507415771484,False,80.60624694824219,82.70911407470703,82.93486785888672,66.77287292480469,74.08103942871094,3,23,0.0
2022-07-07 23:40:00+00:00,76.1714859008789,76.1507415771484,False,80.60624694824219,82.70911407470703,82.93486785888672,67.7016830444336,74.1714859008789,3,23,0.0
2022-07-07 23:45:00+00:00,76.1231307983398,76.1507415771484,False,80.60624694824219,82.70911407470703,82.93486785888672,66.29537200927734,74.12313079833984,3,23,0.0
2022-07-07 23:50:00+00:00,76.3050384521484,76.1507415771484,False,80.60624694824219,82.70911407470703,82.93486785888672,67.14937591552734,74.30503845214844,3,23,0.0
2022-07-07 23:55:00+00:00,77.1513977050781,76.1507415771484,False,80.60624694824219,82.41075897216797,82.93486785888672,69.8197021484375,75.15139770507812,3,23,0.0
2022-07-08 00:00:00+00:00,77.379524230957,77.1513977050781,False,80.60624694824219,82.41075897216797,82.62721252441406,72.20018768310547,75.37952423095703,4,0,0.0
2022-07-08 00:05:00+00:00,77.4428863525391,77.1513977050781,False,80.60624694824219,82.41075897216797,82.62721252441406,72.60611724853516,75.44288635253906,4,0,0.0
2022-07-08 00:10:00+00:00,77.390495300293,77.1513977050781,False,80.30580139160156,82.41075897216797,82.62721252441406,72.44523620605469,75.39049530029297,4,0,0.0
2022-07-08 00:15:00+00:00,77.3194274902344,77.1513977050781,False,80.30580139160156,82.41075897216797,82.62721252441406,71.95198822021484,75.31942749023438,4,0,0.0
2022-07-08 00:20:00+00:00,77.2829666137695,77.1513977050781,False,80.30580139160156,82.41075897216797,82.62721252441406,71.90510559082031,75.28296661376953,4,0,0.0
2022-07-08 00:25:00+00:00,76.8136596679688,77.1513977050781,False,80.30580139160156,82.41075897216797,82.62721252441406,70.36585235595703,74.81365966796875,4,0,0.0
2022-07-08 00:30:00+00:00,76.9013061523438,77.1513977050781,False,80.30580139160156,82.41075897216797,82.62721252441406,70.58212280273438,74.90130615234375,4,0,0.0
2022-07-08 00:35:00+00:00,76.9402618408203,77.1513977050781,False,80.30580139160156,82.41075897216797,82.62721252441406,70.62081146240234,74.94026184082031,4,0,0.0
2022-07-08 00:40:00+00:00,76.9959106445313,77.1513977050781,False,80.30580139160156,82.41075897216797,82.62721252441406,70.91073608398438,74.99591064453125,4,0,0.0
2022-07-08 00:45:00+00:00,77.0595016479492,77.1513977050781,False,80.30580139160156,82.41075897216797,82.62721252441406,71.62867736816406,75.05950164794922,4,0,0.0
2022-07-08 00:50:00+00:00,76.7890853881836,77.1513977050781,False,80.30580139160156,82.41075897216797,82.62721252441406,70.77833557128906,74.7890853881836,4,0,0.0
2022-07-08 00:55:00+00:00,76.5118942260742,77.1513977050781,False,80.30580139160156,82.41075897216797,82.31669616699219,70.36058807373047,74.51189422607422,4,0,0.0
2022-07-08 01:00:00+00:00,76.3052139282227,77.1513977050781,False,80.30580139160156,82.41075897216797,82.31669616699219,70.06021118164062,74.30521392822266,4,1,0.0
2022-07-08 01:05:00+00:00,76.2422485351563,77.1513977050781,False,80.30580139160156,82.41075897216797,82.31669616699219,69.85552978515625,74.24224853515625,4,1,0.0
2022-07-08 01:10:00+00:00,75.7532958984375,75.7876663208008,False,80.30580139160156,82.41075897216797,82.31669616699219,68.26018524169922,73.7532958984375,4,1,0.0
2022-07-08 01:15:00+00:00,75.9736862182617,75.7876663208008,False,80.30580139160156,82.1115951538086,82.31669616699219,68.85552215576172,73.97368621826172,4,1,0.0
2022-07-08 01:20:00+00:00,76.3542709350586,75.7876663208008,False,80.30580139160156,82.1115951538086,82.00920867919922,70.68031311035156,74.3542709350586,4,1,0.0
2022-07-08 01:25:00+00:00,76.2646484375,75.7876663208008,False,80.30580139160156,82.1115951538086,82.00920867919922,70.88510131835938,74.2646484375,4,1,0.0
2022-07-08 01:30:00+00:00,76.0001983642578,75.7876663208008,False,80.30580139160156,82.1115951538086,81.69888305664062,70.48234558105469,74.00019836425781,4,1,0.0
2022-07-08 01:35:00+00:00,76.4333572387695,75.7876663208008,False,80.01514434814453,82.1115951538086,81.69888305664062,72.16220092773438,74.43335723876953,4,1,0.0
2022-07-08 01:40:00+00:00,76.3901062011719,75.7876663208008,False,80.01514434814453,82.1115951538086,81.69888305664062,72.15074920654297,74.39010620117188,4,1,0.0
2022-07-08 01:45:00+00:00,76.5178298950195,75.7876663208008,False,80.01514434814453,82.1115951538086,81.69888305664062,72.65922546386719,74.51782989501953,4,1,0.0
2022-07-08 01:50:00+00:00,76.3929977416992,75.7876663208008,False,80.01514434814453,82.1115951538086,81.35826873779297,73.23385620117188,74.39299774169922,4,1,0.0
2022-07-08 01:55:00+00:00,76.4071426391602,75.7876663208008,False,80.01514434814453,82.1115951538086,81.35826873779297,73.44940185546875,74.40714263916016,4,1,0.0
2022-07-08 02:00:00+00:00,76.2641906738281,75.7876663208008,False,80.01514434814453,82.1115951538086,81.35826873779297,73.09613800048828,74.26419067382812,4,2,0.0
2022-07-08 02:05:00+00:00,76.4297714233398,75.7876663208008,False,80.01514434814453,82.1115951538086,81.35826873779297,73.47985076904297,74.42977142333984,4,2,0.0
2022-07-08 02:10:00+00:00,76.5939025878906,75.7876663208008,False,80.01514434814453,82.1115951538086,81.35826873779297,74.48390197753906,74.59390258789062,4,2,0.0
2022-07-08 02:15:00+00:00,76.4090957641602,75.7876663208008,False,80.3143539428711,82.1115951538086,81.06007385253906,74.2895278930664,74.40909576416016,4,2,0.0
2022-07-08 02:20:00+00:00,76.2759170532227,75.7876663208008,False,80.00940704345703,82.1115951538086,80.7627182006836,74.2895278930664,74.27591705322266,4,2,0.0
2022-07-08 02:25:00+00:00,76.1466522216797,75.7876663208008,False,80.00940704345703,82.1115951538086,80.7627182006836,74.45069122314453,74.14665222167969,4,2,0.0
2022-07-08 02:30:00+00:00,76.0181732177734,75.7876663208008,False,80.30647277832031,82.1115951538086,80.7627182006836,74.12234497070312,74.01817321777344,4,2,0.0
2022-07-08 02:35:00+00:00,75.896614074707,75.7876663208008,False,80.30647277832031,82.1115951538086,80.7627182006836,73.57853698730469,73.89661407470703,4,2,0.0
2022-07-08 02:40:00+00:00,75.9507598876953,75.7876663208008,False,80.30647277832031,82.1115951538086,80.7627182006836,73.57853698730469,73.95075988769531,4,2,0.0
2022-07-08 02:45:00+00:00,75.831298828125,75.7876663208008,False,80.30647277832031,82.1115951538086,80.7627182006836,73.22763061523438,73.831298828125,4,2,0.0
2022-07-08 02:50:00+00:00,75.8971176147461,75.7876663208008,False,80.30647277832031,82.1115951538086,80.7627182006836,73.62010955810547,73.8971176147461,4,2,0.0
2022-07-08 02:55:00+00:00,75.7835006713867,75.7876663208008,False,80.30647277832031,82.1115951538086,80.43502807617188,73.80634307861328,73.78350067138672,4,2,0.0
2022-07-08 03:00:00+00:00,75.7187423706055,75.7876663208008,False,80.30647277832031,82.1115951538086,80.43502807617188,74.17817687988281,73.71874237060547,4,3,0.0
2022-07-08 03:05:00+00:00,75.6695938110352,75.7876663208008,False,80.30647277832031,82.1115951538086,80.43502807617188,73.72432708740234,73.66959381103516,4,3,0.0
2022-07-08 03:10:00+00:00,75.6363067626953,75.7876663208008,False,80.30647277832031,82.1115951538086,80.12921142578125,74.21118927001953,73.63630676269531,4,3,0.0
2022-07-08 03:15:00+00:00,75.6969451904297,75.7876663208008,False,80.30647277832031,82.1115951538086,80.12921142578125,74.21118927001953,73.69694519042969,4,3,0.0
2022-07-08 03:20:00+00:00,75.6814575195313,75.7876663208008,False,80.30647277832031,82.1115951538086,80.12921142578125,74.3859634399414,73.68145751953125,4,3,0.0
2022-07-08 03:25:00+00:00,75.5071029663086,75.7876663208008,False,80.30647277832031,82.1115951538086,80.12921142578125,73.34367370605469,73.5071029663086,4,3,0.0
2022-07-08 03:30:00+00:00,75.6573486328125,75.7876663208008,False,80.30647277832031,82.1115951538086,80.12921142578125,73.15618896484375,73.6573486328125,4,3,0.0
2022-07-08 03:35:00+00:00,75.6896667480469,75.7876663208008,False,80.30647277832031,82.1115951538086,80.12921142578125,73.48261260986328,73.68966674804688,4,3,0.0
2022-07-08 03:40:00+00:00,75.757698059082,75.7876663208008,False,80.3069839477539,82.1115951538086,80.12921142578125,74.468994140625,73.75769805908203,4,3,0.0
2022-07-08 03:45:00+00:00,75.5637664794922,75.7876663208008,False,80.3069839477539,82.1115951538086,80.12921142578125,74.0857162475586,73.56376647949219,4,3,0.0
2022-07-08 03:50:00+00:00,75.6126937866211,75.7876663208008,False,80.3069839477539,82.1115951538086,80.12921142578125,74.27362823486328,73.6126937866211,4,3,0.0
2022-07-08 03:55:00+00:00,75.5825576782227,75.7876663208008,False,80.3069839477539,82.1115951538086,80.12921142578125,74.27362823486328,73.58255767822266,4,3,0.0
2022-07-08 04:00:00+00:00,75.7765350341797,75.7876663208008,False,80.3069839477539,82.1115951538086,80.12921142578125,74.84839630126953,73.77653503417969,4,4,0.0
2022-07-08 04:05:00+00:00,75.5994338989258,75.7876663208008,False,80.3069839477539,82.1115951538086,80.12921142578125,74.2709732055664,73.59943389892578,4,4,0.0
2022-07-08 04:10:00+00:00,75.8288192749023,75.7876663208008,False,80.3069839477539,82.1115951538086,80.12921142578125,74.99415588378906,73.82881927490234,4,4,0.0
2022-07-08 04:15:00+00:00,75.7992248535156,75.7876663208008,False,80.3069839477539,82.1115951538086,80.12921142578125,74.9631118774414,73.79922485351562,4,4,0.0
2022-07-08 04:20:00+00:00,75.8174133300781,75.7876663208008,False,80.60870361328125,82.1115951538086,80.12921142578125,75.15049743652344,73.81741333007812,4,4,0.0
2022-07-08 04:25:00+00:00,75.7090454101563,75.7876663208008,False,80.3048324584961,82.1115951538086,80.12921142578125,74.96398162841797,73.70904541015625,4,4,0.0
2022-07-08 04:30:00+00:00,75.6404724121094,75.7876663208008,False,80.3048324584961,82.1115951538086,80.12921142578125,74.96398162841797,73.64047241210938,4,4,0.0
2022-07-08 04:35:00+00:00,75.3804092407227,75.7876663208008,False,80.3048324584961,82.1115951538086,79.8306655883789,74.29243469238281,73.38040924072266,4,4,0.0
2022-07-08 04:40:00+00:00,75.3488388061523,75.7876663208008,False,80.3048324584961,82.1115951538086,79.8306655883789,73.68375396728516,73.34883880615234,4,4,0.0
2022-07-08 04:45:00+00:00,75.2251892089844,75.7876663208008,False,80.3048324584961,82.1115951538086,79.8306655883789,73.25487518310547,73.22518920898438,4,4,0.0
2022-07-08 04:50:00+00:00,75.2423477172852,75.7876663208008,False,80.3048324584961,82.1115951538086,79.8306655883789,73.4354476928711,73.24234771728516,4,4,0.0
2022-07-08 04:55:00+00:00,75.1725692749023,75.7876663208008,False,80.3048324584961,82.1115951538086,79.8306655883789,73.65850830078125,73.17256927490234,4,4,0.0
2022-07-08 05:00:00+00:00,75.0983581542969,75.7876663208008,False,80.3048324584961,82.1115951538086,79.5315933227539,74.13590240478516,73.09835815429688,4,5,0.0
2022-07-08 05:05:00+00:00,74.9741439819336,75.7876663208008,False,80.3048324584961,82.1115951538086,79.5315933227539,73.75353240966797,72.9741439819336,4,5,0.0
2022-07-08 05:10:00+00:00,75.0395126342773,75.7876663208008,False,80.3048324584961,82.1115951538086,79.5315933227539,74.07144165039062,73.03951263427734,4,5,0.0
2022-07-08 05:15:00+00:00,74.9540710449219,75.7876663208008,False,80.3048324584961,82.1115951538086,79.5315933227539,73.68260192871094,72.95407104492188,4,5,0.0
2022-07-08 05:20:00+00:00,74.7371063232422,75.7876663208008,False,80.3048324584961,82.1115951538086,79.5315933227539,72.5565414428711,72.73710632324219,4,5,0.0
2022-07-08 05:25:00+00:00,74.7020111083984,74.7371063232422,False,80.3048324584961,82.1115951538086,79.5315933227539,72.39543151855469,72.70201110839844,4,5,0.0
2022-07-08 05:30:00+00:00,74.8790588378906,74.7371063232422,False,80.3048324584961,82.1115951538086,79.83629608154297,71.64502716064453,72.87905883789062,4,5,0.0
2022-07-08 05:35:00+00:00,74.7365798950195,74.7371063232422,False,80.3048324584961,82.1115951538086,79.83629608154297,71.04583740234375,72.73657989501953,4,5,0.0
2022-07-08 05:40:00+00:00,74.7761840820313,74.7371063232422,False,80.3048324584961,82.1115951538086,79.83629608154297,71.05038452148438,72.77618408203125,4,5,0.0
2022-07-08 05:45:00+00:00,74.6951904296875,74.7371063232422,False,80.60508728027344,82.1115951538086,79.83629608154297,71.05038452148438,72.6951904296875,4,5,0.0
2022-07-08 05:50:00+00:00,74.623908996582,74.7371063232422,False,80.60319519042969,82.1115951538086,79.83629608154297,70.52190399169922,72.62390899658203,4,5,0.0
2022-07-08 05:55:00+00:00,74.8733520507813,74.7371063232422,False,80.29888153076172,82.1115951538086,79.83629608154297,72.74234771728516,72.87335205078125,4,5,0.0
2022-07-08 06:00:00+00:00,74.7860794067383,74.7371063232422,False,80.29888153076172,82.1115951538086,79.5281753540039,72.93734741210938,72.78607940673828,4,6,0.0
2022-07-08 06:05:00+00:00,74.5362091064453,74.7371063232422,False,80.29888153076172,82.1115951538086,79.5281753540039,72.12005615234375,72.53620910644531,4,6,0.0
2022-07-08 06:10:00+00:00,74.5610656738281,74.7371063232422,False,80.29888153076172,82.1115951538086,79.5281753540039,71.31659698486328,72.56106567382812,4,6,0.0
2022-07-08 06:15:00+00:00,74.7614059448242,74.7371063232422,False,80.29888153076172,82.1115951538086,79.82965087890625,71.826171875,72.76140594482422,4,6,0.0
2022-07-08 06:20:00+00:00,74.7043685913086,74.7371063232422,False,80.29888153076172,82.1115951538086,79.82965087890625,72.22093200683594,72.7043685913086,4,6,0.0
2022-07-08 06:25:00+00:00,74.7929382324219,74.7371063232422,False,80.29888153076172,82.1115951538086,79.53147888183594,72.90739440917969,72.79293823242188,4,6,0.0
2022-07-08 06:30:00+00:00,74.9792175292969,74.7371063232422,False,80.29888153076172,82.1115951538086,79.53147888183594,73.52728271484375,72.97921752929688,4,6,0.0
2022-07-08 06:35:00+00:00,75.1353607177734,74.7371063232422,False,80.29888153076172,82.1115951538086,79.53147888183594,74.07180786132812,73.13536071777344,4,6,0.0
2022-07-08 06:40:00+00:00,75.2637023925781,74.7371063232422,False,80.29888153076172,82.1115951538086,79.53147888183594,74.59817504882812,73.26370239257812,4,6,0.0
2022-07-08 06:45:00+00:00,74.6233444213867,74.7371063232422,False,80.29888153076172,82.1115951538086,79.53147888183594,72.77803039550781,72.62334442138672,4,6,0.0
2022-07-08 06:50:00+00:00,74.2844619750977,74.7371063232422,False,80.29888153076172,82.1115951538086,79.23413848876953,72.11527252197266,72.28446197509766,4,6,0.0
2022-07-08 06:55:00+00:00,74.4348907470703,74.7371063232422,False,80.29888153076172,82.1115951538086,79.23413848876953,72.69917297363281,72.43489074707031,4,6,0.0
2022-07-08 07:00:00+00:00,74.4828109741211,74.7371063232422,False,80.29888153076172,82.1115951538086,79.23413848876953,73.51667785644531,72.4828109741211,4,7,0.0
2022-07-08 07:05:00+00:00,74.733528137207,74.7371063232422,False,80.29888153076172,82.1115951538086,79.23413848876953,74.51393127441406,72.73352813720703,4,7,0.0
2022-07-08 07:10:00+00:00,74.7834548950195,74.7371063232422,False,80.29888153076172,82.1115951538086,79.23413848876953,74.84831237792969,72.78345489501953,4,7,0.0
2022-07-08 07:15:00+00:00,74.7621154785156,74.7371063232422,False,80.29888153076172,82.1115951538086,79.23413848876953,74.84831237792969,72.76211547851562,4,7,0.0
2022-07-08 07:20:00+00:00,74.7004013061523,74.7371063232422,False,80.29888153076172,82.1115951538086,78.92681884765625,75.50056457519531,72.70040130615234,4,7,0.0
2022-07-08 07:25:00+00:00,75.0544815063477,74.7371063232422,False,80.29888153076172,82.1115951538086,78.62420654296875,77.65872192382812,73.05448150634766,4,7,0.0
2022-07-08 07:30:00+00:00,74.7491226196289,74.7371063232422,False,80.29888153076172,82.1115951538086,78.00849914550781,78.05274963378906,72.7491226196289,4,7,0.0
2022-07-08 07:35:00+00:00,74.8085479736328,74.7371063232422,False,80.29888153076172,82.1115951538086,78.00849914550781,78.40042877197266,72.80854797363281,4,7,0.0
2022-07-08 07:40:00+00:00,74.8754806518555,74.7371063232422,False,80.29888153076172,82.1115951538086,78.00849914550781,78.63859558105469,72.87548065185547,4,7,0.0
2022-07-08 07:45:00+00:00,74.9273223876953,74.7371063232422,False,80.29888153076172,82.1115951538086,78.00849914550781,78.99850463867188,72.92732238769531,4,7,0.0
2022-07-08 07:50:00+00:00,74.9943695068359,74.7371063232422,False,80.29888153076172,82.1115951538086,78.00849914550781,79.23721313476562,72.99436950683594,4,7,0.0
2022-07-08 07:55:00+00:00,75.0337448120117,74.7371063232422,False,80.29888153076172,82.1115951538086,78.00849914550781,79.6043701171875,73.03374481201172,4,7,0.0
2022-07-08 08:00:00+00:00,75.0057754516602,74.7371063232422,False,80.29888153076172,82.1115951538086,78.00849914550781,79.53250885009766,73.00577545166016,4,8,0.0
2022-07-08 08:05:00+00:00,74.9936447143555,74.7371063232422,False,80.29888153076172,82.1115951538086,78.00849914550781,79.71410369873047,72.99364471435547,4,8,0.0
2022-07-08 08:10:00+00:00,74.8902206420898,74.7371063232422,False,80.29888153076172,82.1115951538086,77.70787048339844,80.07518768310547,72.89022064208984,4,8,0.0
2022-07-08 08:15:00+00:00,75.1190032958984,74.7371063232422,False,80.29888153076172,82.1115951538086,77.70787048339844,81.07290649414062,73.11900329589844,4,8,0.0
2022-07-08 08:20:00+00:00,75.0945510864258,74.7371063232422,False,80.29888153076172,82.1115951538086,77.70787048339844,80.32056427001953,73.09455108642578,4,8,0.0
2022-07-08 08:25:00+00:00,74.6814575195313,74.7371063232422,False,80.29888153076172,82.1115951538086,77.70787048339844,78.85983276367188,72.68145751953125,4,8,0.0
2022-07-08 08:30:00+00:00,74.8049087524414,74.7371063232422,False,80.29888153076172,82.1115951538086,77.70787048339844,78.96504974365234,72.8049087524414,4,8,0.0
2022-07-08 08:35:00+00:00,74.4871215820313,74.7371063232422,False,80.29888153076172,82.1115951538086,77.70787048339844,78.43123626708984,72.48712158203125,4,8,0.0
2022-07-08 08:40:00+00:00,74.5162811279297,74.7371063232422,False,80.29888153076172,82.1115951538086,77.70787048339844,78.87396240234375,72.51628112792969,4,8,0.0
2022-07-08 08:45:00+00:00,74.6652984619141,74.7371063232422,False,80.29888153076172,82.1115951538086,77.70787048339844,78.86741638183594,72.66529846191406,4,8,0.0
2022-07-08 08:50:00+00:00,74.9276123046875,74.7371063232422,False,80.31166076660156,82.1115951538086,77.70787048339844,79.19511413574219,72.9276123046875,4,8,0.0
2022-07-08 08:55:00+00:00,74.7926940917969,74.7371063232422,False,80.31166076660156,82.1115951538086,77.70787048339844,78.58541870117188,72.79269409179688,4,8,0.0
2022-07-08 09:00:00+00:00,74.5992202758789,74.7371063232422,False,80.31114959716797,82.1115951538086,78.00487518310547,77.26507568359375,72.5992202758789,4,9,0.0
2022-07-08 09:05:00+00:00,74.7537689208984,74.7371063232422,False,80.00445556640625,82.1115951538086,78.00487518310547,77.6844253540039,72.75376892089844,4,9,0.0
2022-07-08 09:10:00+00:00,74.6346588134766,74.7371063232422,False,80.00445556640625,82.1115951538086,78.00487518310547,77.72953033447266,72.63465881347656,4,9,0.0
2022-07-08 09:15:00+00:00,74.3882293701172,74.7371063232422,False,80.30343627929688,82.1115951538086,78.00487518310547,76.73206329345703,72.38822937011719,4,9,0.0
2022-07-08 09:20:00+00:00,74.4778518676758,74.7371063232422,False,80.30343627929688,82.1115951538086,78.00487518310547,77.08661651611328,72.47785186767578,4,9,0.0
2022-07-08 09:25:00+00:00,74.5353927612305,74.7371063232422,False,80.30343627929688,82.1115951538086,78.00487518310547,77.26197052001953,72.53539276123047,4,9,0.0
2022-07-08 09:30:00+00:00,74.6973648071289,74.7371063232422,False,80.00260925292969,82.1115951538086,78.00487518310547,77.98038482666016,72.6973648071289,4,9,0.0
2022-07-08 09:35:00+00:00,74.7458038330078,74.7371063232422,False,80.00260925292969,82.1115951538086,78.00487518310547,77.29657745361328,72.74580383300781,4,9,0.0
2022-07-08 09:40:00+00:00,74.7552490234375,74.7371063232422,False,80.31066131591797,82.1115951538086,78.34092712402344,76.61528015136719,72.7552490234375,4,9,0.0
2022-07-08 09:45:00+00:00,74.6681518554688,74.7371063232422,False,80.31066131591797,82.1115951538086,78.34092712402344,76.1844482421875,72.66815185546875,4,9,0.0
2022-07-08 09:50:00+00:00,74.9806365966797,74.7371063232422,False,80.00167846679688,82.1115951538086,78.34092712402344,78.06034851074219,72.98063659667969,4,9,0.0
2022-07-08 09:55:00+00:00,74.8901977539063,74.7371063232422,False,80.30128479003906,82.1115951538086,78.04275512695312,78.56993865966797,72.89019775390625,4,9,0.0
2022-07-08 10:00:00+00:00,74.7766494750977,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,78.21037292480469,72.77664947509766,4,10,0.0
2022-07-08 10:05:00+00:00,75.0172805786133,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,79.33037567138672,73.01728057861328,4,10,0.0
2022-07-08 10:10:00+00:00,75.1085968017578,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,79.94845581054688,73.10859680175781,4,10,0.0
2022-07-08 10:15:00+00:00,74.8118515014648,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,78.82952117919922,72.81185150146484,4,10,0.0
2022-07-08 10:20:00+00:00,74.6678161621094,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,78.52075958251953,72.66781616210938,4,10,0.0
2022-07-08 10:25:00+00:00,74.8104553222656,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,78.5667724609375,72.81045532226562,4,10,0.0
2022-07-08 10:30:00+00:00,75.042854309082,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,79.53715515136719,73.04285430908203,4,10,0.0
2022-07-08 10:35:00+00:00,74.9563064575195,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,79.41539001464844,72.95630645751953,4,10,0.0
2022-07-08 10:40:00+00:00,74.9224624633789,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,79.42928314208984,72.9224624633789,4,10,0.0
2022-07-08 10:45:00+00:00,74.8534927368164,74.7371063232422,False,79.99877166748047,82.1115951538086,78.04275512695312,79.42928314208984,72.8534927368164,4,10,0.0
2022-07-08 10:50:00+00:00,74.7658081054688,74.7371063232422,False,79.99877166748047,82.1115951538086,77.72631072998047,80.04004669189453,72.76580810546875,4,10,0.0
2022-07-08 10:55:00+00:00,74.6955413818359,74.7371063232422,False,79.99877166748047,82.1115951538086,77.72631072998047,79.87531280517578,72.69554138183594,4,10,0.0
2022-07-08 11:00:00+00:00,74.8202438354492,74.7371063232422,False,79.99877166748047,82.1115951538086,77.72631072998047,80.24459838867188,72.82024383544922,4,11,0.0
2022-07-08 11:05:00+00:00,74.8837127685547,74.7371063232422,False,79.99877166748047,81.81369018554688,77.72631072998047,80.45266723632812,72.88371276855469,4,11,0.0
2022-07-08 11:10:00+00:00,74.9660873413086,74.7371063232422,False,79.99877166748047,81.81369018554688,77.72631072998047,81.07524108886719,72.9660873413086,4,11,0.0
2022-07-08 11:15:00+00:00,75.0805969238281,74.7371063232422,False,79.99877166748047,81.81369018554688,77.72631072998047,81.56001281738281,73.08059692382812,4,11,0.0
2022-07-08 11:20:00+00:00,75.2896881103516,74.7371063232422,False,79.69103240966797,81.81369018554688,77.72631072998047,81.9350357055664,73.28968811035156,4,11,0.0
2022-07-08 11:25:00+00:00,75.2217636108398,74.7371063232422,False,79.99658966064453,81.81369018554688,77.72631072998047,81.19226837158203,73.22176361083984,4,11,0.0
2022-07-08 11:30:00+00:00,75.2187118530273,74.7371063232422,False,79.69084930419922,81.81369018554688,77.72631072998047,81.14061737060547,73.21871185302734,4,11,0.0
2022-07-08 11:35:00+00:00,75.2685852050781,74.7371063232422,False,79.69084930419922,81.81369018554688,77.72631072998047,80.58990478515625,73.26858520507812,4,11,0.0
2022-07-08 11:40:00+00:00,75.2168502807617,74.7371063232422,False,79.69084930419922,81.81369018554688,77.72631072998047,80.35333251953125,73.21685028076172,4,11,0.0
2022-07-08 11:45:00+00:00,75.4177093505859,74.7371063232422,False,79.69084930419922,81.81369018554688,78.02833557128906,80.24720001220703,73.41770935058594,4,11,0.0
2022-07-08 11:50:00+00:00,75.5733642578125,74.7371063232422,False,79.69084930419922,81.81369018554688,78.3337173461914,80.24720001220703,73.5733642578125,4,11,0.0
2022-07-08 11:55:00+00:00,75.6694869995117,74.7371063232422,False,79.69084930419922,81.81369018554688,78.3337173461914,80.01309204101562,73.66948699951172,4,11,0.0
2022-07-08 12:00:00+00:00,75.5740051269531,74.7371063232422,False,79.38990020751953,81.81369018554688,78.3337173461914,79.51345825195312,73.57400512695312,4,12,0.0
