time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-08 12:05:00+00:00,75.8554306030273,74.7371063232422,False,79.38990020751953,81.5125503540039,78.6627426147461,79.3418197631836,73.85543060302734,4,12,0.0
2022-07-08 12:10:00+00:00,76.0174789428711,75.8554306030273,False,79.38990020751953,81.5125503540039,78.96675109863281,79.53632354736328,74.0174789428711,4,12,0.0
2022-07-08 12:15:00+00:00,75.8576583862305,75.8554306030273,False,79.38990020751953,81.5125503540039,78.96675109863281,78.7910385131836,73.85765838623047,4,12,0.0
2022-07-08 12:20:00+00:00,76.1625137329102,75.8554306030273,False,79.38990020751953,81.5125503540039,79.27871704101562,78.9615249633789,74.16251373291016,4,12,0.0
2022-07-08 12:25:00+00:00,76.1854476928711,75.8554306030273,False,79.38990020751953,81.5125503540039,79.27871704101562,78.13089752197266,74.1854476928711,4,12,0.0
2022-07-08 12:30:00+00:00,76.1876602172852,75.8554306030273,False,79.38990020751953,81.5125503540039,79.59060668945312,78.13089752197266,74.18766021728516,4,12,0.0
2022-07-08 12:35:00+00:00,76.4695205688477,75.8554306030273,False,79.38990020751953,81.5125503540039,79.8899154663086,77.646240234375,74.46952056884766,4,12,0.0
2022-07-08 12:40:00+00:00,76.6695785522461,75.8554306030273,False,79.38990020751953,81.5125503540039,80.22699737548828,76.77061462402344,74.6695785522461,4,12,0.0
2022-07-08 12:45:00+00:00,76.6566848754883,75.8554306030273,False,79.38990020751953,81.5125503540039,80.52429962158203,76.37716674804688,74.65668487548828,4,12,0.0
2022-07-08 12:50:00+00:00,76.9117279052734,75.8554306030273,False,79.08409118652344,81.5125503540039,80.84943389892578,75.83200073242188,74.91172790527344,4,12,0.0
2022-07-08 12:55:00+00:00,77.0423965454102,76.9117279052734,False,79.08409118652344,81.5125503540039,81.17491912841797,75.07569885253906,75.04239654541016,4,12,0.0
2022-07-08 13:00:00+00:00,77.174560546875,76.9117279052734,False,79.08409118652344,81.5125503540039,81.49498748779297,74.61835479736328,75.174560546875,4,13,0.0
2022-07-08 13:05:00+00:00,77.2455215454102,76.9117279052734,False,79.3939437866211,81.5125503540039,81.81024169921875,74.20866394042969,75.24552154541016,4,13,0.0
2022-07-08 13:10:00+00:00,77.3572158813477,76.9117279052734,False,79.0733871459961,81.21430969238281,81.81024169921875,73.89268493652344,75.35721588134766,4,13,0.0
2022-07-08 13:15:00+00:00,77.4135208129883,76.9117279052734,False,79.0733871459961,81.21430969238281,82.11106872558594,73.54786682128906,75.41352081298828,4,13,0.0
2022-07-08 13:20:00+00:00,77.6399765014648,76.9117279052734,False,79.0733871459961,81.21430969238281,82.40812683105469,73.2581787109375,75.63997650146484,4,13,0.0
2022-07-08 13:25:00+00:00,77.5956573486328,76.9117279052734,False,79.0733871459961,81.21430969238281,82.40812683105469,72.71428680419922,75.59565734863281,4,13,0.0
2022-07-08 13:30:00+00:00,77.7867965698242,76.9117279052734,False,79.0733871459961,81.21430969238281,83.01506042480469,72.11150360107422,75.78679656982422,4,13,0.0
2022-07-08 13:35:00+00:00,78.013313293457,77.9178237915039,False,79.0733871459961,81.21430969238281,83.37012481689453,71.39178466796875,76.01331329345703,4,13,0.0
2022-07-08 13:40:00+00:00,78.4000001251698,77.9178237915039,False,79.0733871459961,81.21430969238281,83.37012481689453,71.2017822265625,75.98994445800781,4,13,0.0
2022-07-08 13:45:00+00:00,78.9000001326203,77.9178237915039,False,79.0733871459961,81.21430969238281,83.67534637451172,70.56939697265625,76.00234985351562,4,13,0.0
2022-07-08 13:50:00+00:00,79.4000001400709,78.9499969482422,False,79.0733871459961,81.21430969238281,84.00081634521484,69.93096160888672,76.16112518310547,4,13,0.0
2022-07-08 13:55:00+00:00,79.9000001475215,78.9499969482422,False,79.0733871459961,81.21430969238281,84.3434829711914,69.45891571044922,76.27030944824219,4,13,0.0
2022-07-08 14:00:00+00:00,80.0,79.9499969482422,False,78.77213287353516,81.21430969238281,84.3434829711914,70.28124237060547,76.5654067993164,4,14,0.0
2022-07-08 14:05:00+00:00,80.0,79.9499969482422,False,78.77213287353516,81.21430969238281,84.64885711669922,68.5421371459961,76.35198974609375,4,14,0.0
2022-07-08 14:10:00+00:00,80.0,79.9499969482422,False,78.76488494873047,81.21430969238281,84.96887969970703,68.92025756835938,76.74181365966797,4,14,0.0
2022-07-08 14:15:00+00:00,80.0,79.9499969482422,False,78.76488494873047,81.21430969238281,85.33699798583984,68.88448333740234,76.7329330444336,4,14,0.0
2022-07-08 14:20:00+00:00,80.0,79.9499969482422,False,78.7881088256836,81.21430969238281,85.63738250732422,68.08222961425781,76.97636413574219,4,14,0.0
2022-07-08 14:25:00+00:00,80.0,79.9499969482422,False,78.7881088256836,81.21430969238281,85.99309539794922,67.7701187133789,77.28506469726562,4,14,0.0
2022-07-08 14:30:00+00:00,80.0,79.9499969482422,False,78.7881088256836,81.21430969238281,85.99309539794922,66.75597381591797,77.19606018066406,4,14,0.0
2022-07-08 14:35:00+00:00,80.0,79.9499969482422,False,78.7881088256836,81.21430969238281,85.99309539794922,67.306640625,77.27090454101562,4,14,0.0
2022-07-08 14:40:00+00:00,80.0,79.9499969482422,False,78.7881088256836,81.21430969238281,86.96368408203125,66.28412628173828,77.65902709960938,4,14,0.0
2022-07-08 14:45:00+00:00,80.0,79.9499969482422,False,78.7881088256836,81.21430969238281,86.96368408203125,65.01637268066406,77.40538787841797,4,14,0.0
2022-07-08 14:50:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,86.96368408203125,65.25040435791016,77.5102767944336,4,14,0.0
2022-07-08 14:55:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,87.26467895507812,64.90895080566406,77.4935302734375,4,14,0.0
2022-07-08 15:00:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,87.26467895507812,64.402587890625,77.43733215332031,4,15,0.0
2022-07-08 15:05:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,87.57734680175781,65.23973846435547,78.00304412841797,4,15,0.0
2022-07-08 15:10:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,88.22488403320312,64.79595947265625,78.08958435058594,4,15,0.0
2022-07-08 15:15:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,88.57682800292969,63.46821975708008,78.22563171386719,4,15,0.0
2022-07-08 15:20:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,88.89076232910156,62.550514221191406,78.19395446777344,4,15,0.0
2022-07-08 15:25:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,88.89076232910156,62.38734817504883,78.00286865234375,4,15,0.0
2022-07-08 15:30:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,88.89076232910156,61.95207595825195,78.17262268066406,4,15,0.0
2022-07-08 15:35:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,89.59657287597656,59.76865005493164,77.9927749633789,4,15,0.0
2022-07-08 15:40:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,89.59657287597656,59.63800048828125,77.91993713378906,4,15,0.0
2022-07-08 15:45:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,89.59657287597656,59.423606872558594,77.93850708007812,4,15,0.0
2022-07-08 15:50:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,89.90159606933594,59.19469451904297,77.9184341430664,4,15,0.0
2022-07-08 15:55:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,90.9736557006836,56.74421691894531,78.10997772216797,4,15,0.0
2022-07-08 16:00:00+00:00,80.0,79.9499969482422,False,78.7881088256836,80.91487884521484,90.9736557006836,56.30453872680664,77.82637786865234,4,16,0.0
2022-07-08 16:05:00+00:00,80.0,79.9499969482422,False,78.48152160644531,80.91487884521484,90.9736557006836,56.437931060791016,77.81629943847656,4,16,0.0
2022-07-08 16:10:00+00:00,80.0,79.9499969482422,False,78.79267120361328,80.91487884521484,90.9736557006836,55.73232650756836,77.59632873535156,4,16,0.0
2022-07-08 16:15:00+00:00,80.0,79.9499969482422,False,78.79267120361328,80.91487884521484,90.65581512451172,55.74362182617188,77.45618438720703,4,16,0.0
2022-07-08 16:20:00+00:00,80.0,79.9499969482422,False,78.79267120361328,80.91487884521484,90.65581512451172,55.313514709472656,77.48535919189453,4,16,0.0
2022-07-08 16:25:00+00:00,80.0,79.9499969482422,False,78.79267120361328,80.91487884521484,90.65581512451172,55.662109375,77.5651626586914,4,16,0.0
2022-07-08 16:30:00+00:00,80.0,79.9499969482422,False,78.4922103881836,80.91487884521484,91.6674346923828,55.50320053100586,78.18282318115234,4,16,0.0
2022-07-08 16:35:00+00:00,79.6620559692383,79.9499969482422,False,78.4922103881836,80.91487884521484,91.34593963623048,55.149532318115234,77.66205596923828,4,16,0.0
2022-07-08 16:40:00+00:00,79.6844863891602,79.9499969482422,False,78.80337524414062,80.91487884521484,91.34593963623048,55.19011688232422,77.68448638916016,4,16,0.0
2022-07-08 16:45:00+00:00,80.0,79.9499969482422,False,78.80337524414062,80.91487884521484,91.34593963623048,55.77561950683594,78.0573501586914,4,16,0.0
2022-07-08 16:50:00+00:00,80.0,79.9499969482422,False,78.4854965209961,80.91487884521484,92.71229553222656,53.97355651855469,78.54288482666016,4,16,0.0
2022-07-08 16:55:00+00:00,80.0,79.9499969482422,False,78.7828598022461,80.91487884521484,92.0510025024414,54.57483673095703,78.20551300048828,4,16,0.0
2022-07-08 17:00:00+00:00,80.0,79.9499969482422,False,78.7828598022461,80.91487884521484,92.0510025024414,54.4104118347168,78.13312530517578,4,17,0.0
2022-07-08 17:05:00+00:00,80.0,79.9499969482422,False,78.7828598022461,80.91487884521484,92.75560760498048,52.58356857299805,78.14322662353516,4,17,0.0
2022-07-08 17:10:00+00:00,80.0,79.9499969482422,False,78.7828598022461,80.91487884521484,93.3927230834961,51.77378845214844,78.27295684814453,4,17,0.0
2022-07-08 17:15:00+00:00,79.8943862915039,79.9499969482422,False,78.7828598022461,80.91487884521484,93.06221771240234,51.36344909667969,77.8943862915039,4,17,0.0
2022-07-08 17:20:00+00:00,80.0,79.9499969482422,False,78.7828598022461,80.91487884521484,93.3893585205078,51.17059326171875,78.20771789550781,4,17,0.0
2022-07-08 17:25:00+00:00,79.9566802978516,79.9499969482422,False,78.7828598022461,80.91487884521484,93.38357543945312,50.83707427978516,77.95668029785156,4,17,0.0
2022-07-08 17:30:00+00:00,80.0,79.9499969482422,False,78.47249603271484,80.91487884521484,93.38357543945312,52.24834442138672,78.31120300292969,4,17,0.0
2022-07-08 17:35:00+00:00,79.8218307495117,79.9499969482422,False,78.47249603271484,80.91487884521484,93.07171630859376,51.6312370300293,77.82183074951172,4,17,0.0
2022-07-08 17:40:00+00:00,80.0,79.9499969482422,False,78.47249603271484,80.91487884521484,94.19589233398438,49.384647369384766,78.08718872070312,4,17,0.0
2022-07-08 17:45:00+00:00,80.0,79.9499969482422,False,78.47249603271484,80.91487884521484,94.19589233398438,50.08404922485352,78.39775085449219,4,17,0.0
2022-07-08 17:50:00+00:00,80.0,79.9499969482422,False,78.47249603271484,80.91487884521484,94.19589233398438,50.07648086547852,78.15108489990234,4,17,0.0
2022-07-08 17:55:00+00:00,79.8933715820313,79.9499969482422,False,78.47249603271484,80.91487884521484,93.89451599121094,49.453948974609375,77.89337158203125,4,17,0.0
2022-07-08 18:00:00+00:00,79.9376831054688,79.9499969482422,False,78.47249603271484,80.91487884521484,93.56185913085938,50.52359008789063,77.93768310546875,4,18,0.0
2022-07-08 18:05:00+00:00,79.9000001475215,79.9499969482422,False,78.47249603271484,80.91487884521484,92.90435791015624,50.87657928466797,77.55480194091797,4,18,0.0
2022-07-08 18:10:00+00:00,80.0,79.9499969482422,False,78.47249603271484,80.91487884521484,92.90435791015624,51.28316116333008,77.5497055053711,4,18,0.0
2022-07-08 18:15:00+00:00,80.0,79.9499969482422,False,78.47249603271484,80.91487884521484,92.60326385498048,51.508079528808594,77.52679443359375,4,18,0.0
2022-07-08 18:20:00+00:00,80.0,79.9499969482422,False,78.7775650024414,80.91487884521484,92.60326385498048,53.06608200073242,77.97950744628906,4,18,0.0
2022-07-08 18:25:00+00:00,80.0,79.9499969482422,False,78.46979522705078,80.91487884521484,91.96942901611328,53.91189193725586,77.75408172607422,4,18,0.0
2022-07-08 18:30:00+00:00,80.0,79.9499969482422,False,78.47843933105469,80.91487884521484,91.96942901611328,55.27843475341797,78.30931854248047,4,18,0.0
2022-07-08 18:35:00+00:00,80.0,79.9499969482422,False,78.47843933105469,80.91487884521484,91.96942901611328,55.7050895690918,78.4617919921875,4,18,0.0
2022-07-08 18:40:00+00:00,80.0,79.9499969482422,False,78.47843933105469,80.91487884521484,93.08203125,54.65902328491211,79.08963012695312,4,18,0.0
2022-07-08 18:45:00+00:00,80.0,79.9499969482422,False,78.47843933105469,80.91487884521484,94.64060974121094,51.93829727172852,79.53687286376953,4,18,0.0
2022-07-08 18:50:00+00:00,80.0,79.9499969482422,False,78.47843933105469,80.91487884521484,94.62468719482422,51.20879364013672,79.12223052978516,4,18,0.0
2022-07-08 18:55:00+00:00,80.0,79.9499969482422,False,78.47843933105469,80.91487884521484,94.62468719482422,51.28224182128906,79.41365051269531,4,18,0.0
2022-07-08 19:00:00+00:00,80.0,79.9499969482422,False,78.47843933105469,80.91487884521484,95.59561920166016,48.83305740356445,79.26101684570312,4,19,0.0
2022-07-08 19:05:00+00:00,80.0,79.9499969482422,False,78.47843933105469,80.91487884521484,96.3057098388672,47.3321533203125,79.2115707397461,4,19,0.0
2022-07-08 19:10:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,96.6446533203125,46.44364929199219,78.98562622070312,4,19,0.0
2022-07-08 19:15:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,97.32046508789062,45.46167755126953,79.0474624633789,4,19,0.0
2022-07-08 19:20:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,96.24322509765624,46.489017486572266,78.5302963256836,4,19,0.0
2022-07-08 19:25:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,96.24322509765624,47.57658004760742,78.94641876220703,4,19,0.0
2022-07-08 19:30:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,96.56519317626952,44.85919952392578,78.29449462890625,4,19,0.0
2022-07-08 19:35:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,96.8657455444336,43.28602600097656,77.6824951171875,4,19,0.0
2022-07-08 19:40:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,96.8657455444336,42.2990608215332,77.69306945800781,4,19,0.0
2022-07-08 19:45:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,97.55601501464844,42.14266204833984,77.864013671875,4,19,0.0
2022-07-08 19:50:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,97.8584213256836,42.48833847045898,78.20899963378906,4,19,0.0
2022-07-08 19:55:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.5764389038086,40.024169921875,77.74571228027344,4,19,0.0
2022-07-08 20:00:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,97.75646209716795,41.21331405639648,77.43545532226562,4,20,0.0
2022-07-08 20:05:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.10211181640624,41.033809661865234,77.81898498535156,4,20,0.0
2022-07-08 20:10:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.10211181640624,40.35128402709961,77.62300872802734,4,20,0.0
2022-07-08 20:15:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.10211181640624,40.91313171386719,77.64766693115234,4,20,0.0
2022-07-08 20:20:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.10211181640624,40.7911491394043,77.8327865600586,4,20,0.0
2022-07-08 20:25:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.8180923461914,39.30561828613281,77.84677124023438,4,20,0.0
2022-07-08 20:30:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.8180923461914,39.5117301940918,77.7981185913086,4,20,0.0
2022-07-08 20:35:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,99.14671325683594,39.2904167175293,78.0230712890625,4,20,0.0
2022-07-08 20:40:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,99.14671325683594,39.679595947265625,78.05389404296875,4,20,0.0
2022-07-08 20:45:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,99.14671325683594,40.03080368041992,78.16786193847656,4,20,0.0
2022-07-08 20:50:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.7999496459961,41.072662353515625,78.52728271484375,4,20,0.0
2022-07-08 20:55:00+00:00,79.8207855224609,79.9499969482422,False,78.4754409790039,80.91487884521484,98.70248413085938,40.2935676574707,77.82078552246094,4,20,0.0
2022-07-08 21:00:00+00:00,79.3218460083008,79.9499969482422,False,78.4754409790039,80.91487884521484,97.9341278076172,40.2935676574707,77.32184600830078,4,21,0.0
2022-07-08 21:05:00+00:00,79.2930679321289,79.9499969482422,False,78.4754409790039,80.91487884521484,97.5875473022461,40.88109970092773,77.2930679321289,4,21,0.0
2022-07-08 21:10:00+00:00,79.4504241943359,79.9499969482422,False,78.4754409790039,80.91487884521484,97.88938903808594,40.93706130981445,77.45042419433594,4,21,0.0
2022-07-08 21:15:00+00:00,79.8794555664063,79.9499969482422,False,78.4754409790039,80.91487884521484,97.55137634277344,42.14204788208008,77.87945556640625,4,21,0.0
2022-07-08 21:20:00+00:00,79.7017288208008,79.9499969482422,False,78.4754409790039,80.91487884521484,98.1769561767578,40.48551559448242,77.70172882080078,4,21,0.0
2022-07-08 21:25:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.1769561767578,41.34677505493164,78.02225494384766,4,21,0.0
2022-07-08 21:30:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,98.48778533935548,40.96703720092773,78.24058532714844,4,21,0.0
2022-07-08 21:35:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,99.17372131347656,40.1976318359375,78.42176818847656,4,21,0.0
2022-07-08 21:40:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,99.17372131347656,40.76565170288086,78.7173080444336,4,21,0.0
2022-07-08 21:45:00+00:00,80.0,79.9499969482422,False,78.4754409790039,80.91487884521484,99.17372131347656,40.63285446166992,78.44547271728516,4,21,0.0
2022-07-08 21:50:00+00:00,80.0,79.9499969482422,False,78.1723403930664,80.91487884521484,99.4980010986328,40.155033111572266,78.53085327148438,4,21,0.0
2022-07-08 21:55:00+00:00,80.0,79.9499969482422,False,78.47027587890625,80.91487884521484,99.4980010986328,40.442161560058594,78.54197692871094,4,21,0.0
2022-07-08 22:00:00+00:00,80.0,79.9499969482422,False,78.47027587890625,80.91487884521484,99.4980010986328,40.24206161499024,78.3355712890625,4,22,0.0
2022-07-08 22:05:00+00:00,80.0,79.9499969482422,False,78.47027587890625,80.91487884521484,99.4980010986328,41.0899772644043,78.99053192138672,4,22,0.0
2022-07-08 22:10:00+00:00,80.0,79.9499969482422,False,78.17023468017578,80.91487884521484,99.4980010986328,39.896522521972656,78.2704086303711,4,22,0.0
2022-07-08 22:15:00+00:00,80.0,79.9499969482422,False,78.17023468017578,80.91487884521484,99.19506072998048,40.9175910949707,78.60848236083984,4,22,0.0
2022-07-08 22:20:00+00:00,80.0,79.9499969482422,False,78.17023468017578,80.91487884521484,99.19506072998048,40.32440948486328,78.61217498779297,4,22,0.0
2022-07-08 22:25:00+00:00,80.0,79.9499969482422,False,78.17023468017578,80.91487884521484,99.82445526123048,39.9207763671875,78.76793670654297,4,22,0.0
2022-07-08 22:30:00+00:00,80.0,79.9499969482422,False,78.16648864746094,80.91487884521484,100.12779235839844,39.57888412475586,78.64205932617188,4,22,0.0
2022-07-08 22:35:00+00:00,80.0,79.9499969482422,False,78.16648864746094,80.91487884521484,100.12779235839844,39.53094482421875,78.64706420898438,4,22,0.0
2022-07-08 22:40:00+00:00,80.0,79.9499969482422,False,78.47140502929688,80.91487884521484,99.76982879638672,39.72656631469727,78.50485229492188,4,22,0.0
2022-07-08 22:45:00+00:00,80.0,79.9499969482422,False,78.47140502929688,80.91487884521484,99.45238494873048,39.619773864746094,78.18097686767578,4,22,0.0
2022-07-08 22:50:00+00:00,80.0,79.9499969482422,False,78.16698455810547,80.91487884521484,99.45238494873048,39.98374557495117,78.33042907714844,4,22,0.0
2022-07-08 22:55:00+00:00,80.0,79.9499969482422,False,78.4933853149414,80.91487884521484,99.45238494873048,39.92830657958984,78.53285217285156,4,22,0.0
2022-07-08 23:00:00+00:00,80.0,79.9499969482422,False,78.18203735351562,80.91487884521484,99.45238494873048,40.22443008422852,78.5873794555664,4,23,0.0
2022-07-08 23:05:00+00:00,80.0,79.9499969482422,False,78.50395202636719,80.91487884521484,99.45238494873048,40.22443008422852,78.37268829345703,4,23,0.0
2022-07-08 23:10:00+00:00,80.0,79.9499969482422,False,78.50395202636719,80.91487884521484,98.7931137084961,41.76331329345703,78.47496032714844,4,23,0.0
2022-07-08 23:15:00+00:00,80.0,79.9499969482422,False,78.20404815673828,80.91487884521484,97.09517669677734,44.21224212646485,78.38028717041016,4,23,0.0
2022-07-08 23:20:00+00:00,80.0,79.9499969482422,False,78.20404815673828,80.91487884521484,94.5382308959961,48.350982666015625,77.962646484375,4,23,0.0
2022-07-08 23:25:00+00:00,80.0,79.9499969482422,False,78.20404815673828,80.91487884521484,91.09709167480467,53.26768112182617,76.90874481201172,4,23,0.0
2022-07-08 23:30:00+00:00,80.0,79.9499969482422,False,78.5010986328125,80.91487884521484,90.15161895751952,55.09197235107422,76.58116912841797,4,23,0.0
2022-07-08 23:35:00+00:00,80.0,79.9499969482422,False,78.19116973876953,80.91487884521484,89.84297180175781,57.8608627319336,77.32892608642578,4,23,0.0
2022-07-08 23:40:00+00:00,80.0,79.9499969482422,False,78.19116973876953,80.91487884521484,86.95674896240234,66.99187469482422,77.59199523925781,4,23,0.0
2022-07-08 23:45:00+00:00,80.0,79.9499969482422,False,78.19116973876953,80.91487884521484,84.90425109863281,75.38899230957031,78.41336059570312,4,23,0.0
2022-07-08 23:50:00+00:00,80.0,79.9499969482422,False,78.19116973876953,80.91487884521484,78.74002075195312,98.016845703125,78.37271881103516,4,23,0.0
2022-07-08 23:55:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,77.70813751220703,99.84505462646484,77.6468276977539,4,23,0.0
2022-07-09 00:00:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,77.70813751220703,100.047119140625,77.59991455078125,5,0,0.0
2022-07-09 00:05:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,77.40354919433594,100.047119140625,77.59991455078125,5,0,0.0
2022-07-09 00:10:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,77.40354919433594,100.047119140625,77.59991455078125,5,0,0.0
2022-07-09 00:15:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,77.74100494384766,100.047119140625,77.59991455078125,5,0,0.0
2022-07-09 00:20:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,77.74100494384766,100.047119140625,77.59991455078125,5,0,0.0
2022-07-09 00:25:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,77.74100494384766,100.047119140625,77.59991455078125,5,0,0.0
2022-07-09 00:30:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,77.74100494384766,99.79209899902344,77.93655395507812,5,0,0.0
2022-07-09 00:35:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,78.38032531738281,98.24844360351562,78.26720428466797,5,0,0.0
2022-07-09 00:40:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,79.1417465209961,95.9765396118164,78.42974090576172,5,0,0.0
2022-07-09 00:45:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,79.4654312133789,95.43047332763672,78.31884002685547,5,0,0.0
2022-07-09 00:50:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,79.4654312133789,95.43047332763672,78.31884002685547,5,0,0.0
2022-07-09 00:55:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,79.4654312133789,95.42623138427734,78.41030883789062,5,0,0.0
2022-07-09 01:00:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,79.13827514648438,95.4447784423828,78.02811431884766,5,1,0.0
2022-07-09 01:05:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,79.13827514648438,95.8091278076172,78.10974884033203,5,1,0.0
2022-07-09 01:10:00+00:00,80.0,79.9499969482422,False,78.18585205078125,80.91487884521484,79.13827514648438,96.23113250732422,78.16851806640625,5,1,0.0
2022-07-09 01:15:00+00:00,79.8789215087891,79.9499969482422,False,77.879638671875,80.91487884521484,79.47600555419922,92.7288589477539,77.87892150878906,5,1,0.0
2022-07-09 01:20:00+00:00,79.8070449829102,79.9499969482422,False,78.17875671386719,80.91487884521484,79.83770751953125,91.5186767578125,77.80704498291016,5,1,0.0
2022-07-09 01:25:00+00:00,80.0,79.9499969482422,False,78.17875671386719,80.91487884521484,79.83770751953125,93.43910217285156,78.13419342041016,5,1,0.0
2022-07-09 01:30:00+00:00,80.0,79.9499969482422,False,78.17875671386719,80.91487884521484,79.83770751953125,93.5905990600586,78.09856414794922,5,1,0.0
2022-07-09 01:35:00+00:00,79.7145385742188,79.9499969482422,False,78.17875671386719,80.91487884521484,79.53439331054688,92.34236145019533,77.71453857421875,5,1,0.0
2022-07-09 01:40:00+00:00,79.4254531860352,79.9499969482422,False,77.88041687011719,80.91487884521484,79.53439331054688,91.19091796875,77.42545318603516,5,1,0.0
2022-07-09 01:45:00+00:00,79.2040023803711,79.9499969482422,False,78.19193267822266,80.91487884521484,79.53439331054688,90.43543243408205,77.2040023803711,5,1,0.0
2022-07-09 01:50:00+00:00,78.7517776489258,79.9499969482422,False,78.19193267822266,80.91487884521484,79.53439331054688,88.58129119873047,76.75177764892578,5,1,0.0
2022-07-09 01:55:00+00:00,78.1858444213867,78.7517776489258,False,78.18771362304688,80.91487884521484,79.85528564453125,84.28414916992188,76.18584442138672,5,1,0.0
2022-07-09 02:00:00+00:00,78.3904571533203,78.7517776489258,False,78.18771362304688,80.61551666259766,79.85528564453125,84.97784423828125,76.39045715332031,5,2,0.0
2022-07-09 02:05:00+00:00,78.9264907836914,78.7517776489258,False,78.18771362304688,80.61551666259766,79.85528564453125,87.50070190429688,76.9264907836914,5,2,0.0
2022-07-09 02:10:00+00:00,79.3207321166992,78.7517776489258,False,78.18771362304688,80.61551666259766,79.85528564453125,88.9822998046875,77.32073211669922,5,2,0.0
2022-07-09 02:15:00+00:00,79.1252288818359,78.7517776489258,False,78.18771362304688,80.61551666259766,79.85528564453125,87.87771606445312,77.12522888183594,5,2,0.0
2022-07-09 02:20:00+00:00,79.4000001400709,78.7517776489258,False,78.18771362304688,80.61551666259766,79.85528564453125,86.45416259765625,76.98897552490234,5,2,0.0
2022-07-09 02:25:00+00:00,79.9000001475215,78.7517776489258,False,78.18771362304688,80.61551666259766,79.85528564453125,86.96525573730469,76.82640075683594,5,2,0.0
2022-07-09 02:30:00+00:00,80.0,79.8000030517578,False,78.18771362304688,80.61551666259766,79.85528564453125,86.72564697265625,76.59517669677734,5,2,0.0
2022-07-09 02:35:00+00:00,80.0,79.8000030517578,False,78.18771362304688,80.61551666259766,79.85528564453125,86.8152084350586,76.58918762207031,5,2,0.0
2022-07-09 02:40:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.85528564453125,86.35887145996094,76.5047607421875,5,2,0.0
2022-07-09 02:45:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.85528564453125,86.24781036376953,76.32617950439453,5,2,0.0
2022-07-09 02:50:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.85528564453125,87.7208251953125,76.6450424194336,5,2,0.0
2022-07-09 02:55:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.54757690429688,87.29923248291016,76.46559143066406,5,2,0.0
2022-07-09 03:00:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.54757690429688,82.74729919433594,75.50375366210938,5,3,0.0
2022-07-09 03:05:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.54757690429688,82.59505462646484,75.36186218261719,5,3,0.0
2022-07-09 03:10:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.54757690429688,83.17557525634766,75.40716552734375,5,3,0.0
2022-07-09 03:15:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.20021057128906,81.60710906982422,74.51665496826172,5,3,0.0
2022-07-09 03:20:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.20021057128906,81.95569610595703,74.61420440673828,5,3,0.0
2022-07-09 03:25:00+00:00,80.0,79.8000030517578,False,78.4853744506836,80.61551666259766,79.20021057128906,81.51081848144531,74.50517272949219,5,3,0.0
2022-07-09 03:30:00+00:00,80.0,79.8000030517578,False,78.47447967529297,80.91253662109375,79.20021057128906,79.1417465209961,73.93766784667969,5,3,0.0
2022-07-09 03:35:00+00:00,80.0,79.8000030517578,False,78.77177429199219,80.91253662109375,79.20021057128906,79.11566162109375,73.89557647705078,5,3,0.0
2022-07-09 03:40:00+00:00,80.0,79.8000030517578,False,78.77177429199219,80.91253662109375,79.20021057128906,78.36184692382812,73.70675659179688,5,3,0.0
2022-07-09 03:45:00+00:00,79.7000001445413,79.8000030517578,False,78.77177429199219,80.91253662109375,78.8975601196289,77.47309875488281,73.24803924560547,5,3,0.0
2022-07-09 03:50:00+00:00,79.2000001370907,79.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,77.66175079345703,73.05243682861328,5,3,0.0
2022-07-09 03:55:00+00:00,78.7000001296401,78.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,77.43880462646484,73.07796478271484,5,3,0.0
2022-07-09 04:00:00+00:00,78.2000001221895,78.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,77.2164535522461,72.95166778564453,5,4,0.0
2022-07-09 04:05:00+00:00,77.7000001147389,78.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,76.36936950683594,72.7269515991211,5,4,0.0
2022-07-09 04:10:00+00:00,77.2000001072884,77.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,75.79109954833984,72.5599594116211,5,4,0.0
2022-07-09 04:15:00+00:00,76.7000000998378,77.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,76.11825561523438,72.71973419189453,5,4,0.0
2022-07-09 04:20:00+00:00,76.2000000923872,76.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,76.37881469726562,72.64900970458984,5,4,0.0
2022-07-09 04:25:00+00:00,75.7000000849366,76.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,75.8271484375,72.6145248413086,5,4,0.0
2022-07-09 04:30:00+00:00,75.200000077486,75.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,76.55013275146484,72.68881225585938,5,4,0.0
2022-07-09 04:35:00+00:00,74.7686309814453,74.8000030517578,False,78.77177429199219,80.91253662109375,78.59666442871094,77.1289291381836,72.76863098144531,5,4,0.0
2022-07-09 04:40:00+00:00,74.8000000715256,74.8000030517578,False,78.77177429199219,80.91253662109375,78.29422760009766,76.89125061035156,72.6718978881836,5,4,0.0
2022-07-09 04:45:00+00:00,74.5447845458984,74.8000030517578,False,78.77177429199219,80.91253662109375,78.29422760009766,76.39775085449219,72.54478454589844,5,4,0.0
2022-07-09 04:50:00+00:00,74.7643051147461,74.8000030517578,False,78.77177429199219,80.91253662109375,78.29422760009766,77.25347900390625,72.7643051147461,5,4,0.0
2022-07-09 04:55:00+00:00,74.8341445922852,74.8000030517578,False,79.07879638671875,80.91253662109375,78.29422760009766,77.42471313476562,72.83414459228516,5,4,0.0
2022-07-09 05:00:00+00:00,74.7329330444336,74.8000030517578,False,79.07879638671875,80.91253662109375,78.29422760009766,76.56996154785156,72.7329330444336,5,5,0.0
2022-07-09 05:05:00+00:00,74.8417129516602,74.8000030517578,False,78.76805877685547,80.91253662109375,78.29422760009766,76.79537200927734,72.84171295166016,5,5,0.0
2022-07-09 05:10:00+00:00,74.8852691650391,74.8000030517578,False,78.76805877685547,80.91253662109375,78.29422760009766,76.94418334960938,72.88526916503906,5,5,0.0
2022-07-09 05:15:00+00:00,74.937141418457,74.8000030517578,False,78.76805877685547,80.91253662109375,78.29422760009766,77.12918853759766,72.93714141845703,5,5,0.0
2022-07-09 05:20:00+00:00,74.9279708862305,74.8000030517578,False,79.06636810302734,80.91253662109375,78.62618255615234,76.3843994140625,72.92797088623047,5,5,0.0
2022-07-09 05:25:00+00:00,74.3564834594727,74.8000030517578,False,79.06636810302734,80.91253662109375,78.62618255615234,73.81798553466797,72.35648345947266,5,5,0.0
2022-07-09 05:30:00+00:00,74.5835189819336,74.8000030517578,False,79.06636810302734,80.91253662109375,78.95153045654297,74.04405975341797,72.5835189819336,5,5,0.0
2022-07-09 05:35:00+00:00,75.3565521240234,74.8000030517578,False,78.76676177978516,80.91253662109375,78.95153045654297,76.91665649414062,73.35655212402344,5,5,0.0
2022-07-09 05:40:00+00:00,75.4040222167969,74.8000030517578,False,78.76676177978516,80.91253662109375,78.95153045654297,76.8962631225586,73.40402221679688,5,5,0.0
2022-07-09 05:45:00+00:00,75.6223831176758,74.8000030517578,False,78.76676177978516,81.20955657958984,79.26746368408203,76.21327209472656,73.62238311767578,5,5,0.0
2022-07-09 05:50:00+00:00,75.6316833496094,74.8000030517578,False,78.76676177978516,81.20955657958984,79.26746368408203,76.21327209472656,73.63168334960938,5,5,0.0
2022-07-09 05:55:00+00:00,75.6882400512695,74.8000030517578,False,78.76676177978516,81.20955657958984,79.26746368408203,76.51853942871094,73.68824005126953,5,5,0.0
2022-07-09 06:00:00+00:00,75.7372894287109,74.8000030517578,False,78.76676177978516,81.20955657958984,79.26746368408203,76.47738647460938,73.73728942871094,5,6,0.0
2022-07-09 06:05:00+00:00,75.7605438232422,74.8000030517578,False,79.0651626586914,81.20955657958984,79.57231140136719,76.30217742919922,73.76054382324219,5,6,0.0
2022-07-09 06:10:00+00:00,75.9975051879883,74.8000030517578,False,79.0651626586914,81.20955657958984,79.57231140136719,76.30217742919922,73.99750518798828,5,6,0.0
2022-07-09 06:15:00+00:00,76.0282897949219,75.9975051879883,False,78.76239776611328,81.20955657958984,79.87874603271484,76.84029388427734,74.02828979492188,5,6,0.0
2022-07-09 06:20:00+00:00,75.90283203125,75.9975051879883,False,79.07130432128906,81.20955657958984,79.87874603271484,76.84029388427734,73.90283203125,5,6,0.0
2022-07-09 06:25:00+00:00,75.8804931640625,75.9975051879883,False,78.77159881591797,81.20955657958984,79.574462890625,77.49482727050781,73.8804931640625,5,6,0.0
2022-07-09 06:30:00+00:00,76.2968521118164,75.9975051879883,False,78.77227020263672,81.20955657958984,79.574462890625,78.55766296386719,74.2968521118164,5,6,0.0
2022-07-09 06:35:00+00:00,76.1449432373047,75.9975051879883,False,78.77227020263672,81.20955657958984,79.574462890625,78.34304809570312,74.14494323730469,5,6,0.0
2022-07-09 06:40:00+00:00,75.950927734375,75.9975051879883,False,79.07371520996094,81.20955657958984,79.24394989013672,79.0086441040039,73.950927734375,5,6,0.0
2022-07-09 06:45:00+00:00,76.0076293945313,75.9975051879883,False,79.07371520996094,81.20955657958984,79.24394989013672,79.35285186767578,74.00762939453125,5,6,0.0
2022-07-09 06:50:00+00:00,76.1041412353516,75.9975051879883,False,79.07371520996094,81.20955657958984,79.24394989013672,79.86166381835938,74.10414123535156,5,6,0.0
2022-07-09 06:55:00+00:00,76.0964202880859,75.9975051879883,False,79.02789306640625,81.20955657958984,78.93341064453125,79.84510040283203,74.09642028808594,5,6,0.0
2022-07-09 07:00:00+00:00,76.0515670776367,75.9975051879883,False,79.02789306640625,81.20955657958984,78.93341064453125,79.65287780761719,74.05156707763672,5,7,0.0
2022-07-09 07:05:00+00:00,76.0542221069336,75.9975051879883,False,79.02789306640625,81.20955657958984,78.93341064453125,79.64564514160156,74.0542221069336,5,7,0.0
2022-07-09 07:10:00+00:00,76.0334777832031,75.9975051879883,False,79.02789306640625,81.20955657958984,78.93341064453125,80.29655456542969,74.03347778320312,5,7,0.0
2022-07-09 07:15:00+00:00,75.797119140625,75.9975051879883,False,79.02789306640625,81.20955657958984,78.60581970214844,80.4717788696289,73.797119140625,5,7,0.0
2022-07-09 07:20:00+00:00,75.6835479736328,75.9975051879883,False,79.02789306640625,81.20955657958984,78.2636489868164,81.74217987060547,73.68354797363281,5,7,0.0
2022-07-09 07:25:00+00:00,75.746955871582,75.9975051879883,False,79.02789306640625,81.20955657958984,78.2636489868164,82.22571563720703,73.74695587158203,5,7,0.0
2022-07-09 07:30:00+00:00,75.8129196166992,75.9975051879883,False,79.02789306640625,81.20955657958984,77.965087890625,82.64585876464844,73.81291961669922,5,7,0.0
2022-07-09 07:35:00+00:00,74.7876358032227,75.9975051879883,False,79.02789306640625,81.20955657958984,77.965087890625,78.17860412597656,72.78763580322266,5,7,0.0
2022-07-09 07:40:00+00:00,74.0730285644531,74.7876358032227,False,79.02789306640625,81.20955657958984,77.965087890625,75.43356323242188,72.07302856445312,5,7,0.0
2022-07-09 07:45:00+00:00,73.5790710449219,74.7876358032227,False,79.02789306640625,81.20955657958984,77.965087890625,74.44285583496094,71.57907104492188,5,7,0.0
2022-07-09 07:50:00+00:00,74.4692764282227,73.5790710449219,False,79.02789306640625,81.20955657958984,74.66948699951172,90.22025299072266,72.46927642822266,5,7,0.0
2022-07-09 07:55:00+00:00,74.7980804443359,73.5790710449219,False,79.02789306640625,81.20955657958984,73.21589660644531,98.5377960205078,72.79808044433594,5,7,0.0
2022-07-09 08:00:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.90245056152344,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:05:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:10:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:15:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:20:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:25:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:30:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:35:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:40:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:45:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:50:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 08:55:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,8,0.0
2022-07-09 09:00:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:05:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:10:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:15:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:20:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.57704162597656,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:25:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.27603149414062,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:30:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.27603149414062,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:35:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.27603149414062,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:40:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.27603149414062,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:45:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.27603149414062,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:50:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.27603149414062,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 09:55:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.578857421875,100.08545684814452,72.90245056152344,5,9,0.0
2022-07-09 10:00:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.578857421875,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:05:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.578857421875,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:10:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.87770080566406,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:15:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.87770080566406,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:20:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.54705047607422,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:25:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.54705047607422,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:30:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.54705047607422,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:35:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.54705047607422,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:40:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.54705047607422,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:45:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.54705047607422,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:50:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.54705047607422,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 10:55:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.54705047607422,100.08545684814452,72.90245056152344,5,10,0.0
2022-07-09 11:00:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:05:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:10:00+00:00,74.9024505615234,74.7980804443359,False,79.02789306640625,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:15:00+00:00,74.9024505615234,74.7980804443359,False,78.72579193115234,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:20:00+00:00,74.9024505615234,74.7980804443359,False,78.72579193115234,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:25:00+00:00,74.9024505615234,74.7980804443359,False,78.72579193115234,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:30:00+00:00,74.9024505615234,74.7980804443359,False,78.72579193115234,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:35:00+00:00,74.9024505615234,74.7980804443359,False,78.72579193115234,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:40:00+00:00,74.9024505615234,74.7980804443359,False,78.72579193115234,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:45:00+00:00,74.9024505615234,74.7980804443359,False,78.72579193115234,81.20955657958984,72.8540267944336,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:50:00+00:00,74.9024505615234,74.7980804443359,False,78.72579193115234,81.20955657958984,73.15137481689453,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 11:55:00+00:00,74.9024505615234,74.7980804443359,False,78.72579193115234,81.20955657958984,73.15137481689453,100.08545684814452,72.90245056152344,5,11,0.0
2022-07-09 12:00:00+00:00,74.9024505615234,74.7980804443359,False,78.42658233642578,81.20955657958984,73.15137481689453,100.08545684814452,72.90245056152344,5,12,0.0
2022-07-09 12:05:00+00:00,74.9024505615234,74.7980804443359,False,78.42658233642578,81.20955657958984,73.15137481689453,100.08545684814452,72.90245056152344,5,12,0.0
2022-07-09 12:10:00+00:00,74.9024505615234,74.7980804443359,False,78.42658233642578,81.20955657958984,73.15137481689453,100.08545684814452,72.90245056152344,5,12,0.0
2022-07-09 12:15:00+00:00,74.9024505615234,74.7980804443359,False,78.42658233642578,81.20955657958984,73.44900512695312,100.08545684814452,72.90245056152344,5,12,0.0
2022-07-09 12:20:00+00:00,74.9024505615234,74.7980804443359,False,78.42658233642578,81.20955657958984,73.44900512695312,100.08545684814452,72.90245056152344,5,12,0.0
2022-07-09 12:25:00+00:00,74.9024505615234,74.7980804443359,False,78.42658233642578,81.20955657958984,73.44900512695312,100.08545684814452,72.90245056152344,5,12,0.0
2022-07-09 12:30:00+00:00,74.9024505615234,74.7980804443359,False,78.42658233642578,81.20955657958984,73.80098724365234,100.08545684814452,72.90245056152344,5,12,0.0
2022-07-09 12:35:00+00:00,75.8790054321289,75.8911361694336,False,78.42032623291016,80.91161346435547,73.80098724365234,99.51140594482422,73.8790054321289,5,12,0.0
2022-07-09 12:40:00+00:00,75.9306945800781,75.8911361694336,False,78.42032623291016,80.91161346435547,73.80098724365234,99.51140594482422,73.93069458007812,5,12,0.0
2022-07-09 12:45:00+00:00,75.9329528808594,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,99.69607543945312,73.93295288085938,5,12,0.0
2022-07-09 12:50:00+00:00,75.8830337524414,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,99.69607543945312,73.8830337524414,5,12,0.0
2022-07-09 12:55:00+00:00,75.9129486083984,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,100.00187683105467,73.91294860839844,5,12,0.0
2022-07-09 13:00:00+00:00,75.9129486083984,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,100.00187683105467,73.91294860839844,5,13,0.0
2022-07-09 13:05:00+00:00,75.9129486083984,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,100.00187683105467,73.91294860839844,5,13,0.0
2022-07-09 13:10:00+00:00,75.9129486083984,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,100.00187683105467,73.91294860839844,5,13,0.0
2022-07-09 13:15:00+00:00,75.9129486083984,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,100.00187683105467,73.91294860839844,5,13,0.0
