time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-09 13:20:00+00:00,75.9129486083984,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,100.00187683105467,73.91294860839844,5,13,0.0
2022-07-09 13:25:00+00:00,75.7811584472656,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,99.63711547851562,73.78115844726562,5,13,0.0
2022-07-09 13:30:00+00:00,75.9555587768555,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,99.81584930419922,73.95555877685547,5,13,0.0
2022-07-09 13:35:00+00:00,75.9625549316406,75.8911361694336,False,78.11793518066406,80.91161346435547,73.80098724365234,100.01378631591795,73.96255493164062,5,13,0.0
2022-07-09 13:40:00+00:00,75.9625549316406,75.8911361694336,False,77.8044662475586,80.91161346435547,73.80098724365234,100.01378631591795,73.96255493164062,5,13,0.0
2022-07-09 13:45:00+00:00,76.3187408447266,75.8911361694336,False,78.10810852050781,80.91161346435547,74.11470794677734,99.97650909423828,74.31874084472656,5,13,0.0
2022-07-09 13:50:00+00:00,76.4109573364258,75.8911361694336,False,78.10810852050781,80.91161346435547,74.42569732666016,99.8562469482422,74.41095733642578,5,13,0.0
2022-07-09 13:55:00+00:00,76.4363632202148,75.8911361694336,False,77.80381774902344,80.6127700805664,74.42569732666016,99.70447540283205,74.43636322021484,5,13,0.0
2022-07-09 14:00:00+00:00,76.5895080566406,75.8911361694336,False,77.80381774902344,80.6127700805664,74.72483825683594,99.15785217285156,74.58950805664062,5,14,0.0
2022-07-09 14:05:00+00:00,76.7285614013672,75.8911361694336,False,77.80381774902344,80.6127700805664,74.72483825683594,98.9156265258789,74.72856140136719,5,14,0.0
2022-07-09 14:10:00+00:00,76.7939529418945,75.8911361694336,False,77.80381774902344,80.6127700805664,75.04931640625,98.9156265258789,74.79395294189453,5,14,0.0
2022-07-09 14:15:00+00:00,77.1899642944336,76.9588928222656,False,77.80381774902344,80.6127700805664,75.35204315185547,98.67707824707033,75.1899642944336,5,14,0.0
2022-07-09 14:20:00+00:00,76.9629364013672,76.9588928222656,False,77.80381774902344,80.6127700805664,75.35204315185547,97.6725082397461,74.96293640136719,5,14,0.0
2022-07-09 14:25:00+00:00,76.6704711914063,76.9588928222656,False,77.80381774902344,80.6127700805664,75.659423828125,95.36739349365234,74.67047119140625,5,14,0.0
2022-07-09 14:30:00+00:00,76.850000102073,76.9588928222656,False,77.80381774902344,80.6127700805664,75.659423828125,95.3340301513672,74.8352279663086,5,14,0.0
2022-07-09 14:35:00+00:00,77.3500001095235,76.9588928222656,False,77.80381774902344,80.6127700805664,75.9590835571289,96.95781707763672,75.3203125,5,14,0.0
2022-07-09 14:40:00+00:00,77.8500001169741,76.9588928222656,False,77.80381774902344,80.6127700805664,76.28176879882812,96.05624389648438,75.55620574951172,5,14,0.0
2022-07-09 14:45:00+00:00,78.3500001244247,78.0,False,77.80381774902344,80.6127700805664,76.28176879882812,96.31838989257812,75.64892578125,5,14,0.0
2022-07-09 14:50:00+00:00,78.8500001318753,78.0,False,77.80381774902344,80.6127700805664,76.58708190917969,94.75720977783205,75.41183471679688,5,14,0.0
2022-07-09 14:55:00+00:00,78.7500001303852,79.0,False,77.80381774902344,80.6127700805664,76.58708190917969,94.48440551757812,75.42237854003906,5,14,0.0
2022-07-09 15:00:00+00:00,78.2500001229346,79.0,False,77.80381774902344,80.6127700805664,76.58708190917969,94.10790252685548,75.31278228759766,5,15,0.0
2022-07-09 15:05:00+00:00,77.750000115484,79.0,False,77.80381774902344,80.6127700805664,76.58708190917969,93.9379425048828,75.24836730957031,5,15,0.0
2022-07-09 15:10:00+00:00,77.2500001080334,78.0,False,77.80381774902344,80.6127700805664,76.58708190917969,93.58971405029295,75.05772399902344,5,15,0.0
2022-07-09 15:15:00+00:00,76.9499053955078,77.0,False,77.80381774902344,80.6127700805664,76.58708190917969,92.90199279785156,74.94990539550781,5,15,0.0
2022-07-09 15:20:00+00:00,76.9406661987305,77.0,False,77.50513458251953,80.6127700805664,76.58708190917969,93.1159210205078,74.94066619873047,5,15,0.0
2022-07-09 15:25:00+00:00,77.1094665527344,77.0,False,77.50513458251953,80.6127700805664,76.58708190917969,93.76417541503906,75.10946655273438,5,15,0.0
2022-07-09 15:30:00+00:00,77.6012268066406,77.0,False,77.50513458251953,80.31505584716797,76.58708190917969,95.18820190429688,75.60122680664062,5,15,0.0
2022-07-09 15:35:00+00:00,77.69287109375,77.0,False,77.50513458251953,80.31505584716797,76.58708190917969,94.71931457519533,75.69287109375,5,15,0.0
2022-07-09 15:40:00+00:00,77.741828918457,77.0,False,77.50513458251953,80.31505584716797,76.88414764404297,94.73210906982422,75.74182891845703,5,15,0.0
2022-07-09 15:45:00+00:00,77.6676406860352,77.0,False,77.50513458251953,80.31505584716797,76.88414764404297,94.06671142578124,75.66764068603516,5,15,0.0
2022-07-09 15:50:00+00:00,77.3452835083008,77.0,False,77.50513458251953,80.31505584716797,77.202392578125,91.0369644165039,75.34528350830078,5,15,0.0
2022-07-09 15:55:00+00:00,77.0069122314453,77.0,False,77.50513458251953,80.31505584716797,77.202392578125,89.5688705444336,75.00691223144531,5,15,0.0
2022-07-09 16:00:00+00:00,76.4823226928711,77.0,False,77.50513458251953,80.31505584716797,77.51970672607422,86.17076873779297,74.4823226928711,5,16,0.0
2022-07-09 16:05:00+00:00,76.6174087524414,77.0,False,77.50513458251953,80.31505584716797,77.83966827392578,85.81196594238281,74.6174087524414,5,16,0.0
2022-07-09 16:10:00+00:00,76.2188034057617,77.0,False,77.50513458251953,80.31505584716797,78.14788055419922,83.39252471923828,74.21880340576172,5,16,0.0
2022-07-09 16:15:00+00:00,76.3846588134766,77.0,False,77.50513458251953,80.31505584716797,78.14788055419922,83.74111938476562,74.38465881347656,5,16,0.0
2022-07-09 16:20:00+00:00,76.2945098876953,77.0,False,77.50513458251953,80.31505584716797,78.45464324951172,82.7454605102539,74.29450988769531,5,16,0.0
2022-07-09 16:25:00+00:00,76.0567398071289,77.0,False,77.50513458251953,80.31505584716797,78.45464324951172,81.6600570678711,74.0567398071289,5,16,0.0
2022-07-09 16:30:00+00:00,76.2645797729492,75.8314971923828,False,77.50513458251953,80.31505584716797,78.45464324951172,82.28955078125,74.26457977294922,5,16,0.0
2022-07-09 16:35:00+00:00,76.2361602783203,75.8314971923828,False,77.50513458251953,80.31505584716797,78.83171844482422,79.81233978271484,74.23616027832031,5,16,0.0
2022-07-09 16:40:00+00:00,76.6198272705078,75.8314971923828,False,77.50513458251953,80.31505584716797,79.49061584472656,79.97508239746094,74.61982727050781,5,16,0.0
2022-07-09 16:45:00+00:00,76.0207824707031,75.8314971923828,False,77.50513458251953,80.31505584716797,79.49061584472656,77.71123504638672,74.02078247070312,5,16,0.0
2022-07-09 16:50:00+00:00,76.1276397705078,75.8314971923828,False,77.50513458251953,80.31505584716797,79.49061584472656,78.64237976074219,74.12763977050781,5,16,0.0
2022-07-09 16:55:00+00:00,76.451530456543,75.8314971923828,False,77.19722747802734,80.31505584716797,80.20967864990234,79.42097473144531,74.45153045654297,5,16,0.0
2022-07-09 17:00:00+00:00,77.3456649780273,77.1686782836914,False,77.49826049804688,80.31505584716797,80.52232360839844,78.98210144042969,75.34566497802734,5,17,0.0
2022-07-09 17:05:00+00:00,76.4807739257813,77.1686782836914,False,77.49826049804688,80.31505584716797,81.27205657958984,73.9636459350586,74.48077392578125,5,17,0.0
2022-07-09 17:10:00+00:00,77.2022705078125,77.1686782836914,False,77.19561767578125,80.31505584716797,81.59417724609375,74.80384063720703,75.2022705078125,5,17,0.0
2022-07-09 17:15:00+00:00,77.5162506103516,77.1686782836914,False,77.19561767578125,80.31505584716797,82.27625274658203,73.36434173583984,75.51625061035156,5,17,0.0
2022-07-09 17:20:00+00:00,77.9057464599609,77.1686782836914,False,77.19520568847656,80.31505584716797,83.34101867675781,71.11260986328125,75.90574645996094,5,17,0.0
2022-07-09 17:25:00+00:00,78.3648910522461,78.2411804199219,False,77.19520568847656,80.31505584716797,84.95747375488281,68.09828186035156,76.3648910522461,5,17,0.0
2022-07-09 17:30:00+00:00,78.2871170043945,78.2411804199219,False,77.19520568847656,80.31505584716797,84.95747375488281,67.2798843383789,76.28711700439453,5,17,0.0
2022-07-09 17:35:00+00:00,78.3788528442383,78.2411804199219,False,77.19520568847656,80.31505584716797,84.95747375488281,68.27631378173828,76.37885284423828,5,17,0.0
2022-07-09 17:40:00+00:00,78.4894104003906,78.2411804199219,False,77.19520568847656,80.31505584716797,84.95747375488281,68.4401626586914,76.48941040039062,5,17,0.0
2022-07-09 17:45:00+00:00,78.3640213012695,78.2411804199219,False,77.19520568847656,80.31505584716797,84.65855407714844,69.32044219970703,76.36402130126953,5,17,0.0
2022-07-09 17:50:00+00:00,78.3089904785156,78.2411804199219,False,77.19520568847656,80.31505584716797,84.65855407714844,69.1556396484375,76.30899047851562,5,17,0.0
2022-07-09 17:55:00+00:00,78.6674957275391,78.2411804199219,False,77.19538879394531,80.01773834228516,85.40025329589844,67.01029205322266,76.66749572753906,5,17,0.0
2022-07-09 18:00:00+00:00,78.6674957275391,78.2411804199219,False,77.19538879394531,80.01773834228516,85.40025329589844,67.01029205322266,76.66749572753906,5,18,0.0
2022-07-09 18:05:00+00:00,78.4933395385742,78.2411804199219,False,77.19538879394531,80.01773834228516,85.39063262939453,67.8831558227539,76.49333953857422,5,18,0.0
2022-07-09 18:10:00+00:00,78.4807510375977,78.2411804199219,False,77.19538879394531,80.01773834228516,85.39063262939453,67.89552307128906,76.48075103759766,5,18,0.0
2022-07-09 18:15:00+00:00,78.7089233398438,78.2411804199219,False,77.19538879394531,80.01773834228516,84.71333312988281,70.19528198242188,76.70892333984375,5,18,0.0
2022-07-09 18:20:00+00:00,78.6508712768555,78.2411804199219,False,77.19538879394531,80.01773834228516,84.71333312988281,70.00511932373047,76.65087127685547,5,18,0.0
2022-07-09 18:25:00+00:00,78.7201080322266,78.2411804199219,False,77.19538879394531,80.01773834228516,85.02888488769531,68.6456298828125,76.72010803222656,5,18,0.0
2022-07-09 18:30:00+00:00,78.9919281005859,78.2411804199219,False,77.19538879394531,80.01773834228516,85.34388732910156,69.08456420898438,76.99192810058594,5,18,0.0
2022-07-09 18:35:00+00:00,79.0442047119141,78.2411804199219,False,77.19538879394531,80.01773834228516,85.34388732910156,68.50733947753906,77.04420471191406,5,18,0.0
2022-07-09 18:40:00+00:00,79.1012496948242,78.2411804199219,False,77.19538879394531,80.01773834228516,85.95679473876953,67.59609985351562,77.10124969482422,5,18,0.0
2022-07-09 18:45:00+00:00,79.1844711303711,78.2411804199219,False,77.19538879394531,80.01773834228516,85.95679473876953,67.67103576660156,77.1844711303711,5,18,0.0
2022-07-09 18:50:00+00:00,79.1844711303711,78.2411804199219,False,77.19538879394531,80.01773834228516,85.95679473876953,67.67103576660156,77.1844711303711,5,18,0.0
2022-07-09 18:55:00+00:00,78.847297668457,78.2411804199219,False,77.19538879394531,80.01773834228516,85.29222106933594,68.08617401123047,76.84729766845703,5,18,0.0
2022-07-09 19:00:00+00:00,79.0875244140625,78.2411804199219,False,77.19538879394531,80.01773834228516,86.08566284179688,66.85706329345703,77.0875244140625,5,19,0.0
2022-07-09 19:05:00+00:00,79.2913665771484,78.2411804199219,False,77.19538879394531,80.01773834228516,86.4157943725586,66.59192657470703,77.29136657714844,5,19,0.0
2022-07-09 19:10:00+00:00,79.1074142456055,79.2913665771484,False,77.19538879394531,80.01773834228516,86.4157943725586,66.88697052001953,77.10741424560547,5,19,0.0
2022-07-09 19:15:00+00:00,78.9378433227539,79.2913665771484,False,77.19538879394531,80.01773834228516,85.746337890625,67.87711334228516,76.9378433227539,5,19,0.0
2022-07-09 19:20:00+00:00,79.0222091674805,79.2913665771484,False,77.19538879394531,80.01773834228516,85.746337890625,68.19715881347656,77.02220916748047,5,19,0.0
2022-07-09 19:25:00+00:00,79.1298522949219,79.2913665771484,False,77.19538879394531,80.01773834228516,85.746337890625,68.56222534179688,77.12985229492188,5,19,0.0
2022-07-09 19:30:00+00:00,79.0929107666016,79.2913665771484,False,77.19538879394531,80.01773834228516,85.746337890625,68.56222534179688,77.09291076660156,5,19,0.0
2022-07-09 19:35:00+00:00,79.0835494995117,79.2913665771484,False,77.19538879394531,80.01773834228516,85.746337890625,68.47913360595703,77.08354949951172,5,19,0.0
2022-07-09 19:40:00+00:00,79.181640625,79.2913665771484,False,77.19538879394531,80.01773834228516,85.746337890625,68.32160186767578,77.181640625,5,19,0.0
2022-07-09 19:45:00+00:00,79.1946258544922,79.2913665771484,False,77.19538879394531,80.01773834228516,86.05096435546875,67.68022918701172,77.19462585449219,5,19,0.0
2022-07-09 19:50:00+00:00,79.2933731079102,79.2913665771484,False,77.19538879394531,80.01773834228516,86.05096435546875,67.32621765136719,77.29337310791016,5,19,0.0
2022-07-09 19:55:00+00:00,79.250114440918,79.2913665771484,False,77.19538879394531,80.01773834228516,86.05096435546875,67.01793670654297,77.25011444091797,5,19,0.0
2022-07-09 20:00:00+00:00,79.3252105712891,79.2913665771484,False,77.19538879394531,80.01773834228516,86.71601867675781,65.75797271728516,77.32521057128906,5,20,0.0
2022-07-09 20:05:00+00:00,79.691650390625,79.2913665771484,False,77.19538879394531,80.01773834228516,87.465087890625,64.32861328125,77.691650390625,5,20,0.0
2022-07-09 20:10:00+00:00,79.8374633789063,79.2913665771484,False,77.19538879394531,80.01773834228516,88.15369415283203,63.59031295776367,77.83746337890625,5,20,0.0
2022-07-09 20:15:00+00:00,79.8053665161133,79.2913665771484,False,77.19538879394531,80.01773834228516,88.15369415283203,62.89472961425781,77.80536651611328,5,20,0.0
2022-07-09 20:20:00+00:00,79.8582916259766,79.2913665771484,False,77.19538879394531,80.01773834228516,88.15369415283203,63.40089416503906,77.85829162597656,5,20,0.0
2022-07-09 20:25:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,88.91056823730469,61.44454574584961,78.04093933105469,5,20,0.0
2022-07-09 20:30:00+00:00,79.945930480957,79.2913665771484,False,77.19538879394531,80.01773834228516,89.2196273803711,60.94723892211914,77.94593048095703,5,20,0.0
2022-07-09 20:35:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,90.2119369506836,58.70875930786133,78.10408020019531,5,20,0.0
2022-07-09 20:40:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,90.2119369506836,58.51339721679688,78.19316864013672,5,20,0.0
2022-07-09 20:45:00+00:00,79.8529815673828,79.2913665771484,False,77.19538879394531,80.01773834228516,90.55109405517578,57.66585159301758,77.85298156738281,5,20,0.0
2022-07-09 20:50:00+00:00,79.3721160888672,79.2913665771484,False,77.19538879394531,80.01773834228516,89.51402282714844,58.54317474365234,77.37211608886719,5,20,0.0
2022-07-09 20:55:00+00:00,79.3943634033203,79.2913665771484,False,77.19538879394531,80.01773834228516,89.51402282714844,58.788692474365234,77.39436340332031,5,20,0.0
2022-07-09 21:00:00+00:00,79.7080612182617,79.2913665771484,False,77.19538879394531,80.01773834228516,89.51402282714844,58.83099365234375,77.70806121826172,5,21,0.0
2022-07-09 21:05:00+00:00,79.6626892089844,79.2913665771484,False,77.19538879394531,80.01773834228516,89.81576538085938,58.68603897094727,77.66268920898438,5,21,0.0
2022-07-09 21:10:00+00:00,79.6570129394531,79.2913665771484,False,77.19538879394531,80.01773834228516,89.81576538085938,58.62034606933594,77.65701293945312,5,21,0.0
2022-07-09 21:15:00+00:00,79.3268814086914,79.2913665771484,False,77.19538879394531,80.01773834228516,89.81576538085938,57.17623519897461,77.3268814086914,5,21,0.0
2022-07-09 21:20:00+00:00,79.7783432006836,79.2913665771484,False,77.19538879394531,80.01773834228516,90.4352035522461,56.768310546875,77.7783432006836,5,21,0.0
2022-07-09 21:25:00+00:00,79.5054931640625,79.2913665771484,False,77.19538879394531,80.01773834228516,90.42127990722656,56.58065414428711,77.5054931640625,5,21,0.0
2022-07-09 21:30:00+00:00,79.6279983520508,79.2913665771484,False,77.19538879394531,80.01773834228516,90.42127990722656,57.19829177856445,77.62799835205078,5,21,0.0
2022-07-09 21:35:00+00:00,79.5281829833984,79.2913665771484,False,77.19538879394531,80.01773834228516,90.42127990722656,56.94285202026367,77.52818298339844,5,21,0.0
2022-07-09 21:40:00+00:00,79.6740798950195,79.2913665771484,False,77.19538879394531,80.01773834228516,90.7604522705078,56.24827575683594,77.67407989501953,5,21,0.0
2022-07-09 21:45:00+00:00,79.9386367797852,79.2913665771484,False,77.19538879394531,80.01773834228516,91.85345458984376,54.370880126953125,77.93863677978516,5,21,0.0
2022-07-09 21:50:00+00:00,79.7041244506836,79.2913665771484,False,77.19538879394531,80.01773834228516,91.85345458984376,54.03444290161133,77.7041244506836,5,21,0.0
2022-07-09 21:55:00+00:00,79.9504623413086,79.2913665771484,False,77.19538879394531,80.01773834228516,91.85345458984376,54.882354736328125,77.9504623413086,5,21,0.0
2022-07-09 22:00:00+00:00,79.3455429077148,79.2913665771484,False,77.19538879394531,80.01773834228516,91.85345458984376,52.2039909362793,77.34554290771484,5,22,0.0
2022-07-09 22:05:00+00:00,79.4225006103516,79.2913665771484,False,77.19538879394531,80.01773834228516,91.85345458984376,52.51221084594727,77.42250061035156,5,22,0.0
2022-07-09 22:10:00+00:00,79.4964447021484,79.2913665771484,False,77.19538879394531,80.01773834228516,91.54629516601562,54.11632537841797,77.49644470214844,5,22,0.0
2022-07-09 22:15:00+00:00,79.6300048828125,79.2913665771484,False,77.19538879394531,80.01773834228516,90.54515838623048,56.67972946166992,77.6300048828125,5,22,0.0
2022-07-09 22:20:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,89.3989486694336,64.84574127197266,79.3329086303711,5,22,0.0
2022-07-09 22:25:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,82.24127960205078,85.88165283203125,78.72299194335938,5,22,0.0
2022-07-09 22:30:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,81.81157684326172,97.8823471069336,81.0301284790039,5,22,0.0
2022-07-09 22:35:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,80.77548217773438,99.2524185180664,80.70442962646484,5,22,0.0
2022-07-09 22:40:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,80.77548217773438,99.3655242919922,80.89253997802734,5,22,0.0
2022-07-09 22:45:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,81.08644104003906,99.1899871826172,80.97813415527344,5,22,0.0
2022-07-09 22:50:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,81.4274673461914,90.13782501220705,78.98344421386719,5,22,0.0
2022-07-09 22:55:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,82.0816650390625,85.16815185546875,78.43636322021484,5,22,0.0
2022-07-09 23:00:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,82.39900207519531,83.42581939697266,78.34146881103516,5,23,0.0
2022-07-09 23:05:00+00:00,80.0,79.2913665771484,False,77.19538879394531,80.01773834228516,83.11478424072266,79.28379821777344,78.12450408935547,5,23,0.0
2022-07-09 23:10:00+00:00,79.8901138305664,79.2913665771484,False,77.19538879394531,80.01773834228516,83.4255599975586,78.01348876953125,77.8901138305664,5,23,0.0
2022-07-09 23:15:00+00:00,79.8410110473633,79.2913665771484,False,77.19538879394531,80.01773834228516,83.4255599975586,77.48480224609375,77.84101104736328,5,23,0.0
2022-07-09 23:20:00+00:00,79.7604751586914,79.2913665771484,False,77.19538879394531,80.01773834228516,83.4255599975586,77.05935668945312,77.7604751586914,5,23,0.0
2022-07-09 23:25:00+00:00,79.7319717407227,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,75.02241516113281,77.73197174072266,5,23,0.0
2022-07-09 23:30:00+00:00,79.5809631347656,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,75.05690002441406,77.58096313476562,5,23,0.0
2022-07-09 23:35:00+00:00,79.3968124389648,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,74.49009704589844,77.39681243896484,5,23,0.0
2022-07-09 23:40:00+00:00,79.0963516235352,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,73.40142059326172,77.09635162353516,5,23,0.0
2022-07-09 23:45:00+00:00,79.1155395507813,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,73.3925552368164,77.11553955078125,5,23,0.0
2022-07-09 23:50:00+00:00,79.2121353149414,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,73.56080627441406,77.2121353149414,5,23,0.0
2022-07-09 23:55:00+00:00,78.9145278930664,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,72.88780212402344,76.9145278930664,5,23,0.0
2022-07-10 00:00:00+00:00,79.0172576904297,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,73.1680679321289,77.01725769042969,6,0,0.0
2022-07-10 00:05:00+00:00,79.129997253418,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,73.55342102050781,77.12999725341797,6,0,0.0
2022-07-10 00:10:00+00:00,79.0588150024414,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,72.50350952148438,77.0588150024414,6,0,0.0
2022-07-10 00:15:00+00:00,78.800048828125,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,72.47430419921875,76.800048828125,6,0,0.0
2022-07-10 00:20:00+00:00,78.7574768066406,79.2913665771484,False,77.19538879394531,80.01773834228516,84.06231689453125,72.21907806396484,76.75747680664062,6,0,0.0
2022-07-10 00:25:00+00:00,78.676872253418,79.2913665771484,False,77.19435119628906,80.01773834228516,84.06231689453125,71.94606018066406,76.67687225341797,6,0,0.0
2022-07-10 00:30:00+00:00,78.5250930786133,79.2913665771484,False,77.19435119628906,80.01773834228516,84.06231689453125,71.42766571044922,76.52509307861328,6,0,0.0
2022-07-10 00:35:00+00:00,78.4229431152344,79.2913665771484,False,77.19435119628906,80.01773834228516,84.06231689453125,71.05443572998047,76.42294311523438,6,0,0.0
2022-07-10 00:40:00+00:00,78.2343368530273,79.2913665771484,False,77.19435119628906,80.01773834228516,84.06231689453125,70.98695373535156,76.23433685302734,6,0,0.0
2022-07-10 00:45:00+00:00,77.8533706665039,78.2343368530273,False,77.19435119628906,80.01773834228516,83.76256561279297,70.48309326171875,75.8533706665039,6,0,0.0
2022-07-10 00:50:00+00:00,78.078254699707,78.2343368530273,False,77.19435119628906,80.01773834228516,83.76256561279297,71.27044677734375,76.07825469970703,6,0,0.0
2022-07-10 00:55:00+00:00,77.9609909057617,78.2343368530273,False,77.19435119628906,80.01773834228516,83.76256561279297,71.04373931884766,75.96099090576172,6,0,0.0
2022-07-10 01:00:00+00:00,78.0178604125977,78.2343368530273,False,77.19435119628906,80.01773834228516,83.76256561279297,71.22146606445312,76.01786041259766,6,1,0.0
2022-07-10 01:05:00+00:00,78.0178604125977,78.2343368530273,False,77.19435119628906,80.01773834228516,83.76256561279297,71.41314697265625,76.01786041259766,6,1,0.0
2022-07-10 01:10:00+00:00,77.9919509887695,78.2343368530273,False,77.19435119628906,80.01773834228516,83.76256561279297,71.26396942138672,75.99195098876953,6,1,0.0
2022-07-10 01:15:00+00:00,77.6505279541016,78.2343368530273,False,77.19435119628906,80.01773834228516,83.42951965332031,70.9053726196289,75.65052795410156,6,1,0.0
2022-07-10 01:20:00+00:00,77.5874557495117,78.2343368530273,False,77.19435119628906,80.01773834228516,82.75822448730469,73.1646957397461,75.58745574951172,6,1,0.0
2022-07-10 01:25:00+00:00,77.4592819213867,78.2343368530273,False,77.19435119628906,80.01773834228516,81.80729675292969,75.7682876586914,75.45928192138672,6,1,0.0
2022-07-10 01:30:00+00:00,77.3352355957031,78.2343368530273,False,77.19435119628906,80.01773834228516,81.50019836425781,76.37830352783203,75.33523559570312,6,1,0.0
2022-07-10 01:35:00+00:00,77.4833908081055,78.2343368530273,False,77.19435119628906,80.01773834228516,81.2020492553711,77.88614654541016,75.48339080810547,6,1,0.0
2022-07-10 01:40:00+00:00,77.3932266235352,78.2343368530273,False,77.19435119628906,80.01773834228516,80.87765502929688,78.67108917236328,75.39322662353516,6,1,0.0
2022-07-10 01:45:00+00:00,77.3493194580078,78.2343368530273,False,76.88612365722656,80.01773834228516,80.57503509521484,78.89464569091797,75.34931945800781,6,1,0.0
2022-07-10 01:50:00+00:00,77.2499237060547,78.2343368530273,False,76.88612365722656,80.01773834228516,80.2495346069336,80.08766174316406,75.24992370605469,6,1,0.0
2022-07-10 01:55:00+00:00,77.3129272460938,78.2343368530273,False,77.18367004394531,80.01773834228516,80.2495346069336,80.9312744140625,75.31292724609375,6,1,0.0
2022-07-10 02:00:00+00:00,77.1937637329102,78.2343368530273,False,77.18367004394531,80.01773834228516,79.93291473388672,81.15999603271484,75.19376373291016,6,2,0.0
2022-07-10 02:05:00+00:00,76.9982833862305,77.1937637329102,False,77.18367004394531,80.01773834228516,79.61851501464844,81.33136749267578,74.99828338623047,6,2,0.0
2022-07-10 02:10:00+00:00,77.0861663818359,77.1937637329102,False,77.18367004394531,80.01773834228516,79.61851501464844,81.54823303222656,75.08616638183594,6,2,0.0
2022-07-10 02:15:00+00:00,77.1474914550781,77.1937637329102,False,77.18367004394531,80.01773834228516,79.61851501464844,82.08484649658203,75.14749145507812,6,2,0.0
2022-07-10 02:20:00+00:00,77.156005859375,77.1937637329102,False,77.18367004394531,80.01773834228516,79.61851501464844,82.2686767578125,75.156005859375,6,2,0.0
2022-07-10 02:25:00+00:00,77.1431350708008,77.1937637329102,False,77.18367004394531,80.01773834228516,79.61851501464844,82.08042907714844,75.14313507080078,6,2,0.0
2022-07-10 02:30:00+00:00,77.1898040771484,77.1937637329102,False,77.48092651367188,80.01773834228516,79.61851501464844,82.60189819335938,75.18980407714844,6,2,0.0
2022-07-10 02:35:00+00:00,77.0553588867188,77.1937637329102,False,77.48092651367188,80.01773834228516,79.31429290771484,82.60189819335938,75.05535888671875,6,2,0.0
2022-07-10 02:40:00+00:00,76.9529495239258,77.1937637329102,False,77.48092651367188,80.01773834228516,79.31429290771484,82.60189819335938,74.95294952392578,6,2,0.0
2022-07-10 02:45:00+00:00,76.9645156860352,77.1937637329102,False,77.48092651367188,80.01773834228516,79.31429290771484,83.12290954589844,74.96451568603516,6,2,0.0
2022-07-10 02:50:00+00:00,76.9302825927734,77.1937637329102,False,77.48092651367188,80.01773834228516,79.31429290771484,83.12290954589844,74.93028259277344,6,2,0.0
2022-07-10 02:55:00+00:00,76.9273834228516,77.1937637329102,False,77.48092651367188,80.01773834228516,79.01631164550781,83.46070098876953,74.92738342285156,6,2,0.0
2022-07-10 03:00:00+00:00,76.7108840942383,77.1937637329102,False,77.48092651367188,80.01773834228516,78.71292877197266,83.3948974609375,74.71088409423828,6,3,0.0
2022-07-10 03:05:00+00:00,76.60888671875,77.1937637329102,False,77.48092651367188,80.01773834228516,78.71292877197266,83.54550170898438,74.60888671875,6,3,0.0
2022-07-10 03:10:00+00:00,76.4780197143555,77.1937637329102,False,77.48092651367188,80.01773834228516,78.71292877197266,83.36397552490234,74.47801971435547,6,3,0.0
2022-07-10 03:15:00+00:00,76.2781448364258,77.1937637329102,False,77.79212188720703,80.01773834228516,78.36846160888672,83.58976745605469,74.27814483642578,6,3,0.0
2022-07-10 03:20:00+00:00,76.3143997192383,77.1937637329102,False,77.79212188720703,80.01773834228516,78.36846160888672,83.39579010009766,74.31439971923828,6,3,0.0
2022-07-10 03:25:00+00:00,76.0918426513672,76.0773239135742,False,77.79212188720703,80.01773834228516,78.05632019042969,83.43466186523438,74.09184265136719,6,3,0.0
2022-07-10 03:30:00+00:00,76.1688385009766,76.0773239135742,False,77.79212188720703,80.01773834228516,78.05632019042969,84.46347045898438,74.16883850097656,6,3,0.0
2022-07-10 03:35:00+00:00,76.0183029174805,76.0773239135742,False,77.79212188720703,80.01773834228516,78.05632019042969,84.46347045898438,74.01830291748047,6,3,0.0
2022-07-10 03:40:00+00:00,75.7451400756836,76.0773239135742,False,77.79212188720703,80.01773834228516,77.73646545410156,84.2657241821289,73.7451400756836,6,3,0.0
2022-07-10 03:45:00+00:00,75.7027206420898,76.0773239135742,False,77.79212188720703,80.01773834228516,77.73646545410156,84.08612823486328,73.70272064208984,6,3,0.0
2022-07-10 03:50:00+00:00,75.5694580078125,76.0773239135742,False,77.79212188720703,80.01773834228516,77.73646545410156,83.57221984863281,73.5694580078125,6,3,0.0
2022-07-10 03:55:00+00:00,75.3218536376953,76.0773239135742,False,77.79212188720703,80.01773834228516,77.43095397949219,83.2153549194336,73.32185363769531,6,3,0.0
2022-07-10 04:00:00+00:00,75.1539154052734,76.0773239135742,False,77.79212188720703,80.31578063964844,77.11542510986328,83.5788803100586,73.15391540527344,6,4,0.0
2022-07-10 04:05:00+00:00,75.0543823242188,76.0773239135742,False,77.79212188720703,80.31578063964844,77.11542510986328,83.5788803100586,73.05438232421875,6,4,0.0
2022-07-10 04:10:00+00:00,74.9130096435547,75.0543823242188,False,77.79212188720703,80.31578063964844,77.11542510986328,82.72016143798828,72.91300964355469,6,4,0.0
2022-07-10 04:15:00+00:00,74.9019622802734,75.0543823242188,False,77.79212188720703,80.31578063964844,77.11542510986328,82.66644287109375,72.90196228027344,6,4,0.0
2022-07-10 04:20:00+00:00,75.0115814208984,75.0543823242188,False,77.79212188720703,80.31578063964844,77.11542510986328,83.27039337158203,73.01158142089844,6,4,0.0
2022-07-10 04:25:00+00:00,74.6297760009766,75.0543823242188,False,77.79212188720703,80.31578063964844,76.79143524169922,83.27039337158203,72.62977600097656,6,4,0.0
2022-07-10 04:30:00+00:00,74.6520767211914,75.0543823242188,False,77.79212188720703,80.31578063964844,76.48794555664062,83.66744232177734,72.6520767211914,6,4,0.0
2022-07-10 04:35:00+00:00,74.4828567504883,75.0543823242188,False,77.78559112548828,80.31578063964844,76.16532897949219,84.06149291992188,72.48285675048828,6,4,0.0
2022-07-10 04:40:00+00:00,74.3365631103516,75.0543823242188,False,78.0876235961914,80.31578063964844,76.16532897949219,84.24187469482422,72.33656311035156,6,4,0.0
2022-07-10 04:45:00+00:00,74.2438049316406,75.0543823242188,False,78.0876235961914,80.31578063964844,76.16532897949219,84.06828308105469,72.24380493164062,6,4,0.0
2022-07-10 04:50:00+00:00,74.189811706543,75.0543823242188,False,78.0876235961914,80.31578063964844,76.16532897949219,83.87490844726562,72.18981170654297,6,4,0.0
2022-07-10 04:55:00+00:00,74.2057952880859,75.0543823242188,False,78.10551452636719,80.31578063964844,76.16532897949219,83.87490844726562,72.20579528808594,6,4,0.0
2022-07-10 05:00:00+00:00,73.9851226806641,73.9851226806641,False,78.10551452636719,80.31578063964844,75.55863952636719,84.1385269165039,71.98512268066406,6,5,0.0
2022-07-10 05:05:00+00:00,73.9039688110352,73.9851226806641,False,78.10551452636719,80.31578063964844,75.55863952636719,84.30908203125,71.90396881103516,6,5,0.0
2022-07-10 05:10:00+00:00,73.6110687255859,73.9851226806641,False,78.10551452636719,80.31578063964844,75.55863952636719,83.24740600585938,71.61106872558594,6,5,0.0
2022-07-10 05:15:00+00:00,73.60693359375,73.9851226806641,False,78.10551452636719,80.31578063964844,75.55863952636719,83.24740600585938,71.60693359375,6,5,0.0
2022-07-10 05:20:00+00:00,73.6124114990234,73.9851226806641,False,78.10551452636719,80.31578063964844,75.55863952636719,83.25552368164062,71.61241149902344,6,5,0.0
2022-07-10 05:25:00+00:00,73.5369110107422,73.9851226806641,False,78.10551452636719,80.31578063964844,75.55863952636719,83.58342742919922,71.53691101074219,6,5,0.0
2022-07-10 05:30:00+00:00,73.1052551269531,73.9851226806641,False,78.10551452636719,80.31578063964844,75.24214172363281,83.17439270019531,71.10525512695312,6,5,0.0
2022-07-10 05:35:00+00:00,73.0518035888672,73.9851226806641,False,78.10551452636719,80.31578063964844,75.24214172363281,83.00672149658203,71.05180358886719,6,5,0.0
2022-07-10 05:40:00+00:00,72.9936447143555,73.9851226806641,False,78.10551452636719,80.31578063964844,75.24214172363281,82.67109680175781,70.99364471435547,6,5,0.0
2022-07-10 05:45:00+00:00,72.9353332519531,72.9348678588867,False,78.10551452636719,80.31578063964844,74.93732452392578,82.67109680175781,70.93533325195312,6,5,0.0
2022-07-10 05:50:00+00:00,72.9073104858398,72.9348678588867,False,78.10551452636719,80.31578063964844,74.93732452392578,82.825927734375,70.90731048583984,6,5,0.0
2022-07-10 05:55:00+00:00,73.0366592407227,72.9348678588867,False,78.10551452636719,80.31578063964844,74.93732452392578,83.06163024902344,71.03665924072266,6,5,0.0
2022-07-10 06:00:00+00:00,72.5371322631836,72.9348678588867,False,78.10551452636719,80.31578063964844,74.93732452392578,82.00074768066406,70.5371322631836,6,6,0.0
2022-07-10 06:05:00+00:00,72.3811416625977,72.9348678588867,False,78.10551452636719,80.31578063964844,74.609130859375,82.00074768066406,70.38114166259766,6,6,0.0
2022-07-10 06:10:00+00:00,72.3017501831055,72.9348678588867,False,78.10551452636719,80.31578063964844,74.609130859375,81.83309936523438,70.30175018310547,6,6,0.0
2022-07-10 06:15:00+00:00,72.2304611206055,72.9348678588867,False,78.10551452636719,80.31578063964844,74.609130859375,81.51406860351562,70.23046112060547,6,6,0.0
2022-07-10 06:20:00+00:00,71.9936599731445,72.9348678588867,False,78.10551452636719,80.31578063964844,74.609130859375,80.89993286132812,69.99365997314453,6,6,0.0
2022-07-10 06:25:00+00:00,71.944221496582,71.8183975219727,False,78.10551452636719,80.31578063964844,74.27821350097656,80.88752746582031,69.94422149658203,6,6,0.0
2022-07-10 06:30:00+00:00,71.9784774780273,71.8183975219727,False,78.10551452636719,80.31578063964844,74.27821350097656,80.69918823242188,69.97847747802734,6,6,0.0
2022-07-10 06:35:00+00:00,72.0257110595703,71.8183975219727,False,78.10551452636719,80.31578063964844,74.27821350097656,80.69918823242188,70.02571105957031,6,6,0.0
2022-07-10 06:40:00+00:00,71.6996994018555,71.8183975219727,False,78.10551452636719,80.31578063964844,74.27821350097656,80.49244689941406,69.69969940185547,6,6,0.0
2022-07-10 06:45:00+00:00,71.6245269775391,71.8183975219727,False,78.10551452636719,80.31578063964844,74.27821350097656,80.86405181884766,69.62452697753906,6,6,0.0
2022-07-10 06:50:00+00:00,71.589225769043,71.8183975219727,False,78.10551452636719,80.31578063964844,74.27821350097656,80.65423583984375,69.58922576904297,6,6,0.0
2022-07-10 06:55:00+00:00,71.6222229003906,71.8183975219727,False,78.10551452636719,80.31578063964844,74.27821350097656,80.8993148803711,69.62222290039062,6,6,0.0
2022-07-10 07:00:00+00:00,71.5963516235352,71.8183975219727,False,78.10551452636719,80.31578063964844,74.27821350097656,80.8993148803711,69.59635162353516,6,7,0.0
2022-07-10 07:05:00+00:00,71.5671997070313,71.8183975219727,False,78.10551452636719,80.31578063964844,73.98072814941406,80.8993148803711,69.56719970703125,6,7,0.0
2022-07-10 07:10:00+00:00,71.4957427978516,71.8183975219727,False,78.10551452636719,80.31578063964844,73.98072814941406,80.10612487792969,69.49574279785156,6,7,0.0
2022-07-10 07:15:00+00:00,71.4050445556641,71.8183975219727,False,78.10551452636719,80.31578063964844,73.98072814941406,79.9158935546875,69.40504455566406,6,7,0.0
2022-07-10 07:20:00+00:00,71.1810607910156,71.8183975219727,False,78.10551452636719,80.31578063964844,73.98072814941406,79.89448547363281,69.18106079101562,6,7,0.0
2022-07-10 07:25:00+00:00,70.9985885620117,71.8183975219727,False,78.10551452636719,80.31578063964844,73.66665649414062,80.24128723144531,68.99858856201172,6,7,0.0
2022-07-10 07:30:00+00:00,70.9984359741211,71.8183975219727,False,78.10551452636719,80.31578063964844,73.66665649414062,80.24128723144531,68.9984359741211,6,7,0.0
2022-07-10 07:35:00+00:00,70.9071273803711,71.8183975219727,False,78.10551452636719,80.31578063964844,73.66665649414062,80.0020751953125,68.9071273803711,6,7,0.0
2022-07-10 07:40:00+00:00,70.9317779541016,71.8183975219727,False,78.10551452636719,80.31578063964844,73.66665649414062,80.15215301513672,68.93177795410156,6,7,0.0
2022-07-10 07:45:00+00:00,70.8865737915039,71.8183975219727,False,78.10551452636719,80.31578063964844,73.66665649414062,79.98587799072266,68.8865737915039,6,7,0.0
2022-07-10 07:50:00+00:00,70.877571105957,71.8183975219727,False,78.10551452636719,80.31578063964844,73.66665649414062,79.9908447265625,68.87757110595703,6,7,0.0
2022-07-10 07:55:00+00:00,70.8049545288086,70.7617950439453,False,78.10551452636719,80.31578063964844,73.36788177490234,79.83367156982422,68.8049545288086,6,7,0.0
2022-07-10 08:00:00+00:00,70.6684951782227,70.7617950439453,False,78.10551452636719,80.31578063964844,73.36788177490234,79.67980194091797,68.66849517822266,6,8,0.0
2022-07-10 08:05:00+00:00,70.5063781738281,70.7617950439453,False,78.10551452636719,80.31578063964844,73.36788177490234,79.08604431152344,68.50637817382812,6,8,0.0
2022-07-10 08:10:00+00:00,70.3778686523438,70.7617950439453,False,78.10551452636719,80.31578063964844,73.36788177490234,79.08604431152344,68.37786865234375,6,8,0.0
2022-07-10 08:15:00+00:00,70.3877944946289,70.7617950439453,False,78.10551452636719,80.31578063964844,73.06045532226562,79.24109649658203,68.3877944946289,6,8,0.0
2022-07-10 08:20:00+00:00,70.4236297607422,70.7617950439453,False,78.10551452636719,80.31578063964844,73.06045532226562,79.65494537353516,68.42362976074219,6,8,0.0
2022-07-10 08:25:00+00:00,70.3056640625,70.7617950439453,False,78.10551452636719,80.31578063964844,73.06045532226562,79.46577453613281,68.3056640625,6,8,0.0
2022-07-10 08:30:00+00:00,70.3800277709961,70.7617950439453,False,78.10551452636719,80.31578063964844,73.06045532226562,79.85057830810547,68.3800277709961,6,8,0.0
2022-07-10 08:35:00+00:00,70.3260803222656,70.7617950439453,False,78.10551452636719,80.31578063964844,73.06045532226562,79.47058868408203,68.32608032226562,6,8,0.0
2022-07-10 08:40:00+00:00,70.260368347168,70.7617950439453,False,78.10551452636719,80.31578063964844,73.06045532226562,79.47058868408203,68.26036834716797,6,8,0.0
2022-07-10 08:45:00+00:00,70.1981430053711,70.7617950439453,False,78.10420227050781,80.31578063964844,73.06045532226562,79.47058868408203,68.1981430053711,6,8,0.0
2022-07-10 08:50:00+00:00,70.3414688110352,70.7617950439453,False,78.10420227050781,80.31578063964844,73.06045532226562,79.86885833740234,68.34146881103516,6,8,0.0
2022-07-10 08:55:00+00:00,70.2711868286133,70.7617950439453,False,78.10420227050781,80.31578063964844,73.06045532226562,79.66931915283203,68.27118682861328,6,8,0.0
2022-07-10 09:00:00+00:00,70.2803421020508,70.7617950439453,False,78.10420227050781,80.31578063964844,73.06045532226562,79.69961547851562,68.28034210205078,6,9,0.0
2022-07-10 09:05:00+00:00,70.277229309082,70.7617950439453,False,78.42215728759766,80.31578063964844,73.06045532226562,79.69961547851562,68.27722930908203,6,9,0.0
2022-07-10 09:10:00+00:00,70.0353164672852,70.7617950439453,False,78.10420227050781,80.31578063964844,72.76105499267578,79.34616088867188,68.03531646728516,6,9,0.0
2022-07-10 09:15:00+00:00,69.9160461425781,70.7617950439453,False,78.10420227050781,80.31578063964844,72.76105499267578,79.34616088867188,67.91604614257812,6,9,0.0
2022-07-10 09:20:00+00:00,69.8898468017578,70.7617950439453,False,78.10420227050781,80.31578063964844,72.76105499267578,79.48332977294922,67.88984680175781,6,9,0.0
2022-07-10 09:25:00+00:00,70.2387084960938,70.7617950439453,False,78.10420227050781,80.31578063964844,72.46028137207031,81.25198364257812,68.23870849609375,6,9,0.0
2022-07-10 09:30:00+00:00,70.1147613525391,70.7617950439453,False,78.10420227050781,80.31578063964844,72.46028137207031,80.91598510742188,68.11476135253906,6,9,0.0
2022-07-10 09:35:00+00:00,70.1147613525391,70.7617950439453,False,78.10420227050781,80.31578063964844,72.46028137207031,80.91598510742188,68.11476135253906,6,9,0.0
2022-07-10 09:40:00+00:00,70.0686416625977,70.7617950439453,False,78.10420227050781,80.31578063964844,72.46028137207031,80.85523986816406,68.06864166259766,6,9,0.0
2022-07-10 09:45:00+00:00,69.9478302001953,70.7617950439453,False,78.10420227050781,80.31578063964844,72.46028137207031,80.85194396972656,67.94783020019531,6,9,0.0
2022-07-10 09:50:00+00:00,69.9449005126953,70.7617950439453,False,78.10420227050781,80.31578063964844,72.46028137207031,81.0296630859375,67.94490051269531,6,9,0.0
2022-07-10 09:55:00+00:00,69.9340744018555,70.7617950439453,False,78.10420227050781,80.31578063964844,72.46028137207031,80.68646240234375,67.93407440185547,6,9,0.0
2022-07-10 10:00:00+00:00,69.8393859863281,70.7617950439453,False,78.10420227050781,80.31578063964844,72.1496353149414,80.85830688476562,67.83938598632812,6,10,0.0
2022-07-10 10:05:00+00:00,69.7810211181641,70.7617950439453,False,78.08698272705078,80.31578063964844,72.1496353149414,80.85830688476562,67.78102111816406,6,10,0.0
2022-07-10 10:10:00+00:00,69.7817611694336,70.7617950439453,False,78.08698272705078,80.31578063964844,72.1496353149414,81.03084564208984,67.7817611694336,6,10,0.0
2022-07-10 10:15:00+00:00,69.8357315063477,70.7617950439453,False,78.08698272705078,80.31578063964844,72.1496353149414,81.2095718383789,67.83573150634766,6,10,0.0
2022-07-10 10:20:00+00:00,69.7910461425781,70.7617950439453,False,78.08698272705078,80.31578063964844,72.1496353149414,81.2095718383789,67.79104614257812,6,10,0.0
2022-07-10 10:25:00+00:00,69.8899230957031,70.7617950439453,False,78.08698272705078,80.31578063964844,72.1496353149414,81.906005859375,67.88992309570312,6,10,0.0
2022-07-10 10:30:00+00:00,69.7508850097656,70.7617950439453,False,78.08698272705078,80.31578063964844,72.1496353149414,81.5330581665039,67.75088500976562,6,10,0.0
2022-07-10 10:35:00+00:00,69.8382949829102,69.7508850097656,False,78.08893585205078,80.31578063964844,71.8466567993164,81.61782836914062,67.83829498291016,6,10,0.0
2022-07-10 10:40:00+00:00,69.8822021484375,69.7508850097656,False,78.08893585205078,80.31578063964844,71.8466567993164,81.77933502197266,67.8822021484375,6,10,0.0
2022-07-10 10:45:00+00:00,69.8453369140625,69.7508850097656,False,78.08893585205078,80.31578063964844,71.8466567993164,81.61658477783203,67.8453369140625,6,10,0.0
2022-07-10 10:50:00+00:00,69.81591796875,69.7508850097656,False,78.08893585205078,80.31578063964844,71.8466567993164,81.77897644042969,67.81591796875,6,10,0.0
2022-07-10 10:55:00+00:00,69.8959808349609,69.7508850097656,False,78.08893585205078,80.31578063964844,71.8466567993164,81.9369888305664,67.89598083496094,6,10,0.0
2022-07-10 11:00:00+00:00,70.3000000044704,69.7508850097656,False,78.08893585205078,80.31578063964844,71.8466567993164,82.17422485351562,67.95903015136719,6,11,0.0
2022-07-10 11:05:00+00:00,70.8000000119209,69.7508850097656,False,78.08893585205078,80.31578063964844,71.8466567993164,81.73223114013672,67.88334655761719,6,11,0.0
2022-07-10 11:10:00+00:00,71.3000000193715,70.8000030517578,False,78.08893585205078,80.31578063964844,71.8466567993164,81.89827728271484,67.94650268554688,6,11,0.0
2022-07-10 11:15:00+00:00,71.8000000268221,70.8000030517578,False,78.06791687011719,80.31578063964844,71.8466567993164,81.73028564453125,67.95293426513672,6,11,0.0
2022-07-10 11:20:00+00:00,72.3000000342727,71.8000030517578,False,77.7702407836914,80.31578063964844,71.8466567993164,81.73028564453125,67.99539947509766,6,11,0.0
2022-07-10 11:25:00+00:00,72.8000000417233,71.8000030517578,False,77.7702407836914,80.31578063964844,71.8466567993164,81.54302215576172,67.90869140625,6,11,0.0
2022-07-10 11:30:00+00:00,73.3000000491738,72.8000030517578,False,77.7702407836914,80.31578063964844,71.8466567993164,81.5800552368164,67.99496459960938,6,11,0.0
2022-07-10 11:35:00+00:00,73.8000000566244,72.8000030517578,False,77.7702407836914,80.31578063964844,72.14636993408203,81.5800552368164,68.01812744140625,6,11,0.0
2022-07-10 11:40:00+00:00,74.300000064075,73.8000030517578,False,77.7702407836914,80.31578063964844,72.14636993408203,81.82154846191406,68.08748626708984,6,11,0.0
2022-07-10 11:45:00+00:00,74.8000000715256,73.8000030517578,False,77.47183990478516,80.31578063964844,72.14636993408203,81.9729995727539,68.13054656982422,6,11,0.0
2022-07-10 11:50:00+00:00,75.3000000789762,74.8000030517578,False,77.47183990478516,80.31578063964844,72.14636993408203,82.3419418334961,68.18009185791016,6,11,0.0
2022-07-10 11:55:00+00:00,75.8000000864267,74.8000030517578,False,77.47183990478516,80.31578063964844,72.14636993408203,82.16154479980469,68.17579650878906,6,11,0.0
2022-07-10 12:00:00+00:00,75.9000000879169,75.8000030517578,False,77.47183990478516,80.31578063964844,72.14636993408203,82.16154479980469,68.3177261352539,6,12,0.0
2022-07-10 12:05:00+00:00,75.4000000804663,75.8000030517578,False,77.47183990478516,80.31578063964844,72.14636993408203,82.16154479980469,68.41838836669922,6,12,0.0
2022-07-10 12:10:00+00:00,74.9000000730157,75.8000030517578,False,77.47183990478516,80.31578063964844,72.14636993408203,82.0556640625,68.40463256835938,6,12,0.0
2022-07-10 12:15:00+00:00,74.4000000655651,74.8000030517578,False,77.47183990478516,80.31578063964844,72.14636993408203,81.89830780029297,68.41734313964844,6,12,0.0
2022-07-10 12:20:00+00:00,73.9000000581145,74.8000030517578,False,77.1665267944336,80.31578063964844,72.14636993408203,81.89830780029297,68.38572692871094,6,12,0.0
2022-07-10 12:25:00+00:00,73.400000050664,73.8000030517578,False,77.1665267944336,80.01739501953125,72.14636993408203,81.89506530761719,68.36954498291016,6,12,0.0
2022-07-10 12:30:00+00:00,72.9000000432134,73.8000030517578,False,77.1665267944336,80.01739501953125,72.44477081298828,81.70266723632812,68.3969955444336,6,12,0.0
2022-07-10 12:35:00+00:00,72.4000000357628,72.8000030517578,False,77.1665267944336,80.01739501953125,72.44477081298828,81.5334243774414,68.57862091064453,6,12,0.0
2022-07-10 12:40:00+00:00,71.9000000283122,72.8000030517578,False,77.1665267944336,80.01739501953125,72.75305938720703,81.88175964355469,68.5730209350586,6,12,0.0
2022-07-10 12:45:00+00:00,71.8000000268221,71.8000030517578,False,77.1665267944336,80.01739501953125,72.75305938720703,81.88175964355469,68.66621398925781,6,12,0.0
2022-07-10 12:50:00+00:00,71.4000000208616,71.8000030517578,False,77.1665267944336,80.01739501953125,72.75305938720703,81.87409210205078,68.7257080078125,6,12,0.0
2022-07-10 12:55:00+00:00,70.9500000141561,71.8000030517578,False,77.1665267944336,80.01739501953125,72.75305938720703,81.53548431396484,68.77296447753906,6,12,0.0
2022-07-10 13:00:00+00:00,71.4000000208616,71.8000030517578,False,77.1665267944336,80.01739501953125,72.75305938720703,81.53548431396484,68.85126495361328,6,13,0.0
2022-07-10 13:05:00+00:00,71.9000000283122,71.8000030517578,False,76.86812591552734,80.01739501953125,73.36300659179688,80.23966979980469,68.92802429199219,6,13,0.0
2022-07-10 13:10:00+00:00,72.1000000312924,71.8000030517578,False,76.86812591552734,80.01739501953125,73.36300659179688,79.58175659179688,68.91183471679688,6,13,0.0
2022-07-10 13:15:00+00:00,72.2000000327826,71.8000030517578,False,76.86812591552734,80.01739501953125,73.99684143066406,78.2812271118164,69.02308654785156,6,13,0.0
2022-07-10 13:20:00+00:00,72.7000000402331,71.8000030517578,False,76.86812591552734,80.01739501953125,74.29734802246094,77.68061065673828,69.13387298583984,6,13,0.0
2022-07-10 13:25:00+00:00,73.2000000476837,72.8000030517578,False,76.86812591552734,80.01739501953125,74.29734802246094,76.67522430419922,69.16210174560547,6,13,0.0
2022-07-10 13:30:00+00:00,73.7000000551343,72.8000030517578,False,76.86812591552734,79.71829223632812,74.59843444824219,74.63726806640625,68.8797378540039,6,13,0.0
2022-07-10 13:35:00+00:00,74.2000000625849,73.8000030517578,False,76.86812591552734,79.71829223632812,74.90611267089844,74.45465087890625,68.99488830566406,6,13,0.0
2022-07-10 13:40:00+00:00,74.7000000700355,73.8000030517578,False,76.86812591552734,79.71829223632812,74.90611267089844,74.19331359863281,69.06590270996094,6,13,0.0
2022-07-10 13:45:00+00:00,75.200000077486,74.8000030517578,False,76.86812591552734,79.71829223632812,74.90611267089844,73.60832977294922,68.88629150390625,6,13,0.0
2022-07-10 13:50:00+00:00,75.7000000849366,74.8000030517578,False,76.86812591552734,79.71829223632812,75.23197174072266,74.03101348876953,69.24612426757812,6,13,0.0
