time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-10 13:55:00+00:00,76.000000089407,75.8000030517578,False,76.86812591552734,79.71829223632812,75.54000091552734,72.89009857177734,69.34025573730469,6,13,0.0
2022-07-10 14:00:00+00:00,75.5000000819564,75.8000030517578,False,76.86812591552734,79.71829223632812,76.18026733398438,72.66988372802734,69.70277404785156,6,14,0.0
2022-07-10 14:05:00+00:00,75.0000000745058,75.8000030517578,False,76.86812591552734,79.71829223632812,76.18026733398438,72.11576080322266,69.44557189941406,6,14,0.0
2022-07-10 14:10:00+00:00,74.5000000670552,74.8000030517578,False,76.86812591552734,79.71829223632812,76.18026733398438,72.11576080322266,69.67586517333984,6,14,0.0
2022-07-10 14:15:00+00:00,74.0000000596046,74.8000030517578,False,76.55537414550781,79.71829223632812,76.18026733398438,72.26200103759766,69.68769073486328,6,14,0.0
2022-07-10 14:20:00+00:00,73.5000000521541,73.8000030517578,False,76.55537414550781,79.71829223632812,76.47824096679688,71.93649291992188,69.74211883544922,6,14,0.0
2022-07-10 14:25:00+00:00,73.0000000447035,73.8000030517578,False,76.55537414550781,79.71829223632812,76.47824096679688,71.93649291992188,69.70154571533203,6,14,0.0
2022-07-10 14:30:00+00:00,72.5000000372529,72.8000030517578,False,76.85475158691406,79.71829223632812,76.47824096679688,70.8101577758789,69.76898193359375,6,14,0.0
2022-07-10 14:35:00+00:00,72.0000000298023,72.8000030517578,False,76.85475158691406,79.71829223632812,76.83356475830078,70.3342056274414,69.8470230102539,6,14,0.0
2022-07-10 14:40:00+00:00,72.1003875732422,72.8000030517578,False,76.85475158691406,79.71829223632812,77.1612548828125,70.3342056274414,70.10038757324219,6,14,0.0
2022-07-10 14:45:00+00:00,72.2563095092773,72.8000030517578,False,76.54145050048828,79.71829223632812,77.7977523803711,68.82367706298828,70.25630950927734,6,14,0.0
2022-07-10 14:50:00+00:00,72.3936309814453,72.8000030517578,False,76.54145050048828,79.71829223632812,78.50037384033203,67.23631286621094,70.39363098144531,6,14,0.0
2022-07-10 14:55:00+00:00,72.2437210083008,72.8000030517578,False,76.54145050048828,79.71829223632812,78.83169555664062,65.44509887695312,70.24372100830078,6,14,0.0
2022-07-10 15:00:00+00:00,72.5970840454102,72.8000030517578,False,76.54145050048828,79.71829223632812,79.51911926269531,64.79071807861328,70.59708404541016,6,15,0.0
2022-07-10 15:05:00+00:00,72.4466247558594,72.8000030517578,False,76.54145050048828,79.71829223632812,79.51911926269531,64.09162139892578,70.44662475585938,6,15,0.0
2022-07-10 15:10:00+00:00,72.6940002441406,72.8000030517578,False,76.54145050048828,79.71829223632812,79.85330200195312,64.09162139892578,70.69400024414062,6,15,0.0
2022-07-10 15:15:00+00:00,72.5594787597656,72.8000030517578,False,76.54145050048828,79.42103576660156,79.85330200195312,63.27316665649414,70.55947875976562,6,15,0.0
2022-07-10 15:20:00+00:00,72.6139602661133,72.8000030517578,False,76.54145050048828,79.42103576660156,79.85330200195312,63.61103057861328,70.61396026611328,6,15,0.0
2022-07-10 15:25:00+00:00,72.396728515625,72.8000030517578,False,76.54145050048828,79.42103576660156,79.85330200195312,62.89536285400391,70.396728515625,6,15,0.0
2022-07-10 15:30:00+00:00,72.5054931640625,72.8000030517578,False,76.54145050048828,79.42103576660156,80.168212890625,62.74566650390625,70.5054931640625,6,15,0.0
2022-07-10 15:35:00+00:00,72.5120010375977,72.8000030517578,False,76.54145050048828,79.42103576660156,80.48497009277344,61.97728729248047,70.51200103759766,6,15,0.0
2022-07-10 15:40:00+00:00,72.6427001953125,72.8000030517578,False,76.54145050048828,79.42103576660156,80.48497009277344,61.97728729248047,70.6427001953125,6,15,0.0
2022-07-10 15:45:00+00:00,72.8005981445313,72.8000030517578,False,76.54145050048828,79.42103576660156,81.51576232910156,59.57229232788086,70.80059814453125,6,15,0.0
2022-07-10 15:50:00+00:00,73.2878646850586,72.8000030517578,False,76.54145050048828,79.42103576660156,81.83399200439453,60.20638656616211,71.2878646850586,6,15,0.0
2022-07-10 15:55:00+00:00,73.0428466796875,72.8000030517578,False,76.54145050048828,79.42103576660156,81.83399200439453,60.16444396972656,71.0428466796875,6,15,0.0
2022-07-10 16:00:00+00:00,72.9668045043945,72.8000030517578,False,76.54145050048828,79.42103576660156,81.83399200439453,58.544654846191406,70.96680450439453,6,16,0.0
2022-07-10 16:05:00+00:00,72.792724609375,72.8000030517578,False,76.54145050048828,79.42103576660156,81.83399200439453,58.19329452514648,70.792724609375,6,16,0.0
2022-07-10 16:10:00+00:00,73.2009353637695,72.8000030517578,False,76.51421356201172,79.42103576660156,82.51513671875,58.049346923828125,71.20093536376953,6,16,0.0
2022-07-10 16:15:00+00:00,73.2833023071289,72.8000030517578,False,76.51421356201172,79.42103576660156,82.85022735595703,56.88118362426758,71.2833023071289,6,16,0.0
2022-07-10 16:20:00+00:00,73.2908935546875,72.8000030517578,False,76.51421356201172,79.42103576660156,83.18478393554688,56.5820198059082,71.2908935546875,6,16,0.0
2022-07-10 16:25:00+00:00,73.2610015869141,72.8000030517578,False,76.21350860595703,79.42103576660156,83.52114868164062,55.22978210449219,71.26100158691406,6,16,0.0
2022-07-10 16:30:00+00:00,73.2125854492188,72.8000030517578,False,76.56249237060547,79.42103576660156,84.51148986816406,52.81159591674805,71.21258544921875,6,16,0.0
2022-07-10 16:35:00+00:00,73.0451431274414,72.8000030517578,False,76.25824737548828,79.42103576660156,84.51148986816406,52.10395812988281,71.0451431274414,6,16,0.0
2022-07-10 16:40:00+00:00,73.7138900756836,72.8000030517578,False,76.25824737548828,79.42103576660156,85.21112060546875,52.33828353881836,71.7138900756836,6,16,0.0
2022-07-10 16:45:00+00:00,73.5050964355469,72.8000030517578,False,76.25824737548828,79.42103576660156,85.21112060546875,52.05836486816406,71.50509643554688,6,16,0.0
2022-07-10 16:50:00+00:00,73.2971725463867,72.8000030517578,False,76.25824737548828,79.42103576660156,85.57471466064453,50.26399230957031,71.29717254638672,6,16,0.0
2022-07-10 16:55:00+00:00,73.5201721191406,72.8000030517578,False,76.25824737548828,79.42103576660156,85.89524841308594,50.477149963378906,71.52017211914062,6,16,0.0
2022-07-10 17:00:00+00:00,73.6484451293945,72.8000030517578,False,76.25824737548828,79.42103576660156,86.20393371582031,49.50447845458984,71.64844512939453,6,17,0.0
2022-07-10 17:05:00+00:00,73.9087677001953,72.8000030517578,False,76.25824737548828,79.42103576660156,86.55223083496094,49.50447845458984,71.90876770019531,6,17,0.0
2022-07-10 17:10:00+00:00,73.4970016479492,73.9087677001953,False,76.25824737548828,79.42103576660156,86.55223083496094,48.24380111694336,71.49700164794922,6,17,0.0
2022-07-10 17:15:00+00:00,73.3456115722656,73.9087677001953,False,76.25824737548828,79.42103576660156,86.87581634521484,47.57102584838867,71.34561157226562,6,17,0.0
2022-07-10 17:20:00+00:00,73.3006362915039,73.9087677001953,False,76.25824737548828,79.42103576660156,86.87581634521484,47.37712097167969,71.3006362915039,6,17,0.0
2022-07-10 17:25:00+00:00,73.936279296875,73.9087677001953,False,76.25824737548828,79.1214599609375,87.1751708984375,48.10351943969727,71.936279296875,6,17,0.0
2022-07-10 17:30:00+00:00,74.2305145263672,73.9087677001953,False,76.25824737548828,79.1214599609375,87.48554992675781,48.10351943969727,72.23051452636719,6,17,0.0
2022-07-10 17:35:00+00:00,74.0745391845703,73.9087677001953,False,76.25824737548828,79.1214599609375,87.85333251953125,46.74554443359375,72.07453918457031,6,17,0.0
2022-07-10 17:40:00+00:00,74.4134216308594,73.9087677001953,False,76.25824737548828,79.1214599609375,88.18085479736328,47.12713241577149,72.41342163085938,6,17,0.0
2022-07-10 17:45:00+00:00,73.9927139282227,73.9087677001953,False,76.25824737548828,79.1214599609375,88.54776763916016,45.29557037353516,71.99271392822266,6,17,0.0
2022-07-10 17:50:00+00:00,73.8887252807617,73.9087677001953,False,76.25824737548828,79.1214599609375,88.54776763916016,44.83640670776367,71.88872528076172,6,17,0.0
2022-07-10 17:55:00+00:00,74.0411682128906,73.9087677001953,False,76.25824737548828,79.1214599609375,88.89360809326172,44.36688995361328,72.04116821289062,6,17,0.0
2022-07-10 18:00:00+00:00,74.0051956176758,73.9087677001953,False,76.25824737548828,79.1214599609375,89.21532440185547,44.13629150390625,72.00519561767578,6,18,0.0
2022-07-10 18:05:00+00:00,74.0282592773438,73.9087677001953,False,76.25824737548828,79.1214599609375,89.21532440185547,43.61024475097656,72.02825927734375,6,18,0.0
2022-07-10 18:10:00+00:00,74.2994918823242,73.9087677001953,False,76.25824737548828,79.1214599609375,90.1935577392578,42.44514083862305,72.29949188232422,6,18,0.0
2022-07-10 18:15:00+00:00,74.3046340942383,73.9087677001953,False,76.25824737548828,79.1214599609375,90.52611541748048,41.93632125854492,72.30463409423828,6,18,0.0
2022-07-10 18:20:00+00:00,74.0120086669922,73.9087677001953,False,76.25824737548828,79.1214599609375,90.83770751953124,40.7815055847168,72.01200866699219,6,18,0.0
2022-07-10 18:25:00+00:00,74.5658798217773,73.9087677001953,False,76.25824737548828,79.1214599609375,90.83770751953124,42.177127838134766,72.56587982177734,6,18,0.0
2022-07-10 18:30:00+00:00,74.5371017456055,73.9087677001953,False,76.25824737548828,79.1214599609375,90.4931182861328,42.985931396484375,72.53710174560547,6,18,0.0
2022-07-10 18:35:00+00:00,74.3690032958984,73.9087677001953,False,76.25824737548828,79.1214599609375,89.69315338134766,43.966758728027344,72.36900329589844,6,18,0.0
2022-07-10 18:40:00+00:00,73.8793869018555,73.9087677001953,False,76.27025604248047,79.1214599609375,89.69945526123047,42.520111083984375,71.87938690185547,6,18,0.0
2022-07-10 18:45:00+00:00,74.0769119262695,73.9087677001953,False,76.27025604248047,79.1214599609375,90.06048583984375,42.10794448852539,72.07691192626953,6,18,0.0
2022-07-10 18:50:00+00:00,74.0891036987305,73.9087677001953,False,76.27025604248047,79.1214599609375,90.42569732666016,41.61558532714844,72.08910369873047,6,18,0.0
2022-07-10 18:55:00+00:00,73.8955688476563,73.9087677001953,False,76.27025604248047,79.1214599609375,90.42569732666016,41.45130920410156,71.89556884765625,6,18,0.0
2022-07-10 19:00:00+00:00,73.6231918334961,73.9087677001953,False,76.27025604248047,79.1214599609375,90.42569732666016,40.44308090209961,71.6231918334961,6,19,0.0
2022-07-10 19:05:00+00:00,74.0618591308594,73.9087677001953,False,76.27025604248047,79.1214599609375,90.7365493774414,40.82205581665039,72.06185913085938,6,19,0.0
2022-07-10 19:10:00+00:00,73.8644561767578,73.9087677001953,False,76.27025604248047,79.1214599609375,91.04367065429688,40.22872161865234,71.86445617675781,6,19,0.0
2022-07-10 19:15:00+00:00,74.0514602661133,73.9087677001953,False,76.27025604248047,79.1214599609375,90.70451354980467,41.12887191772461,72.05146026611328,6,19,0.0
2022-07-10 19:20:00+00:00,73.667350769043,73.9087677001953,False,76.27025604248047,79.1214599609375,90.04973602294922,41.4088134765625,71.66735076904297,6,19,0.0
2022-07-10 19:25:00+00:00,73.6228332519531,73.9087677001953,False,76.27025604248047,79.1214599609375,90.04973602294922,41.17420959472656,71.62283325195312,6,19,0.0
2022-07-10 19:30:00+00:00,74.1181945800781,73.9087677001953,False,75.96126556396484,79.1214599609375,91.08170318603516,40.40387725830078,72.11819458007812,6,19,0.0
2022-07-10 19:35:00+00:00,74.4467697143555,73.9087677001953,False,76.2760238647461,79.1214599609375,91.74651336669922,39.61236572265625,72.44676971435547,6,19,0.0
2022-07-10 19:40:00+00:00,74.4943161010742,73.9087677001953,False,75.97578430175781,79.1214599609375,92.04790496826172,39.30763244628906,72.49431610107422,6,19,0.0
2022-07-10 19:45:00+00:00,74.2740783691406,73.9087677001953,False,75.97578430175781,79.1214599609375,91.6822738647461,40.13483810424805,72.27407836914062,6,19,0.0
2022-07-10 19:50:00+00:00,74.3255462646484,73.9087677001953,False,75.97578430175781,79.1214599609375,91.41046142578124,40.43386459350586,72.32554626464844,6,19,0.0
2022-07-10 19:55:00+00:00,73.9120330810547,73.9087677001953,False,75.97578430175781,79.1214599609375,91.72390747070312,38.97274398803711,71.91203308105469,6,19,0.0
2022-07-10 20:00:00+00:00,74.1074371337891,73.9087677001953,False,76.27804565429688,79.1214599609375,91.41055297851562,40.23369598388672,72.10743713378906,6,20,0.0
2022-07-10 20:05:00+00:00,74.2682113647461,73.9087677001953,False,76.27804565429688,79.1214599609375,91.04155731201172,40.76929473876953,72.2682113647461,6,20,0.0
2022-07-10 20:10:00+00:00,74.0472412109375,73.9087677001953,False,76.27804565429688,79.1214599609375,91.44236755371094,39.37946701049805,72.0472412109375,6,20,0.0
2022-07-10 20:15:00+00:00,74.2853469848633,73.9087677001953,False,75.97749328613281,79.1214599609375,91.44236755371094,40.052284240722656,72.28534698486328,6,20,0.0
2022-07-10 20:20:00+00:00,73.7216567993164,73.9087677001953,False,76.27582550048828,79.1214599609375,90.39547729492188,40.9535026550293,71.7216567993164,6,20,0.0
2022-07-10 20:25:00+00:00,73.7229537963867,73.9087677001953,False,75.97354125976562,79.1214599609375,90.39547729492188,41.15981674194336,71.72295379638672,6,20,0.0
2022-07-10 20:30:00+00:00,73.3622665405273,73.9087677001953,False,76.2736587524414,78.82440948486328,90.70532989501952,38.86705780029297,71.36226654052734,6,20,0.0
2022-07-10 20:35:00+00:00,73.5658645629883,73.9087677001953,False,75.96392822265625,78.82440948486328,91.01468658447266,39.97235870361328,71.56586456298828,6,20,0.0
2022-07-10 20:40:00+00:00,74.2117767333984,73.9087677001953,False,75.96392822265625,78.82440948486328,91.8116455078125,39.127227783203125,72.21177673339844,6,20,0.0
2022-07-10 20:45:00+00:00,74.3507614135742,73.9087677001953,False,75.96392822265625,78.82440948486328,92.12299346923828,39.28107833862305,72.35076141357422,6,20,0.0
2022-07-10 20:50:00+00:00,73.8467330932617,73.9087677001953,False,75.96392822265625,78.82440948486328,91.74020385742188,38.84608459472656,71.84673309326172,6,20,0.0
2022-07-10 20:55:00+00:00,73.7891235351563,73.9087677001953,False,75.96392822265625,78.82440948486328,90.31299591064452,41.01238250732422,71.78912353515625,6,20,0.0
2022-07-10 21:00:00+00:00,72.9252090454102,73.9087677001953,False,75.96392822265625,78.82440948486328,90.65223693847656,38.78574752807617,70.92520904541016,6,21,0.0
2022-07-10 21:05:00+00:00,72.9522705078125,73.9087677001953,False,75.96392822265625,78.82440948486328,90.65223693847656,38.78574752807617,70.9522705078125,6,21,0.0
2022-07-10 21:10:00+00:00,73.5767669677734,73.9087677001953,False,75.96392822265625,78.82440948486328,90.9568099975586,39.274784088134766,71.57676696777344,6,21,0.0
2022-07-10 21:15:00+00:00,73.9081039428711,73.9087677001953,False,75.96392822265625,78.82440948486328,90.9568099975586,40.31906127929688,71.9081039428711,6,21,0.0
2022-07-10 21:20:00+00:00,73.8057174682617,73.9087677001953,False,75.96392822265625,78.82440948486328,90.9568099975586,40.261844635009766,71.80571746826172,6,21,0.0
2022-07-10 21:25:00+00:00,73.365837097168,73.9087677001953,False,75.96392822265625,78.82440948486328,90.26382446289062,40.60755920410156,71.36583709716797,6,21,0.0
2022-07-10 21:30:00+00:00,73.8833084106445,73.9087677001953,False,75.96392822265625,78.82440948486328,90.3039321899414,41.09578704833984,71.88330841064453,6,21,0.0
2022-07-10 21:35:00+00:00,73.5680313110352,73.9087677001953,False,75.96392822265625,78.82440948486328,90.9387435913086,39.440696716308594,71.56803131103516,6,21,0.0
2022-07-10 21:40:00+00:00,73.7211761474609,73.9087677001953,False,75.96392822265625,78.82440948486328,90.9387435913086,40.02495956420898,71.72117614746094,6,21,0.0
2022-07-10 21:45:00+00:00,73.2201232910156,73.9087677001953,False,75.96392822265625,78.82440948486328,89.90828704833984,40.56059265136719,71.22012329101562,6,21,0.0
2022-07-10 21:50:00+00:00,73.1526260375977,73.9087677001953,False,75.96392822265625,78.82440948486328,89.90828704833984,40.833984375,71.15262603759766,6,21,0.0
2022-07-10 21:55:00+00:00,73.4427871704102,73.9087677001953,False,75.96392822265625,78.82440948486328,89.93370819091797,41.07991790771485,71.44278717041016,6,21,0.0
2022-07-10 22:00:00+00:00,73.8476104736328,73.9087677001953,False,75.96392822265625,78.82440948486328,90.98894500732422,39.67598342895508,71.84761047363281,6,22,0.0
2022-07-10 22:05:00+00:00,73.775764465332,73.9087677001953,False,75.96392822265625,78.82440948486328,91.31040954589844,38.77651596069336,71.77576446533203,6,22,0.0
2022-07-10 22:10:00+00:00,73.6977920532227,73.9087677001953,False,75.96392822265625,78.82440948486328,91.6457748413086,38.385719299316406,71.69779205322266,6,22,0.0
2022-07-10 22:15:00+00:00,73.9602508544922,73.9087677001953,False,75.96392822265625,78.82440948486328,91.6457748413086,39.18648910522461,71.96025085449219,6,22,0.0
2022-07-10 22:20:00+00:00,73.851676940918,73.9087677001953,False,75.96392822265625,78.82440948486328,92.26992797851562,37.57394409179688,71.85167694091797,6,22,0.0
2022-07-10 22:25:00+00:00,73.606201171875,73.9087677001953,False,75.96392822265625,78.82440948486328,92.26992797851562,37.40413665771485,71.606201171875,6,22,0.0
2022-07-10 22:30:00+00:00,73.613899230957,73.9087677001953,False,75.96392822265625,78.82440948486328,92.26992797851562,37.192832946777344,71.61389923095703,6,22,0.0
2022-07-10 22:35:00+00:00,73.8573913574219,73.9087677001953,False,75.96392822265625,78.82440948486328,92.26992797851562,37.34647750854492,71.85739135742188,6,22,0.0
2022-07-10 22:40:00+00:00,73.8554458618164,73.9087677001953,False,75.96392822265625,78.82440948486328,92.58497619628906,36.52035140991211,71.8554458618164,6,22,0.0
2022-07-10 22:45:00+00:00,73.8034210205078,73.9087677001953,False,75.96392822265625,78.82440948486328,92.58497619628906,36.52035140991211,71.80342102050781,6,22,0.0
2022-07-10 22:50:00+00:00,73.8499298095703,73.9087677001953,False,75.96392822265625,78.82440948486328,92.58497619628906,37.40190887451172,71.84992980957031,6,22,0.0
2022-07-10 22:55:00+00:00,73.4258651733398,73.9087677001953,False,75.96392822265625,78.82440948486328,92.25238037109376,36.51707077026367,71.42586517333984,6,22,0.0
2022-07-10 23:00:00+00:00,73.1952819824219,73.9087677001953,False,75.96392822265625,78.82440948486328,92.25238037109376,36.23800277709961,71.19528198242188,6,23,0.0
2022-07-10 23:05:00+00:00,73.9293975830078,73.9087677001953,False,75.96392822265625,78.82440948486328,92.30963134765624,37.68309783935547,71.92939758300781,6,23,0.0
2022-07-10 23:10:00+00:00,73.7893142700195,73.9087677001953,False,75.96392822265625,78.82440948486328,92.6371612548828,36.81503677368164,71.78931427001953,6,23,0.0
2022-07-10 23:15:00+00:00,73.8746871948242,73.9087677001953,False,75.96392822265625,78.82440948486328,92.6371612548828,37.0514030456543,71.87468719482422,6,23,0.0
2022-07-10 23:20:00+00:00,73.9740982055664,73.9087677001953,False,75.96392822265625,78.82440948486328,92.6371612548828,37.09752655029297,71.9740982055664,6,23,0.0
2022-07-10 23:25:00+00:00,73.6693878173828,73.9087677001953,False,75.96392822265625,78.82440948486328,92.32412719726562,37.41652297973633,71.66938781738281,6,23,0.0
2022-07-10 23:30:00+00:00,73.6958923339844,73.9087677001953,False,75.96392822265625,78.82440948486328,92.32412719726562,37.36604309082031,71.69589233398438,6,23,0.0
2022-07-10 23:35:00+00:00,73.9653549194336,73.9087677001953,False,75.96392822265625,78.82440948486328,92.32412719726562,37.4940185546875,71.9653549194336,6,23,0.0
2022-07-10 23:40:00+00:00,73.7764282226563,73.9087677001953,False,75.96392822265625,78.82440948486328,92.32412719726562,37.290069580078125,71.77642822265625,6,23,0.0
2022-07-10 23:45:00+00:00,73.9098968505859,73.9087677001953,False,75.96392822265625,78.82440948486328,91.91919708251952,38.68927001953125,71.90989685058594,6,23,0.0
2022-07-10 23:50:00+00:00,74.2340698242188,73.9087677001953,False,75.96392822265625,78.82440948486328,91.91919708251952,38.85299682617188,72.23406982421875,6,23,0.0
2022-07-10 23:55:00+00:00,74.2430038452148,73.9087677001953,False,75.96392822265625,78.82440948486328,91.61994934082033,40.23540115356445,72.24300384521484,6,23,0.0
2022-07-11 00:00:00+00:00,73.9308471679688,73.9087677001953,False,75.96392822265625,78.82440948486328,90.90608215332033,40.811222076416016,71.93084716796875,0,0,0.0
2022-07-11 00:05:00+00:00,73.8013305664063,73.9087677001953,False,75.96392822265625,78.82440948486328,89.4296875,43.38940048217773,71.80133056640625,0,0,0.0
2022-07-11 00:10:00+00:00,73.6738891601563,73.9087677001953,False,75.96392822265625,78.82440948486328,88.76678466796875,44.42176055908203,71.67388916015625,0,0,0.0
2022-07-11 00:15:00+00:00,73.4358596801758,73.9087677001953,False,75.96392822265625,78.82440948486328,88.42686462402344,44.64670944213867,71.43585968017578,0,0,0.0
2022-07-11 00:20:00+00:00,73.0730514526367,73.9087677001953,False,75.96392822265625,78.82440948486328,87.7279281616211,45.00411605834961,71.07305145263672,0,0,0.0
2022-07-11 00:25:00+00:00,72.9211044311523,73.9087677001953,False,75.96392822265625,78.82440948486328,87.3972396850586,45.50265884399414,70.92110443115234,0,0,0.0
2022-07-11 00:30:00+00:00,73.0889587402344,73.9087677001953,False,75.96392822265625,78.82440948486328,87.3972396850586,46.030948638916016,71.08895874023438,0,0,0.0
2022-07-11 00:35:00+00:00,72.7379608154297,72.8147506713867,False,75.96392822265625,78.82440948486328,86.76779174804688,46.030948638916016,70.73796081542969,0,0,0.0
2022-07-11 00:40:00+00:00,72.7677917480469,72.8147506713867,False,75.96392822265625,78.82440948486328,86.76779174804688,46.418434143066406,70.76779174804688,0,0,0.0
2022-07-11 00:45:00+00:00,72.7085723876953,72.8147506713867,False,75.96392822265625,78.82440948486328,86.4216537475586,47.18416976928711,70.70857238769531,0,0,0.0
2022-07-11 00:50:00+00:00,72.7025680541992,72.8147506713867,False,75.96392822265625,78.82440948486328,85.82266998291016,48.055946350097656,70.70256805419922,0,0,0.0
2022-07-11 00:55:00+00:00,72.7103576660156,72.8147506713867,False,75.96392822265625,78.82440948486328,85.82266998291016,48.18516540527344,70.71035766601562,0,0,0.0
2022-07-11 01:00:00+00:00,72.9154281616211,72.8147506713867,False,75.96392822265625,78.52566528320312,85.82266998291016,49.082008361816406,70.9154281616211,0,1,0.0
2022-07-11 01:05:00+00:00,72.7974853515625,72.8147506713867,False,75.96392822265625,78.52566528320312,85.52550506591797,49.163516998291016,70.7974853515625,0,1,0.0
2022-07-11 01:10:00+00:00,72.5580749511719,72.8147506713867,False,75.96392822265625,78.52566528320312,85.220458984375,49.258697509765625,70.55807495117188,0,1,0.0
2022-07-11 01:15:00+00:00,72.6962432861328,72.8147506713867,False,75.96392822265625,78.52566528320312,85.220458984375,49.74164581298828,70.69624328613281,0,1,0.0
2022-07-11 01:20:00+00:00,73.0137329101563,72.8147506713867,False,75.96392822265625,78.52566528320312,84.91661834716797,51.2739143371582,71.01373291015625,0,1,0.0
2022-07-11 01:25:00+00:00,73.0505828857422,72.8147506713867,False,75.96392822265625,78.52566528320312,84.91661834716797,51.90328979492188,71.05058288574219,0,1,0.0
2022-07-11 01:30:00+00:00,73.3233413696289,72.8147506713867,False,75.96392822265625,78.52566528320312,84.61642456054688,52.88144302368164,71.3233413696289,0,1,0.0
2022-07-11 01:35:00+00:00,72.9747467041016,72.8147506713867,False,75.96392822265625,78.52566528320312,84.29107666015625,52.76407241821289,70.97474670410156,0,1,0.0
2022-07-11 01:40:00+00:00,72.6758804321289,72.8147506713867,False,75.96392822265625,78.52566528320312,84.29107666015625,52.08284759521485,70.6758804321289,0,1,0.0
2022-07-11 01:45:00+00:00,72.6187591552734,72.8147506713867,False,75.96392822265625,78.52566528320312,84.29107666015625,51.9248275756836,70.61875915527344,0,1,0.0
2022-07-11 01:50:00+00:00,72.809455871582,72.8147506713867,False,75.64837646484375,78.52566528320312,84.29107666015625,52.51089096069336,70.80945587158203,0,1,0.0
2022-07-11 01:55:00+00:00,72.854362487793,72.8147506713867,False,75.94927978515625,78.52566528320312,84.29107666015625,52.767608642578125,70.85436248779297,0,1,0.0
2022-07-11 02:00:00+00:00,72.872428894043,72.8147506713867,False,75.94927978515625,78.52566528320312,84.29107666015625,52.91673278808594,70.87242889404297,0,2,0.0
2022-07-11 02:05:00+00:00,72.7693939208984,72.8147506713867,False,75.94927978515625,78.52566528320312,83.98851013183594,53.2910270690918,70.76939392089844,0,2,0.0
2022-07-11 02:10:00+00:00,72.7596435546875,72.8147506713867,False,75.94927978515625,78.52566528320312,83.98851013183594,53.2910270690918,70.7596435546875,0,2,0.0
2022-07-11 02:15:00+00:00,72.8215560913086,72.8147506713867,False,75.94927978515625,78.52566528320312,83.67922973632812,53.99190521240234,70.8215560913086,0,2,0.0
2022-07-11 02:20:00+00:00,72.7101211547852,72.8147506713867,False,75.94927978515625,78.52566528320312,83.67922973632812,53.64127349853516,70.71012115478516,0,2,0.0
2022-07-11 02:25:00+00:00,72.7902450561523,72.8147506713867,False,75.94927978515625,78.52566528320312,83.67922973632812,53.93460464477539,70.79024505615234,0,2,0.0
2022-07-11 02:30:00+00:00,72.8906021118164,72.8147506713867,False,76.26531219482422,78.52566528320312,83.67922973632812,54.30679321289063,70.8906021118164,0,2,0.0
2022-07-11 02:35:00+00:00,72.7436141967773,72.8147506713867,False,76.26531219482422,78.52566528320312,83.67922973632812,53.95870971679688,70.74361419677734,0,2,0.0
2022-07-11 02:40:00+00:00,72.4622268676758,72.8147506713867,False,76.26531219482422,78.52566528320312,83.37747192382812,53.416786193847656,70.46222686767578,0,2,0.0
2022-07-11 02:45:00+00:00,72.3221435546875,72.8147506713867,False,76.26531219482422,78.52566528320312,83.37747192382812,53.40645980834961,70.3221435546875,0,2,0.0
2022-07-11 02:50:00+00:00,72.3699951171875,72.8147506713867,False,76.26531219482422,78.52566528320312,83.37747192382812,53.80050277709961,70.3699951171875,0,2,0.0
2022-07-11 02:55:00+00:00,72.5644683837891,72.8147506713867,False,76.26531219482422,78.52566528320312,83.07915496826172,54.75667953491211,70.56446838378906,0,2,0.0
2022-07-11 03:00:00+00:00,72.4855499267578,72.8147506713867,False,76.26531219482422,78.52566528320312,82.77092742919922,55.27114868164063,70.48554992675781,0,3,0.0
2022-07-11 03:05:00+00:00,72.4422073364258,72.8147506713867,False,76.26531219482422,78.52566528320312,82.77092742919922,55.437801361083984,70.44220733642578,0,3,0.0
2022-07-11 03:10:00+00:00,72.56689453125,72.8147506713867,False,76.26531219482422,78.52566528320312,82.77092742919922,55.975616455078125,70.56689453125,0,3,0.0
2022-07-11 03:15:00+00:00,72.4440841674805,72.8147506713867,False,76.26531219482422,78.52566528320312,82.15697479248047,56.56470489501953,70.44408416748047,0,3,0.0
2022-07-11 03:20:00+00:00,72.5309829711914,72.8147506713867,False,76.26531219482422,78.52566528320312,82.15697479248047,56.9810791015625,70.5309829711914,0,3,0.0
2022-07-11 03:25:00+00:00,72.8420715332031,72.8147506713867,False,76.26531219482422,78.52566528320312,82.15697479248047,58.29005432128906,70.84207153320312,0,3,0.0
2022-07-11 03:30:00+00:00,72.8542251586914,72.8147506713867,False,76.26531219482422,78.52566528320312,81.85989379882812,59.45353317260742,70.8542251586914,0,3,0.0
2022-07-11 03:35:00+00:00,73.0706329345703,72.8147506713867,False,76.56898498535156,78.52566528320312,81.5614013671875,60.57978057861328,71.07063293457031,0,3,0.0
2022-07-11 03:40:00+00:00,72.8085403442383,72.8147506713867,False,76.27031707763672,78.52566528320312,81.24662017822266,60.91604995727539,70.80854034423828,0,3,0.0
2022-07-11 03:45:00+00:00,72.9449615478516,72.8147506713867,False,76.28426361083984,78.52566528320312,80.92121887207031,61.91913604736328,70.94496154785156,0,3,0.0
2022-07-11 03:50:00+00:00,72.7447357177734,72.8147506713867,False,76.58649444580078,78.52566528320312,80.61151885986328,62.46149444580078,70.74473571777344,0,3,0.0
2022-07-11 03:55:00+00:00,72.6680450439453,72.8147506713867,False,76.58649444580078,78.52566528320312,80.31340026855469,62.81761169433594,70.66804504394531,0,3,0.0
2022-07-11 04:00:00+00:00,72.3403091430664,72.8147506713867,False,76.58649444580078,78.52566528320312,79.69882202148438,63.974246978759766,70.3403091430664,0,4,0.0
2022-07-11 04:05:00+00:00,72.4104309082031,72.8147506713867,False,76.58649444580078,78.52566528320312,79.69882202148438,64.25338745117188,70.41043090820312,0,4,0.0
2022-07-11 04:10:00+00:00,72.263313293457,72.8147506713867,False,76.58649444580078,78.82320404052734,79.39920806884766,64.86188507080078,70.26331329345703,0,4,0.0
2022-07-11 04:15:00+00:00,72.0873565673828,72.8147506713867,False,76.58649444580078,78.82320404052734,79.39920806884766,64.48350524902344,70.08735656738281,0,4,0.0
2022-07-11 04:20:00+00:00,71.9117660522461,72.8147506713867,False,76.58649444580078,78.82320404052734,79.0924301147461,64.31912994384766,69.9117660522461,0,4,0.0
2022-07-11 04:25:00+00:00,71.8278579711914,72.8147506713867,False,76.58649444580078,78.82320404052734,79.0924301147461,64.11121368408203,69.8278579711914,0,4,0.0
2022-07-11 04:30:00+00:00,71.7279052734375,72.8147506713867,False,76.58649444580078,78.82320404052734,79.0924301147461,63.93777084350586,69.7279052734375,0,4,0.0
2022-07-11 04:35:00+00:00,71.5252838134766,71.7279052734375,False,76.58649444580078,78.82320404052734,78.7840576171875,64.07967376708984,69.52528381347656,0,4,0.0
2022-07-11 04:40:00+00:00,71.5863723754883,71.7279052734375,False,76.58649444580078,78.82320404052734,78.7840576171875,64.47884368896484,69.58637237548828,0,4,0.0
2022-07-11 04:45:00+00:00,71.6086120605469,71.7279052734375,False,76.88578796386719,78.82320404052734,78.7840576171875,64.64842987060547,69.60861206054688,0,4,0.0
2022-07-11 04:50:00+00:00,71.7086715698242,71.7279052734375,False,76.5863265991211,78.82320404052734,78.7840576171875,64.97313690185547,69.70867156982422,0,4,0.0
2022-07-11 04:55:00+00:00,71.6666946411133,71.7279052734375,False,76.5863265991211,78.82320404052734,78.1856460571289,65.91735076904297,69.66669464111328,0,4,0.0
2022-07-11 05:00:00+00:00,71.629997253418,71.7279052734375,False,76.5863265991211,78.82320404052734,78.1856460571289,66.24567413330078,69.62999725341797,0,5,0.0
2022-07-11 05:05:00+00:00,71.6930236816406,71.7279052734375,False,76.88985443115234,78.82320404052734,78.1856460571289,66.73277282714844,69.69302368164062,0,5,0.0
2022-07-11 05:10:00+00:00,71.5471038818359,71.7279052734375,False,76.88985443115234,78.82320404052734,77.88423156738281,67.3674545288086,69.54710388183594,0,5,0.0
2022-07-11 05:15:00+00:00,71.6044158935547,71.7279052734375,False,76.5614013671875,78.82320404052734,77.5823745727539,67.58894348144531,69.60441589355469,0,5,0.0
2022-07-11 05:20:00+00:00,71.6459045410156,71.7279052734375,False,76.86813354492188,78.82320404052734,77.5823745727539,67.91426849365234,69.64590454101562,0,5,0.0
2022-07-11 05:25:00+00:00,71.6297378540039,71.7279052734375,False,76.86813354492188,78.82320404052734,77.5823745727539,67.91426849365234,69.6297378540039,0,5,0.0
2022-07-11 05:30:00+00:00,71.6342620849609,71.7279052734375,False,76.86813354492188,78.82320404052734,77.5823745727539,67.91426849365234,69.63426208496094,0,5,0.0
2022-07-11 05:35:00+00:00,71.6476440429688,71.7279052734375,False,76.86813354492188,78.82320404052734,77.5823745727539,68.09929656982422,69.64764404296875,0,5,0.0
2022-07-11 05:40:00+00:00,71.7906188964844,71.7279052734375,False,76.86979675292969,78.82320404052734,77.5823745727539,68.88166046142578,69.79061889648438,0,5,0.0
2022-07-11 05:45:00+00:00,71.7594375610352,71.7279052734375,False,76.86979675292969,78.82320404052734,77.5823745727539,69.05632781982422,69.75943756103516,0,5,0.0
2022-07-11 05:50:00+00:00,71.5841445922852,71.7279052734375,False,76.86979675292969,78.82320404052734,77.25252532958984,69.42022705078125,69.58414459228516,0,5,0.0
2022-07-11 05:55:00+00:00,71.6784591674805,71.7279052734375,False,76.86979675292969,78.82320404052734,77.25252532958984,70.11827850341797,69.67845916748047,0,5,0.0
2022-07-11 06:00:00+00:00,71.6784591674805,71.7279052734375,False,76.86979675292969,78.82320404052734,77.25252532958984,70.11827850341797,69.67845916748047,0,6,0.0
2022-07-11 06:05:00+00:00,71.7959365844727,71.7279052734375,False,76.86979675292969,78.82320404052734,76.95380401611328,70.42540740966797,69.79593658447266,0,6,0.0
2022-07-11 06:10:00+00:00,71.7206726074219,71.7279052734375,False,76.86979675292969,78.82320404052734,76.95380401611328,70.2136459350586,69.72067260742188,0,6,0.0
2022-07-11 06:15:00+00:00,71.693115234375,71.7279052734375,False,76.86979675292969,78.82320404052734,76.95380401611328,70.02119445800781,69.693115234375,0,6,0.0
2022-07-11 06:20:00+00:00,71.6222457885742,71.7279052734375,False,76.86979675292969,79.12069702148438,76.95380401611328,70.7834701538086,69.62224578857422,0,6,0.0
2022-07-11 06:25:00+00:00,71.5365219116211,71.7279052734375,False,76.86979675292969,79.12069702148438,76.62496948242188,70.96931457519531,69.5365219116211,0,6,0.0
2022-07-11 06:30:00+00:00,71.5813369750977,71.7279052734375,False,76.86979675292969,79.12069702148438,76.62496948242188,70.98546600341797,69.58133697509766,0,6,0.0
2022-07-11 06:35:00+00:00,71.5704345703125,71.7279052734375,False,76.86979675292969,79.12069702148438,76.62496948242188,71.32127380371094,69.5704345703125,0,6,0.0
2022-07-11 06:40:00+00:00,71.539176940918,71.7279052734375,False,76.86979675292969,79.12069702148438,76.62496948242188,71.4737777709961,69.53917694091797,0,6,0.0
2022-07-11 06:45:00+00:00,71.3468551635742,71.7279052734375,False,76.86979675292969,79.12069702148438,76.29396057128906,72.05130004882812,69.34685516357422,0,6,0.0
2022-07-11 06:50:00+00:00,71.5959396362305,71.7279052734375,False,76.86979675292969,79.12069702148438,76.29396057128906,72.37374114990234,69.59593963623047,0,6,0.0
2022-07-11 06:55:00+00:00,71.4869003295898,71.7279052734375,False,77.16854858398438,79.12069702148438,76.29396057128906,71.97148895263672,69.48690032958984,0,6,0.0
2022-07-11 07:00:00+00:00,71.5927047729492,71.7279052734375,False,76.86141204833984,79.12069702148438,76.29396057128906,72.52539825439453,69.59270477294922,0,7,0.0
2022-07-11 07:05:00+00:00,71.3125686645508,71.7279052734375,False,76.86141204833984,79.12069702148438,76.29396057128906,72.06495666503906,69.31256866455078,0,7,0.0
2022-07-11 07:10:00+00:00,71.4452819824219,71.7279052734375,False,76.86141204833984,79.12069702148438,76.29396057128906,72.44989013671875,69.44528198242188,0,7,0.0
2022-07-11 07:15:00+00:00,71.4403686523438,71.7279052734375,False,76.86141204833984,79.12069702148438,75.99542999267578,72.65729522705078,69.44036865234375,0,7,0.0
2022-07-11 07:20:00+00:00,71.6376800537109,71.7279052734375,False,77.16534423828125,79.12069702148438,75.99542999267578,73.35737609863281,69.63768005371094,0,7,0.0
2022-07-11 07:25:00+00:00,71.3971328735352,71.7279052734375,False,77.16534423828125,79.12069702148438,75.99542999267578,73.35737609863281,69.39713287353516,0,7,0.0
2022-07-11 07:30:00+00:00,71.423957824707,71.7279052734375,False,77.16534423828125,79.12069702148438,75.69695281982422,74.14949798583984,69.42395782470703,0,7,0.0
2022-07-11 07:35:00+00:00,71.2229995727539,71.7279052734375,False,77.16534423828125,79.12069702148438,75.69695281982422,73.50277709960938,69.2229995727539,0,7,0.0
2022-07-11 07:40:00+00:00,71.629280090332,71.7279052734375,False,77.16534423828125,79.12069702148438,75.69695281982422,75.14085388183594,69.62928009033203,0,7,0.0
2022-07-11 07:45:00+00:00,71.4314651489258,71.7279052734375,False,77.16534423828125,79.12069702148438,75.36510467529297,75.73819732666016,69.43146514892578,0,7,0.0
2022-07-11 07:50:00+00:00,71.4519271850586,71.7279052734375,False,77.16534423828125,79.12069702148438,75.06256103515625,76.19662475585938,69.4519271850586,0,7,0.0
2022-07-11 07:55:00+00:00,71.343994140625,71.7279052734375,False,77.16534423828125,79.12069702148438,75.06256103515625,76.17296600341797,69.343994140625,0,7,0.0
2022-07-11 08:00:00+00:00,71.1809768676758,71.7279052734375,False,77.16534423828125,79.12069702148438,74.74897003173828,76.33771514892578,69.18097686767578,0,8,0.0
2022-07-11 08:05:00+00:00,71.0005111694336,71.7279052734375,False,77.16534423828125,79.12069702148438,74.74897003173828,75.85934448242188,69.0005111694336,0,8,0.0
2022-07-11 08:10:00+00:00,71.1099166870117,71.7279052734375,False,77.16534423828125,79.12069702148438,74.43616485595703,76.86380004882812,69.10991668701172,0,8,0.0
2022-07-11 08:15:00+00:00,70.8296890258789,71.7279052734375,False,77.16534423828125,79.12069702148438,74.12459564208984,77.1828842163086,68.8296890258789,0,8,0.0
2022-07-11 08:20:00+00:00,70.7631149291992,71.7279052734375,False,77.16534423828125,79.12069702148438,74.12459564208984,77.1828842163086,68.76311492919922,0,8,0.0
2022-07-11 08:25:00+00:00,70.728515625,71.7279052734375,False,77.16534423828125,79.12069702148438,74.12459564208984,77.15882873535156,68.728515625,0,8,0.0
2022-07-11 08:30:00+00:00,70.7963409423828,71.7279052734375,False,77.16534423828125,79.12069702148438,74.12459564208984,77.38236236572266,68.79634094238281,0,8,0.0
2022-07-11 08:35:00+00:00,70.808464050293,71.7279052734375,False,77.16534423828125,79.12069702148438,74.12459564208984,77.38236236572266,68.80846405029297,0,8,0.0
2022-07-11 08:40:00+00:00,70.8215103149414,71.7279052734375,False,77.16534423828125,79.12069702148438,74.12459564208984,77.55122375488281,68.8215103149414,0,8,0.0
2022-07-11 08:45:00+00:00,70.8207778930664,71.7279052734375,False,77.16534423828125,79.12069702148438,74.12459564208984,77.78775787353516,68.8207778930664,0,8,0.0
2022-07-11 08:50:00+00:00,70.6889266967773,71.7279052734375,False,77.16534423828125,79.12069702148438,74.12459564208984,77.33195495605469,68.68892669677734,0,8,0.0
2022-07-11 08:55:00+00:00,70.802978515625,70.6889266967773,False,77.16534423828125,79.12069702148438,74.12459564208984,78.12489318847656,68.802978515625,0,8,0.0
2022-07-11 09:00:00+00:00,70.8613510131836,70.6889266967773,False,77.47807312011719,79.12069702148438,74.12459564208984,77.70883178710938,68.8613510131836,0,9,0.0
2022-07-11 09:05:00+00:00,70.7619781494141,70.6889266967773,False,77.47807312011719,79.12069702148438,74.12459564208984,77.45516204833984,68.76197814941406,0,9,0.0
2022-07-11 09:10:00+00:00,70.7778472900391,70.6889266967773,False,77.47807312011719,79.12069702148438,74.12459564208984,77.51362609863281,68.77784729003906,0,9,0.0
2022-07-11 09:15:00+00:00,71.0910034179688,70.6889266967773,False,77.1662368774414,79.12069702148438,74.12459564208984,78.82551574707031,69.09100341796875,0,9,0.0
2022-07-11 09:20:00+00:00,70.968864440918,70.6889266967773,False,77.1662368774414,79.41773986816406,74.12459564208984,78.82551574707031,68.96886444091797,0,9,0.0
2022-07-11 09:25:00+00:00,70.5282821655273,70.6889266967773,False,77.1662368774414,79.41773986816406,73.80500030517578,77.37592315673828,68.52828216552734,0,9,0.0
2022-07-11 09:30:00+00:00,70.5990600585938,70.6889266967773,False,77.47530364990234,79.41773986816406,73.80500030517578,78.9823226928711,68.59906005859375,0,9,0.0
2022-07-11 09:35:00+00:00,70.8508071899414,70.6889266967773,False,77.47530364990234,79.41773986816406,73.80500030517578,79.3854751586914,68.8508071899414,0,9,0.0
2022-07-11 09:40:00+00:00,70.6400985717773,70.6889266967773,False,77.47530364990234,79.41773986816406,73.50582885742188,78.93170166015625,68.64009857177734,0,9,0.0
2022-07-11 09:45:00+00:00,70.7151870727539,70.6889266967773,False,77.47530364990234,79.41773986816406,73.50582885742188,78.91740417480469,68.7151870727539,0,9,0.0
2022-07-11 09:50:00+00:00,70.6410369873047,70.6889266967773,False,77.47530364990234,79.41773986816406,73.50582885742188,79.19364166259766,68.64103698730469,0,9,0.0
2022-07-11 10:00:00+00:00,70.4053573608398,70.6889266967773,False,77.47530364990234,79.41773986816406,73.50582885742188,78.03718566894531,68.40535736083984,0,10,0.0
2022-07-11 10:05:00+00:00,70.5376815795898,70.6889266967773,False,77.47530364990234,79.41773986816406,73.50582885742188,78.89433288574219,68.53768157958984,0,10,0.0
2022-07-11 10:10:00+00:00,70.5117416381836,70.6889266967773,False,77.47530364990234,79.41773986816406,73.2018814086914,79.25153350830078,68.5117416381836,0,10,0.0
2022-07-11 10:15:00+00:00,70.4295501708984,70.6889266967773,False,77.47530364990234,79.41773986816406,73.2018814086914,79.42389678955078,68.42955017089844,0,10,0.0
2022-07-11 10:20:00+00:00,70.4659957885742,70.6889266967773,False,77.47530364990234,79.41773986816406,72.89810943603516,80.6746826171875,68.46599578857422,0,10,0.0
2022-07-11 10:25:00+00:00,70.5008087158203,70.6889266967773,False,77.47530364990234,79.41773986816406,72.58478546142578,82.02059173583984,68.50080871582031,0,10,0.0
2022-07-11 10:30:00+00:00,70.4966278076172,70.6889266967773,False,77.47530364990234,79.41773986816406,72.58478546142578,82.4241714477539,68.49662780761719,0,10,0.0
2022-07-11 10:35:00+00:00,70.2000000029802,70.6889266967773,False,77.47530364990234,79.41773986816406,72.2642593383789,82.71080780029297,68.15074157714844,0,10,0.0
2022-07-11 10:40:00+00:00,70.7000000104308,70.6889266967773,False,77.47530364990234,79.41773986816406,71.96031951904297,84.02542114257812,68.267822265625,0,10,0.0
2022-07-11 10:45:00+00:00,71.2000000178814,70.6889266967773,False,77.47530364990234,79.41773986816406,71.96031951904297,83.8727035522461,68.23457336425781,0,10,0.0
2022-07-11 10:50:00+00:00,71.700000025332,70.6889266967773,False,77.47530364990234,79.41773986816406,71.96031951904297,83.21265411376953,68.2902603149414,0,10,0.0
2022-07-11 10:55:00+00:00,72.2000000327826,71.6999969482422,False,77.47530364990234,79.41773986816406,71.96031951904297,82.14742279052734,68.01264953613281,0,10,0.0
2022-07-11 11:00:00+00:00,72.7000000402331,71.6999969482422,False,77.47530364990234,79.41773986816406,71.96031951904297,82.14742279052734,67.93395233154297,0,11,0.0
2022-07-11 11:05:00+00:00,73.2000000476837,72.6999969482422,False,77.47530364990234,79.41773986816406,71.96031951904297,82.30047607421875,67.9748764038086,0,11,0.0
2022-07-11 11:10:00+00:00,73.7000000551343,73.6999969482422,False,77.47530364990234,79.41773986816406,71.96031951904297,82.28065490722656,68.03569030761719,0,11,0.0
2022-07-11 11:15:00+00:00,74.2000000625849,73.6999969482422,False,77.47530364990234,79.41773986816406,71.96031951904297,82.28065490722656,68.19316101074219,0,11,0.0
2022-07-11 11:20:00+00:00,74.7000000700355,73.6999969482422,False,77.1729507446289,79.41773986816406,72.26703643798828,81.32539367675781,68.07328033447266,0,11,0.0
2022-07-11 11:25:00+00:00,75.200000077486,74.6999969482422,False,77.1729507446289,79.41773986816406,72.26703643798828,80.83699035644531,68.06039428710938,0,11,0.0
2022-07-11 11:30:00+00:00,75.7000000849366,74.6999969482422,False,77.15375518798828,79.41773986816406,72.26703643798828,81.86661529541016,68.3338623046875,0,11,0.0
2022-07-11 11:35:00+00:00,75.5000000819564,75.6999969482422,False,77.15375518798828,79.41773986816406,72.26703643798828,81.2652816772461,68.23187255859375,0,11,0.0
2022-07-11 11:40:00+00:00,75.0000000745058,75.6999969482422,False,77.15375518798828,79.41773986816406,72.26703643798828,80.69524383544922,68.1253433227539,0,11,0.0
2022-07-11 11:45:00+00:00,74.5000000670552,74.6999969482422,False,77.15375518798828,79.41773986816406,72.26703643798828,80.87635040283203,68.23015594482422,0,11,0.0
2022-07-11 11:50:00+00:00,74.0000000596046,74.6999969482422,False,77.15375518798828,79.41773986816406,72.57159423828125,81.03240966796875,68.44523620605469,0,11,0.0
2022-07-11 11:55:00+00:00,73.5000000521541,74.6999969482422,False,77.15375518798828,79.41773986816406,72.57159423828125,80.12615203857422,68.37513732910156,0,11,0.0
2022-07-11 12:00:00+00:00,73.0000000447035,73.6999969482422,False,76.82259368896484,79.41773986816406,72.87995910644531,80.60820007324219,68.61778259277344,0,12,0.0
2022-07-11 12:05:00+00:00,72.5000000372529,72.6999969482422,False,76.82259368896484,79.41773986816406,73.2010726928711,80.78290557861328,68.9300765991211,0,12,0.0
2022-07-11 12:10:00+00:00,72.0000000298023,72.6999969482422,False,76.82259368896484,79.41773986816406,73.2010726928711,80.8067855834961,69.05646514892578,0,12,0.0
2022-07-11 12:15:00+00:00,71.6000000238419,71.6999969482422,False,76.82259368896484,79.41773986816406,73.5023193359375,80.28559875488281,68.9795913696289,0,12,0.0
2022-07-11 12:20:00+00:00,72.1000000312924,71.6999969482422,False,76.82259368896484,79.41773986816406,73.82461547851562,80.135498046875,69.35320281982422,0,12,0.0
2022-07-11 12:25:00+00:00,72.600000038743,71.6999969482422,False,76.82259368896484,79.41773986816406,73.82461547851562,79.96831512451172,69.3573226928711,0,12,0.0
2022-07-11 12:30:00+00:00,72.9000000432134,72.6999969482422,False,76.82259368896484,79.41773986816406,74.14373016357422,79.65155792236328,69.72598266601562,0,12,0.0
2022-07-11 12:35:00+00:00,72.4000000357628,72.6999969482422,False,76.82259368896484,79.41773986816406,74.457275390625,78.40798950195312,69.58165740966797,0,12,0.0
2022-07-11 12:40:00+00:00,71.9000000283122,72.6999969482422,False,76.82259368896484,79.41773986816406,74.79586791992188,78.24853515625,69.82289123535156,0,12,0.0
2022-07-11 12:45:00+00:00,71.8409957885742,72.6999969482422,False,76.82259368896484,79.41773986816406,74.79586791992188,77.6962661743164,69.84099578857422,0,12,0.0
2022-07-11 12:50:00+00:00,71.9289169311523,72.6999969482422,False,76.82259368896484,79.11959075927734,75.11949157714844,77.00033569335938,69.92891693115234,0,12,0.0
2022-07-11 12:55:00+00:00,72.1680450439453,72.6999969482422,False,76.50682067871094,79.11959075927734,75.42139434814453,77.01958465576172,70.16804504394531,0,12,0.0
2022-07-11 13:00:00+00:00,72.5850372314453,72.6999969482422,False,76.50682067871094,79.11959075927734,76.10418701171875,76.07315826416016,70.58503723144531,0,13,0.0
2022-07-11 13:05:00+00:00,72.8817749023438,72.6999969482422,False,76.50682067871094,79.11959075927734,76.41527557373047,76.45532989501953,70.88177490234375,0,13,0.0
2022-07-11 13:10:00+00:00,72.782112121582,72.6999969482422,False,76.50682067871094,79.11959075927734,76.41527557373047,75.85820770263672,70.78211212158203,0,13,0.0
2022-07-11 13:15:00+00:00,72.8107223510742,72.6999969482422,False,76.50682067871094,79.11959075927734,76.76338195800781,74.46581268310547,70.81072235107422,0,13,0.0
2022-07-11 13:20:00+00:00,72.8762054443359,72.6999969482422,False,76.50682067871094,79.11959075927734,77.07929992675781,74.27652740478516,70.87620544433594,0,13,0.0
2022-07-11 13:25:00+00:00,73.0984344482422,72.6999969482422,False,76.50682067871094,79.11959075927734,77.71639251708984,72.64472198486328,71.09843444824219,0,13,0.0
2022-07-11 13:30:00+00:00,73.400000050664,72.6999969482422,False,76.50682067871094,79.11959075927734,78.02564239501953,70.85833740234375,70.86988830566406,0,13,0.0
2022-07-11 13:35:00+00:00,73.9000000581145,72.6999969482422,False,76.50682067871094,79.11959075927734,78.35200500488281,69.93202209472656,70.97718048095703,0,13,0.0
2022-07-11 13:40:00+00:00,74.4000000655651,73.6999969482422,False,76.50682067871094,79.11959075927734,78.71196746826172,68.7498779296875,70.99826049804688,0,13,0.0
2022-07-11 13:45:00+00:00,74.9000000730157,74.6999969482422,False,76.50682067871094,79.11959075927734,79.00923919677734,68.28446960449219,71.04070281982422,0,13,0.0
2022-07-11 13:50:00+00:00,75.4000000804663,74.6999969482422,False,76.50682067871094,79.11959075927734,79.00923919677734,68.43500518798828,71.17933654785156,0,13,0.0
2022-07-11 13:55:00+00:00,75.9000000879169,75.6999969482422,False,76.50682067871094,79.11959075927734,79.35584259033203,68.42094421386719,71.53585815429688,0,13,0.0
2022-07-11 14:00:00+00:00,76.4000000953674,75.6999969482422,False,76.50682067871094,79.11959075927734,79.6967544555664,68.00272369384766,71.75684356689453,0,14,0.0
2022-07-11 14:05:00+00:00,76.900000102818,76.6999969482422,False,76.50682067871094,79.11959075927734,79.99569702148438,66.32918548583984,71.4390640258789,0,14,0.0
2022-07-11 14:10:00+00:00,77.4000001102686,76.6999969482422,False,76.50682067871094,79.11959075927734,79.99569702148438,66.28546905517578,71.57659149169922,0,14,0.0
2022-07-11 14:15:00+00:00,77.9000001177192,77.6999969482422,False,76.50682067871094,79.11959075927734,80.65451049804688,64.84266662597656,71.74285125732422,0,14,0.0
2022-07-11 14:20:00+00:00,77.4000001102686,77.6999969482422,False,76.50682067871094,79.11959075927734,80.98031616210938,63.945411682128906,71.64421081542969,0,14,0.0
