time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-11 14:25:00+00:00,76.900000102818,77.6999969482422,False,76.50682067871094,79.11959075927734,80.98031616210938,62.78782653808594,71.36602783203125,0,14,0.0
2022-07-11 14:30:00+00:00,76.4000000953674,76.6999969482422,False,76.50682067871094,79.11959075927734,80.98031616210938,62.71697616577149,71.2138900756836,0,14,0.0
2022-07-11 14:35:00+00:00,75.9000000879169,76.6999969482422,False,76.20320129394531,79.11959075927734,81.31266021728516,62.16024017333984,71.4430160522461,0,14,0.0
2022-07-11 14:40:00+00:00,75.4000000804663,75.6999969482422,False,76.52543640136719,79.11959075927734,81.97743225097656,61.03824234008789,71.59265899658203,0,14,0.0
2022-07-11 14:45:00+00:00,74.9000000730157,75.6999969482422,False,76.52543640136719,79.11959075927734,82.36751556396484,60.037052154541016,71.6452407836914,0,14,0.0
2022-07-11 14:50:00+00:00,74.4000000655651,74.6999969482422,False,76.52543640136719,79.11959075927734,83.46194458007812,57.00170135498047,71.76289367675781,0,14,0.0
2022-07-11 14:55:00+00:00,73.9000000581145,74.6999969482422,False,76.52543640136719,79.11959075927734,83.12751770019531,57.9771614074707,71.67427062988281,0,14,0.0
2022-07-11 15:00:00+00:00,73.8000000566244,73.6999969482422,False,76.52543640136719,79.11959075927734,83.12751770019531,57.96588897705078,71.63056945800781,0,15,0.0
2022-07-11 15:05:00+00:00,73.6601638793945,73.6999969482422,False,76.52543640136719,79.11959075927734,83.4507827758789,56.42608642578125,71.66016387939453,0,15,0.0
2022-07-11 15:10:00+00:00,74.1030502319336,73.6999969482422,False,76.52543640136719,79.11959075927734,84.82319641113281,54.52069091796875,72.1030502319336,0,15,0.0
2022-07-11 15:15:00+00:00,74.4092559814453,73.6999969482422,False,76.52543640136719,79.11959075927734,85.12691497802734,54.94267654418945,72.40925598144531,0,15,0.0
2022-07-11 15:20:00+00:00,74.3637008666992,73.6999969482422,False,76.52543640136719,79.11959075927734,84.82694244384766,56.12974548339844,72.36370086669922,0,15,0.0
2022-07-11 15:25:00+00:00,74.141731262207,73.6999969482422,False,76.52543640136719,79.11959075927734,84.49837493896484,56.34357833862305,72.14173126220703,0,15,0.0
2022-07-11 15:30:00+00:00,74.124641418457,73.6999969482422,False,76.22423553466797,79.11959075927734,84.18135070800781,56.71325302124024,72.12464141845703,0,15,0.0
2022-07-11 15:35:00+00:00,74.0293884277344,73.6999969482422,False,76.22423553466797,79.11959075927734,84.18135070800781,56.57051849365234,72.02938842773438,0,15,0.0
2022-07-11 15:40:00+00:00,73.5976867675781,73.6999969482422,False,76.22423553466797,79.11959075927734,83.88313293457031,55.95158767700195,71.59768676757812,0,15,0.0
2022-07-11 15:45:00+00:00,73.8018188476563,73.6999969482422,False,76.22423553466797,79.11959075927734,83.88313293457031,55.95158767700195,71.80181884765625,0,15,0.0
2022-07-11 15:50:00+00:00,73.4651031494141,73.6999969482422,False,76.22423553466797,79.11959075927734,83.88313293457031,54.76340866088867,71.46510314941406,0,15,0.0
2022-07-11 15:55:00+00:00,72.9716567993164,73.6999969482422,False,76.22423553466797,79.11959075927734,83.88313293457031,51.18324279785156,70.9716567993164,0,15,0.0
2022-07-11 16:00:00+00:00,72.3137054443359,72.3362884521484,False,76.5263671875,79.11959075927734,84.22447204589844,50.01649475097656,70.31370544433594,0,16,0.0
2022-07-11 16:05:00+00:00,72.6155853271484,72.3362884521484,False,76.2206802368164,79.11959075927734,84.5733871459961,50.595340728759766,70.61558532714844,0,16,0.0
2022-07-11 16:10:00+00:00,71.9748458862305,72.3362884521484,False,76.2206802368164,79.11959075927734,84.5733871459961,48.723388671875,69.97484588623047,0,16,0.0
2022-07-11 16:15:00+00:00,70.8172912597656,72.3362884521484,False,76.22389221191406,79.11959075927734,84.5733871459961,45.095829010009766,68.81729125976562,0,16,0.0
2022-07-11 16:20:00+00:00,71.7665328979492,70.8172912597656,False,76.22389221191406,79.11959075927734,86.04265594482422,44.12236404418945,69.76653289794922,0,16,0.0
2022-07-11 16:25:00+00:00,71.942741394043,70.8172912597656,False,76.22389221191406,79.11959075927734,87.47826385498047,41.71443557739258,69.94274139404297,0,16,0.0
2022-07-11 16:30:00+00:00,70.9962005615234,70.93896484375,False,76.52259063720703,79.11959075927734,87.82008361816406,38.66987609863281,68.99620056152344,0,16,0.0
2022-07-11 16:35:00+00:00,72.0331268310547,70.93896484375,False,76.2116470336914,79.11959075927734,87.82008361816406,41.75680923461914,70.03312683105469,0,16,0.0
2022-07-11 16:40:00+00:00,71.6167907714844,72.0331268310547,False,76.2116470336914,79.11959075927734,87.16004180908203,41.82990264892578,69.61679077148438,0,16,0.0
2022-07-11 16:45:00+00:00,71.79443359375,72.0331268310547,False,76.2116470336914,79.11959075927734,86.8090591430664,42.75168991088867,69.79443359375,0,16,0.0
2022-07-11 16:50:00+00:00,72.4214935302734,72.0331268310547,False,76.2116470336914,79.11959075927734,88.75250244140625,40.87725830078125,70.42149353027344,0,16,0.0
2022-07-11 16:55:00+00:00,72.3626251220703,72.0331268310547,False,76.2116470336914,78.82217407226562,89.06036376953125,40.33057022094727,70.36262512207031,0,16,0.0
2022-07-11 17:00:00+00:00,72.3538818359375,72.0331268310547,False,76.2116470336914,78.82217407226562,88.73197174072266,40.583797454833984,70.3538818359375,0,17,0.0
2022-07-11 17:05:00+00:00,72.639762878418,72.0331268310547,False,76.5174789428711,78.82217407226562,89.85795593261719,39.20587921142578,70.63976287841797,0,17,0.0
2022-07-11 17:10:00+00:00,72.4759521484375,72.0331268310547,False,76.5174789428711,78.82217407226562,90.24457550048828,37.96971893310547,70.4759521484375,0,17,0.0
2022-07-11 17:15:00+00:00,72.2793655395508,72.0331268310547,False,76.2037582397461,78.82217407226562,89.91924285888672,38.22836685180664,70.27936553955078,0,17,0.0
2022-07-11 17:20:00+00:00,72.4466705322266,72.0331268310547,False,76.51051330566406,78.82217407226562,89.15605163574219,40.02151870727539,70.44667053222656,0,17,0.0
2022-07-11 17:25:00+00:00,72.5105209350586,72.0331268310547,False,76.1705551147461,78.82217407226562,89.15605163574219,39.680545806884766,70.5105209350586,0,17,0.0
2022-07-11 17:30:00+00:00,72.9897842407227,72.0331268310547,False,76.4883804321289,78.82217407226562,89.15605163574219,41.2101936340332,70.98978424072266,0,17,0.0
2022-07-11 17:35:00+00:00,73.1645660400391,73.1645660400391,False,76.4883804321289,78.82217407226562,89.11128997802734,40.512454986572266,71.16456604003906,0,17,0.0
2022-07-11 17:40:00+00:00,72.834846496582,73.1645660400391,False,76.18399047851562,78.82217407226562,88.79529571533203,41.81328582763672,70.83484649658203,0,17,0.0
2022-07-11 17:45:00+00:00,72.6402359008789,73.1645660400391,False,76.18399047851562,78.82217407226562,88.48641204833984,42.22311019897461,70.6402359008789,0,17,0.0
2022-07-11 17:50:00+00:00,72.7022399902344,73.1645660400391,False,76.18399047851562,78.82217407226562,88.1664810180664,42.87654876708984,70.70223999023438,0,17,0.0
2022-07-11 17:55:00+00:00,72.7990570068359,73.1645660400391,False,76.18250274658203,78.82217407226562,88.1664810180664,42.37766647338867,70.79905700683594,0,17,0.0
2022-07-11 18:00:00+00:00,72.9802551269531,73.1645660400391,False,76.18250274658203,78.82217407226562,89.26167297363281,41.08666229248047,70.98025512695312,0,18,0.0
2022-07-11 18:05:00+00:00,73.0816497802734,73.1645660400391,False,76.18250274658203,78.82217407226562,89.56211853027344,40.84553527832031,71.08164978027344,0,18,0.0
2022-07-11 18:10:00+00:00,72.8456268310547,73.1645660400391,False,76.18250274658203,78.82217407226562,90.19695281982422,38.7276496887207,70.84562683105469,0,18,0.0
2022-07-11 18:15:00+00:00,72.8856430053711,73.1645660400391,False,76.18250274658203,78.82217407226562,90.52867889404295,38.00290298461914,70.8856430053711,0,18,0.0
2022-07-11 18:20:00+00:00,72.8668594360352,73.1645660400391,False,76.18250274658203,78.82217407226562,90.83299255371094,37.841270446777344,70.86685943603516,0,18,0.0
2022-07-11 18:25:00+00:00,73.6238403320313,73.1645660400391,False,76.18250274658203,78.82217407226562,91.9122085571289,37.82377624511719,71.62384033203125,0,18,0.0
2022-07-11 18:30:00+00:00,73.5131530761719,73.1645660400391,False,76.18250274658203,78.82217407226562,92.54935455322266,35.960296630859375,71.51315307617188,0,18,0.0
2022-07-11 18:35:00+00:00,73.6629638671875,73.1645660400391,False,76.18250274658203,78.82217407226562,92.852783203125,36.1500358581543,71.6629638671875,0,18,0.0
2022-07-11 18:40:00+00:00,73.4303131103516,73.1645660400391,False,76.18250274658203,78.82217407226562,92.14686584472656,36.945682525634766,71.43031311035156,0,18,0.0
2022-07-11 18:45:00+00:00,73.5012969970703,73.1645660400391,False,76.18250274658203,78.82217407226562,92.14686584472656,36.723541259765625,71.50129699707031,0,18,0.0
2022-07-11 18:50:00+00:00,73.423698425293,73.1645660400391,False,76.18250274658203,78.82217407226562,92.14686584472656,36.38307571411133,71.42369842529297,0,18,0.0
2022-07-11 18:55:00+00:00,73.7847671508789,73.1645660400391,False,76.18250274658203,78.82217407226562,93.11941528320312,35.463287353515625,71.7847671508789,0,18,0.0
2022-07-11 19:00:00+00:00,73.4691162109375,73.1645660400391,False,76.18250274658203,78.82217407226562,94.2118911743164,33.276126861572266,71.4691162109375,0,19,0.0
2022-07-11 19:05:00+00:00,73.147819519043,73.1645660400391,False,76.18250274658203,78.82217407226562,94.51200103759766,32.33626937866211,71.14781951904297,0,19,0.0
2022-07-11 19:10:00+00:00,73.3255615234375,73.1645660400391,False,76.18250274658203,78.82217407226562,94.8664321899414,32.16884231567383,71.3255615234375,0,19,0.0
2022-07-11 19:15:00+00:00,73.8410339355469,73.1645660400391,False,76.18250274658203,78.82217407226562,95.16616821289062,32.783843994140625,71.84103393554688,0,19,0.0
2022-07-11 19:20:00+00:00,74.0840682983398,73.1645660400391,False,76.18250274658203,78.82217407226562,95.16616821289062,32.69696807861328,72.08406829833984,0,19,0.0
2022-07-11 19:25:00+00:00,73.8507385253906,73.1645660400391,False,76.18250274658203,78.82217407226562,95.79719543457033,31.65579605102539,71.85073852539062,0,19,0.0
2022-07-11 19:30:00+00:00,73.8816528320313,73.1645660400391,False,76.18250274658203,78.82217407226562,95.79719543457033,31.4229793548584,71.88165283203125,0,19,0.0
2022-07-11 19:35:00+00:00,73.2837142944336,73.1645660400391,False,76.18250274658203,78.82217407226562,95.79719543457033,30.62739562988281,71.2837142944336,0,19,0.0
2022-07-11 19:40:00+00:00,73.4213790893555,73.1645660400391,False,76.18250274658203,78.82217407226562,95.49026489257812,30.87165069580078,71.42137908935547,0,19,0.0
2022-07-11 19:45:00+00:00,73.5233306884766,73.1645660400391,False,76.18250274658203,78.82217407226562,95.8411865234375,30.44791603088379,71.52333068847656,0,19,0.0
2022-07-11 19:50:00+00:00,73.4396362304688,73.1645660400391,False,76.18250274658203,78.82217407226562,96.56900024414062,29.17637825012207,71.43963623046875,0,19,0.0
2022-07-11 19:55:00+00:00,73.7006149291992,73.1645660400391,False,76.18250274658203,78.82217407226562,96.56900024414062,29.721799850463867,71.70061492919922,0,19,0.0
2022-07-11 20:00:00+00:00,73.5243530273438,73.1645660400391,False,76.18250274658203,78.82217407226562,96.87255859375,29.14198303222656,71.52435302734375,0,20,0.0
2022-07-11 20:05:00+00:00,73.2881546020508,73.1645660400391,False,76.18250274658203,78.82217407226562,97.20868682861328,28.1986141204834,71.28815460205078,0,20,0.0
2022-07-11 20:10:00+00:00,73.6536026000977,73.1645660400391,False,76.18250274658203,78.82217407226562,97.20868682861328,29.27137756347656,71.65360260009766,0,20,0.0
2022-07-11 20:15:00+00:00,73.1939086914063,73.1645660400391,False,76.18250274658203,78.82217407226562,96.17570495605467,29.7230224609375,71.19390869140625,0,20,0.0
2022-07-11 20:20:00+00:00,73.3755187988281,73.1645660400391,False,76.18250274658203,78.82217407226562,96.21522521972656,29.65613174438477,71.37551879882812,0,20,0.0
2022-07-11 20:25:00+00:00,73.0991821289063,73.1645660400391,False,76.18250274658203,78.82217407226562,96.21522521972656,28.924470901489254,71.09918212890625,0,20,0.0
2022-07-11 20:30:00+00:00,72.9054641723633,73.1645660400391,False,75.87256622314453,78.82217407226562,95.75485229492188,29.55943298339844,70.90546417236328,0,20,0.0
2022-07-11 20:35:00+00:00,73.1712493896484,73.1645660400391,False,76.20582580566406,78.82217407226562,95.44542694091795,30.43545913696289,71.17124938964844,0,20,0.0
2022-07-11 20:40:00+00:00,73.7956085205078,73.1645660400391,False,76.20582580566406,78.82217407226562,96.175048828125,30.453502655029297,71.79560852050781,0,20,0.0
2022-07-11 20:45:00+00:00,73.4460906982422,73.1645660400391,False,76.20582580566406,78.82217407226562,96.175048828125,30.304777145385746,71.44609069824219,0,20,0.0
2022-07-11 20:50:00+00:00,73.7579574584961,73.1645660400391,False,76.20582580566406,78.82217407226562,95.80086517333984,31.733375549316406,71.7579574584961,0,20,0.0
2022-07-11 20:55:00+00:00,73.789924621582,73.1645660400391,False,76.20582580566406,78.82217407226562,95.50204467773438,31.90168190002441,71.78992462158203,0,20,0.0
2022-07-11 21:00:00+00:00,73.5342712402344,73.1645660400391,False,76.20582580566406,78.82217407226562,95.18013763427734,32.53120040893555,71.53427124023438,0,21,0.0
2022-07-11 21:05:00+00:00,73.8439178466797,73.1645660400391,False,75.90836334228516,78.82217407226562,95.15380859375,32.3955078125,71.84391784667969,0,21,0.0
2022-07-11 21:10:00+00:00,73.8067855834961,73.1645660400391,False,75.90836334228516,78.82217407226562,95.46820068359376,32.05234146118164,71.8067855834961,0,21,0.0
2022-07-11 21:15:00+00:00,73.7284317016602,73.1645660400391,False,76.20980834960938,78.82217407226562,95.46820068359376,31.87293815612793,71.72843170166016,0,21,0.0
2022-07-11 21:20:00+00:00,73.6762619018555,73.1645660400391,False,75.9124755859375,78.82217407226562,95.05598449707033,32.42955017089844,71.67626190185547,0,21,0.0
2022-07-11 21:25:00+00:00,73.9276123046875,73.1645660400391,False,75.9124755859375,78.82217407226562,95.05598449707033,32.42955017089844,71.9276123046875,0,21,0.0
2022-07-11 21:30:00+00:00,74.3274154663086,74.2349319458008,False,75.9124755859375,78.82217407226562,95.39708709716795,33.2812614440918,72.3274154663086,0,21,0.0
2022-07-11 21:35:00+00:00,73.6885299682617,74.2349319458008,False,75.9124755859375,78.52284240722656,95.03933715820312,32.259029388427734,71.68852996826172,0,21,0.0
2022-07-11 21:40:00+00:00,73.6747131347656,74.2349319458008,False,75.9124755859375,78.52284240722656,95.03933715820312,32.69391250610352,71.67471313476562,0,21,0.0
2022-07-11 21:45:00+00:00,74.3582916259766,74.2349319458008,False,75.9124755859375,78.52284240722656,95.4572296142578,33.09333801269531,72.35829162597656,0,21,0.0
2022-07-11 21:50:00+00:00,74.1199493408203,74.2349319458008,False,75.9124755859375,78.52284240722656,95.4572296142578,32.256988525390625,72.11994934082031,0,21,0.0
2022-07-11 21:55:00+00:00,73.896598815918,74.2349319458008,False,75.9124755859375,78.52284240722656,95.76770782470705,31.51900863647461,71.89659881591797,0,21,0.0
2022-07-11 22:00:00+00:00,73.5682754516602,74.2349319458008,False,76.21458435058594,78.52284240722656,95.76770782470705,31.01569175720215,71.56827545166016,0,22,0.0
2022-07-11 22:05:00+00:00,73.7998046875,74.2349319458008,False,76.21458435058594,78.52284240722656,95.45171356201172,32.338592529296875,71.7998046875,0,22,0.0
2022-07-11 22:10:00+00:00,73.8924331665039,74.2349319458008,False,76.21458435058594,78.52284240722656,95.45171356201172,32.11164474487305,71.8924331665039,0,22,0.0
2022-07-11 22:15:00+00:00,74.010124206543,74.2349319458008,False,75.91101837158203,78.52284240722656,95.76641082763672,31.49907493591309,72.01012420654297,0,22,0.0
2022-07-11 22:20:00+00:00,74.0453796386719,74.2349319458008,False,75.91101837158203,78.52284240722656,96.0866470336914,31.3300895690918,72.04537963867188,0,22,0.0
2022-07-11 22:25:00+00:00,73.9627532958984,74.2349319458008,False,75.91101837158203,78.52284240722656,96.0866470336914,31.33562469482422,71.96275329589844,0,22,0.0
2022-07-11 22:30:00+00:00,73.7783203125,74.2349319458008,False,75.91101837158203,78.52284240722656,96.0866470336914,31.329545974731445,71.7783203125,0,22,0.0
2022-07-11 22:35:00+00:00,73.7732086181641,74.2349319458008,False,75.91101837158203,78.52284240722656,95.76712036132812,31.329545974731445,71.77320861816406,0,22,0.0
2022-07-11 22:40:00+00:00,73.7373275756836,74.2349319458008,False,75.91101837158203,78.52284240722656,95.4654312133789,31.893632888793945,71.7373275756836,0,22,0.0
2022-07-11 22:45:00+00:00,74.1539840698242,74.2349319458008,False,75.91101837158203,78.52284240722656,95.78553009033205,31.91050910949707,72.15398406982422,0,22,0.0
2022-07-11 22:50:00+00:00,74.0774536132813,74.2349319458008,False,75.91101837158203,78.52284240722656,95.78553009033205,31.672401428222656,72.07745361328125,0,22,0.0
2022-07-11 22:55:00+00:00,74.2457885742188,74.2349319458008,False,75.91101837158203,78.52284240722656,95.78553009033205,32.1816291809082,72.24578857421875,0,22,0.0
2022-07-11 23:00:00+00:00,74.2672500610352,74.2349319458008,False,75.91101837158203,78.52284240722656,96.09049224853516,31.879440307617188,72.26725006103516,0,23,0.0
2022-07-11 23:05:00+00:00,74.3876419067383,74.2349319458008,False,75.91101837158203,78.52284240722656,96.09049224853516,32.22377014160156,72.38764190673828,0,23,0.0
2022-07-11 23:10:00+00:00,73.9970703125,74.2349319458008,False,75.91101837158203,78.52284240722656,96.09049224853516,31.79730987548828,71.9970703125,0,23,0.0
2022-07-11 23:15:00+00:00,74.004997253418,74.2349319458008,False,75.91101837158203,78.52284240722656,95.78925323486328,32.00476837158203,72.00499725341797,0,23,0.0
2022-07-11 23:20:00+00:00,74.2483825683594,74.2349319458008,False,75.91101837158203,78.52284240722656,95.78925323486328,32.372920989990234,72.24838256835938,0,23,0.0
2022-07-11 23:25:00+00:00,73.7977294921875,74.2349319458008,False,75.91101837158203,78.52284240722656,95.45767974853516,32.16400909423828,71.7977294921875,0,23,0.0
2022-07-11 23:30:00+00:00,74.1914138793945,74.2349319458008,False,75.91101837158203,78.52284240722656,95.45767974853516,32.95893096923828,72.19141387939453,0,23,0.0
2022-07-11 23:35:00+00:00,73.8477325439453,74.2349319458008,False,75.91101837158203,78.52284240722656,95.1595687866211,32.80368423461914,71.84773254394531,0,23,0.0
2022-07-11 23:40:00+00:00,73.9030380249023,74.2349319458008,False,75.91101837158203,78.52284240722656,94.85923767089844,33.35239791870117,71.90303802490234,0,23,0.0
2022-07-11 23:45:00+00:00,74.0040588378906,74.2349319458008,False,75.91101837158203,78.52284240722656,94.5073699951172,34.11172866821289,72.00405883789062,0,23,0.0
2022-07-11 23:50:00+00:00,74.128547668457,74.2349319458008,False,75.91101837158203,78.52284240722656,94.5073699951172,34.365211486816406,72.12854766845703,0,23,0.0
2022-07-11 23:55:00+00:00,74.0365829467773,74.2349319458008,False,75.91101837158203,78.52284240722656,94.17927551269533,34.75001907348633,72.03658294677734,0,23,0.0
2022-07-12 00:00:00+00:00,74.0576934814453,74.2349319458008,False,75.91101837158203,78.52284240722656,92.8155288696289,37.24429321289063,72.05769348144531,1,0,0.0
2022-07-12 00:05:00+00:00,74.2612075805664,74.2349319458008,False,75.91101837158203,78.52284240722656,92.48600006103516,37.94799041748047,72.2612075805664,1,0,0.0
2022-07-12 00:10:00+00:00,74.170036315918,74.2349319458008,False,75.91156768798828,78.52284240722656,91.80667114257812,39.22898483276367,72.17003631591797,1,0,0.0
2022-07-12 00:15:00+00:00,74.0814437866211,74.2349319458008,False,75.91156768798828,78.52284240722656,91.80667114257812,39.403839111328125,72.0814437866211,1,0,0.0
2022-07-12 00:20:00+00:00,74.3061065673828,74.2349319458008,False,75.91156768798828,78.52284240722656,91.18566131591795,40.832298278808594,72.30610656738281,1,0,0.0
2022-07-12 00:25:00+00:00,74.3775253295898,74.2349319458008,False,75.91156768798828,78.52284240722656,90.86363983154295,41.4088020324707,72.37752532958984,1,0,0.0
2022-07-12 00:30:00+00:00,74.2870712280273,74.2349319458008,False,75.91156768798828,78.52284240722656,90.86363983154295,41.80400848388672,72.28707122802734,1,0,0.0
2022-07-12 00:35:00+00:00,74.3460998535156,74.2349319458008,False,75.91156768798828,78.52284240722656,90.52980041503906,42.677433013916016,72.34609985351562,1,0,0.0
2022-07-12 00:40:00+00:00,74.2521057128906,74.2349319458008,False,75.91156768798828,78.52284240722656,89.91398620605469,43.18743515014648,72.25210571289062,1,0,0.0
2022-07-12 00:45:00+00:00,74.2514266967773,74.2349319458008,False,75.91156768798828,78.52284240722656,89.91398620605469,43.40950393676758,72.25142669677734,1,0,0.0
2022-07-12 00:50:00+00:00,74.0794143676758,74.2349319458008,False,75.91156768798828,78.52284240722656,89.6044921875,43.93996810913086,72.07941436767578,1,0,0.0
2022-07-12 00:55:00+00:00,73.9346694946289,74.2349319458008,False,75.91156768798828,78.52284240722656,89.28754425048828,43.78195571899414,71.9346694946289,1,0,0.0
2022-07-12 01:00:00+00:00,73.9761581420898,74.2349319458008,False,75.91156768798828,78.52284240722656,89.28754425048828,44.21324157714844,71.97615814208984,1,1,0.0
2022-07-12 01:05:00+00:00,73.8892517089844,74.2349319458008,False,75.91156768798828,78.52284240722656,88.97371673583984,44.58024978637695,71.88925170898438,1,1,0.0
2022-07-12 01:10:00+00:00,73.4910202026367,74.2349319458008,False,75.91156768798828,78.52284240722656,88.66130828857422,44.02006149291992,71.49102020263672,1,1,0.0
2022-07-12 01:15:00+00:00,73.5450286865234,74.2349319458008,False,75.91156768798828,78.52284240722656,88.66130828857422,44.5181770324707,71.54502868652344,1,1,0.0
2022-07-12 01:20:00+00:00,73.3346557617188,74.2349319458008,False,75.91156768798828,78.52284240722656,88.35149383544922,44.523685455322266,71.33465576171875,1,1,0.0
2022-07-12 01:25:00+00:00,73.228271484375,73.228271484375,False,75.91156768798828,78.52284240722656,88.00445556640625,44.58074951171875,71.228271484375,1,1,0.0
2022-07-12 01:30:00+00:00,73.1613540649414,73.228271484375,False,75.91156768798828,78.52284240722656,88.00445556640625,44.75761413574219,71.1613540649414,1,1,0.0
2022-07-12 01:35:00+00:00,73.3893127441406,73.228271484375,False,75.91156768798828,78.52284240722656,87.7068862915039,46.2572135925293,71.38931274414062,1,1,0.0
2022-07-12 01:40:00+00:00,73.3037261962891,73.228271484375,False,75.91156768798828,78.52284240722656,87.38670349121094,46.477081298828125,71.30372619628906,1,1,0.0
2022-07-12 01:45:00+00:00,73.2033920288086,73.228271484375,False,75.91156768798828,78.52284240722656,87.07414245605469,46.76058578491211,71.2033920288086,1,1,0.0
2022-07-12 01:50:00+00:00,73.1425170898438,73.228271484375,False,75.91156768798828,78.52284240722656,87.07414245605469,46.87398910522461,71.14251708984375,1,1,0.0
2022-07-12 01:55:00+00:00,73.007942199707,73.228271484375,False,75.91156768798828,78.52284240722656,87.07414245605469,46.26913070678711,71.00794219970703,1,1,0.0
2022-07-12 02:00:00+00:00,72.9371566772461,73.228271484375,False,75.91156768798828,78.52284240722656,86.7578353881836,46.48495864868164,70.9371566772461,1,2,0.0
2022-07-12 02:05:00+00:00,73.3143615722656,73.228271484375,False,75.91156768798828,78.52284240722656,86.7578353881836,47.82046890258789,71.31436157226562,1,2,0.0
2022-07-12 02:10:00+00:00,73.2320327758789,73.228271484375,False,75.91156768798828,78.52284240722656,86.45430755615234,47.9737663269043,71.2320327758789,1,2,0.0
2022-07-12 02:15:00+00:00,73.2074356079102,73.228271484375,False,75.91156768798828,78.52284240722656,86.45430755615234,48.62264251708984,71.20743560791016,1,2,0.0
2022-07-12 02:20:00+00:00,72.8705368041992,73.228271484375,False,76.21253204345703,78.52284240722656,85.83598327636719,48.47232055664063,70.87053680419922,1,2,0.0
2022-07-12 02:25:00+00:00,73.1362686157227,73.228271484375,False,75.91080474853516,78.52284240722656,85.83598327636719,49.64358901977539,71.13626861572266,1,2,0.0
2022-07-12 02:30:00+00:00,73.0456008911133,73.228271484375,False,76.22863006591797,78.52284240722656,85.83598327636719,49.433475494384766,71.04560089111328,1,2,0.0
2022-07-12 02:35:00+00:00,73.1902313232422,73.228271484375,False,76.22863006591797,78.52284240722656,85.83598327636719,49.97877883911133,71.19023132324219,1,2,0.0
2022-07-12 02:40:00+00:00,73.2480163574219,73.228271484375,False,76.22863006591797,78.52284240722656,85.83598327636719,50.45766067504883,71.24801635742188,1,2,0.0
2022-07-12 02:45:00+00:00,73.0511322021484,73.228271484375,False,76.22863006591797,78.52284240722656,85.21328735351562,50.643104553222656,71.05113220214844,1,2,0.0
2022-07-12 02:50:00+00:00,73.1589279174805,73.228271484375,False,76.22863006591797,78.52284240722656,84.91064453125,51.64957046508789,71.15892791748047,1,2,0.0
2022-07-12 02:55:00+00:00,73.0818481445313,73.228271484375,False,76.22863006591797,78.52284240722656,84.91064453125,51.98863983154297,71.08184814453125,1,2,0.0
2022-07-12 03:00:00+00:00,72.7053909301758,73.228271484375,False,76.53030395507812,78.52284240722656,84.61264038085938,51.16917037963867,70.70539093017578,1,3,0.0
2022-07-12 03:05:00+00:00,72.715690612793,73.228271484375,False,76.2330322265625,78.52284240722656,84.61264038085938,51.38373565673828,70.71569061279297,1,3,0.0
2022-07-12 03:10:00+00:00,72.6248779296875,73.228271484375,False,76.51249694824219,78.52284240722656,84.30006408691406,51.974586486816406,70.6248779296875,1,3,0.0
2022-07-12 03:15:00+00:00,72.5996932983398,73.228271484375,False,76.51249694824219,78.52284240722656,83.99381256103516,52.316444396972656,70.59969329833984,1,3,0.0
2022-07-12 03:20:00+00:00,72.4929122924805,73.228271484375,False,76.51249694824219,78.52284240722656,83.677001953125,52.73885726928711,70.49291229248047,1,3,0.0
2022-07-12 03:25:00+00:00,72.5207824707031,73.228271484375,False,76.51249694824219,78.52284240722656,83.34207153320312,53.5330696105957,70.52078247070312,1,3,0.0
2022-07-12 03:30:00+00:00,72.7250061035156,73.228271484375,False,76.51249694824219,78.52284240722656,83.34207153320312,54.79845428466797,70.72500610351562,1,3,0.0
2022-07-12 03:35:00+00:00,72.7146606445313,73.228271484375,False,76.51249694824219,78.52284240722656,83.34207153320312,54.803619384765625,70.71466064453125,1,3,0.0
2022-07-12 03:40:00+00:00,72.9352035522461,73.228271484375,False,76.51249694824219,78.52284240722656,83.34207153320312,55.58467483520508,70.9352035522461,1,3,0.0
2022-07-12 03:45:00+00:00,72.9039688110352,73.228271484375,False,76.51249694824219,78.52284240722656,83.02944946289062,56.04534912109375,70.90396881103516,1,3,0.0
2022-07-12 03:50:00+00:00,72.7348556518555,73.228271484375,False,76.51249694824219,78.52284240722656,82.69485473632812,56.26319885253906,70.73485565185547,1,3,0.0
2022-07-12 03:55:00+00:00,72.6962585449219,73.228271484375,False,76.51249694824219,78.52284240722656,82.69485473632812,56.25248336791992,70.69625854492188,1,3,0.0
2022-07-12 04:00:00+00:00,72.5010147094727,73.228271484375,False,76.51249694824219,78.52284240722656,82.69485473632812,55.67926788330078,70.50101470947266,1,4,0.0
2022-07-12 04:05:00+00:00,72.5146560668945,73.228271484375,False,76.51249694824219,78.52284240722656,82.69485473632812,55.88108444213867,70.51465606689453,1,4,0.0
2022-07-12 04:10:00+00:00,72.3922424316406,73.228271484375,False,76.51249694824219,78.82014465332031,82.37220001220703,56.2330322265625,70.39224243164062,1,4,0.0
2022-07-12 04:15:00+00:00,72.3677368164063,73.228271484375,False,76.8106918334961,78.82014465332031,82.37220001220703,56.55318832397461,70.36773681640625,1,4,0.0
2022-07-12 04:20:00+00:00,72.3744888305664,73.228271484375,False,76.49083709716797,78.82014465332031,82.07515716552734,56.70448303222656,70.3744888305664,1,4,0.0
2022-07-12 04:25:00+00:00,72.4323348999023,73.228271484375,False,76.81476593017578,78.82014465332031,82.07515716552734,56.87230682373047,70.43233489990234,1,4,0.0
2022-07-12 04:30:00+00:00,72.3684310913086,73.228271484375,False,76.81476593017578,78.82014465332031,82.07515716552734,57.20490264892578,70.3684310913086,1,4,0.0
2022-07-12 04:35:00+00:00,72.2766647338867,73.228271484375,False,76.81476593017578,78.82014465332031,81.7647476196289,57.36586380004883,70.27666473388672,1,4,0.0
2022-07-12 04:40:00+00:00,72.3155517578125,73.228271484375,False,76.81476593017578,78.82014465332031,81.7647476196289,56.92250061035156,70.3155517578125,1,4,0.0
2022-07-12 04:45:00+00:00,72.1389312744141,73.228271484375,False,76.81476593017578,78.82014465332031,81.7647476196289,57.0922966003418,70.13893127441406,1,4,0.0
2022-07-12 04:50:00+00:00,72.1305313110352,72.1389312744141,False,76.81476593017578,78.82014465332031,81.7647476196289,57.27869415283203,70.13053131103516,1,4,0.0
2022-07-12 04:55:00+00:00,72.1678161621094,72.1389312744141,False,76.81476593017578,78.82014465332031,81.7647476196289,57.60200500488281,70.16781616210938,1,4,0.0
2022-07-12 05:00:00+00:00,72.1308288574219,72.1389312744141,False,76.81476593017578,78.82014465332031,81.7647476196289,57.439212799072266,70.13082885742188,1,5,0.0
2022-07-12 05:05:00+00:00,72.0992889404297,72.1389312744141,False,76.81476593017578,78.82014465332031,81.7647476196289,57.22552490234375,70.09928894042969,1,5,0.0
2022-07-12 05:10:00+00:00,71.9432144165039,72.1389312744141,False,76.81476593017578,78.82014465332031,81.42417907714844,57.39485549926758,69.9432144165039,1,5,0.0
2022-07-12 05:15:00+00:00,71.8409652709961,72.1389312744141,False,76.81476593017578,78.82014465332031,81.10472106933594,57.728363037109375,69.8409652709961,1,5,0.0
2022-07-12 05:20:00+00:00,72.1528625488281,72.1389312744141,False,76.81476593017578,78.82014465332031,80.80606079101562,59.57749557495117,70.15286254882812,1,5,0.0
2022-07-12 05:25:00+00:00,72.1003723144531,72.1389312744141,False,76.81476593017578,78.82014465332031,80.80606079101562,60.007774353027344,70.10037231445312,1,5,0.0
2022-07-12 05:30:00+00:00,72.1343307495117,72.1389312744141,False,76.81476593017578,78.82014465332031,80.80606079101562,60.21380233764648,70.13433074951172,1,5,0.0
2022-07-12 05:35:00+00:00,72.0183715820313,72.1389312744141,False,76.81476593017578,78.82014465332031,80.80606079101562,59.8176383972168,70.01837158203125,1,5,0.0
2022-07-12 05:40:00+00:00,72.2117309570313,72.1389312744141,False,76.81476593017578,78.82014465332031,80.46106719970703,60.70295333862305,70.21173095703125,1,5,0.0
2022-07-12 05:45:00+00:00,72.0665664672852,72.1389312744141,False,76.81476593017578,78.82014465332031,80.46106719970703,60.043888092041016,70.06656646728516,1,5,0.0
2022-07-12 05:50:00+00:00,71.9662094116211,72.1389312744141,False,76.81476593017578,78.82014465332031,80.46106719970703,59.54612731933594,69.9662094116211,1,5,0.0
2022-07-12 05:55:00+00:00,72.0565948486328,72.1389312744141,False,76.81476593017578,78.82014465332031,80.46106719970703,59.91979598999024,70.05659484863281,1,5,0.0
2022-07-12 06:00:00+00:00,71.9821243286133,72.1389312744141,False,77.12723541259766,78.82014465332031,80.46106719970703,59.91979598999024,69.98212432861328,1,6,0.0
2022-07-12 06:05:00+00:00,71.8180236816406,72.1389312744141,False,77.12723541259766,79.11956024169922,80.46106719970703,58.71512222290039,69.81802368164062,1,6,0.0
2022-07-12 06:10:00+00:00,71.944938659668,72.1389312744141,False,77.12723541259766,79.11956024169922,80.79257202148438,58.8840446472168,69.94493865966797,1,6,0.0
2022-07-12 06:15:00+00:00,72.2355346679688,72.1389312744141,False,77.12723541259766,79.11956024169922,80.79257202148438,59.197296142578125,70.23553466796875,1,6,0.0
2022-07-12 06:20:00+00:00,72.1363525390625,72.1389312744141,False,77.12723541259766,79.11956024169922,80.79257202148438,59.87089157104492,70.1363525390625,1,6,0.0
2022-07-12 06:25:00+00:00,72.2284927368164,72.1389312744141,False,77.12723541259766,79.11956024169922,80.79257202148438,60.370452880859375,70.2284927368164,1,6,0.0
2022-07-12 06:30:00+00:00,72.2684936523438,72.1389312744141,False,77.12723541259766,79.11956024169922,80.79257202148438,60.78169250488281,70.26849365234375,1,6,0.0
2022-07-12 06:35:00+00:00,72.2215118408203,72.1389312744141,False,77.12723541259766,79.11956024169922,80.16035461425781,61.904544830322266,70.22151184082031,1,6,0.0
2022-07-12 06:40:00+00:00,72.3804779052734,72.1389312744141,False,77.12723541259766,79.11956024169922,80.16035461425781,62.67219543457031,70.38047790527344,1,6,0.0
2022-07-12 06:45:00+00:00,72.3247451782227,72.1389312744141,False,77.12723541259766,79.11956024169922,79.84922790527344,63.328739166259766,70.32474517822266,1,6,0.0
2022-07-12 06:50:00+00:00,72.5703277587891,72.1389312744141,False,77.12723541259766,79.11956024169922,79.84922790527344,63.99109649658203,70.57032775878906,1,6,0.0
2022-07-12 06:55:00+00:00,72.6128845214844,72.1389312744141,False,77.12723541259766,79.11956024169922,79.84922790527344,64.67073822021484,70.61288452148438,1,6,0.0
2022-07-12 07:00:00+00:00,72.7251434326172,72.1389312744141,False,77.12723541259766,79.11956024169922,79.55152130126953,65.3388671875,70.72514343261719,1,7,0.0
2022-07-12 07:05:00+00:00,72.8209609985352,72.1389312744141,False,77.12723541259766,79.11956024169922,79.55152130126953,65.8057632446289,70.82096099853516,1,7,0.0
2022-07-12 07:10:00+00:00,72.729248046875,72.1389312744141,False,77.12723541259766,79.11956024169922,79.55152130126953,65.479736328125,70.729248046875,1,7,0.0
2022-07-12 07:15:00+00:00,72.854850769043,72.1389312744141,False,77.12723541259766,79.11956024169922,79.55152130126953,66.59458923339844,70.85485076904297,1,7,0.0
2022-07-12 07:20:00+00:00,73.0155792236328,72.1389312744141,False,77.12723541259766,79.11956024169922,79.55152130126953,67.18415069580078,71.01557922363281,1,7,0.0
2022-07-12 07:25:00+00:00,73.1339492797852,72.1389312744141,False,77.12723541259766,79.11956024169922,79.55152130126953,67.40074157714844,71.13394927978516,1,7,0.0
2022-07-12 07:30:00+00:00,73.0813751220703,72.1389312744141,False,77.12723541259766,79.11956024169922,79.23834228515625,68.18827819824219,71.08137512207031,1,7,0.0
2022-07-12 07:35:00+00:00,73.2396087646484,73.3206329345703,False,77.43425750732422,79.11956024169922,79.23834228515625,69.01167297363281,71.23960876464844,1,7,0.0
2022-07-12 07:40:00+00:00,73.2837142944336,73.3206329345703,False,77.12934875488281,79.11956024169922,79.23834228515625,69.19357299804688,71.2837142944336,1,7,0.0
2022-07-12 07:45:00+00:00,73.3119201660156,73.3206329345703,False,77.12934875488281,79.11956024169922,78.93511962890625,69.93172454833984,71.31192016601562,1,7,0.0
2022-07-12 07:50:00+00:00,73.2293014526367,73.3206329345703,False,77.431884765625,79.11956024169922,78.93511962890625,69.93172454833984,71.22930145263672,1,7,0.0
2022-07-12 07:55:00+00:00,73.2317276000977,73.3206329345703,False,77.11323547363281,79.11956024169922,78.61587524414062,70.56358337402344,71.23172760009766,1,7,0.0
2022-07-12 08:00:00+00:00,73.2526016235352,73.3206329345703,False,77.43638610839844,79.11956024169922,78.61587524414062,70.67830657958984,71.25260162353516,1,8,0.0
2022-07-12 08:05:00+00:00,73.4145050048828,73.3206329345703,False,77.43638610839844,79.11956024169922,78.61587524414062,71.41773223876953,71.41450500488281,1,8,0.0
2022-07-12 08:10:00+00:00,73.4692840576172,73.3206329345703,False,77.13147735595703,79.11956024169922,78.61587524414062,71.85433959960938,71.46928405761719,1,8,0.0
2022-07-12 08:15:00+00:00,73.1971969604492,73.3206329345703,False,77.43032836914062,79.41806030273438,78.31776428222656,71.98632049560547,71.19719696044922,1,8,0.0
2022-07-12 08:20:00+00:00,73.0581512451172,73.3206329345703,False,77.43032836914062,79.41806030273438,78.31776428222656,71.55555725097656,71.05815124511719,1,8,0.0
2022-07-12 08:25:00+00:00,73.1332550048828,73.3206329345703,False,77.43032836914062,79.41806030273438,78.01251983642578,71.9824447631836,71.13325500488281,1,8,0.0
2022-07-12 08:30:00+00:00,73.0921401977539,73.3206329345703,False,77.43032836914062,79.41806030273438,78.01251983642578,71.86343383789062,71.0921401977539,1,8,0.0
2022-07-12 08:35:00+00:00,73.0624923706055,73.3206329345703,False,77.43032836914062,79.41806030273438,78.01251983642578,71.86343383789062,71.06249237060547,1,8,0.0
2022-07-12 08:40:00+00:00,72.9620590209961,73.3206329345703,False,77.43032836914062,79.41806030273438,77.66683197021484,73.0075454711914,70.9620590209961,1,8,0.0
2022-07-12 08:45:00+00:00,72.9871597290039,73.3206329345703,False,77.43032836914062,79.41806030273438,77.66683197021484,73.46047973632812,70.9871597290039,1,8,0.0
2022-07-12 08:50:00+00:00,73.0598068237305,73.3206329345703,False,77.43032836914062,79.41806030273438,77.35891723632812,74.40442657470703,71.05980682373047,1,8,0.0
2022-07-12 08:55:00+00:00,73.2338256835938,73.3206329345703,False,77.43032836914062,79.41806030273438,77.35891723632812,75.38975524902344,71.23382568359375,1,8,0.0
2022-07-12 09:00:00+00:00,73.3015823364258,73.3206329345703,False,77.43032836914062,79.41806030273438,77.0458755493164,75.80101776123047,71.30158233642578,1,9,0.0
2022-07-12 09:05:00+00:00,73.2629623413086,73.3206329345703,False,77.43032836914062,79.41806030273438,77.0458755493164,75.9803237915039,71.2629623413086,1,9,0.0
2022-07-12 09:10:00+00:00,73.2983779907227,73.3206329345703,False,77.43032836914062,79.41806030273438,77.0458755493164,76.33451843261719,71.29837799072266,1,9,0.0
2022-07-12 09:15:00+00:00,73.3780059814453,73.3206329345703,False,77.43032836914062,79.41806030273438,77.0458755493164,76.55448913574219,71.37800598144531,1,9,0.0
2022-07-12 09:20:00+00:00,73.4625244140625,73.3206329345703,False,77.43032836914062,79.41806030273438,77.0458755493164,76.92353820800781,71.4625244140625,1,9,0.0
2022-07-12 09:25:00+00:00,73.3769836425781,73.3206329345703,False,77.43032836914062,79.41806030273438,77.0458755493164,76.9421157836914,71.37698364257812,1,9,0.0
2022-07-12 09:30:00+00:00,73.4196701049805,73.3206329345703,False,77.43032836914062,79.41806030273438,77.0458755493164,77.15697479248047,71.41967010498047,1,9,0.0
2022-07-12 09:35:00+00:00,73.2870864868164,73.3206329345703,False,77.43032836914062,79.41806030273438,76.7392578125,77.38423156738281,71.2870864868164,1,9,0.0
2022-07-12 09:40:00+00:00,73.2948226928711,73.3206329345703,False,77.43032836914062,79.41806030273438,76.7392578125,77.31145477294922,71.2948226928711,1,9,0.0
2022-07-12 09:45:00+00:00,73.4011688232422,73.3206329345703,False,77.7427749633789,79.41806030273438,76.7392578125,77.85664367675781,71.40116882324219,1,9,0.0
2022-07-12 09:50:00+00:00,73.334114074707,73.3206329345703,False,77.41175079345703,79.41806030273438,76.7392578125,77.70555114746094,71.33411407470703,1,9,0.0
2022-07-12 09:55:00+00:00,73.3326110839844,73.3206329345703,False,77.71878814697266,79.41806030273438,76.7392578125,77.64328002929688,71.33261108398438,1,9,0.0
2022-07-12 10:00:00+00:00,73.2246322631836,73.3206329345703,False,77.71878814697266,79.41806030273438,76.7392578125,77.64768981933594,71.2246322631836,1,10,0.0
2022-07-12 10:05:00+00:00,73.3998489379883,73.3206329345703,False,77.71878814697266,79.41806030273438,76.7392578125,78.46920013427734,71.39984893798828,1,10,0.0
2022-07-12 10:10:00+00:00,73.4337310791016,73.3206329345703,False,77.71878814697266,79.7164535522461,76.7392578125,78.70858001708984,71.43373107910156,1,10,0.0
2022-07-12 10:15:00+00:00,73.4783706665039,73.3206329345703,False,77.41242980957031,79.7164535522461,76.7392578125,78.72002410888672,71.4783706665039,1,10,0.0
2022-07-12 10:20:00+00:00,73.5578002929688,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,79.47237396240234,71.55780029296875,1,10,0.0
2022-07-12 10:25:00+00:00,73.5835037231445,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,79.23418426513672,71.58350372314453,1,10,0.0
2022-07-12 10:30:00+00:00,73.6535797119141,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,79.5865707397461,71.65357971191406,1,10,0.0
2022-07-12 10:35:00+00:00,73.5713043212891,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,79.4178237915039,71.57130432128906,1,10,0.0
2022-07-12 10:40:00+00:00,73.6638565063477,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,79.89529418945312,71.66385650634766,1,10,0.0
2022-07-12 10:45:00+00:00,73.7201156616211,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,79.89529418945312,71.7201156616211,1,10,0.0
2022-07-12 10:50:00+00:00,73.7287826538086,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,80.22441864013672,71.7287826538086,1,10,0.0
2022-07-12 10:55:00+00:00,73.7311096191406,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,80.14498901367188,71.73110961914062,1,10,0.0
2022-07-12 11:00:00+00:00,73.6915588378906,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,79.74134826660156,71.69155883789062,1,11,0.0
2022-07-12 11:05:00+00:00,73.6819076538086,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,80.19094848632812,71.6819076538086,1,11,0.0
2022-07-12 11:10:00+00:00,73.6054611206055,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,80.37356567382812,71.60546112060547,1,11,0.0
2022-07-12 11:15:00+00:00,73.7796859741211,73.3206329345703,False,77.71849822998047,79.7164535522461,76.4311294555664,80.2327880859375,71.7796859741211,1,11,0.0
2022-07-12 11:20:00+00:00,73.8547210693359,73.3206329345703,False,77.41963958740234,79.7164535522461,76.4311294555664,80.63339233398438,71.85472106933594,1,11,0.0
2022-07-12 11:25:00+00:00,73.9324417114258,73.3206329345703,False,77.41963958740234,79.7164535522461,76.4311294555664,80.80126190185547,71.93244171142578,1,11,0.0
2022-07-12 11:30:00+00:00,73.6703033447266,73.3206329345703,False,77.41963958740234,79.7164535522461,76.4311294555664,79.9040756225586,71.67030334472656,1,11,0.0
2022-07-12 11:35:00+00:00,73.7336654663086,73.3206329345703,False,77.41963958740234,79.7164535522461,76.4311294555664,79.9040756225586,71.7336654663086,1,11,0.0
2022-07-12 11:40:00+00:00,73.6924057006836,73.3206329345703,False,77.41963958740234,79.7164535522461,76.4311294555664,79.7230224609375,71.6924057006836,1,11,0.0
2022-07-12 11:45:00+00:00,73.7522888183594,73.3206329345703,False,77.1090316772461,79.7164535522461,76.4311294555664,79.9242935180664,71.75228881835938,1,11,0.0
2022-07-12 11:50:00+00:00,73.8707962036133,73.3206329345703,False,77.1090316772461,79.7164535522461,76.4311294555664,80.080322265625,71.87079620361328,1,11,0.0
2022-07-12 11:55:00+00:00,74.0579071044922,73.3206329345703,False,77.1090316772461,79.7164535522461,76.77957916259766,79.70232391357422,72.05790710449219,1,11,0.0
2022-07-12 12:00:00+00:00,74.1177520751953,73.3206329345703,False,77.1090316772461,79.7164535522461,76.77957916259766,79.65865325927734,72.11775207519531,1,12,0.0
2022-07-12 12:05:00+00:00,74.0838317871094,73.3206329345703,False,77.1090316772461,79.7164535522461,76.77957916259766,79.32685089111328,72.08383178710938,1,12,0.0
2022-07-12 12:10:00+00:00,74.0838317871094,73.3206329345703,False,77.1090316772461,79.7164535522461,77.07796478271484,79.0062484741211,72.08383178710938,1,12,0.0
2022-07-12 12:15:00+00:00,74.380615234375,73.3206329345703,False,77.1090316772461,79.7164535522461,77.391357421875,78.8094482421875,72.380615234375,1,12,0.0
2022-07-12 12:20:00+00:00,74.3804779052734,74.380615234375,False,76.79400634765625,79.7164535522461,77.391357421875,78.63528442382812,72.38047790527344,1,12,0.0
2022-07-12 12:25:00+00:00,74.3291702270508,74.380615234375,False,76.79400634765625,79.7164535522461,77.391357421875,78.4815902709961,72.32917022705078,1,12,0.0
2022-07-12 12:30:00+00:00,74.4016799926758,74.380615234375,False,77.09872436523438,79.7164535522461,77.391357421875,78.4815902709961,72.40167999267578,1,12,0.0
2022-07-12 12:35:00+00:00,74.5036163330078,74.380615234375,False,76.79991912841797,79.7164535522461,77.71895599365234,77.96492767333984,72.50361633300781,1,12,0.0
2022-07-12 12:40:00+00:00,74.6005401611328,74.380615234375,False,76.79991912841797,79.7164535522461,77.71895599365234,78.18290710449219,72.60054016113281,1,12,0.0
2022-07-12 12:45:00+00:00,74.7169189453125,74.380615234375,False,76.79991912841797,79.7164535522461,78.03384399414062,77.509033203125,72.7169189453125,1,12,0.0
2022-07-12 12:50:00+00:00,74.7919082641602,74.380615234375,False,76.79991912841797,79.7164535522461,78.3619613647461,76.67383575439453,72.79190826416016,1,12,0.0
2022-07-12 12:55:00+00:00,74.794548034668,74.380615234375,False,76.79991912841797,79.7164535522461,78.3619613647461,76.49138641357422,72.79454803466797,1,12,0.0
2022-07-12 13:00:00+00:00,74.8083038330078,74.380615234375,False,76.79991912841797,79.41935729980469,78.3619613647461,76.5249252319336,72.80830383300781,1,13,0.0
2022-07-12 13:05:00+00:00,74.8608474731445,74.380615234375,False,76.79991912841797,79.41935729980469,78.3619613647461,76.33531951904297,72.86084747314453,1,13,0.0
2022-07-12 13:10:00+00:00,74.9607238769531,74.380615234375,False,76.79991912841797,79.41935729980469,79.01069641113281,75.41378784179688,72.96072387695312,1,13,0.0
2022-07-12 13:15:00+00:00,75.2113342285156,74.380615234375,False,76.79991912841797,79.41935729980469,79.34320831298828,74.9344711303711,73.21133422851562,1,13,0.0
2022-07-12 13:20:00+00:00,75.1519165039063,74.380615234375,False,76.79991912841797,79.41935729980469,79.34320831298828,74.27772521972656,73.15191650390625,1,13,0.0
2022-07-12 13:25:00+00:00,75.4347457885742,75.4026260375977,False,76.79991912841797,79.41935729980469,79.98383331298828,73.75292205810547,73.43474578857422,1,13,0.0
2022-07-12 13:30:00+00:00,75.2911834716797,75.4026260375977,False,76.79991912841797,79.41935729980469,79.98383331298828,73.07084655761719,73.29118347167969,1,13,0.0
2022-07-12 13:35:00+00:00,75.4229202270508,75.4026260375977,False,76.79991912841797,79.41935729980469,80.28404998779297,72.84382629394531,73.42292022705078,1,13,0.0
2022-07-12 13:40:00+00:00,75.61083984375,75.4026260375977,False,76.79991912841797,79.41935729980469,80.28404998779297,72.56672668457031,73.61083984375,1,13,0.0
2022-07-12 13:45:00+00:00,75.5744705200195,75.4026260375977,False,76.79991912841797,79.41935729980469,80.60104370117188,71.91059112548828,73.57447052001953,1,13,0.0
2022-07-12 13:50:00+00:00,75.6964263916016,75.4026260375977,False,76.79991912841797,79.41935729980469,80.89872741699219,71.28710174560547,73.69642639160156,1,13,0.0
2022-07-12 13:55:00+00:00,75.7575759887695,75.4026260375977,False,76.79991912841797,79.41935729980469,80.89872741699219,70.99407196044922,73.75757598876953,1,13,0.0
2022-07-12 14:00:00+00:00,75.814208984375,75.4026260375977,False,76.79991912841797,79.41935729980469,81.26739501953125,70.10648345947266,73.814208984375,1,14,0.0
2022-07-12 14:05:00+00:00,75.7045822143555,75.4026260375977,False,76.79991912841797,79.41935729980469,81.56610107421875,69.16742706298828,73.70458221435547,1,14,0.0
2022-07-12 14:10:00+00:00,76.0158996582031,75.4026260375977,False,76.79991912841797,79.41935729980469,81.87671661376953,69.15501403808594,74.01589965820312,1,14,0.0
2022-07-12 14:15:00+00:00,76.177864074707,75.4026260375977,False,76.79991912841797,79.41935729980469,81.87671661376953,69.61968994140625,74.17786407470703,1,14,0.0
2022-07-12 14:20:00+00:00,76.219108581543,75.4026260375977,False,76.79991912841797,79.41935729980469,82.5205078125,68.26054382324219,74.21910858154297,1,14,0.0
2022-07-12 14:25:00+00:00,76.0707244873047,75.4026260375977,False,76.79991912841797,79.41935729980469,82.5205078125,68.18709564208984,74.07072448730469,1,14,0.0
2022-07-12 14:30:00+00:00,76.3315887451172,75.4026260375977,True,81.56110382080078,79.80725860595703,82.5205078125,68.5231704711914,74.33158874511719,1,14,64.01762390136719
2022-07-12 14:35:00+00:00,76.4261016845703,76.4403305053711,True,90.66688537597656,83.88448333740234,82.8245849609375,67.2264633178711,74.42610168457031,1,14,99.89666748046876
2022-07-12 14:40:00+00:00,76.5361251831055,76.4403305053711,True,90.6533203125,84.18602752685547,82.8245849609375,67.81261444091797,74.53612518310547,1,14,99.89666748046876
2022-07-12 14:45:00+00:00,76.6721420288086,76.4403305053711,True,89.41124725341797,83.8884506225586,83.49512481689453,66.38909149169922,74.6721420288086,1,14,99.89666748046876
