time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-12 14:50:00+00:00,77.0931625366211,76.4403305053711,True,89.1072998046875,83.8884506225586,83.8048095703125,66.51536560058594,75.0931625366211,1,14,99.89666748046876
2022-07-12 14:55:00+00:00,76.9351425170898,76.4403305053711,True,89.10269165039062,83.8884506225586,83.8048095703125,65.93130493164062,74.93514251708984,1,14,99.89666748046876
2022-07-12 15:00:00+00:00,77.0446548461914,76.4403305053711,True,88.8097152709961,83.58077239990234,84.42802429199219,65.1090316772461,75.0446548461914,1,15,99.89666748046876
2022-07-12 15:05:00+00:00,76.7743759155273,76.4403305053711,True,88.8149185180664,83.58077239990234,84.42802429199219,63.65647506713867,74.77437591552734,1,15,99.89666748046876
2022-07-12 15:10:00+00:00,76.8169555664063,76.4403305053711,True,88.51457977294922,83.2829360961914,84.72882843017578,63.24478912353516,74.81695556640625,1,15,99.89666748046876
2022-07-12 15:15:00+00:00,75.6500000841916,76.4403305053711,True,86.95494079589844,82.67451477050781,84.72882843017578,59.222537994384766,73.44883728027344,1,15,99.89666748046876
2022-07-12 15:20:00+00:00,76.1500000916421,76.4403305053711,True,87.26979064941406,82.37671661376953,85.0413589477539,59.79733657836914,73.93730163574219,1,15,99.89666748046876
2022-07-12 15:25:00+00:00,76.6500000990927,76.4403305053711,True,87.59951782226562,82.37671661376953,85.0413589477539,58.94599151611328,73.7646713256836,1,15,99.89666748046876
2022-07-12 15:30:00+00:00,77.1500001065433,76.4403305053711,True,87.9012680053711,82.37671661376953,85.0413589477539,60.59585189819336,74.41615295410156,1,15,99.89666748046876
2022-07-12 15:35:00+00:00,77.6500001139939,76.4403305053711,True,87.9012680053711,82.67387390136719,85.3475341796875,59.82762145996094,74.37711334228516,1,15,99.89666748046876
2022-07-12 15:40:00+00:00,78.1500001214445,77.4499969482422,True,87.9012680053711,82.67387390136719,85.6505355834961,58.24229049682617,74.0391845703125,1,15,99.89666748046876
2022-07-12 15:45:00+00:00,78.650000128895,78.4499969482422,True,88.51187896728516,82.97545623779297,85.98448181152344,57.05282211303711,74.02879333496094,1,15,99.89666748046876
2022-07-12 15:50:00+00:00,79.1500001363456,78.4499969482422,True,88.19546508789062,82.97545623779297,85.98448181152344,57.01752471923828,74.03269958496094,1,15,99.89666748046876
2022-07-12 15:55:00+00:00,79.6500001437962,79.4499969482422,True,88.19546508789062,82.97545623779297,86.65673065185547,56.61848068237305,74.329345703125,1,15,99.89666748046876
2022-07-12 16:00:00+00:00,80.0,79.4499969482422,True,87.87537384033203,82.97545623779297,86.97535705566406,55.46624755859375,74.47652435302734,1,16,99.89666748046876
2022-07-12 16:05:00+00:00,80.0,79.4499969482422,True,87.87537384033203,82.97545623779297,87.28705596923828,55.7126579284668,74.55567169189453,1,16,99.89666748046876
2022-07-12 16:10:00+00:00,80.0,79.4499969482422,True,88.1729736328125,82.97545623779297,87.92098236083984,53.61100006103516,74.51028442382812,1,16,99.89666748046876
2022-07-12 16:15:00+00:00,80.0,79.4499969482422,True,87.88101196289062,82.97545623779297,87.92098236083984,54.44470977783203,74.57432556152344,1,16,99.89666748046876
2022-07-12 16:20:00+00:00,80.0,79.4499969482422,True,88.18447875976562,82.97545623779297,87.92098236083984,55.10193634033203,74.8443603515625,1,16,99.89666748046876
2022-07-12 16:25:00+00:00,80.0,79.4499969482422,True,88.18447875976562,82.97545623779297,88.22053527832031,52.56148910522461,74.1790542602539,1,16,99.89666748046876
2022-07-12 16:30:00+00:00,80.0,79.4499969482422,True,87.88288879394531,82.97545623779297,88.22053527832031,53.10929870605469,74.3140640258789,1,16,99.89666748046876
2022-07-12 16:35:00+00:00,80.0,79.4499969482422,True,87.88288879394531,82.97545623779297,88.52417755126953,52.04576873779297,74.4351806640625,1,16,99.89666748046876
2022-07-12 16:40:00+00:00,80.0,79.4499969482422,True,88.1968765258789,82.97545623779297,88.52417755126953,51.6113166809082,74.21685028076172,1,16,99.89666748046876
2022-07-12 16:45:00+00:00,80.0,79.4499969482422,True,87.89962005615234,82.97545623779297,88.52417755126953,52.35509490966797,74.24369812011719,1,16,99.89666748046876
2022-07-12 16:50:00+00:00,80.0,79.4499969482422,True,87.89962005615234,82.97545623779297,88.52417755126953,52.0616455078125,74.48265075683594,1,16,99.89666748046876
2022-07-12 16:55:00+00:00,80.0,79.4499969482422,True,88.20215606689453,83.27373504638672,88.52417755126953,52.091796875,74.2210693359375,1,16,99.89666748046876
2022-07-12 17:00:00+00:00,80.0,79.4499969482422,True,88.20215606689453,83.27373504638672,88.52417755126953,52.72201156616211,74.54075622558594,1,17,99.89666748046876
2022-07-12 17:05:00+00:00,80.0,79.4499969482422,True,88.51763153076172,83.27373504638672,88.52417755126953,52.08835220336914,74.52873229980469,1,17,99.89666748046876
2022-07-12 17:10:00+00:00,80.0,79.4499969482422,True,88.51763153076172,83.27373504638672,89.5884017944336,50.96798324584961,74.99111938476562,1,17,99.89666748046876
2022-07-12 17:15:00+00:00,80.0,79.4499969482422,True,88.21109008789062,82.97020721435547,89.96634674072266,48.20270156860352,74.22599029541016,1,17,99.89666748046876
2022-07-12 17:20:00+00:00,80.0,79.4499969482422,True,88.51806640625,83.2701644897461,90.58740997314452,49.16360855102539,74.89604949951172,1,17,99.89666748046876
2022-07-12 17:25:00+00:00,80.0,79.4499969482422,True,88.51806640625,83.2701644897461,90.58740997314452,49.1201057434082,75.06409454345703,1,17,99.89666748046876
2022-07-12 17:30:00+00:00,80.0,79.4499969482422,True,88.51806640625,83.2701644897461,89.94682312011719,49.598628997802734,74.63764953613281,1,17,99.89666748046876
2022-07-12 17:35:00+00:00,80.0,79.4499969482422,True,88.83206176757812,83.2701644897461,90.2484359741211,49.43458557128906,74.92176818847656,1,17,99.89666748046876
2022-07-12 17:40:00+00:00,80.0,79.4499969482422,True,89.1296157836914,83.57530212402344,90.59201049804688,50.33844375610352,75.51366424560547,1,17,99.89666748046876
2022-07-12 17:45:00+00:00,80.0,79.4499969482422,True,89.43048095703125,83.57530212402344,90.59201049804688,49.944671630859375,75.3681411743164,1,17,99.89666748046876
2022-07-12 17:50:00+00:00,80.0,79.4499969482422,True,88.80496215820312,83.57530212402344,91.24519348144533,48.91588973999024,75.64624786376953,1,17,99.89666748046876
2022-07-12 17:55:00+00:00,80.0,79.4499969482422,True,88.80496215820312,83.57530212402344,91.55874633789062,47.56723785400391,75.385009765625,1,17,99.89666748046876
2022-07-12 18:00:00+00:00,80.0,79.4499969482422,True,88.81078338623047,83.57530212402344,91.9008560180664,48.5864143371582,75.95280456542969,1,18,99.89666748046876
2022-07-12 18:05:00+00:00,80.0,79.4499969482422,True,89.12776947021484,83.57530212402344,91.55623626708984,47.62364196777344,75.3957748413086,1,18,99.89666748046876
2022-07-12 18:10:00+00:00,80.0,79.4499969482422,True,89.12776947021484,83.57530212402344,91.8879165649414,47.79145812988281,75.68550872802734,1,18,99.89666748046876
2022-07-12 18:15:00+00:00,80.0,79.4499969482422,True,88.82742309570312,83.26634216308594,92.27061462402344,46.59965133666992,75.61788940429688,1,18,99.89666748046876
2022-07-12 18:20:00+00:00,80.0,79.4499969482422,True,88.19564056396484,82.96521759033203,92.59874725341795,43.50365447998047,74.6396484375,1,18,99.89666748046876
2022-07-12 18:25:00+00:00,80.0,79.4499969482422,True,87.88069152832031,82.96521759033203,92.91207885742188,45.02298355102539,75.46268463134766,1,18,99.89666748046876
2022-07-12 18:30:00+00:00,76.1150588989258,76.7312164306641,True,88.1949234008789,82.96521759033203,93.2217025756836,42.02497482299805,74.11505889892578,1,18,99.89666748046876
2022-07-12 18:35:00+00:00,77.0834426879883,76.7312164306641,True,88.1949234008789,82.96521759033203,92.9061050415039,44.42157745361328,75.08344268798828,1,18,99.89666748046876
2022-07-12 18:40:00+00:00,76.6790237426758,76.7312164306641,True,88.19466400146484,82.96308135986328,93.34414672851562,41.95741271972656,74.67902374267578,1,18,99.89666748046876
2022-07-12 18:45:00+00:00,77.1364593505859,76.7312164306641,True,88.52801513671875,83.26704406738281,93.71134185791016,42.788333892822266,75.13645935058594,1,18,99.89666748046876
2022-07-12 18:50:00+00:00,77.0865707397461,76.7312164306641,True,88.52801513671875,83.26704406738281,93.3988265991211,43.47670364379883,75.0865707397461,1,18,99.89666748046876
2022-07-12 18:55:00+00:00,77.3675689697266,76.7312164306641,True,88.8359146118164,83.26704406738281,94.65484619140624,41.65738296508789,75.36756896972656,1,18,99.89666748046876
2022-07-12 19:00:00+00:00,77.5689086914063,76.7312164306641,True,88.84561157226562,83.26704406738281,95.75218963623048,39.97117233276367,75.56890869140625,1,19,99.89666748046876
2022-07-12 19:05:00+00:00,77.9897689819336,76.7312164306641,True,88.84561157226562,83.56482696533203,95.75218963623048,40.540618896484375,75.9897689819336,1,19,99.89666748046876
2022-07-12 19:10:00+00:00,77.3781661987305,77.9897689819336,True,88.23546600341797,83.25433349609375,96.05084228515624,38.68961334228516,75.37816619873047,1,19,99.89666748046876
2022-07-12 19:15:00+00:00,77.2857360839844,77.9897689819336,True,88.5456771850586,83.25433349609375,96.02739715576172,38.89925003051758,75.28573608398438,1,19,99.89666748046876
2022-07-12 19:20:00+00:00,77.4710464477539,77.9897689819336,True,89.15902709960938,83.560302734375,95.73038482666016,40.274940490722656,75.4710464477539,1,19,99.89666748046876
2022-07-12 19:25:00+00:00,77.3990173339844,77.9897689819336,True,88.85155487060547,83.560302734375,95.0325164794922,41.247100830078125,75.39901733398438,1,19,99.89666748046876
2022-07-12 19:30:00+00:00,77.6219100952148,77.9897689819336,True,88.85155487060547,83.560302734375,95.0325164794922,41.0825309753418,75.62191009521484,1,19,99.89666748046876
2022-07-12 19:35:00+00:00,78.2544555664063,77.9897689819336,True,89.46444702148438,83.8659896850586,95.12242889404295,42.95565032958984,76.25445556640625,1,19,99.89666748046876
2022-07-12 19:40:00+00:00,78.2801284790039,77.9897689819336,True,89.76756286621094,84.16386413574219,94.4309539794922,44.472354888916016,76.2801284790039,1,19,99.89666748046876
2022-07-12 19:45:00+00:00,78.1632690429688,77.9897689819336,True,89.76756286621094,84.16386413574219,94.7952880859375,43.02029037475586,76.16326904296875,1,19,99.89666748046876
2022-07-12 19:50:00+00:00,78.1500001214445,77.9897689819336,True,89.14159393310547,83.86103820800781,94.7952880859375,42.441707611083984,75.84600830078125,1,19,99.89666748046876
2022-07-12 19:55:00+00:00,78.650000128895,77.9897689819336,True,89.46001434326172,83.86103820800781,94.7952880859375,43.32847595214844,76.08992767333984,1,19,99.89666748046876
2022-07-12 20:00:00+00:00,79.1500001363456,77.9897689819336,True,90.07440948486328,84.16095733642578,95.1497039794922,42.98001480102539,76.39151000976562,1,20,99.89666748046876
2022-07-12 20:05:00+00:00,79.6500001437962,79.0,True,90.09480285644533,84.14617156982422,95.85017395019533,42.67449569702149,76.51212310791016,1,20,99.89666748046876
2022-07-12 20:10:00+00:00,80.0,80.0,True,89.78936004638672,83.8420181274414,94.70250701904295,42.98015213012695,76.31000518798828,1,20,99.89666748046876
2022-07-12 20:15:00+00:00,80.0,80.0,True,89.45405578613281,83.8420181274414,93.98596954345705,44.38589477539063,75.82881164550781,1,20,99.89666748046876
2022-07-12 20:20:00+00:00,80.0,80.0,True,90.06838989257812,84.44579315185547,93.32891082763672,47.15077972412109,76.3053207397461,1,20,99.89666748046876
2022-07-12 20:25:00+00:00,80.0,80.0,True,90.3680191040039,84.44579315185547,92.72267150878906,50.02184295654297,77.09209442138672,1,20,99.89666748046876
2022-07-12 20:30:00+00:00,80.0,80.0,True,90.02527618408203,84.14423370361328,90.46859741210938,52.55671691894531,76.12734985351562,1,20,99.89666748046876
2022-07-12 20:35:00+00:00,80.0,80.0,True,90.02012634277344,84.14423370361328,92.19634246826172,50.075439453125,76.90450286865234,1,20,99.89666748046876
2022-07-12 20:40:00+00:00,80.0,80.0,True,90.35274505615234,84.45185089111328,92.91633605957033,48.72336959838867,76.74430084228516,1,20,99.89666748046876
2022-07-12 20:45:00+00:00,80.0,80.0,True,90.35274505615234,84.45185089111328,93.21367645263672,47.578243255615234,76.70329284667969,1,20,99.89666748046876
2022-07-12 20:50:00+00:00,80.0,80.0,True,90.03350067138672,84.45185089111328,93.90816497802734,47.24147415161133,77.01820373535156,1,20,99.89666748046876
2022-07-12 20:55:00+00:00,80.0,80.0,True,90.9819107055664,84.45185089111328,94.2195816040039,46.47459030151367,77.1733169555664,1,20,99.89666748046876
2022-07-12 21:00:00+00:00,80.0,80.0,True,91.67713928222656,85.06353759765625,94.2195816040039,46.1523666381836,76.71171569824219,1,21,99.89666748046876
2022-07-12 21:05:00+00:00,80.0,80.0,True,90.0871353149414,84.14705657958984,93.48839569091795,44.44141006469727,75.71311950683594,1,21,99.89666748046876
2022-07-12 21:10:00+00:00,80.0,80.0,True,88.49063110351562,83.23851013183594,93.48839569091795,44.894718170166016,75.53829193115234,1,21,99.89666748046876
2022-07-12 21:15:00+00:00,80.0,80.0,True,88.20929718017578,82.93965148925781,93.16305541992188,45.28888702392578,75.63703155517578,1,21,99.89666748046876
2022-07-12 21:20:00+00:00,80.0,80.0,True,88.83881378173828,83.24622344970703,93.48892211914062,45.2824592590332,76.15728759765625,1,21,99.89666748046876
2022-07-12 21:25:00+00:00,80.0,80.0,True,89.14810180664062,83.54358673095703,93.85519409179688,45.50028610229492,76.23252868652344,1,21,99.89666748046876
2022-07-12 21:30:00+00:00,80.0,80.0,True,89.14810180664062,83.54358673095703,93.51500701904295,45.313472747802734,75.81818389892578,1,21,99.89666748046876
2022-07-12 21:35:00+00:00,80.0,80.0,True,89.14810180664062,83.54358673095703,93.51500701904295,45.48412322998047,76.02994537353516,1,21,99.89666748046876
2022-07-12 21:40:00+00:00,80.0,80.0,True,88.84577178955078,83.54358673095703,93.82862854003906,44.78276824951172,75.899169921875,1,21,99.89666748046876
2022-07-12 21:45:00+00:00,80.0,80.0,True,88.84419250488281,83.54358673095703,93.82862854003906,44.80794906616211,76.04202270507812,1,21,99.89666748046876
2022-07-12 21:50:00+00:00,80.0,80.0,True,88.84419250488281,83.24578857421875,93.82862854003906,44.49959564208984,75.97703552246094,1,21,99.89666748046876
2022-07-12 21:55:00+00:00,80.0,80.0,True,88.84419250488281,83.24578857421875,94.14252471923828,45.86659240722656,76.53624725341797,1,21,99.89666748046876
2022-07-12 22:00:00+00:00,80.0,80.0,True,89.15457153320312,83.55071258544922,94.14252471923828,45.28119659423828,76.5325927734375,1,22,99.89666748046876
2022-07-12 22:05:00+00:00,80.0,80.0,True,89.45365142822266,83.55071258544922,94.14252471923828,45.75835800170898,76.77462768554688,1,22,99.89666748046876
2022-07-12 22:10:00+00:00,80.0,80.0,True,90.07154083251953,84.1598892211914,94.14252471923828,47.57827758789063,77.39102172851562,1,22,99.89666748046876
2022-07-12 22:15:00+00:00,80.0,80.0,True,90.07154083251953,84.458984375,94.14252471923828,48.41372680664063,77.54695892333984,1,22,99.89666748046876
2022-07-12 22:20:00+00:00,80.0,80.0,True,91.01246643066406,85.06524658203125,93.43708801269533,50.74979782104492,77.93003845214844,1,22,99.89666748046876
2022-07-12 22:25:00+00:00,80.0,80.0,True,91.62005615234376,85.36390686035156,92.70904541015624,53.2266960144043,78.13502502441406,1,22,99.89666748046876
2022-07-12 22:30:00+00:00,80.0,80.0,True,91.93065643310548,85.66638946533203,92.39012908935548,53.819217681884766,78.19966888427734,1,22,99.89666748046876
2022-07-12 22:35:00+00:00,80.0,80.0,True,91.93177795410156,85.66638946533203,92.05780029296876,54.29189682006836,78.04218292236328,1,22,99.89666748046876
2022-07-12 22:40:00+00:00,80.0,80.0,True,91.9333038330078,85.66638946533203,91.74322509765624,54.97864532470703,78.06902313232422,1,22,99.89666748046876
2022-07-12 22:45:00+00:00,79.9159927368164,80.0,True,91.9333038330078,85.66638946533203,91.74322509765624,54.97864532470703,77.9159927368164,1,22,99.89666748046876
2022-07-12 22:50:00+00:00,80.0,80.0,True,91.9333038330078,85.66638946533203,91.74322509765624,54.82163238525391,78.11085510253906,1,22,99.89666748046876
2022-07-12 22:55:00+00:00,80.0,80.0,True,91.6277313232422,85.66638946533203,91.74322509765624,54.82163238525391,78.1392593383789,1,22,99.89666748046876
2022-07-12 23:00:00+00:00,80.0,80.0,True,91.94939422607422,85.66638946533203,92.43505859375,53.81539535522461,78.32769012451172,1,23,99.89666748046876
2022-07-12 23:05:00+00:00,80.0,80.0,True,91.63363647460938,85.66638946533203,92.43505859375,54.099342346191406,78.2859878540039,1,23,99.89666748046876
2022-07-12 23:10:00+00:00,80.0,80.0,True,91.03515625,85.36504364013672,92.43505859375,53.26325988769531,78.12078094482422,1,23,99.89666748046876
2022-07-12 23:15:00+00:00,79.5828399658203,80.0,True,90.4322509765625,84.76712036132812,91.62036895751952,54.335479736328125,77.58283996582031,1,23,99.89666748046876
2022-07-12 23:20:00+00:00,78.9069976806641,80.0,True,90.4322509765625,84.76712036132812,90.69189453125,54.59146499633789,76.90699768066406,1,23,99.89666748046876
2022-07-12 23:25:00+00:00,78.7853317260742,78.9069976806641,True,90.1137924194336,84.4659423828125,90.36878204345705,54.934356689453125,76.78533172607422,1,23,99.89666748046876
2022-07-12 23:30:00+00:00,77.7624893188477,78.9069976806641,True,88.84899139404297,83.56826782226562,89.76637268066406,53.3166389465332,75.76248931884766,1,23,99.89666748046876
2022-07-12 23:35:00+00:00,77.6733932495117,77.7624893188477,True,88.52935791015625,83.27059936523438,89.42549133300781,54.10911178588867,75.67339324951172,1,23,99.89666748046876
2022-07-12 23:40:00+00:00,77.8126373291016,77.7624893188477,True,88.52935791015625,83.27059936523438,89.10831451416016,55.200416564941406,75.81263732910156,1,23,99.89666748046876
2022-07-12 23:45:00+00:00,77.8310241699219,77.7624893188477,True,88.52935791015625,83.27059936523438,88.81024169921875,55.809120178222656,75.83102416992188,1,23,99.89666748046876
2022-07-12 23:50:00+00:00,77.7771759033203,77.7624893188477,True,88.84385681152344,83.5734634399414,88.49594116210938,56.8501091003418,75.77717590332031,1,23,99.89666748046876
2022-07-12 23:55:00+00:00,77.8209075927734,77.7624893188477,True,88.84385681152344,83.5734634399414,88.49594116210938,57.27148818969727,75.82090759277344,1,23,99.89666748046876
2022-07-13 00:00:00+00:00,78.1500001214445,77.7624893188477,True,88.84385681152344,83.5734634399414,88.49594116210938,57.06461715698242,75.8885269165039,2,0,99.89666748046876
2022-07-13 00:05:00+00:00,78.650000128895,77.7624893188477,True,88.84385681152344,83.5734634399414,88.49594116210938,56.71843719482422,75.87516021728516,2,0,99.89666748046876
2022-07-13 00:10:00+00:00,79.1500001363456,78.8000030517578,True,88.84385681152344,83.5734634399414,88.168212890625,58.07604217529297,75.98881530761719,2,0,99.89666748046876
2022-07-13 00:15:00+00:00,79.6500001437962,78.8000030517578,True,89.16026306152344,83.8708267211914,87.84678649902344,58.434688568115234,75.82467651367188,2,0,99.89666748046876
2022-07-13 00:20:00+00:00,80.0,79.8000030517578,True,89.16026306152344,83.8708267211914,87.84678649902344,57.834266662597656,75.84539794921875,2,0,99.89666748046876
2022-07-13 00:25:00+00:00,80.0,79.8000030517578,True,88.84466552734375,83.8708267211914,87.84678649902344,57.8470458984375,75.4571304321289,2,0,99.89666748046876
2022-07-13 00:30:00+00:00,80.0,79.8000030517578,True,88.53748321533203,83.56619262695312,87.50787353515625,57.69085311889648,75.18673706054688,2,0,99.89666748046876
2022-07-13 00:35:00+00:00,80.0,79.8000030517578,True,87.90507507324219,82.96209716796875,87.50787353515625,55.03841018676758,74.38371276855469,2,0,99.89666748046876
2022-07-13 00:40:00+00:00,80.0,79.8000030517578,True,87.59639739990234,82.66104125976562,87.50787353515625,54.84117889404297,74.5352554321289,2,0,99.89666748046876
2022-07-13 00:45:00+00:00,80.0,79.8000030517578,True,87.59639739990234,82.66104125976562,87.50787353515625,54.42394256591797,74.43327331542969,2,0,99.89666748046876
2022-07-13 00:50:00+00:00,80.0,79.8000030517578,True,87.59639739990234,82.66104125976562,87.50787353515625,54.59004211425781,74.52983093261719,2,0,99.89666748046876
2022-07-13 00:55:00+00:00,80.0,79.8000030517578,True,86.9860610961914,82.35330963134766,87.50787353515625,53.39265060424805,74.02782440185547,2,0,99.89666748046876
2022-07-13 01:00:00+00:00,80.0,79.8000030517578,True,86.66495513916016,82.05594635009766,87.50787353515625,53.20254898071289,73.95189666748047,2,1,99.89666748046876
2022-07-13 01:05:00+00:00,80.0,79.8000030517578,True,86.33621215820312,81.7572021484375,87.50787353515625,52.618751525878906,73.4908218383789,2,1,99.89666748046876
2022-07-13 01:10:00+00:00,80.0,79.8000030517578,True,86.02996063232422,81.45804595947266,87.50787353515625,52.8189697265625,73.48574829101562,2,1,99.89666748046876
2022-07-13 01:15:00+00:00,80.0,79.8000030517578,True,86.02996063232422,81.45804595947266,87.20742797851562,54.574703216552734,74.05406951904297,2,1,99.89666748046876
2022-07-13 01:20:00+00:00,80.0,79.8000030517578,True,87.00731658935547,82.38127899169922,86.15103912353516,61.93511581420898,75.42552185058594,2,1,99.89666748046876
2022-07-13 01:25:00+00:00,80.0,79.8000030517578,True,87.63858795166016,82.68169403076172,85.44432830810547,64.40311431884766,75.50946044921875,2,1,99.89666748046876
2022-07-13 01:30:00+00:00,80.0,79.8000030517578,True,87.93965148925781,82.98007202148438,85.13831329345703,65.0783920288086,75.64037322998047,2,1,99.89666748046876
2022-07-13 01:35:00+00:00,80.0,79.8000030517578,True,87.93965148925781,82.98007202148438,84.84016418457031,66.0770492553711,75.53065490722656,2,1,99.89666748046876
2022-07-13 01:40:00+00:00,80.0,79.8000030517578,True,87.93965148925781,82.98007202148438,84.53853607177734,66.24453735351562,75.32328033447266,2,1,99.89666748046876
2022-07-13 01:45:00+00:00,80.0,79.8000030517578,True,87.93099212646484,82.98007202148438,83.89458465576172,66.75106048583984,75.00827026367188,2,1,99.89666748046876
2022-07-13 01:50:00+00:00,80.0,79.8000030517578,True,87.26970672607422,82.38025665283203,83.24786376953125,67.57270812988281,74.59452056884766,2,1,99.89666748046876
2022-07-13 01:55:00+00:00,80.0,79.8000030517578,True,86.96173095703125,82.38025665283203,82.91248321533203,67.7442398071289,74.40493774414062,2,1,99.89666748046876
2022-07-13 02:00:00+00:00,80.0,79.8000030517578,True,86.03594207763672,81.78089904785156,82.26758575439453,69.12470245361328,74.02265167236328,2,2,99.89666748046876
2022-07-13 02:05:00+00:00,80.0,79.8000030517578,True,84.1142349243164,80.5567855834961,81.5903091430664,68.85861206054688,73.37281036376953,2,2,99.89666748046876
2022-07-13 02:10:00+00:00,80.0,79.8000030517578,True,83.80992889404297,80.25627136230469,81.23539733886719,69.03165435791016,73.16524505615234,2,2,99.89666748046876
2022-07-13 02:15:00+00:00,80.0,79.8000030517578,True,84.11035919189453,80.25627136230469,80.55168151855469,68.45868682861328,72.47986602783203,2,2,99.89666748046876
2022-07-13 02:20:00+00:00,80.0,79.8000030517578,True,83.80999755859375,79.95828247070312,80.55168151855469,68.70204162597656,72.42353057861328,2,2,99.89666748046876
2022-07-13 02:25:00+00:00,80.0,79.8000030517578,True,83.5126953125,79.66118621826172,80.24031829833984,68.50643920898438,72.03993225097656,2,2,99.89666748046876
2022-07-13 02:30:00+00:00,80.0,79.8000030517578,True,83.20880126953125,79.36231994628906,80.24031829833984,68.11663818359375,71.93006134033203,2,2,99.89666748046876
2022-07-13 02:35:00+00:00,80.0,79.8000030517578,True,83.21897888183594,79.36231994628906,80.24031829833984,68.29344940185547,71.99064636230469,2,2,99.89666748046876
2022-07-13 02:40:00+00:00,80.0,79.8000030517578,True,82.91265106201172,79.36231994628906,80.24031829833984,68.29344940185547,72.00916290283203,2,2,99.89666748046876
2022-07-13 02:45:00+00:00,80.0,79.8000030517578,True,83.21855926513672,79.36231994628906,79.89175415039062,69.79026794433594,72.11605834960938,2,2,99.89666748046876
2022-07-13 02:50:00+00:00,74.2122116088867,74.1342926025391,True,83.21855926513672,79.36231994628906,79.89175415039062,70.1281967163086,72.21221160888672,2,2,99.89666748046876
2022-07-13 02:55:00+00:00,74.0424728393555,74.1342926025391,True,83.21855926513672,79.36231994628906,79.89175415039062,69.64636993408203,72.04247283935547,2,2,99.89666748046876
2022-07-13 03:00:00+00:00,73.9425430297852,74.1342926025391,True,83.5189208984375,79.36231994628906,79.89175415039062,69.24117279052734,71.94254302978516,2,3,99.89666748046876
2022-07-13 03:05:00+00:00,74.1182479858398,74.1342926025391,True,83.5189208984375,79.36231994628906,79.89175415039062,69.63748168945312,72.11824798583984,2,3,99.89666748046876
2022-07-13 03:10:00+00:00,74.0197067260742,74.1342926025391,True,83.5189208984375,79.66127014160156,79.89175415039062,69.00643920898438,72.01970672607422,2,3,99.89666748046876
2022-07-13 03:15:00+00:00,74.1657409667969,74.1342926025391,True,83.5189208984375,79.66127014160156,79.89175415039062,69.87569427490234,72.16574096679688,2,3,99.89666748046876
2022-07-13 03:20:00+00:00,74.0579605102539,74.1342926025391,True,83.84568786621094,79.66127014160156,79.89175415039062,69.5295639038086,72.0579605102539,2,3,99.89666748046876
2022-07-13 03:25:00+00:00,74.2480545043945,74.1342926025391,True,83.52417755126953,79.66127014160156,79.89175415039062,69.78988647460938,72.24805450439453,2,3,99.89666748046876
2022-07-13 03:30:00+00:00,74.36474609375,74.1342926025391,True,83.82167053222656,79.96076965332031,79.89175415039062,69.83273315429688,72.36474609375,2,3,99.89666748046876
2022-07-13 03:35:00+00:00,74.6500000692904,74.1342926025391,True,83.82167053222656,79.96076965332031,79.89175415039062,69.83273315429688,72.21090698242188,2,3,99.89666748046876
2022-07-13 03:40:00+00:00,75.150000076741,74.1342926025391,True,84.12812805175781,79.96076965332031,79.58524322509766,70.44669342041016,72.09928894042969,2,3,99.89666748046876
2022-07-13 03:45:00+00:00,75.6500000841916,75.1500015258789,True,83.81798553466797,79.96076965332031,79.58524322509766,70.11846160888672,72.02719116210938,2,3,99.89666748046876
2022-07-13 03:50:00+00:00,76.1500000916421,75.1500015258789,True,83.81798553466797,79.96076965332031,79.58524322509766,69.66261291503906,72.07390594482422,2,3,99.89666748046876
2022-07-13 03:55:00+00:00,76.6500000990927,76.1500015258789,True,83.81798553466797,79.96076965332031,79.88294219970703,69.81133270263672,72.21334075927734,2,3,99.89666748046876
2022-07-13 04:00:00+00:00,77.1500001065433,76.1500015258789,True,83.81488800048828,79.96076965332031,79.88294219970703,69.48994445800781,72.31549835205078,2,4,99.89666748046876
2022-07-13 04:05:00+00:00,77.6500001139939,77.1500015258789,True,83.81488800048828,79.96076965332031,79.88294219970703,69.22054290771484,72.23587036132812,2,4,99.89666748046876
2022-07-13 04:10:00+00:00,78.1500001214445,77.1500015258789,True,83.81488800048828,79.96076965332031,79.88294219970703,69.12847137451172,72.15695190429688,2,4,99.89666748046876
2022-07-13 04:15:00+00:00,78.650000128895,78.1500015258789,True,83.83863830566406,79.96076965332031,79.88294219970703,69.60868835449219,72.25482177734375,2,4,99.89666748046876
2022-07-13 04:20:00+00:00,79.1500001363456,78.1500015258789,True,83.83863830566406,79.96076965332031,79.58331298828125,70.7817153930664,72.21102142333984,2,4,99.89666748046876
2022-07-13 04:25:00+00:00,79.6500001437962,79.1500015258789,True,83.83863830566406,79.96076965332031,79.27413177490234,71.80187225341797,72.01039123535156,2,4,99.89666748046876
2022-07-13 04:30:00+00:00,80.0,79.1500015258789,True,83.8202133178711,79.66239166259766,78.96302795410156,71.96469116210938,71.9447250366211,2,4,99.89666748046876
2022-07-13 04:35:00+00:00,80.0,79.1500015258789,True,83.50508880615234,79.66239166259766,78.6464614868164,72.24386596679688,71.73340606689453,2,4,99.89666748046876
2022-07-13 04:40:00+00:00,80.0,79.1500015258789,True,83.50983428955078,79.36441802978516,78.6464614868164,73.1837158203125,72.0414810180664,2,4,99.89666748046876
2022-07-13 04:45:00+00:00,80.0,79.1500015258789,True,83.50983428955078,79.36441802978516,78.6464614868164,72.47100067138672,71.7042465209961,2,4,99.89666748046876
2022-07-13 04:50:00+00:00,80.0,79.1500015258789,True,83.19383239746094,79.36441802978516,78.6464614868164,71.49174499511719,71.43118286132812,2,4,99.89666748046876
2022-07-13 04:55:00+00:00,80.0,79.1500015258789,True,83.19383239746094,79.36441802978516,78.6464614868164,71.72441101074219,71.54247283935547,2,4,99.89666748046876
2022-07-13 05:00:00+00:00,80.0,79.1500015258789,True,82.88581848144531,79.36441802978516,78.6464614868164,71.41011810302734,71.58094787597656,2,5,99.89666748046876
2022-07-13 05:05:00+00:00,80.0,79.1500015258789,True,83.2226333618164,79.36441802978516,78.6464614868164,71.11394500732422,71.63294219970703,2,5,99.89666748046876
2022-07-13 05:10:00+00:00,80.0,79.1500015258789,True,83.2226333618164,79.36441802978516,78.6464614868164,70.13029479980469,71.63026428222656,2,5,99.89666748046876
2022-07-13 05:15:00+00:00,80.0,79.1500015258789,True,83.2226333618164,79.06723022460938,78.6464614868164,69.66612243652344,71.2994613647461,2,5,99.89666748046876
2022-07-13 05:20:00+00:00,80.0,79.1500015258789,True,82.92101287841797,79.06723022460938,78.6464614868164,69.46424865722656,71.27932739257812,2,5,99.89666748046876
2022-07-13 05:25:00+00:00,80.0,79.1500015258789,True,82.92101287841797,79.06723022460938,78.94412994384766,69.71109008789062,71.42986297607422,2,5,99.89666748046876
2022-07-13 05:30:00+00:00,80.0,79.1500015258789,True,82.92101287841797,79.06723022460938,78.63871002197266,69.99932098388672,71.20429992675781,2,5,99.89666748046876
2022-07-13 05:35:00+00:00,80.0,79.1500015258789,True,82.92101287841797,79.06723022460938,78.63871002197266,70.74960327148438,71.54107666015625,2,5,99.89666748046876
2022-07-13 05:40:00+00:00,80.0,79.1500015258789,True,82.92101287841797,79.06723022460938,78.63871002197266,70.74960327148438,71.3597183227539,2,5,99.89666748046876
2022-07-13 05:45:00+00:00,80.0,79.1500015258789,True,82.92101287841797,79.06723022460938,78.63871002197266,72.58857727050781,71.49171447753906,2,5,99.89666748046876
2022-07-13 05:50:00+00:00,80.0,79.1500015258789,True,82.60469818115234,79.06723022460938,78.3409423828125,73.09123229980469,71.57984161376953,2,5,99.89666748046876
2022-07-13 05:55:00+00:00,80.0,79.1500015258789,True,82.93270111083984,79.06723022460938,78.0354232788086,73.06904602050781,71.37600708007812,2,5,99.89666748046876
2022-07-13 06:00:00+00:00,80.0,79.1500015258789,True,82.62310791015625,78.76954650878906,78.0354232788086,73.2696533203125,71.40509796142578,2,6,99.89666748046876
2022-07-13 06:05:00+00:00,80.0,79.1500015258789,True,82.62310791015625,78.76954650878906,78.0354232788086,74.45059967041016,71.62666320800781,2,6,99.89666748046876
2022-07-13 06:10:00+00:00,80.0,79.1500015258789,True,82.62310791015625,78.76954650878906,77.72338104248047,75.016845703125,71.53164672851562,2,6,99.89666748046876
2022-07-13 06:15:00+00:00,80.0,79.1500015258789,True,82.62310791015625,78.76954650878906,77.72338104248047,74.04051971435547,71.18309020996094,2,6,99.89666748046876
2022-07-13 06:20:00+00:00,80.0,79.1500015258789,True,82.62310791015625,78.76954650878906,77.72338104248047,74.11492156982422,71.22962188720703,2,6,99.89666748046876
2022-07-13 06:25:00+00:00,80.0,79.1500015258789,True,82.62310791015625,78.76954650878906,77.72338104248047,74.64542388916016,71.39569854736328,2,6,99.89666748046876
2022-07-13 06:30:00+00:00,80.0,79.1500015258789,True,82.62310791015625,78.76954650878906,77.72338104248047,75.07630157470703,71.52079010009766,2,6,99.89666748046876
2022-07-13 06:35:00+00:00,80.0,79.1500015258789,True,82.62310791015625,78.76954650878906,77.72338104248047,75.80337524414062,71.63455963134766,2,6,99.89666748046876
2022-07-13 06:40:00+00:00,80.0,79.1500015258789,True,82.62310791015625,78.76954650878906,77.72338104248047,73.91156005859375,71.14493560791016,2,6,99.89666748046876
2022-07-13 06:45:00+00:00,80.0,79.1500015258789,True,82.9281997680664,78.76954650878906,77.72338104248047,74.32328796386719,71.2352294921875,2,6,99.89666748046876
2022-07-13 06:50:00+00:00,80.0,79.1500015258789,True,82.9281997680664,78.76954650878906,77.72338104248047,73.64926147460938,71.08658599853516,2,6,99.89666748046876
2022-07-13 06:55:00+00:00,80.0,79.1500015258789,True,82.61607360839844,78.76954650878906,77.72338104248047,73.3894271850586,71.02324676513672,2,6,99.89666748046876
2022-07-13 07:00:00+00:00,73.0580062866211,73.031623840332,True,82.61607360839844,78.76954650878906,77.72338104248047,73.3894271850586,71.0580062866211,2,7,99.89666748046876
2022-07-13 07:05:00+00:00,73.1253509521484,73.031623840332,True,82.92153930664062,78.76954650878906,77.72338104248047,73.7175064086914,71.12535095214844,2,7,99.89666748046876
2022-07-13 07:10:00+00:00,73.3668670654297,73.031623840332,True,82.91046905517578,79.06700134277344,77.72338104248047,73.89852142333984,71.36686706542969,2,7,99.89666748046876
2022-07-13 07:15:00+00:00,73.3780288696289,73.031623840332,True,82.91046905517578,79.06700134277344,77.72338104248047,72.4546127319336,71.3780288696289,2,7,99.89666748046876
2022-07-13 07:20:00+00:00,73.0748062133789,73.031623840332,True,82.91046905517578,79.06700134277344,78.04723358154297,71.29994201660156,71.0748062133789,2,7,99.89666748046876
2022-07-13 07:25:00+00:00,73.2346267700195,73.031623840332,True,82.6012191772461,79.06700134277344,78.34539794921875,71.29994201660156,71.23462677001953,2,7,99.89666748046876
2022-07-13 07:30:00+00:00,73.1592636108398,73.031623840332,True,82.6012191772461,78.76763916015625,78.34539794921875,71.46932220458984,71.15926361083984,2,7,99.89666748046876
2022-07-13 07:35:00+00:00,73.6500000543892,73.031623840332,True,82.6012191772461,78.76763916015625,78.03667449951172,72.32315826416016,71.23009490966797,2,7,99.89666748046876
2022-07-13 07:40:00+00:00,74.1500000618398,74.0500030517578,True,82.91415405273438,78.76763916015625,77.66661071777344,73.56975555419922,71.23161315917969,2,7,99.89666748046876
2022-07-13 07:45:00+00:00,74.6500000692904,74.0500030517578,True,82.91415405273438,78.76763916015625,77.66661071777344,74.61618041992188,71.33223724365234,2,7,99.89666748046876
2022-07-13 07:50:00+00:00,75.150000076741,74.0500030517578,True,82.8975830078125,78.76763916015625,77.33954620361328,74.95170593261719,71.19994354248047,2,7,99.89666748046876
2022-07-13 07:55:00+00:00,75.6500000841916,75.0500030517578,True,82.55449676513672,78.76763916015625,77.034912109375,75.47222137451172,71.13275909423828,2,7,99.89666748046876
2022-07-13 08:00:00+00:00,76.1500000916421,75.0500030517578,True,82.55449676513672,78.76763916015625,77.034912109375,75.93032836914062,71.2230453491211,2,8,99.89666748046876
2022-07-13 08:05:00+00:00,76.6500000990927,76.0500030517578,True,82.85426330566406,78.76763916015625,76.70484924316406,80.23298645019531,71.81414031982422,2,8,99.89666748046876
2022-07-13 08:10:00+00:00,77.1500001065433,76.0500030517578,True,82.85426330566406,78.76763916015625,76.36746978759766,81.19664764404297,71.93595123291016,2,8,99.89666748046876
2022-07-13 08:15:00+00:00,77.6500001139939,77.0500030517578,True,82.52770233154297,78.76763916015625,76.04227447509766,81.99188995361328,71.74247741699219,2,8,99.89666748046876
2022-07-13 08:20:00+00:00,78.1500001214445,77.0500030517578,True,82.84913635253906,78.76763916015625,76.04227447509766,81.09112548828125,71.56639099121094,2,8,99.89666748046876
2022-07-13 08:25:00+00:00,78.650000128895,78.0500030517578,True,82.51878356933594,78.76763916015625,76.04227447509766,80.78600311279297,71.45609283447266,2,8,99.89666748046876
2022-07-13 08:30:00+00:00,79.1500001363456,79.0500030517578,True,82.83668518066406,78.76763916015625,75.72341918945312,80.90399932861328,71.23397064208984,2,8,99.89666748046876
2022-07-13 08:35:00+00:00,79.6500001437962,79.0500030517578,True,83.16256713867188,78.76763916015625,75.72341918945312,82.06771087646484,71.4639663696289,2,8,99.89666748046876
2022-07-13 08:40:00+00:00,80.0,79.0500030517578,True,82.86536407470703,78.76763916015625,75.72341918945312,82.1114501953125,71.31889343261719,2,8,99.89666748046876
2022-07-13 08:45:00+00:00,80.0,79.0500030517578,True,82.86536407470703,78.76763916015625,75.72341918945312,81.654296875,71.18199920654297,2,8,99.89666748046876
2022-07-13 08:50:00+00:00,80.0,79.0500030517578,True,82.86536407470703,78.76763916015625,75.72341918945312,81.32917785644531,71.1257095336914,2,8,99.89666748046876
2022-07-13 08:55:00+00:00,80.0,79.0500030517578,True,82.86536407470703,78.76763916015625,75.72341918945312,81.86428833007812,71.23445129394531,2,8,99.89666748046876
2022-07-13 09:00:00+00:00,80.0,79.0500030517578,True,82.87185668945312,78.76763916015625,75.42463684082031,82.15380859375,71.25210571289062,2,9,99.89666748046876
2022-07-13 09:05:00+00:00,80.0,79.0500030517578,True,82.23723602294922,78.76763916015625,75.42463684082031,81.6082763671875,71.19275665283203,2,9,99.89666748046876
2022-07-13 09:10:00+00:00,80.0,79.0500030517578,True,81.93721008300781,78.46602630615234,75.42463684082031,80.0388412475586,70.82061767578125,2,9,99.89666748046876
2022-07-13 09:15:00+00:00,80.0,79.0500030517578,True,81.59688568115234,78.16461181640625,75.42463684082031,79.8181381225586,70.6889419555664,2,9,99.89666748046876
2022-07-13 09:20:00+00:00,80.0,79.0500030517578,True,81.59688568115234,78.16461181640625,75.10211181640625,80.3741455078125,70.46204376220703,2,9,99.89666748046876
2022-07-13 09:25:00+00:00,80.0,79.0500030517578,True,81.59688568115234,78.16461181640625,75.10211181640625,80.40826416015625,70.42415618896484,2,9,99.89666748046876
2022-07-13 09:30:00+00:00,80.0,79.0500030517578,True,81.28997039794922,77.86632537841797,74.79496765136719,81.16229248046875,70.58416748046875,2,9,98.8718490600586
2022-07-13 09:35:00+00:00,80.0,79.0500030517578,True,81.60881805419922,77.86632537841797,74.79496765136719,81.16229248046875,70.31986236572266,2,9,98.8718490600586
2022-07-13 09:40:00+00:00,80.0,79.0500030517578,True,81.60881805419922,77.86632537841797,74.79496765136719,81.16694641113281,70.21185302734375,2,9,97.84262084960938
2022-07-13 09:45:00+00:00,80.0,79.0500030517578,True,81.60881805419922,77.86632537841797,74.49420166015625,82.57499694824219,70.25369262695312,2,9,97.84262084960938
2022-07-13 09:50:00+00:00,80.0,79.0500030517578,True,81.60881805419922,77.86632537841797,74.16392517089844,84.12503051757812,70.29271697998047,2,9,97.84262084960938
2022-07-13 09:55:00+00:00,80.0,79.0500030517578,True,81.60881805419922,77.86632537841797,74.16392517089844,83.9074935913086,70.2982406616211,2,9,96.79120635986328
2022-07-13 10:00:00+00:00,80.0,79.0500030517578,True,82.83208465576172,78.1688003540039,73.82086944580078,84.05559539794922,70.16118621826172,2,10,96.79120635986328
2022-07-13 10:05:00+00:00,80.0,79.0500030517578,True,82.83208465576172,78.46712493896484,73.82086944580078,84.1385269165039,70.15150451660156,2,10,96.79120635986328
2022-07-13 10:10:00+00:00,80.0,79.0500030517578,True,82.19831848144531,78.1574935913086,73.82086944580078,83.68157958984375,70.17241668701172,2,10,96.79120635986328
2022-07-13 10:15:00+00:00,79.8500001467764,79.0500030517578,True,82.50267028808594,78.1574935913086,73.82086944580078,82.83438873291016,69.88182067871094,2,10,96.79120635986328
2022-07-13 10:20:00+00:00,79.3500001393259,79.0500030517578,True,83.10363006591797,78.1574935913086,73.82086944580078,82.66432189941406,69.61824035644531,2,10,96.79120635986328
2022-07-13 10:25:00+00:00,78.8500001318753,79.0500030517578,True,83.10363006591797,78.1574935913086,73.52110290527344,82.69784545898438,69.55390167236328,2,10,96.79120635986328
2022-07-13 10:30:00+00:00,78.3500001244247,79.0500030517578,True,82.78881072998047,78.1574935913086,73.52110290527344,83.13060760498047,69.70550537109375,2,10,96.79120635986328
2022-07-13 10:35:00+00:00,77.8500001169741,78.0500030517578,True,82.78881072998047,78.1574935913086,73.52110290527344,82.7597885131836,69.56967163085938,2,10,96.79120635986328
2022-07-13 10:40:00+00:00,77.3500001095235,78.0500030517578,True,82.78881072998047,78.1574935913086,73.52110290527344,83.14651489257812,69.62491607666016,2,10,96.79120635986328
2022-07-13 10:45:00+00:00,76.850000102073,77.0500030517578,True,82.47503662109375,78.1574935913086,73.52110290527344,83.45328521728516,69.55126190185547,2,10,96.79120635986328
2022-07-13 10:50:00+00:00,76.3500000946224,77.0500030517578,True,82.49203491210938,78.1574935913086,73.20638275146484,83.45272827148438,69.34745788574219,2,10,96.79120635986328
2022-07-13 10:55:00+00:00,75.8500000871718,77.0500030517578,True,82.49203491210938,78.1574935913086,73.20638275146484,83.60353088378906,69.39537048339844,2,10,96.79120635986328
2022-07-13 11:00:00+00:00,76.1500000916421,76.0500030517578,True,82.8131103515625,78.1574935913086,73.20638275146484,83.81352996826172,69.42071533203125,2,11,100.0
2022-07-13 11:05:00+00:00,76.6500000990927,76.0500030517578,True,84.0402603149414,78.75769805908203,73.20638275146484,83.55644226074219,69.67152404785156,2,11,100.0
2022-07-13 11:10:00+00:00,77.1500001065433,76.0500030517578,True,84.35531616210938,78.75769805908203,73.20638275146484,83.01194763183594,69.64470672607422,2,11,100.0
2022-07-13 11:15:00+00:00,77.6500001139939,77.0500030517578,True,84.99725341796875,79.05587768554688,73.20638275146484,83.01194763183594,69.61454010009766,2,11,100.0
2022-07-13 11:20:00+00:00,78.1500001214445,77.0500030517578,True,84.99725341796875,79.05587768554688,73.20638275146484,83.36991119384766,69.56068420410156,2,11,100.0
2022-07-13 11:25:00+00:00,78.650000128895,78.0500030517578,True,84.97357940673828,79.05587768554688,73.20638275146484,83.75729370117188,69.70104217529297,2,11,100.0
2022-07-13 11:30:00+00:00,79.1500001363456,79.0500030517578,True,84.97357940673828,79.35350799560547,73.52493286132812,82.59085083007812,69.646240234375,2,11,100.0
2022-07-13 11:35:00+00:00,79.6500001437962,79.0500030517578,True,84.65870666503906,79.35350799560547,73.52493286132812,82.59085083007812,69.6729736328125,2,11,100.0
2022-07-13 11:40:00+00:00,80.0,79.0500030517578,True,84.97416687011719,79.35350799560547,73.52493286132812,83.4603271484375,70.03038787841797,2,11,100.0
2022-07-13 11:45:00+00:00,80.0,79.0500030517578,True,85.27621459960938,79.35350799560547,73.82231903076172,82.1589584350586,69.76727294921875,2,11,100.0
2022-07-13 11:50:00+00:00,80.0,79.0500030517578,True,84.9782485961914,79.35350799560547,73.82231903076172,82.57754516601562,69.9684066772461,2,11,100.0
2022-07-13 11:55:00+00:00,80.0,79.0500030517578,True,84.9782485961914,79.35350799560547,73.82231903076172,82.04009246826172,69.84501647949219,2,11,100.0
2022-07-13 12:00:00+00:00,80.0,79.0500030517578,True,84.67973327636719,79.35350799560547,73.82231903076172,81.58088684082031,69.84440612792969,2,12,100.0
2022-07-13 12:05:00+00:00,80.0,79.0500030517578,True,84.38231658935547,79.35350799560547,74.43702697753906,80.43810272216797,69.98284149169922,2,12,100.0
2022-07-13 12:10:00+00:00,80.0,79.0500030517578,True,84.38231658935547,79.35350799560547,74.43702697753906,80.40359497070312,70.07391357421875,2,12,100.0
2022-07-13 12:15:00+00:00,80.0,79.0500030517578,True,84.38231658935547,79.35350799560547,74.77838134765625,80.03377532958984,70.23992919921875,2,12,100.0
2022-07-13 12:20:00+00:00,80.0,79.0500030517578,True,84.38231658935547,79.35350799560547,74.77838134765625,79.84505462646484,70.25285339355469,2,12,100.0
2022-07-13 12:25:00+00:00,80.0,79.0500030517578,True,84.38231658935547,79.35350799560547,74.77838134765625,79.13540649414062,70.13803100585938,2,12,100.0
2022-07-13 12:30:00+00:00,80.0,79.0500030517578,True,84.70055389404297,79.35350799560547,75.0799789428711,78.4490966796875,70.23811340332031,2,12,100.0
2022-07-13 12:35:00+00:00,80.0,79.0500030517578,True,84.70055389404297,79.35350799560547,75.38141632080078,76.10877990722656,69.87879180908203,2,12,100.0
2022-07-13 12:40:00+00:00,80.0,79.0500030517578,True,83.79882049560547,79.05459594726562,75.70066833496094,72.91792297363281,69.23308563232422,2,12,100.0
2022-07-13 12:45:00+00:00,80.0,79.0500030517578,True,83.79882049560547,79.05459594726562,75.70066833496094,73.26760864257812,69.54548645019531,2,12,100.0
2022-07-13 12:50:00+00:00,80.0,79.0500030517578,True,83.48381805419922,79.05459594726562,75.70066833496094,72.58963012695312,69.4272232055664,2,12,100.0
2022-07-13 12:55:00+00:00,80.0,79.0500030517578,True,83.7907485961914,78.75153350830078,76.30564880371094,72.33560943603516,69.70384979248047,2,12,100.0
2022-07-13 13:00:00+00:00,80.0,79.0500030517578,True,83.7907485961914,78.75153350830078,76.30564880371094,72.37337493896484,69.90608215332031,2,13,100.0
2022-07-13 13:05:00+00:00,80.0,79.0500030517578,True,82.2419204711914,78.4524917602539,76.60350799560547,71.77254486083984,69.86935424804688,2,13,100.0
2022-07-13 13:10:00+00:00,80.0,79.0500030517578,True,81.6297836303711,77.85417938232422,76.91326141357422,68.82706451416016,69.60884094238281,2,13,100.0
2022-07-13 13:15:00+00:00,80.0,79.0500030517578,True,81.02477264404297,77.55712890625,76.91326141357422,68.55274963378906,69.41244506835938,2,13,96.37800598144533
2022-07-13 13:20:00+00:00,80.0,79.0500030517578,True,81.3159408569336,77.55712890625,77.2505874633789,67.64196014404297,69.50310516357422,2,13,95.32149505615234
2022-07-13 13:25:00+00:00,80.0,79.0500030517578,True,81.3159408569336,77.55712890625,77.9017562866211,64.028076171875,68.98875427246094,2,13,92.94672393798828
2022-07-13 13:30:00+00:00,80.0,79.0500030517578,True,81.01639556884766,77.55712890625,78.25065612792969,62.20747756958008,68.74642944335938,2,13,91.59160614013672
2022-07-13 13:35:00+00:00,80.0,79.0500030517578,True,80.7162857055664,77.25956726074219,78.58206176757812,60.50752258300781,68.53063201904297,2,13,88.15803527832031
2022-07-13 13:40:00+00:00,80.0,79.0500030517578,True,80.7162857055664,77.25956726074219,78.58206176757812,58.92305755615234,68.17094421386719,2,13,86.91388702392578
2022-07-13 13:45:00+00:00,80.0,79.0500030517578,True,80.7162857055664,77.5620346069336,78.89657592773438,58.347267150878906,68.26439666748047,2,13,85.80712127685547
2022-07-13 13:50:00+00:00,80.0,79.0500030517578,True,80.7162857055664,77.5620346069336,79.55242919921875,55.71364212036133,67.99768829345703,2,13,83.46299743652344
2022-07-13 13:55:00+00:00,80.0,79.0500030517578,True,80.7162857055664,77.5620346069336,79.89520263671875,56.02318954467773,68.38131713867188,2,13,83.46299743652344
2022-07-13 14:00:00+00:00,80.0,79.0500030517578,True,81.01631927490234,77.85965728759766,80.22350311279297,54.87784576416016,68.5372543334961,2,14,83.46299743652344
2022-07-13 14:05:00+00:00,80.0,79.0500030517578,True,80.9894790649414,77.85965728759766,80.53231048583984,54.32476806640625,68.31098175048828,2,14,83.46299743652344
2022-07-13 14:10:00+00:00,80.0,79.0500030517578,True,81.28730010986328,77.85965728759766,80.53231048583984,54.80847930908203,68.54161071777344,2,14,82.3902359008789
2022-07-13 14:15:00+00:00,80.0,79.0500030517578,True,81.28730010986328,77.85965728759766,80.91824340820312,53.90654373168945,68.54008483886719,2,14,82.3902359008789
2022-07-13 14:20:00+00:00,80.0,79.0500030517578,True,81.27557373046875,78.16033172607422,81.25039672851562,52.06913375854492,68.49703979492188,2,14,82.3902359008789
2022-07-13 14:25:00+00:00,80.0,79.0500030517578,True,81.87806701660156,78.16033172607422,81.89546203613281,51.14269256591797,68.69290924072266,2,14,82.3902359008789
2022-07-13 14:30:00+00:00,79.1500001363456,79.0500030517578,True,81.57650756835938,78.15399169921875,81.89546203613281,50.7415885925293,68.22772979736328,2,14,82.3902359008789
2022-07-13 14:35:00+00:00,78.1500001214445,79.0500030517578,True,81.2788314819336,78.15399169921875,81.58296966552734,51.09206008911133,68.45211791992188,2,14,82.3902359008789
2022-07-13 14:40:00+00:00,77.1500001065433,78.0500030517578,True,81.2788314819336,78.15399169921875,81.94001007080078,50.93984222412109,68.5823745727539,2,14,82.3902359008789
2022-07-13 14:45:00+00:00,76.1500000916421,77.0500030517578,True,81.29757690429688,78.15399169921875,82.33918762207031,49.341583251953125,68.44450378417969,2,14,84.06664276123047
