time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-13 14:50:00+00:00,75.150000076741,76.0500030517578,True,81.60359954833984,78.15399169921875,83.03353881835938,48.11997985839844,68.4457778930664,2,14,87.98690795898438
2022-07-13 14:55:00+00:00,74.1500000618398,75.0500030517578,True,81.60467529296875,77.51229858398438,83.7462387084961,47.040016174316406,68.80584716796875,2,14,97.95885467529295
2022-07-13 15:00:00+00:00,74.3500000648201,74.0500030517578,True,79.41230010986328,76.29479217529297,83.7462387084961,47.23085021972656,68.62731170654297,2,15,100.0
2022-07-13 15:05:00+00:00,75.3500000797212,74.0500030517578,True,79.41230010986328,76.29479217529297,83.08317565917969,48.43426132202149,68.48079681396484,2,15,100.0
2022-07-13 15:10:00+00:00,74.6500000692904,75.0500030517578,True,79.41645812988281,76.29479217529297,82.73744201660156,48.82537841796875,68.30806732177734,2,15,97.22492218017578
2022-07-13 15:15:00+00:00,73.8500000573695,74.0500030517578,True,79.41645812988281,76.29479217529297,82.73744201660156,50.13211441040039,68.73481750488281,2,15,100.0
2022-07-13 15:20:00+00:00,74.8500000722706,74.0500030517578,True,80.08944702148438,76.5934829711914,83.82192993164062,47.60221481323242,68.92416381835938,2,15,100.0
2022-07-13 15:25:00+00:00,75.8500000871718,75.0500030517578,True,79.45770263671875,76.29430389404297,84.91172790527344,45.28540802001953,69.0416488647461,2,15,100.0
2022-07-13 15:30:00+00:00,76.850000102073,76.0500030517578,True,79.75560760498047,76.29430389404297,84.91172790527344,45.54889678955078,69.17759704589844,2,15,100.0
2022-07-13 15:35:00+00:00,77.8500001169741,77.0500030517578,True,79.75560760498047,76.29430389404297,84.14185333251953,47.12789535522461,68.83362579345703,2,15,100.0
2022-07-13 15:40:00+00:00,78.4500001259148,78.0500030517578,True,80.0561294555664,76.60103607177734,84.13374328613281,47.26356506347656,68.97943115234375,2,15,96.9291000366211
2022-07-13 15:45:00+00:00,77.4500001110137,78.0500030517578,True,80.0561294555664,76.60103607177734,84.80442810058594,46.440547943115234,69.17440795898438,2,15,95.76962280273438
2022-07-13 15:50:00+00:00,76.4500000961125,77.0500030517578,True,80.37713623046875,76.90779113769531,85.11621856689453,45.61507034301758,69.44969177246094,2,15,97.11726379394533
2022-07-13 15:55:00+00:00,75.4500000812113,76.0500030517578,True,80.06182861328125,76.90779113769531,85.4309310913086,44.70843124389648,69.436767578125,2,15,97.11726379394533
2022-07-13 16:00:00+00:00,75.2500000782311,75.0500030517578,True,80.06182861328125,76.60977172851562,85.4309310913086,44.5286979675293,69.32117462158203,2,16,99.9108428955078
2022-07-13 16:05:00+00:00,76.2500000931323,75.0500030517578,True,80.36028289794922,76.60977172851562,85.07200622558594,46.98702621459961,69.63984680175781,2,16,99.9108428955078
2022-07-13 16:10:00+00:00,77.2500001080334,77.0500030517578,True,80.3674087524414,76.60977172851562,84.71985626220703,46.658424377441406,69.5959701538086,2,16,98.90846252441406
2022-07-13 16:15:00+00:00,78.2500001229346,77.0500030517578,True,80.66494750976562,76.90715026855469,85.42566680908203,46.30572128295898,69.87094116210938,2,16,98.90846252441406
2022-07-13 16:20:00+00:00,78.9500001333654,79.0500030517578,True,80.66494750976562,76.90715026855469,85.06098175048828,45.52698516845703,69.34284973144531,2,16,97.83782196044922
2022-07-13 16:25:00+00:00,77.9500001184642,79.0500030517578,True,80.98658752441406,77.21196746826172,85.40494537353516,44.916351318359375,69.47399139404297,2,16,92.22899627685548
2022-07-13 16:30:00+00:00,76.9500001035631,78.0500030517578,True,80.97819519042969,77.51908111572266,86.06776428222656,44.95455932617188,69.60735321044922,2,16,95.37201690673828
2022-07-13 16:35:00+00:00,75.9500000886619,76.0500030517578,True,80.9709701538086,77.22142028808594,85.4042739868164,46.75312805175781,69.9022445678711,2,16,95.37201690673828
2022-07-13 16:40:00+00:00,74.9500000737608,76.0500030517578,True,81.29246520996094,77.52251434326172,85.03675842285156,46.75312805175781,69.49651336669922,2,16,98.34759521484376
2022-07-13 16:45:00+00:00,75.3500000797212,75.0500030517578,True,80.98822784423828,77.52251434326172,84.38758850097656,47.67974090576172,69.56259155273438,2,16,100.0
2022-07-13 16:50:00+00:00,76.3500000946224,76.0500030517578,True,80.66679382324219,77.22235870361328,85.12621307373047,46.015621185302734,69.560302734375,2,16,100.0
2022-07-13 16:55:00+00:00,77.3500001095235,76.0500030517578,True,80.66679382324219,76.92253112792969,85.42913055419922,46.27549362182617,69.97034454345703,2,16,100.0
2022-07-13 17:00:00+00:00,78.1500001214445,78.0500030517578,True,79.39700317382812,75.98731994628906,85.42913055419922,40.26310729980469,67.8419418334961,2,17,93.66493225097656
2022-07-13 17:05:00+00:00,77.1500001065433,78.0500030517578,True,79.69999694824219,76.301513671875,85.74928283691406,42.3354721069336,68.77195739746094,2,17,93.66493225097656
2022-07-13 17:10:00+00:00,76.1500000916421,77.0500030517578,True,79.69181823730469,76.301513671875,86.42699432373047,42.24969100952149,68.96527862548828,2,17,95.45393371582033
2022-07-13 17:15:00+00:00,75.150000076741,76.0500030517578,True,79.69181823730469,76.301513671875,86.10002136230469,41.380638122558594,68.79017639160156,2,17,95.45393371582033
2022-07-13 17:20:00+00:00,74.1500000618398,75.0500030517578,True,79.69181823730469,76.301513671875,86.84701538085938,40.41473007202149,68.91985321044922,2,17,96.44928741455078
2022-07-13 17:25:00+00:00,74.5500000678003,74.0500030517578,True,79.69181823730469,76.301513671875,87.51177978515625,40.5640869140625,69.47158813476562,2,17,100.0
2022-07-13 17:30:00+00:00,75.5500000827014,74.0500030517578,True,79.69181823730469,76.301513671875,87.51177978515625,39.40320587158203,69.00254821777344,2,17,100.0
2022-07-13 17:35:00+00:00,74.6500000692904,75.0500030517578,True,79.39281463623047,76.00123596191406,87.51177978515625,39.24545669555664,69.07019805908203,2,17,98.55602264404295
2022-07-13 17:40:00+00:00,73.7500000558794,74.0500030517578,True,79.39281463623047,76.00123596191406,87.17605590820312,40.87408447265625,69.22853088378906,2,17,100.0
2022-07-13 17:45:00+00:00,74.6500000692904,74.0500030517578,True,79.71739959716797,76.00123596191406,87.17605590820312,41.5906867980957,69.40731048583984,2,17,100.0
2022-07-13 17:50:00+00:00,75.6500000841916,75.0500030517578,True,79.71739959716797,76.30220794677734,85.34725952148438,43.94417953491211,68.96714782714844,2,17,100.0
2022-07-13 17:55:00+00:00,76.6500000990927,76.0500030517578,True,79.71739959716797,76.30220794677734,86.34053039550781,40.68380355834961,69.0176010131836,2,17,100.0
2022-07-13 18:00:00+00:00,76.850000102073,77.0500030517578,True,79.11153411865234,76.00009155273438,87.00199890136719,39.659217834472656,68.75994873046875,2,18,98.27223205566406
2022-07-13 18:05:00+00:00,75.8500000871718,76.0500030517578,True,79.43885803222656,76.00009155273438,87.70724487304688,39.05249786376953,68.92241668701172,2,18,98.27223205566406
2022-07-13 18:10:00+00:00,74.8500000722706,76.0500030517578,True,79.74930572509766,76.2982406616211,86.99393463134766,41.04022216796875,68.93814086914062,2,18,98.27223205566406
2022-07-13 18:15:00+00:00,75.4500000812113,75.0500030517578,True,79.73883819580078,76.2982406616211,86.57913970947266,42.46298599243164,69.28507232666016,2,18,100.0
2022-07-13 18:20:00+00:00,76.4500000961125,76.0500030517578,True,79.42154693603516,76.2982406616211,86.91070556640625,40.5071907043457,69.07156372070312,2,18,100.0
2022-07-13 18:25:00+00:00,77.4500001110137,76.0500030517578,True,79.38919830322266,76.2982406616211,86.91070556640625,40.5549430847168,68.70073699951172,2,18,100.0
2022-07-13 18:30:00+00:00,78.0500001199544,78.0500030517578,True,79.38919830322266,76.00010681152344,86.5653076171875,41.21016311645508,68.78382873535156,2,18,94.2763900756836
2022-07-13 18:35:00+00:00,77.0500001050532,78.0500030517578,True,79.38919830322266,76.30175018310547,87.5938491821289,40.162353515625,69.0781478881836,2,18,94.2763900756836
2022-07-13 18:40:00+00:00,76.050000090152,77.0500030517578,True,80.005859375,76.60243225097656,87.5938491821289,40.56122970581055,69.47232055664062,2,18,96.18707275390624
2022-07-13 18:45:00+00:00,75.0500000752509,76.0500030517578,True,80.32230377197266,76.60243225097656,87.55654907226562,40.51979064941406,69.46747589111328,2,18,96.18707275390624
2022-07-13 18:50:00+00:00,74.0500000603497,75.0500030517578,True,80.01854705810547,76.60243225097656,87.55654907226562,40.51979064941406,69.38018035888672,2,18,98.69660949707033
2022-07-13 18:55:00+00:00,74.6500000692904,74.0500030517578,True,79.42123413085938,76.30506134033203,87.55654907226562,39.9017333984375,69.06299591064453,2,18,100.0
2022-07-13 19:00:00+00:00,75.3000000789762,75.0500030517578,True,79.72605895996094,76.30506134033203,87.55654907226562,39.45781326293945,68.93643188476562,2,19,100.0
2022-07-13 19:05:00+00:00,75.6500000841916,75.0500030517578,True,79.72605895996094,76.30506134033203,87.55654907226562,39.45781326293945,68.89634704589844,2,19,100.0
2022-07-13 19:10:00+00:00,75.9500000886619,75.0500030517578,True,79.42684936523438,76.00338745117188,87.55654907226562,39.49269485473633,69.18680572509766,2,19,100.0
2022-07-13 19:15:00+00:00,76.3000000938773,76.0500030517578,True,79.11334228515625,76.00338745117188,87.55654907226562,38.19105911254883,68.68083190917969,2,19,100.0
2022-07-13 19:20:00+00:00,76.6500000990927,76.0500030517578,True,79.11334228515625,75.70587158203125,87.55654907226562,38.20237731933594,68.61553955078125,2,19,100.0
2022-07-13 19:25:00+00:00,76.9500001035631,76.0500030517578,True,79.11334228515625,75.4063491821289,87.55654907226562,38.03238296508789,68.48592376708984,2,19,100.0
2022-07-13 19:30:00+00:00,77.0000001043081,77.0500030517578,True,78.80309295654297,75.4063491821289,87.55654907226562,36.43202590942383,67.9559555053711,2,19,96.45121002197266
2022-07-13 19:35:00+00:00,76.6500000990927,77.0500030517578,True,79.43370056152344,75.71255493164062,87.91168975830078,35.27194595336914,67.83419799804688,2,19,94.76951599121094
2022-07-13 19:40:00+00:00,76.3500000946224,77.0500030517578,True,79.13347625732422,75.71255493164062,88.24357604980469,33.95134353637695,67.56275177001953,2,19,92.4673843383789
2022-07-13 19:45:00+00:00,76.000000089407,77.0500030517578,True,77.5188980102539,74.80860900878906,88.24357604980469,32.360206604003906,66.97178649902344,2,19,85.35809326171875
2022-07-13 19:50:00+00:00,75.6500000841916,76.0500030517578,True,77.5188980102539,74.50299835205078,88.55559539794922,30.84527969360352,66.41035461425781,2,19,86.80776977539062
2022-07-13 19:55:00+00:00,75.3500000797212,76.0500030517578,True,77.85155487060547,74.80109405517578,88.20694732666016,33.58805847167969,67.07806396484375,2,19,87.8761978149414
2022-07-13 20:00:00+00:00,75.0000000745058,76.0500030517578,True,78.7895278930664,75.7020492553711,88.14995574951172,35.77848815917969,68.13040924072266,2,20,87.8761978149414
2022-07-13 20:05:00+00:00,74.6500000692904,75.0500030517578,True,79.09317016601562,75.7020492553711,88.45370483398438,35.35920715332031,68.14510345458984,2,20,87.8761978149414
2022-07-13 20:10:00+00:00,74.3500000648201,75.0500030517578,True,79.09317016601562,76.00941467285156,88.45370483398438,35.94708251953125,68.30362701416016,2,20,87.8761978149414
2022-07-13 20:15:00+00:00,74.0000000596046,75.0500030517578,True,79.39095306396484,76.00941467285156,89.17303466796875,35.070037841796875,68.55841064453125,2,20,88.96037292480469
2022-07-13 20:20:00+00:00,73.6500000543892,74.0500030517578,True,79.39730834960938,76.3076171875,89.85181427001953,34.90144348144531,68.92032623291016,2,20,96.5241928100586
2022-07-13 20:25:00+00:00,73.3500000499189,74.0500030517578,True,79.09323120117188,76.00640869140625,90.21932220458984,35.5632209777832,69.47599792480469,2,20,97.57394409179688
2022-07-13 20:30:00+00:00,73.400000050664,74.0500030517578,True,79.69216918945312,76.00640869140625,90.21932220458984,35.044925689697266,69.29365539550781,2,20,100.0
2022-07-13 20:35:00+00:00,73.7500000558794,74.0500030517578,True,79.39259338378906,76.00640869140625,90.87845611572266,33.349178314208984,69.06212615966797,2,20,100.0
2022-07-13 20:40:00+00:00,74.0500000603497,74.0500030517578,True,79.0968017578125,75.70805358886719,91.22340393066406,32.444793701171875,69.02609252929688,2,20,100.0
2022-07-13 20:45:00+00:00,74.4000000655651,74.0500030517578,True,78.79315948486328,75.40788269042969,90.86129760742188,33.0302619934082,68.78213500976562,2,20,100.0
2022-07-13 20:50:00+00:00,74.7500000707805,74.0500030517578,True,78.48974609375,75.1073226928711,90.86129760742188,32.339569091796875,68.5340347290039,2,20,100.0
2022-07-13 20:55:00+00:00,75.0500000752509,74.0500030517578,True,79.10726928710938,75.11186218261719,90.52035522460938,32.275962829589844,68.19710540771484,2,20,100.0
2022-07-13 21:00:00+00:00,75.4000000804663,75.0500030517578,True,79.4209976196289,75.40906524658203,90.10394287109376,34.394718170166016,68.72344970703125,2,21,100.0
2022-07-13 21:05:00+00:00,75.7500000856817,75.0500030517578,True,78.44364929199219,75.40906524658203,89.7765884399414,34.04933166503906,68.58273315429688,2,21,100.0
2022-07-13 21:10:00+00:00,76.050000090152,76.0500030517578,True,78.13790130615234,75.40906524658203,90.1750717163086,34.938846588134766,69.26338958740234,2,21,100.0
2022-07-13 21:15:00+00:00,76.4000000953674,76.0500030517578,True,79.05415344238281,75.70893096923828,90.1750717163086,34.13997268676758,68.82295989990234,2,21,100.0
2022-07-13 21:20:00+00:00,76.7500001005828,76.0500030517578,True,78.76648712158203,75.10014343261719,90.1750717163086,32.01972198486328,68.37801361083984,2,21,100.0
2022-07-13 21:25:00+00:00,77.0500001050532,77.0500030517578,True,78.76648712158203,75.10014343261719,90.1750717163086,32.29484939575195,68.0914306640625,2,21,100.0
2022-07-13 21:30:00+00:00,77.1500001065433,77.0500030517578,True,78.46505737304688,75.39802551269531,90.51720428466795,31.71227264404297,68.24143981933594,2,21,94.01984405517578
2022-07-13 21:35:00+00:00,76.8000001013279,77.0500030517578,True,78.44905090332031,75.39802551269531,90.82024383544922,29.979719161987305,67.71240997314453,2,21,92.50791931152344
2022-07-13 21:40:00+00:00,76.5000000968576,77.0500030517578,True,78.44905090332031,75.39802551269531,91.1572494506836,29.579734802246094,67.87665557861328,2,21,91.48321533203124
2022-07-13 21:45:00+00:00,76.1500000916421,77.0500030517578,True,78.4487533569336,75.39802551269531,91.46427917480467,28.90582847595215,67.69967651367188,2,21,87.84474182128906
2022-07-13 21:50:00+00:00,75.8000000864267,76.0500030517578,True,78.75145721435547,75.69904327392578,91.77333068847656,28.606224060058597,67.8348388671875,2,21,89.557861328125
2022-07-13 21:55:00+00:00,75.5000000819564,76.0500030517578,True,78.75145721435547,75.69904327392578,91.77333068847656,28.45029830932617,67.82256317138672,2,21,89.557861328125
2022-07-13 22:00:00+00:00,75.150000076741,76.0500030517578,True,78.75145721435547,75.69904327392578,92.43228149414062,28.440305709838867,67.96727752685547,2,22,89.557861328125
2022-07-13 22:05:00+00:00,74.8000000715256,75.0500030517578,True,78.44398498535156,75.3965835571289,92.06905364990234,29.063838958740234,67.94986724853516,2,22,89.557861328125
2022-07-13 22:10:00+00:00,74.5000000670552,75.0500030517578,True,78.78445434570312,75.3965835571289,92.06905364990234,29.890405654907227,68.2423324584961,2,22,89.557861328125
2022-07-13 22:15:00+00:00,74.1500000618398,75.0500030517578,True,78.78445434570312,75.3965835571289,91.45826721191406,29.19940757751465,67.64961242675781,2,22,89.557861328125
2022-07-13 22:20:00+00:00,73.8000000566244,74.0500030517578,True,78.78445434570312,75.70042419433594,91.45826721191406,29.37211227416992,67.6326904296875,2,22,92.72557067871094
2022-07-13 22:25:00+00:00,73.5000000521541,74.0500030517578,True,78.48715209960938,75.70042419433594,91.823486328125,29.158838272094727,68.02293395996094,2,22,92.72557067871094
2022-07-13 22:30:00+00:00,73.1500000469387,74.0500030517578,True,78.16334533691406,75.10389709472656,92.45751190185548,28.39665031433105,68.04271697998047,2,22,92.72557067871094
2022-07-13 22:35:00+00:00,72.8000000417233,73.0500030517578,True,78.16334533691406,75.10389709472656,92.45751190185548,29.32823371887207,68.62672424316406,2,22,98.20226287841795
2022-07-13 22:40:00+00:00,72.5000000372529,73.0500030517578,True,77.56385803222656,74.4972152709961,92.41065979003906,28.8087158203125,68.16059875488281,2,22,97.19713592529295
2022-07-13 22:45:00+00:00,72.1500000320375,73.0500030517578,True,77.56385803222656,74.4972152709961,92.41065979003906,28.8087158203125,68.28414154052734,2,22,98.23152923583984
2022-07-13 22:50:00+00:00,72.0000000298023,72.0500030517578,True,77.56385803222656,74.4972152709961,92.0615463256836,29.28261947631836,68.14386749267578,2,22,100.0
2022-07-13 22:55:00+00:00,72.3000000342727,72.0500030517578,True,76.94023895263672,73.89398956298828,92.0615463256836,28.01100730895996,67.51864624023438,2,22,100.0
2022-07-13 23:00:00+00:00,72.6500000394881,72.0500030517578,True,76.94023895263672,73.89398956298828,91.709716796875,28.202119827270508,67.33789825439453,2,23,100.0
2022-07-13 23:05:00+00:00,73.0000000447035,72.0500030517578,True,76.94023895263672,73.89398956298828,91.41184997558594,28.56745338439941,67.31803131103516,2,23,100.0
2022-07-13 23:10:00+00:00,73.3000000491738,73.0500030517578,True,76.63957977294922,73.89398956298828,92.34754180908205,29.07567977905273,68.275390625,2,23,100.0
2022-07-13 23:15:00+00:00,73.6500000543892,73.0500030517578,True,76.94131469726562,73.89398956298828,92.70537567138672,28.60776138305664,68.31433868408203,2,23,100.0
2022-07-13 23:20:00+00:00,74.0000000596046,73.0500030517578,True,76.26092529296875,73.89398956298828,92.38125610351562,30.0407829284668,68.67881774902344,2,23,100.0
2022-07-13 23:25:00+00:00,74.300000064075,74.0500030517578,True,76.56182098388672,73.89398956298828,92.38125610351562,29.134218215942383,68.3342056274414,2,23,100.0
2022-07-13 23:30:00+00:00,74.6500000692904,74.0500030517578,True,76.56434631347656,73.89398956298828,91.56690979003906,29.114337921142575,67.59549713134766,2,23,100.0
2022-07-13 23:35:00+00:00,75.0000000745058,74.0500030517578,True,76.25994110107422,73.89398956298828,91.56690979003906,29.47721290588379,67.74019622802734,2,23,100.0
2022-07-13 23:40:00+00:00,75.1000000759959,75.0500030517578,True,76.56105041503906,73.89398956298828,91.2580337524414,29.929059982299805,67.89678192138672,2,23,98.54278564453124
2022-07-13 23:45:00+00:00,74.7500000707805,75.0500030517578,True,76.86585235595703,73.89398956298828,90.93119049072266,30.944564819335938,67.95135498046875,2,23,98.54278564453124
2022-07-13 23:50:00+00:00,74.4000000655651,75.0500030517578,True,77.16986083984375,74.19283294677734,90.93119049072266,31.126977920532227,68.09722137451172,2,23,98.54278564453124
2022-07-13 23:55:00+00:00,74.1000000610948,75.0500030517578,True,76.86151123046875,74.19283294677734,90.51666259765624,31.684406280517575,67.9089584350586,2,23,98.54278564453124
2022-07-14 00:00:00+00:00,73.7500000558794,74.0500030517578,True,77.16434478759766,74.19283294677734,88.75392150878906,33.60977935791016,67.6100845336914,3,0,98.54278564453124
2022-07-14 00:05:00+00:00,73.400000050664,74.0500030517578,True,77.16434478759766,74.19283294677734,88.36894226074219,34.20622634887695,67.467041015625,3,0,98.54278564453124
2022-07-14 00:10:00+00:00,73.1000000461936,74.0500030517578,True,77.16434478759766,74.19283294677734,87.68412780761719,34.534507751464844,66.99520874023438,3,0,98.54278564453124
2022-07-14 00:15:00+00:00,73.1000000461936,73.0500030517578,True,77.16434478759766,74.19283294677734,86.99590301513672,36.07052230834961,66.97374725341797,3,0,100.0
2022-07-14 00:20:00+00:00,73.450000051409,73.0500030517578,True,77.4681167602539,74.19283294677734,86.99590301513672,36.15420150756836,67.10574340820312,3,0,100.0
2022-07-14 00:25:00+00:00,73.7500000558794,73.0500030517578,True,77.47994995117188,74.19283294677734,86.69352722167969,36.40522003173828,66.99504852294922,3,0,100.0
2022-07-14 00:30:00+00:00,74.1000000610948,73.0500030517578,True,77.17407989501953,74.19283294677734,86.3372573852539,36.75632095336914,66.92655944824219,3,0,100.0
2022-07-14 00:35:00+00:00,74.4500000663102,74.0500030517578,True,77.17407989501953,74.19283294677734,85.98973083496094,37.06361770629883,66.7142333984375,3,0,100.0
2022-07-14 00:40:00+00:00,74.7500000707805,74.0500030517578,True,76.87069702148438,74.19283294677734,85.69011688232422,37.39923095703125,66.77906799316406,3,0,100.0
2022-07-14 00:45:00+00:00,75.1000000759959,74.0500030517578,True,76.87069702148438,74.19283294677734,85.69011688232422,37.72724151611328,66.80857849121094,3,0,100.0
2022-07-14 00:50:00+00:00,75.4500000812113,75.0500030517578,True,76.87069702148438,74.19283294677734,85.37084197998047,37.90878677368164,66.61859130859375,3,0,100.0
2022-07-14 00:55:00+00:00,75.7500000856817,75.0500030517578,True,76.87069702148438,74.19283294677734,85.37084197998047,38.24549102783203,66.69524383544922,3,0,100.0
2022-07-14 01:00:00+00:00,76.1000000908971,75.0500030517578,True,76.87069702148438,74.19283294677734,85.05794525146484,38.22494125366211,66.47958374023438,3,1,100.0
2022-07-14 01:05:00+00:00,75.9500000886619,76.0500030517578,True,77.18022155761719,74.19283294677734,84.73304748535156,38.83251953125,66.56063079833984,3,1,94.5229263305664
2022-07-14 01:10:00+00:00,75.6500000841916,76.0500030517578,True,77.18022155761719,74.19283294677734,84.73304748535156,38.83251953125,66.48246002197266,3,1,93.3087158203125
2022-07-14 01:15:00+00:00,75.3000000789762,76.0500030517578,True,77.18022155761719,74.49052429199219,84.41941833496094,39.18784332275391,66.37623596191406,3,1,92.16027069091795
2022-07-14 01:20:00+00:00,74.9500000737608,75.0500030517578,True,77.47848510742188,74.49052429199219,84.11788177490234,39.98271560668945,66.52684020996094,3,1,91.1526870727539
2022-07-14 01:25:00+00:00,74.6500000692904,75.0500030517578,True,77.16532135009766,74.49052429199219,84.11788177490234,39.81304931640625,66.42688751220703,3,1,91.1526870727539
2022-07-14 01:30:00+00:00,74.300000064075,75.0500030517578,True,77.16532135009766,74.49052429199219,84.11788177490234,40.32065582275391,66.42593383789062,3,1,91.1526870727539
2022-07-14 01:35:00+00:00,73.9500000588596,75.0500030517578,True,77.16532135009766,74.49052429199219,83.80677795410156,40.32065582275391,66.3342514038086,3,1,91.1526870727539
2022-07-14 01:40:00+00:00,73.6500000543892,74.0500030517578,True,77.16532135009766,74.49052429199219,83.80677795410156,40.674072265625,66.40270233154297,3,1,91.1526870727539
2022-07-14 01:45:00+00:00,73.3000000491738,74.0500030517578,True,77.46344757080078,74.49052429199219,83.50010681152344,41.08295822143555,66.44766998291016,3,1,91.1526870727539
2022-07-14 01:50:00+00:00,72.9500000439584,74.0500030517578,True,77.46199798583984,74.49052429199219,83.50010681152344,41.4011116027832,66.41319274902344,3,1,91.1526870727539
2022-07-14 01:55:00+00:00,72.6500000394881,73.0500030517578,True,77.15850830078125,74.49052429199219,83.18952941894531,41.937232971191406,66.45677185058594,3,1,94.79907989501952
2022-07-14 02:00:00+00:00,72.3000000342727,73.0500030517578,True,77.15850830078125,74.49052429199219,82.8900146484375,42.29917907714844,66.50834655761719,3,2,94.79907989501952
2022-07-14 02:05:00+00:00,71.9500000290573,73.0500030517578,True,76.85101318359375,74.19108581542969,82.8900146484375,42.46892166137695,66.29528045654297,3,2,94.79907989501952
2022-07-14 02:10:00+00:00,72.0500000305474,72.0500030517578,True,75.92379760742188,73.58997344970703,82.58755493164062,42.64296722412109,66.29373931884766,3,2,99.95775604248048
2022-07-14 02:15:00+00:00,72.4000000357628,72.0500030517578,True,75.92379760742188,73.58997344970703,82.58755493164062,43.01222229003906,66.37153625488281,3,2,99.95775604248048
2022-07-14 02:20:00+00:00,72.7500000409782,72.0500030517578,True,75.92379760742188,73.58997344970703,82.58755493164062,43.78273391723633,66.4457015991211,3,2,99.95775604248048
2022-07-14 02:25:00+00:00,73.0500000454485,73.0500030517578,True,76.24756622314453,73.58997344970703,82.28825378417969,44.85944366455078,66.63853454589844,3,2,99.95775604248048
2022-07-14 02:30:00+00:00,73.400000050664,73.0500030517578,True,76.24756622314453,73.58997344970703,82.28825378417969,44.70463180541992,66.543701171875,3,2,99.95775604248048
2022-07-14 02:35:00+00:00,73.7500000558794,73.0500030517578,True,75.927978515625,73.58997344970703,81.96522521972656,44.8667106628418,66.46588897705078,3,2,99.95775604248048
2022-07-14 02:40:00+00:00,74.0500000603497,73.0500030517578,True,75.927978515625,73.58997344970703,81.96522521972656,45.03644180297852,66.39800262451172,3,2,99.95775604248048
2022-07-14 02:45:00+00:00,74.4000000655651,74.0500030517578,True,75.927978515625,73.58997344970703,81.667236328125,45.54289627075195,66.4281997680664,3,2,99.95775604248048
2022-07-14 02:50:00+00:00,74.7500000707805,74.0500030517578,True,76.23033905029297,73.58997344970703,81.667236328125,46.455223083496094,66.75711822509766,3,2,99.95775604248048
2022-07-14 02:55:00+00:00,75.0500000752509,74.0500030517578,True,75.92171478271484,73.58997344970703,81.667236328125,47.33868408203125,67.03888702392578,3,2,99.95775604248048
2022-07-14 03:00:00+00:00,74.8000000715256,75.0500030517578,True,75.92171478271484,73.58997344970703,81.3216323852539,47.15325164794922,66.5884017944336,3,3,96.32604217529295
2022-07-14 03:05:00+00:00,74.4500000663102,75.0500030517578,True,75.92171478271484,73.58997344970703,81.3216323852539,47.83296203613281,66.56988525390625,3,3,95.11737823486328
2022-07-14 03:10:00+00:00,74.1500000618398,75.0500030517578,True,75.31000518798828,73.58997344970703,81.0224609375,48.49091720581055,67.00730895996094,3,3,92.87100982666016
2022-07-14 03:15:00+00:00,73.8000000566244,74.0500030517578,True,76.88457489013672,73.8886947631836,81.0224609375,47.1767807006836,66.30497741699219,3,3,94.160888671875
2022-07-14 03:20:00+00:00,73.450000051409,74.0500030517578,True,76.88457489013672,73.8886947631836,81.0224609375,47.34320068359375,66.40897369384766,3,3,94.160888671875
2022-07-14 03:25:00+00:00,73.1500000469387,74.0500030517578,True,76.57278442382812,73.8886947631836,81.0224609375,47.41103744506836,66.45670318603516,3,3,94.160888671875
2022-07-14 03:30:00+00:00,72.8000000417233,73.0500030517578,True,76.57278442382812,73.8886947631836,80.69951629638672,47.59037780761719,66.26951599121094,3,3,94.160888671875
2022-07-14 03:35:00+00:00,72.4500000365078,73.0500030517578,True,76.27566528320312,73.8886947631836,80.69951629638672,48.424293518066406,66.5445556640625,3,3,94.160888671875
2022-07-14 03:40:00+00:00,72.1500000320375,73.0500030517578,True,76.58393859863281,73.8886947631836,80.39498901367188,47.47372055053711,65.8226318359375,3,3,94.160888671875
2022-07-14 03:45:00+00:00,71.8000000268221,72.0500030517578,True,76.58393859863281,73.8886947631836,80.08594512939453,47.05193328857422,65.67416381835938,3,3,98.08970642089844
2022-07-14 03:50:00+00:00,72.0500000305474,72.0500030517578,True,75.9785385131836,73.584716796875,80.08594512939453,49.133636474609375,66.3711166381836,3,3,99.09368896484376
2022-07-14 03:55:00+00:00,72.3500000350177,72.0500030517578,True,75.65685272216797,73.28739166259766,80.08594512939453,48.763797760009766,66.1411361694336,3,3,99.09368896484376
2022-07-14 04:00:00+00:00,72.7000000402331,72.0500030517578,True,75.65685272216797,73.28739166259766,80.08594512939453,48.9794807434082,66.19575500488281,3,4,99.09368896484376
2022-07-14 04:05:00+00:00,73.0500000454485,72.0500030517578,True,75.6808853149414,73.28739166259766,79.74063873291016,48.78816986083984,65.80966186523438,3,4,99.09368896484376
2022-07-14 04:10:00+00:00,73.3500000499189,73.0500030517578,True,75.6808853149414,73.28739166259766,79.74063873291016,49.14790725708008,65.91287231445312,3,4,99.09368896484376
2022-07-14 04:15:00+00:00,73.7000000551343,73.0500030517578,True,76.01209259033203,73.28739166259766,79.74063873291016,49.77089309692383,66.10699462890625,3,4,99.09368896484376
2022-07-14 04:20:00+00:00,74.0500000603497,73.0500030517578,True,76.3109359741211,73.28739166259766,79.74063873291016,50.15780258178711,66.21980285644531,3,4,99.09368896484376
2022-07-14 04:25:00+00:00,74.3500000648201,74.0500030517578,True,76.00127410888672,73.28739166259766,79.74063873291016,50.15780258178711,66.24462127685547,3,4,99.09368896484376
2022-07-14 04:30:00+00:00,74.7000000700355,74.0500030517578,True,75.67786407470703,73.28739166259766,79.42655181884766,50.31158065795898,66.00630187988281,3,4,99.09368896484376
2022-07-14 04:35:00+00:00,75.0500000752509,74.0500030517578,True,75.98113250732422,73.28739166259766,79.09831237792969,51.70286178588867,66.31461334228516,3,4,99.09368896484376
2022-07-14 04:40:00+00:00,75.0500000752509,75.0500030517578,True,75.67070007324219,73.28739166259766,79.09831237792969,51.85792541503906,66.24565124511719,3,4,94.64442443847656
2022-07-14 04:45:00+00:00,74.7000000700355,75.0500030517578,True,76.2873764038086,73.59030151367188,78.77088928222656,52.545555114746094,66.11079406738281,3,4,94.64442443847656
2022-07-14 04:50:00+00:00,74.3500000648201,75.0500030517578,True,76.2873764038086,73.59030151367188,78.47168731689453,53.025875091552734,66.13592529296875,3,4,93.58660125732422
2022-07-14 04:55:00+00:00,74.0500000603497,75.0500030517578,True,76.59461975097656,73.59030151367188,78.15300750732422,53.45294952392578,66.05670928955078,3,4,93.58660125732422
2022-07-14 05:00:00+00:00,73.7000000551343,74.0500030517578,True,76.27824401855469,73.59030151367188,78.15300750732422,54.62216567993164,66.31787872314453,3,5,93.58660125732422
2022-07-14 05:05:00+00:00,73.3500000499189,74.0500030517578,True,76.27824401855469,73.59030151367188,78.15300750732422,54.87070846557617,66.34786987304688,3,5,93.58660125732422
2022-07-14 05:10:00+00:00,73.0500000454485,74.0500030517578,True,76.27824401855469,73.59030151367188,77.81079864501953,54.797061920166016,66.20975494384766,3,5,93.58660125732422
2022-07-14 05:15:00+00:00,72.7000000402331,73.0500030517578,True,75.97071838378906,73.59030151367188,77.5076904296875,54.95712661743164,65.94963836669922,3,5,93.58660125732422
2022-07-14 05:20:00+00:00,72.3500000350177,73.0500030517578,True,75.97071838378906,73.59030151367188,77.5076904296875,54.80050277709961,65.90216064453125,3,5,93.58660125732422
2022-07-14 05:25:00+00:00,72.0500000305474,73.0500030517578,True,75.97071838378906,73.59030151367188,77.5076904296875,56.30031967163086,66.23120880126953,3,5,93.58660125732422
2022-07-14 05:30:00+00:00,71.700000025332,72.0500030517578,True,75.66362762451172,73.29112243652344,77.19623565673828,55.24826049804688,65.70360565185547,3,5,95.1290283203125
2022-07-14 05:35:00+00:00,71.3500000201166,72.0500030517578,True,75.66362762451172,72.99198913574219,77.19623565673828,55.693119049072266,65.74650573730469,3,5,95.1290283203125
2022-07-14 05:40:00+00:00,71.0500000156462,72.0500030517578,True,75.66542053222656,72.99198913574219,77.19623565673828,54.66452407836914,65.4549789428711,3,5,95.1290283203125
2022-07-14 05:45:00+00:00,70.9500000141561,71.0500030517578,True,75.66542053222656,72.99198913574219,77.19623565673828,54.84881591796875,65.52131652832031,3,5,99.42874145507812
2022-07-14 05:50:00+00:00,71.3000000193715,71.0500030517578,True,75.04789733886719,72.68909454345703,77.19623565673828,55.16869735717773,65.6003189086914,3,5,99.42874145507812
2022-07-14 05:55:00+00:00,71.6000000238419,71.0500030517578,True,75.35263061523438,72.68909454345703,77.19623565673828,54.78631591796875,65.48918151855469,3,5,99.42874145507812
2022-07-14 06:00:00+00:00,71.9500000290573,71.0500030517578,True,74.70719146728516,72.39057159423828,77.19623565673828,54.50740432739258,65.38067626953125,3,6,99.42874145507812
2022-07-14 06:05:00+00:00,72.3000000342727,72.0500030517578,True,74.3870849609375,72.09041595458984,76.57711029052734,56.206764221191406,65.45260620117188,3,6,99.42874145507812
2022-07-14 06:10:00+00:00,72.600000038743,72.0500030517578,True,74.37637329101562,72.09041595458984,76.57711029052734,57.50918960571289,65.72456359863281,3,6,99.42874145507812
2022-07-14 06:15:00+00:00,72.9500000439584,72.0500030517578,True,75.02618408203125,72.39403533935547,76.23478698730469,58.32297134399414,65.65023803710938,3,6,99.42874145507812
2022-07-14 06:20:00+00:00,73.3000000491738,73.0500030517578,True,75.02618408203125,72.39403533935547,76.23478698730469,58.303184509277344,65.60948181152344,3,6,99.42874145507812
2022-07-14 06:25:00+00:00,73.6000000536442,73.0500030517578,True,74.72296142578125,72.39403533935547,76.23478698730469,58.47058868408203,65.68266296386719,3,6,99.42874145507812
2022-07-14 06:30:00+00:00,73.9500000588596,73.0500030517578,True,74.72296142578125,72.39403533935547,75.6290054321289,58.10508728027344,65.2093505859375,3,6,99.42874145507812
2022-07-14 06:35:00+00:00,74.2000000625849,74.0500030517578,True,74.72296142578125,72.39403533935547,75.6290054321289,58.25540542602539,65.22089385986328,3,6,95.81291961669922
2022-07-14 06:40:00+00:00,73.9000000581145,74.0500030517578,True,75.03409576416016,72.39403533935547,75.6290054321289,58.42369842529297,65.16970825195312,3,6,94.76130676269533
2022-07-14 06:45:00+00:00,73.5500000528991,74.0500030517578,True,75.03409576416016,72.6922607421875,75.6290054321289,58.993160247802734,65.36954498291016,3,6,93.74055480957033
2022-07-14 06:50:00+00:00,73.2000000476837,74.0500030517578,True,75.03409576416016,72.6922607421875,75.6290054321289,58.993160247802734,65.32540130615234,3,6,93.74055480957033
2022-07-14 06:55:00+00:00,72.9000000432134,73.0500030517578,True,75.3456039428711,72.6922607421875,75.3261947631836,58.989105224609375,65.23518371582031,3,6,93.74539184570312
2022-07-14 07:00:00+00:00,72.550000037998,73.0500030517578,True,75.00817108154297,72.6922607421875,75.02861785888672,58.97968673706055,64.99036407470703,3,7,93.74539184570312
2022-07-14 07:05:00+00:00,72.2000000327826,73.0500030517578,True,75.31473541259766,72.6922607421875,75.02861785888672,60.20942306518555,65.2658462524414,3,7,93.74539184570312
2022-07-14 07:10:00+00:00,71.9000000283122,72.0500030517578,True,75.93666076660156,72.99516296386719,74.72703552246094,59.90007781982422,64.99031066894531,3,7,93.74539184570312
2022-07-14 07:15:00+00:00,71.5500000230968,72.0500030517578,True,75.93666076660156,72.99516296386719,74.72703552246094,60.36658477783203,65.10196685791016,3,7,93.74539184570312
2022-07-14 07:20:00+00:00,71.2000000178814,72.0500030517578,True,75.93666076660156,72.99516296386719,74.72703552246094,61.28853225708008,65.18717193603516,3,7,93.74539184570312
2022-07-14 07:25:00+00:00,70.9500000141561,71.0500030517578,True,75.93666076660156,72.99516296386719,74.72703552246094,62.6042366027832,65.49774932861328,3,7,99.73357391357422
2022-07-14 07:30:00+00:00,71.2500000186265,71.0500030517578,True,75.93666076660156,72.99516296386719,74.72703552246094,62.6042366027832,65.41609954833984,3,7,99.73357391357422
2022-07-14 07:35:00+00:00,71.6000000238419,71.0500030517578,True,75.60499572753906,72.69808197021484,74.10302734375,62.33327865600586,64.9525375366211,3,7,99.73357391357422
2022-07-14 07:40:00+00:00,71.9000000283122,71.0500030517578,True,75.60499572753906,72.69808197021484,74.10302734375,61.36381912231445,64.72808074951172,3,7,99.73357391357422
2022-07-14 07:45:00+00:00,72.2500000335276,72.0500030517578,True,75.60499572753906,72.69808197021484,74.10302734375,62.02865982055664,64.8783187866211,3,7,99.73357391357422
2022-07-14 07:50:00+00:00,72.600000038743,72.0500030517578,True,75.60499572753906,72.69808197021484,73.79960632324219,62.23121643066406,64.60240173339844,3,7,99.73357391357422
2022-07-14 07:55:00+00:00,72.9000000432134,72.0500030517578,True,75.60499572753906,72.69808197021484,73.79960632324219,62.60316467285156,64.70561218261719,3,7,99.73357391357422
2022-07-14 08:00:00+00:00,73.2500000484288,73.0500030517578,True,75.60499572753906,72.69808197021484,73.50194549560547,64.03113555908203,64.91567993164062,3,8,99.73357391357422
2022-07-14 08:05:00+00:00,73.6000000536442,73.0500030517578,True,74.97402954101562,72.39851379394531,73.50194549560547,64.5052719116211,64.88790893554688,3,8,99.73357391357422
2022-07-14 08:10:00+00:00,73.9000000581145,73.0500030517578,True,75.27117156982422,72.39851379394531,73.19683074951172,64.3381576538086,64.78787994384766,3,8,99.73357391357422
2022-07-14 08:15:00+00:00,74.0500000603497,74.0500030517578,True,75.27117156982422,72.39851379394531,73.19683074951172,64.8119888305664,64.90579986572266,3,8,96.26471710205078
2022-07-14 08:20:00+00:00,73.7000000551343,74.0500030517578,True,75.26421356201172,72.39851379394531,73.19683074951172,65.11743927001953,64.78536987304688,3,8,94.14781951904295
2022-07-14 08:25:00+00:00,73.400000050664,74.0500030517578,True,75.26421356201172,72.39851379394531,73.19683074951172,64.1475601196289,64.52032470703125,3,8,94.14781951904295
2022-07-14 08:30:00+00:00,73.0500000454485,74.0500030517578,True,75.56682586669922,72.69879913330078,73.19683074951172,64.52826690673828,64.59542846679688,3,8,93.13080596923828
2022-07-14 08:35:00+00:00,72.7000000402331,73.0500030517578,True,75.5456771850586,72.69879913330078,73.19683074951172,64.11613464355469,64.4854965209961,3,8,93.6925277709961
2022-07-14 08:40:00+00:00,72.4000000357628,73.0500030517578,True,75.84584045410156,72.69879913330078,72.57624816894531,65.93981170654297,64.68356323242188,3,8,93.6925277709961
2022-07-14 08:45:00+00:00,72.0500000305474,73.0500030517578,True,75.54438018798828,72.69879913330078,72.57624816894531,64.3556900024414,64.28887176513672,3,8,93.6925277709961
2022-07-14 08:50:00+00:00,71.700000025332,72.0500030517578,True,75.54438018798828,72.69879913330078,72.57624816894531,64.52243041992188,64.42266082763672,3,8,93.6925277709961
2022-07-14 08:55:00+00:00,71.4000000208616,72.0500030517578,True,75.21771240234375,72.39579772949219,72.57624816894531,64.41634368896484,64.20806884765625,3,8,93.6925277709961
2022-07-14 09:00:00+00:00,71.0500000156462,72.0500030517578,True,75.21771240234375,72.39579772949219,72.57624816894531,66.71916198730469,64.73353576660156,3,9,93.6925277709961
2022-07-14 09:05:00+00:00,70.7000000104308,71.0500030517578,True,74.91736602783203,72.39579772949219,71.92733764648438,68.84432983398438,64.8194580078125,3,9,94.94935607910156
2022-07-14 09:10:00+00:00,70.4000000059605,71.0500030517578,True,75.26335144042969,72.39579772949219,71.92733764648438,67.90442657470703,64.3993148803711,3,9,94.94935607910156
2022-07-14 09:15:00+00:00,70.0500000007451,71.0500030517578,True,74.95934295654297,72.39579772949219,71.92733764648438,68.28073120117188,64.568115234375,3,9,95.97539520263672
2022-07-14 09:20:00+00:00,69.8999999985099,70.0500030517578,True,74.95934295654297,72.09674072265625,71.92733764648438,68.4854507446289,64.61088562011719,3,9,100.0
2022-07-14 09:25:00+00:00,70.2000000029802,70.0500030517578,True,74.35824584960938,71.79683685302734,71.92733764648438,66.53807830810547,64.2062759399414,3,9,100.0
2022-07-14 09:30:00+00:00,70.5500000081956,70.0500030517578,True,74.05638885498047,71.79683685302734,71.92733764648438,66.18367767333984,64.2467041015625,3,9,100.0
2022-07-14 09:35:00+00:00,70.9000000134111,70.0500030517578,True,74.68707275390625,71.79683685302734,71.92733764648438,65.42921447753906,64.07827758789062,3,9,100.0
2022-07-14 09:40:00+00:00,71.2000000178814,71.0500030517578,True,74.68707275390625,71.79683685302734,71.92733764648438,66.51354217529297,64.35203552246094,3,9,100.0
2022-07-14 09:45:00+00:00,71.5500000230968,71.0500030517578,True,74.68707275390625,71.79683685302734,71.92733764648438,66.0910873413086,64.2358627319336,3,9,100.0
2022-07-14 09:50:00+00:00,71.9000000283122,71.0500030517578,True,74.38782501220703,71.79683685302734,71.92733764648438,67.66728973388672,64.49031066894531,3,9,100.0
2022-07-14 09:55:00+00:00,72.2000000327826,71.0500030517578,True,74.38782501220703,71.79683685302734,71.92733764648438,67.51858520507812,64.41524505615234,3,9,100.0
2022-07-14 10:00:00+00:00,72.550000037998,72.0500030517578,True,74.06161499023438,71.79683685302734,71.92733764648438,66.86763000488281,64.15596771240234,3,10,100.0
2022-07-14 10:05:00+00:00,72.9000000432134,72.0500030517578,True,74.37158966064453,71.49729919433594,71.62931823730469,67.3750228881836,64.0931396484375,3,10,100.0
2022-07-14 10:10:00+00:00,73.2000000476837,73.0500030517578,True,74.37158966064453,71.49729919433594,71.62931823730469,67.43372344970703,64.10736846923828,3,10,100.0
2022-07-14 10:15:00+00:00,72.9500000439584,73.0500030517578,True,74.67452239990234,71.79727172851562,71.62931823730469,67.21499633789062,64.04501342773438,3,10,98.0418472290039
2022-07-14 10:20:00+00:00,72.600000038743,73.0500030517578,True,74.67452239990234,71.79727172851562,71.62931823730469,67.77822875976562,64.14537048339844,3,10,98.0418472290039
2022-07-14 10:25:00+00:00,72.3000000342727,73.0500030517578,True,74.67452239990234,71.79727172851562,71.62931823730469,67.13380432128906,63.93241500854492,3,10,98.0418472290039
2022-07-14 10:30:00+00:00,71.9500000290573,72.0500030517578,True,74.67452239990234,71.79727172851562,71.62931823730469,68.55238342285156,64.21356964111328,3,10,97.00251007080078
2022-07-14 10:35:00+00:00,71.6000000238419,72.0500030517578,True,74.67452239990234,71.79727172851562,71.33102416992188,68.32728576660156,64.11637115478516,3,10,97.00251007080078
2022-07-14 10:40:00+00:00,71.3000000193715,72.0500030517578,True,74.9780502319336,71.79727172851562,71.02177429199219,69.20451354980469,64.07416534423828,3,10,97.00251007080078
2022-07-14 10:45:00+00:00,70.9500000141561,71.0500030517578,True,74.6807632446289,71.79727172851562,71.02177429199219,70.62860870361328,64.32523345947266,3,10,97.00251007080078
2022-07-14 10:50:00+00:00,70.6000000089407,71.0500030517578,True,74.6807632446289,71.79727172851562,71.02177429199219,70.18782043457031,64.21318817138672,3,10,97.00251007080078
2022-07-14 10:55:00+00:00,70.3000000044704,71.0500030517578,True,74.37071228027344,71.79727172851562,71.02177429199219,69.91227722167969,64.10714721679688,3,10,97.00251007080078
2022-07-14 11:00:00+00:00,69.9499999992549,71.0500030517578,True,74.37071228027344,71.79727172851562,71.02177429199219,69.73356628417969,64.0181884765625,3,11,97.00251007080078
2022-07-14 11:05:00+00:00,70.2000000029802,70.0500030517578,True,75.30990600585938,72.09724426269531,70.718017578125,70.33901977539062,64.06665802001953,3,11,100.0
2022-07-14 11:10:00+00:00,70.5000000074506,70.0500030517578,True,75.63495635986328,72.39762878417969,70.718017578125,71.5250244140625,64.47472381591797,3,11,100.0
2022-07-14 11:15:00+00:00,70.850000012666,70.0500030517578,True,75.93895721435547,72.69544219970703,70.718017578125,71.05640411376953,64.44607543945312,3,11,100.0
2022-07-14 11:20:00+00:00,71.2000000178814,71.0500030517578,True,76.26177215576172,72.69544219970703,70.718017578125,71.67878723144531,64.63211059570312,3,11,100.0
2022-07-14 11:25:00+00:00,71.5000000223517,71.0500030517578,True,76.90036010742188,72.99299621582031,70.718017578125,73.81409454345703,64.9410171508789,3,11,100.0
2022-07-14 11:30:00+00:00,71.8500000275672,71.0500030517578,True,76.90036010742188,72.99299621582031,70.718017578125,72.94044494628906,64.8176498413086,3,11,100.0
2022-07-14 11:35:00+00:00,72.2000000327826,72.0500030517578,True,76.90036010742188,72.99299621582031,70.718017578125,71.99226379394531,64.68107604980469,3,11,100.0
2022-07-14 11:40:00+00:00,72.5000000372529,72.0500030517578,True,76.90036010742188,73.29190063476562,71.04200744628906,71.41560363769531,64.6405029296875,3,11,100.0
2022-07-14 11:45:00+00:00,72.8500000424683,72.0500030517578,True,76.59374237060547,73.29190063476562,71.34590148925781,71.13420867919922,64.9301986694336,3,11,100.0
2022-07-14 11:50:00+00:00,73.2000000476837,73.0500030517578,True,77.22086334228516,73.29190063476562,71.34590148925781,70.61940002441406,64.97320556640625,3,11,100.0
2022-07-14 11:55:00+00:00,73.5000000521541,73.0500030517578,True,76.2599105834961,73.29190063476562,71.34590148925781,71.43257904052734,65.20256042480469,3,11,100.0
2022-07-14 12:00:00+00:00,73.8500000573695,73.0500030517578,True,78.19345092773438,73.90681457519531,71.65473937988281,70.7446517944336,65.2459487915039,3,12,100.0
2022-07-14 12:05:00+00:00,74.2000000625849,74.0500030517578,True,77.8113021850586,73.60832977294922,71.95353698730469,70.29114532470703,65.37157440185547,3,12,100.0
2022-07-14 12:10:00+00:00,74.5000000670552,74.0500030517578,True,78.135009765625,73.91741180419922,72.27425384521484,70.78225708007812,65.69775390625,3,12,100.0
2022-07-14 12:15:00+00:00,74.8500000722706,74.0500030517578,True,78.12702178955078,73.91401672363281,72.27425384521484,71.1689224243164,65.96260070800781,3,12,100.0
2022-07-14 12:20:00+00:00,75.200000077486,74.0500030517578,True,78.43179321289062,74.52220916748047,72.27425384521484,71.38623046875,66.01508331298828,3,12,100.0
2022-07-14 12:25:00+00:00,75.5000000819564,75.0500030517578,True,78.4325180053711,74.21488189697266,72.57658386230469,70.53219604492188,65.87115478515625,3,12,100.0
2022-07-14 12:30:00+00:00,75.8500000871718,75.0500030517578,True,77.40807342529297,74.51484680175781,72.8962173461914,70.3426284790039,66.16409301757812,3,12,100.0
2022-07-14 12:35:00+00:00,76.2000000923872,75.0500030517578,True,78.67286682128906,74.51484680175781,73.20600128173828,69.93070220947266,66.2998046875,3,12,100.0
2022-07-14 12:40:00+00:00,76.4000000953674,76.0500030517578,True,77.61751556396484,74.81051635742188,73.51485443115234,69.58223724365234,66.5146713256836,3,12,98.2210922241211
2022-07-14 12:45:00+00:00,76.050000090152,76.0500030517578,True,79.18970489501953,75.12152862548828,73.8121109008789,69.34358215332031,66.68162536621094,3,12,98.06896209716795
2022-07-14 12:50:00+00:00,75.7000000849366,76.0500030517578,True,78.15026092529297,75.1032943725586,74.17591857910156,68.81511688232422,66.91559600830078,3,12,98.06896209716795
2022-07-14 12:55:00+00:00,75.4000000804663,76.0500030517578,True,80.05964660644531,75.71630859375,74.84223937988281,67.97567749023438,67.23296356201172,3,12,98.06896209716795
2022-07-14 13:00:00+00:00,75.0500000752509,76.0500030517578,True,78.83164978027344,75.71630859375,74.84223937988281,67.5780029296875,67.2382583618164,3,13,98.06896209716795
2022-07-14 13:05:00+00:00,74.7000000700355,75.0500030517578,True,80.4280776977539,76.0257797241211,75.47271728515625,65.95510864257812,67.24788665771484,3,13,98.06896209716795
2022-07-14 13:10:00+00:00,74.7500000707805,75.0500030517578,True,79.49351501464844,75.7129135131836,75.79229736328125,64.4754409790039,67.29301452636719,3,13,99.1227035522461
2022-07-14 13:15:00+00:00,75.1000000759959,75.0500030517578,True,79.79926300048828,76.02098846435547,76.1018295288086,64.029296875,67.37800598144531,3,13,99.1227035522461
2022-07-14 13:20:00+00:00,75.4500000812113,75.0500030517578,True,80.10521697998047,76.03958129882812,76.41434478759766,63.274227142333984,67.51409912109375,3,13,99.1227035522461
2022-07-14 13:25:00+00:00,75.7500000856817,75.0500030517578,True,78.82091522216797,76.03958129882812,76.74442291259766,63.274227142333984,67.70673370361328,3,13,99.1227035522461
2022-07-14 13:30:00+00:00,76.1000000908971,75.0500030517578,True,79.44406127929688,76.33348083496094,77.41075134277344,61.16396331787109,67.67489624023438,3,13,99.1227035522461
2022-07-14 13:35:00+00:00,76.4500000961125,76.0500030517578,True,79.82898712158203,76.02359008789062,77.41075134277344,58.99545669555664,67.36673736572266,3,13,99.1227035522461
2022-07-14 13:40:00+00:00,76.7500001005828,76.0500030517578,True,78.57600402832031,75.71581268310547,77.74146270751953,58.781349182128906,67.42863464355469,3,13,99.1227035522461
2022-07-14 13:45:00+00:00,77.1000001057982,76.0500030517578,True,78.86735534667969,76.02064514160156,78.38285827636719,57.44500350952149,67.52022552490234,3,13,99.1227035522461
2022-07-14 13:50:00+00:00,76.9500001035631,77.0500030517578,True,79.81034088134766,76.32693481445312,78.99737548828125,55.5072135925293,67.48622131347656,3,13,98.5863800048828
2022-07-14 13:55:00+00:00,76.6500000990927,77.0500030517578,True,78.89907836914062,75.71804809570312,79.34741973876953,55.310096740722656,67.74479675292969,3,13,96.9288558959961
