time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-14 14:00:00+00:00,76.3000000938773,77.0500030517578,True,79.25557708740234,76.0390625,79.6763687133789,54.65937423706055,67.789306640625,3,14,98.09178161621094
2022-07-14 14:05:00+00:00,75.9500000886619,77.0500030517578,True,80.5567626953125,76.33952331542969,79.6763687133789,54.82266616821289,67.97591400146484,3,14,98.09178161621094
2022-07-14 14:10:00+00:00,75.6500000841916,76.0500030517578,True,79.53939819335938,76.05440521240234,80.3074951171875,53.86875915527344,68.07199096679688,3,14,98.09178161621094
2022-07-14 14:15:00+00:00,75.3000000789762,76.0500030517578,True,79.1612777709961,76.35777282714844,80.3074951171875,54.05052947998047,68.31608581542969,3,14,98.09178161621094
2022-07-14 14:20:00+00:00,74.9500000737608,76.0500030517578,True,80.71459197998047,76.35777282714844,80.63513946533203,53.8104133605957,68.48855590820312,3,14,98.09178161621094
2022-07-14 14:25:00+00:00,75.1000000759959,75.0500030517578,True,80.66281127929688,76.3625717163086,80.93952941894531,52.561859130859375,68.32394409179688,3,14,100.0
2022-07-14 14:30:00+00:00,75.4500000812113,75.0500030517578,True,80.03971099853516,76.34999084472656,81.2781753540039,52.74339294433594,68.57344055175781,3,14,100.0
2022-07-14 14:35:00+00:00,75.8000000864267,75.0500030517578,True,81.34103393554688,76.97530364990234,81.2781753540039,52.91136169433594,68.67230224609375,3,14,100.0
2022-07-14 14:40:00+00:00,76.1000000908971,76.0500030517578,True,81.0380630493164,76.66667938232422,82.32488250732422,50.012115478515625,68.37479400634766,3,14,100.0
2022-07-14 14:45:00+00:00,76.4500000961125,76.0500030517578,True,79.66565704345703,76.65059661865234,82.32488250732422,48.60478591918945,68.22176361083984,3,14,100.0
2022-07-14 14:50:00+00:00,76.8000001013279,76.0500030517578,True,80.27104949951172,76.32978057861328,82.32488250732422,47.28839874267578,67.8163070678711,3,14,100.0
2022-07-14 14:55:00+00:00,77.1000001057982,77.0500030517578,True,80.25151824951172,76.02940368652344,82.99408721923828,46.42916870117188,67.96044921875,3,14,100.0
2022-07-14 15:00:00+00:00,77.1500001065433,77.0500030517578,True,78.86393737792969,75.7279052734375,82.99408721923828,45.81306457519531,67.71224975585938,3,15,98.85608673095705
2022-07-14 15:05:00+00:00,76.8000001013279,77.0500030517578,True,78.86852264404297,76.03746795654297,83.35769653320312,43.91180419921875,67.46659088134766,3,15,98.89283752441406
2022-07-14 15:10:00+00:00,76.5000000968576,77.0500030517578,True,78.93580627441406,75.42596435546875,83.6727066040039,44.54955673217773,67.46647644042969,3,15,95.30130767822266
2022-07-14 15:15:00+00:00,76.1500000916421,77.0500030517578,True,78.9103775024414,76.06269836425781,84.01010131835938,45.29099655151367,68.40291595458984,3,15,96.96794891357422
2022-07-14 15:20:00+00:00,75.8000000864267,76.0500030517578,True,79.5682144165039,76.39075469970703,84.01176452636719,44.13862991333008,67.86721801757812,3,15,96.96794891357422
2022-07-14 15:25:00+00:00,75.5000000819564,76.0500030517578,True,79.93818664550781,76.0912857055664,84.01176452636719,44.45066833496094,68.07716369628906,3,15,96.96794891357422
2022-07-14 15:30:00+00:00,75.150000076741,76.0500030517578,True,79.31517028808594,76.0873794555664,86.27626037597656,41.359134674072266,68.70922088623047,3,15,96.96794891357422
2022-07-14 15:35:00+00:00,75.200000077486,75.0500030517578,True,79.31474304199219,76.38704681396484,87.2325668334961,39.0267448425293,68.55573272705078,3,15,99.8969955444336
2022-07-14 15:40:00+00:00,75.3000000789762,75.0500030517578,True,79.69869995117188,75.78581237792969,86.51294708251953,40.11104965209961,68.43817138671875,3,15,98.78705596923828
2022-07-14 15:45:00+00:00,75.3000000789762,75.0500030517578,True,78.75303649902344,75.48408508300781,85.81040954589844,40.71104431152344,68.00414276123047,3,15,98.8632354736328
2022-07-14 15:50:00+00:00,74.9500000737608,75.0500030517578,True,80.31845092773438,76.10391998291016,86.84101104736328,37.60881042480469,67.95496368408203,3,15,98.8632354736328
2022-07-14 15:55:00+00:00,74.6500000692904,75.0500030517578,True,79.72821044921875,75.49711608886719,88.30278778076172,36.26708984375,68.3511962890625,3,15,98.8632354736328
2022-07-14 16:00:00+00:00,74.300000064075,75.0500030517578,True,78.2249526977539,75.49964141845703,88.6234359741211,36.20245742797852,68.34835815429688,3,16,98.8632354736328
2022-07-14 16:05:00+00:00,73.9500000588596,75.0500030517578,True,79.85342407226562,76.1066665649414,88.6234359741211,36.56775665283203,68.58252716064453,3,16,98.8632354736328
2022-07-14 16:10:00+00:00,74.1000000610948,74.0500030517578,True,80.23126983642578,75.796142578125,88.97533416748047,35.974212646484375,68.90611267089844,3,16,99.8750991821289
2022-07-14 16:15:00+00:00,74.4500000663102,74.0500030517578,True,79.58055114746094,76.08658599853516,89.58740997314453,35.6289176940918,69.01483917236328,3,16,99.8750991821289
2022-07-14 16:20:00+00:00,74.8000000715256,74.0500030517578,True,80.56564331054688,76.39019012451172,89.58740997314453,35.6289176940918,69.1799545288086,3,16,99.8750991821289
2022-07-14 16:25:00+00:00,75.1000000759959,75.0500030517578,True,79.95541381835938,75.78267669677734,89.58740997314453,34.667930603027344,68.69212341308594,3,16,99.8750991821289
2022-07-14 16:30:00+00:00,75.4500000812113,75.0500030517578,True,79.33210754394531,75.78267669677734,89.88772583007812,33.8606071472168,68.624267578125,3,16,99.8750991821289
2022-07-14 16:35:00+00:00,75.8000000864267,75.0500030517578,True,80.00801849365234,76.08740234375,89.57815551757812,34.609622955322266,68.57286834716797,3,16,99.8750991821289
2022-07-14 16:40:00+00:00,76.1000000908971,76.0500030517578,True,80.75078582763672,76.09390258789062,89.89350128173828,34.84610366821289,68.9965591430664,3,16,99.8750991821289
2022-07-14 16:45:00+00:00,76.4500000961125,76.0500030517578,True,79.39189910888672,76.39369201660156,89.58649444580078,35.546600341796875,68.81956481933594,3,16,99.8750991821289
2022-07-14 16:50:00+00:00,76.8000001013279,76.0500030517578,True,80.72013092041016,76.69844818115234,90.44216918945312,34.666690826416016,69.49633026123047,3,16,99.8750991821289
2022-07-14 16:55:00+00:00,77.1000001057982,77.0500030517578,True,79.11759948730469,76.08395385742188,90.3384246826172,33.626407623291016,69.25553894042969,3,16,99.8750991821289
2022-07-14 17:00:00+00:00,77.4500001110137,77.0500030517578,True,79.56344604492188,76.38304901123047,89.49969482421875,34.99281311035156,68.60476684570312,3,17,99.55619049072266
2022-07-14 17:05:00+00:00,77.8000001162291,77.0500030517578,True,80.85844421386719,76.70264434814453,89.9415512084961,34.87448501586914,69.13740539550781,3,17,99.55619049072266
2022-07-14 17:10:00+00:00,78.1000001206994,77.0500030517578,True,79.59648895263672,76.70264434814453,90.2963638305664,35.05509567260742,69.42378234863281,3,17,99.55619049072266
2022-07-14 17:15:00+00:00,77.8500001169741,78.0500030517578,True,80.19869995117188,76.73454284667969,90.9459457397461,33.32929229736328,69.2333755493164,3,17,97.52165222167967
2022-07-14 17:20:00+00:00,77.5000001117587,78.0500030517578,True,81.2040023803711,77.06349182128906,91.31017303466795,32.852203369140625,69.3053970336914,3,17,96.69605255126952
2022-07-14 17:25:00+00:00,77.2000001072884,78.0500030517578,True,80.00717163085938,76.7568359375,91.68759155273438,33.03426742553711,69.60595703125,3,17,95.55684661865234
2022-07-14 17:30:00+00:00,76.850000102073,77.0500030517578,True,80.0534896850586,76.73542022705078,91.68759155273438,32.51261520385742,69.461181640625,3,17,95.37444305419922
2022-07-14 17:35:00+00:00,76.5000000968576,77.0500030517578,True,80.76715850830078,76.43144226074219,91.99406433105467,31.52010726928711,69.12247467041016,3,17,95.37444305419922
2022-07-14 17:40:00+00:00,76.2000000923872,77.0500030517578,True,79.46895599365234,76.42852020263672,92.37757110595705,30.81895637512207,69.21094512939453,3,17,95.37444305419922
2022-07-14 17:45:00+00:00,75.8500000871718,76.0500030517578,True,79.87403106689453,76.75177764892578,92.6806182861328,30.89008140563965,69.53065490722656,3,17,95.37444305419922
2022-07-14 17:50:00+00:00,75.4500000812113,76.0500030517578,True,80.25718688964844,76.45091247558594,93.7740249633789,30.487812042236328,69.92084503173828,3,17,95.37444305419922
2022-07-14 17:55:00+00:00,75.150000076741,76.0500030517578,True,79.31440734863281,76.14922332763672,93.22657775878906,31.13374710083008,69.66656494140625,3,17,95.37444305419922
2022-07-14 18:00:00+00:00,74.8000000715256,75.0500030517578,True,80.95784759521484,76.46258544921875,92.83688354492188,32.00112533569336,69.70755767822266,3,18,97.5797882080078
2022-07-14 18:05:00+00:00,75.0500000752509,75.0500030517578,True,80.36888122558594,76.46517944335938,92.83870697021484,31.67268180847168,69.9278335571289,3,18,100.0
2022-07-14 18:10:00+00:00,75.3500000797212,75.0500030517578,True,80.10047912597656,76.791259765625,93.96773529052734,31.11186981201172,70.27567291259766,3,18,100.0
2022-07-14 18:15:00+00:00,75.7000000849366,75.0500030517578,True,81.12642669677734,76.4901123046875,93.96773529052734,30.778024673461918,69.98507690429688,3,18,100.0
2022-07-14 18:20:00+00:00,76.050000090152,75.0500030517578,True,80.48004150390625,76.49845886230469,94.31480407714844,30.163423538208008,70.2593002319336,3,18,100.0
2022-07-14 18:25:00+00:00,76.3500000946224,76.0500030517578,True,81.1111068725586,77.11924743652344,93.99684143066406,31.274110794067383,70.3482894897461,3,18,100.0
2022-07-14 18:30:00+00:00,76.7000000998378,76.0500030517578,True,81.77886199951172,76.81694030761719,93.67576599121094,31.118074417114254,70.20204162597656,3,18,100.0
2022-07-14 18:35:00+00:00,77.0500001050532,76.0500030517578,True,80.46885681152344,76.83535766601562,94.29806518554688,30.07670783996582,70.15088653564453,3,18,100.0
2022-07-14 18:40:00+00:00,77.3500001095235,77.0500030517578,True,81.84276580810547,77.4663314819336,94.6241455078125,29.90143394470215,70.26119995117188,3,18,100.0
2022-07-14 18:45:00+00:00,77.7000001147389,77.0500030517578,True,81.7522201538086,76.85975646972656,94.55286407470705,29.62452888488769,70.0015640258789,3,18,100.0
2022-07-14 18:50:00+00:00,78.0500001199544,77.0500030517578,True,80.50203704833984,77.16850280761719,93.872802734375,30.37049102783203,69.87345886230469,3,18,100.0
2022-07-14 18:55:00+00:00,78.1500001214445,78.0500030517578,True,81.19934844970703,76.87724304199219,93.5317840576172,29.227447509765625,69.0966567993164,3,18,96.62227630615234
2022-07-14 19:00:00+00:00,77.8000001162291,78.0500030517578,True,80.9555892944336,76.57923889160156,93.8778305053711,29.78080177307129,69.6811294555664,3,19,96.23356628417967
2022-07-14 19:05:00+00:00,77.4500001110137,78.0500030517578,True,81.59736633300781,77.18228912353516,93.8778305053711,28.66312789916992,69.20110321044922,3,19,96.23356628417967
2022-07-14 19:10:00+00:00,77.1500001065433,78.0500030517578,True,80.96525573730469,76.26473999023438,94.90840911865234,27.3173885345459,69.36212158203125,3,19,91.96434783935548
2022-07-14 19:15:00+00:00,76.8000001013279,77.0500030517578,True,80.6204605102539,77.19976806640625,95.21173858642578,26.994916915893555,69.3634033203125,3,19,94.927978515625
2022-07-14 19:20:00+00:00,76.4500000961125,77.0500030517578,True,81.52102661132812,77.22747802734375,94.89822387695312,29.02408218383789,69.96660614013672,3,19,94.927978515625
2022-07-14 19:25:00+00:00,76.1500000916421,77.0500030517578,True,81.53267669677734,77.23481750488281,95.29497528076172,29.34626007080078,70.41092681884766,3,19,94.927978515625
2022-07-14 19:30:00+00:00,76.050000090152,76.0500030517578,True,82.19973754882812,77.86727905273438,95.5955581665039,29.338022232055664,70.87650299072266,3,19,99.3323745727539
2022-07-14 19:35:00+00:00,75.8000000864267,76.0500030517578,True,80.92362976074219,77.24115753173828,95.9655532836914,28.972694396972656,71.05233764648438,3,19,98.33407592773438
2022-07-14 19:40:00+00:00,75.9000000879169,76.0500030517578,True,80.2796401977539,76.92718505859375,96.94943237304688,26.466014862060547,70.36150360107422,3,19,98.50505065917967
2022-07-14 19:45:00+00:00,75.5500000827014,76.0500030517578,True,80.61650085449219,76.92718505859375,96.91918182373048,27.198524475097656,70.48262023925781,3,19,98.50505065917967
2022-07-14 19:50:00+00:00,75.200000077486,76.0500030517578,True,80.26496887207031,76.3190689086914,96.94234466552734,26.72279167175293,70.27362060546875,3,19,98.50505065917967
2022-07-14 19:55:00+00:00,75.1000000759959,75.0500030517578,True,81.20897674560547,76.94721984863281,95.8557357788086,26.92868995666504,69.73023223876953,3,19,100.0
2022-07-14 20:00:00+00:00,75.4500000812113,75.0500030517578,True,80.28264617919922,76.63867950439453,96.87236785888672,26.39648056030273,70.29637908935547,3,20,100.0
2022-07-14 20:05:00+00:00,75.8000000864267,75.0500030517578,True,81.90412902832031,76.63867950439453,96.50301361083984,26.35016822814941,69.85454559326172,3,20,100.0
2022-07-14 20:10:00+00:00,76.1000000908971,75.0500030517578,True,79.61448669433594,76.03778839111328,95.42560577392578,26.71271133422852,69.38106536865234,3,20,100.0
2022-07-14 20:15:00+00:00,76.4500000961125,76.0500030517578,True,80.25133514404297,76.35698699951172,94.11384582519533,27.84762191772461,68.94605255126953,3,20,100.0
2022-07-14 20:20:00+00:00,76.8000001013279,76.0500030517578,True,79.32743072509766,76.05228424072266,94.11384582519533,27.046594619750977,68.74652862548828,3,20,100.0
2022-07-14 20:25:00+00:00,77.1000001057982,77.0500030517578,True,81.3662338256836,76.70561218261719,94.75055694580078,26.6445369720459,68.83499145507812,3,20,100.0
2022-07-14 20:30:00+00:00,77.4500001110137,77.0500030517578,True,80.06937408447266,76.39965057373047,95.0767059326172,26.46309280395508,69.11077117919922,3,20,100.0
2022-07-14 20:35:00+00:00,77.8000001162291,77.0500030517578,True,81.42903900146484,76.41584777832031,96.05738067626952,24.858190536499023,68.9098892211914,3,20,100.0
2022-07-14 20:40:00+00:00,78.1000001206994,78.0500030517578,True,79.43260192871094,75.8159408569336,96.05738067626952,25.50196647644043,69.0691909790039,3,20,93.32495880126952
2022-07-14 20:45:00+00:00,77.750000115484,78.0500030517578,True,81.50537109375,76.42772674560547,95.75990295410156,26.741046905517575,69.59463500976562,3,20,93.32495880126952
2022-07-14 20:50:00+00:00,77.4000001102686,78.0500030517578,True,80.22997283935547,76.71893310546875,96.8095703125,25.74508285522461,69.8360824584961,3,20,94.97589111328124
2022-07-14 20:55:00+00:00,77.1000001057982,78.0500030517578,True,80.53118896484375,76.41990661621094,96.17727661132812,26.118392944335938,69.61591339111328,3,20,92.6544189453125
2022-07-14 21:00:00+00:00,76.7500001005828,77.0500030517578,True,80.94702911376953,77.05101776123047,95.41444396972656,27.15015411376953,69.4852523803711,3,21,94.52452850341795
2022-07-14 21:05:00+00:00,76.4000000953674,77.0500030517578,True,82.06647491455078,77.34275817871094,95.41444396972656,27.091779708862305,69.4919662475586,3,21,94.52452850341795
2022-07-14 21:10:00+00:00,76.1000000908971,77.0500030517578,True,80.73981475830078,77.34275817871094,95.41444396972656,26.78280639648437,69.33737182617188,3,21,94.52452850341795
2022-07-14 21:15:00+00:00,75.7500000856817,76.0500030517578,True,81.36866760253906,76.7330093383789,95.7129364013672,26.67349624633789,69.6849136352539,3,21,94.52452850341795
2022-07-14 21:20:00+00:00,75.8000000864267,76.0500030517578,True,81.99960327148438,77.6877670288086,96.48683166503906,26.841894149780277,70.20518493652344,3,21,99.11815643310548
2022-07-14 21:25:00+00:00,75.5000000819564,76.0500030517578,True,81.00527954101562,77.06478881835938,96.48683166503906,26.996665954589844,70.16603088378906,3,21,96.95525360107422
2022-07-14 21:30:00+00:00,75.5500000827014,76.0500030517578,True,81.39076232910156,77.69747924804688,97.1251449584961,26.996665954589844,70.75786590576172,3,21,99.45470428466795
2022-07-14 21:35:00+00:00,75.9000000879169,76.0500030517578,True,81.08387756347656,77.09355163574219,97.1251449584961,26.034074783325195,70.2262954711914,3,21,99.45470428466795
2022-07-14 21:40:00+00:00,76.2000000923872,76.0500030517578,True,81.3840103149414,77.3880844116211,96.82644653320312,26.02728080749512,69.77304077148438,3,21,99.45470428466795
2022-07-14 21:45:00+00:00,76.5500000976026,76.0500030517578,True,80.43095397949219,76.77803039550781,96.52246856689452,26.7636775970459,69.61363220214844,3,21,99.45470428466795
2022-07-14 21:50:00+00:00,76.900000102818,76.0500030517578,True,81.76829528808594,77.72689056396484,96.52246856689452,26.496641159057617,70.02783966064453,3,21,99.45470428466795
2022-07-14 21:55:00+00:00,77.2000001072884,77.0500030517578,True,80.512451171875,76.80117797851562,96.50817108154295,26.155345916748047,69.62129211425781,3,21,99.45470428466795
2022-07-14 22:00:00+00:00,77.5500001125038,77.0500030517578,True,82.16566467285156,77.10431671142578,96.12220001220705,26.78400230407715,69.66320037841797,3,22,99.45470428466795
2022-07-14 22:05:00+00:00,77.9000001177192,77.0500030517578,True,80.21451568603516,76.49466705322266,96.12220001220705,26.23439598083496,69.67186737060547,3,22,99.45470428466795
2022-07-14 22:10:00+00:00,78.2000001221895,78.0500030517578,True,81.93035125732422,76.80259704589844,95.77151489257812,26.384017944335938,69.53900909423828,3,22,99.45470428466795
2022-07-14 22:15:00+00:00,78.3500001244247,78.0500030517578,True,80.33604431152344,76.49349975585938,96.1251449584961,26.384017944335938,69.80113983154297,3,22,96.67672729492188
2022-07-14 22:20:00+00:00,78.0000001192093,78.0500030517578,True,82.37252044677734,77.41803741455078,96.45507049560548,25.9094181060791,69.83484649658203,3,22,97.07347106933594
2022-07-14 22:25:00+00:00,77.7000001147389,78.0500030517578,True,81.1067886352539,77.41803741455078,97.1186981201172,25.575109481811523,69.91226959228516,3,22,97.07347106933594
2022-07-14 22:30:00+00:00,77.3500001095235,78.0500030517578,True,82.13330841064453,77.11337280273438,97.1186981201172,25.948400497436523,70.1054458618164,3,22,97.07347106933594
2022-07-14 22:35:00+00:00,77.0000001043081,77.0500030517578,True,81.76371765136719,77.7356185913086,96.02433013916016,26.76092338562012,69.7341537475586,3,22,97.07347106933594
2022-07-14 22:40:00+00:00,76.7000000998378,77.0500030517578,True,80.52128601074219,76.81714630126953,95.64441680908205,26.925132751464844,69.52520751953125,3,22,97.07347106933594
2022-07-14 22:45:00+00:00,76.3500000946224,77.0500030517578,True,81.30912017822266,77.44265747070312,95.32221221923828,26.73425674438477,69.36975860595703,3,22,97.07347106933594
2022-07-14 22:50:00+00:00,76.000000089407,77.0500030517578,True,81.0016860961914,77.14405059814453,95.32221221923828,27.19572639465332,69.65703582763672,3,22,97.07347106933594
2022-07-14 22:55:00+00:00,75.7500000856817,76.0500030517578,True,82.2836685180664,77.45359802246094,95.6975326538086,26.560977935791016,69.62232971191406,3,22,99.61457824707033
2022-07-14 23:00:00+00:00,75.7000000849366,76.0500030517578,True,81.02976989746094,77.14875030517578,96.03205871582033,26.396163940429688,69.72997283935547,3,23,98.3195343017578
2022-07-14 23:05:00+00:00,75.3500000797212,76.0500030517578,True,80.09883117675781,76.55189514160156,96.03205871582033,26.235754013061523,69.51673126220703,3,23,98.3195343017578
2022-07-14 23:10:00+00:00,75.0500000752509,76.0500030517578,True,81.16268157958984,77.15908813476562,95.31944274902344,27.50021171569824,69.43512725830078,3,23,98.3195343017578
2022-07-14 23:15:00+00:00,74.9500000737608,75.0500030517578,True,80.20198822021484,76.55077362060547,94.98786926269533,27.672121047973636,69.59294128417969,3,23,100.0
2022-07-14 23:20:00+00:00,75.3000000789762,75.0500030517578,True,79.9048843383789,76.25028228759766,95.32774353027344,27.02630424499512,69.58301544189453,3,23,100.0
2022-07-14 23:25:00+00:00,75.6000000834465,75.0500030517578,True,81.30046081542969,76.25028228759766,95.69337463378906,26.54594039916992,69.45055389404297,3,23,100.0
2022-07-14 23:30:00+00:00,75.9500000886619,75.0500030517578,True,80.07572937011719,76.56643676757812,95.69337463378906,26.70013999938965,69.41744995117188,3,23,100.0
2022-07-14 23:35:00+00:00,76.3000000938773,76.0500030517578,True,79.72996520996094,76.26274108886719,94.97167205810548,27.465482711791992,69.24170684814453,3,23,100.0
2022-07-14 23:40:00+00:00,76.6000000983477,76.0500030517578,True,79.72996520996094,76.26274108886719,94.64266967773438,27.94925880432129,69.19432830810547,3,23,100.0
2022-07-14 23:45:00+00:00,76.9500001035631,76.0500030517578,True,81.69549560546875,76.56317138671875,94.96998596191406,27.735240936279297,69.49481964111328,3,23,100.0
2022-07-14 23:50:00+00:00,77.3000001087785,77.0500030517578,True,81.38375091552734,77.18235778808594,94.96998596191406,28.052000045776367,69.56666564941406,3,23,100.0
2022-07-14 23:55:00+00:00,77.6000001132488,77.0500030517578,True,80.12429809570312,76.57909393310547,94.96998596191406,28.378883361816406,69.78103637695312,3,23,100.0
2022-07-15 00:00:00+00:00,77.9500001184642,77.0500030517578,True,80.42949676513672,76.57909393310547,93.57532501220705,29.833595275878903,69.3836669921875,4,0,100.0
2022-07-15 00:05:00+00:00,77.9000001177192,78.0500030517578,True,80.42949676513672,76.57909393310547,93.24490356445312,30.532978057861328,69.5208969116211,4,0,97.49169158935548
2022-07-15 00:10:00+00:00,77.6000001132488,78.0500030517578,True,82.18565368652344,77.8072738647461,91.8909683227539,32.30972671508789,69.36180877685547,4,0,98.69596099853516
2022-07-15 00:15:00+00:00,77.2500001080334,78.0500030517578,True,81.20687103271484,77.20950317382812,91.57730102539062,33.01594543457031,69.29618835449219,4,0,98.69596099853516
2022-07-15 00:20:00+00:00,76.900000102818,77.0500030517578,True,81.21134948730469,77.20950317382812,91.22481536865234,33.93539810180664,69.48760986328125,4,0,98.69596099853516
2022-07-15 00:25:00+00:00,76.6000000983477,77.0500030517578,True,81.17823028564453,77.20950317382812,90.89861297607422,34.65452575683594,69.45547485351562,4,0,98.69596099853516
2022-07-15 00:30:00+00:00,76.2500000931323,77.0500030517578,True,83.5048599243164,78.12989807128906,90.53921508789062,34.48702621459961,69.16425323486328,4,0,98.69596099853516
2022-07-15 00:35:00+00:00,76.4500000961125,77.0500030517578,True,81.22565460205078,77.51669311523438,90.53921508789062,34.67141342163086,69.31420135498047,4,0,100.0
2022-07-15 00:40:00+00:00,76.7500001005828,77.0500030517578,True,80.8823471069336,77.21664428710938,90.53921508789062,34.67141342163086,69.2069320678711,4,0,100.0
2022-07-15 00:45:00+00:00,77.1000001057982,77.0500030517578,True,80.9127426147461,77.21664428710938,89.9307632446289,36.2983627319336,69.46401977539062,4,0,100.0
2022-07-15 00:50:00+00:00,77.4500001110137,77.0500030517578,True,83.32270050048828,78.13095092773438,89.2823486328125,37.62396240234375,69.56903839111328,4,0,100.0
2022-07-15 00:55:00+00:00,77.750000115484,77.0500030517578,True,82.65632629394531,78.43364715576172,88.97809600830078,37.97933197021485,69.55313873291016,4,0,100.0
2022-07-15 01:00:00+00:00,78.1000001206994,77.0500030517578,True,81.7304916381836,77.83258056640625,88.97809600830078,38.47903060913086,69.67631530761719,4,1,100.0
2022-07-15 01:05:00+00:00,78.4500001259148,78.0500030517578,True,81.42025756835938,77.5322036743164,88.97809600830078,38.84823989868164,69.71170043945312,4,1,100.0
2022-07-15 01:10:00+00:00,78.7500001303852,78.0500030517578,True,81.40999603271484,77.83597564697266,88.36314392089844,39.82611846923828,69.83846282958984,4,1,100.0
2022-07-15 01:15:00+00:00,79.1000001356006,79.0500030517578,True,83.57872009277344,78.76213836669922,88.36314392089844,41.13305282592773,70.1025619506836,4,1,100.0
2022-07-15 01:20:00+00:00,79.450000140816,79.0500030517578,True,83.25835418701172,78.76213836669922,88.36314392089844,41.36613464355469,70.20386505126953,4,1,100.0
2022-07-15 01:25:00+00:00,79.7500001452863,79.0500030517578,True,83.25835418701172,78.76213836669922,87.7367935180664,41.94966125488281,70.11088562011719,4,1,100.0
2022-07-15 01:30:00+00:00,80.0,79.0500030517578,True,83.25835418701172,78.76213836669922,87.7367935180664,42.58067321777344,70.24437713623047,4,1,100.0
2022-07-15 01:35:00+00:00,80.0,79.0500030517578,True,82.34001922607422,78.15974426269531,87.7367935180664,42.60984420776367,70.32379150390625,4,1,100.0
2022-07-15 01:40:00+00:00,80.0,79.0500030517578,True,83.31201171875,78.15974426269531,87.7367935180664,42.671043395996094,70.28380584716797,4,1,100.0
2022-07-15 01:45:00+00:00,80.0,79.0500030517578,True,84.271240234375,78.78263854980469,87.7367935180664,42.85126495361328,70.24266052246094,4,1,100.0
2022-07-15 01:50:00+00:00,80.0,79.0500030517578,True,83.02172088623047,78.78263854980469,87.4383544921875,43.40989303588867,70.18972778320312,4,1,100.0
2022-07-15 01:55:00+00:00,80.0,79.0500030517578,True,83.02172088623047,78.4845962524414,87.4383544921875,43.562198638916016,70.20614624023438,4,1,100.0
2022-07-15 02:00:00+00:00,80.0,79.0500030517578,True,83.02172088623047,78.4845962524414,87.13927459716797,44.7696418762207,70.54357147216797,4,2,100.0
2022-07-15 02:05:00+00:00,80.0,79.0500030517578,True,83.02172088623047,78.4845962524414,86.49317169189453,47.11655044555664,70.92916107177734,4,2,100.0
2022-07-15 02:10:00+00:00,80.0,79.0500030517578,True,83.02172088623047,78.4845962524414,86.49317169189453,46.27652359008789,70.60588073730469,4,2,100.0
2022-07-15 02:15:00+00:00,80.0,79.0500030517578,True,83.3257827758789,78.4845962524414,86.18614959716797,46.55751800537109,70.50222778320312,4,2,100.0
2022-07-15 02:20:00+00:00,80.0,79.0500030517578,True,83.3257827758789,78.4845962524414,86.18614959716797,47.53215026855469,70.552001953125,4,2,100.0
2022-07-15 02:25:00+00:00,80.0,79.0500030517578,True,83.02871704101562,78.4845962524414,85.86282348632812,47.57927322387695,70.40172576904297,4,2,100.0
2022-07-15 02:30:00+00:00,80.0,79.0500030517578,True,83.02871704101562,78.4845962524414,85.86282348632812,47.81732940673828,70.44661712646484,4,2,100.0
2022-07-15 02:35:00+00:00,80.0,79.0500030517578,True,83.02871704101562,78.4845962524414,85.56056213378906,47.81732940673828,70.3625259399414,4,2,100.0
2022-07-15 02:40:00+00:00,80.0,79.0500030517578,True,83.01239776611328,78.4845962524414,85.56056213378906,48.00627517700195,70.35281372070312,4,2,100.0
2022-07-15 02:45:00+00:00,80.0,79.0500030517578,True,83.01239776611328,78.4845962524414,85.56056213378906,48.74489974975586,70.53392028808594,4,2,100.0
2022-07-15 02:50:00+00:00,80.0,79.0500030517578,True,82.71295928955078,78.4845962524414,85.26265716552734,49.53952026367188,70.73706817626953,4,2,100.0
2022-07-15 02:55:00+00:00,80.0,79.0500030517578,True,82.71295928955078,78.4845962524414,84.94457244873047,50.95219802856445,70.84521484375,4,2,100.0
2022-07-15 03:00:00+00:00,80.0,79.0500030517578,True,83.03559112548828,78.4845962524414,84.64635467529297,51.34050750732422,70.79521179199219,4,3,100.0
2022-07-15 03:05:00+00:00,80.0,79.0500030517578,True,83.03559112548828,78.4845962524414,84.32124328613281,52.15600204467773,70.84880828857422,4,3,100.0
2022-07-15 03:10:00+00:00,80.0,79.0500030517578,True,83.03559112548828,78.4845962524414,84.32124328613281,52.18869018554688,70.69901275634766,4,3,100.0
2022-07-15 03:15:00+00:00,80.0,79.0500030517578,True,83.02025604248047,78.4845962524414,84.32124328613281,53.55283737182617,71.1088638305664,4,3,100.0
2022-07-15 03:20:00+00:00,80.0,79.0500030517578,True,83.02025604248047,78.4845962524414,84.01014709472656,53.631256103515625,70.8462142944336,4,3,100.0
2022-07-15 03:25:00+00:00,80.0,79.0500030517578,True,83.02025604248047,78.4845962524414,83.70117950439453,54.02372741699219,70.86773681640625,4,3,100.0
2022-07-15 03:30:00+00:00,80.0,79.0500030517578,True,83.02025604248047,78.4845962524414,83.70117950439453,53.768096923828125,70.77450561523438,4,3,100.0
2022-07-15 03:35:00+00:00,80.0,79.0500030517578,True,82.72154998779297,78.18638610839844,83.70117950439453,53.172176361083984,70.54788208007812,4,3,100.0
2022-07-15 03:40:00+00:00,80.0,79.0500030517578,True,82.72154998779297,78.18638610839844,83.70117950439453,53.13037109375,70.54505157470703,4,3,100.0
2022-07-15 03:45:00+00:00,80.0,79.0500030517578,True,82.72154998779297,78.18638610839844,83.70117950439453,53.75641632080078,70.73902130126953,4,3,100.0
2022-07-15 03:50:00+00:00,80.0,79.0500030517578,True,82.42412567138672,77.8868408203125,83.70117950439453,53.57657623291016,70.68285369873047,4,3,98.9071044921875
2022-07-15 03:55:00+00:00,80.0,79.0500030517578,True,82.42412567138672,77.8868408203125,83.70117950439453,52.3714714050293,70.28006744384766,4,3,98.9071044921875
2022-07-15 04:00:00+00:00,80.0,79.0500030517578,True,82.42412567138672,77.8868408203125,83.40013885498047,51.56719970703125,69.82929992675781,4,4,98.9071044921875
2022-07-15 04:05:00+00:00,80.0,79.0500030517578,True,82.42412567138672,77.8868408203125,83.10259246826172,52.324066162109375,69.8858642578125,4,4,98.9071044921875
2022-07-15 04:10:00+00:00,80.0,79.0500030517578,True,82.42517852783203,77.8868408203125,83.10259246826172,54.39471054077149,70.51443481445312,4,4,98.9071044921875
2022-07-15 04:15:00+00:00,80.0,79.0500030517578,True,82.42517852783203,77.8868408203125,83.10259246826172,54.838340759277344,70.74132537841797,4,4,98.9071044921875
2022-07-15 04:20:00+00:00,80.0,79.0500030517578,True,82.749755859375,77.8868408203125,83.10259246826172,54.74991226196289,70.58688354492188,4,4,98.9071044921875
2022-07-15 04:25:00+00:00,80.0,79.0500030517578,True,82.749755859375,77.8868408203125,83.10259246826172,55.53487777709961,70.71090698242188,4,4,98.9071044921875
2022-07-15 04:30:00+00:00,80.0,79.0500030517578,True,82.76880645751953,78.18482971191406,82.77944946289062,55.74250411987305,70.5420150756836,4,4,98.9071044921875
2022-07-15 04:35:00+00:00,80.0,79.0500030517578,True,82.76880645751953,78.18482971191406,82.77944946289062,55.27427673339844,70.36768341064453,4,4,98.9071044921875
2022-07-15 04:40:00+00:00,80.0,79.0500030517578,True,82.46737670898438,78.18482971191406,82.77944946289062,55.49797821044922,70.4422836303711,4,4,98.9071044921875
2022-07-15 04:45:00+00:00,80.0,79.0500030517578,True,82.46737670898438,77.88169860839844,82.77944946289062,55.54270935058594,70.44644165039062,4,4,97.8197250366211
2022-07-15 04:50:00+00:00,80.0,79.0500030517578,True,82.46737670898438,77.88169860839844,82.77944946289062,54.80295944213867,70.1802749633789,4,4,97.8197250366211
2022-07-15 04:55:00+00:00,80.0,79.0500030517578,True,82.45993041992188,77.88169860839844,82.77944946289062,55.265811920166016,70.419677734375,4,4,97.8197250366211
2022-07-15 05:00:00+00:00,80.0,79.0500030517578,True,82.45993041992188,77.88169860839844,82.77944946289062,55.650150299072266,70.42723083496094,4,5,97.8197250366211
2022-07-15 05:05:00+00:00,80.0,79.0500030517578,True,82.45993041992188,77.88169860839844,82.46380615234375,55.103302001953125,70.15493774414062,4,5,96.77810668945312
2022-07-15 05:10:00+00:00,80.0,79.0500030517578,True,82.14739990234375,77.88169860839844,82.14547729492188,54.920509338378906,69.76924133300781,4,5,96.77810668945312
2022-07-15 05:15:00+00:00,80.0,79.0500030517578,True,82.14739990234375,77.88169860839844,81.7967758178711,54.920509338378906,69.5547866821289,4,5,95.6641082763672
2022-07-15 05:20:00+00:00,80.0,79.0500030517578,True,82.45484924316406,77.88169860839844,81.7967758178711,56.82184219360352,69.96349334716797,4,5,95.6641082763672
2022-07-15 05:25:00+00:00,80.0,79.0500030517578,True,82.45484924316406,77.88169860839844,81.48844146728516,56.88896560668945,69.69208526611328,4,5,94.56510925292967
2022-07-15 05:30:00+00:00,80.0,79.0500030517578,True,82.13777160644531,77.88169860839844,81.18158721923828,56.697113037109375,69.5788803100586,4,5,93.49787902832033
2022-07-15 05:35:00+00:00,80.0,79.0500030517578,True,82.13777160644531,77.88169860839844,81.18158721923828,55.54423522949219,69.00202941894531,4,5,93.49787902832033
2022-07-15 05:40:00+00:00,80.0,79.0500030517578,True,82.1093521118164,77.88169860839844,80.84769439697266,55.92698669433594,69.04681396484375,4,5,92.40477752685548
2022-07-15 05:45:00+00:00,80.0,79.0500030517578,True,82.1093521118164,77.88169860839844,80.84769439697266,57.0463752746582,69.30181884765625,4,5,91.38973236083984
2022-07-15 05:50:00+00:00,80.0,79.0500030517578,True,82.40742492675781,77.88169860839844,80.84769439697266,56.86354064941406,69.12411499023438,4,5,91.38973236083984
2022-07-15 05:55:00+00:00,80.0,79.0500030517578,True,82.0979232788086,77.88169860839844,80.54634094238281,56.86354064941406,69.03826904296875,4,5,91.38973236083984
2022-07-15 06:00:00+00:00,80.0,79.0500030517578,True,82.40218353271484,77.88169860839844,80.24629974365234,57.188270568847656,68.79846954345703,4,6,91.38973236083984
2022-07-15 06:05:00+00:00,80.0,79.0500030517578,True,82.40218353271484,77.88169860839844,80.24629974365234,57.37436294555664,68.86763763427734,4,6,91.38973236083984
2022-07-15 06:10:00+00:00,80.0,79.0500030517578,True,82.09049987792969,77.88169860839844,80.24629974365234,57.37436294555664,68.86332702636719,4,6,91.38973236083984
2022-07-15 06:15:00+00:00,80.0,79.0500030517578,True,82.4001235961914,78.18017578125,80.24629974365234,58.02480316162109,69.0302505493164,4,6,91.38973236083984
2022-07-15 06:20:00+00:00,80.0,79.0500030517578,True,82.10163116455078,78.18017578125,79.94522857666016,58.25929641723633,69.01903533935547,4,6,91.38973236083984
2022-07-15 06:25:00+00:00,80.0,79.0500030517578,True,82.10163116455078,78.18017578125,79.94522857666016,58.99128723144531,69.19618225097656,4,6,90.396240234375
2022-07-15 06:30:00+00:00,80.0,79.0500030517578,True,82.3996810913086,78.18017578125,79.94522857666016,59.340553283691406,69.1983871459961,4,6,90.396240234375
2022-07-15 06:35:00+00:00,80.0,79.0500030517578,True,82.3996810913086,78.18017578125,79.62689971923828,60.61532974243164,69.33568572998047,4,6,90.396240234375
2022-07-15 06:40:00+00:00,80.0,79.0500030517578,True,82.3996810913086,78.18017578125,79.26485443115234,61.60424041748047,69.21662139892578,4,6,90.396240234375
2022-07-15 06:45:00+00:00,80.0,79.0500030517578,True,82.08576965332031,78.18017578125,79.26485443115234,61.772342681884766,69.21231079101562,4,6,90.396240234375
2022-07-15 06:50:00+00:00,80.0,79.0500030517578,True,82.08576965332031,77.88139343261719,78.9549331665039,61.56803512573242,68.88322448730469,4,6,89.37581634521484
2022-07-15 06:55:00+00:00,80.0,79.0500030517578,True,82.08576965332031,77.88139343261719,78.64381408691406,61.49681854248047,68.77327728271484,4,6,89.37581634521484
2022-07-15 07:00:00+00:00,80.0,79.0500030517578,True,82.08576965332031,77.88139343261719,78.64381408691406,61.670745849609375,68.7834701538086,4,7,89.37581634521484
2022-07-15 07:05:00+00:00,80.0,79.0500030517578,True,82.3953857421875,78.181396484375,78.64381408691406,62.48585891723633,68.93106079101562,4,7,89.37581634521484
2022-07-15 07:10:00+00:00,80.0,79.0500030517578,True,82.3953857421875,78.181396484375,78.30852508544922,61.84325408935547,68.61326599121094,4,7,89.37581634521484
2022-07-15 07:15:00+00:00,80.0,79.0500030517578,True,82.3953857421875,78.181396484375,78.30852508544922,61.90846633911133,68.4176025390625,4,7,89.37581634521484
2022-07-15 07:20:00+00:00,80.0,79.0500030517578,True,82.3953857421875,78.181396484375,78.00232696533203,62.62646865844727,68.56565856933594,4,7,89.37581634521484
2022-07-15 07:25:00+00:00,80.0,79.0500030517578,True,82.08129119873047,78.181396484375,78.00232696533203,62.69910430908203,68.58257293701172,4,7,89.37581634521484
2022-07-15 07:30:00+00:00,80.0,79.0500030517578,True,82.08129119873047,77.88170623779297,78.00232696533203,63.31062316894531,68.6524658203125,4,7,88.30950927734375
2022-07-15 07:35:00+00:00,80.0,79.0500030517578,True,82.08129119873047,77.88170623779297,77.70508575439453,63.461273193359375,68.50650024414062,4,7,88.30950927734375
2022-07-15 07:40:00+00:00,80.0,79.0500030517578,True,82.08129119873047,77.88170623779297,77.70508575439453,63.433963775634766,68.35604858398438,4,7,88.30950927734375
2022-07-15 07:45:00+00:00,80.0,79.0500030517578,True,82.08129119873047,77.88170623779297,77.70508575439453,63.92047882080078,68.50050354003906,4,7,88.30950927734375
2022-07-15 07:50:00+00:00,80.0,79.0500030517578,True,82.08129119873047,77.88170623779297,77.70508575439453,63.57076644897461,68.39472961425781,4,7,87.1865005493164
2022-07-15 07:55:00+00:00,80.0,79.0500030517578,True,82.08129119873047,77.88170623779297,77.70508575439453,62.08558654785156,67.9355697631836,4,7,87.1865005493164
2022-07-15 08:00:00+00:00,80.0,79.0500030517578,True,82.08129119873047,77.88170623779297,77.70508575439453,62.265174865722656,68.0005874633789,4,8,87.1865005493164
2022-07-15 08:05:00+00:00,79.6500001437962,79.0500030517578,True,82.37974548339844,77.88170623779297,77.70508575439453,64.19340515136719,68.52423095703125,4,8,87.1865005493164
2022-07-15 08:10:00+00:00,79.3500001393259,79.0500030517578,True,82.07921600341797,77.88170623779297,77.39908599853516,64.3628921508789,68.5218505859375,4,8,87.1865005493164
2022-07-15 08:15:00+00:00,79.0000001341105,79.0500030517578,True,82.4075927734375,77.88170623779297,77.09721374511719,64.55049133300781,68.29225158691406,4,8,87.1865005493164
2022-07-15 08:20:00+00:00,78.650000128895,79.0500030517578,True,82.1019515991211,78.17951965332031,77.09721374511719,64.37329864501953,68.1486587524414,4,8,87.1865005493164
2022-07-15 08:25:00+00:00,78.3500001244247,79.0500030517578,True,82.40352630615234,78.17951965332031,77.09721374511719,64.53312683105469,68.15145874023438,4,8,87.1865005493164
2022-07-15 08:30:00+00:00,78.0000001192093,78.0500030517578,True,82.40352630615234,78.17951965332031,77.09721374511719,64.95083618164062,68.2442855834961,4,8,87.1865005493164
2022-07-15 08:35:00+00:00,77.6500001139939,78.0500030517578,True,82.40352630615234,78.17951965332031,77.09721374511719,66.02897644042969,68.48722076416016,4,8,87.1865005493164
2022-07-15 08:40:00+00:00,77.3500001095235,78.0500030517578,True,82.0992202758789,78.17951965332031,76.79895782470703,65.90234375,68.27037811279297,4,8,87.1865005493164
2022-07-15 08:45:00+00:00,77.0000001043081,77.0500030517578,True,82.0992202758789,77.8808822631836,76.50102233886719,65.7193603515625,68.12691497802734,4,8,87.1865005493164
2022-07-15 08:50:00+00:00,76.6500000990927,77.0500030517578,True,81.79480743408203,77.8808822631836,76.50102233886719,65.51296997070312,68.02748107910156,4,8,87.1865005493164
2022-07-15 08:55:00+00:00,76.3500000946224,77.0500030517578,True,81.79480743408203,77.58245849609375,76.50102233886719,63.554229736328125,67.45387268066406,4,8,87.1865005493164
2022-07-15 09:00:00+00:00,76.000000089407,77.0500030517578,True,81.79480743408203,77.58245849609375,76.50102233886719,63.12881851196289,67.37294006347656,4,9,87.1865005493164
2022-07-15 09:05:00+00:00,75.6500000841916,76.0500030517578,True,82.10600280761719,77.88064575195312,76.50102233886719,64.78327941894531,67.80864715576172,4,9,92.15299987792967
2022-07-15 09:10:00+00:00,75.3500000797212,76.0500030517578,True,81.4983139038086,77.58134460449219,76.1539535522461,66.98410034179688,68.1279525756836,4,9,93.21559143066406
2022-07-15 09:15:00+00:00,75.0000000745058,76.0500030517578,True,81.4983139038086,77.58134460449219,76.1539535522461,68.32244110107422,68.27194213867188,4,9,93.21559143066406
2022-07-15 09:20:00+00:00,75.150000076741,75.0500030517578,True,80.88063049316406,76.67620849609375,76.1539535522461,67.44422912597656,68.08025360107422,4,9,99.13941955566406
2022-07-15 09:25:00+00:00,75.4500000812113,75.0500030517578,True,80.574951171875,76.67620849609375,76.1539535522461,67.27825164794922,68.08027648925781,4,9,99.13941955566406
2022-07-15 09:30:00+00:00,75.8000000864267,75.0500030517578,True,80.88133239746094,76.3756332397461,75.83013153076172,67.9181137084961,68.05318450927734,4,9,99.13941955566406
2022-07-15 09:35:00+00:00,76.1500000916421,76.0500030517578,True,80.5736312866211,76.3756332397461,75.83013153076172,67.74720764160156,67.80125427246094,4,9,99.13941955566406
2022-07-15 09:40:00+00:00,76.4500000961125,76.0500030517578,True,80.5736312866211,76.3756332397461,75.83013153076172,67.91392517089844,67.81829833984375,4,9,99.13941955566406
2022-07-15 09:45:00+00:00,76.8000001013279,76.0500030517578,True,80.58826446533203,76.3756332397461,75.52610778808594,69.21947479248047,68.12187957763672,4,9,99.13941955566406
2022-07-15 09:50:00+00:00,77.1500001065433,76.0500030517578,True,80.58826446533203,76.3756332397461,75.52610778808594,69.37600708007812,68.12835693359375,4,9,99.13941955566406
2022-07-15 09:55:00+00:00,77.4500001110137,77.0500030517578,True,80.58826446533203,76.3756332397461,75.52610778808594,71.17852783203125,68.56253814697266,4,9,99.13941955566406
2022-07-15 10:00:00+00:00,77.8000001162291,77.0500030517578,True,80.58826446533203,76.3756332397461,75.52610778808594,70.59087371826172,68.36103820800781,4,10,99.13941955566406
2022-07-15 10:05:00+00:00,78.1500001214445,77.0500030517578,True,80.9066162109375,76.3756332397461,75.2088394165039,70.18377685546875,68.11090087890625,4,10,99.13941955566406
2022-07-15 10:10:00+00:00,77.9500001184642,78.0500030517578,True,80.9066162109375,76.67391204833984,75.2088394165039,71.76127624511719,68.33832550048828,4,10,96.17435455322266
2022-07-15 10:15:00+00:00,77.6000001132488,78.0500030517578,True,80.9066162109375,76.67391204833984,75.2088394165039,72.21824645996094,68.41889190673828,4,10,96.17435455322266
2022-07-15 10:20:00+00:00,77.2500001080334,78.0500030517578,True,80.9066162109375,76.67391204833984,74.9046401977539,72.07846069335938,68.2345962524414,4,10,94.0629653930664
2022-07-15 10:25:00+00:00,76.9500001035631,77.0500030517578,True,80.9066162109375,76.67391204833984,74.58821105957031,72.27099609375,68.04054260253906,4,10,94.33625793457033
2022-07-15 10:30:00+00:00,76.6000000983477,77.0500030517578,True,80.9066162109375,76.67391204833984,74.58821105957031,72.09577178955078,67.97744750976562,4,10,94.33625793457033
2022-07-15 10:35:00+00:00,76.2500000931323,77.0500030517578,True,80.60757446289062,76.67391204833984,74.58821105957031,70.8776626586914,67.76011657714844,4,10,94.33625793457033
2022-07-15 10:40:00+00:00,75.9500000886619,77.0500030517578,True,80.60757446289062,76.67391204833984,74.58821105957031,71.22579193115234,67.87000274658203,4,10,94.33625793457033
2022-07-15 10:45:00+00:00,75.6000000834465,76.0500030517578,True,80.60757446289062,76.67391204833984,74.58821105957031,70.9206771850586,67.64427185058594,4,10,94.33625793457033
2022-07-15 10:50:00+00:00,75.2500000782311,76.0500030517578,True,80.58989715576172,76.37493133544922,74.58821105957031,70.06453704833984,67.45409393310547,4,10,94.33625793457033
2022-07-15 10:55:00+00:00,74.9500000737608,76.0500030517578,True,80.58989715576172,76.37493133544922,74.58821105957031,71.20929718017578,67.77505493164062,4,10,94.33625793457033
2022-07-15 11:00:00+00:00,74.6000000685453,75.0500030517578,True,80.58207702636719,76.37493133544922,74.58821105957031,72.5558090209961,68.04670715332031,4,11,96.56390380859376
2022-07-15 11:05:00+00:00,74.2500000633299,75.0500030517578,True,80.58207702636719,76.37493133544922,74.58821105957031,71.8221206665039,67.88914489746094,4,11,96.56390380859376
2022-07-15 11:10:00+00:00,74.1000000610948,74.0500030517578,True,80.88679504394531,76.37493133544922,74.58821105957031,71.73861694335938,67.84557342529297,4,11,100.0
2022-07-15 11:15:00+00:00,74.4500000663102,74.0500030517578,True,80.88679504394531,76.37493133544922,74.58821105957031,73.08731079101562,68.16265869140625,4,11,100.0
2022-07-15 11:20:00+00:00,74.8000000715256,74.0500030517578,True,80.88679504394531,76.37493133544922,74.58821105957031,73.61872100830078,68.36115264892578,4,11,100.0
2022-07-15 11:25:00+00:00,75.1000000759959,75.0500030517578,True,80.88679504394531,76.37493133544922,74.58821105957031,72.35212707519531,68.01480102539062,4,11,100.0
2022-07-15 11:30:00+00:00,75.4500000812113,75.0500030517578,True,80.88679504394531,76.37493133544922,74.58821105957031,70.71588134765625,67.6243667602539,4,11,100.0
2022-07-15 11:35:00+00:00,75.8000000864267,75.0500030517578,True,80.88175964355469,76.37493133544922,74.58821105957031,71.01708221435547,67.87493896484375,4,11,100.0
2022-07-15 11:40:00+00:00,76.1000000908971,76.0500030517578,True,80.88175964355469,76.37493133544922,74.58821105957031,70.90707397460938,67.9033432006836,4,11,100.0
2022-07-15 11:45:00+00:00,76.4500000961125,76.0500030517578,True,80.88175964355469,76.37493133544922,74.58821105957031,69.68277740478516,67.56796264648438,4,11,100.0
2022-07-15 11:50:00+00:00,76.8000001013279,76.0500030517578,True,81.51429748535156,76.67266082763672,74.58821105957031,68.62258911132812,67.40070343017578,4,11,100.0
2022-07-15 11:55:00+00:00,77.1000001057982,76.0500030517578,True,81.51429748535156,76.97113037109375,74.88590240478516,71.53087615966797,68.24004364013672,4,11,100.0
2022-07-15 12:00:00+00:00,77.4500001110137,77.0500030517578,True,81.81982421875,76.97113037109375,74.88590240478516,74.15617370605469,69.01200866699219,4,12,100.0
2022-07-15 12:05:00+00:00,77.8000001162291,77.0500030517578,True,82.12199401855469,77.27287292480469,75.20193481445312,74.12680053710938,69.24547576904297,4,12,100.0
2022-07-15 12:10:00+00:00,78.1000001206994,77.0500030517578,True,82.12199401855469,77.27287292480469,75.20193481445312,74.27607727050781,69.39147186279297,4,12,100.0
2022-07-15 12:15:00+00:00,78.4500001259148,78.0500030517578,True,82.42621612548828,77.57527160644531,75.50114440917969,73.8097915649414,69.36347198486328,4,12,100.0
2022-07-15 12:20:00+00:00,78.8000001311302,78.0500030517578,True,82.72508239746094,77.57527160644531,75.80755615234375,72.4539794921875,69.25257873535156,4,12,100.0
2022-07-15 12:25:00+00:00,79.1000001356006,78.0500030517578,True,83.0390625,77.87371063232422,75.80755615234375,73.5683822631836,69.73316192626953,4,12,100.0
2022-07-15 12:30:00+00:00,79.450000140816,79.0500030517578,True,83.0390625,78.17237091064453,76.41665649414062,73.3530502319336,70.02691650390625,4,12,100.0
2022-07-15 12:35:00+00:00,79.8000001460314,79.0500030517578,True,83.3394775390625,78.17237091064453,76.41665649414062,74.21598815917969,70.27934265136719,4,12,100.0
2022-07-15 12:40:00+00:00,80.0,79.0500030517578,True,83.3394775390625,78.47167205810547,76.41665649414062,73.22557067871094,70.1478042602539,4,12,100.0
2022-07-15 12:45:00+00:00,80.0,79.0500030517578,True,83.3394775390625,78.47167205810547,76.73162078857422,73.3810043334961,70.43571472167969,4,12,100.0
2022-07-15 12:50:00+00:00,80.0,79.0500030517578,True,83.64717102050781,78.47167205810547,77.36682891845703,71.56723022460938,70.4716796875,4,12,100.0
2022-07-15 12:55:00+00:00,80.0,79.0500030517578,True,83.66124725341797,78.7697525024414,77.36682891845703,70.70140838623047,70.3154067993164,4,12,100.0
2022-07-15 13:00:00+00:00,80.0,79.0500030517578,True,83.97509002685547,78.7697525024414,77.6764907836914,70.70140838623047,70.5630111694336,4,13,100.0
2022-07-15 13:05:00+00:00,80.0,79.0500030517578,True,83.97509002685547,79.0673599243164,77.97553253173828,70.12631225585938,70.59378814697266,4,13,100.0
2022-07-15 13:10:00+00:00,80.0,79.0500030517578,True,84.27632904052734,79.0673599243164,77.97553253173828,70.12631225585938,70.69945526123047,4,13,100.0
2022-07-15 13:15:00+00:00,80.0,79.0500030517578,True,84.27632904052734,79.0673599243164,78.30856323242188,65.97831726074219,70.00296020507812,4,13,100.0
2022-07-15 13:20:00+00:00,80.0,79.0500030517578,True,84.27632904052734,79.0673599243164,78.97611999511719,66.09292602539062,70.66053771972656,4,13,100.0
2022-07-15 13:25:00+00:00,80.0,79.0500030517578,True,84.27632904052734,79.0673599243164,79.33097839355469,65.67869567871094,70.77684020996094,4,13,100.0
2022-07-15 13:30:00+00:00,80.0,79.0500030517578,True,84.27632904052734,79.0673599243164,79.6361312866211,64.73062896728516,70.70792388916016,4,13,100.0
2022-07-15 13:35:00+00:00,80.0,79.0500030517578,True,84.27632904052734,79.0673599243164,79.6361312866211,64.54618835449219,70.73661804199219,4,13,100.0
2022-07-15 13:40:00+00:00,80.0,79.0500030517578,True,84.59273529052734,79.0673599243164,79.95199584960938,64.0155258178711,70.81481170654297,4,13,100.0
2022-07-15 13:45:00+00:00,80.0,79.0500030517578,True,84.90951538085938,79.36479187011719,80.67206573486328,60.92440032958984,70.6524658203125,4,13,100.0
