time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-15 13:50:00+00:00,80.0,79.0500030517578,True,84.61009216308594,79.36479187011719,80.99906921386719,61.79950714111328,71.11605072021484,4,13,100.0
2022-07-15 13:55:00+00:00,80.0,79.0500030517578,True,84.61009216308594,79.36479187011719,81.35418701171875,60.19277572631836,70.98954772949219,4,13,100.0
2022-07-15 14:00:00+00:00,80.0,79.0500030517578,True,84.61009216308594,79.36479187011719,81.72195434570312,60.44599914550781,71.3624496459961,4,14,100.0
2022-07-15 14:05:00+00:00,80.0,58.0,True,84.61009216308594,79.36479187011719,82.02460479736328,59.891788482666016,71.32096099853516,4,14,100.0
2022-07-15 14:10:00+00:00,80.0,58.0,True,84.9139404296875,79.36479187011719,82.32335662841797,58.95090103149414,71.36524963378906,4,14,100.0
2022-07-15 14:15:00+00:00,80.0,58.0,True,84.9139404296875,79.36479187011719,82.32335662841797,58.57015609741211,71.2649154663086,4,14,100.0
2022-07-15 14:20:00+00:00,80.0,58.0,True,84.9139404296875,79.36479187011719,82.9555892944336,56.21793746948242,70.99916076660156,4,14,100.0
2022-07-15 14:25:00+00:00,80.0,58.0,True,84.9139404296875,79.36479187011719,82.9555892944336,55.603660583496094,70.80389404296875,4,14,100.0
2022-07-15 14:30:00+00:00,80.0,58.0,True,84.61409759521484,79.36479187011719,83.27825927734375,54.95834732055664,70.96223449707031,4,14,100.0
2022-07-15 14:35:00+00:00,80.0,58.0,True,84.9117202758789,79.36479187011719,83.57575225830078,54.561283111572266,70.9793472290039,4,14,100.0
2022-07-15 14:40:00+00:00,80.0,58.0,True,84.9117202758789,79.36479187011719,83.57575225830078,54.0220947265625,71.08000946044922,4,14,100.0
2022-07-15 14:45:00+00:00,80.0,58.0,True,84.9117202758789,79.36479187011719,84.2874755859375,52.71952819824219,71.04010772705078,4,14,100.0
2022-07-15 14:50:00+00:00,80.0,58.0,True,84.9117202758789,79.36479187011719,84.59275817871094,52.37174606323242,71.13721466064453,4,14,100.0
2022-07-15 14:55:00+00:00,80.0,58.0,True,84.29478454589844,79.0630874633789,84.92042541503906,50.381866455078125,70.81228637695312,4,14,100.0
2022-07-15 15:00:00+00:00,80.0,58.0,True,84.60865020751953,79.0630874633789,84.92042541503906,51.160430908203125,70.85579681396484,4,15,100.0
2022-07-15 15:05:00+00:00,80.0,58.0,True,84.60865020751953,79.0630874633789,84.92042541503906,50.48054504394531,70.91446685791016,4,15,100.0
2022-07-15 15:10:00+00:00,80.0,58.0,True,84.9061279296875,79.36412811279297,85.68196868896484,49.20286560058594,70.98468780517578,4,15,100.0
2022-07-15 15:15:00+00:00,80.0,58.0,True,84.9061279296875,79.36412811279297,85.68196868896484,49.041133880615234,70.9127426147461,4,15,100.0
2022-07-15 15:20:00+00:00,80.0,58.0,True,84.59493255615234,79.36412811279297,85.98976135253906,48.21107482910156,70.89774322509766,4,15,100.0
2022-07-15 15:25:00+00:00,80.0,58.0,True,84.59493255615234,79.36412811279297,85.98976135253906,48.21256256103516,71.0273666381836,4,15,100.0
2022-07-15 15:30:00+00:00,80.0,58.0,True,84.89398193359375,79.36412811279297,86.29283905029297,47.78013229370117,70.95626068115234,4,15,100.0
2022-07-15 15:35:00+00:00,80.0,58.0,True,85.52001953125,79.97614288330078,88.23260498046875,45.79818344116211,72.00981903076172,4,15,100.0
2022-07-15 15:40:00+00:00,80.0,58.0,True,85.8252182006836,80.28348541259766,88.53530883789062,45.37582778930664,71.94180297851562,4,15,100.0
2022-07-15 15:45:00+00:00,80.0,58.0,True,85.8252182006836,80.27928924560547,88.89665222167969,43.79456329345703,71.90032196044922,4,15,100.0
2022-07-15 15:50:00+00:00,80.0,58.0,True,85.1792221069336,79.67157745361328,89.9990463256836,40.53435134887695,71.40664672851562,4,15,100.0
2022-07-15 15:55:00+00:00,80.0,58.0,True,84.54866027832031,79.374267578125,89.6493911743164,41.10162734985352,71.26934814453125,4,15,100.0
2022-07-15 16:00:00+00:00,80.0,58.0,True,84.23916625976562,79.07723236083984,89.2990493774414,40.821624755859375,70.83952331542969,4,16,100.0
2022-07-15 16:05:00+00:00,80.0,58.0,True,84.23916625976562,79.07723236083984,88.98307037353516,41.18325424194336,70.6747055053711,4,16,100.0
2022-07-15 16:10:00+00:00,80.0,58.0,True,84.23343658447266,79.3848876953125,88.98307037353516,41.507205963134766,71.0476303100586,4,16,100.0
2022-07-15 16:15:00+00:00,80.0,58.0,True,84.54136657714844,79.3848876953125,89.71184539794922,39.36862564086914,70.66309356689453,4,16,100.0
2022-07-15 16:20:00+00:00,80.0,58.0,True,84.54136657714844,79.08673095703125,90.02420806884766,39.43041610717773,70.91605377197266,4,16,100.0
2022-07-15 16:25:00+00:00,71.2687149047852,58.0,True,83.91560363769531,78.48345947265625,91.41344451904295,32.90870666503906,69.26871490478516,4,16,100.0
2022-07-15 16:30:00+00:00,71.1524047851563,58.0,True,83.29904174804688,78.178466796875,92.82699584960938,30.24053001403809,69.15240478515625,4,16,100.0
2022-07-15 16:35:00+00:00,71.075927734375,58.0,True,82.37149047851562,77.57185363769531,92.82699584960938,29.74197196960449,69.075927734375,4,16,100.0
2022-07-15 16:40:00+00:00,72.1621551513672,58.0,True,82.67485046386719,77.57185363769531,92.82699584960938,32.98661422729492,70.16215515136719,4,16,100.0
2022-07-15 16:45:00+00:00,71.6754837036133,58.0,True,82.67485046386719,77.57185363769531,91.16699981689452,34.24250411987305,69.67548370361328,4,16,100.0
2022-07-15 16:50:00+00:00,71.8000000268221,58.0,True,82.67485046386719,77.57185363769531,90.86344909667967,34.03777313232422,69.39742279052734,4,16,100.0
2022-07-15 16:55:00+00:00,72.2361373901367,58.0,True,82.99767303466797,78.1809310913086,93.07274627685548,31.864221572875977,70.23613739013672,4,16,100.0
2022-07-15 17:00:00+00:00,72.4500000365078,58.0,True,82.99767303466797,77.88064575195312,93.3766860961914,32.07826232910156,70.38443756103516,4,17,100.0
2022-07-15 17:05:00+00:00,72.8000183105469,58.0,True,83.63098907470703,78.1824722290039,94.08187103271484,31.865310668945312,70.80001831054688,4,17,100.0
2022-07-15 17:10:00+00:00,73.1000000461936,58.0,True,83.63098907470703,78.48076629638672,94.08187103271484,31.41972923278809,70.48765563964844,4,17,100.0
2022-07-15 17:15:00+00:00,73.450000051409,58.0,True,83.32953643798828,78.48076629638672,94.17550659179688,31.10089111328125,70.59174346923828,4,17,100.0
2022-07-15 17:20:00+00:00,73.8000000566244,58.0,True,83.6441421508789,78.48076629638672,94.8122329711914,30.72868156433105,70.7837142944336,4,17,100.0
2022-07-15 17:25:00+00:00,74.1000000610948,58.0,True,83.94686889648438,78.48076629638672,94.8122329711914,30.980438232421875,70.75604248046875,4,17,100.0
2022-07-15 17:30:00+00:00,74.4500000663102,58.0,True,83.63442993164062,78.48076629638672,92.06199645996094,34.76796340942383,70.426513671875,4,17,100.0
2022-07-15 17:35:00+00:00,74.8000000715256,58.0,True,83.33436584472656,78.17110443115234,90.93440246582033,34.84892272949219,69.72557067871094,4,17,100.0
2022-07-15 17:40:00+00:00,75.1000000759959,58.0,True,82.7047119140625,77.56731414794922,90.61524963378906,34.266658782958984,69.37165832519531,4,17,100.0
2022-07-15 17:45:00+00:00,75.4500000812113,58.0,True,82.7047119140625,77.56731414794922,93.88272857666016,29.815135955810547,69.1902084350586,4,17,100.0
2022-07-15 17:50:00+00:00,75.8000000864267,58.0,True,83.02246856689453,77.87350463867188,93.88272857666016,30.16341209411621,69.99205780029297,4,17,100.0
2022-07-15 17:55:00+00:00,76.1000000908971,58.0,True,83.02246856689453,78.17130279541016,94.85782623291016,29.41457176208496,70.32518768310547,4,17,100.0
2022-07-15 18:00:00+00:00,76.4500000961125,58.0,True,83.02246856689453,78.17130279541016,95.53607177734376,28.284698486328125,70.21900939941406,4,18,100.0
2022-07-15 18:05:00+00:00,76.8000001013279,58.0,True,83.02246856689453,78.17130279541016,95.8575668334961,27.589296340942383,69.99146270751953,4,18,100.0
2022-07-15 18:10:00+00:00,77.1000001057982,58.0,True,83.02246856689453,78.17130279541016,95.84713745117188,27.648792266845703,70.0123291015625,4,18,100.0
2022-07-15 18:15:00+00:00,77.4500001110137,58.0,True,83.02246856689453,77.87298583984375,96.2466812133789,27.287189483642575,70.28907775878906,4,18,100.0
2022-07-15 18:20:00+00:00,77.8000001162291,58.0,True,83.02246856689453,77.87298583984375,97.04486083984376,25.70328521728516,70.05518341064453,4,18,100.0
2022-07-15 18:25:00+00:00,78.1000001206994,58.0,True,83.32910919189453,78.4788818359375,97.72459411621094,26.315906524658203,70.88401794433594,4,18,100.0
2022-07-15 18:30:00+00:00,78.4500001259148,58.0,True,83.63719177246094,78.4788818359375,97.3090591430664,27.023548126220703,70.7778091430664,4,18,100.0
2022-07-15 18:35:00+00:00,78.8000001311302,58.0,True,83.63719177246094,78.4788818359375,97.3090591430664,26.98666763305664,70.77306365966797,4,18,100.0
2022-07-15 18:40:00+00:00,79.1000001356006,58.0,True,83.93556213378906,78.77935791015625,97.9226303100586,26.195037841796875,70.89964294433594,4,18,100.0
2022-07-15 18:45:00+00:00,79.450000140816,58.0,True,84.56177520751953,79.08201599121094,97.09957122802734,27.867759704589844,70.85689544677734,4,18,100.0
2022-07-15 18:50:00+00:00,79.8000001460314,58.0,True,84.56177520751953,79.08201599121094,96.7133331298828,27.867759704589844,70.92765808105469,4,18,100.0
2022-07-15 18:55:00+00:00,80.0,58.0,True,84.25476837158203,79.08201599121094,97.75199127197266,27.493444442749023,71.37322998046875,4,18,100.0
2022-07-15 19:00:00+00:00,80.0,58.0,True,84.25476837158203,79.08201599121094,98.0653839111328,26.95465469360352,71.3587417602539,4,19,100.0
2022-07-15 19:05:00+00:00,80.0,58.0,True,84.56932067871094,79.08201599121094,98.42236328125,27.6792106628418,72.01690673828125,4,19,100.0
2022-07-15 19:10:00+00:00,80.0,58.0,True,84.26970672607422,78.78387451171875,98.74664306640624,26.536205291748047,71.58822631835938,4,19,100.0
2022-07-15 19:15:00+00:00,80.0,58.0,True,84.588134765625,79.08522033691406,99.12998962402344,26.60679626464844,71.9625015258789,4,19,100.0
2022-07-15 19:20:00+00:00,80.0,58.0,True,84.88980865478516,79.39485168457031,99.4593505859375,27.116724014282227,72.18887329101562,4,19,100.0
2022-07-15 19:25:00+00:00,80.0,58.0,True,84.88980865478516,79.39485168457031,98.69906616210938,27.855863571166992,72.03862762451172,4,19,100.0
2022-07-15 19:30:00+00:00,80.0,58.0,True,84.88980865478516,79.39485168457031,98.7047119140625,27.55148124694824,71.9569320678711,4,19,100.0
2022-07-15 19:35:00+00:00,80.0,58.0,True,84.88980865478516,79.39485168457031,98.00817108154295,27.541406631469727,71.57638549804688,4,19,100.0
2022-07-15 19:40:00+00:00,80.0,58.0,True,84.88980865478516,79.39485168457031,98.00817108154295,27.38983154296875,71.52078247070312,4,19,100.0
2022-07-15 19:45:00+00:00,80.0,58.0,True,84.88980865478516,79.39485168457031,98.00817108154295,27.492647171020508,71.52118682861328,4,19,100.0
2022-07-15 19:50:00+00:00,80.0,58.0,True,84.88980865478516,79.39485168457031,97.70977783203124,27.67607688903809,71.5613021850586,4,19,100.0
2022-07-15 19:55:00+00:00,80.0,58.0,True,84.58074188232422,79.09677124023438,97.32455444335938,28.87633514404297,71.87361907958984,4,19,100.0
2022-07-15 20:00:00+00:00,80.0,58.0,True,85.50942993164062,80.00318908691406,98.11922454833984,29.78762435913086,72.69207000732422,4,20,100.0
2022-07-15 20:05:00+00:00,80.0,58.0,True,85.81481170654297,80.00318908691406,97.77880859375,29.99592018127441,72.38961791992188,4,20,100.0
2022-07-15 20:10:00+00:00,80.0,58.0,True,85.49430847167969,80.00318908691406,97.47634887695312,29.17070579528809,71.97805786132812,4,20,100.0
2022-07-15 20:15:00+00:00,80.0,58.0,True,85.49430847167969,79.70118713378906,97.47634887695312,28.722225189208984,71.84979248046875,4,20,100.0
2022-07-15 20:20:00+00:00,80.0,58.0,True,84.87342834472656,79.40142822265625,97.47634887695312,29.085872650146484,71.80679321289062,4,20,100.0
2022-07-15 20:25:00+00:00,80.0,58.0,True,84.56929779052734,79.10008239746094,96.75284576416016,28.88238906860352,71.38231658935547,4,20,100.0
2022-07-15 20:30:00+00:00,80.0,58.0,True,84.23319244384766,78.79501342773438,95.9803466796875,29.780447006225582,71.20158386230469,4,20,100.0
2022-07-15 20:35:00+00:00,80.0,58.0,True,84.23319244384766,78.49718475341797,95.34405517578124,31.43766593933105,71.22642517089844,4,20,100.0
2022-07-15 20:40:00+00:00,80.0,58.0,True,83.92668151855469,78.49718475341797,94.67928314208984,30.99281120300293,70.82887268066406,4,20,100.0
2022-07-15 20:45:00+00:00,80.0,58.0,True,83.92668151855469,78.49718475341797,94.67928314208984,31.048171997070312,70.87033081054688,4,20,100.0
2022-07-15 20:50:00+00:00,80.0,58.0,True,84.24434661865234,78.49718475341797,94.67928314208984,31.870946884155277,71.34302520751953,4,20,100.0
2022-07-15 20:55:00+00:00,80.0,58.0,True,83.94696044921875,78.49718475341797,94.67928314208984,32.073089599609375,71.17132568359375,4,20,100.0
2022-07-15 21:00:00+00:00,80.0,58.0,True,84.60850524902344,79.1008071899414,94.67928314208984,32.46207046508789,71.53953552246094,4,21,100.0
2022-07-15 21:05:00+00:00,80.0,58.0,True,84.91033935546875,79.1008071899414,94.67928314208984,32.70523452758789,71.45684051513672,4,21,100.0
2022-07-15 21:10:00+00:00,80.0,58.0,True,83.3884048461914,79.40217590332031,94.67928314208984,32.2828369140625,71.58476257324219,4,21,100.0
2022-07-15 21:15:00+00:00,80.0,58.0,True,84.33685302734375,78.79814910888672,94.31978607177734,32.93603515625,71.3242416381836,4,21,100.0
2022-07-15 21:20:00+00:00,80.0,58.0,True,84.65521240234375,79.10321044921875,93.7066650390625,33.53290939331055,71.28112030029297,4,21,100.0
2022-07-15 21:25:00+00:00,80.0,58.0,True,84.96813201904297,79.40338897705078,93.7066650390625,34.20829391479492,71.48380279541016,4,21,100.0
2022-07-15 21:30:00+00:00,80.0,58.0,True,85.27615356445312,79.70134735107422,93.39566802978516,34.54359436035156,71.46603393554688,4,21,100.0
2022-07-15 21:35:00+00:00,80.0,58.0,True,85.58507537841797,79.70134735107422,93.39566802978516,34.001895904541016,71.28132629394531,4,21,100.0
2022-07-15 21:40:00+00:00,80.0,58.0,True,84.67108917236328,79.40159606933594,93.39566802978516,34.95539474487305,71.5695571899414,4,21,100.0
2022-07-15 21:45:00+00:00,80.0,58.0,True,84.97081756591797,79.40159606933594,93.0723114013672,36.00355529785156,71.68598175048828,4,21,100.0
2022-07-15 21:50:00+00:00,80.0,58.0,True,85.27303314208984,79.40159606933594,92.44705200195312,36.8347053527832,71.70909881591797,4,21,100.0
2022-07-15 21:55:00+00:00,80.0,58.0,True,85.27303314208984,79.70132446289062,92.7704620361328,35.97857666015625,71.52999114990234,4,21,100.0
2022-07-15 22:00:00+00:00,80.0,58.0,True,84.9653549194336,79.39962005615234,93.09323120117188,35.53915786743164,71.62410736083984,4,22,100.0
2022-07-15 22:05:00+00:00,80.0,58.0,True,84.96652221679688,79.39962005615234,93.4058074951172,34.662113189697266,71.70201110839844,4,22,100.0
2022-07-15 22:10:00+00:00,80.0,58.0,True,84.66342163085938,79.39962005615234,94.11498260498048,33.13625717163086,71.31954956054688,4,22,100.0
2022-07-15 22:15:00+00:00,80.0,58.0,True,84.66342163085938,79.10144805908203,94.8238296508789,32.58515548706055,71.7213363647461,4,22,100.0
2022-07-15 22:20:00+00:00,80.0,58.0,True,84.66342163085938,79.10144805908203,95.1706771850586,32.38853454589844,71.7455825805664,4,22,100.0
2022-07-15 22:25:00+00:00,80.0,58.0,True,84.99666595458984,79.40666198730469,95.1706771850586,32.532501220703125,72.03461456298828,4,22,100.0
2022-07-15 22:30:00+00:00,80.0,58.0,True,84.05567932128906,78.79757690429688,95.1706771850586,31.25530433654785,71.2332534790039,4,22,100.0
2022-07-15 22:35:00+00:00,80.0,58.0,True,83.74837493896484,78.49694061279297,94.85645294189452,31.9862060546875,71.27764892578125,4,22,100.0
2022-07-15 22:40:00+00:00,73.124641418457,58.0,True,84.0472412109375,78.49694061279297,94.85645294189452,31.2370719909668,71.12464141845703,4,22,100.0
2022-07-15 22:45:00+00:00,73.1138229370117,58.0,True,84.65983581542969,78.79643249511719,94.85645294189452,31.264667510986328,71.11382293701172,4,22,100.0
2022-07-15 22:50:00+00:00,73.168701171875,58.0,True,84.65983581542969,78.79643249511719,94.85645294189452,31.5874137878418,71.168701171875,4,22,100.0
2022-07-15 22:55:00+00:00,73.0007095336914,58.0,True,84.3411636352539,78.79643249511719,94.85645294189452,31.497085571289062,71.0007095336914,4,22,100.0
2022-07-15 23:00:00+00:00,73.0262756347656,58.0,True,84.3411636352539,78.79643249511719,94.1836395263672,32.570762634277344,71.02627563476562,4,23,100.0
2022-07-15 23:05:00+00:00,72.8465423583984,58.0,True,83.71601104736328,78.49568939208984,93.46812438964844,33.4698600769043,70.84654235839844,4,23,100.0
2022-07-15 23:10:00+00:00,73.000617980957,58.0,True,83.71601104736328,78.49568939208984,92.78545379638672,34.74470520019531,71.00061798095703,4,23,100.0
2022-07-15 23:15:00+00:00,72.7112503051758,58.0,True,83.71601104736328,78.49568939208984,92.78545379638672,34.219295501708984,70.71125030517578,4,23,100.0
2022-07-15 23:20:00+00:00,73.2439041137695,58.0,True,83.71601104736328,78.49568939208984,92.78545379638672,35.1067008972168,71.24390411376953,4,23,100.0
2022-07-15 23:25:00+00:00,73.3690719604492,58.0,True,83.71601104736328,78.49568939208984,92.78545379638672,35.00862503051758,71.36907196044922,4,23,100.0
2022-07-15 23:30:00+00:00,73.4836349487305,58.0,True,84.01779174804688,78.49568939208984,92.78545379638672,35.6693000793457,71.48363494873047,4,23,100.0
2022-07-15 23:35:00+00:00,73.8000000566244,58.0,True,84.01779174804688,78.79375457763672,92.78545379638672,36.03438949584961,71.77555847167969,4,23,100.0
2022-07-15 23:40:00+00:00,74.1000000610948,58.0,True,84.32154846191406,78.79375457763672,92.78545379638672,36.03438949584961,71.68304443359375,4,23,100.0
2022-07-15 23:45:00+00:00,74.4500000663102,58.0,True,84.3089599609375,78.79375457763672,93.09336853027344,35.8306884765625,71.6948013305664,4,23,100.0
2022-07-15 23:50:00+00:00,74.8000000715256,58.0,True,84.3089599609375,78.79375457763672,92.39450073242188,36.66541290283203,71.57557678222656,4,23,100.0
2022-07-15 23:55:00+00:00,75.1000000759959,58.0,True,84.3089599609375,78.79375457763672,92.07166290283205,37.77325439453125,71.66478729248047,4,23,100.0
2022-07-16 00:00:00+00:00,75.4500000812113,58.0,True,84.62396240234375,79.0917739868164,91.03414154052734,39.70632553100586,71.762451171875,5,0,100.0
2022-07-16 00:05:00+00:00,75.8000000864267,58.0,True,84.62396240234375,79.0917739868164,90.43589782714844,40.62938690185547,71.69011688232422,5,0,100.0
2022-07-16 00:10:00+00:00,76.1000000908971,58.0,True,84.62396240234375,79.0917739868164,90.07124328613281,40.789249420166016,71.4198989868164,5,0,100.0
2022-07-16 00:15:00+00:00,76.4500000961125,58.0,True,84.32574462890625,79.0917739868164,89.76392364501953,41.016849517822266,71.3468017578125,5,0,100.0
2022-07-16 00:20:00+00:00,76.8000001013279,58.0,True,84.64611053466797,79.0917739868164,89.42069244384766,41.89131927490234,71.31568145751953,5,0,100.0
2022-07-16 00:25:00+00:00,77.1000001057982,58.0,True,84.64611053466797,79.0917739868164,89.42069244384766,42.08911895751953,71.22086334228516,5,0,100.0
2022-07-16 00:30:00+00:00,77.4500001110137,58.0,True,84.32178497314453,79.0917739868164,89.09981536865234,42.8383674621582,71.2816162109375,5,0,100.0
2022-07-16 00:35:00+00:00,77.8000001162291,58.0,True,84.32178497314453,79.0917739868164,88.7901840209961,43.37934494018555,71.423828125,5,0,100.0
2022-07-16 00:40:00+00:00,78.1000001206994,58.0,True,84.62592315673828,79.0917739868164,88.4632797241211,44.10052490234375,71.35249328613281,5,0,100.0
2022-07-16 00:45:00+00:00,78.4500001259148,58.0,True,84.62592315673828,79.0917739868164,88.4632797241211,44.92683029174805,71.61023712158203,5,0,100.0
2022-07-16 00:50:00+00:00,78.8000001311302,58.0,True,85.27967834472656,79.39470672607422,88.13504028320312,45.97562789916992,71.59870910644531,5,0,100.0
2022-07-16 00:55:00+00:00,79.1000001356006,58.0,True,84.95954895019531,79.69786071777344,87.82006072998047,46.38164138793945,71.60237121582031,5,0,100.0
2022-07-16 01:00:00+00:00,79.450000140816,58.0,True,84.95954895019531,79.39781951904297,87.82006072998047,46.177032470703125,71.57963562011719,5,1,100.0
2022-07-16 01:05:00+00:00,79.8000001460314,58.0,True,84.95954895019531,79.39781951904297,87.49905395507812,46.30972671508789,71.33932495117188,5,1,100.0
2022-07-16 01:10:00+00:00,80.0,58.0,True,84.6510238647461,79.39781951904297,87.49905395507812,46.28832626342773,71.31573486328125,5,1,100.0
2022-07-16 01:15:00+00:00,80.0,58.0,True,84.6510238647461,79.39781951904297,87.49905395507812,46.47506713867188,71.3188705444336,5,1,100.0
2022-07-16 01:20:00+00:00,80.0,58.0,True,84.6510238647461,79.39781951904297,87.18293762207031,46.889610290527344,71.29403686523438,5,1,100.0
2022-07-16 01:25:00+00:00,80.0,58.0,True,84.6510238647461,79.09996032714844,86.87266540527344,47.06258392333984,71.15412902832031,5,1,100.0
2022-07-16 01:30:00+00:00,80.0,58.0,True,84.34197998046875,79.09996032714844,86.87266540527344,47.55713272094727,71.25828552246094,5,1,100.0
2022-07-16 01:35:00+00:00,80.0,58.0,True,84.34197998046875,79.09996032714844,86.57003784179688,47.712310791015625,71.19895935058594,5,1,100.0
2022-07-16 01:40:00+00:00,80.0,58.0,True,84.34197998046875,79.09996032714844,86.57003784179688,48.08063507080078,71.26507568359375,5,1,100.0
2022-07-16 01:45:00+00:00,80.0,58.0,True,84.34197998046875,79.09996032714844,86.26427459716797,48.39487838745117,71.17320251464844,5,1,100.0
2022-07-16 01:50:00+00:00,80.0,58.0,True,84.33879852294922,79.09996032714844,86.26427459716797,48.3577766418457,71.02095031738281,5,1,100.0
2022-07-16 01:55:00+00:00,80.0,58.0,True,84.33879852294922,79.09996032714844,86.26427459716797,48.3577766418457,71.09210968017578,5,1,100.0
2022-07-16 02:00:00+00:00,80.0,58.0,True,84.33879852294922,79.09996032714844,85.95905303955078,49.1779670715332,71.13482666015625,5,2,100.0
2022-07-16 02:05:00+00:00,80.0,58.0,True,84.33879852294922,79.09996032714844,85.95905303955078,49.1779670715332,71.02057647705078,5,2,100.0
2022-07-16 02:10:00+00:00,80.0,58.0,True,84.03221130371094,78.8021240234375,85.95905303955078,49.54532241821289,70.9935531616211,5,2,100.0
2022-07-16 02:15:00+00:00,80.0,58.0,True,84.33341217041016,78.8021240234375,85.65702056884766,49.8208122253418,71.05461120605469,5,2,100.0
2022-07-16 02:20:00+00:00,80.0,58.0,True,84.33341217041016,78.8021240234375,85.65702056884766,49.6415901184082,70.85889434814453,5,2,100.0
2022-07-16 02:25:00+00:00,80.0,58.0,True,84.03571319580078,78.8021240234375,85.65702056884766,49.6415901184082,71.1115951538086,5,2,100.0
2022-07-16 02:30:00+00:00,80.0,58.0,True,84.03571319580078,78.8021240234375,85.65702056884766,49.81915283203125,71.1323013305664,5,2,100.0
2022-07-16 02:35:00+00:00,80.0,58.0,True,83.73402404785156,78.8021240234375,85.33211517333984,50.01481246948242,70.86090850830078,5,2,100.0
2022-07-16 02:40:00+00:00,80.0,58.0,True,83.73402404785156,78.8021240234375,85.0206069946289,50.58867645263672,70.71836853027344,5,2,100.0
2022-07-16 02:45:00+00:00,80.0,58.0,True,84.05046081542969,78.8021240234375,84.72225952148438,51.49613571166992,70.9419937133789,5,2,100.0
2022-07-16 02:50:00+00:00,80.0,58.0,True,84.05046081542969,78.8021240234375,84.72225952148438,51.33773422241211,70.82283020019531,5,2,100.0
2022-07-16 02:55:00+00:00,80.0,58.0,True,84.05804443359375,78.8021240234375,84.72225952148438,51.48727798461914,70.86995697021484,5,2,100.0
2022-07-16 03:00:00+00:00,80.0,58.0,True,84.05804443359375,78.8021240234375,84.72225952148438,51.48727798461914,70.85095977783203,5,3,100.0
2022-07-16 03:05:00+00:00,80.0,58.0,True,83.76031494140625,78.8021240234375,84.72225952148438,52.083892822265625,71.04695892333984,5,3,100.0
2022-07-16 03:10:00+00:00,80.0,58.0,True,83.76031494140625,78.8021240234375,84.72225952148438,52.083892822265625,71.0324935913086,5,3,100.0
2022-07-16 03:15:00+00:00,80.0,58.0,True,84.36048126220703,78.8021240234375,84.72225952148438,51.34656524658203,70.71844482421875,5,3,100.0
2022-07-16 03:20:00+00:00,80.0,58.0,True,84.0571060180664,78.8021240234375,84.41282653808594,51.99600982666016,70.79512786865234,5,3,100.0
2022-07-16 03:25:00+00:00,80.0,58.0,True,84.0571060180664,78.8021240234375,84.41282653808594,52.366024017333984,70.93740844726562,5,3,100.0
2022-07-16 03:30:00+00:00,80.0,58.0,True,84.05757904052734,78.8021240234375,84.41282653808594,51.98054885864258,70.63748931884766,5,3,100.0
2022-07-16 03:35:00+00:00,80.0,58.0,True,84.05757904052734,78.8021240234375,84.11524200439453,53.08458709716797,70.9710464477539,5,3,100.0
2022-07-16 03:40:00+00:00,80.0,58.0,True,84.05757904052734,78.8021240234375,84.11524200439453,53.27040481567383,71.01448059082031,5,3,100.0
2022-07-16 03:45:00+00:00,80.0,58.0,True,84.3555679321289,78.8021240234375,84.11524200439453,53.079872131347656,70.9111557006836,5,3,100.0
2022-07-16 03:50:00+00:00,80.0,58.0,True,84.05523681640625,78.8021240234375,84.11524200439453,52.92379760742188,70.9006118774414,5,3,100.0
2022-07-16 03:55:00+00:00,80.0,58.0,True,84.05523681640625,78.8021240234375,84.11524200439453,53.25480651855469,71.0108871459961,5,3,100.0
2022-07-16 04:00:00+00:00,80.0,58.0,True,84.05523681640625,78.8021240234375,84.11524200439453,53.25480651855469,71.02422332763672,5,4,100.0
2022-07-16 04:05:00+00:00,80.0,58.0,True,84.05523681640625,78.8021240234375,84.11524200439453,53.31256866455078,71.06429290771484,5,4,100.0
2022-07-16 04:10:00+00:00,80.0,58.0,True,84.05790710449219,78.8021240234375,84.11524200439453,53.1457633972168,70.97381591796875,5,4,100.0
2022-07-16 04:15:00+00:00,80.0,58.0,True,84.05790710449219,78.8021240234375,84.11524200439453,53.25695037841797,71.00180053710938,5,4,100.0
2022-07-16 04:20:00+00:00,80.0,58.0,True,83.74925994873047,78.50470733642578,84.11524200439453,52.761192321777344,70.80908966064453,5,4,100.0
2022-07-16 04:25:00+00:00,80.0,58.0,True,83.74925994873047,78.50470733642578,84.11524200439453,52.66632461547852,70.7100601196289,5,4,100.0
2022-07-16 04:30:00+00:00,80.0,58.0,True,83.74925994873047,78.50470733642578,83.80095672607422,52.048248291015625,70.22330474853516,5,4,100.0
2022-07-16 04:35:00+00:00,80.0,58.0,True,83.44160461425781,78.50470733642578,83.80095672607422,53.31499099731445,70.7053451538086,5,4,100.0
2022-07-16 04:40:00+00:00,80.0,58.0,True,83.44160461425781,78.50470733642578,83.80095672607422,53.5723762512207,70.68356323242188,5,4,100.0
2022-07-16 04:45:00+00:00,80.0,58.0,True,83.44160461425781,78.50470733642578,83.80095672607422,53.38752365112305,70.62397003173828,5,4,100.0
2022-07-16 04:50:00+00:00,80.0,58.0,True,83.44160461425781,78.50470733642578,83.80095672607422,53.6983757019043,70.7226791381836,5,4,100.0
2022-07-16 04:55:00+00:00,72.4767913818359,58.0,True,83.44160461425781,78.20560455322266,83.80095672607422,52.93759536743164,70.47679138183594,5,4,100.0
2022-07-16 05:00:00+00:00,72.609245300293,58.0,True,83.14047241210938,78.20560455322266,83.80095672607422,53.390132904052734,70.60924530029297,5,5,100.0
2022-07-16 05:05:00+00:00,72.7617416381836,58.0,True,83.44203186035156,78.20560455322266,83.80095672607422,53.97373580932617,70.7617416381836,5,5,100.0
2022-07-16 05:10:00+00:00,72.7362289428711,58.0,True,83.44203186035156,78.20560455322266,83.44893646240234,54.52070236206055,70.7362289428711,5,5,100.0
2022-07-16 05:15:00+00:00,72.461799621582,58.0,True,83.44203186035156,78.20560455322266,83.14456939697266,54.30008316040039,70.46179962158203,5,5,100.0
2022-07-16 05:20:00+00:00,72.1785736083984,58.0,True,83.44203186035156,78.20560455322266,83.14456939697266,52.93156814575195,70.17857360839844,5,5,100.0
2022-07-16 05:25:00+00:00,72.1731948852539,58.0,True,83.44203186035156,78.20560455322266,83.14456939697266,53.17637634277344,70.1731948852539,5,5,100.0
2022-07-16 05:30:00+00:00,72.4517517089844,58.0,True,83.44203186035156,78.20560455322266,83.14456939697266,54.33998489379883,70.45175170898438,5,5,100.0
2022-07-16 05:35:00+00:00,72.8000000417233,58.0,True,83.44203186035156,78.20560455322266,83.14456939697266,54.5781135559082,70.26221466064453,5,5,100.0
2022-07-16 05:40:00+00:00,73.1000000461936,58.0,True,83.44203186035156,78.20560455322266,82.84126281738281,53.98728561401367,70.0292739868164,5,5,100.0
2022-07-16 05:45:00+00:00,73.450000051409,58.0,True,83.43073272705078,78.20560455322266,82.84126281738281,54.202423095703125,70.06400299072266,5,5,100.0
2022-07-16 05:50:00+00:00,73.8000000566244,58.0,True,83.43073272705078,78.20560455322266,82.84126281738281,54.35840225219727,70.15987396240234,5,5,100.0
2022-07-16 05:55:00+00:00,74.1000000610948,58.0,True,83.12993621826172,78.20560455322266,82.84126281738281,54.871952056884766,70.26953125,5,5,100.0
2022-07-16 06:00:00+00:00,74.4500000663102,58.0,True,82.80052947998047,77.90635681152344,82.84126281738281,53.23796844482422,69.7802505493164,5,6,100.0
2022-07-16 06:05:00+00:00,74.8000000715256,58.0,True,82.80052947998047,77.6082534790039,82.84126281738281,52.740352630615234,69.71125030517578,5,6,100.0
2022-07-16 06:10:00+00:00,75.1000000759959,58.0,True,82.787109375,77.6082534790039,82.84126281738281,51.27226257324219,69.10789489746094,5,6,100.0
2022-07-16 06:15:00+00:00,75.4500000812113,58.0,True,82.787109375,77.6082534790039,82.84126281738281,52.86595916748047,69.67182922363281,5,6,100.0
2022-07-16 06:20:00+00:00,75.8000000864267,58.0,True,82.48286437988281,77.6082534790039,82.84126281738281,52.35997772216797,69.44966125488281,5,6,100.0
2022-07-16 06:25:00+00:00,76.1000000908971,58.0,True,82.48286437988281,77.6082534790039,82.19034576416016,51.36378479003906,68.8095474243164,5,6,100.0
2022-07-16 06:30:00+00:00,76.4500000961125,58.0,True,82.48286437988281,77.6082534790039,82.19034576416016,51.58346939086914,68.74851989746094,5,6,100.0
2022-07-16 06:35:00+00:00,76.8000001013279,58.0,True,82.48286437988281,77.6082534790039,82.19034576416016,53.78668594360352,69.44892883300781,5,6,100.0
2022-07-16 06:40:00+00:00,77.1000001057982,58.0,True,82.18125915527344,77.31047058105469,82.19034576416016,52.2350959777832,68.99382781982422,5,6,100.0
2022-07-16 06:45:00+00:00,77.4500001110137,58.0,True,81.87427520751953,77.31047058105469,82.19034576416016,52.07072067260742,68.91288757324219,5,6,100.0
2022-07-16 06:50:00+00:00,77.8000001162291,58.0,True,81.87427520751953,77.31047058105469,82.19034576416016,52.27958679199219,69.00920867919922,5,6,100.0
2022-07-16 06:55:00+00:00,78.1000001206994,58.0,True,82.19066619873047,77.31047058105469,82.19034576416016,52.27958679199219,68.99494934082031,5,6,100.0
2022-07-16 07:00:00+00:00,78.4500001259148,58.0,True,81.8731918334961,77.01176452636719,82.19034576416016,52.08381652832031,68.91499328613281,5,7,100.0
2022-07-16 07:05:00+00:00,78.8000001311302,58.0,True,81.8731918334961,77.01176452636719,82.19034576416016,52.39037322998047,69.02654266357422,5,7,100.0
2022-07-16 07:10:00+00:00,79.1000001356006,58.0,True,82.17068481445312,77.31112670898438,82.19034576416016,53.7626838684082,69.48868560791016,5,7,100.0
2022-07-16 07:15:00+00:00,79.450000140816,58.0,True,82.47792053222656,77.31112670898438,82.19034576416016,54.57582473754883,69.75588989257812,5,7,100.0
2022-07-16 07:20:00+00:00,79.8000001460314,58.0,True,82.47792053222656,77.31112670898438,81.85022735595703,55.312259674072266,69.67127227783203,5,7,100.0
2022-07-16 07:25:00+00:00,80.0,58.0,True,82.47792053222656,77.6091079711914,81.85022735595703,55.01598739624024,69.67593383789062,5,7,100.0
2022-07-16 07:30:00+00:00,80.0,58.0,True,82.1646499633789,77.6091079711914,81.85022735595703,54.85647964477539,69.38357543945312,5,7,100.0
2022-07-16 07:35:00+00:00,80.0,58.0,True,82.1646499633789,77.31157684326172,81.55310821533203,55.3841552734375,69.52229309082031,5,7,100.0
2022-07-16 07:40:00+00:00,80.0,58.0,True,82.1646499633789,77.31157684326172,81.55310821533203,55.36260223388672,69.34501647949219,5,7,100.0
2022-07-16 07:45:00+00:00,80.0,58.0,True,82.1646499633789,77.31157684326172,81.25279998779297,55.89356231689453,69.4521713256836,5,7,100.0
2022-07-16 07:50:00+00:00,80.0,58.0,True,82.15267944335938,77.31157684326172,81.25279998779297,55.48411560058594,69.24735260009766,5,7,100.0
2022-07-16 07:55:00+00:00,80.0,58.0,True,82.15267944335938,77.31157684326172,81.25279998779297,55.67713928222656,69.23262786865234,5,7,100.0
2022-07-16 08:00:00+00:00,80.0,58.0,True,82.15267944335938,77.31157684326172,81.25279998779297,56.37345504760742,69.42152404785156,5,8,100.0
2022-07-16 08:05:00+00:00,80.0,58.0,True,82.15267944335938,77.31157684326172,81.25279998779297,55.55702209472656,69.17268371582031,5,8,100.0
2022-07-16 08:10:00+00:00,80.0,58.0,True,81.84477996826172,77.01227569580078,81.25279998779297,54.635475158691406,68.88245391845703,5,8,100.0
2022-07-16 08:15:00+00:00,80.0,58.0,True,81.53929138183594,77.01227569580078,81.25279998779297,53.98794937133789,68.64250946044922,5,8,100.0
2022-07-16 08:20:00+00:00,80.0,58.0,True,81.53929138183594,77.01227569580078,81.25279998779297,54.44529342651367,68.83064270019531,5,8,100.0
2022-07-16 08:25:00+00:00,80.0,58.0,True,81.8561019897461,77.01227569580078,81.25279998779297,55.38712692260742,69.09066772460938,5,8,100.0
2022-07-16 08:30:00+00:00,80.0,58.0,True,81.8561019897461,77.01227569580078,81.25279998779297,54.43862915039063,68.735595703125,5,8,100.0
2022-07-16 08:35:00+00:00,80.0,58.0,True,81.8561019897461,77.01227569580078,80.95443725585938,55.20575714111328,68.74118041992188,5,8,100.0
2022-07-16 08:40:00+00:00,80.0,58.0,True,81.8561019897461,77.01227569580078,80.65095520019531,55.16678237915039,68.59716796875,5,8,100.0
2022-07-16 08:45:00+00:00,80.0,58.0,True,81.8561019897461,77.01227569580078,80.65095520019531,54.60187530517578,68.41600799560547,5,8,100.0
2022-07-16 08:50:00+00:00,80.0,58.0,True,81.55538177490234,77.01227569580078,80.65095520019531,55.82965087890625,68.81846618652344,5,8,100.0
2022-07-16 08:55:00+00:00,80.0,58.0,True,81.85890197753906,77.01227569580078,80.65095520019531,55.459228515625,68.70016479492188,5,8,100.0
2022-07-16 09:00:00+00:00,80.0,58.0,True,81.54117584228516,76.7148666381836,80.65095520019531,54.39412689208984,68.43286895751953,5,9,100.0
2022-07-16 09:05:00+00:00,80.0,58.0,True,81.54117584228516,76.7148666381836,80.65095520019531,54.76874923706055,68.56575775146484,5,9,100.0
2022-07-16 09:10:00+00:00,80.0,58.0,True,81.54117584228516,76.7148666381836,80.65095520019531,54.99359130859375,68.60757446289062,5,9,100.0
2022-07-16 09:15:00+00:00,80.0,58.0,True,81.54117584228516,76.7148666381836,80.65095520019531,56.84757232666016,69.12571716308594,5,9,100.0
2022-07-16 09:20:00+00:00,80.0,58.0,True,81.85539245605469,77.0134506225586,80.65095520019531,57.8583984375,69.44841003417969,5,9,100.0
2022-07-16 09:25:00+00:00,80.0,58.0,True,81.85539245605469,77.0134506225586,80.35275268554688,58.64225769042969,69.4034423828125,5,9,100.0
2022-07-16 09:30:00+00:00,80.0,58.0,True,81.52595520019531,77.0134506225586,80.05372619628906,55.66559219360352,68.3369369506836,5,9,100.0
2022-07-16 09:35:00+00:00,80.0,58.0,True,81.83750915527344,77.0134506225586,80.05372619628906,56.12669372558594,68.4679183959961,5,9,100.0
2022-07-16 09:40:00+00:00,80.0,58.0,True,81.83750915527344,77.0134506225586,80.05372619628906,57.44832229614258,68.87699127197266,5,9,100.0
2022-07-16 09:45:00+00:00,80.0,58.0,True,81.83750915527344,77.0134506225586,80.05372619628906,58.261260986328125,69.09075164794922,5,9,100.0
2022-07-16 09:50:00+00:00,80.0,58.0,True,81.53410339355469,77.0134506225586,80.05372619628906,57.92790222167969,68.9449691772461,5,9,100.0
2022-07-16 09:55:00+00:00,80.0,58.0,True,81.22557830810547,76.71587371826172,80.05372619628906,56.30708312988281,68.59114074707031,5,9,100.0
2022-07-16 10:00:00+00:00,80.0,58.0,True,81.22557830810547,76.71587371826172,80.05372619628906,54.13357162475586,67.8287353515625,5,10,100.0
2022-07-16 10:05:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,80.05372619628906,55.50691604614258,68.09174346923828,5,10,100.0
2022-07-16 10:10:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,79.74732208251953,55.89144515991211,68.00421142578125,5,10,100.0
2022-07-16 10:15:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,79.74732208251953,55.60120391845703,67.92964172363281,5,10,100.0
2022-07-16 10:20:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,79.74732208251953,55.95115280151367,67.954833984375,5,10,100.0
2022-07-16 10:25:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,79.74732208251953,55.695533752441406,67.89800262451172,5,10,100.0
2022-07-16 10:30:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,79.74732208251953,56.77091217041016,68.17484283447266,5,10,100.0
2022-07-16 10:35:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,79.4349136352539,56.94594955444336,68.12754821777344,5,10,100.0
2022-07-16 10:40:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,79.12964630126953,57.55128479003906,68.10531616210938,5,10,100.0
2022-07-16 10:45:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,79.12964630126953,57.246337890625,67.92317199707031,5,10,100.0
2022-07-16 10:50:00+00:00,80.0,58.0,True,81.53063201904297,76.71587371826172,78.7933578491211,59.94932174682617,68.5298843383789,5,10,100.0
2022-07-16 10:55:00+00:00,80.0,58.0,True,81.21244049072266,76.71587371826172,78.7933578491211,59.36613082885742,68.15274810791016,5,10,100.0
2022-07-16 11:00:00+00:00,80.0,58.0,True,81.52129364013672,76.71587371826172,78.7933578491211,59.68962860107422,68.38671875,5,11,100.0
2022-07-16 11:05:00+00:00,80.0,58.0,True,81.82049560546875,76.71587371826172,78.7933578491211,59.68962860107422,68.4330062866211,5,11,100.0
2022-07-16 11:10:00+00:00,70.3012161254883,58.0,True,82.12108612060547,77.01944732666016,78.7933578491211,58.814598083496094,68.30121612548828,5,11,100.0
2022-07-16 11:15:00+00:00,70.6192169189453,58.0,True,82.12108612060547,77.01944732666016,78.7933578491211,59.89751052856445,68.61921691894531,5,11,100.0
2022-07-16 11:20:00+00:00,70.8200836181641,58.0,True,82.12108612060547,77.01944732666016,78.7933578491211,60.692481994628906,68.82008361816406,5,11,100.0
2022-07-16 11:25:00+00:00,71.1000000163913,58.0,True,82.4193115234375,77.31936645507812,78.7933578491211,60.55030059814453,68.6681137084961,5,11,100.0
2022-07-16 11:30:00+00:00,71.4500000216067,58.0,True,82.73028564453125,77.31936645507812,78.7933578491211,61.22380065917969,68.81661224365234,5,11,100.0
2022-07-16 11:35:00+00:00,71.8000000268221,58.0,True,82.73028564453125,77.61786651611328,78.7933578491211,62.09996795654297,69.28968048095703,5,11,100.0
2022-07-16 11:40:00+00:00,72.1000000312924,58.0,True,82.73028564453125,77.61786651611328,78.7933578491211,62.4736442565918,69.34868621826172,5,11,100.0
2022-07-16 11:45:00+00:00,72.4500000365078,58.0,True,82.73028564453125,77.61786651611328,78.7933578491211,62.64377975463867,69.39470672607422,5,11,100.0
2022-07-16 11:50:00+00:00,72.8000000417233,58.0,True,82.73028564453125,77.61786651611328,78.7933578491211,61.59026718139648,69.15847778320312,5,11,100.0
2022-07-16 11:55:00+00:00,73.1000000461936,58.0,True,83.03024291992188,77.61786651611328,78.7933578491211,59.676151275634766,68.62844848632812,5,11,100.0
2022-07-16 12:00:00+00:00,73.450000051409,58.0,True,83.03024291992188,77.61786651611328,78.7933578491211,59.49082565307617,68.57488250732422,5,12,100.0
2022-07-16 12:05:00+00:00,73.8000000566244,58.0,True,83.03024291992188,77.91641235351562,78.7933578491211,60.037017822265625,68.7475814819336,5,12,100.0
2022-07-16 12:10:00+00:00,74.1000000610948,58.0,True,83.03024291992188,77.91641235351562,78.7933578491211,59.74308776855469,68.67980194091797,5,12,100.0
2022-07-16 12:15:00+00:00,74.4500000663102,58.0,True,82.7310791015625,77.91641235351562,79.10279846191406,58.420108795166016,68.348876953125,5,12,100.0
2022-07-16 12:20:00+00:00,74.8000000715256,58.0,True,82.7310791015625,77.61505126953125,79.10279846191406,58.104000091552734,68.2014389038086,5,12,100.0
2022-07-16 12:25:00+00:00,75.1000000759959,58.0,True,82.7310791015625,77.61505126953125,79.10279846191406,58.29122924804688,68.29849243164062,5,12,100.0
2022-07-16 12:30:00+00:00,75.4500000812113,58.0,True,82.7310791015625,77.61505126953125,79.10279846191406,57.34820175170898,68.19254302978516,5,12,100.0
2022-07-16 12:35:00+00:00,75.8000000864267,58.0,True,82.42152404785156,77.31784057617188,79.4180679321289,56.63117980957031,68.19122314453125,5,12,100.0
2022-07-16 12:40:00+00:00,76.1000000908971,58.0,True,82.42152404785156,77.31784057617188,79.4180679321289,57.62268829345703,68.53215026855469,5,12,100.0
2022-07-16 12:45:00+00:00,76.4500000961125,58.0,True,82.12179565429688,77.31784057617188,79.7311019897461,57.2004508972168,68.77079772949219,5,12,100.0
2022-07-16 12:50:00+00:00,76.8000001013279,58.0,True,82.43031311035156,77.31784057617188,80.02970886230469,57.42843627929688,68.89441680908203,5,12,100.0
2022-07-16 12:55:00+00:00,77.1000001057982,58.0,True,82.72872924804688,77.61661529541016,80.02970886230469,58.471824645996094,69.3546371459961,5,12,100.0
2022-07-16 13:00:00+00:00,77.4500001110137,58.0,True,82.72872924804688,77.61661529541016,80.35526275634766,58.56543731689453,69.59883117675781,5,13,100.0
2022-07-16 13:05:00+00:00,77.8000001162291,58.0,True,83.02677917480469,77.61661529541016,80.35526275634766,59.18952560424805,69.84939575195312,5,13,100.0
2022-07-16 13:10:00+00:00,78.1000001206994,58.0,True,83.3485107421875,77.91600799560547,80.98157501220703,58.49633026123047,70.02620697021484,5,13,100.0
2022-07-16 13:15:00+00:00,78.4500001259148,58.0,True,83.3485107421875,78.21601867675781,80.98157501220703,58.15211868286133,69.98214721679688,5,13,100.0
2022-07-16 13:20:00+00:00,78.8000001311302,58.0,True,83.96754455566406,78.5136947631836,80.98157501220703,58.22435760498047,70.09242248535156,5,13,100.0
2022-07-16 13:25:00+00:00,79.1000001356006,58.0,True,83.96754455566406,78.5136947631836,81.32273864746094,57.00012969970703,70.04365539550781,5,13,100.0
2022-07-16 13:30:00+00:00,79.450000140816,58.0,True,83.96754455566406,78.5136947631836,81.62020111083984,57.43046951293945,70.26795196533203,5,13,100.0
2022-07-16 13:35:00+00:00,79.8000001460314,58.0,True,84.27179718017578,78.81707763671875,81.92101287841797,58.19942474365234,70.8520736694336,5,13,100.0
2022-07-16 13:40:00+00:00,80.0,58.0,True,84.57549285888672,79.11553955078125,82.55384063720703,55.01479721069336,70.2759017944336,5,13,100.0
2022-07-16 13:45:00+00:00,80.0,58.0,True,84.26756286621094,79.11553955078125,82.55384063720703,53.93323516845703,70.07987213134766,5,13,100.0
2022-07-16 13:50:00+00:00,80.0,58.0,True,84.26756286621094,78.81822967529297,82.89012145996094,53.74594879150391,70.40047454833984,5,13,100.0
2022-07-16 13:55:00+00:00,80.0,58.0,True,84.26756286621094,78.81822967529297,83.51026153564453,54.0979118347168,70.78475189208984,5,13,100.0
2022-07-16 14:00:00+00:00,80.0,58.0,True,84.26756286621094,78.81822967529297,83.8323745727539,51.6513671875,70.40111541748047,5,14,100.0
2022-07-16 14:05:00+00:00,80.0,58.0,True,83.95036315917969,78.81822967529297,84.17398071289062,48.79811096191406,69.70692443847656,5,14,100.0
2022-07-16 14:10:00+00:00,80.0,58.0,True,83.95036315917969,78.81822967529297,84.49195861816406,48.22043228149414,69.73152923583984,5,14,100.0
2022-07-16 14:15:00+00:00,80.0,58.0,True,83.95036315917969,78.81822967529297,84.49195861816406,47.51947784423828,69.53465270996094,5,14,100.0
2022-07-16 14:20:00+00:00,80.0,58.0,True,83.64423370361328,78.5191421508789,85.11920166015625,45.21783447265625,69.16053009033203,5,14,100.0
2022-07-16 14:25:00+00:00,80.0,58.0,True,82.05254364013672,78.20835876464844,85.11920166015625,44.44940948486328,69.05297088623047,5,14,100.0
2022-07-16 14:30:00+00:00,80.0,58.0,True,82.35616302490234,77.60750579833984,85.46210479736328,43.98930740356445,69.15191650390625,5,14,100.0
2022-07-16 14:35:00+00:00,80.0,58.0,True,82.65607452392578,77.60750579833984,85.79761505126953,43.98930740356445,69.46701049804688,5,14,100.0
2022-07-16 14:40:00+00:00,80.0,58.0,True,82.95398712158203,77.90542602539062,86.43013763427734,43.37042999267578,69.75326538085938,5,14,100.0
2022-07-16 14:45:00+00:00,80.0,58.0,True,83.5593490600586,78.51266479492188,86.73204803466797,42.8022689819336,69.56484985351562,5,14,100.0
2022-07-16 14:50:00+00:00,80.0,58.0,True,83.5593490600586,78.51266479492188,86.73204803466797,42.22158050537109,69.50371551513672,5,14,100.0
2022-07-16 14:55:00+00:00,80.0,58.0,True,83.2576675415039,78.51266479492188,87.41971588134766,40.721282958984375,69.60321807861328,5,14,100.0
2022-07-16 15:00:00+00:00,80.0,58.0,True,83.2576675415039,78.21353149414062,88.08123779296875,40.29878616333008,69.77758026123047,5,15,100.0
2022-07-16 15:05:00+00:00,80.0,58.0,True,83.2576675415039,78.21353149414062,88.40509033203125,39.6070556640625,69.71546936035156,5,15,100.0
2022-07-16 15:10:00+00:00,80.0,58.0,True,83.2576675415039,78.21353149414062,88.70616912841797,39.35771179199219,69.90400695800781,5,15,100.0
2022-07-16 15:15:00+00:00,80.0,58.0,True,83.26654815673828,78.21353149414062,88.70616912841797,39.1724967956543,69.8697509765625,5,15,100.0
2022-07-16 15:20:00+00:00,80.0,58.0,True,83.26654815673828,78.21353149414062,88.70616912841797,39.99032974243164,70.24009704589844,5,15,100.0
2022-07-16 15:25:00+00:00,80.0,58.0,True,83.87548065185547,78.51976013183594,88.70616912841797,40.8336067199707,70.35995483398438,5,15,100.0
2022-07-16 15:30:00+00:00,80.0,58.0,True,83.87548065185547,78.51976013183594,88.70616912841797,41.38688278198242,70.47807312011719,5,15,100.0
2022-07-16 15:35:00+00:00,80.0,58.0,True,83.87548065185547,78.51976013183594,88.70616912841797,42.120723724365234,70.73213958740234,5,15,100.0
2022-07-16 15:40:00+00:00,80.0,58.0,True,84.18879699707031,78.8238296508789,88.70616912841797,42.0776252746582,70.81425476074219,5,15,100.0
2022-07-16 15:45:00+00:00,80.0,58.0,True,84.18879699707031,78.8238296508789,88.70616912841797,41.96126556396485,70.9950942993164,5,15,100.0
2022-07-16 15:50:00+00:00,80.0,58.0,True,84.4923095703125,79.12466430664062,89.0416488647461,41.83712768554688,71.23453521728516,5,15,100.0
2022-07-16 15:55:00+00:00,80.0,58.0,True,84.4923095703125,79.12466430664062,89.0416488647461,40.40159606933594,70.65629577636719,5,15,100.0
2022-07-16 16:00:00+00:00,80.0,58.0,True,84.7908935546875,79.12466430664062,89.0416488647461,39.62205505371094,70.4100112915039,5,16,100.0
2022-07-16 16:05:00+00:00,80.0,58.0,True,84.48635864257812,79.12466430664062,89.0416488647461,40.01356887817383,70.5205078125,5,16,100.0
2022-07-16 16:10:00+00:00,80.0,58.0,True,84.79407501220703,79.42180633544922,89.0416488647461,41.47706985473633,70.86833190917969,5,16,100.0
2022-07-16 16:15:00+00:00,80.0,58.0,True,85.1057357788086,79.7203369140625,89.0416488647461,42.53592300415039,71.33720397949219,5,16,100.0
2022-07-16 16:20:00+00:00,80.0,58.0,True,85.42286682128906,80.02197265625,89.0416488647461,43.37319564819336,71.53787231445312,5,16,100.0
2022-07-16 16:25:00+00:00,80.0,58.0,True,85.73074340820312,80.02197265625,88.71192932128906,43.77700424194336,71.49279022216797,5,16,100.0
2022-07-16 16:30:00+00:00,80.0,58.0,True,85.73074340820312,80.02197265625,88.71192932128906,42.49576568603516,71.11038208007812,5,16,100.0
2022-07-16 16:35:00+00:00,80.0,58.0,True,85.73074340820312,80.02197265625,89.0205078125,43.069183349609375,71.55819702148438,5,16,100.0
2022-07-16 16:40:00+00:00,80.0,58.0,True,85.73074340820312,80.02197265625,89.0205078125,43.409915924072266,71.85828399658203,5,16,100.0
2022-07-16 16:45:00+00:00,80.0,58.0,True,86.03014373779297,80.33245849609375,89.97945404052734,42.9406623840332,72.31883239746094,5,16,100.0
2022-07-16 16:50:00+00:00,80.0,58.0,True,86.33121490478516,80.33245849609375,90.28284454345705,43.17954254150391,72.54769134521484,5,16,100.0
2022-07-16 16:55:00+00:00,80.0,58.0,True,86.00965881347656,80.33245849609375,90.28284454345705,40.92109680175781,71.77471160888672,5,16,100.0
2022-07-16 17:00:00+00:00,80.0,58.0,True,85.69979858398438,80.0309829711914,89.96332550048828,42.4681282043457,72.02127838134766,5,17,100.0
2022-07-16 17:05:00+00:00,80.0,58.0,True,85.69979858398438,80.0309829711914,89.96332550048828,42.020145416259766,71.72734832763672,5,17,100.0
2022-07-16 17:10:00+00:00,80.0,58.0,True,85.3995132446289,80.0309829711914,90.27799987792967,40.86082077026367,71.65542602539062,5,17,100.0
2022-07-16 17:15:00+00:00,80.0,58.0,True,85.70452880859375,80.0309829711914,90.6310806274414,41.01325607299805,71.99073791503906,5,17,100.0
