time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-16 17:20:00+00:00,80.0,58.0,True,85.70452880859375,80.0309829711914,90.30580139160156,41.092247009277344,71.61693572998047,5,17,100.0
2022-07-16 17:25:00+00:00,73.8702163696289,58.0,True,85.70452880859375,80.0309829711914,90.30580139160156,41.84049987792969,71.8702163696289,5,17,100.0
2022-07-16 17:30:00+00:00,74.0184326171875,58.0,True,86.00826263427734,80.0309829711914,90.30580139160156,41.95970153808594,72.0184326171875,5,17,100.0
2022-07-16 17:35:00+00:00,74.34375,58.0,True,86.00826263427734,80.0309829711914,90.30580139160156,41.95970153808594,72.34375,5,17,100.0
2022-07-16 17:40:00+00:00,74.3804397583008,58.0,True,86.33329010009766,80.33549499511719,90.64818572998048,41.718631744384766,72.38043975830078,5,17,100.0
2022-07-16 17:45:00+00:00,73.5939025878906,58.0,True,86.03028106689453,80.03376007080078,90.64818572998048,40.22571563720703,71.59390258789062,5,17,100.0
2022-07-16 17:50:00+00:00,73.8884353637695,58.0,True,86.02582550048828,80.33614349365234,90.95278930664062,40.58864974975586,71.88843536376953,5,17,100.0
2022-07-16 17:55:00+00:00,73.699592590332,58.0,True,86.02582550048828,80.33614349365234,90.95278930664062,39.94766998291016,71.69959259033203,5,17,100.0
2022-07-16 18:00:00+00:00,73.7329559326172,58.0,True,85.72505950927734,80.03861236572266,90.95278930664062,40.214202880859375,71.73295593261719,5,18,100.0
2022-07-16 18:05:00+00:00,73.6043701171875,58.0,True,85.71405029296875,80.03861236572266,90.95278930664062,39.65065002441406,71.6043701171875,5,18,100.0
2022-07-16 18:10:00+00:00,74.0429458618164,58.0,True,85.71405029296875,80.03861236572266,91.29732513427734,40.07356262207031,72.0429458618164,5,18,100.0
2022-07-16 18:15:00+00:00,74.3661727905273,58.0,True,86.3402328491211,80.33975219726562,91.29732513427734,40.439754486083984,72.36617279052734,5,18,100.0
2022-07-16 18:20:00+00:00,74.5500411987305,58.0,True,86.3402328491211,80.33975219726562,91.64459228515624,40.26565170288086,72.55004119873047,5,18,100.0
2022-07-16 18:25:00+00:00,74.4210510253906,58.0,True,86.3402328491211,80.33975219726562,91.64459228515624,39.77172470092773,72.42105102539062,5,18,100.0
2022-07-16 18:30:00+00:00,74.4500000663102,58.0,True,86.3402328491211,80.33975219726562,91.64459228515624,40.68087768554688,72.354248046875,5,18,100.0
2022-07-16 18:35:00+00:00,74.8000000715256,58.0,True,86.64134979248047,80.64347839355469,91.64459228515624,40.81261444091797,72.47888946533203,5,18,100.0
2022-07-16 18:40:00+00:00,75.1000000759959,58.0,True,86.3320541381836,80.32795715332031,91.31549072265624,38.08041763305664,71.36320495605469,5,18,100.0
2022-07-16 18:45:00+00:00,75.4500000812113,58.0,True,86.02105712890625,80.32795715332031,91.62948608398438,38.88607025146485,71.86847686767578,5,18,100.0
2022-07-16 18:50:00+00:00,75.8000000864267,58.0,True,86.32062530517578,80.32795715332031,91.9499969482422,38.88785934448242,72.15556335449219,5,18,100.0
2022-07-16 18:55:00+00:00,76.1000000908971,58.0,True,86.6397705078125,80.62922668457031,92.2602996826172,37.33252716064453,71.77559661865234,5,18,100.0
2022-07-16 19:00:00+00:00,76.4500000961125,58.0,True,86.6397705078125,80.62922668457031,92.2602996826172,38.66126251220703,72.21307373046875,5,19,100.0
2022-07-16 19:05:00+00:00,76.8000001013279,58.0,True,87.26786804199219,81.25312805175781,92.2602996826172,40.06386184692383,72.9634017944336,5,19,100.0
2022-07-16 19:10:00+00:00,77.1000001057982,58.0,True,87.56668090820312,81.25312805175781,93.71501159667967,38.516845703125,73.38330078125,5,19,100.0
2022-07-16 19:15:00+00:00,77.4500001110137,58.0,True,87.86663818359375,81.56107330322266,94.02603149414062,38.7089958190918,73.6217041015625,5,19,100.0
2022-07-16 19:20:00+00:00,77.8000001162291,58.0,True,87.54815673828125,81.2638168334961,95.10558319091795,36.57638549804688,73.55501556396484,5,19,100.0
2022-07-16 19:25:00+00:00,78.1000001206994,58.0,True,87.23681640625,80.9656982421875,95.45768737792967,35.219478607177734,73.30695343017578,5,19,100.0
2022-07-16 19:30:00+00:00,78.4500001259148,58.0,True,87.5684814453125,81.27669525146484,95.05872344970705,37.15542602539063,73.6031723022461,5,19,100.0
2022-07-16 19:35:00+00:00,78.8000001311302,58.0,True,88.87861633300781,81.57847595214844,94.759033203125,36.64971923828125,73.30461120605469,5,19,100.0
2022-07-16 19:40:00+00:00,79.1000001356006,58.0,True,88.88224029541016,81.88458251953125,94.759033203125,37.53611373901367,73.6179428100586,5,19,100.0
2022-07-16 19:45:00+00:00,79.450000140816,58.0,True,87.92939758300781,81.58423614501953,95.3866729736328,36.614837646484375,73.90418243408203,5,19,100.0
2022-07-16 19:50:00+00:00,79.8000001460314,58.0,True,87.61930084228516,81.58423614501953,95.3866729736328,37.59692001342773,74.29996490478516,5,19,100.0
2022-07-16 19:55:00+00:00,80.0,58.0,True,87.61930084228516,81.58423614501953,95.3866729736328,37.106082916259766,73.96644592285156,5,19,100.0
2022-07-16 20:00:00+00:00,80.0,58.0,True,87.61614227294922,81.2848892211914,95.3866729736328,37.49822235107422,74.19925689697266,5,20,100.0
2022-07-16 20:05:00+00:00,80.0,58.0,True,87.61614227294922,81.2848892211914,95.3866729736328,37.7320556640625,74.4332275390625,5,20,100.0
2022-07-16 20:10:00+00:00,80.0,58.0,True,88.89852905273438,82.50374603271484,94.91567993164062,39.86328506469727,74.77631378173828,5,20,100.0
2022-07-16 20:15:00+00:00,80.0,58.0,True,89.20740509033203,82.50374603271484,94.91567993164062,39.970699310302734,75.08088684082031,5,20,100.0
2022-07-16 20:20:00+00:00,80.0,58.0,True,89.20091247558594,82.50374603271484,95.2704620361328,39.3509521484375,75.00177764892578,5,20,100.0
2022-07-16 20:25:00+00:00,80.0,58.0,True,88.901611328125,82.20043182373047,95.59092712402344,38.413665771484375,74.7253646850586,5,20,100.0
2022-07-16 20:30:00+00:00,80.0,58.0,True,88.57656860351562,82.20043182373047,95.27244567871094,37.56602096557617,74.18476867675781,5,20,100.0
2022-07-16 20:35:00+00:00,80.0,58.0,True,88.26469421386719,81.89427185058594,95.27244567871094,37.384220123291016,74.27523803710938,5,20,100.0
2022-07-16 20:40:00+00:00,80.0,58.0,True,88.26469421386719,81.89427185058594,95.8914794921875,37.62654495239258,74.63309478759766,5,20,100.0
2022-07-16 20:45:00+00:00,80.0,58.0,True,88.26469421386719,81.89427185058594,96.20359802246094,36.267086029052734,74.33976745605469,5,20,100.0
2022-07-16 20:50:00+00:00,80.0,58.0,True,89.20201110839844,82.49472045898438,95.75758361816406,37.046688079833984,74.2030029296875,5,20,100.0
2022-07-16 20:55:00+00:00,80.0,58.0,True,88.27570343017578,81.8978042602539,96.4981460571289,35.9647331237793,74.36451721191406,5,20,100.0
2022-07-16 21:00:00+00:00,80.0,58.0,True,88.27570343017578,81.8978042602539,96.8233871459961,35.20228958129883,74.32935333251953,5,21,100.0
2022-07-16 21:05:00+00:00,80.0,58.0,True,88.57273864746094,81.8978042602539,96.8233871459961,34.80231857299805,74.2074203491211,5,21,100.0
2022-07-16 21:10:00+00:00,80.0,58.0,True,88.57273864746094,81.8978042602539,96.8233871459961,34.19986724853516,73.96459197998047,5,21,100.0
2022-07-16 21:15:00+00:00,80.0,58.0,True,87.64754486083984,81.30113220214844,96.76817321777344,34.16990280151367,73.76140594482422,5,21,100.0
2022-07-16 21:20:00+00:00,80.0,58.0,True,87.64754486083984,81.30113220214844,97.10791015625,33.42222213745117,73.69470977783203,5,21,100.0
2022-07-16 21:25:00+00:00,80.0,58.0,True,87.64754486083984,81.30113220214844,97.10791015625,33.603328704833984,73.77428436279297,5,21,100.0
2022-07-16 21:30:00+00:00,80.0,58.0,True,87.96403503417969,81.60150909423828,97.10791015625,33.28434371948242,73.5526123046875,5,21,100.0
2022-07-16 21:35:00+00:00,80.0,58.0,True,87.9615707397461,81.59390258789062,96.12525177001952,33.748538970947266,72.9878158569336,5,21,100.0
2022-07-16 21:40:00+00:00,80.0,58.0,True,87.64363098144531,81.29471588134766,96.12525177001952,33.748538970947266,73.1000747680664,5,21,100.0
2022-07-16 21:45:00+00:00,80.0,58.0,True,87.32567596435547,81.29471588134766,96.81906127929688,33.742061614990234,73.69783782958984,5,21,100.0
2022-07-16 21:50:00+00:00,80.0,58.0,True,87.32567596435547,81.29471588134766,97.54063415527344,33.01936340332031,73.80362701416016,5,21,100.0
2022-07-16 21:55:00+00:00,80.0,58.0,True,87.32567596435547,81.29471588134766,97.54063415527344,32.30002212524414,73.22533416748047,5,21,100.0
2022-07-16 22:00:00+00:00,80.0,58.0,True,87.9510726928711,81.59416198730469,96.49449157714844,33.41727066040039,73.17565155029297,5,22,100.0
2022-07-16 22:05:00+00:00,80.0,58.0,True,87.9510726928711,81.59416198730469,96.49449157714844,33.7347526550293,73.2685317993164,5,22,100.0
2022-07-16 22:10:00+00:00,80.0,58.0,True,87.9510726928711,81.59416198730469,96.79236602783205,32.358402252197266,72.76719665527344,5,22,100.0
2022-07-16 22:15:00+00:00,80.0,58.0,True,87.62529754638672,81.29647064208984,96.7856674194336,32.34191131591797,72.5316162109375,5,22,100.0
2022-07-16 22:20:00+00:00,80.0,58.0,True,87.29171752929688,80.99600219726562,97.10382843017578,32.15220642089844,73.13813781738281,5,22,100.0
2022-07-16 22:25:00+00:00,80.0,58.0,True,87.6075439453125,81.29751586914062,96.77169036865234,32.74382019042969,73.05307006835938,5,22,100.0
2022-07-16 22:30:00+00:00,80.0,58.0,True,87.9064712524414,81.29751586914062,96.77169036865234,33.466026306152344,73.48058319091797,5,22,100.0
2022-07-16 22:35:00+00:00,80.0,58.0,True,87.6083984375,81.29751586914062,97.42272186279295,32.33314514160156,73.43603515625,5,22,100.0
2022-07-16 22:40:00+00:00,80.0,58.0,True,87.6083984375,81.29751586914062,97.09681701660156,32.10070037841797,73.15557098388672,5,22,100.0
2022-07-16 22:45:00+00:00,80.0,58.0,True,87.9164810180664,81.29751586914062,96.77501678466795,33.10832595825195,73.09114074707031,5,22,100.0
2022-07-16 22:50:00+00:00,80.0,58.0,True,87.61443328857422,81.29751586914062,96.768310546875,32.91521072387695,73.34921264648438,5,22,100.0
2022-07-16 22:55:00+00:00,80.0,58.0,True,87.61443328857422,80.99803161621094,97.0718765258789,32.75044250488281,73.3421859741211,5,22,100.0
2022-07-16 23:00:00+00:00,80.0,58.0,True,87.62845611572266,80.99803161621094,97.0718765258789,32.23835754394531,72.98062896728516,5,23,100.0
2022-07-16 23:05:00+00:00,80.0,58.0,True,87.62845611572266,80.99803161621094,96.7725830078125,33.152496337890625,73.28202056884766,5,23,100.0
2022-07-16 23:10:00+00:00,80.0,58.0,True,87.29075622558594,80.99803161621094,96.7725830078125,33.70829772949219,73.5860366821289,5,23,100.0
2022-07-16 23:15:00+00:00,80.0,58.0,True,87.28717803955078,81.2965316772461,96.44219207763672,33.39078521728516,73.09619140625,5,23,100.0
2022-07-16 23:20:00+00:00,80.0,58.0,True,86.97105407714844,80.99526977539062,95.79341888427734,33.74468231201172,72.9179458618164,5,23,100.0
2022-07-16 23:25:00+00:00,80.0,58.0,True,87.28144073486328,80.99526977539062,95.79341888427734,33.74468231201172,72.84814453125,5,23,100.0
2022-07-16 23:30:00+00:00,80.0,58.0,True,86.97209167480469,80.69761657714844,95.76534271240234,34.09459686279297,73.06948852539062,5,23,100.0
2022-07-16 23:35:00+00:00,80.0,58.0,True,86.9660415649414,80.69761657714844,95.76534271240234,34.09459686279297,72.97924041748047,5,23,100.0
2022-07-16 23:40:00+00:00,75.1988754272461,58.0,True,86.98973846435547,80.69761657714844,96.39852905273438,33.55345153808594,73.1988754272461,5,23,100.0
2022-07-16 23:45:00+00:00,75.0325698852539,58.0,True,86.3691177368164,80.40006256103516,96.0626449584961,33.71170425415039,73.0325698852539,5,23,100.0
2022-07-16 23:50:00+00:00,75.029182434082,58.0,True,86.676025390625,80.40006256103516,96.0626449584961,33.938480377197266,73.02918243408203,5,23,100.0
2022-07-16 23:55:00+00:00,74.8291549682617,58.0,True,86.676025390625,80.40006256103516,95.40009307861328,34.35570526123047,72.82915496826172,5,23,100.0
2022-07-17 00:00:00+00:00,74.6227416992188,58.0,True,86.68557739257812,80.40006256103516,94.37000274658205,35.960235595703125,72.62274169921875,6,0,100.0
2022-07-17 00:05:00+00:00,74.5300979614258,58.0,True,86.36557006835938,80.40006256103516,93.73208618164062,36.50784683227539,72.53009796142578,6,0,100.0
2022-07-17 00:10:00+00:00,74.2041397094727,58.0,True,86.37366485595703,80.40006256103516,93.4062728881836,36.50784683227539,72.20413970947266,6,0,100.0
2022-07-17 00:15:00+00:00,74.1604614257813,58.0,True,86.37366485595703,80.40006256103516,93.05963897705078,36.85564804077149,72.16046142578125,6,0,100.0
2022-07-17 00:20:00+00:00,73.7385635375977,58.0,True,86.37275695800781,80.40006256103516,92.41012573242188,37.34708404541016,71.73856353759766,6,0,100.0
2022-07-17 00:25:00+00:00,73.6889343261719,58.0,True,86.06322479248047,80.09817504882812,92.41012573242188,37.18206405639648,71.68893432617188,6,0,100.0
2022-07-17 00:30:00+00:00,73.5668182373047,58.0,True,86.06322479248047,80.09817504882812,92.41012573242188,36.785736083984375,71.56681823730469,6,0,100.0
2022-07-17 00:35:00+00:00,73.8000000566244,58.0,True,85.7503433227539,79.7982406616211,91.7800521850586,37.451656341552734,71.37738800048828,6,0,100.0
2022-07-17 00:40:00+00:00,74.1000000610948,58.0,True,85.7503433227539,79.7982406616211,91.46302795410156,37.69278717041016,71.1866683959961,6,0,100.0
2022-07-17 00:45:00+00:00,74.4500000663102,58.0,True,85.13114929199219,79.50008392333984,91.46302795410156,38.15683364868164,71.38807678222656,6,0,100.0
2022-07-17 00:50:00+00:00,74.8000000715256,58.0,True,84.52473449707031,79.19664001464844,91.46302795410156,38.00419235229492,71.31399536132812,6,0,100.0
2022-07-17 00:55:00+00:00,75.1000000759959,58.0,True,84.82313537597656,79.19664001464844,91.15762329101562,38.183837890625,71.26910400390625,6,0,100.0
2022-07-17 01:00:00+00:00,75.4500000812113,58.0,True,84.82313537597656,79.19664001464844,90.84075927734376,38.218936920166016,71.02124786376953,6,1,100.0
2022-07-17 01:05:00+00:00,75.8000000864267,58.0,True,84.82313537597656,79.19664001464844,90.5318832397461,38.64138412475586,70.9035873413086,6,1,100.0
2022-07-17 01:10:00+00:00,76.1000000908971,58.0,True,84.52428436279297,79.19664001464844,90.5318832397461,39.22463607788086,71.0356216430664,6,1,100.0
2022-07-17 01:15:00+00:00,76.4500000961125,58.0,True,84.52428436279297,79.19664001464844,90.2093734741211,39.79946899414063,71.0048599243164,6,1,100.0
2022-07-17 01:20:00+00:00,76.8000001013279,58.0,True,84.52428436279297,78.89692687988281,89.90966796875,40.35145568847656,71.01769256591797,6,1,100.0
2022-07-17 01:25:00+00:00,77.1000001057982,58.0,True,84.86566925048828,79.1964340209961,89.59748077392578,41.3940658569336,71.30021667480469,6,1,100.0
2022-07-17 01:30:00+00:00,77.4500001110137,58.0,True,84.86566925048828,79.1964340209961,89.26013946533203,42.22059631347656,71.33758544921875,6,1,100.0
2022-07-17 01:35:00+00:00,77.8000001162291,58.0,True,84.86380004882812,79.1964340209961,89.26013946533203,42.41817092895508,71.41694641113281,6,1,100.0
2022-07-17 01:40:00+00:00,78.1000001206994,58.0,True,85.16861724853516,79.1964340209961,88.9607162475586,42.780609130859375,71.28980255126953,6,1,100.0
2022-07-17 01:45:00+00:00,78.4500001259148,58.0,True,85.16861724853516,79.49417114257812,88.9607162475586,42.85553359985352,71.16609191894531,6,1,100.0
2022-07-17 01:50:00+00:00,78.8000001311302,58.0,True,85.16861724853516,79.49417114257812,88.662109375,42.85553359985352,70.98806762695312,6,1,100.0
2022-07-17 01:55:00+00:00,79.1000001356006,58.0,True,84.8585433959961,79.49417114257812,88.33871459960938,43.46790313720703,71.02679443359375,6,1,100.0
2022-07-17 02:00:00+00:00,79.450000140816,58.0,True,84.8585433959961,79.49417114257812,88.01659393310547,43.84316635131836,70.89496612548828,6,2,100.0
2022-07-17 02:05:00+00:00,79.8000001460314,58.0,True,84.8585433959961,79.49417114257812,87.67388153076172,44.3380012512207,70.7315673828125,6,2,100.0
2022-07-17 02:10:00+00:00,80.0,58.0,True,84.8585433959961,79.19442749023438,87.3427963256836,45.53745651245117,70.85250854492188,6,2,100.0
2022-07-17 02:15:00+00:00,80.0,58.0,True,84.54417419433594,79.19442749023438,87.3427963256836,45.12712860107422,70.8265380859375,6,2,100.0
2022-07-17 02:20:00+00:00,80.0,58.0,True,84.8493423461914,79.19442749023438,87.04291534423828,45.79755783081055,70.71953582763672,6,2,100.0
2022-07-17 02:25:00+00:00,80.0,58.0,True,84.51951599121094,79.19442749023438,86.73125457763672,45.999542236328125,70.80343627929688,6,2,100.0
2022-07-17 02:30:00+00:00,80.0,58.0,True,84.52735900878906,79.19442749023438,86.73125457763672,46.27797317504883,70.81230926513672,6,2,100.0
2022-07-17 02:35:00+00:00,80.0,58.0,True,84.52735900878906,78.8949966430664,86.73125457763672,46.73832321166992,70.95687103271484,6,2,100.0
2022-07-17 02:40:00+00:00,80.0,58.0,True,84.52735900878906,78.8949966430664,86.73125457763672,46.56084060668945,70.84583282470703,6,2,100.0
2022-07-17 02:45:00+00:00,80.0,58.0,True,84.22541046142578,78.8949966430664,86.73125457763672,47.81902694702149,71.3173828125,6,2,100.0
2022-07-17 02:50:00+00:00,80.0,58.0,True,84.54718017578125,78.8949966430664,86.73125457763672,47.57719802856445,71.24768829345703,6,2,100.0
2022-07-17 02:55:00+00:00,80.0,58.0,True,84.54718017578125,78.8949966430664,86.73125457763672,47.24340057373047,71.12613677978516,6,2,100.0
2022-07-17 03:00:00+00:00,80.0,58.0,True,84.52974700927734,78.8949966430664,86.73125457763672,48.058502197265625,71.47701263427734,6,3,100.0
2022-07-17 03:05:00+00:00,80.0,58.0,True,84.52974700927734,78.8949966430664,86.73125457763672,48.44530487060547,71.57738494873047,6,3,100.0
2022-07-17 03:10:00+00:00,80.0,58.0,True,85.15088653564453,78.8949966430664,86.4079818725586,48.64888381958008,71.4699935913086,6,3,100.0
2022-07-17 03:15:00+00:00,80.0,58.0,True,84.85066986083984,78.8949966430664,86.4079818725586,48.50006103515625,71.39141845703125,6,3,100.0
2022-07-17 03:20:00+00:00,80.0,58.0,True,84.85066986083984,78.8949966430664,86.4079818725586,48.245941162109375,71.34070587158203,6,3,100.0
2022-07-17 03:25:00+00:00,80.0,58.0,True,85.1529541015625,79.1941146850586,86.4079818725586,48.834659576416016,71.37613677978516,6,3,100.0
2022-07-17 03:30:00+00:00,80.0,58.0,True,85.1529541015625,79.1941146850586,86.4079818725586,48.604793548583984,71.1617660522461,6,3,100.0
2022-07-17 03:35:00+00:00,80.0,58.0,True,85.1529541015625,79.1941146850586,86.10600280761719,48.56585311889648,70.98780822753906,6,3,100.0
2022-07-17 03:40:00+00:00,80.0,58.0,True,85.14464569091797,79.1941146850586,86.10600280761719,48.82761764526367,70.95468139648438,6,3,100.0
2022-07-17 03:45:00+00:00,80.0,58.0,True,84.81954193115234,79.1941146850586,85.78772735595703,48.94065856933594,70.99321746826172,6,3,100.0
2022-07-17 03:50:00+00:00,80.0,58.0,True,85.1488037109375,79.1941146850586,85.78772735595703,49.09154510498047,70.93636322021484,6,3,100.0
2022-07-17 03:55:00+00:00,80.0,58.0,True,85.11981201171875,79.1941146850586,85.78772735595703,49.74675369262695,71.19710540771484,6,3,100.0
2022-07-17 04:00:00+00:00,80.0,58.0,True,84.52191162109375,79.1941146850586,85.78772735595703,49.68843078613281,71.13532257080078,6,4,100.0
2022-07-17 04:05:00+00:00,80.0,58.0,True,85.14710235595703,79.1941146850586,85.78772735595703,49.64170455932617,71.19427490234375,6,4,100.0
2022-07-17 04:10:00+00:00,80.0,58.0,True,84.82976531982422,79.1941146850586,85.78772735595703,49.62865447998047,71.09831237792969,6,4,100.0
2022-07-17 04:15:00+00:00,80.0,58.0,True,84.79827117919922,79.1941146850586,85.78772735595703,50.01287841796875,71.258056640625,6,4,100.0
2022-07-17 04:20:00+00:00,80.0,58.0,True,84.79827117919922,79.1941146850586,85.78772735595703,49.7115478515625,71.14414978027344,6,4,100.0
2022-07-17 04:25:00+00:00,80.0,58.0,True,84.78305053710938,79.1941146850586,85.78772735595703,49.662410736083984,71.1138916015625,6,4,100.0
2022-07-17 04:30:00+00:00,80.0,58.0,True,84.78305053710938,79.1941146850586,85.78772735595703,49.86729049682617,71.05577087402344,6,4,100.0
2022-07-17 04:35:00+00:00,80.0,58.0,True,84.78305053710938,79.1941146850586,85.48954772949219,50.22076034545898,71.07284545898438,6,4,100.0
2022-07-17 04:40:00+00:00,80.0,58.0,True,84.4752426147461,79.1941146850586,85.48954772949219,49.95527267456055,70.81047821044922,6,4,100.0
2022-07-17 04:45:00+00:00,80.0,58.0,True,84.78276062011719,79.1941146850586,85.18462371826172,50.96430206298828,70.91156005859375,6,4,100.0
2022-07-17 04:50:00+00:00,80.0,58.0,True,84.78276062011719,79.1941146850586,84.85153198242188,51.072509765625,70.66057586669922,6,4,100.0
2022-07-17 04:55:00+00:00,80.0,58.0,True,84.760986328125,79.1941146850586,84.85153198242188,51.44186401367188,70.87269592285156,6,4,100.0
2022-07-17 05:00:00+00:00,80.0,58.0,True,84.760986328125,79.1941146850586,84.85153198242188,51.97500228881836,71.00618743896484,6,5,100.0
2022-07-17 05:05:00+00:00,80.0,58.0,True,84.760986328125,79.1941146850586,84.85153198242188,52.109031677246094,71.05937194824219,6,5,100.0
2022-07-17 05:10:00+00:00,80.0,58.0,True,85.07119750976562,79.1941146850586,84.54730987548828,52.308719635009766,71.00653839111328,6,5,100.0
2022-07-17 05:15:00+00:00,80.0,58.0,True,85.07119750976562,79.1941146850586,84.21817016601562,52.52232360839844,70.81482696533203,6,5,100.0
2022-07-17 05:20:00+00:00,80.0,58.0,True,85.07119750976562,79.1941146850586,84.21817016601562,52.72220993041992,70.8199234008789,6,5,100.0
2022-07-17 05:25:00+00:00,80.0,58.0,True,85.07119750976562,79.1941146850586,84.21817016601562,52.74027633666992,70.80940246582031,6,5,100.0
2022-07-17 05:30:00+00:00,80.0,58.0,True,85.07119750976562,79.4912109375,83.87581634521484,53.34152221679688,70.92259216308594,6,5,100.0
2022-07-17 05:35:00+00:00,80.0,58.0,True,84.75520324707031,79.19149780273438,83.87581634521484,53.82235336303711,71.08551025390625,6,5,100.0
2022-07-17 05:40:00+00:00,80.0,58.0,True,85.05803680419922,79.19149780273438,83.87581634521484,53.8803825378418,70.86426544189453,6,5,100.0
2022-07-17 05:45:00+00:00,80.0,58.0,True,85.05803680419922,79.19149780273438,83.87581634521484,53.6346321105957,70.73759460449219,6,5,100.0
2022-07-17 05:50:00+00:00,80.0,58.0,True,85.05803680419922,79.19149780273438,83.57861328125,54.34429168701172,70.9220199584961,6,5,100.0
2022-07-17 05:55:00+00:00,72.8297424316406,58.0,True,84.735595703125,79.19149780273438,83.57861328125,54.10878753662109,70.82974243164062,6,5,100.0
2022-07-17 06:00:00+00:00,72.7470932006836,58.0,True,84.71922302246094,79.19149780273438,83.57861328125,53.81966018676758,70.7470932006836,6,6,100.0
2022-07-17 06:05:00+00:00,72.8765411376953,58.0,True,84.71922302246094,79.19149780273438,83.57861328125,54.20220184326172,70.87654113769531,6,6,100.0
2022-07-17 06:10:00+00:00,72.8680191040039,58.0,True,84.40697479248047,79.19149780273438,83.57861328125,54.0443115234375,70.8680191040039,6,6,100.0
2022-07-17 06:15:00+00:00,72.9404754638672,58.0,True,84.36865234375,78.89400482177734,83.57861328125,54.19986343383789,70.94047546386719,6,6,100.0
2022-07-17 06:20:00+00:00,73.026741027832,58.0,True,84.36865234375,78.89400482177734,83.57861328125,54.65179061889648,71.02674102783203,6,6,100.0
2022-07-17 06:25:00+00:00,72.8810577392578,58.0,True,84.37752532958984,78.89400482177734,83.57861328125,54.14501190185547,70.88105773925781,6,6,100.0
2022-07-17 06:30:00+00:00,72.8674163818359,58.0,True,84.37017822265625,78.89400482177734,83.57861328125,53.64265823364258,70.86741638183594,6,6,100.0
2022-07-17 06:35:00+00:00,72.8000000417233,58.0,True,84.37017822265625,78.89400482177734,83.57861328125,53.24519729614258,70.765380859375,6,6,100.0
2022-07-17 06:40:00+00:00,73.1000000461936,58.0,True,84.37017822265625,78.89400482177734,83.57861328125,53.93336868286133,70.7917251586914,6,6,100.0
2022-07-17 06:45:00+00:00,73.450000051409,58.0,True,84.37017822265625,78.89400482177734,83.57861328125,54.15494537353516,70.86664581298828,6,6,100.0
2022-07-17 06:50:00+00:00,73.8000000566244,58.0,True,84.37017822265625,78.89400482177734,83.57861328125,53.64133834838867,70.6629409790039,6,6,100.0
2022-07-17 06:55:00+00:00,74.1000000610948,58.0,True,84.37017822265625,78.89400482177734,83.25543975830078,54.32847213745117,70.5732192993164,6,6,100.0
2022-07-17 07:00:00+00:00,74.4500000663102,58.0,True,84.37017822265625,78.89400482177734,83.25543975830078,55.29777145385742,70.80148315429688,6,7,100.0
2022-07-17 07:05:00+00:00,74.8000000715256,58.0,True,84.37017822265625,78.89400482177734,83.25543975830078,55.29777145385742,70.72726440429688,6,7,100.0
2022-07-17 07:10:00+00:00,75.1000000759959,58.0,True,84.05610656738281,78.89400482177734,83.25543975830078,55.097450256347656,70.7212142944336,6,7,100.0
2022-07-17 07:15:00+00:00,75.4500000812113,58.0,True,84.05610656738281,78.89400482177734,83.25543975830078,55.33543014526367,70.81002807617188,6,7,100.0
2022-07-17 07:20:00+00:00,75.8000000864267,58.0,True,84.03844451904297,78.89400482177734,83.25543975830078,55.37158584594727,70.77717590332031,6,7,100.0
2022-07-17 07:25:00+00:00,76.1000000908971,58.0,True,84.34788513183594,78.5956802368164,82.94754791259766,55.53950881958008,70.75691223144531,6,7,100.0
2022-07-17 07:30:00+00:00,76.4500000961125,58.0,True,84.0460433959961,78.5956802368164,82.94754791259766,55.27390670776367,70.67472076416016,6,7,100.0
2022-07-17 07:35:00+00:00,76.8000001013279,58.0,True,84.35147857666016,78.5956802368164,82.94754791259766,55.12211990356445,70.68627166748047,6,7,100.0
2022-07-17 07:40:00+00:00,77.1000001057982,58.0,True,84.35147857666016,78.89556884765625,82.94754791259766,55.344947814941406,70.82247161865234,6,7,100.0
2022-07-17 07:45:00+00:00,77.4500001110137,58.0,True,84.68856048583984,79.19314575195312,82.94754791259766,55.33929061889648,70.77897644042969,6,7,100.0
2022-07-17 07:50:00+00:00,77.8000001162291,58.0,True,84.68856048583984,79.19314575195312,82.94754791259766,55.66342926025391,70.85724639892578,6,7,100.0
2022-07-17 07:55:00+00:00,78.1000001206994,58.0,True,85.01741790771484,79.19314575195312,82.94754791259766,55.66106033325195,70.81312561035156,6,7,100.0
2022-07-17 08:00:00+00:00,78.4500001259148,58.0,True,84.7121353149414,79.19314575195312,82.94754791259766,55.39447784423828,70.79495239257812,6,8,100.0
2022-07-17 08:05:00+00:00,78.8000001311302,58.0,True,84.40611267089844,78.89312744140625,82.94754791259766,55.283729553222656,70.60558319091797,6,8,100.0
2022-07-17 08:10:00+00:00,79.1000001356006,58.0,True,84.40611267089844,78.89312744140625,82.94754791259766,55.13454818725586,70.54914855957031,6,8,100.0
2022-07-17 08:15:00+00:00,79.450000140816,58.0,True,84.44114685058594,78.89312744140625,82.62552642822266,55.07154083251953,70.33566284179688,6,8,100.0
2022-07-17 08:20:00+00:00,79.8000001460314,58.0,True,84.44439697265625,78.89312744140625,82.62552642822266,55.93020248413086,70.587158203125,6,8,100.0
2022-07-17 08:25:00+00:00,80.0,58.0,True,84.75325012207031,79.19216918945312,82.62552642822266,56.55072784423828,70.70635986328125,6,8,100.0
2022-07-17 08:30:00+00:00,80.0,58.0,True,84.42547607421875,79.19216918945312,82.30457305908203,57.215450286865234,70.55206298828125,6,8,100.0
2022-07-17 08:35:00+00:00,80.0,58.0,True,84.42547607421875,79.19216918945312,82.30457305908203,57.69560623168945,70.67811584472656,6,8,100.0
2022-07-17 08:40:00+00:00,80.0,58.0,True,84.42547607421875,79.19216918945312,81.98811340332031,57.90258026123047,70.56438446044922,6,8,100.0
2022-07-17 08:45:00+00:00,80.0,58.0,True,84.4039535522461,78.88311767578125,81.65355682373047,58.80792617797852,70.5822982788086,6,8,100.0
2022-07-17 08:50:00+00:00,80.0,58.0,True,84.4039535522461,78.88311767578125,81.65355682373047,58.76897430419922,70.54951477050781,6,8,100.0
2022-07-17 08:55:00+00:00,80.0,58.0,True,84.72528076171875,78.88311767578125,81.35519409179688,59.2125358581543,70.3152084350586,6,8,100.0
2022-07-17 09:00:00+00:00,80.0,58.0,True,84.41940307617188,78.88311767578125,81.35519409179688,59.6331901550293,70.36003875732422,6,9,100.0
2022-07-17 09:05:00+00:00,80.0,58.0,True,84.41940307617188,78.88311767578125,81.0558090209961,59.934024810791016,70.41238403320312,6,9,100.0
2022-07-17 09:10:00+00:00,80.0,58.0,True,84.41940307617188,78.88311767578125,81.0558090209961,60.48702239990234,70.39543914794922,6,9,100.0
2022-07-17 09:15:00+00:00,80.0,58.0,True,84.41940307617188,78.88311767578125,80.72020721435547,60.77349853515625,70.30791473388672,6,9,100.0
2022-07-17 09:20:00+00:00,80.0,58.0,True,84.41940307617188,78.88311767578125,80.72020721435547,61.02894973754883,70.37741088867188,6,9,100.0
2022-07-17 09:25:00+00:00,80.0,58.0,True,84.41940307617188,78.88311767578125,80.39180755615234,61.679786682128906,70.27900695800781,6,9,100.0
2022-07-17 09:30:00+00:00,80.0,58.0,True,84.41940307617188,78.88311767578125,80.39180755615234,62.36368179321289,70.44090270996094,6,9,100.0
2022-07-17 09:35:00+00:00,80.0,58.0,True,84.11988067626953,78.88311767578125,80.09435272216797,62.538482666015625,70.39482116699219,6,9,100.0
2022-07-17 09:40:00+00:00,80.0,58.0,True,84.7457046508789,78.88311767578125,80.09435272216797,62.538482666015625,70.32136535644531,6,9,100.0
2022-07-17 09:45:00+00:00,80.0,58.0,True,84.41691589355469,78.88311767578125,80.09435272216797,62.820106506347656,70.43705749511719,6,9,100.0
2022-07-17 09:50:00+00:00,80.0,58.0,True,84.41691589355469,78.88311767578125,80.09435272216797,63.06937789916992,70.40187072753906,6,9,100.0
2022-07-17 09:55:00+00:00,80.0,58.0,True,84.41691589355469,78.88311767578125,80.09435272216797,63.4008674621582,70.3873062133789,6,9,100.0
2022-07-17 10:00:00+00:00,80.0,58.0,True,84.09016418457031,78.88311767578125,79.77802276611328,63.67121887207031,70.4405517578125,6,10,100.0
2022-07-17 10:05:00+00:00,80.0,58.0,True,84.09016418457031,78.88311767578125,79.77802276611328,64.03104400634766,70.5870590209961,6,10,100.0
2022-07-17 10:10:00+00:00,80.0,58.0,True,84.41956329345703,78.88311767578125,79.77802276611328,64.20130157470703,70.56700134277344,6,10,100.0
2022-07-17 10:15:00+00:00,80.0,58.0,True,84.41956329345703,78.88311767578125,79.77802276611328,64.10009002685547,70.36421203613281,6,10,100.0
2022-07-17 10:20:00+00:00,80.0,58.0,True,84.41956329345703,78.88311767578125,79.77802276611328,64.46473693847656,70.47701263427734,6,10,100.0
2022-07-17 10:25:00+00:00,80.0,58.0,True,84.73575592041016,79.18262481689453,79.77802276611328,64.19413757324219,70.36714935302734,6,10,100.0
2022-07-17 10:30:00+00:00,80.0,58.0,True,84.7588882446289,79.18262481689453,79.77802276611328,64.59004974365234,70.46800231933594,6,10,100.0
2022-07-17 10:35:00+00:00,80.0,58.0,True,84.7588882446289,79.18262481689453,79.77802276611328,64.36675262451172,70.38447570800781,6,10,100.0
2022-07-17 10:40:00+00:00,80.0,58.0,True,85.09058380126953,79.48090362548828,79.47737884521484,64.52104949951172,70.21891021728516,6,10,100.0
2022-07-17 10:45:00+00:00,80.0,58.0,True,85.09058380126953,79.48090362548828,79.47737884521484,65.17619323730469,70.53799438476562,6,10,100.0
2022-07-17 10:50:00+00:00,80.0,58.0,True,84.787109375,79.48090362548828,79.47737884521484,65.10684967041016,70.5437240600586,6,10,100.0
2022-07-17 10:55:00+00:00,80.0,58.0,True,84.80450439453125,79.48090362548828,79.47737884521484,65.10245513916016,70.55750274658203,6,10,100.0
2022-07-17 11:00:00+00:00,80.0,58.0,True,84.80450439453125,79.18238830566406,79.47737884521484,65.1332778930664,70.59610748291016,6,11,100.0
2022-07-17 11:05:00+00:00,80.0,58.0,True,85.13341522216797,79.18238830566406,79.47737884521484,65.39163208007812,70.51123046875,6,11,100.0
2022-07-17 11:10:00+00:00,80.0,58.0,True,85.44678497314453,79.48033905029297,79.1668472290039,65.22023010253906,70.22361755371094,6,11,100.0
2022-07-17 11:15:00+00:00,80.0,58.0,True,85.13569641113281,79.48033905029297,79.1668472290039,65.22023010253906,70.27678680419922,6,11,100.0
2022-07-17 11:20:00+00:00,80.0,58.0,True,85.43706512451172,79.48033905029297,79.1668472290039,65.65655517578125,70.32891082763672,6,11,100.0
2022-07-17 11:25:00+00:00,80.0,58.0,True,85.43706512451172,79.48033905029297,79.1668472290039,65.65655517578125,70.33753204345703,6,11,100.0
2022-07-17 11:30:00+00:00,80.0,58.0,True,85.43770599365234,79.48033905029297,79.1668472290039,66.37739562988281,70.43663787841797,6,11,100.0
2022-07-17 11:35:00+00:00,80.0,58.0,True,85.41270446777344,79.48033905029297,78.84368896484375,66.604736328125,70.37095642089844,6,11,100.0
2022-07-17 11:40:00+00:00,80.0,58.0,True,85.73551940917969,79.48033905029297,78.84368896484375,66.604736328125,70.4474868774414,6,11,100.0
2022-07-17 11:45:00+00:00,80.0,58.0,True,85.41304779052734,79.48033905029297,78.84368896484375,67.15067291259766,70.45779418945312,6,11,100.0
2022-07-17 11:50:00+00:00,80.0,58.0,True,85.41304779052734,79.48033905029297,78.84368896484375,66.9360580444336,70.58633422851562,6,11,100.0
2022-07-17 11:55:00+00:00,80.0,58.0,True,85.42516326904297,79.48033905029297,78.84368896484375,67.47195434570312,70.77314758300781,6,11,100.0
2022-07-17 12:00:00+00:00,80.0,58.0,True,85.72761535644531,79.48033905029297,78.84368896484375,67.26749420166016,70.716064453125,6,12,100.0
2022-07-17 12:05:00+00:00,80.0,58.0,True,86.0354995727539,79.78389739990234,78.84368896484375,66.58946228027344,70.59165954589844,6,12,100.0
2022-07-17 12:10:00+00:00,72.9877777099609,58.0,True,85.73214721679688,79.78389739990234,79.16026306152344,67.03170013427734,70.98777770996094,6,12,100.0
2022-07-17 12:15:00+00:00,73.127311706543,58.0,True,85.4043960571289,79.78389739990234,79.47953796386719,66.9731216430664,71.12731170654297,6,12,100.0
2022-07-17 12:20:00+00:00,73.0310897827148,58.0,True,85.72077941894531,79.78389739990234,79.47953796386719,66.71360778808594,71.03108978271484,6,12,100.0
2022-07-17 12:25:00+00:00,73.1005783081055,58.0,True,86.03346252441406,79.78389739990234,79.47953796386719,66.8045654296875,71.10057830810547,6,12,100.0
2022-07-17 12:30:00+00:00,73.0232925415039,58.0,True,86.03346252441406,79.78389739990234,79.47953796386719,66.6504135131836,71.0232925415039,6,12,100.0
2022-07-17 12:35:00+00:00,72.9249954223633,58.0,True,86.03744506835938,80.08222961425781,79.47953796386719,66.29000091552734,70.92499542236328,6,12,100.0
2022-07-17 12:40:00+00:00,73.0080108642578,58.0,True,86.36153411865234,80.08222961425781,79.47953796386719,66.37419891357422,71.00801086425781,6,12,100.0
2022-07-17 12:45:00+00:00,73.0285034179688,58.0,True,86.36153411865234,80.08222961425781,79.47953796386719,66.20975494384766,71.02850341796875,6,12,100.0
2022-07-17 12:50:00+00:00,73.2995300292969,58.0,True,86.3619613647461,80.08222961425781,79.79216766357422,66.39999389648438,71.29953002929688,6,12,100.0
2022-07-17 12:55:00+00:00,73.3863830566406,58.0,True,86.3619613647461,80.38764953613281,79.79216766357422,66.19075012207031,71.38638305664062,6,12,100.0
2022-07-17 13:00:00+00:00,73.450000051409,58.0,True,86.66545104980469,80.38764953613281,79.79216766357422,66.19075012207031,71.4381332397461,6,13,100.0
2022-07-17 13:05:00+00:00,73.8000000566244,58.0,True,86.66545104980469,80.38764953613281,80.43826293945312,65.46177673339844,71.61808776855469,6,13,100.0
2022-07-17 13:10:00+00:00,74.1000000610948,58.0,True,86.66545104980469,80.68978881835938,80.43826293945312,65.09159088134766,71.55167388916016,6,13,100.0
2022-07-17 13:15:00+00:00,74.4500000663102,58.0,True,86.99371337890625,80.68978881835938,81.04267883300781,64.69900512695312,71.82215881347656,6,13,100.0
2022-07-17 13:20:00+00:00,74.8000000715256,58.0,True,86.99371337890625,80.99105834960938,81.04267883300781,64.27774810791016,71.75559997558594,6,13,100.0
2022-07-17 13:25:00+00:00,75.1000000759959,58.0,True,87.32122802734375,80.99105834960938,81.04267883300781,64.4267578125,71.81619262695312,6,13,100.0
2022-07-17 13:30:00+00:00,75.4500000812113,58.0,True,87.32122802734375,80.99105834960938,81.04267883300781,64.60484313964844,71.8996353149414,6,13,100.0
2022-07-17 13:35:00+00:00,75.8000000864267,58.0,True,87.32122802734375,80.99105834960938,81.36736297607422,64.21965026855469,72.07048034667969,6,13,100.0
2022-07-17 13:40:00+00:00,76.1000000908971,58.0,True,87.32122802734375,80.99105834960938,81.36736297607422,64.21965026855469,72.15167999267578,6,13,100.0
2022-07-17 13:45:00+00:00,76.4500000961125,58.0,True,87.67613983154297,81.29481506347656,81.6791763305664,63.465179443359375,72.16629791259766,6,13,100.0
2022-07-17 13:50:00+00:00,76.8000001013279,58.0,True,88.0009994506836,81.29481506347656,81.99822235107422,63.3056869506836,72.2883529663086,6,13,100.0
2022-07-17 13:55:00+00:00,77.1000001057982,58.0,True,88.0009994506836,81.59591674804688,81.99822235107422,62.8491325378418,72.2546615600586,6,13,100.0
2022-07-17 14:00:00+00:00,77.4500001110137,58.0,True,87.69564819335938,81.59591674804688,82.29999542236328,62.48173141479492,72.51423645019531,6,14,100.0
2022-07-17 14:05:00+00:00,77.8000001162291,58.0,True,88.01671600341797,81.59591674804688,82.29999542236328,62.06339263916016,72.42171478271484,6,14,100.0
2022-07-17 14:10:00+00:00,78.1000001206994,58.0,True,88.33538818359375,81.59591674804688,82.29999542236328,61.8102912902832,72.37995910644531,6,14,100.0
2022-07-17 14:15:00+00:00,78.4500001259148,58.0,True,88.01146697998047,81.59591674804688,82.60120391845703,61.8102912902832,72.37761688232422,6,14,100.0
2022-07-17 14:20:00+00:00,78.8000001311302,58.0,True,88.33259582519531,81.59591674804688,82.60120391845703,61.83982467651367,72.63700866699219,6,14,100.0
2022-07-17 14:25:00+00:00,79.1000001356006,58.0,True,88.29791259765625,81.59591674804688,82.9062728881836,61.4970588684082,72.62322235107422,6,14,100.0
2022-07-17 14:30:00+00:00,79.450000140816,58.0,True,87.97174835205078,81.59591674804688,82.9062728881836,61.4970588684082,72.72269439697266,6,14,100.0
2022-07-17 14:35:00+00:00,79.8000001460314,58.0,True,87.96897888183594,81.59591674804688,82.9062728881836,61.7681999206543,72.76549530029297,6,14,100.0
2022-07-17 14:40:00+00:00,80.0,58.0,True,88.00626373291016,81.59591674804688,82.9062728881836,61.55094146728516,72.75918579101562,6,14,100.0
2022-07-17 14:45:00+00:00,80.0,58.0,True,88.00626373291016,81.59591674804688,82.9062728881836,61.29911804199219,72.64250183105469,6,14,100.0
2022-07-17 14:50:00+00:00,80.0,58.0,True,88.33509063720703,81.59591674804688,83.2096939086914,60.7230224609375,72.66265106201172,6,14,100.0
2022-07-17 14:55:00+00:00,80.0,58.0,True,88.33509063720703,81.59591674804688,83.53279113769531,60.3182258605957,72.7803955078125,6,14,100.0
2022-07-17 15:00:00+00:00,80.0,58.0,True,88.33509063720703,81.59591674804688,83.53279113769531,60.13035583496094,72.74737548828125,6,15,100.0
2022-07-17 15:05:00+00:00,80.0,58.0,True,88.33509063720703,81.59591674804688,83.8888931274414,59.64607238769531,73.00635528564453,6,15,100.0
2022-07-17 15:10:00+00:00,80.0,58.0,True,88.01699829101562,81.59591674804688,83.8888931274414,60.07212448120117,73.18131256103516,6,15,100.0
2022-07-17 15:15:00+00:00,80.0,58.0,True,88.32473754882812,81.59591674804688,84.18781280517578,58.40325164794922,72.85354614257812,6,15,100.0
2022-07-17 15:20:00+00:00,80.0,58.0,True,88.31564331054688,81.89912414550781,84.48999786376953,57.98799133300781,72.9782943725586,6,15,100.0
2022-07-17 15:25:00+00:00,80.0,58.0,True,88.31564331054688,81.89912414550781,84.83568572998047,57.30011749267578,72.95704650878906,6,15,100.0
2022-07-17 15:30:00+00:00,80.0,58.0,True,88.30364990234375,81.89912414550781,84.83568572998047,56.38774871826172,72.80818176269531,6,15,100.0
2022-07-17 15:35:00+00:00,80.0,58.0,True,88.61556243896484,81.89912414550781,85.50360870361328,55.70576477050781,73.03814697265625,6,15,100.0
2022-07-17 15:40:00+00:00,80.0,58.0,True,88.63494873046875,81.89912414550781,86.23299407958984,54.04705429077149,73.1290283203125,6,15,100.0
2022-07-17 15:45:00+00:00,80.0,58.0,True,88.62098693847656,81.89912414550781,86.55953979492188,53.4296760559082,73.2635269165039,6,15,100.0
2022-07-17 15:50:00+00:00,80.0,58.0,True,88.62098693847656,81.89912414550781,86.9536361694336,52.168155670166016,73.19606018066406,6,15,100.0
2022-07-17 15:55:00+00:00,80.0,58.0,True,88.57737731933594,82.20555114746094,87.25748443603516,51.04258728027344,72.90577697753906,6,15,100.0
2022-07-17 16:00:00+00:00,80.0,58.0,True,88.57737731933594,82.20555114746094,87.25748443603516,51.0640869140625,72.9272689819336,6,16,100.0
2022-07-17 16:05:00+00:00,80.0,58.0,True,88.89820098876953,82.19890594482422,87.55496978759766,50.67792510986328,73.0176773071289,6,16,100.0
2022-07-17 16:10:00+00:00,80.0,58.0,True,88.92942810058594,82.19890594482422,87.90167999267578,49.90008163452149,73.05403137207031,6,16,100.0
2022-07-17 16:15:00+00:00,80.0,58.0,True,89.2304458618164,82.49761199951172,87.90167999267578,50.38424682617188,73.46387481689453,6,16,100.0
2022-07-17 16:20:00+00:00,80.0,58.0,True,88.93081665039062,82.49761199951172,87.89633178710938,50.23237991333008,73.0479507446289,6,16,100.0
2022-07-17 16:25:00+00:00,80.0,58.0,True,87.918701171875,82.49539184570312,87.89633178710938,51.15543365478516,73.2987289428711,6,16,100.0
2022-07-17 16:30:00+00:00,80.0,58.0,True,88.55005645751953,82.1806869506836,87.89633178710938,50.963626861572266,73.58284759521484,6,16,100.0
2022-07-17 16:35:00+00:00,80.0,58.0,True,89.83599853515625,82.78272247314453,88.2004623413086,49.597293853759766,73.05221557617188,6,16,100.0
2022-07-17 16:40:00+00:00,80.0,58.0,True,88.55116271972656,83.08258056640625,88.2004623413086,48.8196907043457,72.9651870727539,6,16,100.0
2022-07-17 16:45:00+00:00,80.0,58.0,True,82.82466888427734,80.2485122680664,88.81681060791016,48.19359970092773,73.20767974853516,6,16,100.0
2022-07-17 16:50:00+00:00,80.0,58.0,True,86.62478637695312,80.8760757446289,88.81681060791016,47.9991455078125,73.12236022949219,6,16,100.0
2022-07-17 16:55:00+00:00,80.0,58.0,True,87.58831787109375,81.82279205322266,88.81681060791016,47.72501373291016,73.01103210449219,6,16,100.0
2022-07-17 17:00:00+00:00,80.0,58.0,True,88.21336364746094,82.1242904663086,88.81681060791016,48.180965423583984,73.14978790283203,6,17,100.0
2022-07-17 17:05:00+00:00,80.0,58.0,True,87.59825897216797,82.1242904663086,88.51801300048828,47.72127532958984,72.60741424560547,6,17,100.0
2022-07-17 17:10:00+00:00,80.0,58.0,True,87.29266357421875,82.1242904663086,88.16778564453125,48.40684127807617,72.66922760009766,6,17,100.0
2022-07-17 17:15:00+00:00,80.0,58.0,True,87.29266357421875,81.82630920410156,87.82726287841797,49.071590423583984,72.61176300048828,6,17,100.0
2022-07-17 17:20:00+00:00,80.0,58.0,True,87.29266357421875,81.82630920410156,88.12564086914062,49.071590423583984,72.99108123779297,6,17,100.0
2022-07-17 17:25:00+00:00,80.0,58.0,True,87.29266357421875,81.82630920410156,88.12564086914062,49.05607223510742,73.04823303222656,6,17,100.0
2022-07-17 17:30:00+00:00,80.0,58.0,True,87.61244201660156,81.82630920410156,88.44828796386719,48.45743560791016,73.21717071533203,6,17,100.0
2022-07-17 17:35:00+00:00,80.0,58.0,True,87.61244201660156,81.82630920410156,88.44828796386719,48.89036560058594,72.97518920898438,6,17,100.0
2022-07-17 17:40:00+00:00,80.0,58.0,True,87.61244201660156,81.82630920410156,88.44828796386719,49.750431060791016,73.34258270263672,6,17,100.0
2022-07-17 17:45:00+00:00,80.0,58.0,True,87.30120086669922,81.82630920410156,88.14763641357422,50.22972106933594,73.27549743652344,6,17,100.0
2022-07-17 17:50:00+00:00,80.0,58.0,True,87.30120086669922,81.82630920410156,88.14763641357422,50.06557846069336,73.3035888671875,6,17,100.0
2022-07-17 17:55:00+00:00,80.0,58.0,True,86.99761199951172,81.82630920410156,88.14763641357422,49.64327621459961,73.29936218261719,6,17,100.0
2022-07-17 18:00:00+00:00,80.0,58.0,True,86.99761199951172,81.82630920410156,88.14763641357422,49.64327621459961,73.28739166259766,6,18,100.0
2022-07-17 18:05:00+00:00,80.0,58.0,True,86.69095611572266,81.82630920410156,88.78723907470703,48.56132507324219,73.37643432617188,6,18,100.0
2022-07-17 18:10:00+00:00,80.0,58.0,True,86.69095611572266,81.52424621582031,89.10127258300781,48.19816207885742,73.48188018798828,6,18,100.0
2022-07-17 18:15:00+00:00,80.0,58.0,True,86.38192749023438,81.52424621582031,89.46810150146484,47.79838562011719,73.68987274169922,6,18,100.0
2022-07-17 18:20:00+00:00,80.0,58.0,True,85.08374786376953,80.88070678710938,89.76820373535156,46.25655364990234,73.47205352783203,6,18,100.0
2022-07-17 18:25:00+00:00,75.6716918945313,58.0,True,85.40303802490234,81.1819839477539,90.09317779541016,46.31879425048828,73.67169189453125,6,18,100.0
2022-07-17 18:30:00+00:00,75.7107925415039,58.0,True,86.66327667236328,81.49051666259766,90.8649673461914,44.49278259277344,73.7107925415039,6,18,100.0
2022-07-17 18:35:00+00:00,75.7832336425781,58.0,True,86.65180206298828,81.80191040039062,91.18458557128906,44.33193588256836,73.78323364257812,6,18,100.0
2022-07-17 18:40:00+00:00,75.6246490478516,58.0,True,86.65165710449219,81.49658966064453,91.18458557128906,44.17892074584961,73.62464904785156,6,18,100.0
2022-07-17 18:45:00+00:00,75.3256301879883,58.0,True,85.96800231933594,81.49658966064453,91.18458557128906,43.51403427124024,73.32563018798828,6,18,100.0
2022-07-17 18:50:00+00:00,75.4552383422852,58.0,True,86.2701416015625,81.19017791748047,91.51651763916016,42.60469436645508,73.45523834228516,6,18,100.0
2022-07-17 18:55:00+00:00,75.1465225219727,58.0,True,85.66600036621094,81.19017791748047,91.89572143554688,41.03519058227539,73.14652252197266,6,18,100.0
2022-07-17 19:00:00+00:00,75.2013549804688,58.0,True,85.33456420898438,80.89253997802734,91.89572143554688,41.7156867980957,73.20135498046875,6,19,100.0
2022-07-17 19:05:00+00:00,75.3191986083984,58.0,True,85.6628646850586,80.59264373779297,91.55680847167967,43.15011215209961,73.31919860839844,6,19,100.0
2022-07-17 19:10:00+00:00,74.9772720336914,58.0,True,85.06108856201172,80.59264373779297,91.1683349609375,42.92768478393555,72.9772720336914,6,19,100.0
2022-07-17 19:15:00+00:00,74.7115020751953,58.0,True,84.71151733398438,80.59264373779297,90.50101470947266,43.05317306518555,72.71150207519531,6,19,100.0
2022-07-17 19:20:00+00:00,74.8320617675781,58.0,True,85.65196228027344,80.59264373779297,90.15962982177734,44.20865249633789,72.83206176757812,6,19,100.0
2022-07-17 19:25:00+00:00,75.2457122802734,58.0,True,86.23682403564453,80.91466522216797,89.84845733642578,45.88846969604492,73.24571228027344,6,19,100.0
2022-07-17 19:30:00+00:00,75.4161834716797,58.0,True,86.22228240966797,80.90740966796875,90.17118072509766,45.89408493041992,73.41618347167969,6,19,100.0
2022-07-17 19:35:00+00:00,75.4750442504883,58.0,True,85.91973876953125,80.90740966796875,90.17118072509766,46.14170455932617,73.47504425048828,6,19,100.0
2022-07-17 19:40:00+00:00,75.5429534912109,58.0,True,86.50445556640625,81.20796966552734,90.17118072509766,45.68216323852539,73.54295349121094,6,19,100.0
2022-07-17 19:45:00+00:00,75.6724090576172,58.0,True,85.53588104248047,81.20796966552734,90.49048614501952,45.68216323852539,73.67240905761719,6,19,100.0
2022-07-17 19:50:00+00:00,75.8000000864267,58.0,True,85.81835174560547,81.21237182617188,90.49048614501952,45.68426132202149,73.55169677734375,6,19,100.0
2022-07-17 19:55:00+00:00,76.7268295288086,58.0,True,87.40996551513672,82.14288330078125,90.18016052246094,49.91065979003906,74.7268295288086,6,19,100.0
2022-07-17 20:00:00+00:00,77.4375076293945,58.0,True,87.44159698486328,82.43994903564453,89.1131591796875,54.22206497192383,75.43750762939453,6,20,100.0
2022-07-17 20:05:00+00:00,77.3365097045898,58.0,True,89.98765563964844,83.66287231445312,88.093994140625,56.33348083496094,75.33650970458984,6,20,100.0
2022-07-17 20:10:00+00:00,77.3485336303711,58.0,True,89.36341857910156,83.66287231445312,87.79615020751953,57.41175842285156,75.3485336303711,6,20,100.0
2022-07-17 20:15:00+00:00,77.4500001110137,58.0,True,87.76024627685547,82.7458267211914,87.46768188476562,57.14573287963867,74.98764038085938,6,20,100.0
2022-07-17 20:20:00+00:00,77.8000001162291,58.0,True,87.13005828857422,82.44195556640625,87.46768188476562,57.02120590209961,74.9220962524414,6,20,100.0
2022-07-17 20:25:00+00:00,78.1000001206994,58.0,True,87.43641662597656,82.44195556640625,87.15162658691406,56.5430908203125,74.64276123046875,6,20,100.0
2022-07-17 20:30:00+00:00,78.4500001259148,58.0,True,87.4205551147461,82.44195556640625,87.15162658691406,56.117618560791016,74.64540100097656,6,20,100.0
2022-07-17 20:35:00+00:00,78.8000001311302,58.0,True,87.42337036132812,82.44195556640625,87.15162658691406,56.81092071533203,74.64347076416016,6,20,100.0
2022-07-17 20:40:00+00:00,79.1000001356006,58.0,True,87.72581481933594,82.44195556640625,87.15162658691406,57.52505111694336,74.7785415649414,6,20,100.0
