time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-17 20:45:00+00:00,79.450000140816,58.0,True,87.73393249511719,82.14049530029297,87.15162658691406,56.05458450317383,74.49327850341797,6,20,100.0
2022-07-17 20:50:00+00:00,79.8000001460314,58.0,True,87.73393249511719,82.14049530029297,87.15162658691406,56.6123161315918,74.76509094238281,6,20,100.0
2022-07-17 20:55:00+00:00,80.0,58.0,True,88.06050109863281,82.43885040283203,87.15162658691406,56.43461227416992,74.88411712646484,6,20,100.0
2022-07-17 21:00:00+00:00,80.0,58.0,True,88.38279724121094,82.73854064941406,87.45283508300781,56.59025573730469,74.96489715576172,6,21,100.0
2022-07-17 21:05:00+00:00,80.0,58.0,True,88.07193756103516,82.73854064941406,87.45283508300781,56.264041900634766,74.87720489501953,6,21,100.0
2022-07-17 21:10:00+00:00,80.0,58.0,True,87.75961303710938,82.73854064941406,88.071533203125,55.10359954833984,74.94493103027344,6,21,100.0
2022-07-17 21:15:00+00:00,80.0,58.0,True,88.07154846191406,82.43853759765625,88.3990478515625,54.680965423583984,75.08222198486328,6,21,100.0
2022-07-17 21:20:00+00:00,80.0,58.0,True,87.76878356933594,82.43853759765625,88.3990478515625,54.311256408691406,75.12279510498047,6,21,100.0
2022-07-17 21:25:00+00:00,80.0,58.0,True,87.47431945800781,82.14140319824219,88.3990478515625,53.38467025756836,74.52803039550781,6,21,100.0
2022-07-17 21:30:00+00:00,80.0,58.0,True,87.79319763183594,82.14140319824219,88.04344940185547,53.38467025756836,74.32563781738281,6,21,100.0
2022-07-17 21:35:00+00:00,80.0,58.0,True,87.48111724853516,82.14140319824219,87.74392700195312,53.84969329833984,74.28077697753906,6,21,100.0
2022-07-17 21:40:00+00:00,80.0,58.0,True,87.15713500976562,81.84221649169922,88.0543441772461,52.65687942504883,74.19773864746094,6,21,100.0
2022-07-17 21:45:00+00:00,80.0,58.0,True,86.5186538696289,81.84221649169922,88.0543441772461,51.79994201660156,73.9644546508789,6,21,100.0
2022-07-17 21:50:00+00:00,80.0,58.0,True,86.54508972167969,81.54326629638672,88.36766815185547,51.06049728393555,73.95649719238281,6,21,100.0
2022-07-17 21:55:00+00:00,80.0,58.0,True,86.54508972167969,81.24604034423828,88.69428253173828,49.41006088256836,73.59628295898438,6,21,100.0
2022-07-17 22:00:00+00:00,80.0,58.0,True,86.23235321044922,81.24604034423828,88.69428253173828,49.14339447021485,73.49698638916016,6,22,100.0
2022-07-17 22:05:00+00:00,80.0,58.0,True,85.93574523925781,81.24604034423828,88.69428253173828,49.27110290527344,73.56473541259766,6,22,100.0
2022-07-17 22:10:00+00:00,80.0,58.0,True,86.24606323242188,81.24604034423828,88.69428253173828,49.05984878540039,73.50465393066406,6,22,100.0
2022-07-17 22:15:00+00:00,80.0,58.0,True,86.16205596923828,80.93607330322266,88.69428253173828,47.980567932128906,73.14643859863281,6,22,100.0
2022-07-17 22:20:00+00:00,80.0,58.0,True,86.81808471679688,81.2364730834961,88.69428253173828,49.24662780761719,73.54376983642578,6,22,100.0
2022-07-17 22:25:00+00:00,80.0,58.0,True,86.5106430053711,81.2364730834961,88.69428253173828,48.53793716430664,73.23545837402344,6,22,100.0
2022-07-17 22:30:00+00:00,80.0,58.0,True,85.20502471923828,80.6266098022461,88.69428253173828,48.40869903564453,73.23307037353516,6,22,100.0
2022-07-17 22:35:00+00:00,80.0,58.0,True,85.4607162475586,80.92884063720703,88.69428253173828,48.10333251953125,73.12325286865234,6,22,100.0
2022-07-17 22:40:00+00:00,80.0,58.0,True,86.0781021118164,80.94446563720703,88.69428253173828,48.36045837402344,73.0914306640625,6,22,100.0
2022-07-17 22:45:00+00:00,80.0,58.0,True,86.05142974853516,80.94446563720703,88.69428253173828,48.62267303466797,73.05081939697266,6,22,100.0
2022-07-17 22:50:00+00:00,80.0,58.0,True,85.4533920288086,80.6466064453125,88.69428253173828,48.78612518310547,73.09966278076172,6,22,100.0
2022-07-17 22:55:00+00:00,80.0,58.0,True,86.06686401367188,80.94602966308594,88.37691497802734,48.3792610168457,72.80362701416016,6,22,100.0
2022-07-17 23:00:00+00:00,80.0,58.0,True,85.05230712890625,80.6441421508789,88.37691497802734,48.59796142578125,72.80784606933594,6,23,100.0
2022-07-17 23:05:00+00:00,80.0,58.0,True,85.70037841796875,80.6441421508789,88.37691497802734,48.59796142578125,72.77044677734375,6,23,100.0
2022-07-17 23:10:00+00:00,80.0,58.0,True,85.03620147705078,80.33967590332031,88.07723236083984,48.86889266967773,72.79696655273438,6,23,100.0
2022-07-17 23:15:00+00:00,80.0,58.0,True,84.09689331054688,80.04057312011719,88.07723236083984,49.10094451904297,72.85763549804688,6,23,100.0
2022-07-17 23:20:00+00:00,80.0,58.0,True,85.36886596679688,80.65177917480469,88.07723236083984,49.4191780090332,72.88043212890625,6,23,100.0
2022-07-17 23:25:00+00:00,80.0,58.0,True,84.77323150634766,80.05413818359375,88.07723236083984,49.89031982421875,72.98126220703125,6,23,100.0
2022-07-17 23:30:00+00:00,80.0,58.0,True,85.70240783691406,80.65596008300781,88.07723236083984,50.19743347167969,73.14557647705078,6,23,100.0
2022-07-17 23:35:00+00:00,80.0,58.0,True,85.7890396118164,80.65894317626953,88.07723236083984,50.65749740600586,73.30654907226562,6,23,100.0
2022-07-17 23:40:00+00:00,80.0,58.0,True,85.73445892333984,80.96343994140625,88.07723236083984,51.63928985595703,73.67518615722656,6,23,100.0
2022-07-17 23:45:00+00:00,80.0,58.0,True,86.02845764160156,80.66637420654297,88.07723236083984,51.63928985595703,73.55506896972656,6,23,100.0
2022-07-17 23:50:00+00:00,80.0,58.0,True,86.3401870727539,80.9675521850586,87.77518463134766,51.82691192626953,73.59236907958984,6,23,100.0
2022-07-17 23:55:00+00:00,80.0,58.0,True,85.41167449951172,80.9675521850586,87.77518463134766,51.82691192626953,73.59976959228516,6,23,100.0
2022-07-18 00:00:00+00:00,80.0,58.0,True,85.39020538330078,80.96630096435547,87.77518463134766,51.644168853759766,73.54908752441406,0,0,100.0
2022-07-18 00:05:00+00:00,80.0,58.0,True,86.00634765625,80.95954895019531,87.77518463134766,51.24480438232422,73.4128189086914,0,0,100.0
2022-07-18 00:10:00+00:00,80.0,58.0,True,86.01673889160156,80.95954895019531,87.77518463134766,51.44953918457031,73.48577117919922,0,0,100.0
2022-07-18 00:15:00+00:00,80.0,58.0,True,86.01270294189453,80.96143341064453,87.77518463134766,52.32170867919922,73.73062896728516,0,0,100.0
2022-07-18 00:20:00+00:00,80.0,58.0,True,86.65858459472656,81.25965881347656,87.77518463134766,53.04291534423828,73.93622589111328,0,0,100.0
2022-07-18 00:25:00+00:00,80.0,58.0,True,85.99334716796875,81.25965881347656,87.77518463134766,53.37764358520508,73.95396423339844,0,0,100.0
2022-07-18 00:30:00+00:00,80.0,58.0,True,85.63720703125,81.55763244628906,87.47799682617188,54.50527191162109,74.0787353515625,0,0,100.0
2022-07-18 00:35:00+00:00,80.0,58.0,True,86.8594741821289,81.25704956054688,87.47799682617188,54.7161865234375,74.15341186523438,0,0,100.0
2022-07-18 00:40:00+00:00,76.4853591918945,58.0,True,87.17851257324219,81.8543472290039,87.47799682617188,55.838844299316406,74.48535919189453,0,0,100.0
2022-07-18 00:45:00+00:00,76.6132125854492,58.0,True,87.1908950805664,81.8543472290039,87.17716979980469,56.326393127441406,74.61321258544922,0,0,100.0
2022-07-18 00:50:00+00:00,76.7536697387695,58.0,True,87.1908950805664,81.8543472290039,87.17716979980469,56.872467041015625,74.75366973876953,0,0,100.0
2022-07-18 00:55:00+00:00,76.2768859863281,58.0,True,86.90277099609375,81.8543472290039,87.17716979980469,56.0460090637207,74.27688598632812,0,0,100.0
2022-07-18 01:00:00+00:00,76.1327819824219,58.0,True,86.60087585449219,81.8543472290039,86.87584686279297,55.699466705322266,74.13278198242188,0,1,100.0
2022-07-18 01:05:00+00:00,76.1095809936523,58.0,True,86.8980941772461,81.5538330078125,86.87584686279297,55.526344299316406,74.10958099365234,0,1,100.0
2022-07-18 01:10:00+00:00,76.146240234375,58.0,True,86.89620971679688,81.5538330078125,86.87584686279297,55.685245513916016,74.146240234375,0,1,100.0
2022-07-18 01:15:00+00:00,76.0682525634766,58.0,True,86.9079360961914,81.5538330078125,86.87584686279297,55.685245513916016,74.06825256347656,0,1,100.0
2022-07-18 01:20:00+00:00,76.0400466918945,58.0,True,86.57279205322266,82.16277313232422,86.87584686279297,55.91618347167969,74.04004669189453,0,1,100.0
2022-07-18 01:25:00+00:00,76.3181381225586,58.0,True,85.27189636230469,80.91279602050781,86.87584686279297,56.58984375,74.3181381225586,0,1,100.0
2022-07-18 01:30:00+00:00,76.1778335571289,58.0,True,86.48481750488281,80.91279602050781,86.87584686279297,56.58984375,74.1778335571289,0,1,100.0
2022-07-18 01:35:00+00:00,75.896598815918,58.0,True,86.76993560791016,81.84535217285156,86.87584686279297,55.61858367919922,73.89659881591797,0,1,100.0
2022-07-18 01:40:00+00:00,75.8545913696289,58.0,True,87.40826416015625,81.54596710205078,86.87584686279297,55.43451690673828,73.8545913696289,0,1,100.0
2022-07-18 01:45:00+00:00,75.977294921875,58.0,True,86.77750396728516,81.24530029296875,86.87584686279297,55.82780456542969,73.977294921875,0,1,100.0
2022-07-18 01:50:00+00:00,75.6116561889648,58.0,True,86.47108459472656,81.24530029296875,86.5771484375,55.28460693359375,73.61165618896484,0,1,100.0
2022-07-18 01:55:00+00:00,75.6404800415039,58.0,True,86.15673828125,81.24530029296875,86.5771484375,55.43880844116211,73.6404800415039,0,1,100.0
2022-07-18 02:00:00+00:00,75.7420806884766,58.0,True,86.45405578613281,81.24530029296875,86.5771484375,55.81010055541992,73.74208068847656,0,2,100.0
2022-07-18 02:05:00+00:00,75.8163833618164,58.0,True,86.4517593383789,81.24530029296875,86.5771484375,56.05310821533203,73.8163833618164,0,2,100.0
2022-07-18 02:10:00+00:00,76.1000000908971,58.0,True,86.74695587158203,81.24530029296875,86.5771484375,56.23378753662109,73.76583862304688,0,2,100.0
2022-07-18 02:15:00+00:00,76.4500000961125,58.0,True,86.76061248779297,81.24530029296875,86.277587890625,56.25917816162109,73.78414154052734,0,2,100.0
2022-07-18 02:20:00+00:00,76.8000001013279,58.0,True,86.4576644897461,81.24530029296875,86.277587890625,56.43827819824219,73.78072357177734,0,2,100.0
2022-07-18 02:25:00+00:00,77.1000001057982,58.0,True,86.16381072998047,81.24530029296875,86.277587890625,56.08726119995117,73.75482177734375,0,2,100.0
2022-07-18 02:30:00+00:00,77.4500001110137,58.0,True,86.16324615478516,81.24530029296875,86.277587890625,55.65748977661133,73.697998046875,0,2,100.0
2022-07-18 02:35:00+00:00,77.8000001162291,58.0,True,86.148193359375,81.24530029296875,86.277587890625,55.40269088745117,73.5723876953125,0,2,100.0
2022-07-18 02:40:00+00:00,78.1000001206994,58.0,True,85.83887481689453,80.94551849365234,86.277587890625,55.579689025878906,73.58443450927734,0,2,100.0
2022-07-18 02:45:00+00:00,78.4500001259148,58.0,True,85.84298706054688,80.94551849365234,86.277587890625,55.72523498535156,73.54177856445312,0,2,100.0
2022-07-18 02:50:00+00:00,78.8000001311302,58.0,True,85.864013671875,80.94551849365234,86.277587890625,55.72523498535156,73.5633544921875,0,2,100.0
2022-07-18 02:55:00+00:00,79.1000001356006,58.0,True,85.8724594116211,80.64308166503906,86.277587890625,54.94999313354492,73.32421875,0,2,100.0
2022-07-18 03:00:00+00:00,79.450000140816,58.0,True,84.5970458984375,80.34443664550781,86.277587890625,54.48255157470703,73.1220703125,0,3,100.0
2022-07-18 03:05:00+00:00,79.8000001460314,58.0,True,85.26190185546875,80.64189910888672,86.277587890625,53.8917121887207,72.97753143310547,0,3,100.0
2022-07-18 03:10:00+00:00,80.0,58.0,True,84.6747817993164,80.64189910888672,86.277587890625,53.62031173706055,72.87408447265625,0,3,100.0
2022-07-18 03:15:00+00:00,80.0,58.0,True,85.60198974609375,80.0279769897461,86.277587890625,53.52425003051758,72.84100341796875,0,3,100.0
2022-07-18 03:20:00+00:00,80.0,58.0,True,85.30007934570312,80.33977508544922,85.97933197021484,54.13621520996094,72.84528350830078,0,3,100.0
2022-07-18 03:25:00+00:00,80.0,58.0,True,85.26341247558594,80.33977508544922,85.97933197021484,54.13621520996094,72.91942596435547,0,3,100.0
2022-07-18 03:30:00+00:00,80.0,58.0,True,85.6193618774414,80.33865356445312,85.97933197021484,53.93153381347656,72.82543182373047,0,3,100.0
2022-07-18 03:35:00+00:00,80.0,58.0,True,85.62319946289062,80.33865356445312,85.97933197021484,54.15882110595703,72.63705444335938,0,3,100.0
2022-07-18 03:40:00+00:00,80.0,58.0,True,84.04670715332031,80.33865356445312,85.68038940429688,54.4202880859375,72.70852661132812,0,3,100.0
2022-07-18 03:45:00+00:00,80.0,58.0,True,85.46365356445312,80.63493347167969,85.68038940429688,54.82381057739258,72.86482238769531,0,3,100.0
2022-07-18 03:50:00+00:00,80.0,58.0,True,85.76505279541016,80.63493347167969,85.37146759033203,55.102630615234375,72.68421173095703,0,3,100.0
2022-07-18 03:55:00+00:00,80.0,58.0,True,84.76874542236328,80.33338928222656,85.37146759033203,55.45897674560547,72.68075561523438,0,3,100.0
2022-07-18 04:00:00+00:00,80.0,58.0,True,84.72315979003906,80.63854217529297,85.37146759033203,55.81103515625,72.71318054199219,0,4,100.0
2022-07-18 04:05:00+00:00,80.0,58.0,True,85.66316986083984,80.63986206054688,85.37146759033203,55.63714599609375,72.67216491699219,0,4,100.0
2022-07-18 04:10:00+00:00,80.0,58.0,True,85.34798431396484,80.34125518798828,85.37146759033203,55.9952392578125,72.80648040771484,0,4,100.0
2022-07-18 04:15:00+00:00,80.0,58.0,True,85.65020751953125,80.64794158935547,85.37146759033203,56.19573974609375,72.87454223632812,0,4,100.0
2022-07-18 04:20:00+00:00,80.0,58.0,True,86.25566101074219,80.95024108886719,85.37146759033203,55.75655746459961,72.69239044189453,0,4,100.0
2022-07-18 04:25:00+00:00,80.0,58.0,True,85.65687561035156,80.34253692626953,85.37146759033203,55.97084426879883,72.79396057128906,0,4,100.0
2022-07-18 04:30:00+00:00,80.0,58.0,True,85.95805358886719,80.65211486816406,85.37146759033203,56.12078857421875,72.7884292602539,0,4,100.0
2022-07-18 04:35:00+00:00,80.0,58.0,True,85.92756652832031,80.65211486816406,85.37146759033203,56.1210823059082,72.81075286865234,0,4,100.0
2022-07-18 04:40:00+00:00,80.0,58.0,True,85.30725860595703,80.33456420898438,85.37146759033203,56.65996170043945,72.93209075927734,0,4,100.0
2022-07-18 04:45:00+00:00,80.0,58.0,True,85.9075698852539,80.65157318115234,85.0624008178711,56.40702438354492,72.77318572998047,0,4,100.0
2022-07-18 04:50:00+00:00,80.0,58.0,True,85.89968872070312,80.65157318115234,85.0624008178711,56.77627944946289,72.81649780273438,0,4,100.0
2022-07-18 04:55:00+00:00,80.0,58.0,True,85.91732788085938,80.65808868408203,84.75944519042969,56.93737411499024,72.70874786376953,0,4,100.0
2022-07-18 05:00:00+00:00,80.0,58.0,True,85.6042251586914,80.65808868408203,84.75944519042969,56.93737411499024,72.6740493774414,0,5,100.0
2022-07-18 05:05:00+00:00,80.0,58.0,True,85.90338134765625,80.65808868408203,84.75944519042969,56.91960906982422,72.63304138183594,0,5,100.0
2022-07-18 05:10:00+00:00,80.0,58.0,True,84.64549255371094,80.65808868408203,84.75944519042969,56.91960906982422,72.62406921386719,0,5,100.0
2022-07-18 05:15:00+00:00,80.0,58.0,True,85.90237426757812,80.6541748046875,84.75944519042969,57.10788345336914,72.64411926269531,0,5,100.0
2022-07-18 05:20:00+00:00,80.0,58.0,True,85.85624694824219,80.65079498291016,84.75944519042969,56.49462890625,72.49515533447266,0,5,100.0
2022-07-18 05:25:00+00:00,80.0,58.0,True,84.22819519042969,80.35018920898438,84.75944519042969,56.69577026367188,72.54332733154297,0,5,100.0
2022-07-18 05:30:00+00:00,80.0,58.0,True,85.52387237548828,80.66081237792969,84.75944519042969,56.277130126953125,72.39624786376953,0,5,100.0
2022-07-18 05:35:00+00:00,80.0,58.0,True,84.5893783569336,80.05380249023438,84.75944519042969,56.277130126953125,72.42349243164062,0,5,100.0
2022-07-18 05:40:00+00:00,80.0,58.0,True,84.9006118774414,80.36023712158203,84.75944519042969,55.825626373291016,72.26907348632812,0,5,100.0
2022-07-18 05:45:00+00:00,80.0,58.0,True,85.2082748413086,80.36023712158203,84.75944519042969,55.825626373291016,72.28109741210938,0,5,100.0
2022-07-18 05:50:00+00:00,80.0,58.0,True,84.2345962524414,80.05561828613281,84.75944519042969,56.36100387573242,72.39456939697266,0,5,100.0
2022-07-18 05:55:00+00:00,80.0,58.0,True,85.59558868408203,80.67420959472656,84.75944519042969,56.85274124145508,72.61982727050781,0,5,100.0
2022-07-18 06:00:00+00:00,80.0,58.0,True,85.90758514404297,80.67420959472656,84.4505386352539,57.16880798339844,72.5938491821289,0,6,100.0
2022-07-18 06:05:00+00:00,80.0,58.0,True,84.96276092529297,80.6717300415039,84.4505386352539,57.72402572631836,72.61719512939453,0,6,100.0
2022-07-18 06:10:00+00:00,80.0,58.0,True,86.21886444091797,80.98463439941406,84.4505386352539,57.72402572631836,72.53514099121094,0,6,100.0
2022-07-18 06:15:00+00:00,80.0,58.0,True,85.91691589355469,80.98463439941406,84.4505386352539,58.11346054077149,72.66519165039062,0,6,100.0
2022-07-18 06:20:00+00:00,80.0,58.0,True,85.59274291992188,80.98463439941406,84.1514663696289,58.50981903076172,72.73786926269531,0,6,100.0
2022-07-18 06:25:00+00:00,80.0,58.0,True,86.54932403564453,81.28985595703125,84.1514663696289,58.90206146240234,72.79400634765625,0,6,100.0
2022-07-18 06:30:00+00:00,80.0,58.0,True,85.92669677734375,81.28985595703125,84.1514663696289,59.06604766845703,72.85437774658203,0,6,100.0
2022-07-18 06:35:00+00:00,80.0,58.0,True,86.24504089355469,81.28985595703125,84.1514663696289,59.39440536499024,72.91548919677734,0,6,100.0
2022-07-18 06:40:00+00:00,80.0,58.0,True,86.55416870117188,81.28907775878906,84.1514663696289,59.58301162719727,72.8888931274414,0,6,100.0
2022-07-18 06:45:00+00:00,80.0,58.0,True,86.25048828125,81.28907775878906,84.1514663696289,59.59929275512695,72.8261489868164,0,6,100.0
2022-07-18 06:50:00+00:00,80.0,58.0,True,86.56314086914062,81.28907775878906,83.82286071777344,59.58911895751953,72.70077514648438,0,6,100.0
2022-07-18 06:55:00+00:00,74.6713562011719,58.0,True,86.25725555419922,81.28907775878906,83.82286071777344,59.58911895751953,72.67135620117188,0,6,100.0
2022-07-18 07:00:00+00:00,74.8933868408203,58.0,True,86.55741882324219,81.28907775878906,83.82286071777344,60.33022689819336,72.89338684082031,0,7,100.0
2022-07-18 07:05:00+00:00,74.1302337646484,58.0,True,86.2479476928711,80.98957824707031,82.7895736694336,60.98863983154297,72.13023376464844,0,7,100.0
2022-07-18 07:10:00+00:00,73.3794326782227,58.0,True,85.30149841308594,80.38066101074219,82.01276397705078,61.13725280761719,71.37943267822266,0,7,100.0
2022-07-18 07:15:00+00:00,72.3277130126953,58.0,True,83.71575164794922,79.4770736694336,79.82849884033203,63.49733352661133,70.32771301269531,0,7,100.0
2022-07-18 07:20:00+00:00,72.1796875,58.0,True,82.12991333007812,78.56716918945312,79.15032196044922,65.462158203125,70.1796875,0,7,100.0
2022-07-18 07:25:00+00:00,72.3501968383789,58.0,True,83.7496109008789,78.88259887695312,78.82410430908203,66.6614761352539,70.3501968383789,0,7,100.0
2022-07-18 07:30:00+00:00,72.5753631591797,58.0,True,83.46784210205078,78.57649230957031,78.51825714111328,68.59769439697266,70.57536315917969,0,7,100.0
2022-07-18 07:35:00+00:00,73.0469741821289,58.0,True,83.15052795410156,78.87450408935547,78.51825714111328,70.1544418334961,71.0469741821289,0,7,100.0
2022-07-18 07:40:00+00:00,73.8235015869141,58.0,True,84.03181457519531,78.86898040771484,77.33152770996094,77.02006530761719,71.82350158691406,0,7,100.0
2022-07-18 07:45:00+00:00,73.450000051409,58.0,True,81.80223846435547,78.24795532226562,76.109619140625,77.3890151977539,70.62833404541016,0,7,100.0
2022-07-18 07:50:00+00:00,73.8000000566244,58.0,True,83.41255187988281,78.55170440673828,76.109619140625,77.05755615234375,70.51959228515625,0,7,100.0
2022-07-18 07:55:00+00:00,74.1000000610948,58.0,True,81.82283020019531,78.24400329589844,75.78064727783203,77.4412612915039,70.33126831054688,0,7,100.0
2022-07-18 08:00:00+00:00,74.4500000663102,58.0,True,83.07669067382812,78.25321960449219,75.47991180419922,78.32836151123047,70.39741516113281,0,8,100.0
2022-07-18 08:05:00+00:00,74.8000000715256,58.0,True,81.18614196777344,77.64488220214844,75.14331817626953,79.22547912597656,70.13203430175781,0,8,100.0
2022-07-18 08:10:00+00:00,75.1000000759959,58.0,True,82.89103698730469,78.24787139892578,74.14044952392578,81.41986846923828,69.85436248779297,0,8,100.0
2022-07-18 08:15:00+00:00,75.4500000812113,58.0,True,81.30181121826172,77.64035034179688,74.14044952392578,82.34616088867188,70.09893798828125,0,8,100.0
2022-07-18 08:20:00+00:00,75.8000000864267,58.0,True,82.60749053955078,77.94419860839844,74.14044952392578,81.87157440185547,69.91089630126953,0,8,100.0
2022-07-18 08:25:00+00:00,76.1000000908971,58.0,True,81.02073669433594,77.64594268798828,74.14044952392578,82.40361022949219,69.99131774902344,0,8,100.0
2022-07-18 08:30:00+00:00,76.4500000961125,58.0,True,82.63700866699219,77.64594268798828,74.14044952392578,83.68085479736328,70.24383544921875,0,8,100.0
2022-07-18 08:35:00+00:00,76.8000001013279,58.0,True,81.6798324584961,77.64381408691406,74.14044952392578,81.96754455566406,69.7425308227539,0,8,100.0
2022-07-18 08:40:00+00:00,77.1000001057982,58.0,True,82.28180694580078,77.64381408691406,73.82721710205078,82.78761291503906,69.95295715332031,0,8,100.0
2022-07-18 08:45:00+00:00,77.4500001110137,58.0,True,81.67528533935547,77.64086151123047,73.82721710205078,84.92977142333984,70.36617279052734,0,8,100.0
2022-07-18 08:50:00+00:00,77.8000001162291,58.0,True,82.26714324951172,77.95047760009766,73.51918029785156,86.8296890258789,70.41040802001953,0,8,100.0
2022-07-18 08:55:00+00:00,78.1000001206994,58.0,True,81.95236206054688,77.65087127685547,73.1915512084961,87.3216323852539,70.24992370605469,0,8,100.0
2022-07-18 09:00:00+00:00,78.4500001259148,58.0,True,81.32196044921875,77.347412109375,72.57034301757812,91.93203735351562,70.81604766845703,0,9,100.0
2022-07-18 09:05:00+00:00,78.8000001311302,58.0,True,82.28276062011719,77.347412109375,72.57034301757812,94.04649353027344,71.19285583496094,0,9,100.0
2022-07-18 09:10:00+00:00,79.1000001356006,58.0,True,82.1104736328125,77.98091888427734,72.57034301757812,95.52808380126952,71.7025146484375,0,9,100.0
2022-07-18 09:15:00+00:00,79.450000140816,58.0,True,83.36264038085938,78.29182434082031,72.57034301757812,95.69309997558594,71.75738525390625,0,9,100.0
2022-07-18 09:20:00+00:00,79.8000001460314,58.0,True,81.50618743896484,77.68804931640625,72.57034301757812,94.7155532836914,71.4825210571289,0,9,100.0
2022-07-18 09:25:00+00:00,80.0,58.0,True,83.49571990966797,78.02176666259766,72.57034301757812,94.41657257080078,71.44532012939453,0,9,100.0
2022-07-18 09:30:00+00:00,80.0,58.0,True,81.20512390136719,77.4012222290039,72.89253997802734,93.19818115234376,71.4942855834961,0,9,100.0
2022-07-18 09:35:00+00:00,80.0,58.0,True,83.56639862060547,77.7224349975586,72.89253997802734,92.80583190917967,71.42314147949219,0,9,100.0
2022-07-18 09:40:00+00:00,80.0,58.0,True,81.28714752197266,77.4421615600586,73.2311019897461,91.67774200439452,71.46991729736328,0,9,100.0
2022-07-18 09:45:00+00:00,80.0,58.0,True,82.89866638183594,77.4421615600586,73.2311019897461,90.58765411376952,71.38969421386719,0,9,100.0
2022-07-18 09:50:00+00:00,80.0,58.0,True,81.56815338134766,77.75680541992188,73.53377532958984,89.08978271484375,71.17738342285156,0,9,100.0
2022-07-18 10:00:00+00:00,80.0,58.0,True,82.21720886230469,78.06816101074219,73.84123229980469,87.41207885742188,71.0481185913086,0,10,100.0
2022-07-18 10:05:00+00:00,80.0,58.0,True,82.6391830444336,77.46449279785156,73.84123229980469,87.60272979736328,71.14789581298828,0,10,100.0
2022-07-18 10:10:00+00:00,80.0,58.0,True,83.68424224853516,78.41104125976562,73.84123229980469,86.17028045654297,70.74156188964844,0,10,100.0
2022-07-18 10:15:00+00:00,80.0,58.0,True,81.72076416015625,77.8045425415039,73.84123229980469,85.73429870605469,70.76359558105469,0,10,100.0
2022-07-18 10:20:00+00:00,80.0,58.0,True,84.09324645996094,79.01569366455078,73.84123229980469,86.51980590820312,70.96868133544922,0,10,100.0
2022-07-18 10:25:00+00:00,80.0,58.0,True,82.5461196899414,78.381591796875,73.84123229980469,87.42131042480469,71.18373107910156,0,10,100.0
2022-07-18 10:30:00+00:00,80.0,58.0,True,83.96516418457031,78.08104705810547,73.84123229980469,89.55484008789062,71.28053283691406,0,10,100.0
2022-07-18 10:35:00+00:00,80.0,58.0,True,82.36559295654297,78.37582397460938,73.52088165283203,92.80891418457033,71.90739440917969,0,10,100.0
2022-07-18 10:40:00+00:00,80.0,58.0,True,82.05315399169922,78.07862854003906,73.12865447998047,95.1390609741211,72.04978942871094,0,10,100.0
2022-07-18 10:45:00+00:00,80.0,58.0,True,84.1922378540039,78.99478912353516,72.51800537109375,99.14283752441406,72.18658447265625,0,10,100.0
2022-07-18 10:50:00+00:00,80.0,58.0,True,82.61603546142578,78.69357299804688,72.1795883178711,99.51837921142578,71.94679260253906,0,10,100.0
2022-07-18 10:55:00+00:00,80.0,58.0,True,83.26628875732422,78.39411926269531,72.1795883178711,100.03166961669922,72.06883239746094,0,10,100.0
2022-07-18 11:00:00+00:00,80.0,58.0,True,83.92225646972656,79.01270294189453,72.1795883178711,99.4780731201172,71.84037017822266,0,11,100.0
2022-07-18 11:05:00+00:00,80.0,58.0,True,83.30558013916016,78.70476531982422,72.1795883178711,99.29669952392578,71.95687866210938,0,11,100.0
2022-07-18 11:10:00+00:00,80.0,58.0,True,85.2977523803711,79.31684112548828,72.1795883178711,99.50780487060548,72.21305084228516,0,11,100.0
2022-07-18 11:15:00+00:00,80.0,58.0,True,84.60356140136719,79.62020874023438,72.494384765625,100.02253723144533,72.44174194335938,0,11,100.0
2022-07-18 11:20:00+00:00,80.0,58.0,True,85.22984313964844,79.00680541992188,72.494384765625,100.02253723144533,72.494384765625,0,11,100.0
2022-07-18 11:25:00+00:00,80.0,58.0,True,83.3388900756836,78.69145202636719,72.15699005126953,100.02253723144533,72.494384765625,0,11,100.0
2022-07-18 11:30:00+00:00,80.0,58.0,True,84.3620834350586,78.69145202636719,72.15699005126953,100.02253723144533,72.494384765625,0,11,100.0
2022-07-18 11:35:00+00:00,80.0,58.0,True,83.7574462890625,78.99016571044922,72.15699005126953,100.02253723144533,72.494384765625,0,11,100.0
2022-07-18 11:40:00+00:00,80.0,58.0,True,85.40107727050781,79.30472564697266,72.15699005126953,100.02253723144533,72.494384765625,0,11,100.0
2022-07-18 11:45:00+00:00,80.0,58.0,True,83.50938415527344,78.99624633789062,72.15699005126953,100.02253723144533,72.494384765625,0,11,100.0
2022-07-18 11:50:00+00:00,80.0,58.0,True,84.2635726928711,78.37998962402344,71.80658721923828,100.02253723144533,72.494384765625,0,11,100.0
2022-07-18 11:55:00+00:00,80.0,58.0,True,84.5552749633789,79.32881164550781,71.80658721923828,100.02253723144533,72.494384765625,0,11,100.0
2022-07-18 12:00:00+00:00,80.0,58.0,True,82.42854309082031,78.09312438964844,71.80658721923828,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:05:00+00:00,80.0,58.0,True,83.68641662597656,79.02487182617188,71.80658721923828,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:10:00+00:00,80.0,58.0,True,82.47753143310547,78.11131286621094,71.80658721923828,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:15:00+00:00,80.0,58.0,True,84.78620147705078,79.05128479003906,71.80658721923828,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:20:00+00:00,80.0,58.0,True,83.79971313476562,79.35014343261719,71.80658721923828,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:25:00+00:00,80.0,58.0,True,82.86572265625,78.74014282226562,71.80658721923828,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:30:00+00:00,80.0,58.0,True,85.60662841796875,80.28224182128906,71.80658721923828,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:35:00+00:00,80.0,58.0,True,83.9922866821289,79.3520736694336,71.80658721923828,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:40:00+00:00,80.0,58.0,True,85.41748809814453,79.03515625,71.80658721923828,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:45:00+00:00,80.0,58.0,True,83.88065338134766,79.343994140625,72.13754272460938,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:50:00+00:00,80.0,58.0,True,82.93549346923828,78.41996765136719,72.13754272460938,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 12:55:00+00:00,80.0,58.0,True,85.19865417480469,79.35736846923828,72.13754272460938,100.02253723144533,72.494384765625,0,12,100.0
2022-07-18 13:00:00+00:00,80.0,58.0,True,84.87249755859375,79.35736846923828,72.4592056274414,100.02253723144533,72.494384765625,0,13,100.0
2022-07-18 13:05:00+00:00,80.0,58.0,True,83.60527801513672,78.75701904296875,72.4592056274414,100.02253723144533,72.494384765625,0,13,100.0
2022-07-18 13:10:00+00:00,74.8008041381836,58.0,True,85.6319351196289,79.69004821777344,72.76158905029297,99.98558807373048,72.8008041381836,0,13,100.0
2022-07-18 13:15:00+00:00,74.9505844116211,58.0,True,85.0191879272461,79.69004821777344,72.76158905029297,99.86933135986328,72.9505844116211,0,13,100.0
2022-07-18 13:20:00+00:00,74.9258270263672,58.0,True,84.71516418457031,79.3924331665039,72.76158905029297,99.66195678710938,72.92582702636719,0,13,100.0
2022-07-18 13:25:00+00:00,74.5283966064453,58.0,True,84.41751861572266,79.09434509277344,72.76158905029297,98.020263671875,72.52839660644531,0,13,100.0
2022-07-18 13:30:00+00:00,74.3672256469727,58.0,True,84.41751861572266,79.09434509277344,72.76158905029297,97.39480590820312,72.36722564697266,0,13,100.0
2022-07-18 13:35:00+00:00,74.3556137084961,58.0,True,84.41751861572266,79.3936996459961,72.46115112304688,99.64835357666016,72.3556137084961,0,13,100.0
2022-07-18 13:40:00+00:00,74.4302139282227,58.0,True,84.74414825439453,79.69418334960938,72.46115112304688,100.0341567993164,72.43021392822266,0,13,100.0
2022-07-18 13:45:00+00:00,74.4302139282227,58.0,True,84.74980926513672,79.69418334960938,72.16326904296875,100.0341567993164,72.43021392822266,0,13,100.0
2022-07-18 13:50:00+00:00,74.4302139282227,58.0,True,84.44677734375,79.39693450927734,71.83687591552734,100.0341567993164,72.43021392822266,0,13,100.0
2022-07-18 13:55:00+00:00,74.4302139282227,58.0,True,84.44677734375,79.39693450927734,71.83687591552734,100.0341567993164,72.43021392822266,0,13,100.0
2022-07-18 14:00:00+00:00,74.4302139282227,58.0,True,84.44677734375,79.39693450927734,71.83687591552734,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:05:00+00:00,74.4302139282227,58.0,True,84.44677734375,79.39693450927734,71.83687591552734,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:10:00+00:00,74.4302139282227,58.0,True,84.44677734375,79.39693450927734,71.83687591552734,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:15:00+00:00,74.4500000663102,58.0,True,84.44677734375,79.39693450927734,71.83687591552734,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:20:00+00:00,74.8000000715256,58.0,True,84.44677734375,79.39693450927734,71.83687591552734,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:25:00+00:00,75.1000000759959,58.0,True,84.44677734375,79.39693450927734,71.83687591552734,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:30:00+00:00,75.4500000812113,58.0,True,84.44677734375,79.39693450927734,71.52877044677734,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:35:00+00:00,75.8000000864267,58.0,True,84.44677734375,79.39693450927734,71.52877044677734,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:40:00+00:00,76.1000000908971,58.0,True,84.1417236328125,79.39693450927734,71.52877044677734,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:45:00+00:00,76.4500000961125,58.0,True,83.83360290527344,79.09894561767578,71.21986389160156,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:50:00+00:00,76.8000001013279,58.0,True,83.83360290527344,78.79668426513672,70.91693878173828,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 14:55:00+00:00,77.1000001057982,58.0,True,82.91033935546875,78.19764709472656,70.91693878173828,100.0341567993164,72.43021392822266,0,14,100.0
2022-07-18 15:00:00+00:00,77.4500001110137,58.0,True,82.61283111572266,77.89674377441406,70.91693878173828,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:05:00+00:00,77.8000001162291,58.0,True,81.69009399414062,77.29689025878906,70.27081298828125,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:10:00+00:00,78.1000001206994,58.0,True,81.99745178222656,77.29689025878906,70.27081298828125,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:15:00+00:00,78.4500001259148,58.0,True,82.30615997314453,77.29689025878906,70.27081298828125,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:20:00+00:00,78.8000001311302,58.0,True,82.61080932617188,77.59988403320312,70.57861328125,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:25:00+00:00,79.1000001356006,58.0,True,82.61080932617188,77.59988403320312,70.57861328125,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:30:00+00:00,79.450000140816,58.0,True,82.61080932617188,77.90082550048828,71.22402954101562,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:35:00+00:00,79.8000001460314,58.0,True,82.90892791748047,78.2010269165039,71.52922058105469,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:40:00+00:00,80.0,58.0,True,83.21607971191406,78.2010269165039,71.52922058105469,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:45:00+00:00,80.0,58.0,True,83.21607971191406,78.50206756591797,71.52922058105469,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:50:00+00:00,80.0,58.0,True,83.21607971191406,78.50206756591797,72.18798065185547,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 15:55:00+00:00,80.0,58.0,True,83.21607971191406,78.50206756591797,72.18798065185547,100.0341567993164,72.43021392822266,0,15,100.0
2022-07-18 16:00:00+00:00,80.0,58.0,True,83.52139282226562,78.50206756591797,72.18798065185547,100.0341567993164,72.43021392822266,0,16,100.0
2022-07-18 16:05:00+00:00,80.0,58.0,True,83.52139282226562,78.50206756591797,72.18798065185547,100.0341567993164,72.43021392822266,0,16,100.0
2022-07-18 16:10:00+00:00,80.0,58.0,True,83.52139282226562,78.50206756591797,72.18798065185547,98.41576385498048,71.95185852050781,0,16,100.0
2022-07-18 16:15:00+00:00,80.0,58.0,True,83.52139282226562,78.50206756591797,72.50027465820312,97.48495483398438,72.00128173828125,0,16,100.0
2022-07-18 16:20:00+00:00,80.0,58.0,True,83.52139282226562,78.80044555664062,72.50027465820312,97.1855697631836,72.01426696777344,0,16,100.0
2022-07-18 16:25:00+00:00,80.0,58.0,True,83.52139282226562,78.80044555664062,72.80105590820312,93.34242248535156,71.66201782226562,0,16,100.0
2022-07-18 16:30:00+00:00,80.0,58.0,True,83.52139282226562,78.80044555664062,73.41887664794922,92.08837127685548,71.75115966796875,0,16,100.0
2022-07-18 16:35:00+00:00,80.0,58.0,True,83.52139282226562,78.80044555664062,73.7878189086914,89.5752182006836,71.62510681152344,0,16,100.0
2022-07-18 16:40:00+00:00,80.0,58.0,True,83.83816528320312,78.80044555664062,74.43160247802734,86.21563720703125,71.36150360107422,0,16,100.0
2022-07-18 16:45:00+00:00,80.0,58.0,True,83.83816528320312,78.80044555664062,74.78595733642578,83.67676544189453,71.03719329833984,0,16,100.0
2022-07-18 16:50:00+00:00,80.0,58.0,True,84.13560485839844,79.10174560546875,74.78595733642578,82.6351547241211,70.99415588378906,0,16,100.0
2022-07-18 16:55:00+00:00,80.0,58.0,True,84.13937377929688,79.10174560546875,75.45186614990234,81.67081451416016,71.1881332397461,0,16,100.0
2022-07-18 17:00:00+00:00,80.0,58.0,True,84.13937377929688,79.10174560546875,75.45186614990234,80.02999114990234,70.98444366455078,0,17,100.0
2022-07-18 17:05:00+00:00,80.0,58.0,True,84.440185546875,79.10174560546875,76.09555053710938,77.90448760986328,70.99523162841797,0,17,100.0
2022-07-18 17:10:00+00:00,80.0,58.0,True,84.440185546875,79.40213012695312,76.09555053710938,78.43144226074219,71.27730560302734,0,17,100.0
2022-07-18 17:15:00+00:00,80.0,58.0,True,84.74842071533203,79.40213012695312,76.72683715820312,76.71916961669922,71.3292236328125,0,17,100.0
2022-07-18 17:20:00+00:00,80.0,58.0,True,84.74842071533203,79.40213012695312,76.72683715820312,76.6911849975586,71.41987609863281,0,17,100.0
2022-07-18 17:25:00+00:00,80.0,58.0,True,84.74842071533203,79.40213012695312,77.02882385253906,75.47935485839844,71.17282104492188,0,17,100.0
2022-07-18 17:30:00+00:00,80.0,58.0,True,84.74842071533203,79.70072174072266,77.66268920898438,73.76994323730469,71.35627746582031,0,17,100.0
2022-07-18 17:35:00+00:00,80.0,58.0,True,84.74842071533203,79.70072174072266,77.99639129638672,71.97599792480469,71.37593078613281,0,17,100.0
2022-07-18 17:40:00+00:00,80.0,58.0,True,85.04688262939453,79.70072174072266,78.36180877685547,72.34938049316406,71.56278991699219,0,17,100.0
2022-07-18 17:45:00+00:00,80.0,58.0,True,85.05211639404297,79.99822235107422,78.36180877685547,70.77839660644531,71.28388214111328,0,17,100.0
2022-07-18 17:50:00+00:00,80.0,58.0,True,85.05211639404297,79.99822235107422,78.67495727539062,71.39375305175781,71.5982437133789,0,17,100.0
2022-07-18 17:55:00+00:00,80.0,58.0,True,85.05211639404297,79.99822235107422,79.04180145263672,68.77079772949219,71.24569702148438,0,17,100.0
2022-07-18 18:00:00+00:00,80.0,58.0,True,85.05211639404297,79.99822235107422,79.37245178222656,67.49303436279297,71.34334564208984,0,18,100.0
2022-07-18 18:05:00+00:00,80.0,58.0,True,85.05211639404297,79.99822235107422,79.37245178222656,68.00291442871094,71.46868133544922,0,18,100.0
2022-07-18 18:10:00+00:00,80.0,58.0,True,85.354736328125,79.99822235107422,79.74163055419922,67.0201644897461,71.41971588134766,0,18,100.0
2022-07-18 18:15:00+00:00,80.0,58.0,True,85.3494873046875,79.99822235107422,80.08561706542969,67.62327575683594,71.92048645019531,0,18,100.0
2022-07-18 18:20:00+00:00,80.0,58.0,True,85.05207824707031,79.99822235107422,80.76978302001953,65.33663177490234,71.96000671386719,0,18,100.0
2022-07-18 18:25:00+00:00,80.0,58.0,True,85.35482025146484,80.30066680908203,80.76978302001953,66.53042602539062,72.02677917480469,0,18,100.0
2022-07-18 18:30:00+00:00,80.0,58.0,True,85.652099609375,80.30066680908203,80.76978302001953,66.47364044189453,71.95692443847656,0,18,100.0
2022-07-18 18:35:00+00:00,80.0,58.0,True,85.96544647216797,80.30066680908203,80.12889099121094,67.77147674560547,71.8824234008789,0,18,100.0
2022-07-18 18:40:00+00:00,80.0,58.0,True,85.96100616455078,80.30066680908203,80.12889099121094,67.75000762939453,71.87660217285156,0,18,100.0
2022-07-18 18:45:00+00:00,80.0,58.0,True,85.96100616455078,80.30066680908203,79.8001480102539,68.21995544433594,71.64601135253906,0,18,100.0
2022-07-18 18:50:00+00:00,80.0,58.0,True,85.65154266357422,80.30066680908203,79.8001480102539,69.10848999023438,71.7257080078125,0,18,100.0
2022-07-18 18:55:00+00:00,80.0,58.0,True,85.65154266357422,80.30066680908203,79.50078582763672,70.32978057861328,72.05046081542969,0,18,100.0
2022-07-18 19:00:00+00:00,80.0,58.0,True,85.65154266357422,80.30066680908203,79.19461059570312,70.47855377197266,71.62179565429688,0,19,100.0
2022-07-18 19:05:00+00:00,80.0,58.0,True,85.66899108886719,80.30066680908203,79.19461059570312,69.92131805419922,71.65702056884766,0,19,100.0
2022-07-18 19:10:00+00:00,80.0,58.0,True,85.66899108886719,80.30066680908203,79.19461059570312,69.53369140625,71.46701049804688,0,19,100.0
2022-07-18 19:15:00+00:00,80.0,58.0,True,85.37083435058594,80.00064849853516,79.19461059570312,69.87017059326172,71.67535400390625,0,19,100.0
2022-07-18 19:20:00+00:00,80.0,58.0,True,85.37083435058594,80.00064849853516,79.19461059570312,69.11233520507812,71.57876586914062,0,19,100.0
2022-07-18 19:25:00+00:00,73.5517730712891,58.0,True,85.37083435058594,80.00064849853516,79.19461059570312,68.83160400390625,71.55177307128906,0,19,100.0
2022-07-18 19:30:00+00:00,73.3992080688477,58.0,True,85.06370544433594,80.00064849853516,79.4987564086914,67.9710693359375,71.39920806884766,0,19,100.0
2022-07-18 19:35:00+00:00,73.7788314819336,58.0,True,85.06370544433594,80.00064849853516,79.81309509277344,68.33248901367188,71.7788314819336,0,19,100.0
2022-07-18 19:40:00+00:00,73.8457183837891,58.0,True,85.0816879272461,80.00064849853516,80.50782012939453,66.26215362548828,71.84571838378906,0,19,100.0
2022-07-18 19:45:00+00:00,73.6156616210938,58.0,True,85.0816879272461,79.70232391357422,80.20437622070312,66.73114776611328,71.61566162109375,0,19,100.0
2022-07-18 19:50:00+00:00,73.9754028320313,58.0,True,85.0816879272461,79.70232391357422,80.20437622070312,67.17720794677734,71.97540283203125,0,19,100.0
2022-07-18 19:55:00+00:00,73.9243774414063,58.0,True,85.0816879272461,79.70232391357422,80.20437622070312,67.67627716064453,71.92437744140625,0,19,100.0
2022-07-18 20:00:00+00:00,73.89892578125,58.0,True,85.38111877441406,80.00151062011719,80.20437622070312,67.81497192382812,71.89892578125,0,20,100.0
2022-07-18 20:05:00+00:00,73.8660430908203,58.0,True,85.38111877441406,80.00151062011719,80.20437622070312,68.3067398071289,71.86604309082031,0,20,100.0
2022-07-18 20:10:00+00:00,74.3172988891602,58.0,True,85.068603515625,80.00151062011719,80.20291900634766,69.00645446777344,72.31729888916016,0,20,100.0
2022-07-18 20:15:00+00:00,74.491584777832,58.0,True,85.36614227294922,80.00151062011719,80.50566864013672,68.56220245361328,72.49158477783203,0,20,100.0
2022-07-18 20:20:00+00:00,74.6596908569336,58.0,True,85.66436004638672,80.00151062011719,80.84504699707031,67.55940246582031,72.6596908569336,0,20,100.0
2022-07-18 20:25:00+00:00,74.3685836791992,58.0,True,85.66436004638672,80.00151062011719,81.15609741210938,66.015380859375,72.36858367919922,0,20,100.0
2022-07-18 20:30:00+00:00,74.4500000663102,58.0,True,85.66436004638672,80.2998275756836,81.15609741210938,65.9834213256836,72.39366149902344,0,20,100.0
2022-07-18 20:35:00+00:00,74.8000000715256,58.0,True,85.66504669189453,80.2998275756836,81.15609741210938,66.44313049316406,72.4859390258789,0,20,100.0
2022-07-18 20:40:00+00:00,75.1000000759959,58.0,True,85.66504669189453,80.2998275756836,81.15609741210938,65.7131118774414,72.41853332519531,0,20,100.0
2022-07-18 20:45:00+00:00,75.4500000812113,58.0,True,85.66504669189453,80.2998275756836,81.45630645751953,65.8081283569336,72.57955169677734,0,20,100.0
2022-07-18 20:50:00+00:00,75.8000000864267,58.0,True,85.96881866455078,80.5985336303711,81.45630645751953,65.19019317626953,72.25725555419922,0,20,100.0
2022-07-18 20:55:00+00:00,76.1000000908971,58.0,True,85.96881866455078,80.5985336303711,81.45630645751953,66.07131958007812,72.57937622070312,0,20,100.0
2022-07-18 21:00:00+00:00,76.4500000961125,58.0,True,86.28179168701172,80.5985336303711,81.45630645751953,65.44029235839844,72.55233001708984,0,21,100.0
2022-07-18 21:05:00+00:00,76.8000001013279,58.0,True,86.28179168701172,80.5985336303711,81.45630645751953,64.95501708984375,72.54842376708984,0,21,100.0
2022-07-18 21:10:00+00:00,77.1000001057982,58.0,True,86.28179168701172,80.5985336303711,81.75999450683594,65.02827453613281,72.71765899658203,0,21,100.0
2022-07-18 21:15:00+00:00,77.4500001110137,58.0,True,86.28179168701172,80.5985336303711,82.07090759277344,64.06912994384766,72.74718475341797,0,21,100.0
2022-07-18 21:20:00+00:00,77.8000001162291,58.0,True,86.28179168701172,80.5985336303711,82.38299560546875,64.06912994384766,73.00133514404297,0,21,100.0
2022-07-18 21:25:00+00:00,78.1000001206994,58.0,True,86.28179168701172,80.5985336303711,82.38299560546875,64.40696716308594,73.00030517578125,0,21,100.0
2022-07-18 21:30:00+00:00,78.4500001259148,58.0,True,86.58893585205078,81.20448303222656,83.36368560791016,62.183067321777344,73.2188949584961,0,21,100.0
2022-07-18 21:35:00+00:00,78.8000001311302,58.0,True,86.58893585205078,81.20448303222656,83.36368560791016,62.198463439941406,73.16903686523438,0,21,100.0
2022-07-18 21:40:00+00:00,79.1000001356006,58.0,True,86.88948822021484,81.20448303222656,83.68892669677734,61.15723419189453,73.10709381103516,0,21,100.0
2022-07-18 21:45:00+00:00,79.450000140816,58.0,True,86.88948822021484,81.20448303222656,84.02515411376953,59.95228958129883,73.05731201171875,0,21,100.0
2022-07-18 21:50:00+00:00,79.8000001460314,58.0,True,86.88948822021484,81.20448303222656,84.35321807861328,60.15259552001953,73.60832214355469,0,21,100.0
2022-07-18 21:55:00+00:00,80.0,58.0,True,86.9045639038086,81.20448303222656,84.66767883300781,58.90945816040039,73.41575622558594,0,21,100.0
2022-07-18 22:00:00+00:00,80.0,58.0,True,86.9045639038086,81.20448303222656,84.97595977783203,58.59746551513672,73.65372467041016,0,22,100.0
2022-07-18 22:05:00+00:00,80.0,58.0,True,88.17426300048828,81.50676727294922,84.97595977783203,59.67358016967773,74.01756286621094,0,22,100.0
2022-07-18 22:10:00+00:00,80.0,58.0,True,88.17633819580078,81.80653381347656,85.6475601196289,58.576927185058594,73.98615264892578,0,22,100.0
2022-07-18 22:15:00+00:00,80.0,58.0,True,87.87602233886719,81.80653381347656,85.6475601196289,59.01322937011719,74.08185577392578,0,22,100.0
2022-07-18 22:20:00+00:00,80.0,58.0,True,87.27748107910156,81.50946807861328,85.6475601196289,58.18669891357422,73.97391510009766,0,22,100.0
2022-07-18 22:25:00+00:00,80.0,58.0,True,87.27748107910156,81.50946807861328,85.99087524414062,57.47138977050781,73.94757080078125,0,22,100.0
2022-07-18 22:30:00+00:00,80.0,58.0,True,87.27469635009766,81.5105972290039,85.99087524414062,57.40324401855469,74.02134704589844,0,22,100.0
2022-07-18 22:35:00+00:00,80.0,58.0,True,87.27469635009766,81.5105972290039,85.99087524414062,56.93003463745117,74.01535034179688,0,22,100.0
2022-07-18 22:40:00+00:00,80.0,58.0,True,87.5986328125,81.5105972290039,86.31734466552734,56.28091812133789,74.05674743652344,0,22,100.0
2022-07-18 22:45:00+00:00,80.0,58.0,True,87.59847259521484,81.5105972290039,86.6670913696289,56.69981384277344,74.32717895507812,0,22,100.0
2022-07-18 22:50:00+00:00,80.0,58.0,True,87.59847259521484,81.5105972290039,86.6670913696289,56.50605392456055,74.2200698852539,0,22,100.0
2022-07-18 22:55:00+00:00,80.0,58.0,True,87.59847259521484,81.5105972290039,85.86719512939453,57.28168869018555,73.81128692626953,0,22,100.0
2022-07-18 23:00:00+00:00,80.0,58.0,True,87.30120849609375,81.5105972290039,85.55265045166016,58.642860412597656,73.8777847290039,0,23,100.0
2022-07-18 23:05:00+00:00,80.0,58.0,True,87.30120849609375,81.5105972290039,85.87731170654297,57.82065582275391,73.99308776855469,0,23,100.0
2022-07-18 23:10:00+00:00,80.0,58.0,True,87.30120849609375,81.5105972290039,85.87731170654297,58.218711853027344,74.02684783935547,0,23,100.0
2022-07-18 23:15:00+00:00,80.0,58.0,True,87.30120849609375,81.5105972290039,85.19351959228516,59.1099739074707,73.65153503417969,0,23,100.0
2022-07-18 23:20:00+00:00,80.0,58.0,True,87.30120849609375,81.5105972290039,84.58346557617188,59.31837463378906,73.39742279052734,0,23,100.0
2022-07-18 23:25:00+00:00,80.0,58.0,True,87.30248260498047,81.5105972290039,84.25186920166016,60.223388671875,73.32485961914062,0,23,100.0
2022-07-18 23:30:00+00:00,80.0,58.0,True,86.97637939453125,81.20824432373047,84.25186920166016,60.57952117919922,73.42485809326172,0,23,100.0
2022-07-18 23:35:00+00:00,80.0,58.0,True,86.97637939453125,81.20824432373047,84.62386322021484,60.46073913574219,73.9012680053711,0,23,100.0
2022-07-18 23:40:00+00:00,80.0,58.0,True,86.97637939453125,81.20824432373047,84.69815063476562,60.62359619140625,73.8041000366211,0,23,100.0
2022-07-18 23:45:00+00:00,80.0,58.0,True,86.97637939453125,81.20824432373047,84.69815063476562,60.32445526123047,73.67311096191406,0,23,100.0
2022-07-18 23:50:00+00:00,80.0,58.0,True,86.97637939453125,81.20824432373047,85.03158569335938,58.82114028930664,73.70928192138672,0,23,100.0
2022-07-18 23:55:00+00:00,80.0,58.0,True,86.9819564819336,81.20824432373047,85.03158569335938,57.77594375610352,73.34294891357422,0,23,100.0
2022-07-19 00:00:00+00:00,80.0,58.0,True,86.9819564819336,81.20824432373047,85.03158569335938,57.49900817871094,72.9546890258789,1,0,100.0
2022-07-19 00:05:00+00:00,80.0,58.0,True,86.67998504638672,80.90702819824219,84.4013671875,58.8777961730957,72.99821472167969,1,0,100.0
2022-07-19 00:10:00+00:00,80.0,58.0,True,86.67998504638672,80.90702819824219,83.7473373413086,59.1721076965332,72.48493194580078,1,0,100.0
2022-07-19 00:15:00+00:00,80.0,58.0,True,86.67998504638672,80.90702819824219,83.7473373413086,59.6024055480957,72.57940673828125,1,0,100.0
2022-07-19 00:20:00+00:00,80.0,58.0,True,86.35138702392578,80.6090087890625,83.09239196777344,59.992488861083984,72.20054626464844,1,0,100.0
