time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-19 00:25:00+00:00,80.0,58.0,True,86.04177856445312,80.30973052978516,82.78089904785156,60.61323165893555,72.14012908935547,1,0,100.0
2022-07-19 00:30:00+00:00,80.0,58.0,True,86.04177856445312,80.30973052978516,82.78089904785156,61.36328506469727,72.23617553710938,1,0,100.0
2022-07-19 00:35:00+00:00,80.0,58.0,True,86.04177856445312,80.30973052978516,82.16582489013672,62.26334381103516,72.15804290771484,1,0,100.0
2022-07-19 00:40:00+00:00,80.0,58.0,True,85.73875427246094,80.30973052978516,82.16582489013672,63.40709686279297,72.39939880371094,1,0,100.0
2022-07-19 00:45:00+00:00,80.0,58.0,True,86.05017852783203,80.30973052978516,82.16582489013672,63.39247131347656,72.32862854003906,1,0,100.0
2022-07-19 00:50:00+00:00,80.0,58.0,True,86.05017852783203,80.30973052978516,81.83175659179688,63.75993347167969,72.1741714477539,1,0,100.0
2022-07-19 00:55:00+00:00,80.0,58.0,True,86.05017852783203,80.30973052978516,81.50439453125,64.25718688964844,72.15459442138672,1,0,100.0
2022-07-19 01:00:00+00:00,80.0,58.0,True,85.75064849853516,80.30973052978516,81.17771911621094,65.15673828125,72.04197692871094,1,1,100.0
2022-07-19 01:05:00+00:00,80.0,58.0,True,85.75064849853516,80.30973052978516,81.17771911621094,65.75875091552734,72.16159057617188,1,1,100.0
2022-07-19 01:10:00+00:00,80.0,58.0,True,85.75064849853516,80.30973052978516,81.17771911621094,65.75875091552734,72.14899444580078,1,1,100.0
2022-07-19 01:15:00+00:00,80.0,58.0,True,85.75064849853516,80.30973052978516,80.88021850585938,65.75875091552734,72.0307846069336,1,1,100.0
2022-07-19 01:20:00+00:00,80.0,58.0,True,85.75064849853516,80.30973052978516,80.88021850585938,66.12744140625,71.9742202758789,1,1,100.0
2022-07-19 01:25:00+00:00,80.0,58.0,True,85.75064849853516,80.30973052978516,80.88021850585938,66.48542785644531,71.96781921386719,1,1,100.0
2022-07-19 01:30:00+00:00,80.0,58.0,True,85.75064849853516,80.30973052978516,80.57626342773438,66.65486145019531,72.00536346435547,1,1,100.0
2022-07-19 01:35:00+00:00,80.0,58.0,True,85.75064849853516,80.01042175292969,80.57626342773438,66.49710845947266,71.9383773803711,1,1,100.0
2022-07-19 01:40:00+00:00,73.8006210327148,58.0,True,85.75064849853516,80.01042175292969,80.57626342773438,66.31619262695312,71.80062103271484,1,1,100.0
2022-07-19 01:45:00+00:00,73.7284240722656,58.0,True,85.75064849853516,80.01042175292969,80.57626342773438,66.50048065185547,71.72842407226562,1,1,100.0
2022-07-19 01:50:00+00:00,73.6513214111328,58.0,True,85.44581604003906,80.01042175292969,80.26753234863281,66.85369110107422,71.65132141113281,1,1,100.0
2022-07-19 01:55:00+00:00,73.734001159668,58.0,True,85.44581604003906,80.01042175292969,80.26753234863281,67.77183532714844,71.73400115966797,1,1,100.0
2022-07-19 02:00:00+00:00,73.6806564331055,58.0,True,85.44581604003906,80.01042175292969,79.96163940429688,67.61653900146484,71.68065643310547,1,2,100.0
2022-07-19 02:05:00+00:00,73.4304122924805,58.0,True,85.12708282470703,79.71295928955078,79.63890838623047,67.84184265136719,71.43041229248047,1,2,100.0
2022-07-19 02:10:00+00:00,73.4601287841797,58.0,True,85.12708282470703,79.71295928955078,79.63890838623047,67.99175262451172,71.46012878417969,1,2,100.0
2022-07-19 02:15:00+00:00,73.5148696899414,58.0,True,85.12708282470703,79.71295928955078,79.3191909790039,68.89322662353516,71.5148696899414,1,2,100.0
2022-07-19 02:20:00+00:00,73.2185974121094,58.0,True,85.12708282470703,79.71295928955078,79.3191909790039,68.61354064941406,71.21859741210938,1,2,100.0
2022-07-19 02:25:00+00:00,73.2366943359375,58.0,True,85.12708282470703,79.71295928955078,79.3191909790039,68.81208038330078,71.2366943359375,1,2,100.0
2022-07-19 02:30:00+00:00,73.450000051409,58.0,True,84.8219985961914,79.41375732421875,79.3191909790039,68.98896026611328,71.28929901123047,1,2,100.0
2022-07-19 02:35:00+00:00,73.8000000566244,58.0,True,84.8219985961914,79.41375732421875,79.3191909790039,68.98896026611328,71.26488494873047,1,2,100.0
2022-07-19 02:40:00+00:00,74.1000000610948,58.0,True,84.8182144165039,79.41375732421875,79.3191909790039,68.9730453491211,71.27931213378906,1,2,100.0
2022-07-19 02:45:00+00:00,74.4500000663102,58.0,True,84.8182144165039,79.41375732421875,79.0220718383789,69.2984619140625,71.327880859375,1,2,100.0
2022-07-19 02:50:00+00:00,74.8000000715256,58.0,True,84.8182144165039,79.41375732421875,79.0220718383789,69.4515609741211,71.33588409423828,1,2,100.0
2022-07-19 02:55:00+00:00,75.1000000759959,58.0,True,84.8182144165039,79.41375732421875,79.0220718383789,69.11740112304688,71.2403335571289,1,2,100.0
2022-07-19 03:00:00+00:00,75.4500000812113,58.0,True,84.8182144165039,79.41375732421875,79.0220718383789,69.11740112304688,71.27285766601562,1,3,100.0
2022-07-19 03:05:00+00:00,75.8000000864267,58.0,True,84.8182144165039,79.41375732421875,79.0220718383789,69.75206756591797,71.35436248779297,1,3,100.0
2022-07-19 03:10:00+00:00,76.1000000908971,58.0,True,84.8182144165039,79.41375732421875,78.68444061279297,70.69364929199219,71.26011657714844,1,3,100.0
2022-07-19 03:15:00+00:00,76.4500000961125,58.0,True,84.8182144165039,79.41375732421875,78.68444061279297,71.21556091308594,71.36817932128906,1,3,100.0
2022-07-19 03:20:00+00:00,76.8000001013279,58.0,True,84.8182144165039,79.41375732421875,78.07105255126953,71.91234588623047,71.12203216552734,1,3,100.0
2022-07-19 03:25:00+00:00,77.1000001057982,58.0,True,84.19674682617188,79.72576141357422,78.07105255126953,71.3302001953125,71.15654754638672,1,3,100.0
2022-07-19 03:30:00+00:00,77.4500001110137,58.0,True,83.23748779296875,78.78397369384766,78.3773422241211,70.85851287841797,71.18118286132812,1,3,100.0
2022-07-19 03:35:00+00:00,77.8000001162291,58.0,True,83.53596496582031,78.48526000976562,78.3773422241211,71.05460357666016,71.12113952636719,1,3,100.0
2022-07-19 03:40:00+00:00,78.1000001206994,58.0,True,83.85823059082031,78.78748321533203,78.0748062133789,71.61652374267578,71.12171173095703,1,3,100.0
2022-07-19 03:45:00+00:00,78.4500001259148,58.0,True,84.46260070800781,79.08824157714844,78.0748062133789,72.45213317871094,71.26014709472656,1,3,100.0
2022-07-19 03:50:00+00:00,78.8000001311302,58.0,True,84.75995635986328,79.3870849609375,78.0748062133789,72.8592300415039,71.26536560058594,1,3,100.0
2022-07-19 03:55:00+00:00,79.1000001356006,58.0,True,84.75995635986328,79.3870849609375,78.0748062133789,72.8592300415039,71.2073745727539,1,3,100.0
2022-07-19 04:00:00+00:00,79.450000140816,58.0,True,84.75995635986328,79.3870849609375,77.76678466796875,73.01246643066406,71.15750122070312,1,4,100.0
2022-07-19 04:05:00+00:00,79.8000001460314,58.0,True,84.75995635986328,79.3870849609375,77.76678466796875,73.01246643066406,71.255615234375,1,4,100.0
2022-07-19 04:10:00+00:00,80.0,58.0,True,84.75995635986328,79.3870849609375,77.76678466796875,72.85694885253906,71.24081420898438,1,4,100.0
2022-07-19 04:15:00+00:00,80.0,58.0,True,85.0597152709961,79.3870849609375,77.76678466796875,73.03428649902344,71.38220977783203,1,4,100.0
2022-07-19 04:20:00+00:00,80.0,58.0,True,84.75666809082031,79.3870849609375,77.76678466796875,73.20633697509766,71.36500549316406,1,4,100.0
2022-07-19 04:25:00+00:00,80.0,58.0,True,84.75666809082031,79.3870849609375,77.76678466796875,73.7431411743164,71.15009307861328,1,4,100.0
2022-07-19 04:30:00+00:00,80.0,58.0,True,84.75666809082031,79.3870849609375,77.4688720703125,74.24992370605469,71.26123046875,1,4,100.0
2022-07-19 04:35:00+00:00,80.0,58.0,True,84.75666809082031,79.3870849609375,77.4688720703125,74.4125747680664,71.27590942382812,1,4,100.0
2022-07-19 04:40:00+00:00,80.0,58.0,True,85.05992889404297,79.3870849609375,77.4688720703125,75.13402557373047,71.46176147460938,1,4,100.0
2022-07-19 04:45:00+00:00,80.0,58.0,True,84.75707244873047,79.3870849609375,77.4688720703125,75.8709945678711,71.36631774902344,1,4,100.0
2022-07-19 04:50:00+00:00,80.0,58.0,True,84.11920166015625,79.08348083496094,77.7738037109375,75.39643859863281,71.82260131835938,1,4,100.0
2022-07-19 04:55:00+00:00,80.0,58.0,True,84.11920166015625,79.08348083496094,77.7738037109375,75.28231811523438,71.82929229736328,1,4,100.0
2022-07-19 05:00:00+00:00,80.0,58.0,True,84.11920166015625,79.08348083496094,77.7738037109375,75.28231811523438,71.8845443725586,1,5,100.0
2022-07-19 05:05:00+00:00,80.0,58.0,True,84.43238830566406,79.08348083496094,77.7738037109375,74.83907318115234,71.83502197265625,1,5,100.0
2022-07-19 05:10:00+00:00,80.0,58.0,True,84.43238830566406,79.08348083496094,77.7738037109375,75.50003814697266,71.69554901123047,1,5,100.0
2022-07-19 05:15:00+00:00,80.0,58.0,True,84.73101806640625,79.08348083496094,77.7738037109375,75.34226989746094,71.5721435546875,1,5,100.0
2022-07-19 05:20:00+00:00,80.0,58.0,True,84.73101806640625,79.38211822509766,77.46940612792969,74.36365509033203,71.20526885986328,1,5,100.0
2022-07-19 05:25:00+00:00,80.0,58.0,True,84.73101806640625,79.38211822509766,77.16581726074219,75.08866119384766,71.10761260986328,1,5,100.0
2022-07-19 05:30:00+00:00,80.0,58.0,True,84.73101806640625,79.38211822509766,77.16581726074219,75.7354736328125,71.17882537841797,1,5,100.0
2022-07-19 05:35:00+00:00,80.0,58.0,True,84.73101806640625,79.38211822509766,76.85968017578125,76.35498809814453,71.22465515136719,1,5,100.0
2022-07-19 05:40:00+00:00,80.0,58.0,True,84.73101806640625,79.38211822509766,76.85968017578125,76.7005844116211,71.08422088623047,1,5,100.0
2022-07-19 05:45:00+00:00,80.0,58.0,True,84.73101806640625,79.38211822509766,76.54112243652344,77.10356903076172,71.05565643310547,1,5,100.0
2022-07-19 05:50:00+00:00,80.0,58.0,True,84.73101806640625,79.38211822509766,76.54112243652344,77.2814712524414,71.1126937866211,1,5,100.0
2022-07-19 05:55:00+00:00,80.0,58.0,True,84.73101806640625,79.38211822509766,76.21056365966797,78.73374938964844,71.11168670654297,1,5,100.0
2022-07-19 06:00:00+00:00,80.0,58.0,True,84.11456298828125,79.08280944824219,76.21056365966797,79.84933471679688,71.55376434326172,1,6,100.0
2022-07-19 06:05:00+00:00,80.0,58.0,True,84.11456298828125,79.08280944824219,76.21056365966797,80.01296997070312,71.64471435546875,1,6,100.0
2022-07-19 06:10:00+00:00,80.0,58.0,True,84.11456298828125,78.78399658203125,76.21056365966797,79.64905548095703,71.51872253417969,1,6,100.0
2022-07-19 06:15:00+00:00,80.0,58.0,True,84.11456298828125,78.78399658203125,76.21056365966797,79.71512603759766,71.27039337158203,1,6,100.0
2022-07-19 06:20:00+00:00,80.0,58.0,True,84.41732788085938,78.78399658203125,76.21056365966797,79.05738067626953,71.06124877929688,1,6,100.0
2022-07-19 06:25:00+00:00,80.0,58.0,True,84.11553192138672,78.78399658203125,75.91107940673828,79.52708435058594,70.85543823242188,1,6,100.0
2022-07-19 06:30:00+00:00,80.0,58.0,True,84.42706298828125,78.78399658203125,75.59867095947266,80.07071685791016,70.82097625732422,1,6,100.0
2022-07-19 06:35:00+00:00,80.0,58.0,True,84.42706298828125,78.78399658203125,75.59867095947266,79.63092041015625,70.7636489868164,1,6,100.0
2022-07-19 06:40:00+00:00,80.0,58.0,True,84.42706298828125,78.78399658203125,75.59867095947266,80.15225982666016,70.8857421875,1,6,100.0
2022-07-19 06:45:00+00:00,80.0,58.0,True,84.42706298828125,78.78399658203125,75.59867095947266,80.34954833984375,70.8421630859375,1,6,100.0
2022-07-19 06:50:00+00:00,80.0,58.0,True,84.11078643798828,78.78399658203125,75.2960433959961,80.30632019042969,70.6660385131836,1,6,100.0
2022-07-19 06:55:00+00:00,80.0,58.0,True,84.11078643798828,78.78399658203125,75.2960433959961,79.82093048095703,70.75677490234375,1,6,100.0
2022-07-19 07:00:00+00:00,80.0,58.0,True,84.11078643798828,78.78399658203125,75.2960433959961,79.54582214355469,70.7278060913086,1,7,100.0
2022-07-19 07:05:00+00:00,80.0,58.0,True,84.11078643798828,78.78399658203125,75.2960433959961,79.94803619384766,70.80047607421875,1,7,100.0
2022-07-19 07:10:00+00:00,80.0,58.0,True,84.11078643798828,78.78399658203125,75.2960433959961,79.94803619384766,70.81714630126953,1,7,100.0
2022-07-19 07:15:00+00:00,80.0,58.0,True,84.11078643798828,78.78399658203125,75.2960433959961,80.32508850097656,70.76164245605469,1,7,100.0
2022-07-19 07:20:00+00:00,80.0,58.0,True,83.81136322021484,78.78399658203125,75.2960433959961,79.99474334716797,70.3836669921875,1,7,100.0
2022-07-19 07:25:00+00:00,80.0,58.0,True,83.81136322021484,78.78399658203125,75.2960433959961,79.99474334716797,70.38961029052734,1,7,100.0
2022-07-19 07:30:00+00:00,80.0,58.0,True,83.81136322021484,78.78399658203125,75.2960433959961,80.14517974853516,70.45720672607422,1,7,100.0
2022-07-19 07:35:00+00:00,80.0,58.0,True,83.81136322021484,78.78399658203125,75.2960433959961,79.61199188232422,70.26397705078125,1,7,100.0
2022-07-19 07:40:00+00:00,80.0,58.0,True,83.81136322021484,78.48670196533203,74.9973373413086,79.70783996582031,70.29141235351562,1,7,100.0
2022-07-19 07:45:00+00:00,80.0,58.0,True,83.81136322021484,78.48670196533203,74.9973373413086,78.4821548461914,70.02466583251953,1,7,100.0
2022-07-19 07:50:00+00:00,80.0,58.0,True,83.51034545898438,78.48670196533203,74.9973373413086,78.30987548828125,69.98649597167969,1,7,100.0
2022-07-19 07:55:00+00:00,72.1159515380859,58.0,True,83.51034545898438,78.48670196533203,74.9973373413086,79.0251693725586,70.11595153808594,1,7,100.0
2022-07-19 08:00:00+00:00,72.1859741210938,58.0,True,83.81201171875,78.48670196533203,74.9973373413086,79.15477752685547,70.18597412109375,1,8,100.0
2022-07-19 08:05:00+00:00,72.2744216918945,58.0,True,83.50296020507812,78.48670196533203,74.9973373413086,79.64714050292969,70.27442169189453,1,8,100.0
2022-07-19 08:10:00+00:00,72.5238876342773,58.0,True,83.80138397216797,78.48670196533203,74.9973373413086,80.64706420898438,70.52388763427734,1,8,100.0
2022-07-19 08:15:00+00:00,72.4294891357422,58.0,True,83.80138397216797,78.48670196533203,74.9973373413086,80.31690979003906,70.42948913574219,1,8,100.0
2022-07-19 08:20:00+00:00,71.9075927734375,58.0,True,83.47936248779297,78.48670196533203,74.9973373413086,78.07421112060547,69.9075927734375,1,8,100.0
2022-07-19 08:25:00+00:00,72.1000000312924,58.0,True,83.47936248779297,78.48670196533203,74.9973373413086,77.08168029785156,69.63143920898438,1,8,100.0
2022-07-19 08:30:00+00:00,72.4500000365078,58.0,True,83.47936248779297,78.48670196533203,74.9973373413086,76.0573501586914,69.40657043457031,1,8,100.0
2022-07-19 08:35:00+00:00,72.8000000417233,58.0,True,83.47936248779297,78.48670196533203,74.9973373413086,77.60391235351562,69.79244995117188,1,8,100.0
2022-07-19 08:40:00+00:00,73.1000000461936,58.0,True,84.09272766113281,78.78408813476562,74.9973373413086,82.86791229248047,71.05848693847656,1,8,100.0
2022-07-19 08:45:00+00:00,73.450000051409,58.0,True,84.09272766113281,78.78408813476562,74.9973373413086,82.86791229248047,71.00064849853516,1,8,100.0
2022-07-19 08:50:00+00:00,73.8000000566244,58.0,True,84.09272766113281,78.78408813476562,74.9973373413086,82.91902923583984,71.06657409667969,1,8,100.0
2022-07-19 08:55:00+00:00,74.1000000610948,58.0,True,84.39423370361328,79.08255004882812,74.9973373413086,83.4200210571289,71.13067626953125,1,8,100.0
2022-07-19 09:00:00+00:00,74.4500000663102,58.0,True,84.69522857666016,79.08255004882812,74.9973373413086,84.03433227539062,71.30689239501953,1,9,100.0
2022-07-19 09:05:00+00:00,74.8000000715256,58.0,True,84.69522857666016,79.08255004882812,74.9973373413086,83.50135803222656,71.13199615478516,1,9,100.0
2022-07-19 09:10:00+00:00,75.1000000759959,58.0,True,84.69522857666016,79.08255004882812,74.9973373413086,84.21824645996094,71.30777740478516,1,9,100.0
2022-07-19 09:15:00+00:00,75.4500000812113,58.0,True,84.69522857666016,79.38349151611328,74.9973373413086,84.90840911865234,71.3849105834961,1,9,100.0
2022-07-19 09:20:00+00:00,75.8000000864267,58.0,True,84.38594818115234,79.08397674560547,74.9973373413086,83.83306884765625,71.11994934082031,1,9,100.0
2022-07-19 09:25:00+00:00,76.1000000908971,58.0,True,84.38594818115234,79.08397674560547,74.9973373413086,84.5933837890625,71.25869750976562,1,9,100.0
2022-07-19 09:30:00+00:00,76.4500000961125,58.0,True,84.38594818115234,79.08397674560547,74.9973373413086,83.86836242675781,71.21458435058594,1,9,100.0
2022-07-19 09:35:00+00:00,76.8000001013279,58.0,True,84.38594818115234,79.08397674560547,74.9973373413086,83.92819213867188,71.13832092285156,1,9,100.0
2022-07-19 09:40:00+00:00,77.1000001057982,58.0,True,84.38594818115234,79.08397674560547,74.9973373413086,84.30181884765625,71.23754119873047,1,9,100.0
2022-07-19 09:45:00+00:00,77.4500001110137,58.0,True,84.38594818115234,79.08397674560547,74.9973373413086,83.54069519042969,71.0697021484375,1,9,100.0
2022-07-19 09:50:00+00:00,77.8000001162291,58.0,True,84.08306884765625,79.08397674560547,74.9973373413086,83.65350341796875,71.13822937011719,1,9,100.0
2022-07-19 09:55:00+00:00,78.1000001206994,58.0,True,84.39188385009766,79.08397674560547,74.9973373413086,83.74679565429688,71.09886169433594,1,9,100.0
2022-07-19 10:00:00+00:00,78.4500001259148,58.0,True,84.39188385009766,79.08397674560547,74.69573211669922,83.83786010742188,70.93804168701172,1,10,100.0
2022-07-19 10:05:00+00:00,78.8000001311302,58.0,True,84.08670043945312,79.08397674560547,74.69573211669922,84.3360824584961,70.99586486816406,1,10,100.0
2022-07-19 10:10:00+00:00,79.1000001356006,58.0,True,84.08670043945312,78.78390502929688,74.69573211669922,82.65625762939453,70.591796875,1,10,100.0
2022-07-19 10:15:00+00:00,79.450000140816,58.0,True,84.08670043945312,78.78390502929688,74.69573211669922,80.91155242919922,70.108154296875,1,10,100.0
2022-07-19 10:20:00+00:00,79.8000001460314,58.0,True,83.78260040283203,78.78390502929688,74.69573211669922,80.48419952392578,70.00286102294922,1,10,100.0
2022-07-19 10:25:00+00:00,80.0,58.0,True,83.78260040283203,78.78390502929688,74.69573211669922,78.27099609375,69.49713134765625,1,10,100.0
2022-07-19 10:30:00+00:00,80.0,58.0,True,83.78260040283203,78.78390502929688,74.69573211669922,80.92620086669922,70.12965393066406,1,10,100.0
2022-07-19 10:35:00+00:00,80.0,58.0,True,83.78260040283203,78.78390502929688,74.69573211669922,83.90846252441406,70.86412811279297,1,10,100.0
2022-07-19 10:40:00+00:00,80.0,58.0,True,83.78260040283203,78.78390502929688,74.69573211669922,83.9798812866211,70.84591674804688,1,10,100.0
2022-07-19 10:45:00+00:00,80.0,58.0,True,84.08509063720703,78.78390502929688,74.69573211669922,84.19108581542969,70.90637969970703,1,10,100.0
2022-07-19 10:50:00+00:00,80.0,58.0,True,83.77755737304688,78.78390502929688,74.69573211669922,83.61563110351562,70.73063659667969,1,10,100.0
2022-07-19 10:55:00+00:00,80.0,58.0,True,83.77755737304688,78.78390502929688,74.69573211669922,83.61563110351562,70.69554901123047,1,10,100.0
2022-07-19 11:00:00+00:00,80.0,58.0,True,83.77755737304688,78.78390502929688,74.69573211669922,83.14363098144531,70.66595458984375,1,11,100.0
2022-07-19 11:05:00+00:00,80.0,58.0,True,83.4603042602539,78.48365020751953,74.69573211669922,80.46623992919922,69.99441528320312,1,11,100.0
2022-07-19 11:10:00+00:00,80.0,58.0,True,84.37982940673828,78.48365020751953,74.69573211669922,81.00695037841797,70.15170288085938,1,11,100.0
2022-07-19 11:15:00+00:00,80.0,58.0,True,84.67827606201172,79.08226776123047,74.69573211669922,82.21077728271484,70.55585479736328,1,11,100.0
2022-07-19 11:20:00+00:00,80.0,58.0,True,84.67827606201172,79.08226776123047,74.69573211669922,81.82354736328125,70.4590835571289,1,11,100.0
2022-07-19 11:25:00+00:00,80.0,58.0,True,84.67827606201172,79.08226776123047,74.69573211669922,79.37468719482422,70.13818359375,1,11,100.0
2022-07-19 11:30:00+00:00,80.0,58.0,True,84.36215209960938,79.08226776123047,74.9935302734375,80.7691879272461,70.51890563964844,1,11,100.0
2022-07-19 11:35:00+00:00,80.0,58.0,True,84.66761016845703,79.08226776123047,74.9935302734375,80.08548736572266,70.37155151367188,1,11,100.0
2022-07-19 11:40:00+00:00,80.0,58.0,True,84.66761016845703,79.08226776123047,74.9935302734375,80.56143951416016,70.54219818115234,1,11,100.0
2022-07-19 11:45:00+00:00,80.0,58.0,True,84.66761016845703,79.08226776123047,75.30522155761719,80.77462768554688,70.77420043945312,1,11,100.0
2022-07-19 11:50:00+00:00,80.0,58.0,True,84.66761016845703,79.08226776123047,75.30522155761719,80.50711822509766,70.90764617919922,1,11,100.0
2022-07-19 11:55:00+00:00,80.0,58.0,True,84.65845489501953,79.08226776123047,75.60557556152344,79.47366333007812,70.82293701171875,1,11,100.0
2022-07-19 12:00:00+00:00,80.0,58.0,True,84.35655975341797,79.08226776123047,75.60557556152344,80.00502014160156,71.03877258300781,1,12,100.0
2022-07-19 12:05:00+00:00,80.0,58.0,True,84.65386199951172,79.08226776123047,75.90849304199219,79.5889663696289,71.13653564453125,1,12,100.0
2022-07-19 12:10:00+00:00,80.0,58.0,True,85.25375366210938,79.38417053222656,75.90849304199219,78.72257232666016,71.1760025024414,1,12,100.0
2022-07-19 12:15:00+00:00,80.0,58.0,True,85.25375366210938,79.38417053222656,76.24060821533203,78.33161926269531,71.34317016601562,1,12,100.0
2022-07-19 12:20:00+00:00,80.0,58.0,True,85.25375366210938,79.6832046508789,76.24060821533203,78.70580291748047,71.49713134765625,1,12,100.0
2022-07-19 12:25:00+00:00,80.0,58.0,True,85.25375366210938,79.6832046508789,76.5483169555664,78.3139877319336,71.52034759521484,1,12,100.0
2022-07-19 12:30:00+00:00,80.0,58.0,True,85.25375366210938,79.6832046508789,76.87499237060547,77.92805480957031,71.71110534667969,1,12,100.0
2022-07-19 12:35:00+00:00,80.0,58.0,True,85.25375366210938,79.6832046508789,76.87499237060547,78.29527282714844,71.81843566894531,1,12,100.0
2022-07-19 12:40:00+00:00,80.0,58.0,True,85.25375366210938,79.6832046508789,76.87499237060547,78.7771224975586,71.93535614013672,1,12,100.0
2022-07-19 12:45:00+00:00,80.0,58.0,True,85.56492614746094,79.6832046508789,76.87499237060547,79.01593780517578,72.00514221191406,1,12,100.0
2022-07-19 12:50:00+00:00,80.0,58.0,True,85.56492614746094,79.6832046508789,76.87499237060547,78.96000671386719,71.9635238647461,1,12,100.0
2022-07-19 12:55:00+00:00,80.0,58.0,True,85.56492614746094,79.6832046508789,76.87499237060547,78.6120834350586,71.9335708618164,1,12,100.0
2022-07-19 13:00:00+00:00,80.0,58.0,True,85.56492614746094,79.6832046508789,77.17806243896484,77.72345733642578,72.10027313232422,1,13,100.0
2022-07-19 13:05:00+00:00,80.0,58.0,True,85.89109802246094,79.98665618896484,77.47516632080078,77.1484603881836,71.99034881591797,1,13,100.0
2022-07-19 13:10:00+00:00,80.0,58.0,True,85.57124328613281,79.98665618896484,77.47516632080078,76.92967987060547,71.99287414550781,1,13,100.0
2022-07-19 13:15:00+00:00,80.0,58.0,True,86.18807983398438,80.28471374511719,77.47516632080078,77.1229476928711,72.17786407470703,1,13,100.0
2022-07-19 13:20:00+00:00,80.0,58.0,True,86.18807983398438,80.28471374511719,77.784423828125,76.67544555664062,72.32159423828125,1,13,100.0
2022-07-19 13:25:00+00:00,80.0,58.0,True,86.18807983398438,80.28471374511719,78.08741760253906,76.30158233642578,72.2340087890625,1,13,100.0
2022-07-19 13:30:00+00:00,80.0,58.0,True,86.18807983398438,80.28471374511719,78.08741760253906,76.90872192382812,72.4273910522461,1,13,100.0
2022-07-19 13:35:00+00:00,80.0,58.0,True,86.48538970947266,80.28471374511719,78.4042739868164,75.40315246582031,72.42357635498047,1,13,100.0
2022-07-19 13:40:00+00:00,80.0,58.0,True,86.48538970947266,80.28471374511719,78.4042739868164,76.0511703491211,72.61258697509766,1,13,100.0
2022-07-19 13:45:00+00:00,80.0,58.0,True,86.48538970947266,80.28471374511719,78.4042739868164,74.90122985839844,72.35342407226562,1,13,100.0
2022-07-19 13:50:00+00:00,80.0,58.0,True,86.48538970947266,80.28471374511719,78.4042739868164,74.43919372558594,72.34423828125,1,13,100.0
2022-07-19 13:55:00+00:00,80.0,58.0,True,86.48538970947266,80.58281707763672,79.01663208007812,74.30937957763672,72.6875,1,13,100.0
2022-07-19 14:00:00+00:00,80.0,58.0,True,86.48538970947266,80.58281707763672,79.01663208007812,74.10803985595703,72.61727142333984,1,14,100.0
2022-07-19 14:05:00+00:00,80.0,58.0,True,86.78962707519531,80.8836898803711,79.69593048095703,72.47298431396484,72.89679718017578,1,14,100.0
2022-07-19 14:10:00+00:00,74.9038619995117,58.0,True,87.10359954833984,80.8836898803711,80.3322982788086,70.2645034790039,72.90386199951172,1,14,100.0
2022-07-19 14:15:00+00:00,74.9505310058594,58.0,True,87.10359954833984,81.18133544921875,80.3322982788086,70.37808227539062,72.95053100585938,1,14,100.0
2022-07-19 14:20:00+00:00,75.2296905517578,58.0,True,87.10359954833984,81.18133544921875,80.9670181274414,69.54207611083984,73.22969055175781,1,14,100.0
2022-07-19 14:25:00+00:00,75.3732604980469,58.0,True,87.40243530273438,81.18133544921875,80.9670181274414,69.9607162475586,73.37326049804688,1,14,100.0
2022-07-19 14:30:00+00:00,75.619987487793,58.0,True,87.40243530273438,81.18133544921875,81.95787048339844,68.00860595703125,73.61998748779297,1,14,100.0
2022-07-19 14:35:00+00:00,75.2942810058594,58.0,True,87.40243530273438,81.18133544921875,81.95787048339844,66.10321807861328,73.29428100585938,1,14,100.0
2022-07-19 14:40:00+00:00,75.2942810058594,58.0,True,87.40243530273438,81.18133544921875,82.3137435913086,66.10509490966797,73.29428100585938,1,14,100.0
2022-07-19 14:45:00+00:00,75.2236785888672,58.0,True,87.10472106933594,80.88232421875,82.66179656982422,64.31134796142578,73.22367858886719,1,14,100.0
2022-07-19 14:50:00+00:00,75.5137634277344,58.0,True,87.10472106933594,80.88232421875,82.66179656982422,65.68932342529297,73.51376342773438,1,14,100.0
2022-07-19 14:55:00+00:00,75.2089385986328,58.0,True,87.10472106933594,81.18287658691406,81.65630340576172,67.56230926513672,73.20893859863281,1,14,100.0
2022-07-19 15:00:00+00:00,75.203742980957,58.0,True,87.10472106933594,81.18287658691406,81.65630340576172,67.73635864257812,73.20374298095703,1,15,100.0
2022-07-19 15:05:00+00:00,75.2980728149414,58.0,True,87.10472106933594,81.18287658691406,81.65630340576172,67.98204803466797,73.2980728149414,1,15,100.0
2022-07-19 15:10:00+00:00,75.2737121582031,58.0,True,87.7315902709961,81.18287658691406,82.72615814208984,64.60792541503906,73.27371215820312,1,15,100.0
2022-07-19 15:15:00+00:00,75.2605590820313,58.0,True,87.42733001708984,81.18287658691406,83.78504180908203,60.9468994140625,73.26055908203125,1,15,100.0
2022-07-19 15:20:00+00:00,75.5003433227539,58.0,True,87.12813568115234,81.18287658691406,83.40162658691406,63.70518112182617,73.5003433227539,1,15,100.0
2022-07-19 15:25:00+00:00,75.4356689453125,58.0,True,87.42711639404297,81.18287658691406,82.71260070800781,64.89466094970703,73.4356689453125,1,15,100.0
2022-07-19 15:30:00+00:00,75.5450286865234,58.0,True,87.42711639404297,81.18287658691406,82.71260070800781,65.6595230102539,73.54502868652344,1,15,100.0
2022-07-19 15:35:00+00:00,75.8000000864267,58.0,True,87.42711639404297,81.18287658691406,82.71260070800781,64.71552276611328,73.23609924316406,1,15,100.0
2022-07-19 15:40:00+00:00,76.1000000908971,58.0,True,87.42711639404297,81.18287658691406,82.71260070800781,63.69313049316406,73.30186462402344,1,15,100.0
2022-07-19 15:45:00+00:00,76.4500000961125,58.0,True,87.42711639404297,81.18287658691406,82.71260070800781,64.0185546875,73.19841003417969,1,15,100.0
2022-07-19 15:50:00+00:00,76.8000001013279,58.0,True,87.72964477539062,81.48872375488281,82.71260070800781,64.29203796386719,73.33056640625,1,15,100.0
2022-07-19 15:55:00+00:00,77.1000001057982,58.0,True,87.72964477539062,81.48872375488281,82.71260070800781,63.52389526367188,73.25466918945312,1,15,100.0
2022-07-19 16:00:00+00:00,77.4500001110137,58.0,True,87.42755889892578,81.19071197509766,82.71260070800781,64.2732925415039,73.3899917602539,1,16,100.0
2022-07-19 16:05:00+00:00,77.8000001162291,58.0,True,87.42755889892578,81.19071197509766,83.01210021972656,63.84376525878906,73.43717193603516,1,16,100.0
2022-07-19 16:10:00+00:00,78.1000001206994,58.0,True,87.42755889892578,81.19071197509766,83.01210021972656,64.41790771484375,73.63480377197266,1,16,100.0
2022-07-19 16:15:00+00:00,78.4500001259148,58.0,True,87.42755889892578,81.19071197509766,83.343017578125,63.002689361572266,73.46083068847656,1,16,100.0
2022-07-19 16:20:00+00:00,78.8000001311302,58.0,True,87.72531127929688,81.19071197509766,83.343017578125,63.06306457519531,73.6777572631836,1,16,100.0
2022-07-19 16:25:00+00:00,79.1000001356006,58.0,True,87.72531127929688,81.48876953125,83.343017578125,63.22890090942383,73.63264465332031,1,16,100.0
2022-07-19 16:30:00+00:00,79.450000140816,58.0,True,88.04765319824219,81.48876953125,83.343017578125,62.35138702392578,73.39144897460938,1,16,100.0
2022-07-19 16:35:00+00:00,79.8000001460314,58.0,True,88.04765319824219,81.48876953125,83.343017578125,62.39487457275391,73.45450592041016,1,16,100.0
2022-07-19 16:40:00+00:00,80.0,58.0,True,88.04578399658203,81.48876953125,84.34716033935547,60.70610046386719,73.76924133300781,1,16,100.0
2022-07-19 16:45:00+00:00,80.0,58.0,True,87.74847412109375,81.48876953125,84.34716033935547,60.01537322998047,73.55010986328125,1,16,100.0
2022-07-19 16:50:00+00:00,80.0,58.0,True,87.74847412109375,81.48876953125,84.34716033935547,60.71023941040039,73.51172637939453,1,16,100.0
2022-07-19 16:55:00+00:00,80.0,58.0,True,88.38597106933594,81.78727722167969,84.71751403808594,61.51522445678711,74.08990478515625,1,16,100.0
2022-07-19 17:00:00+00:00,80.0,58.0,True,87.7652816772461,81.48590087890625,84.71751403808594,61.74840927124024,74.08727264404297,1,17,100.0
2022-07-19 17:05:00+00:00,80.0,58.0,True,87.7652816772461,81.48590087890625,84.71751403808594,62.23990631103516,74.27022552490234,1,17,100.0
2022-07-19 17:10:00+00:00,80.0,58.0,True,88.0655517578125,81.48590087890625,84.71751403808594,61.87550735473633,74.19357299804688,1,17,100.0
2022-07-19 17:15:00+00:00,80.0,58.0,True,88.38838958740234,81.48590087890625,84.71751403808594,61.87550735473633,74.19253540039062,1,17,100.0
2022-07-19 17:20:00+00:00,80.0,58.0,True,88.38838958740234,81.78498077392578,85.06185150146484,60.432865142822266,74.2624740600586,1,17,100.0
2022-07-19 17:25:00+00:00,80.0,58.0,True,88.41658020019531,82.08377075195312,86.07425689697266,56.61142349243164,73.77239990234375,1,17,100.0
2022-07-19 17:30:00+00:00,80.0,58.0,True,88.41658020019531,81.78252410888672,86.07425689697266,56.867069244384766,73.82527160644531,1,17,100.0
2022-07-19 17:35:00+00:00,80.0,58.0,True,88.41658020019531,82.08220672607422,86.07425689697266,55.88207626342773,73.76445770263672,1,17,100.0
2022-07-19 17:40:00+00:00,80.0,58.0,True,88.7138442993164,82.08220672607422,86.46092987060547,56.17568588256836,74.16034698486328,1,17,100.0
2022-07-19 17:45:00+00:00,80.0,58.0,True,88.7138442993164,82.08220672607422,86.8035888671875,55.579811096191406,74.11133575439453,1,17,100.0
2022-07-19 17:50:00+00:00,80.0,58.0,True,89.01394653320312,82.38459014892578,87.12448120117188,54.816165924072266,74.14507293701172,1,17,100.0
2022-07-19 17:55:00+00:00,80.0,58.0,True,88.69548034667969,82.38459014892578,87.45556640625,54.180789947509766,74.10652923583984,1,17,100.0
2022-07-19 18:00:00+00:00,80.0,58.0,True,88.99755859375,82.38459014892578,87.45556640625,54.802616119384766,74.15291595458984,1,18,100.0
2022-07-19 18:05:00+00:00,80.0,58.0,True,88.99755859375,82.38459014892578,88.13288116455078,53.690185546875,74.55238342285156,1,18,100.0
2022-07-19 18:10:00+00:00,80.0,58.0,True,88.99755859375,82.08196258544922,88.44117736816406,53.08343124389648,74.79074096679688,1,18,100.0
2022-07-19 18:15:00+00:00,80.0,58.0,True,89.01374053955078,82.3968505859375,88.44117736816406,53.300567626953125,74.54924774169922,1,18,100.0
2022-07-19 18:20:00+00:00,80.0,58.0,True,89.33358001708984,82.69774627685547,88.70853424072266,52.73645782470703,74.63964080810547,1,18,100.0
2022-07-19 18:25:00+00:00,80.0,58.0,True,89.32215881347656,82.69774627685547,89.09619140625,51.60802459716797,74.86962890625,1,18,100.0
2022-07-19 18:30:00+00:00,80.0,58.0,True,89.0189437866211,82.39966583251953,89.09619140625,52.35681915283203,75.04812622070312,1,18,100.0
2022-07-19 18:35:00+00:00,80.0,58.0,True,89.32079315185547,82.70267486572266,89.44386291503906,51.20065307617188,74.9227294921875,1,18,100.0
2022-07-19 18:40:00+00:00,80.0,58.0,True,89.6356430053711,82.70267486572266,89.75386810302734,50.7652587890625,74.89888763427734,1,18,100.0
2022-07-19 18:45:00+00:00,80.0,58.0,True,89.63720703125,82.70267486572266,89.44831848144531,51.05144882202149,74.96312713623047,1,18,100.0
2022-07-19 18:50:00+00:00,80.0,58.0,True,89.93690490722656,83.00638580322266,90.1793441772461,49.70138168334961,74.93474578857422,1,18,100.0
2022-07-19 18:55:00+00:00,80.0,58.0,True,89.31348419189453,82.69440460205078,90.1793441772461,49.76347351074219,74.65151977539062,1,18,100.0
2022-07-19 19:00:00+00:00,80.0,58.0,True,89.31348419189453,82.69440460205078,89.16974639892578,50.57745742797852,74.40777587890625,1,19,100.0
2022-07-19 19:05:00+00:00,80.0,58.0,True,89.61058044433594,82.69440460205078,89.16974639892578,51.22681427001953,74.59370422363281,1,19,100.0
2022-07-19 19:10:00+00:00,80.0,58.0,True,89.29878234863281,82.69440460205078,89.84991455078125,50.527374267578125,74.92156982421875,1,19,100.0
2022-07-19 19:15:00+00:00,80.0,58.0,True,89.29878234863281,82.69440460205078,90.16509246826172,49.98353576660156,74.96395874023438,1,19,100.0
2022-07-19 19:20:00+00:00,80.0,58.0,True,89.61946105957031,82.69440460205078,89.4334487915039,50.46827697753906,74.56018829345703,1,19,100.0
2022-07-19 19:25:00+00:00,80.0,58.0,True,89.61946105957031,83.0024642944336,89.79714965820312,50.88631057739258,75.03237915039062,1,19,100.0
2022-07-19 19:30:00+00:00,80.0,58.0,True,89.9237289428711,83.0024642944336,90.11515808105467,50.50053024291992,75.11921691894531,1,19,100.0
2022-07-19 19:35:00+00:00,80.0,58.0,True,89.62430572509766,82.70101165771484,90.86041259765624,49.63488006591797,75.40634155273438,1,19,100.0
2022-07-19 19:40:00+00:00,80.0,58.0,True,89.62430572509766,82.70101165771484,91.1584701538086,49.01340866088867,75.61231994628906,1,19,100.0
2022-07-19 19:45:00+00:00,80.0,58.0,True,89.93709564208984,83.00060272216797,90.87335205078124,50.32524871826172,75.58789825439453,1,19,100.0
2022-07-19 19:50:00+00:00,80.0,58.0,True,90.26075744628906,83.30376434326172,91.24224090576172,48.929595947265625,75.54349517822266,1,19,100.0
2022-07-19 19:55:00+00:00,80.0,58.0,True,90.25862121582033,83.30376434326172,91.24224090576172,49.29565048217773,75.5408935546875,1,19,100.0
2022-07-19 20:00:00+00:00,80.0,58.0,True,89.93909454345703,83.30376434326172,91.24224090576172,49.20002365112305,75.385986328125,1,20,100.0
2022-07-19 20:05:00+00:00,80.0,58.0,True,90.24259185791016,83.30376434326172,90.55357360839844,51.11660385131836,75.76313781738281,1,20,100.0
2022-07-19 20:10:00+00:00,80.0,58.0,True,90.88720703125,83.60381317138672,90.23342895507812,52.172359466552734,75.69252014160156,1,20,100.0
2022-07-19 20:15:00+00:00,80.0,58.0,True,90.88832092285156,83.60381317138672,89.92194366455078,53.2588005065918,75.86590576171875,1,20,100.0
2022-07-19 20:20:00+00:00,80.0,58.0,True,90.88832092285156,83.60381317138672,89.92194366455078,54.37636947631836,76.12312316894531,1,20,100.0
2022-07-19 20:25:00+00:00,78.0169982910156,58.0,True,91.4940948486328,84.22308349609375,90.23880767822266,52.56060791015625,76.01699829101562,1,20,100.0
2022-07-19 20:30:00+00:00,77.8531799316406,58.0,True,91.18606567382812,84.22308349609375,89.9312973022461,53.31146240234375,75.85317993164062,1,20,100.0
2022-07-19 20:35:00+00:00,78.0987548828125,58.0,True,91.18606567382812,84.22308349609375,89.9312973022461,53.0884895324707,76.0987548828125,1,20,100.0
2022-07-19 20:40:00+00:00,77.9386138916016,58.0,True,91.8077621459961,84.52914428710938,90.60935974121094,51.396732330322266,75.93861389160156,1,20,100.0
2022-07-19 20:45:00+00:00,77.7688827514648,58.0,True,91.51058959960938,84.22979736328125,90.93321228027344,50.017826080322266,75.76888275146484,1,20,100.0
2022-07-19 20:50:00+00:00,77.5581893920898,58.0,True,91.51058959960938,84.22979736328125,90.79582977294922,50.64750671386719,75.55818939208984,1,20,100.0
2022-07-19 20:55:00+00:00,77.3613586425781,58.0,True,91.51058959960938,84.22979736328125,89.34239196777344,53.2179069519043,75.36135864257812,1,20,100.0
2022-07-19 21:00:00+00:00,77.9452667236328,58.0,True,91.81610107421876,84.22979736328125,89.34239196777344,55.006591796875,75.94526672363281,1,21,100.0
2022-07-19 21:05:00+00:00,78.1233520507813,58.0,True,89.94178009033203,84.22328186035156,90.06856536865234,53.50411987304688,76.12335205078125,1,21,100.0
2022-07-19 21:10:00+00:00,78.3197784423828,58.0,True,86.4282455444336,88.35842895507812,90.70677947998048,52.53409576416016,76.31977844238281,1,21,0.0
2022-07-19 21:15:00+00:00,78.1866073608398,58.0,False,88.09046173095703,88.35842895507812,91.01708221435548,51.18723678588867,76.18660736083984,1,21,0.0
2022-07-19 21:20:00+00:00,77.7204818725586,58.0,True,88.39614868164062,87.44217681884766,91.35963439941406,49.27528762817383,75.7204818725586,1,21,0.0
2022-07-19 21:25:00+00:00,77.4645462036133,58.0,True,87.42813873291016,86.77149200439453,91.04911041259766,49.577186584472656,75.46454620361328,1,21,77.77779388427734
2022-07-19 21:30:00+00:00,77.435188293457,58.0,True,91.54805755615234,83.25212097167969,91.37569427490234,48.35840606689453,75.43518829345703,1,21,100.0
2022-07-19 21:35:00+00:00,77.4030914306641,58.0,True,93.7342529296875,84.79103088378906,91.38854217529295,48.566688537597656,75.40309143066406,1,21,100.0
2022-07-19 21:40:00+00:00,77.3767242431641,58.0,True,94.03278350830078,84.79103088378906,91.07105255126952,49.02144241333008,75.37672424316406,1,21,100.0
2022-07-19 21:45:00+00:00,77.4806289672852,58.0,True,94.03278350830078,85.09178161621094,91.07105255126952,49.5302963256836,75.48062896728516,1,21,100.0
2022-07-19 21:50:00+00:00,77.8088760375977,58.0,True,93.08783721923828,84.79154205322266,91.72406005859376,48.73141479492188,75.80887603759766,1,21,100.0
2022-07-19 21:55:00+00:00,77.6413421630859,58.0,True,92.4271011352539,84.494384765625,91.72406005859376,48.509010314941406,75.64134216308594,1,21,100.0
2022-07-19 22:00:00+00:00,77.8403396606445,58.0,True,92.4271011352539,84.494384765625,91.72406005859376,48.28002548217773,75.84033966064453,1,22,100.0
2022-07-19 22:05:00+00:00,77.9831848144531,58.0,True,92.1139678955078,84.494384765625,92.0287094116211,48.34791564941406,75.98318481445312,1,22,100.0
2022-07-19 22:10:00+00:00,77.4651260375977,58.0,True,91.17379760742188,83.5992431640625,92.0287094116211,47.08856964111328,75.46512603759766,1,22,100.0
2022-07-19 22:15:00+00:00,77.7392578125,58.0,True,91.17379760742188,83.5992431640625,92.34781646728516,47.17378616333008,75.7392578125,1,22,100.0
2022-07-19 22:20:00+00:00,77.5908050537109,58.0,True,91.4830551147461,83.5992431640625,92.34781646728516,46.52495574951172,75.59080505371094,1,22,100.0
2022-07-19 22:25:00+00:00,77.6406707763672,58.0,True,91.15774536132812,83.5992431640625,92.75792694091795,46.07927703857422,75.64067077636719,1,22,100.0
2022-07-19 22:30:00+00:00,77.8000001162291,58.0,True,91.46932983398438,83.5992431640625,92.44720458984376,46.26908493041992,75.4966812133789,1,22,100.0
2022-07-19 22:35:00+00:00,78.1500001214445,58.0,True,91.14260864257812,83.5992431640625,92.44720458984376,46.68157196044922,75.52743530273438,1,22,100.0
2022-07-19 22:40:00+00:00,78.4500001259148,58.0,True,91.14260864257812,83.5992431640625,92.1368408203125,46.510379791259766,75.23573303222656,1,22,100.0
2022-07-19 22:45:00+00:00,78.8000001311302,58.0,True,90.81414031982422,83.5992431640625,91.82149505615234,46.675662994384766,75.11432647705078,1,22,100.0
2022-07-19 22:50:00+00:00,79.1500001363456,58.0,True,90.81414031982422,83.5992431640625,91.85388946533205,47.03018569946289,75.292236328125,1,22,100.0
2022-07-19 22:55:00+00:00,79.450000140816,58.0,True,90.81414031982422,83.5992431640625,91.85388946533205,46.81991958618164,75.21196746826172,1,22,100.0
2022-07-19 23:00:00+00:00,79.8000001460314,58.0,True,90.81414031982422,83.29776000976562,92.20117950439452,46.42365646362305,75.37644958496094,1,23,100.0
2022-07-19 23:05:00+00:00,80.0,58.0,True,90.81838989257812,83.59565734863281,92.20117950439452,47.3592414855957,75.5846176147461,1,23,100.0
2022-07-19 23:10:00+00:00,80.0,58.0,True,90.51496124267578,83.29399871826172,92.20117950439452,46.55146408081055,75.32808685302734,1,23,100.0
2022-07-19 23:15:00+00:00,80.0,58.0,True,90.18592834472656,83.29399871826172,91.8971710205078,47.11231231689453,75.25165557861328,1,23,100.0
2022-07-19 23:20:00+00:00,80.0,58.0,True,90.18592834472656,83.29399871826172,91.8971710205078,46.92097091674805,75.36812591552734,1,23,100.0
2022-07-19 23:25:00+00:00,80.0,58.0,True,89.8392562866211,82.99307250976562,91.8971710205078,47.40869903564453,75.50383758544922,1,23,100.0
2022-07-19 23:30:00+00:00,80.0,58.0,True,89.83129119873047,82.99307250976562,91.8971710205078,47.32910537719727,75.37007141113281,1,23,100.0
2022-07-19 23:35:00+00:00,80.0,58.0,True,89.83129119873047,82.99307250976562,91.8971710205078,47.34900665283203,75.35604095458984,1,23,100.0
2022-07-19 23:40:00+00:00,80.0,58.0,True,89.8553237915039,82.99307250976562,91.58531188964844,47.62753677368164,75.16638946533203,1,23,100.0
2022-07-19 23:45:00+00:00,80.0,58.0,True,89.5553207397461,82.69554901123047,91.2817153930664,48.30454254150391,75.16761016845703,1,23,100.0
2022-07-19 23:50:00+00:00,80.0,58.0,True,89.86467742919922,82.69554901123047,91.2817153930664,47.82816696166992,75.18917846679688,1,23,100.0
2022-07-19 23:55:00+00:00,80.0,58.0,True,89.86467742919922,82.69554901123047,91.2817153930664,47.81255340576172,74.89395141601562,1,23,100.0
2022-07-20 00:00:00+00:00,80.0,58.0,True,89.56244659423828,82.69554901123047,89.91426086425781,49.682430267333984,74.64086151123047,2,0,100.0
2022-07-20 00:05:00+00:00,80.0,58.0,True,89.56244659423828,82.69554901123047,89.91426086425781,50.0499267578125,74.6321029663086,2,0,100.0
2022-07-20 00:10:00+00:00,80.0,58.0,True,89.88115692138672,82.69554901123047,89.296630859375,50.574703216552734,74.44143676757812,2,0,100.0
2022-07-20 00:15:00+00:00,80.0,58.0,True,89.88115692138672,82.69554901123047,89.296630859375,51.0713996887207,74.54193878173828,2,0,100.0
2022-07-20 00:20:00+00:00,80.0,58.0,True,89.88115692138672,82.69554901123047,88.9865951538086,51.34626007080078,74.44353485107422,2,0,100.0
2022-07-20 00:25:00+00:00,80.0,58.0,True,89.569091796875,82.69554901123047,88.6568832397461,52.565547943115234,74.56294250488281,2,0,100.0
2022-07-20 00:30:00+00:00,80.0,58.0,True,89.569091796875,82.69554901123047,88.35865020751953,52.92262649536133,74.41516876220703,2,0,100.0
2022-07-20 00:35:00+00:00,80.0,58.0,True,89.53324890136719,82.69554901123047,88.04862213134766,53.975921630859375,74.47377014160156,2,0,100.0
2022-07-20 00:40:00+00:00,80.0,58.0,True,89.8493881225586,82.69554901123047,87.74049377441406,55.10932159423828,74.64366149902344,2,0,100.0
2022-07-20 00:45:00+00:00,80.0,58.0,True,90.14908599853516,82.69554901123047,87.40037536621094,55.33366394042969,74.43059539794922,2,0,100.0
2022-07-20 00:50:00+00:00,80.0,58.0,True,89.84422302246094,82.69554901123047,87.0941390991211,56.56233978271485,74.63078308105469,2,0,100.0
2022-07-20 00:55:00+00:00,80.0,58.0,True,89.53688049316406,82.69554901123047,87.0941390991211,56.36900329589844,74.5536117553711,2,0,100.0
2022-07-20 01:00:00+00:00,80.0,58.0,True,89.5511703491211,82.69554901123047,86.77621459960938,57.17615509033203,74.52806091308594,2,1,100.0
2022-07-20 01:05:00+00:00,80.0,58.0,True,89.8489761352539,82.69554901123047,86.77621459960938,57.34024810791016,74.55937957763672,2,1,100.0
2022-07-20 01:10:00+00:00,80.0,58.0,True,89.8489761352539,82.69554901123047,86.77621459960938,57.52950668334961,74.53779602050781,2,1,100.0
2022-07-20 01:15:00+00:00,80.0,58.0,True,89.84204864501953,82.69554901123047,86.77621459960938,57.91304016113281,74.5761947631836,2,1,100.0
2022-07-20 01:20:00+00:00,80.0,58.0,True,89.84204864501953,82.69554901123047,86.46784210205078,58.303253173828125,74.61259460449219,2,1,100.0
2022-07-20 01:25:00+00:00,80.0,58.0,True,90.14407348632812,82.69554901123047,86.46784210205078,58.80583953857422,74.74176025390625,2,1,100.0
2022-07-20 01:30:00+00:00,80.0,58.0,True,89.8259048461914,82.69554901123047,86.46784210205078,59.1525993347168,74.78311157226562,2,1,100.0
2022-07-20 01:35:00+00:00,80.0,58.0,True,89.8259048461914,82.69554901123047,86.46784210205078,59.1525993347168,74.74601745605469,2,1,100.0
2022-07-20 01:40:00+00:00,80.0,58.0,True,90.13493347167967,82.69554901123047,86.15988159179688,60.059688568115234,74.94304656982422,2,1,100.0
2022-07-20 01:45:00+00:00,80.0,58.0,True,89.81891632080078,82.69554901123047,86.15988159179688,60.25856399536133,74.96424865722656,2,1,100.0
2022-07-20 01:50:00+00:00,80.0,58.0,True,89.81891632080078,82.69554901123047,86.15988159179688,59.83486557006836,74.67317962646484,2,1,100.0
2022-07-20 01:55:00+00:00,80.0,58.0,True,89.81891632080078,82.69554901123047,85.81780242919922,61.00756454467773,75.1160888671875,2,1,100.0
2022-07-20 02:00:00+00:00,80.0,58.0,True,89.81891632080078,82.69554901123047,85.81780242919922,60.673828125,75.04408264160156,2,2,100.0
2022-07-20 02:05:00+00:00,80.0,58.0,True,89.81891632080078,82.69554901123047,85.81780242919922,61.127197265625,75.21237182617188,2,2,100.0
2022-07-20 02:10:00+00:00,80.0,58.0,True,89.81891632080078,82.69554901123047,85.81780242919922,61.70782852172852,75.0482177734375,2,2,100.0
2022-07-20 02:15:00+00:00,80.0,58.0,True,90.1281967163086,82.69554901123047,85.81780242919922,62.42671585083008,75.29664611816406,2,2,100.0
2022-07-20 02:20:00+00:00,80.0,58.0,True,90.1281967163086,82.9940185546875,85.81780242919922,62.59250259399414,75.17431640625,2,2,100.0
2022-07-20 02:25:00+00:00,80.0,58.0,True,89.82970428466797,82.9940185546875,85.17932891845703,63.31254577636719,75.04617309570312,2,2,100.0
2022-07-20 02:30:00+00:00,80.0,58.0,True,89.82970428466797,82.9940185546875,85.17932891845703,63.55607986450195,75.21614837646484,2,2,100.0
2022-07-20 02:35:00+00:00,80.0,58.0,True,89.82970428466797,82.9940185546875,85.17932891845703,63.57489776611328,75.18687438964844,2,2,100.0
2022-07-20 02:40:00+00:00,80.0,58.0,True,89.82970428466797,82.9940185546875,85.17932891845703,63.57489776611328,75.18610382080078,2,2,100.0
2022-07-20 02:45:00+00:00,80.0,58.0,True,89.82527160644531,82.9940185546875,85.17932891845703,63.73979187011719,75.06987762451172,2,2,100.0
2022-07-20 02:50:00+00:00,77.0191268920898,58.0,True,89.82396697998047,82.9940185546875,84.87466430664062,63.82843017578125,75.01912689208984,2,2,100.0
2022-07-20 02:55:00+00:00,76.7492523193359,58.0,True,90.1283721923828,82.9940185546875,84.87466430664062,63.78054428100586,74.74925231933594,2,2,100.0
2022-07-20 03:00:00+00:00,76.9276962280273,58.0,True,89.80583190917969,82.9940185546875,84.56987762451172,64.38743591308594,74.92769622802734,2,3,100.0
2022-07-20 03:05:00+00:00,76.7275848388672,58.0,True,90.10386657714844,82.9940185546875,84.25221252441406,64.43280792236328,74.72758483886719,2,3,100.0
2022-07-20 03:10:00+00:00,76.7665023803711,58.0,True,89.78592681884766,82.9940185546875,84.25221252441406,65.11593627929688,74.7665023803711,2,3,100.0
2022-07-20 03:15:00+00:00,76.615837097168,58.0,True,89.78592681884766,82.9940185546875,84.25221252441406,64.95034790039062,74.61583709716797,2,3,100.0
2022-07-20 03:20:00+00:00,76.7400970458984,58.0,True,90.10319519042967,82.9940185546875,84.25221252441406,65.41944122314453,74.74009704589844,2,3,100.0
2022-07-20 03:25:00+00:00,76.5346221923828,58.0,True,89.78946685791016,82.9940185546875,83.9350357055664,65.58690643310547,74.53462219238281,2,3,100.0
2022-07-20 03:30:00+00:00,76.5192489624023,58.0,True,89.78946685791016,82.9940185546875,83.6365737915039,65.93933868408203,74.51924896240234,2,3,100.0
2022-07-20 03:35:00+00:00,76.5652465820313,58.0,True,90.1003189086914,82.9940185546875,83.6365737915039,66.20916748046875,74.56524658203125,2,3,100.0
2022-07-20 03:40:00+00:00,76.1717834472656,58.0,True,89.79537963867188,82.9940185546875,83.2890396118164,66.36468505859375,74.17178344726562,2,3,100.0
2022-07-20 03:45:00+00:00,76.0230255126953,58.0,True,89.49181365966797,82.9940185546875,83.2890396118164,65.96482849121094,74.02302551269531,2,3,100.0
2022-07-20 03:50:00+00:00,76.0083923339844,58.0,True,89.79159545898438,82.9940185546875,83.2890396118164,65.93087005615234,74.00839233398438,2,3,100.0
