time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-20 03:55:00+00:00,75.7770385742188,58.0,True,89.1637954711914,82.68586730957031,82.65888214111328,66.43999481201172,73.77703857421875,2,3,100.0
2022-07-20 04:00:00+00:00,75.7106170654297,58.0,True,89.1637954711914,82.38776397705078,82.65888214111328,66.46834564208984,73.71061706542969,2,4,100.0
2022-07-20 04:05:00+00:00,75.7348480224609,58.0,True,89.1637954711914,82.38776397705078,82.65888214111328,66.58488464355469,73.73484802246094,2,4,100.0
2022-07-20 04:10:00+00:00,75.7568740844727,58.0,True,88.84075927734375,82.38333892822266,82.35868835449219,67.2205810546875,73.75687408447266,2,4,100.0
2022-07-20 04:15:00+00:00,75.8000000864267,58.0,True,88.84075927734375,82.38333892822266,82.35868835449219,67.19476318359375,73.67155456542969,2,4,100.0
2022-07-20 04:20:00+00:00,76.1500000916421,58.0,True,89.13523864746094,82.38333892822266,82.35868835449219,67.38703155517578,73.6711654663086,2,4,100.0
2022-07-20 04:25:00+00:00,76.4500000961125,58.0,True,88.82501983642578,82.38333892822266,82.35868835449219,67.61721801757812,73.61135864257812,2,4,100.0
2022-07-20 04:30:00+00:00,76.8000001013279,58.0,True,88.52288818359375,82.0863265991211,82.06159973144531,67.94532012939453,73.6822280883789,2,4,100.0
2022-07-20 04:35:00+00:00,77.1500001065433,58.0,True,88.83025360107422,82.0863265991211,82.06159973144531,68.463623046875,73.70857238769531,2,4,100.0
2022-07-20 04:40:00+00:00,77.4500001110137,58.0,True,88.83025360107422,82.0863265991211,81.74764251708984,68.13545989990234,73.38829040527344,2,4,100.0
2022-07-20 04:45:00+00:00,77.8000001162291,58.0,True,88.50379180908203,82.0863265991211,81.74764251708984,69.0006103515625,73.55249786376953,2,4,100.0
2022-07-20 04:50:00+00:00,78.1500001214445,58.0,True,88.50379180908203,82.0863265991211,81.74764251708984,69.08515167236328,73.52202606201172,2,4,100.0
2022-07-20 04:55:00+00:00,78.4500001259148,58.0,True,89.12671661376953,82.0863265991211,81.74764251708984,69.15879821777344,73.55196380615234,2,4,100.0
2022-07-20 05:00:00+00:00,78.8000001311302,58.0,True,88.81645965576172,82.0863265991211,81.74764251708984,69.53856658935547,73.69139099121094,2,5,100.0
2022-07-20 05:05:00+00:00,79.1500001363456,58.0,True,89.11695098876953,82.38591766357422,81.74764251708984,69.57695007324219,73.65255737304688,2,5,100.0
2022-07-20 05:10:00+00:00,79.450000140816,58.0,True,88.81725311279297,82.38591766357422,81.44690704345703,69.6326675415039,73.61805725097656,2,5,100.0
2022-07-20 05:15:00+00:00,79.8000001460314,58.0,True,88.81725311279297,82.08053588867188,81.44690704345703,69.71406555175781,73.44676208496094,2,5,100.0
2022-07-20 05:20:00+00:00,80.0,58.0,True,88.81725311279297,82.08053588867188,81.44690704345703,69.98262786865234,73.63966369628906,2,5,100.0
2022-07-20 05:25:00+00:00,80.0,58.0,True,88.512451171875,82.08053588867188,81.44690704345703,70.43879699707031,73.72364807128906,2,5,100.0
2022-07-20 05:30:00+00:00,80.0,58.0,True,88.512451171875,82.08053588867188,81.44690704345703,70.66658782958984,73.59903717041016,2,5,100.0
2022-07-20 05:35:00+00:00,80.0,58.0,True,88.82472229003906,82.08053588867188,81.44690704345703,70.64816284179688,73.71202087402344,2,5,100.0
2022-07-20 05:40:00+00:00,80.0,58.0,True,88.82472229003906,82.38215637207031,81.44690704345703,71.0794448852539,73.80418395996094,2,5,100.0
2022-07-20 05:45:00+00:00,80.0,58.0,True,89.14579772949219,82.38215637207031,81.12946319580078,70.91912078857422,73.6423110961914,2,5,100.0
2022-07-20 05:50:00+00:00,80.0,58.0,True,89.14579772949219,82.38215637207031,81.12946319580078,72.01312255859375,73.94379425048828,2,5,100.0
2022-07-20 05:55:00+00:00,80.0,58.0,True,89.12359619140625,82.68093872070312,81.12946319580078,72.44618225097656,74.04178619384766,2,5,100.0
2022-07-20 06:00:00+00:00,80.0,58.0,True,89.43045043945312,82.68093872070312,81.12946319580078,71.92790222167969,73.8916015625,2,6,100.0
2022-07-20 06:05:00+00:00,80.0,58.0,True,89.4117431640625,82.68093872070312,81.12946319580078,72.1737289428711,73.83441162109375,2,6,100.0
2022-07-20 06:10:00+00:00,80.0,58.0,True,89.4117431640625,82.68093872070312,80.80755615234375,71.98259735107422,73.6828384399414,2,6,100.0
2022-07-20 06:15:00+00:00,80.0,58.0,True,89.39128112792969,82.67974090576172,80.80755615234375,72.91215515136719,73.86346435546875,2,6,100.0
2022-07-20 06:20:00+00:00,80.0,58.0,True,89.39128112792969,82.67974090576172,80.80755615234375,72.50201416015625,73.6253662109375,2,6,100.0
2022-07-20 06:25:00+00:00,80.0,58.0,True,89.39923095703125,82.67974090576172,80.80755615234375,72.74910736083984,73.68303680419922,2,6,100.0
2022-07-20 06:30:00+00:00,80.0,58.0,True,89.38172912597656,82.67974090576172,80.80755615234375,72.95498657226562,73.7213134765625,2,6,100.0
2022-07-20 06:35:00+00:00,80.0,58.0,True,89.07257080078125,82.3818588256836,80.80755615234375,73.13199615478516,73.73825073242188,2,6,100.0
2022-07-20 06:40:00+00:00,80.0,58.0,True,89.07257080078125,82.3818588256836,80.80755615234375,73.33547973632812,73.82006072998047,2,6,100.0
2022-07-20 06:45:00+00:00,80.0,58.0,True,89.07257080078125,82.3818588256836,80.80755615234375,73.10269165039062,73.7385482788086,2,6,100.0
2022-07-20 06:50:00+00:00,80.0,58.0,True,89.39920806884766,82.68248748779297,80.80755615234375,72.95378112792969,73.71844482421875,2,6,100.0
2022-07-20 06:55:00+00:00,80.0,58.0,True,89.39920806884766,82.68248748779297,80.80755615234375,73.12397003173828,73.76729583740234,2,6,100.0
2022-07-20 07:00:00+00:00,80.0,58.0,True,89.39920806884766,82.68248748779297,80.80755615234375,72.56324768066406,73.5958480834961,2,7,100.0
2022-07-20 07:05:00+00:00,80.0,58.0,True,89.39920806884766,82.68248748779297,80.49065399169922,72.89501190185547,73.54560089111328,2,7,100.0
2022-07-20 07:10:00+00:00,80.0,58.0,True,88.79544830322266,82.37879943847656,80.17888641357422,73.0990982055664,73.33588409423828,2,7,100.0
2022-07-20 07:15:00+00:00,80.0,58.0,True,88.79544830322266,82.37879943847656,80.17888641357422,73.55513763427734,73.4605712890625,2,7,100.0
2022-07-20 07:20:00+00:00,80.0,58.0,True,88.79544830322266,82.37879943847656,80.17888641357422,72.86383819580078,73.46446228027344,2,7,100.0
2022-07-20 07:25:00+00:00,80.0,58.0,True,88.48213195800781,82.08001708984375,80.17888641357422,73.12844848632812,73.40983581542969,2,7,100.0
2022-07-20 07:30:00+00:00,80.0,58.0,True,88.79351043701172,82.08001708984375,80.17888641357422,73.4894027709961,73.4454116821289,2,7,100.0
2022-07-20 07:35:00+00:00,80.0,58.0,True,88.79351043701172,82.08001708984375,80.17888641357422,73.36090850830078,73.36238098144531,2,7,100.0
2022-07-20 07:40:00+00:00,80.0,58.0,True,88.7824935913086,82.08001708984375,80.17888641357422,73.60619354248047,73.4675064086914,2,7,100.0
2022-07-20 07:45:00+00:00,80.0,58.0,True,88.7824935913086,82.08001708984375,80.17888641357422,73.2608642578125,73.3729019165039,2,7,100.0
2022-07-20 07:50:00+00:00,80.0,58.0,True,88.48179626464844,82.08001708984375,80.17888641357422,73.78702545166016,73.39208221435547,2,7,100.0
2022-07-20 07:55:00+00:00,80.0,58.0,True,88.78617858886719,82.08001708984375,80.17888641357422,73.5296859741211,73.4065170288086,2,7,100.0
2022-07-20 08:00:00+00:00,80.0,58.0,True,88.47724151611328,82.08001708984375,80.17888641357422,73.42422485351562,73.39407348632812,2,8,100.0
2022-07-20 08:05:00+00:00,80.0,58.0,True,88.47724151611328,82.08001708984375,80.17888641357422,73.53492736816406,73.30232238769531,2,8,100.0
2022-07-20 08:10:00+00:00,80.0,58.0,True,88.47724151611328,82.08001708984375,80.17888641357422,73.93311309814453,73.43292999267578,2,8,100.0
2022-07-20 08:15:00+00:00,80.0,58.0,True,88.78363037109375,82.08001708984375,80.17888641357422,73.3128890991211,73.29963684082031,2,8,100.0
2022-07-20 08:20:00+00:00,80.0,58.0,True,88.79093933105469,82.08001708984375,80.17888641357422,73.67060852050781,73.32039642333984,2,8,100.0
2022-07-20 08:25:00+00:00,80.0,58.0,True,89.09190368652344,82.3896484375,80.17888641357422,73.65518188476562,73.3984146118164,2,8,100.0
2022-07-20 08:30:00+00:00,80.0,58.0,True,88.77598571777344,82.3896484375,80.17888641357422,73.56021881103516,73.39445495605469,2,8,100.0
2022-07-20 08:35:00+00:00,80.0,58.0,True,88.4752426147461,82.0908203125,80.17888641357422,73.84814453125,73.46898651123047,2,8,100.0
2022-07-20 08:40:00+00:00,80.0,58.0,True,88.77399444580078,82.0908203125,79.8547134399414,74.09611511230469,73.3393325805664,2,8,100.0
2022-07-20 08:45:00+00:00,80.0,58.0,True,88.77189636230469,82.0908203125,79.8547134399414,74.28580474853516,73.2605972290039,2,8,100.0
2022-07-20 08:50:00+00:00,80.0,58.0,True,89.0729751586914,82.0908203125,79.5561294555664,74.46194458007812,73.23741149902344,2,8,100.0
2022-07-20 08:55:00+00:00,80.0,58.0,True,88.7597427368164,82.0908203125,79.5561294555664,74.93280029296875,73.28800964355469,2,8,100.0
2022-07-20 09:00:00+00:00,80.0,58.0,True,88.44647216796875,82.0908203125,79.5561294555664,75.58040618896484,73.4677963256836,2,9,100.0
2022-07-20 09:05:00+00:00,75.4128341674805,58.0,True,88.75594329833984,82.0908203125,79.5561294555664,75.69628143310547,73.41283416748047,2,9,100.0
2022-07-20 09:10:00+00:00,75.3417434692383,58.0,True,88.73698425292969,82.0908203125,79.23062133789062,76.10094451904297,73.34174346923828,2,9,100.0
2022-07-20 09:15:00+00:00,75.1785354614258,58.0,True,88.73698425292969,82.0908203125,79.23062133789062,75.95021057128906,73.17853546142578,2,9,100.0
2022-07-20 09:20:00+00:00,75.2779769897461,58.0,True,88.4004135131836,82.0908203125,79.23062133789062,76.52162170410156,73.2779769897461,2,9,100.0
2022-07-20 09:25:00+00:00,75.2299575805664,58.0,True,88.4004135131836,82.0908203125,79.23062133789062,76.43148803710938,73.2299575805664,2,9,100.0
2022-07-20 09:30:00+00:00,75.3722915649414,58.0,True,88.4004135131836,82.0908203125,79.23062133789062,76.98113250732422,73.3722915649414,2,9,100.0
2022-07-20 09:35:00+00:00,75.4565200805664,58.0,True,87.77005767822266,81.49365234375,79.23062133789062,77.56462860107422,73.4565200805664,2,9,100.0
2022-07-20 09:40:00+00:00,75.1315994262695,58.0,True,88.08475494384766,81.49365234375,78.9322738647461,76.74433898925781,73.13159942626953,2,9,100.0
2022-07-20 09:45:00+00:00,74.873161315918,58.0,True,88.39820098876953,81.80046081542969,78.61385345458984,76.59170532226562,72.87316131591797,2,9,100.0
2022-07-20 09:50:00+00:00,75.2024688720703,58.0,True,88.39820098876953,81.80046081542969,78.9212417602539,76.65137481689453,73.20246887207031,2,9,100.0
2022-07-20 09:55:00+00:00,75.1543045043945,58.0,True,88.39820098876953,81.80046081542969,78.9212417602539,76.27239990234375,73.15430450439453,2,9,100.0
2022-07-20 10:00:00+00:00,75.0660247802734,58.0,True,88.7105941772461,82.10198974609375,78.9212417602539,76.06021118164062,73.06602478027344,2,10,100.0
2022-07-20 10:05:00+00:00,75.0337600708008,58.0,True,88.69737243652344,82.10198974609375,78.9212417602539,76.06021118164062,73.03376007080078,2,10,100.0
2022-07-20 10:10:00+00:00,74.9177627563477,58.0,True,88.69737243652344,82.10198974609375,78.9212417602539,75.9113540649414,72.91776275634766,2,10,100.0
2022-07-20 10:15:00+00:00,74.8430099487305,58.0,True,88.39700317382812,82.10198974609375,78.61673736572266,76.35442352294922,72.84300994873047,2,10,100.0
2022-07-20 10:20:00+00:00,75.150000076741,58.0,True,88.70368957519531,82.10198974609375,78.61673736572266,76.68897247314453,72.8375015258789,2,10,100.0
2022-07-20 10:25:00+00:00,75.4500000812113,58.0,True,88.70368957519531,82.10198974609375,78.61673736572266,76.30093383789062,72.79363250732422,2,10,100.0
2022-07-20 10:30:00+00:00,75.8000000864267,58.0,True,88.40193176269531,81.80204010009766,78.61673736572266,76.64478302001953,72.80887603759766,2,10,100.0
2022-07-20 10:35:00+00:00,76.1500000916421,58.0,True,88.40193176269531,81.80204010009766,78.61673736572266,76.99231719970703,72.90180969238281,2,10,100.0
2022-07-20 10:40:00+00:00,76.4500000961125,58.0,True,88.41665649414062,81.80204010009766,78.61673736572266,76.82762145996094,72.84868621826172,2,10,100.0
2022-07-20 10:45:00+00:00,76.8000001013279,58.0,True,88.42557525634766,81.80204010009766,78.61673736572266,76.44671630859375,72.77790832519531,2,10,100.0
2022-07-20 10:50:00+00:00,77.1500001065433,58.0,True,88.42557525634766,81.80204010009766,78.61673736572266,77.03063201904297,72.93866729736328,2,10,100.0
2022-07-20 10:55:00+00:00,77.4500001110137,58.0,True,88.12640380859375,81.80204010009766,78.61673736572266,77.27999114990234,72.9945297241211,2,10,100.0
2022-07-20 11:00:00+00:00,77.8000001162291,58.0,True,87.8130111694336,81.80204010009766,78.61673736572266,77.27999114990234,72.9295654296875,2,11,100.0
2022-07-20 11:05:00+00:00,78.1500001214445,58.0,True,89.0628890991211,82.10177612304688,78.61673736572266,77.13044738769531,72.92938232421875,2,11,100.0
2022-07-20 11:10:00+00:00,78.4500001259148,58.0,True,88.7397689819336,82.10177612304688,78.61673736572266,77.09832000732422,72.92535400390625,2,11,100.0
2022-07-20 11:15:00+00:00,78.8000001311302,58.0,True,89.038818359375,82.10177612304688,78.61673736572266,77.09832000732422,72.93881225585938,2,11,100.0
2022-07-20 11:20:00+00:00,79.1500001363456,58.0,True,89.038818359375,82.10177612304688,78.61673736572266,77.43099975585938,72.9998779296875,2,11,100.0
2022-07-20 11:25:00+00:00,79.450000140816,58.0,True,88.73745727539062,82.10177612304688,78.61673736572266,77.43099975585938,73.00048065185547,2,11,100.0
2022-07-20 11:30:00+00:00,79.8000001460314,58.0,True,88.73745727539062,82.10177612304688,78.61673736572266,77.27753448486328,73.03404235839844,2,11,100.0
2022-07-20 11:35:00+00:00,80.0,58.0,True,88.74034118652344,82.10177612304688,78.61673736572266,77.26121520996094,73.2031478881836,2,11,100.0
2022-07-20 11:40:00+00:00,80.0,58.0,True,88.74034118652344,82.10177612304688,78.61673736572266,77.10321044921875,73.25513458251953,2,11,100.0
2022-07-20 11:45:00+00:00,80.0,58.0,True,89.06147003173828,82.40182495117188,78.92263793945312,77.10408020019531,73.42110443115234,2,11,100.0
2022-07-20 11:50:00+00:00,80.0,58.0,True,90.00821685791016,82.70973205566406,78.92263793945312,76.85722351074219,73.31700134277344,2,11,100.0
2022-07-20 11:55:00+00:00,80.0,58.0,True,89.70640563964844,82.70973205566406,78.92263793945312,76.66047668457031,73.31648254394531,2,11,100.0
2022-07-20 12:00:00+00:00,80.0,58.0,True,90.01985168457031,82.70973205566406,78.92263793945312,76.8764877319336,73.52776336669922,2,12,100.0
2022-07-20 12:05:00+00:00,80.0,58.0,True,90.01985168457031,82.70973205566406,79.2202377319336,76.69644165039062,73.44178771972656,2,12,100.0
2022-07-20 12:10:00+00:00,80.0,58.0,True,89.6936264038086,82.70973205566406,79.2202377319336,76.73469543457031,73.50226593017578,2,12,100.0
2022-07-20 12:15:00+00:00,80.0,58.0,True,87.30939483642578,82.39039611816406,79.2202377319336,76.73469543457031,73.50272369384766,2,12,0.0
2022-07-20 12:20:00+00:00,80.0,58.0,True,84.0737075805664,86.0444564819336,79.2202377319336,76.78361511230469,73.60021209716797,2,12,0.0
2022-07-20 12:25:00+00:00,80.0,58.0,False,86.4588394165039,86.0444564819336,79.2202377319336,76.98682403564453,73.78714752197266,2,12,0.0
2022-07-20 12:30:00+00:00,80.0,58.0,False,86.4588394165039,85.73402404785156,79.52057647705078,77.09232330322266,73.7677001953125,2,12,0.0
2022-07-20 12:35:00+00:00,80.0,58.0,True,86.15177154541016,83.34468078613281,79.52057647705078,76.8265151977539,73.79966735839844,2,12,97.22224426269533
2022-07-20 12:40:00+00:00,80.0,58.0,True,92.11224365234376,83.56438446044922,79.85358428955078,76.31224060058594,74.00430297851562,2,12,100.0
2022-07-20 12:45:00+00:00,80.0,58.0,True,94.08100128173828,84.47434997558594,79.85358428955078,75.86494445800781,73.9985580444336,2,12,100.0
2022-07-20 12:50:00+00:00,80.0,58.0,True,94.06230926513672,85.07470703125,80.15513610839844,75.2796401977539,74.26394653320312,2,12,100.0
2022-07-20 12:55:00+00:00,80.0,58.0,True,87.04940795898438,89.4813003540039,80.7939224243164,74.21676635742188,74.30783081054688,2,12,0.0
2022-07-20 13:00:00+00:00,80.0,58.0,False,87.44175720214844,89.4813003540039,80.7939224243164,74.05042266845703,74.46098327636719,2,13,0.0
2022-07-20 13:05:00+00:00,80.0,58.0,False,89.10213470458984,88.23296356201172,80.7939224243164,73.20557403564453,74.255859375,2,13,0.0
2022-07-20 13:10:00+00:00,80.0,58.0,True,89.10213470458984,88.23296356201172,80.7939224243164,73.77757263183594,74.41024017333984,2,13,30.55555725097656
2022-07-20 13:15:00+00:00,80.0,58.0,True,90.76573944091795,83.07694244384766,80.7939224243164,74.16261291503906,74.53285217285156,2,13,100.0
2022-07-20 13:20:00+00:00,80.0,58.0,True,94.3720245361328,84.91812896728516,80.7939224243164,74.16261291503906,74.50433349609375,2,13,100.0
2022-07-20 13:25:00+00:00,80.0,58.0,True,94.67152404785156,85.21676635742188,80.7939224243164,73.98017883300781,74.45415496826172,2,13,100.0
2022-07-20 13:30:00+00:00,80.0,58.0,True,94.6750946044922,85.21676635742188,81.42535400390625,73.13668060302734,74.63075256347656,2,13,100.0
2022-07-20 13:35:00+00:00,80.0,58.0,True,94.34585571289062,85.21676635742188,81.42535400390625,72.40972900390625,74.54193115234375,2,13,100.0
2022-07-20 13:40:00+00:00,80.0,58.0,True,93.72219848632812,85.21676635742188,81.42535400390625,72.40972900390625,74.51876068115234,2,13,100.0
2022-07-20 13:45:00+00:00,80.0,58.0,True,92.75240325927734,84.61487579345703,82.03396606445312,72.3737564086914,74.93318939208984,2,13,100.0
2022-07-20 13:50:00+00:00,80.0,58.0,True,92.4512939453125,84.61487579345703,82.03396606445312,71.7418212890625,74.77141571044922,2,13,100.0
2022-07-20 13:55:00+00:00,80.0,58.0,True,92.4512939453125,84.61487579345703,82.37704467773438,71.40558624267578,75.04149627685547,2,13,100.0
2022-07-20 14:00:00+00:00,80.0,58.0,True,92.15426635742188,84.61487579345703,82.37704467773438,71.86913299560547,75.106689453125,2,14,100.0
2022-07-20 14:05:00+00:00,80.0,58.0,True,92.15426635742188,84.31448364257812,82.37704467773438,71.88325500488281,75.19623565673828,2,14,100.0
2022-07-20 14:10:00+00:00,80.0,58.0,True,92.45732879638672,84.61603546142578,82.68733215332031,70.41433715820312,75.19013214111328,2,14,100.0
2022-07-20 14:15:00+00:00,80.0,58.0,True,92.45732879638672,84.61603546142578,83.00125122070312,70.41433715820312,75.25696563720703,2,14,100.0
2022-07-20 14:20:00+00:00,80.0,58.0,True,92.4616241455078,84.91339111328125,83.00125122070312,70.6004409790039,75.36666870117188,2,14,100.0
2022-07-20 14:25:00+00:00,80.0,58.0,True,92.79167938232422,84.91339111328125,83.32032775878906,69.87332916259766,75.6111068725586,2,14,100.0
2022-07-20 14:30:00+00:00,80.0,58.0,True,92.79167938232422,84.91339111328125,83.32032775878906,69.42017364501953,75.48368072509766,2,14,100.0
2022-07-20 14:35:00+00:00,80.0,58.0,True,92.78453826904295,85.21931457519531,83.96338653564453,69.12247467041016,75.86268615722656,2,14,100.0
2022-07-20 14:40:00+00:00,80.0,58.0,True,92.78453826904295,85.21931457519531,84.27269744873047,68.21862030029297,75.69779205322266,2,14,100.0
2022-07-20 14:45:00+00:00,80.0,58.0,True,92.8190689086914,84.91158294677734,84.57489013671875,67.5154800415039,75.84494018554688,2,14,100.0
2022-07-20 14:50:00+00:00,80.0,58.0,True,93.7638702392578,85.53388214111328,84.9024429321289,66.68844604492188,75.9437026977539,2,14,100.0
2022-07-20 14:55:00+00:00,80.0,58.0,True,93.75773620605467,85.53388214111328,84.9024429321289,66.68844604492188,76.1151351928711,2,14,100.0
2022-07-20 15:00:00+00:00,80.0,58.0,True,93.73969268798828,85.53388214111328,85.54397583007812,65.45525360107422,76.15403747558594,2,15,100.0
2022-07-20 15:05:00+00:00,80.0,58.0,True,93.73969268798828,85.53388214111328,85.54397583007812,64.56328582763672,76.01397705078125,2,15,100.0
2022-07-20 15:10:00+00:00,80.0,58.0,True,93.7402801513672,85.83973693847656,85.84783935546875,64.78636169433594,76.05905151367188,2,15,100.0
2022-07-20 15:15:00+00:00,80.0,58.0,True,93.72494506835938,85.53555297851562,85.84783935546875,64.08545684814453,76.16751098632812,2,15,100.0
2022-07-20 15:20:00+00:00,80.0,58.0,True,93.72494506835938,85.83391571044922,85.84783935546875,64.63468170166016,76.12834930419922,2,15,100.0
2022-07-20 15:25:00+00:00,80.0,58.0,True,93.72494506835938,85.83391571044922,86.16191864013672,63.982669830322266,76.257568359375,2,15,100.0
2022-07-20 15:30:00+00:00,80.0,58.0,True,93.4262237548828,85.53300476074219,86.16191864013672,64.03448486328125,76.30810546875,2,15,100.0
2022-07-20 15:35:00+00:00,80.0,58.0,True,94.0361328125,85.83130645751953,86.52944946289062,63.10264205932617,76.36660766601562,2,15,100.0
2022-07-20 15:40:00+00:00,80.0,58.0,True,94.04915618896484,85.83130645751953,86.88184356689453,62.50028991699219,76.38327026367188,2,15,100.0
2022-07-20 15:45:00+00:00,80.0,58.0,True,94.35496520996094,86.1339340209961,86.88184356689453,63.30134201049805,76.46118927001953,2,15,100.0
2022-07-20 15:50:00+00:00,80.0,58.0,True,94.38679504394533,86.1339340209961,86.88184356689453,63.34298324584961,76.61690521240234,2,15,100.0
2022-07-20 15:55:00+00:00,78.8881530761719,58.0,True,94.0886459350586,85.83586120605469,87.19024658203125,62.78927612304688,76.88815307617188,2,15,100.0
2022-07-20 16:00:00+00:00,78.8992233276367,58.0,True,94.0886459350586,85.83586120605469,87.51018524169922,61.79700469970703,76.89922332763672,2,16,100.0
2022-07-20 16:05:00+00:00,78.9438629150391,58.0,True,94.69478607177734,85.83586120605469,88.12492370605469,61.11956024169922,76.94386291503906,2,16,100.0
2022-07-20 16:10:00+00:00,79.1865539550781,58.0,True,94.9957504272461,86.4356918334961,87.8150405883789,61.74835586547852,77.18655395507812,2,16,100.0
2022-07-20 16:15:00+00:00,78.8915328979492,58.0,True,94.9957504272461,86.4356918334961,88.16462707519531,60.65883255004883,76.89153289794922,2,16,100.0
2022-07-20 16:20:00+00:00,79.0246353149414,58.0,True,95.0290298461914,86.4356918334961,88.80995178222656,59.4518928527832,77.0246353149414,2,16,100.0
2022-07-20 16:25:00+00:00,79.1247329711914,58.0,True,94.72836303710938,86.4356918334961,88.80995178222656,59.78642272949219,77.1247329711914,2,16,100.0
2022-07-20 16:30:00+00:00,79.5064239501953,58.0,True,94.35909271240234,86.13618469238281,89.11468505859375,59.7774658203125,77.50642395019531,2,16,100.0
2022-07-20 16:35:00+00:00,79.5820236206055,58.0,True,94.99285125732422,86.13618469238281,89.80935668945312,58.436153411865234,77.58202362060547,2,16,100.0
2022-07-20 16:40:00+00:00,79.2421417236328,58.0,True,94.67475128173828,86.43852233886719,89.46574401855469,58.6239128112793,77.24214172363281,2,16,100.0
2022-07-20 16:45:00+00:00,79.6995010375977,58.0,True,94.67276763916016,86.12905883789062,89.79316711425781,58.07670593261719,77.69950103759766,2,16,100.0
2022-07-20 16:50:00+00:00,79.206413269043,58.0,True,94.97586059570312,86.4339599609375,90.12699127197266,56.44894409179688,77.20641326904297,2,16,100.0
2022-07-20 16:55:00+00:00,79.6764221191406,58.0,True,94.97586059570312,86.4339599609375,90.12699127197266,58.58893203735352,77.67642211914062,2,16,100.0
2022-07-20 17:00:00+00:00,80.0,58.0,True,95.3238754272461,86.73696899414062,90.86026000976562,57.27095031738281,78.13341522216797,2,17,100.0
2022-07-20 17:05:00+00:00,79.8247451782227,58.0,True,95.643798828125,87.03726959228516,91.16846466064452,55.6702766418457,77.82474517822266,2,17,100.0
2022-07-20 17:10:00+00:00,80.0,58.0,True,95.31910705566406,87.03726959228516,91.47183227539062,54.92955017089844,78.03875732421875,2,17,100.0
2022-07-20 17:15:00+00:00,80.0,58.0,True,95.30340576171876,86.73838806152344,92.51185607910156,54.00251388549805,78.36344909667969,2,17,100.0
2022-07-20 17:20:00+00:00,80.0,58.0,True,95.60418701171876,87.03582000732422,92.51185607910156,53.84135818481445,78.3931884765625,2,17,100.0
2022-07-20 17:25:00+00:00,80.0,58.0,True,95.57988739013672,86.73875427246094,92.08684539794922,54.84371566772461,78.1266860961914,2,17,100.0
2022-07-20 17:30:00+00:00,80.0,58.0,True,95.57988739013672,86.73875427246094,92.08684539794922,55.55216979980469,78.48624420166016,2,17,100.0
2022-07-20 17:35:00+00:00,80.0,58.0,True,95.57242584228516,86.73875427246094,92.69922637939452,53.42570495605469,78.3861083984375,2,17,100.0
2022-07-20 17:40:00+00:00,80.0,58.0,True,95.8835678100586,87.04370880126953,93.75881958007812,51.32659912109375,78.49702453613281,2,17,100.0
2022-07-20 17:45:00+00:00,80.0,58.0,True,95.5805206298828,87.04370880126953,94.0837860107422,50.916465759277344,78.59474182128906,2,17,100.0
2022-07-20 17:50:00+00:00,80.0,58.0,True,96.2134017944336,87.04370880126953,94.0837860107422,51.1223258972168,78.59109497070312,2,17,100.0
2022-07-20 17:55:00+00:00,80.0,58.0,True,95.56269073486328,87.04370880126953,94.72966766357422,50.02289581298828,78.8079605102539,2,17,100.0
2022-07-20 18:00:00+00:00,80.0,58.0,True,95.86575317382812,87.04370880126953,94.72966766357422,49.676666259765625,78.57061767578125,2,18,100.0
2022-07-20 18:05:00+00:00,80.0,58.0,True,95.25743103027344,87.0389175415039,94.424560546875,50.28634262084961,78.669677734375,2,18,100.0
2022-07-20 18:10:00+00:00,80.0,58.0,True,95.57215881347656,87.0389175415039,94.424560546875,49.60472106933594,78.6241683959961,2,18,100.0
2022-07-20 18:15:00+00:00,80.0,58.0,True,95.8857879638672,87.0389175415039,94.75215911865234,49.42417144775391,78.61669921875,2,18,100.0
2022-07-20 18:20:00+00:00,80.0,58.0,True,95.89735412597656,87.34635162353516,95.43060302734376,49.17153930664063,79.0611801147461,2,18,100.0
2022-07-20 18:25:00+00:00,80.0,58.0,True,96.22097778320312,87.64534759521484,95.43060302734376,49.496463775634766,79.30801391601562,2,18,100.0
2022-07-20 18:30:00+00:00,80.0,58.0,True,95.92035675048828,87.34528350830078,96.1287612915039,47.27345275878906,79.13240814208984,2,18,100.0
2022-07-20 18:35:00+00:00,80.0,58.0,True,96.2391357421875,87.34528350830078,95.51927947998048,48.35686874389648,79.13228607177734,2,18,100.0
2022-07-20 18:40:00+00:00,80.0,58.0,True,96.24322509765624,87.64329528808594,95.51927947998048,48.44547271728516,78.90890502929688,2,18,100.0
2022-07-20 18:45:00+00:00,80.0,58.0,True,95.86902618408205,87.03336334228516,95.9599609375,47.311790466308594,78.70701599121094,2,18,100.0
2022-07-20 18:50:00+00:00,80.0,58.0,True,95.86902618408205,87.03336334228516,96.29273223876952,47.10782623291016,79.05782318115234,2,18,100.0
2022-07-20 18:55:00+00:00,80.0,58.0,True,95.84799194335938,87.33349609375,96.6484832763672,46.525123596191406,79.04349517822266,2,18,100.0
2022-07-20 19:00:00+00:00,80.0,58.0,True,95.8701400756836,87.03598022460938,97.31148529052734,46.05410385131836,79.21450805664062,2,19,100.0
2022-07-20 19:05:00+00:00,80.0,58.0,True,95.5648956298828,87.03598022460938,97.31148529052734,46.35997772216797,79.49768829345703,2,19,100.0
2022-07-20 19:10:00+00:00,80.0,58.0,True,95.91097259521484,87.3386001586914,97.67002868652344,45.72661209106445,79.43095397949219,2,19,100.0
2022-07-20 19:15:00+00:00,80.0,58.0,True,96.54454040527344,87.64691162109375,97.67002868652344,45.07929611206055,79.37854766845703,2,19,100.0
2022-07-20 19:20:00+00:00,80.0,58.0,True,96.54454040527344,87.64691162109375,97.67002868652344,44.26947021484375,78.9049072265625,2,19,100.0
2022-07-20 19:25:00+00:00,80.0,58.0,True,94.58831024169922,88.60213470458984,97.67002868652344,44.76813888549805,79.1192855834961,2,19,100.0
2022-07-20 19:30:00+00:00,80.0,58.0,True,93.94908142089844,88.30000305175781,97.67002868652344,45.15844345092773,79.19713592529297,2,19,100.0
2022-07-20 19:35:00+00:00,80.0,58.0,True,92.25286102294922,87.6812515258789,97.67002868652344,46.224239349365234,79.47831726074219,2,19,100.0
2022-07-20 19:40:00+00:00,80.0,58.0,True,86.1495590209961,87.58289337158203,98.29959869384766,44.45387268066406,79.58692169189453,2,19,0.0
2022-07-20 19:45:00+00:00,80.0,58.0,False,86.1495590209961,87.58289337158203,98.29959869384766,44.070579528808594,79.2099838256836,2,19,0.0
2022-07-20 19:50:00+00:00,80.0,58.0,False,89.0533218383789,87.58289337158203,97.64873504638672,44.4466552734375,78.8344497680664,2,19,0.0
2022-07-20 19:55:00+00:00,80.0,58.0,False,88.75386047363281,87.58289337158203,97.64873504638672,43.77163696289063,78.71923828125,2,19,0.0
2022-07-20 20:00:00+00:00,80.0,58.0,True,90.0868911743164,86.28441619873047,97.64873504638672,44.62310409545898,78.88751983642578,2,20,100.0
2022-07-20 20:05:00+00:00,80.0,58.0,True,95.79914093017578,88.8099136352539,97.3291473388672,44.96632766723633,78.84423828125,2,20,100.0
2022-07-20 20:10:00+00:00,80.0,58.0,True,96.45613861083984,89.12226867675781,97.62779998779295,44.25423431396485,78.8656005859375,2,20,100.0
2022-07-20 20:15:00+00:00,80.0,58.0,True,96.13391876220705,89.42325592041016,97.94627380371094,42.45524978637695,78.45061492919922,2,20,100.0
2022-07-20 20:20:00+00:00,80.0,58.0,True,96.13391876220705,89.12305450439453,98.2468490600586,42.06703567504883,78.43807220458984,2,20,100.0
2022-07-20 20:25:00+00:00,80.0,58.0,True,96.18907165527344,88.19744110107422,98.55792236328124,42.06427383422852,78.5838851928711,2,20,100.0
2022-07-20 20:30:00+00:00,80.0,58.0,True,96.48696899414062,88.49644470214844,98.55792236328124,43.01972198486328,78.92704772949219,2,20,100.0
2022-07-20 20:35:00+00:00,80.0,58.0,True,96.48696899414062,88.49644470214844,97.87052154541016,43.63763046264648,78.67821502685547,2,20,100.0
2022-07-20 20:40:00+00:00,80.0,58.0,True,96.48696899414062,88.49644470214844,97.12086486816406,44.23921203613281,78.3262710571289,2,20,100.0
2022-07-20 20:45:00+00:00,80.0,58.0,True,96.17511749267578,88.19392395019531,96.79424285888672,44.20706558227539,77.91468048095703,2,20,100.0
2022-07-20 20:50:00+00:00,80.0,58.0,True,95.84571075439452,87.89262390136719,96.47859191894533,44.574337005615234,77.98029327392578,2,20,100.0
2022-07-20 20:55:00+00:00,80.0,58.0,True,96.44273376464844,88.50320434570312,96.47859191894533,44.81538772583008,78.03755187988281,2,20,100.0
2022-07-20 21:00:00+00:00,80.0,58.0,True,95.8105010986328,88.19407653808594,96.16373443603516,45.3746452331543,78.11567687988281,2,21,100.0
2022-07-20 21:05:00+00:00,80.0,58.0,True,95.47561645507812,87.58099365234375,96.16373443603516,46.02476501464844,78.34024810791016,2,21,100.0
2022-07-20 21:10:00+00:00,80.0,58.0,True,95.77373504638672,87.8841781616211,95.84535217285156,46.38475799560547,78.13153076171875,2,21,100.0
2022-07-20 21:15:00+00:00,80.0,58.0,True,95.79639434814452,87.8841781616211,95.84535217285156,46.54705810546875,78.27855682373047,2,21,100.0
2022-07-20 21:20:00+00:00,80.0,58.0,True,95.83645629882812,87.88241577148438,95.84535217285156,46.70484924316406,78.42848205566406,2,21,100.0
2022-07-20 21:25:00+00:00,80.0,58.0,True,95.20101165771484,87.88241577148438,95.84535217285156,46.82226943969727,78.18266296386719,2,21,100.0
2022-07-20 21:30:00+00:00,80.0,58.0,True,95.5147933959961,87.57967376708984,95.84535217285156,46.49766159057617,78.16240692138672,2,21,100.0
2022-07-20 21:35:00+00:00,80.0,58.0,True,95.5147933959961,87.57967376708984,96.14612579345705,46.53937530517578,78.48902130126953,2,21,100.0
2022-07-20 21:40:00+00:00,80.0,58.0,True,95.2165069580078,87.57967376708984,96.14612579345705,46.12937927246094,78.37400817871094,2,21,100.0
2022-07-20 21:45:00+00:00,80.0,58.0,True,95.23261260986328,87.57967376708984,96.14612579345705,45.41059875488281,78.1060562133789,2,21,100.0
2022-07-20 21:50:00+00:00,80.0,58.0,True,95.5635223388672,87.57967376708984,96.14612579345705,45.76079177856445,78.00223541259766,2,21,100.0
2022-07-20 21:55:00+00:00,80.0,58.0,True,95.5635223388672,87.57967376708984,95.8416519165039,45.563133239746094,77.82978820800781,2,21,100.0
2022-07-20 22:00:00+00:00,80.0,58.0,True,95.5635223388672,87.57967376708984,95.8416519165039,45.77133560180664,77.98453521728516,2,22,100.0
2022-07-20 22:05:00+00:00,80.0,58.0,True,95.5635223388672,87.57967376708984,95.8416519165039,45.986427307128906,77.93160247802734,2,22,100.0
2022-07-20 22:10:00+00:00,80.0,58.0,True,95.5635223388672,87.57967376708984,95.8416519165039,45.986427307128906,78.10508728027344,2,22,100.0
2022-07-20 22:15:00+00:00,80.0,58.0,True,95.8218231201172,87.57967376708984,96.5595703125,43.89859008789063,77.94669342041016,2,22,100.0
2022-07-20 22:20:00+00:00,80.0,58.0,True,95.15991973876952,87.57967376708984,97.19998168945312,43.45672225952149,78.07958221435547,2,22,100.0
2022-07-20 22:25:00+00:00,80.0,58.0,True,95.48199462890624,87.57967376708984,97.51152801513672,42.84917068481445,78.06409454345703,2,22,100.0
2022-07-20 22:30:00+00:00,80.0,58.0,True,95.48199462890624,87.57967376708984,97.51152801513672,43.26857376098633,78.27066040039062,2,22,100.0
2022-07-20 22:35:00+00:00,80.0,58.0,True,95.48199462890624,87.57967376708984,97.85450744628906,43.26857376098633,78.56749725341797,2,22,100.0
2022-07-20 22:40:00+00:00,79.8127899169922,58.0,True,95.78987884521484,87.57967376708984,97.85450744628906,41.3571891784668,77.81278991699219,2,22,100.0
2022-07-20 22:45:00+00:00,79.6057739257813,58.0,True,95.4469757080078,87.57967376708984,97.85450744628906,40.7950325012207,77.60577392578125,2,22,100.0
2022-07-20 22:50:00+00:00,79.6685333251953,58.0,True,94.8434829711914,87.27374267578125,98.16445922851562,40.111961364746094,77.66853332519531,2,22,100.0
2022-07-20 22:55:00+00:00,80.0,58.0,True,95.17912292480467,87.27374267578125,98.47500610351562,40.521785736083984,78.02811431884766,2,22,100.0
2022-07-20 23:00:00+00:00,79.966178894043,58.0,True,95.17912292480467,87.27374267578125,98.47500610351562,40.764434814453125,77.96617889404297,2,23,100.0
2022-07-20 23:05:00+00:00,79.7080154418945,58.0,True,94.86083984375,87.27374267578125,97.8373565673828,41.37343215942383,77.70801544189453,2,23,100.0
2022-07-20 23:10:00+00:00,79.975715637207,58.0,True,94.86083984375,87.27374267578125,97.8373565673828,41.12849044799805,77.97571563720703,2,23,100.0
2022-07-20 23:15:00+00:00,79.7828826904297,58.0,True,94.86083984375,87.27374267578125,97.8373565673828,41.86142349243164,77.78288269042969,2,23,100.0
2022-07-20 23:20:00+00:00,80.0,58.0,True,94.86083984375,87.27374267578125,97.5271453857422,43.2122917175293,78.2036361694336,2,23,100.0
2022-07-20 23:25:00+00:00,80.0,58.0,True,95.1837158203125,87.27374267578125,97.5271453857422,42.87180709838867,78.09130859375,2,23,100.0
2022-07-20 23:30:00+00:00,79.9929733276367,58.0,True,95.1680679321289,87.27374267578125,96.89909362792967,43.961063385009766,77.99297332763672,2,23,100.0
2022-07-20 23:35:00+00:00,79.935432434082,58.0,True,94.85919952392578,86.97457122802734,96.2519760131836,45.14795303344727,77.93543243408203,2,23,100.0
2022-07-20 23:40:00+00:00,79.935432434082,58.0,True,94.85919952392578,86.97457122802734,96.2519760131836,45.14795303344727,77.93543243408203,2,23,100.0
2022-07-20 23:45:00+00:00,80.0,58.0,True,95.1700439453125,87.57445526123047,95.6086654663086,46.670291900634766,78.0146255493164,2,23,100.0
2022-07-20 23:50:00+00:00,80.0,58.0,True,95.14682006835938,87.57445526123047,95.30696105957033,47.91114044189453,78.32998657226562,2,23,100.0
2022-07-20 23:55:00+00:00,80.0,58.0,True,95.44800567626952,87.57445526123047,94.9900360107422,48.95005035400391,78.53372955322266,2,23,100.0
2022-07-21 00:00:00+00:00,80.0,58.0,True,95.44800567626952,87.57445526123047,94.6688461303711,49.746395111083984,78.48689270019531,3,0,100.0
2022-07-21 00:05:00+00:00,80.0,58.0,True,95.44800567626952,87.57445526123047,94.3453140258789,50.84596633911133,78.71713256835938,3,0,100.0
2022-07-21 00:10:00+00:00,80.0,58.0,True,95.75305938720705,87.8721694946289,94.0403823852539,51.61054992675781,78.79911804199219,3,0,100.0
2022-07-21 00:15:00+00:00,80.0,58.0,True,95.75305938720705,87.8721694946289,94.0403823852539,52.51580810546875,78.97947692871094,3,0,100.0
2022-07-21 00:20:00+00:00,80.0,58.0,True,96.06754302978516,87.8721694946289,94.0403823852539,52.694332122802734,78.97343444824219,3,0,100.0
2022-07-21 00:25:00+00:00,80.0,58.0,True,95.76763916015624,87.8721694946289,93.72566986083984,53.2562141418457,78.89974975585938,3,0,100.0
2022-07-21 00:30:00+00:00,80.0,58.0,True,96.06864166259766,87.8721694946289,93.42333984375,53.2562141418457,78.88787078857422,3,0,100.0
2022-07-21 00:35:00+00:00,80.0,58.0,True,95.75202178955078,87.8721694946289,93.42333984375,54.07728576660156,78.97710418701172,3,0,100.0
2022-07-21 00:40:00+00:00,80.0,58.0,True,95.75202178955078,87.8721694946289,93.12261962890624,54.362884521484375,78.88932800292969,3,0,100.0
2022-07-21 00:45:00+00:00,80.0,58.0,True,95.75202178955078,87.8721694946289,93.12261962890624,54.72236251831055,78.9352798461914,3,0,100.0
2022-07-21 00:50:00+00:00,80.0,58.0,True,95.42113494873048,87.88526153564453,92.8074951171875,55.61233901977539,79.06735229492188,3,0,100.0
2022-07-21 00:55:00+00:00,80.0,58.0,True,95.7527313232422,87.88526153564453,92.48814392089844,55.8444709777832,79.00790405273438,3,0,100.0
2022-07-21 01:00:00+00:00,80.0,58.0,True,95.7527313232422,87.88526153564453,92.48814392089844,56.33853149414063,78.98871612548828,3,1,100.0
2022-07-21 01:05:00+00:00,80.0,58.0,True,95.4411392211914,87.88526153564453,92.18821716308594,56.48824691772461,78.90088653564453,3,1,100.0
2022-07-21 01:10:00+00:00,80.0,58.0,True,95.7530746459961,87.88526153564453,92.18821716308594,56.50016021728516,78.77922058105469,3,1,100.0
2022-07-21 01:15:00+00:00,80.0,58.0,True,95.43049621582033,87.57952117919922,91.88858795166016,56.72698974609375,78.74779510498047,3,1,100.0
2022-07-21 01:20:00+00:00,80.0,58.0,True,95.43049621582033,87.57952117919922,91.88858795166016,57.07539367675781,78.70416259765625,3,1,100.0
2022-07-21 01:25:00+00:00,80.0,58.0,True,95.43049621582033,87.57952117919922,91.57215118408205,57.25921249389648,78.67987060546875,3,1,100.0
2022-07-21 01:30:00+00:00,80.0,58.0,True,95.4288330078125,87.57952117919922,91.57215118408205,57.60965347290039,78.62962341308594,3,1,100.0
2022-07-21 01:35:00+00:00,80.0,58.0,True,95.4288330078125,87.57952117919922,91.26109313964844,58.08639526367188,78.61982727050781,3,1,100.0
2022-07-21 01:40:00+00:00,80.0,58.0,True,95.4288330078125,87.57952117919922,90.9508285522461,58.68419647216797,78.64051055908203,3,1,100.0
2022-07-21 01:45:00+00:00,80.0,58.0,True,95.44914245605467,87.57952117919922,90.63933563232422,59.43684768676758,78.64991760253906,3,1,100.0
2022-07-21 01:50:00+00:00,80.0,58.0,True,96.07400512695312,87.88397216796875,90.63933563232422,60.02384948730469,78.77227783203125,3,1,100.0
2022-07-21 01:55:00+00:00,80.0,58.0,True,96.07400512695312,87.88397216796875,90.328369140625,60.52788162231445,78.76860809326172,3,1,100.0
2022-07-21 02:00:00+00:00,80.0,58.0,True,95.77725219726562,88.18585968017578,90.328369140625,61.31299591064453,78.85856628417969,3,2,100.0
2022-07-21 02:05:00+00:00,80.0,58.0,True,95.77725219726562,88.18585968017578,90.328369140625,61.48176574707031,78.84969329833984,3,2,100.0
2022-07-21 02:10:00+00:00,80.0,58.0,True,95.77986145019533,88.18585968017578,90.02497863769531,61.85403823852539,78.79850769042969,3,2,100.0
2022-07-21 02:15:00+00:00,80.0,58.0,True,95.75965118408205,88.18585968017578,90.02497863769531,62.11268615722656,78.76778411865234,3,2,100.0
2022-07-21 02:20:00+00:00,80.0,58.0,True,96.35765075683594,88.18585968017578,89.71072387695312,62.56808853149414,78.82274627685547,3,2,100.0
2022-07-21 02:25:00+00:00,80.0,58.0,True,95.75233459472656,88.18585968017578,89.71072387695312,62.79356002807617,78.73609924316406,3,2,100.0
2022-07-21 02:30:00+00:00,80.0,58.0,True,96.04954528808594,87.88731384277344,89.39310455322266,62.94226837158203,78.66714477539062,3,2,100.0
2022-07-21 02:35:00+00:00,80.0,58.0,True,96.0364761352539,87.88731384277344,89.39310455322266,63.35043716430664,78.7308578491211,3,2,100.0
2022-07-21 02:40:00+00:00,80.0,58.0,True,95.75849151611328,87.88731384277344,89.39310455322266,63.50688934326172,78.65563201904297,3,2,100.0
2022-07-21 02:45:00+00:00,80.0,58.0,True,95.75849151611328,87.88731384277344,89.0946044921875,63.50688934326172,78.54827117919922,3,2,100.0
2022-07-21 02:50:00+00:00,80.0,58.0,True,95.74209594726562,87.88731384277344,89.0946044921875,64.05178833007812,78.54618072509766,3,2,100.0
2022-07-21 02:55:00+00:00,80.0,58.0,True,95.74209594726562,87.88731384277344,88.78953552246094,64.05178833007812,78.52253723144531,3,2,100.0
2022-07-21 03:00:00+00:00,80.0,58.0,True,95.74209594726562,87.88731384277344,88.78953552246094,64.54066467285156,78.53450775146484,3,3,100.0
2022-07-21 03:05:00+00:00,80.0,58.0,True,95.73090362548828,87.88731384277344,88.4747543334961,64.71556854248047,78.3897705078125,3,3,100.0
2022-07-21 03:10:00+00:00,80.0,58.0,True,95.73090362548828,87.88731384277344,88.4747543334961,64.71556854248047,78.34774780273438,3,3,100.0
2022-07-21 03:15:00+00:00,80.0,58.0,True,95.73090362548828,87.88731384277344,88.4747543334961,64.53328704833984,78.21424102783203,3,3,100.0
2022-07-21 03:20:00+00:00,80.0,58.0,True,95.73090362548828,87.88731384277344,88.4747543334961,64.7273178100586,78.28382110595703,3,3,100.0
2022-07-21 03:25:00+00:00,80.0,58.0,True,95.74858856201172,87.88731384277344,88.17679595947266,64.98381805419922,78.23487854003906,3,3,100.0
2022-07-21 03:30:00+00:00,80.0,58.0,True,95.74858856201172,87.88731384277344,87.87433624267578,64.98381805419922,78.0357894897461,3,3,100.0
2022-07-21 03:35:00+00:00,80.0,58.0,True,95.42002868652344,87.88731384277344,87.87433624267578,65.25764465332031,78.1394271850586,3,3,100.0
2022-07-21 03:40:00+00:00,80.0,58.0,True,95.72319793701172,87.88731384277344,87.87433624267578,65.42355346679688,78.01167297363281,3,3,100.0
2022-07-21 03:45:00+00:00,80.0,58.0,True,96.03424072265624,87.88731384277344,87.87433624267578,65.42355346679688,77.9893798828125,3,3,100.0
2022-07-21 03:50:00+00:00,80.0,58.0,True,95.4153823852539,87.88731384277344,87.87433624267578,65.19151306152344,77.90668487548828,3,3,100.0
2022-07-21 03:55:00+00:00,80.0,58.0,True,95.36177825927734,87.5845947265625,87.87433624267578,64.6627197265625,77.68537139892578,3,3,100.0
2022-07-21 04:00:00+00:00,80.0,58.0,True,95.37539672851562,87.5845947265625,87.57438659667969,65.1693344116211,77.80057525634766,3,4,100.0
2022-07-21 04:05:00+00:00,80.0,58.0,True,95.37539672851562,87.5845947265625,87.57438659667969,65.25413513183594,77.60039520263672,3,4,100.0
2022-07-21 04:10:00+00:00,80.0,58.0,True,95.37539672851562,87.5845947265625,87.27566528320312,65.25413513183594,77.60284423828125,3,4,100.0
2022-07-21 04:15:00+00:00,80.0,58.0,True,95.37539672851562,87.5845947265625,87.27566528320312,65.42643737792969,77.59342956542969,3,4,100.0
2022-07-21 04:20:00+00:00,80.0,58.0,True,95.37539672851562,87.5845947265625,87.27566528320312,65.81389617919922,77.56269836425781,3,4,100.0
2022-07-21 04:25:00+00:00,80.0,58.0,True,95.06243896484376,87.28518676757812,87.27566528320312,65.6017837524414,77.58799743652344,3,4,100.0
2022-07-21 04:30:00+00:00,80.0,58.0,True,95.08370208740234,87.28518676757812,86.96731567382812,65.95632934570312,77.49657440185547,3,4,100.0
2022-07-21 04:35:00+00:00,80.0,58.0,True,95.09109497070312,87.28518676757812,86.96731567382812,65.5713119506836,77.34207153320312,3,4,100.0
2022-07-21 04:40:00+00:00,80.0,58.0,True,95.09029388427734,87.28518676757812,86.96731567382812,65.7450180053711,77.26480102539062,3,4,100.0
2022-07-21 04:45:00+00:00,79.1987228393555,58.0,True,94.79286193847656,87.28518676757812,86.96731567382812,65.7450180053711,77.19872283935547,3,4,100.0
2022-07-21 04:50:00+00:00,79.1320953369141,58.0,True,94.48499298095705,86.98746490478516,86.96731567382812,65.56021881103516,77.13209533691406,3,4,100.0
2022-07-21 04:55:00+00:00,79.1530685424805,58.0,True,94.48499298095705,86.98980712890625,86.96731567382812,65.59697723388672,77.15306854248047,3,4,100.0
2022-07-21 05:00:00+00:00,79.0577850341797,58.0,True,94.79058837890624,86.98980712890625,86.96731567382812,65.4100112915039,77.05778503417969,3,5,100.0
2022-07-21 05:05:00+00:00,79.1150131225586,58.0,True,93.86701965332033,87.296630859375,86.66779327392578,65.42697143554688,77.1150131225586,3,5,100.0
2022-07-21 05:10:00+00:00,79.1058502197266,58.0,True,92.90802001953124,86.99092102050781,86.66779327392578,65.43807220458984,77.10585021972656,3,5,100.0
2022-07-21 05:15:00+00:00,78.9632415771484,58.0,True,91.3857879638672,86.38697814941406,86.66779327392578,65.08174133300781,76.96324157714844,3,5,100.0
2022-07-21 05:20:00+00:00,78.9170532226563,58.0,True,90.44974517822266,85.7867660522461,86.66779327392578,65.34886169433594,76.91705322265625,3,5,100.0
2022-07-21 05:25:00+00:00,78.876220703125,58.0,True,89.46306610107422,85.48912048339844,86.66779327392578,65.34886169433594,76.876220703125,3,5,100.0
2022-07-21 05:30:00+00:00,78.7996520996094,58.0,True,88.21516418457031,84.58126831054688,86.36631774902344,65.56830596923828,76.79965209960938,3,5,100.0
2022-07-21 05:35:00+00:00,78.8824920654297,58.0,True,88.21516418457031,84.58126831054688,86.36631774902344,65.9109115600586,76.88249206542969,3,5,100.0
2022-07-21 05:40:00+00:00,78.7329788208008,58.0,True,88.5123062133789,84.58126831054688,86.36631774902344,65.54826354980469,76.73297882080078,3,5,100.0
2022-07-21 05:45:00+00:00,78.869384765625,58.0,True,88.82037353515625,84.58126831054688,86.36631774902344,66.17799377441406,76.869384765625,3,5,100.0
2022-07-21 05:50:00+00:00,78.8285751342773,58.0,True,88.82037353515625,84.58126831054688,86.36631774902344,66.003662109375,76.82857513427734,3,5,100.0
2022-07-21 05:55:00+00:00,78.7661666870117,58.0,True,88.51654815673828,84.58126831054688,86.06807708740234,66.15858459472656,76.76616668701172,3,5,100.0
2022-07-21 06:00:00+00:00,78.623176574707,58.0,True,88.20189666748047,84.58126831054688,86.06807708740234,66.15858459472656,76.62317657470703,3,6,100.0
2022-07-21 06:05:00+00:00,78.5793380737305,58.0,True,88.20189666748047,84.2837905883789,85.76243591308594,66.54637908935547,76.57933807373047,3,6,100.0
2022-07-21 06:10:00+00:00,78.6814346313477,58.0,True,87.89752197265625,84.2837905883789,85.76243591308594,67.12592315673828,76.68143463134766,3,6,100.0
2022-07-21 06:15:00+00:00,78.7359008789063,58.0,True,87.89273834228516,83.98312377929688,85.76243591308594,67.30389404296875,76.73590087890625,3,6,100.0
2022-07-21 06:20:00+00:00,78.703254699707,58.0,True,87.5700912475586,83.98312377929688,85.76243591308594,67.51566314697266,76.70325469970703,3,6,100.0
2022-07-21 06:25:00+00:00,78.6732177734375,58.0,True,87.5700912475586,83.98312377929688,85.44898986816406,67.71251678466797,76.6732177734375,3,6,100.0
2022-07-21 06:30:00+00:00,78.596305847168,58.0,True,87.25411224365234,83.98312377929688,85.44898986816406,67.86195373535156,76.59630584716797,3,6,100.0
2022-07-21 06:35:00+00:00,78.6906967163086,58.0,True,87.90771484375,83.98312377929688,85.44898986816406,68.20838928222656,76.6906967163086,3,6,100.0
2022-07-21 06:40:00+00:00,78.645149230957,58.0,True,88.53400421142578,84.28134155273438,85.44898986816406,68.39129638671875,76.64514923095703,3,6,100.0
2022-07-21 06:45:00+00:00,78.6834945678711,58.0,True,88.22270965576172,84.28134155273438,85.44898986816406,68.35678100585938,76.6834945678711,3,6,100.0
2022-07-21 06:50:00+00:00,78.7116928100586,58.0,True,87.9158706665039,84.28134155273438,85.44898986816406,68.35678100585938,76.7116928100586,3,6,100.0
2022-07-21 06:55:00+00:00,78.9000001326203,58.0,True,87.92577362060547,84.28134155273438,85.44898986816406,68.85357666015625,76.86320495605469,3,6,100.0
2022-07-21 07:00:00+00:00,79.2500001378357,58.0,True,87.9191665649414,84.28134155273438,85.44898986816406,69.57186889648438,77.0667953491211,3,7,100.0
2022-07-21 07:05:00+00:00,79.6000001430512,58.0,True,88.21898651123047,84.28134155273438,84.81175994873047,71.25762939453125,77.14434051513672,3,7,100.0
2022-07-21 07:10:00+00:00,79.9000001475215,58.0,True,88.21898651123047,84.58354187011719,84.81175994873047,72.11012268066406,77.22972106933594,3,7,100.0
2022-07-21 07:15:00+00:00,80.0,58.0,True,88.53486633300781,84.58354187011719,84.81175994873047,71.3211669921875,77.01233673095703,3,7,100.0
2022-07-21 07:20:00+00:00,80.0,58.0,True,87.90692901611328,84.58354187011719,84.51387023925781,72.1148452758789,77.18980407714844,3,7,100.0
2022-07-21 07:25:00+00:00,80.0,58.0,True,88.52446746826172,84.58354187011719,84.51387023925781,72.1148452758789,77.1359634399414,3,7,100.0
2022-07-21 07:30:00+00:00,80.0,58.0,True,88.82493591308594,84.58354187011719,84.51387023925781,71.25189208984375,76.9377212524414,3,7,100.0
2022-07-21 07:35:00+00:00,80.0,58.0,True,88.5205078125,84.58354187011719,84.51387023925781,70.52362060546875,76.7960205078125,3,7,100.0
