time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-22 11:25:00+00:00,80.0,58.0,False,79.3319320678711,80.93806457519531,73.91864776611328,82.12159729003906,69.85404205322266,4,11,0.0
2022-07-22 11:30:00+00:00,80.0,58.0,False,79.01639556884766,80.93806457519531,73.91864776611328,82.06745147705078,69.8653335571289,4,11,0.0
2022-07-22 11:35:00+00:00,80.0,58.0,False,79.02002716064453,80.93806457519531,73.91864776611328,80.81695556640625,69.7506103515625,4,11,0.0
2022-07-22 11:40:00+00:00,80.0,58.0,False,79.02002716064453,80.93806457519531,74.55374145507812,79.10025024414062,69.9832534790039,4,11,0.0
2022-07-22 11:45:00+00:00,80.0,58.0,False,79.32103729248047,80.93806457519531,74.55374145507812,78.86206817626953,69.65519714355469,4,11,0.0
2022-07-22 11:50:00+00:00,80.0,58.0,False,79.01255798339844,80.93806457519531,74.89501190185547,78.7303695678711,70.01802825927734,4,11,0.0
2022-07-22 11:55:00+00:00,80.0,58.0,False,79.01255798339844,80.93806457519531,74.89501190185547,78.93757629394531,70.1087417602539,4,11,0.0
2022-07-22 12:00:00+00:00,80.0,58.0,False,79.01255798339844,80.93806457519531,75.1923828125,77.5880355834961,70.00381469726562,4,12,0.0
2022-07-22 12:05:00+00:00,72.1933975219727,58.0,False,79.01255798339844,80.93806457519531,75.1923828125,78.18843078613281,70.19339752197266,4,12,0.0
2022-07-22 12:10:00+00:00,72.1329498291016,58.0,False,79.01255798339844,80.93806457519531,75.49153137207031,76.97273254394531,70.13294982910156,4,12,0.0
2022-07-22 12:15:00+00:00,72.5976791381836,58.0,False,79.01255798339844,80.93806457519531,75.79829406738281,77.36133575439453,70.5976791381836,4,12,0.0
2022-07-22 12:20:00+00:00,72.5625686645508,58.0,False,78.7049331665039,80.93806457519531,75.79829406738281,77.18690490722656,70.56256866455078,4,12,0.0
2022-07-22 12:25:00+00:00,72.8623657226563,58.0,False,78.7049331665039,80.93806457519531,75.79829406738281,78.30061340332031,70.86236572265625,4,12,0.0
2022-07-22 12:30:00+00:00,72.755500793457,58.0,False,78.7049331665039,80.93806457519531,75.79829406738281,77.75666046142578,70.75550079345703,4,12,0.0
2022-07-22 12:35:00+00:00,72.6261367797852,58.0,False,78.7049331665039,80.64098358154297,75.79829406738281,76.92974853515625,70.62613677978516,4,12,0.0
2022-07-22 12:40:00+00:00,72.949089050293,58.0,False,78.38094329833984,80.64098358154297,76.41885375976562,76.76094818115234,70.94908905029297,4,12,0.0
2022-07-22 12:45:00+00:00,72.7745819091797,58.0,False,78.68524932861328,80.64098358154297,76.41885375976562,75.86162567138672,70.77458190917969,4,12,0.0
2022-07-22 12:50:00+00:00,73.2881469726563,58.0,False,78.68524932861328,80.64098358154297,76.77508544921875,76.21527099609375,71.28814697265625,4,12,0.0
2022-07-22 12:55:00+00:00,73.4971694946289,58.0,False,78.6676025390625,80.64098358154297,77.40692138671875,75.51220703125,71.4971694946289,4,12,0.0
2022-07-22 13:00:00+00:00,73.7000000551343,58.0,False,78.6676025390625,80.64098358154297,77.40692138671875,75.51220703125,71.64737701416016,4,13,0.0
2022-07-22 13:05:00+00:00,74.1321792602539,58.0,False,78.34112548828125,80.64098358154297,78.43745422363281,74.22234344482422,72.1321792602539,4,13,0.0
2022-07-22 13:10:00+00:00,74.3500000648201,58.0,False,78.34112548828125,80.64098358154297,78.43745422363281,73.98506927490234,72.10395812988281,4,13,0.0
2022-07-22 13:15:00+00:00,74.7000000700355,58.0,False,78.34112548828125,80.64098358154297,78.76860046386719,73.7774887084961,72.50784301757812,4,13,0.0
2022-07-22 13:20:00+00:00,75.0500000752509,58.0,False,78.34112548828125,80.64098358154297,79.42003631591797,73.0992202758789,72.8092269897461,4,13,0.0
2022-07-22 13:25:00+00:00,75.3500000797212,58.0,False,78.34112548828125,80.64098358154297,79.42003631591797,74.31818389892578,73.13804626464844,4,13,0.0
2022-07-22 13:30:00+00:00,75.7000000849366,58.0,False,78.34112548828125,80.64098358154297,79.73820495605469,74.27613067626953,73.32648468017578,4,13,0.0
2022-07-22 13:35:00+00:00,76.050000090152,58.0,False,78.34112548828125,80.64098358154297,79.73820495605469,74.27217102050781,73.55500793457031,4,13,0.0
2022-07-22 13:40:00+00:00,76.3500000946224,58.0,False,78.34112548828125,80.34382629394531,80.3896484375,72.83934783935547,73.66072082519531,4,13,0.0
2022-07-22 13:45:00+00:00,76.7000000998378,58.0,False,78.34112548828125,80.34382629394531,80.71783447265625,71.9080810546875,73.66474151611328,4,13,0.0
2022-07-22 13:50:00+00:00,77.0500001050532,58.0,False,78.3395767211914,80.34382629394531,81.03292846679688,70.46774291992188,73.51405334472656,4,13,0.0
2022-07-22 13:55:00+00:00,77.3500001095235,58.0,False,78.31895446777344,80.34382629394531,81.37454986572266,70.07278442382812,73.80579376220703,4,13,0.0
2022-07-22 14:00:00+00:00,77.7000001147389,58.0,False,77.9999008178711,80.34382629394531,81.72935485839844,68.87889862060547,73.66119384765625,4,14,0.0
2022-07-22 14:05:00+00:00,78.0500001199544,58.0,False,78.29955291748047,80.34382629394531,82.36353302001953,67.38986206054688,73.95343780517578,4,14,0.0
2022-07-22 14:10:00+00:00,78.3500001244247,58.0,False,77.9826889038086,80.34382629394531,82.70072174072266,66.9090805053711,74.08877563476562,4,14,0.0
2022-07-22 14:15:00+00:00,78.7000001296401,58.0,False,77.9826889038086,80.34382629394531,82.9999008178711,66.39511108398438,74.12673950195312,4,14,0.0
2022-07-22 14:20:00+00:00,79.0500001348555,58.0,False,77.9826889038086,80.34382629394531,83.3426513671875,65.77635192871094,74.34835815429688,4,14,0.0
2022-07-22 14:25:00+00:00,79.3500001393259,58.0,False,77.9826889038086,80.34382629394531,83.3426513671875,65.6105728149414,74.38675689697266,4,14,0.0
2022-07-22 14:30:00+00:00,79.7000001445413,58.0,False,77.9826889038086,80.34382629394531,83.6639633178711,66.31088256835938,74.89388275146484,4,14,0.0
2022-07-22 14:35:00+00:00,80.0,58.0,False,77.9826889038086,80.34382629394531,83.96265411376953,63.8359603881836,74.29468536376953,4,14,0.0
2022-07-22 14:40:00+00:00,80.0,58.0,False,77.9826889038086,80.34382629394531,83.96265411376953,63.21142578125,74.23908996582031,4,14,0.0
2022-07-22 14:45:00+00:00,80.0,58.0,False,77.9826889038086,80.34382629394531,84.64204406738281,60.71620178222656,73.93269348144531,4,14,0.0
2022-07-22 14:50:00+00:00,80.0,58.0,False,77.9826889038086,80.34382629394531,84.97821044921875,59.82008743286133,73.8993911743164,4,14,0.0
2022-07-22 14:55:00+00:00,80.0,58.0,False,77.9826889038086,80.34382629394531,84.97821044921875,59.52630233764648,73.92223358154297,4,14,0.0
2022-07-22 15:00:00+00:00,80.0,58.0,False,77.9826889038086,80.34382629394531,85.6270751953125,59.23748016357422,74.2889175415039,4,15,0.0
2022-07-22 15:05:00+00:00,80.0,58.0,False,77.9826889038086,80.04621124267578,85.6270751953125,57.33937454223633,73.76441955566406,4,15,0.0
2022-07-22 15:10:00+00:00,80.0,58.0,False,77.9826889038086,80.04621124267578,86.26669311523438,55.97687911987305,73.72265625,4,15,0.0
2022-07-22 15:15:00+00:00,80.0,58.0,False,77.9826889038086,80.04621124267578,86.26669311523438,56.37555313110352,74.0409164428711,4,15,0.0
2022-07-22 15:20:00+00:00,80.0,58.0,False,77.96721649169922,80.04621124267578,86.5759048461914,55.57310485839844,74.1007308959961,4,15,0.0
2022-07-22 15:25:00+00:00,80.0,58.0,False,77.96721649169922,80.04621124267578,87.19600677490234,55.38330459594727,74.3659896850586,4,15,0.0
2022-07-22 15:30:00+00:00,80.0,58.0,False,77.96721649169922,80.04621124267578,87.19600677490234,54.60282516479492,74.07525634765625,4,15,0.0
2022-07-22 15:35:00+00:00,80.0,58.0,False,77.6701889038086,80.04621124267578,87.19600677490234,54.23144912719727,74.04895782470703,4,15,0.0
2022-07-22 15:40:00+00:00,80.0,58.0,False,77.66006469726562,80.04621124267578,87.19600677490234,52.34577178955078,73.45881652832031,4,15,0.0
2022-07-22 15:45:00+00:00,80.0,58.0,False,77.66006469726562,80.04621124267578,87.50043487548828,51.122703552246094,73.30343627929688,4,15,0.0
2022-07-22 15:50:00+00:00,80.0,58.0,False,77.66006469726562,80.04621124267578,88.14905548095703,49.58700942993164,73.25763702392578,4,15,0.0
2022-07-22 15:55:00+00:00,80.0,58.0,False,77.66006469726562,80.04621124267578,88.49838256835938,50.44015884399414,73.76190948486328,4,15,0.0
2022-07-22 16:00:00+00:00,80.0,58.0,False,77.66006469726562,80.04621124267578,89.15414428710938,46.92115020751953,73.04430389404297,4,16,0.0
2022-07-22 16:05:00+00:00,80.0,58.0,False,77.66006469726562,80.04621124267578,89.15414428710938,47.23242950439453,73.15353393554688,4,16,0.0
2022-07-22 16:10:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,89.52034759521484,48.8437728881836,74.18301391601562,4,16,0.0
2022-07-22 16:15:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,89.84362030029297,46.37295150756836,73.40918731689453,4,16,0.0
2022-07-22 16:20:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,89.84362030029297,46.95231628417969,73.53485107421875,4,16,0.0
2022-07-22 16:25:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,91.30963897705078,45.02632141113281,74.2538833618164,4,16,0.0
2022-07-22 16:30:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,92.29803466796876,43.21296310424805,74.25041198730469,4,16,0.0
2022-07-22 16:35:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,93.3182144165039,42.97469711303711,74.53941345214844,4,16,0.0
2022-07-22 16:40:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,92.6521224975586,41.085594177246094,73.38236999511719,4,16,0.0
2022-07-22 16:45:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,92.33483123779295,39.97779083251953,72.86365509033203,4,16,0.0
2022-07-22 16:50:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,94.86193084716795,32.398101806640625,71.71514129638672,4,16,0.0
2022-07-22 16:55:00+00:00,80.0,58.0,False,77.66344451904297,80.04621124267578,95.54399871826172,30.946531295776367,71.5516586303711,4,16,0.0
2022-07-22 17:00:00+00:00,80.0,58.0,False,77.34919738769531,79.7479019165039,95.84524536132812,31.63469696044922,72.0777816772461,4,17,0.0
2022-07-22 17:05:00+00:00,80.0,58.0,False,77.65251922607422,79.7479019165039,95.84524536132812,32.9122428894043,72.65701293945312,4,17,0.0
2022-07-22 17:10:00+00:00,80.0,58.0,False,77.65251922607422,79.7479019165039,96.48362731933594,32.47402572631836,72.77875518798828,4,17,0.0
2022-07-22 17:15:00+00:00,80.0,58.0,False,77.65251922607422,79.7479019165039,96.48362731933594,33.65688705444336,73.15948486328125,4,17,0.0
2022-07-22 17:20:00+00:00,80.0,58.0,False,77.65251922607422,79.7479019165039,95.81346893310548,34.52825927734375,73.31185913085938,4,17,0.0
2022-07-22 17:25:00+00:00,80.0,58.0,False,77.65251922607422,79.7479019165039,95.86067962646484,34.735687255859375,73.42049407958984,4,17,0.0
2022-07-22 17:30:00+00:00,80.0,58.0,False,77.3553466796875,79.7479019165039,95.77224731445312,33.21506118774414,72.6123275756836,4,17,0.0
2022-07-22 17:35:00+00:00,80.0,58.0,False,77.65959167480469,79.7479019165039,94.82658386230467,33.73381423950195,71.87662506103516,4,17,0.0
2022-07-22 17:40:00+00:00,80.0,58.0,False,77.34892272949219,79.7479019165039,94.43963623046876,34.852317810058594,72.33881378173828,4,17,0.0
2022-07-22 17:45:00+00:00,80.0,58.0,False,77.34892272949219,79.7479019165039,95.17518615722656,33.475868225097656,72.36161041259766,4,17,0.0
2022-07-22 17:50:00+00:00,80.0,58.0,False,77.34892272949219,79.7479019165039,95.86959838867188,32.71708297729492,72.61260223388672,4,17,0.0
2022-07-22 17:55:00+00:00,80.0,58.0,False,77.34892272949219,79.7479019165039,97.4369659423828,30.93704414367676,72.91999053955078,4,17,0.0
2022-07-22 18:00:00+00:00,80.0,58.0,False,77.34892272949219,79.7479019165039,98.55677032470705,30.207683563232425,73.38568115234375,4,18,0.0
2022-07-22 18:05:00+00:00,80.0,58.0,False,77.34892272949219,79.7479019165039,99.69953155517578,28.526382446289062,73.19609832763672,4,18,0.0
2022-07-22 18:10:00+00:00,80.0,58.0,False,77.34892272949219,79.7479019165039,98.45198822021484,29.14762687683105,72.80541229248047,4,18,0.0
2022-07-22 18:15:00+00:00,80.0,58.0,False,77.34892272949219,79.7479019165039,97.21954345703124,29.9832820892334,72.0240707397461,4,18,0.0
2022-07-22 18:20:00+00:00,74.6484375,58.0,False,77.34892272949219,79.7479019165039,97.21954345703124,30.633852005004883,72.6484375,4,18,0.0
2022-07-22 18:25:00+00:00,74.0948791503906,58.0,False,77.34892272949219,79.7479019165039,97.53014373779295,29.39261054992676,72.09487915039062,4,18,0.0
2022-07-22 18:30:00+00:00,74.194709777832,58.0,False,77.34892272949219,79.7479019165039,97.97581481933594,28.701950073242188,72.19470977783203,4,18,0.0
2022-07-22 18:35:00+00:00,74.6076965332031,58.0,False,77.34892272949219,79.7479019165039,98.98820495605467,27.78556251525879,72.60769653320312,4,18,0.0
2022-07-22 18:40:00+00:00,74.4476623535156,58.0,False,77.34892272949219,79.7479019165039,100.0009765625,26.659881591796875,72.44766235351562,4,18,0.0
2022-07-22 18:45:00+00:00,74.9201202392578,58.0,False,77.34892272949219,79.7479019165039,100.30378723144533,26.83492660522461,72.92012023925781,4,18,0.0
2022-07-22 18:50:00+00:00,75.0546798706055,58.0,False,77.34892272949219,79.7479019165039,100.60122680664062,26.678956985473636,73.05467987060547,4,18,0.0
2022-07-22 18:55:00+00:00,76.0406188964844,58.0,False,77.34892272949219,79.7479019165039,101.67640686035156,27.49452781677246,74.04061889648438,4,18,0.0
2022-07-22 19:00:00+00:00,75.5785293579102,58.0,False,77.34892272949219,79.7479019165039,101.67640686035156,26.245065689086918,73.57852935791016,4,19,0.0
2022-07-22 19:05:00+00:00,75.2439498901367,58.0,False,77.34892272949219,79.7479019165039,101.67640686035156,26.035764694213867,73.24394989013672,4,19,0.0
2022-07-22 19:10:00+00:00,75.4784851074219,58.0,False,77.34892272949219,79.7479019165039,102.02703094482422,26.19630622863769,73.47848510742188,4,19,0.0
2022-07-22 19:15:00+00:00,76.0926132202148,58.0,False,77.34892272949219,79.7479019165039,102.02703094482422,27.33750343322754,74.09261322021484,4,19,0.0
2022-07-22 19:20:00+00:00,76.0205688476563,58.0,False,77.34892272949219,79.44859313964844,102.02703094482422,27.08757972717285,74.02056884765625,4,19,0.0
2022-07-22 19:25:00+00:00,76.0648040771484,58.0,False,77.34892272949219,79.44859313964844,101.40428924560548,27.689956665039062,74.06480407714844,4,19,0.0
2022-07-22 19:30:00+00:00,76.3075103759766,58.0,False,77.34892272949219,79.44859313964844,102.05207824707033,27.413694381713867,74.30751037597656,4,19,0.0
2022-07-22 19:35:00+00:00,75.9392395019531,58.0,False,77.04732513427734,79.44859313964844,102.11367797851562,26.73871612548828,73.93923950195312,4,19,0.0
2022-07-22 19:40:00+00:00,75.925178527832,58.0,False,77.04732513427734,79.44859313964844,101.71743774414062,26.923248291015625,73.92517852783203,4,19,0.0
2022-07-22 19:45:00+00:00,75.838981628418,58.0,False,77.35051727294922,79.44859313964844,100.8676528930664,28.353647232055664,73.83898162841797,4,19,0.0
2022-07-22 19:50:00+00:00,76.2982025146484,58.0,False,77.36365509033203,79.44859313964844,101.52706909179688,28.19544219970703,74.29820251464844,4,19,0.0
2022-07-22 19:55:00+00:00,76.3500000946224,58.0,False,77.06645965576172,79.44859313964844,101.9113311767578,27.12230491638184,74.05680084228516,4,19,0.0
2022-07-22 20:00:00+00:00,76.7000000998378,58.0,False,77.06365203857422,79.44859313964844,101.57135772705078,27.544544219970703,73.86283874511719,4,20,0.0
2022-07-22 20:05:00+00:00,77.0500001050532,58.0,False,77.06365203857422,79.44859313964844,101.22852325439452,28.270267486572266,73.98700714111328,4,20,0.0
2022-07-22 20:10:00+00:00,77.3500001095235,58.0,False,77.06365203857422,79.44859313964844,101.22852325439452,28.236520767211918,74.0009765625,4,20,0.0
2022-07-22 20:15:00+00:00,77.7000001147389,58.0,False,77.06365203857422,79.44859313964844,100.86573791503906,29.470109939575195,74.58960723876953,4,20,0.0
2022-07-22 20:20:00+00:00,78.0500001199544,58.0,False,77.06365203857422,79.44859313964844,101.1663589477539,28.95594787597656,74.42123413085938,4,20,0.0
2022-07-22 20:25:00+00:00,78.3500001244247,58.0,False,77.06365203857422,79.44859313964844,100.7355728149414,29.533403396606445,74.3544692993164,4,20,0.0
2022-07-22 20:30:00+00:00,78.7000001296401,58.0,False,77.07410430908203,79.44859313964844,101.71025848388672,27.416004180908203,74.14993286132812,4,20,0.0
2022-07-22 20:35:00+00:00,79.0500001348555,58.0,False,77.07410430908203,79.44859313964844,102.44635772705078,27.416004180908203,74.6631088256836,4,20,0.0
2022-07-22 20:40:00+00:00,79.3500001393259,58.0,False,77.07410430908203,79.44859313964844,102.07283782958984,27.95926856994629,74.54629516601562,4,20,0.0
2022-07-22 20:45:00+00:00,79.7000001445413,58.0,False,77.07410430908203,79.44859313964844,102.07283782958984,27.352378845214844,74.19424438476562,4,20,0.0
2022-07-22 20:50:00+00:00,80.0,58.0,False,77.07410430908203,79.44859313964844,102.40550231933594,26.40679359436035,73.95994567871094,4,20,0.0
2022-07-22 20:55:00+00:00,80.0,58.0,False,77.07410430908203,79.44859313964844,102.70963287353516,27.572311401367188,74.81173706054688,4,20,0.0
2022-07-22 21:00:00+00:00,80.0,58.0,False,77.07410430908203,79.44859313964844,102.70963287353516,28.109283447265625,74.92618560791016,4,21,0.0
2022-07-22 21:05:00+00:00,80.0,58.0,False,77.07410430908203,79.44859313964844,102.70963287353516,27.473289489746094,74.84903717041016,4,21,0.0
2022-07-22 21:10:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,103.09644317626952,25.85882377624512,74.37702941894531,4,21,0.0
2022-07-22 21:15:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,103.09644317626952,27.362897872924805,75.18350982666016,4,21,0.0
2022-07-22 21:20:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,103.09644317626952,28.610122680664062,75.51512145996094,4,21,0.0
2022-07-22 21:25:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,103.09644317626952,29.19529151916504,75.7283935546875,4,21,0.0
2022-07-22 21:30:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,102.20008087158205,29.49403381347656,75.447509765625,4,21,0.0
2022-07-22 21:35:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,103.59310913085938,28.450105667114254,75.87821960449219,4,21,0.0
2022-07-22 21:40:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,103.59310913085938,28.391328811645508,75.77995300292969,4,21,0.0
2022-07-22 21:45:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,103.59310913085938,27.35127067565918,75.50054931640625,4,21,0.0
2022-07-22 21:50:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,103.57760620117188,28.02828598022461,75.56834411621094,4,21,0.0
2022-07-22 21:55:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,102.8077621459961,29.071468353271484,75.56189727783203,4,21,0.0
2022-07-22 22:00:00+00:00,80.0,58.0,False,77.07946014404297,79.44859313964844,102.8077621459961,29.04236602783203,75.52877807617188,4,22,0.0
2022-07-22 22:05:00+00:00,80.0,58.0,False,77.09745025634766,79.44859313964844,102.8077621459961,28.89557266235352,75.58705139160156,4,22,0.0
2022-07-22 22:10:00+00:00,80.0,58.0,False,77.09745025634766,79.44859313964844,103.1195297241211,29.283374786376957,75.9616470336914,4,22,0.0
2022-07-22 22:15:00+00:00,80.0,58.0,False,76.79737091064453,79.44859313964844,102.81076049804688,29.08761405944824,75.44420623779297,4,22,0.0
2022-07-22 22:20:00+00:00,80.0,58.0,False,77.1166763305664,79.44859313964844,102.46466064453124,30.289287567138672,75.90129852294922,4,22,0.0
2022-07-22 22:25:00+00:00,80.0,58.0,False,76.80443572998047,79.44859313964844,101.80767822265624,30.226682662963867,75.4607162475586,4,22,0.0
2022-07-22 22:30:00+00:00,80.0,58.0,False,77.1280746459961,79.44859313964844,101.458740234375,30.38543701171875,75.2927017211914,4,22,0.0
2022-07-22 22:35:00+00:00,80.0,58.0,False,76.82373046875,79.44859313964844,101.458740234375,30.38543701171875,75.21411895751953,4,22,0.0
2022-07-22 22:40:00+00:00,80.0,58.0,False,76.82373046875,79.44859313964844,101.458740234375,29.507661819458008,75.07270050048828,4,22,0.0
2022-07-22 22:45:00+00:00,80.0,58.0,False,77.12886810302734,79.44859313964844,101.76239776611328,28.315235137939453,74.68755340576172,4,22,0.0
2022-07-22 22:50:00+00:00,80.0,58.0,False,77.12886810302734,79.44859313964844,101.76239776611328,28.64146423339844,74.75334167480469,4,22,0.0
2022-07-22 22:55:00+00:00,80.0,58.0,False,76.81864166259766,79.44859313964844,101.76239776611328,30.453758239746094,75.48251342773438,4,22,0.0
2022-07-22 23:00:00+00:00,80.0,58.0,False,76.81864166259766,79.44859313964844,101.76239776611328,29.54092788696289,74.90522766113281,4,23,0.0
2022-07-22 23:05:00+00:00,80.0,58.0,False,76.81864166259766,79.44859313964844,101.43279266357422,31.034761428833008,75.65652465820312,4,23,0.0
2022-07-22 23:10:00+00:00,80.0,58.0,False,76.81864166259766,79.44859313964844,101.43279266357422,29.410558700561523,75.06327819824219,4,23,0.0
2022-07-22 23:15:00+00:00,80.0,58.0,False,76.81864166259766,79.44859313964844,101.43279266357422,30.56067276000977,75.50152587890625,4,23,0.0
2022-07-22 23:20:00+00:00,80.0,58.0,False,76.81644439697266,79.44859313964844,101.43279266357422,29.992074966430664,75.09400177001953,4,23,0.0
2022-07-22 23:25:00+00:00,80.0,58.0,False,76.81644439697266,79.44859313964844,100.80291748046876,30.77983856201172,75.07908630371094,4,23,0.0
2022-07-22 23:30:00+00:00,80.0,58.0,False,76.81644439697266,79.44859313964844,99.8232879638672,32.04189682006836,74.94600677490234,4,23,0.0
2022-07-22 23:35:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,99.8232879638672,32.10688781738281,74.80754852294922,4,23,0.0
2022-07-22 23:40:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,99.8232879638672,31.95467567443848,74.87398529052734,4,23,0.0
2022-07-22 23:45:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,99.8232879638672,31.37366485595703,74.62403106689453,4,23,0.0
2022-07-22 23:50:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,99.8232879638672,31.68351554870605,74.71440124511719,4,23,0.0
2022-07-22 23:55:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,99.8232879638672,31.65581321716309,74.74343872070312,4,23,0.0
2022-07-23 00:00:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,98.88868713378906,31.457170486450195,73.97013854980469,5,0,0.0
2022-07-23 00:05:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,98.17935943603516,32.58377456665039,74.0194091796875,5,0,0.0
2022-07-23 00:10:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,97.48980712890624,34.466670989990234,74.29541015625,5,0,0.0
2022-07-23 00:15:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,97.17221069335938,35.05672073364258,74.28131103515625,5,0,0.0
2022-07-23 00:20:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,96.52997589111328,35.29851150512695,74.06982421875,5,0,0.0
2022-07-23 00:25:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,96.20154571533205,35.73920822143555,73.89376831054688,5,0,0.0
2022-07-23 00:30:00+00:00,80.0,58.0,False,76.81514739990234,79.44859313964844,96.20154571533205,35.58493423461914,73.76336669921875,5,0,0.0
2022-07-23 00:35:00+00:00,75.5647659301758,58.0,False,76.81514739990234,79.44859313964844,95.57591247558594,35.764163970947266,73.56476593017578,5,0,0.0
2022-07-23 00:40:00+00:00,75.5357055664063,58.0,False,76.81514739990234,79.44859313964844,95.57591247558594,36.09931182861328,73.53570556640625,5,0,0.0
2022-07-23 00:45:00+00:00,75.5345764160156,58.0,False,76.81514739990234,79.44859313964844,95.27082061767578,36.27904891967773,73.53457641601562,5,0,0.0
2022-07-23 00:50:00+00:00,75.4016494750977,58.0,False,76.81514739990234,79.44859313964844,94.9556121826172,36.59246444702149,73.40164947509766,5,0,0.0
2022-07-23 00:55:00+00:00,75.3655700683594,58.0,False,76.81514739990234,79.44859313964844,94.62503814697266,36.96582794189453,73.36557006835938,5,0,0.0
2022-07-23 01:00:00+00:00,75.2549133300781,58.0,False,76.81514739990234,79.44859313964844,94.62503814697266,36.96582794189453,73.25491333007812,5,1,0.0
2022-07-23 01:05:00+00:00,75.1786651611328,58.0,False,76.81514739990234,79.44859313964844,94.29479217529295,37.13434982299805,73.17866516113281,5,1,0.0
2022-07-23 01:10:00+00:00,75.2294845581055,58.0,False,76.51521301269531,79.44859313964844,94.29479217529295,37.31451034545898,73.22948455810547,5,1,0.0
2022-07-23 01:15:00+00:00,75.5692367553711,58.0,False,76.82223510742188,79.44859313964844,93.97576904296876,38.716793060302734,73.5692367553711,5,1,0.0
2022-07-23 01:20:00+00:00,75.5969543457031,58.0,False,76.82223510742188,79.44859313964844,93.64520263671876,39.70968627929688,73.59695434570312,5,1,0.0
2022-07-23 01:25:00+00:00,75.5822906494141,58.0,False,76.82223510742188,79.44859313964844,93.33203887939452,39.70968627929688,73.58229064941406,5,1,0.0
2022-07-23 01:30:00+00:00,75.6806716918945,58.0,False,76.83447265625,79.44859313964844,93.33203887939452,40.445159912109375,73.68067169189453,5,1,0.0
2022-07-23 01:35:00+00:00,75.6086807250977,58.0,False,76.83447265625,79.44859313964844,93.00279998779295,40.78863906860352,73.60868072509766,5,1,0.0
2022-07-23 01:40:00+00:00,75.6293029785156,58.0,False,76.83447265625,79.44859313964844,92.69943237304688,41.13922500610352,73.62930297851562,5,1,0.0
2022-07-23 01:45:00+00:00,75.6021118164063,58.0,False,76.83447265625,79.44859313964844,92.69943237304688,41.650299072265625,73.60211181640625,5,1,0.0
2022-07-23 01:50:00+00:00,75.7180099487305,58.0,False,76.83447265625,79.44859313964844,92.69943237304688,41.85154724121094,73.71800994873047,5,1,0.0
2022-07-23 01:55:00+00:00,75.7167358398438,58.0,False,76.83447265625,79.44859313964844,92.39175415039062,42.42446517944336,73.71673583984375,5,1,0.0
2022-07-23 02:00:00+00:00,75.8374557495117,58.0,False,76.83447265625,79.44859313964844,92.06459045410156,42.987152099609375,73.83745574951172,5,2,0.0
2022-07-23 02:05:00+00:00,76.050000090152,58.0,False,76.83447265625,79.44859313964844,92.06459045410156,43.82022857666016,74.01239013671875,5,2,0.0
2022-07-23 02:10:00+00:00,76.3500000946224,58.0,False,76.83447265625,79.44859313964844,91.42572021484376,44.826416015625,74.07258605957031,5,2,0.0
2022-07-23 02:15:00+00:00,76.7000000998378,58.0,False,76.83447265625,79.44859313964844,91.42572021484376,45.2881965637207,74.10816955566406,5,2,0.0
2022-07-23 02:20:00+00:00,77.0500001050532,58.0,False,77.15509796142578,79.44859313964844,91.1239013671875,46.067195892333984,74.2571029663086,5,2,0.0
2022-07-23 02:25:00+00:00,77.3500001095235,58.0,False,76.852783203125,79.44859313964844,91.1239013671875,46.28726577758789,74.14685821533203,5,2,0.0
2022-07-23 02:30:00+00:00,77.7000001147389,58.0,False,77.1506576538086,79.44859313964844,90.8197021484375,46.519412994384766,74.2049789428711,5,2,0.0
2022-07-23 02:35:00+00:00,78.0500001199544,58.0,False,77.1506576538086,79.44859313964844,90.51285552978516,47.03724670410156,74.02562713623047,5,2,0.0
2022-07-23 02:40:00+00:00,78.3500001244247,58.0,False,77.1506576538086,79.44859313964844,90.20913696289062,47.198490142822266,74.0274658203125,5,2,0.0
2022-07-23 02:45:00+00:00,78.7000001296401,58.0,False,76.85929107666016,79.44859313964844,90.20913696289062,47.852535247802734,74.00240325927734,5,2,0.0
2022-07-23 02:50:00+00:00,79.0500001348555,58.0,False,77.16887664794922,79.44859313964844,89.89582061767578,48.363582611083984,74.07003021240234,5,2,0.0
2022-07-23 02:55:00+00:00,79.3500001393259,58.0,False,77.16887664794922,79.44859313964844,89.89582061767578,48.96181869506836,74.21442413330078,5,2,0.0
2022-07-23 03:00:00+00:00,79.7000001445413,58.0,False,77.18628692626953,79.44859313964844,89.54906463623047,49.28109359741211,74.04837036132812,5,3,0.0
2022-07-23 03:05:00+00:00,80.0,58.0,False,77.18628692626953,79.44859313964844,89.24640655517578,49.87718200683594,74.15160369873047,5,3,0.0
2022-07-23 03:10:00+00:00,80.0,58.0,False,77.18628692626953,79.44859313964844,89.24640655517578,49.87718200683594,74.15206146240234,5,3,0.0
2022-07-23 03:15:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.93695068359375,50.40841674804688,74.03689575195312,5,3,0.0
2022-07-23 03:20:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.93695068359375,50.867820739746094,74.10301971435547,5,3,0.0
2022-07-23 03:25:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.93695068359375,51.01719284057617,74.12201690673828,5,3,0.0
2022-07-23 03:30:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.62891387939453,51.415523529052734,73.94436645507812,5,3,0.0
2022-07-23 03:35:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.32543182373047,51.567115783691406,73.97505187988281,5,3,0.0
2022-07-23 03:40:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.32543182373047,51.98981094360352,74.02926635742188,5,3,0.0
2022-07-23 03:45:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.32543182373047,51.98981094360352,73.99320220947266,5,3,0.0
2022-07-23 03:50:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.32543182373047,51.77656936645508,73.81082153320312,5,3,0.0
2022-07-23 03:55:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.0206298828125,51.77656936645508,73.70369720458984,5,3,0.0
2022-07-23 04:00:00+00:00,80.0,58.0,False,77.49049377441406,79.44859313964844,88.0206298828125,51.77656936645508,73.62998962402344,5,4,0.0
2022-07-23 04:05:00+00:00,80.0,58.0,False,77.48881530761719,79.74691009521484,88.0206298828125,51.62688064575195,73.52178955078125,5,4,0.0
2022-07-23 04:10:00+00:00,80.0,58.0,False,77.79559326171875,79.74691009521484,87.7217788696289,51.62688064575195,73.4571762084961,5,4,0.0
2022-07-23 04:15:00+00:00,80.0,58.0,False,77.79559326171875,79.74691009521484,87.7217788696289,51.43472671508789,73.36444854736328,5,4,0.0
2022-07-23 04:20:00+00:00,80.0,58.0,False,77.79559326171875,79.74691009521484,87.40840148925781,51.595848083496094,73.17689514160156,5,4,0.0
2022-07-23 04:25:00+00:00,80.0,58.0,False,77.79559326171875,79.74691009521484,87.40840148925781,51.595848083496094,73.1233139038086,5,4,0.0
2022-07-23 04:30:00+00:00,80.0,58.0,False,77.79706573486328,79.74691009521484,87.40840148925781,52.20309829711914,73.24082946777344,5,4,0.0
2022-07-23 04:35:00+00:00,80.0,58.0,False,77.79706573486328,79.74691009521484,87.10159301757812,52.421504974365234,73.05767822265625,5,4,0.0
2022-07-23 04:40:00+00:00,80.0,58.0,False,77.79935455322266,79.74691009521484,86.78704833984375,52.421504974365234,73.01227569580078,5,4,0.0
2022-07-23 04:45:00+00:00,80.0,58.0,False,77.79935455322266,79.74691009521484,86.78704833984375,52.97283935546875,73.0006332397461,5,4,0.0
2022-07-23 04:50:00+00:00,80.0,58.0,False,77.79935455322266,79.74691009521484,86.47200775146484,53.64464569091797,72.97953033447266,5,4,0.0
2022-07-23 04:55:00+00:00,80.0,58.0,False,77.79935455322266,79.74691009521484,86.47200775146484,53.80644989013672,72.9789047241211,5,4,0.0
2022-07-23 05:00:00+00:00,80.0,58.0,False,77.79935455322266,79.74691009521484,86.17321014404297,54.66566848754883,73.17460632324219,5,5,0.0
2022-07-23 05:05:00+00:00,80.0,58.0,False,77.79935455322266,79.74691009521484,85.8276596069336,55.125919342041016,73.02508544921875,5,5,0.0
2022-07-23 05:10:00+00:00,80.0,58.0,False,77.79935455322266,79.74691009521484,85.8276596069336,56.00856018066406,73.21942138671875,5,5,0.0
2022-07-23 05:15:00+00:00,80.0,58.0,False,77.79935455322266,80.04466247558594,85.48307800292969,56.00856018066406,72.93174743652344,5,5,0.0
2022-07-23 05:20:00+00:00,80.0,58.0,False,77.79935455322266,80.04466247558594,85.48307800292969,56.00856018066406,72.86837005615234,5,5,0.0
2022-07-23 05:25:00+00:00,80.0,58.0,False,77.79935455322266,80.04466247558594,85.17826843261719,56.00856018066406,72.80850982666016,5,5,0.0
2022-07-23 05:30:00+00:00,80.0,58.0,False,78.09819030761719,80.04466247558594,85.17826843261719,56.00856018066406,72.83882141113281,5,5,0.0
2022-07-23 05:35:00+00:00,80.0,58.0,False,78.07341003417969,80.04466247558594,85.17826843261719,56.371829986572266,72.9049301147461,5,5,0.0
2022-07-23 05:40:00+00:00,80.0,58.0,False,78.07136535644531,80.04466247558594,84.87786865234375,57.1535758972168,72.85533142089844,5,5,0.0
2022-07-23 05:45:00+00:00,80.0,58.0,False,78.07136535644531,80.04466247558594,84.87786865234375,57.332706451416016,72.88017272949219,5,5,0.0
2022-07-23 05:50:00+00:00,80.0,58.0,False,78.07136535644531,80.04466247558594,84.87786865234375,58.053897857666016,73.01832580566406,5,5,0.0
2022-07-23 05:55:00+00:00,80.0,58.0,False,78.07136535644531,80.04466247558594,84.87786865234375,58.21941757202149,73.05828094482422,5,5,0.0
2022-07-23 06:00:00+00:00,80.0,58.0,False,78.07136535644531,80.04466247558594,84.56849670410156,58.59367752075195,73.1045913696289,5,6,0.0
2022-07-23 06:05:00+00:00,80.0,58.0,False,78.06486511230469,80.04466247558594,84.25470733642578,59.68792343139648,73.0611801147461,5,6,0.0
2022-07-23 06:10:00+00:00,80.0,58.0,False,78.06486511230469,80.04466247558594,84.25470733642578,59.8839225769043,73.10050201416016,5,6,0.0
2022-07-23 06:15:00+00:00,80.0,58.0,False,78.06486511230469,80.04466247558594,84.25470733642578,60.2651481628418,73.22801971435547,5,6,0.0
2022-07-23 06:20:00+00:00,80.0,58.0,False,78.06486511230469,80.04466247558594,83.9400405883789,60.833152770996094,73.2628173828125,5,6,0.0
2022-07-23 06:25:00+00:00,80.0,58.0,False,78.06486511230469,80.04466247558594,83.9400405883789,60.98365020751953,73.24823760986328,5,6,0.0
2022-07-23 06:30:00+00:00,80.0,58.0,False,78.06486511230469,80.04466247558594,83.62102508544922,61.526466369628906,73.1898193359375,5,6,0.0
2022-07-23 06:35:00+00:00,80.0,58.0,False,78.06486511230469,80.34191131591797,83.62102508544922,61.83388519287109,73.25772857666016,5,6,0.0
2022-07-23 06:40:00+00:00,80.0,58.0,False,78.0750503540039,80.34191131591797,83.62102508544922,62.480167388916016,73.36402893066406,5,6,0.0
2022-07-23 06:45:00+00:00,80.0,58.0,False,78.0750503540039,80.34191131591797,83.31568145751953,63.006126403808594,73.34819793701172,5,6,0.0
2022-07-23 06:50:00+00:00,75.3699111938477,58.0,False,78.0750503540039,80.34191131591797,83.31568145751953,63.68579864501953,73.36991119384766,5,6,0.0
2022-07-23 06:55:00+00:00,75.5286178588867,58.0,False,78.0750503540039,80.34191131591797,83.31568145751953,64.3365249633789,73.52861785888672,5,6,0.0
2022-07-23 07:00:00+00:00,75.471794128418,58.0,False,78.09941101074219,80.34191131591797,83.01434326171875,64.828125,73.47179412841797,5,7,0.0
2022-07-23 07:05:00+00:00,75.4958419799805,58.0,False,78.09941101074219,80.34191131591797,83.01434326171875,65.04951477050781,73.49584197998047,5,7,0.0
2022-07-23 07:10:00+00:00,75.5992202758789,58.0,False,78.09941101074219,80.34191131591797,82.70735931396484,66.00421905517578,73.5992202758789,5,7,0.0
2022-07-23 07:15:00+00:00,75.7098922729492,58.0,False,78.09941101074219,80.34191131591797,82.70735931396484,66.32754516601562,73.70989227294922,5,7,0.0
2022-07-23 07:20:00+00:00,75.7464370727539,58.0,False,78.10616302490234,80.34191131591797,82.70735931396484,66.81395721435547,73.7464370727539,5,7,0.0
2022-07-23 07:25:00+00:00,75.6644973754883,58.0,False,78.40474700927734,80.34191131591797,82.37861633300781,67.59025573730469,73.66449737548828,5,7,0.0
2022-07-23 07:30:00+00:00,75.720817565918,58.0,False,78.08978271484375,80.34191131591797,82.37861633300781,67.76274108886719,73.72081756591797,5,7,0.0
2022-07-23 07:35:00+00:00,75.7792663574219,58.0,False,78.3964614868164,80.34191131591797,82.07811737060547,69.00532531738281,73.77926635742188,5,7,0.0
2022-07-23 07:40:00+00:00,75.8102569580078,58.0,False,78.3964614868164,80.34191131591797,81.78107452392578,69.81393432617188,73.81025695800781,5,7,0.0
2022-07-23 07:45:00+00:00,75.8440780639648,58.0,False,78.3964614868164,80.34191131591797,81.78107452392578,69.97897338867188,73.84407806396484,5,7,0.0
2022-07-23 07:50:00+00:00,76.1045227050781,58.0,False,78.3964614868164,80.34191131591797,81.78107452392578,71.09699249267578,74.10452270507812,5,7,0.0
2022-07-23 07:55:00+00:00,76.0649642944336,58.0,False,78.3964614868164,80.34191131591797,81.78107452392578,70.90763092041016,74.0649642944336,5,7,0.0
2022-07-23 08:00:00+00:00,76.2639236450195,58.0,False,78.3964614868164,80.63896942138672,81.45750427246094,71.91452026367188,74.26392364501953,5,8,0.0
2022-07-23 08:05:00+00:00,76.507942199707,58.0,False,78.3964614868164,80.63896942138672,81.45750427246094,72.70740509033203,74.50794219970703,5,8,0.0
2022-07-23 08:10:00+00:00,76.3305130004883,58.0,False,78.3964614868164,80.63896942138672,81.45750427246094,72.70740509033203,74.33051300048828,5,8,0.0
2022-07-23 08:15:00+00:00,76.4470443725586,58.0,False,78.3964614868164,80.63896942138672,81.14730072021484,73.78424835205078,74.4470443725586,5,8,0.0
2022-07-23 08:20:00+00:00,76.6075286865234,58.0,False,78.69692993164062,80.63896942138672,81.14730072021484,74.59284973144531,74.60752868652344,5,8,0.0
2022-07-23 08:25:00+00:00,76.6038970947266,58.0,False,78.39915466308594,80.63896942138672,81.14730072021484,74.80500793457031,74.60389709472656,5,8,0.0
2022-07-23 08:30:00+00:00,76.7000000998378,58.0,False,78.41362762451172,80.63896942138672,80.84642791748047,75.3982162475586,74.48786926269531,5,8,0.0
2022-07-23 08:35:00+00:00,77.0500001050532,58.0,False,78.72789001464844,80.63896942138672,80.84642791748047,75.45855712890625,74.54240417480469,5,8,0.0
2022-07-23 08:40:00+00:00,77.3500001095235,58.0,False,78.71895599365234,80.63896942138672,80.84642791748047,75.63824462890625,74.48719787597656,5,8,0.0
2022-07-23 08:45:00+00:00,77.7000001147389,58.0,False,78.40912628173828,80.63896942138672,80.84642791748047,76.16231536865234,74.6011734008789,5,8,0.0
2022-07-23 08:50:00+00:00,78.0500001199544,58.0,False,78.40912628173828,80.63896942138672,80.84642791748047,76.16231536865234,74.6011734008789,5,8,0.0
2022-07-23 08:55:00+00:00,78.3500001244247,58.0,False,78.40912628173828,80.63896942138672,80.54877471923828,77.39747619628906,74.77153778076172,5,8,0.0
2022-07-23 09:00:00+00:00,78.7000001296401,58.0,False,78.40912628173828,80.63896942138672,80.2176742553711,77.39706420898438,74.57235717773438,5,9,0.0
2022-07-23 09:05:00+00:00,79.0500001348555,58.0,False,78.40912628173828,80.63896942138672,80.2176742553711,77.61725616455078,74.5340576171875,5,9,0.0
2022-07-23 09:10:00+00:00,79.3500001393259,58.0,False,78.40912628173828,80.63896942138672,80.2176742553711,77.93791198730469,74.5845947265625,5,9,0.0
2022-07-23 09:15:00+00:00,79.7000001445413,58.0,False,78.70962524414062,80.63896942138672,80.2176742553711,78.09910583496094,74.56022644042969,5,9,0.0
2022-07-23 09:20:00+00:00,80.0,58.0,False,78.71260833740234,80.63896942138672,79.89248657226562,78.40650177001953,74.52397918701172,5,9,0.0
2022-07-23 09:25:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.89248657226562,78.55529022216797,74.51856994628906,5,9,0.0
2022-07-23 09:30:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.89248657226562,78.55529022216797,74.51856994628906,5,9,0.0
2022-07-23 09:35:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.57965087890625,79.33684539794922,74.48909759521484,5,9,0.0
2022-07-23 09:40:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.57965087890625,79.1700439453125,74.46249389648438,5,9,0.0
2022-07-23 09:45:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.57965087890625,79.3300552368164,74.49879455566406,5,9,0.0
2022-07-23 09:50:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.57965087890625,79.83885955810547,74.5864028930664,5,9,0.0
2022-07-23 09:55:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.57965087890625,79.83885955810547,74.56529998779297,5,9,0.0
2022-07-23 10:00:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.57965087890625,80.1014175415039,74.4760513305664,5,10,0.0
2022-07-23 10:05:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.24835968017578,80.3595199584961,74.3983383178711,5,10,0.0
2022-07-23 10:10:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.24835968017578,80.86665344238281,74.44361114501953,5,10,0.0
2022-07-23 10:15:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.24835968017578,81.21996307373047,74.45453643798828,5,10,0.0
2022-07-23 10:20:00+00:00,80.0,58.0,False,78.71260833740234,80.93780517578125,79.24835968017578,81.70691680908203,74.54138946533203,5,10,0.0
2022-07-23 10:25:00+00:00,80.0,58.0,False,78.69449615478516,80.93780517578125,78.94721984863281,81.53465270996094,74.50899505615234,5,10,0.0
2022-07-23 10:30:00+00:00,80.0,58.0,False,78.69449615478516,80.93780517578125,78.94721984863281,81.38139343261719,74.43799591064453,5,10,0.0
2022-07-23 10:35:00+00:00,80.0,58.0,False,78.69449615478516,80.93780517578125,78.94721984863281,81.23890686035156,74.43238830566406,5,10,0.0
2022-07-23 10:40:00+00:00,80.0,58.0,False,78.6829833984375,80.93780517578125,78.94721984863281,81.07223510742188,74.36077117919922,5,10,0.0
2022-07-23 10:45:00+00:00,80.0,58.0,False,78.6829833984375,80.93780517578125,78.94721984863281,81.07223510742188,74.35476684570312,5,10,0.0
2022-07-23 10:50:00+00:00,80.0,58.0,False,78.68299865722656,80.93780517578125,78.94721984863281,81.3074951171875,74.2983169555664,5,10,0.0
2022-07-23 10:55:00+00:00,80.0,58.0,False,78.68299865722656,80.93780517578125,78.94721984863281,80.7594223022461,74.27698516845703,5,10,0.0
2022-07-23 11:00:00+00:00,80.0,58.0,False,78.68299865722656,80.93780517578125,78.94721984863281,80.58988952636719,74.25828552246094,5,11,0.0
2022-07-23 11:05:00+00:00,80.0,58.0,False,78.68299865722656,80.93780517578125,78.94721984863281,80.58988952636719,74.25741577148438,5,11,0.0
2022-07-23 11:10:00+00:00,80.0,58.0,False,78.68299865722656,80.93780517578125,78.94721984863281,80.65812683105469,74.22624969482422,5,11,0.0
2022-07-23 11:15:00+00:00,80.0,58.0,False,78.68299865722656,80.93780517578125,78.94721984863281,81.05744934082031,74.0894775390625,5,11,0.0
2022-07-23 11:20:00+00:00,80.0,58.0,False,78.68299865722656,80.93780517578125,78.61256408691406,81.05744934082031,73.96212005615234,5,11,0.0
2022-07-23 11:25:00+00:00,80.0,58.0,False,78.35685729980469,80.93780517578125,78.61256408691406,80.49114990234375,73.82221984863281,5,11,0.0
2022-07-23 11:30:00+00:00,80.0,58.0,False,78.66368103027344,80.93780517578125,78.61256408691406,80.65878295898438,73.86853790283203,5,11,0.0
2022-07-23 11:35:00+00:00,80.0,58.0,False,78.66368103027344,80.93780517578125,78.61256408691406,80.9806137084961,73.89867401123047,5,11,0.0
2022-07-23 11:40:00+00:00,80.0,58.0,False,78.35791015625,80.93780517578125,78.61256408691406,80.61114501953125,73.80070495605469,5,11,0.0
2022-07-23 11:45:00+00:00,80.0,58.0,False,78.35791015625,80.93780517578125,78.61256408691406,81.08467102050781,73.9312515258789,5,11,0.0
2022-07-23 11:50:00+00:00,80.0,58.0,False,78.35791015625,80.93780517578125,78.61256408691406,81.4389419555664,74.02850341796875,5,11,0.0
2022-07-23 11:55:00+00:00,80.0,58.0,False,78.0550537109375,80.93780517578125,78.61256408691406,81.60855865478516,74.04356384277344,5,11,0.0
2022-07-23 12:00:00+00:00,80.0,58.0,False,78.35224151611328,80.93780517578125,78.61256408691406,79.8266372680664,73.72265625,5,12,0.0
2022-07-23 12:05:00+00:00,80.0,58.0,False,78.35224151611328,80.93780517578125,78.9301528930664,79.3863525390625,73.91087341308594,5,12,0.0
2022-07-23 12:10:00+00:00,80.0,58.0,False,78.05516815185547,80.93780517578125,78.9301528930664,78.82620239257812,73.85012817382812,5,12,0.0
2022-07-23 12:15:00+00:00,80.0,58.0,False,78.04360961914062,80.93780517578125,78.9301528930664,78.65705108642578,73.81099700927734,5,12,0.0
2022-07-23 12:20:00+00:00,80.0,58.0,False,78.04360961914062,80.93780517578125,78.9301528930664,78.06795501708984,73.64641571044922,5,12,0.0
2022-07-23 12:25:00+00:00,80.0,58.0,False,78.04360961914062,80.93780517578125,78.9301528930664,77.49604797363281,73.65654754638672,5,12,0.0
2022-07-23 12:30:00+00:00,80.0,58.0,False,78.04360961914062,80.93780517578125,79.25860595703125,76.69823455810547,73.66357421875,5,12,0.0
2022-07-23 12:35:00+00:00,80.0,58.0,False,78.04360961914062,80.93780517578125,79.25860595703125,76.47290802001953,73.68570709228516,5,12,0.0
2022-07-23 12:40:00+00:00,80.0,58.0,False,78.04360961914062,80.93780517578125,79.25860595703125,75.77215576171875,73.55204772949219,5,12,0.0
2022-07-23 12:45:00+00:00,80.0,58.0,False,78.04360961914062,80.93780517578125,79.25860595703125,75.37974548339844,73.44041442871094,5,12,0.0
2022-07-23 12:50:00+00:00,80.0,58.0,False,78.04360961914062,80.93780517578125,79.87511444091797,74.63080596923828,73.6632080078125,5,12,0.0
2022-07-23 12:55:00+00:00,80.0,58.0,False,78.04360961914062,80.93780517578125,80.2213363647461,73.87262725830078,73.51934051513672,5,12,0.0
2022-07-23 13:00:00+00:00,80.0,58.0,False,77.72508239746094,80.93780517578125,80.2213363647461,74.0792465209961,73.79714965820312,5,13,0.0
2022-07-23 13:05:00+00:00,75.922721862793,58.0,False,77.72209930419922,80.93780517578125,80.53044891357422,73.85777282714844,73.92272186279297,5,13,0.0
2022-07-23 13:10:00+00:00,75.664176940918,58.0,False,77.72209930419922,80.93780517578125,80.53044891357422,72.71028900146484,73.66417694091797,5,13,0.0
2022-07-23 13:15:00+00:00,75.4307479858398,58.0,False,78.03311920166016,80.93780517578125,80.53044891357422,71.10263061523438,73.43074798583984,5,13,0.0
2022-07-23 13:20:00+00:00,75.4924545288086,58.0,False,77.71743774414062,80.93780517578125,80.83448028564453,70.73485565185547,73.4924545288086,5,13,0.0
2022-07-23 13:25:00+00:00,75.5354766845703,58.0,False,77.71664428710938,80.63947296142578,80.83448028564453,70.73485565185547,73.53547668457031,5,13,0.0
2022-07-23 13:30:00+00:00,75.3746795654297,58.0,False,77.71664428710938,80.63947296142578,80.83448028564453,69.93339538574219,73.37467956542969,5,13,0.0
2022-07-23 13:35:00+00:00,75.4279251098633,58.0,False,77.71664428710938,80.63947296142578,81.14855194091797,69.54782104492188,73.42792510986328,5,13,0.0
2022-07-23 13:40:00+00:00,75.5098037719727,58.0,False,77.71664428710938,80.63947296142578,81.46844482421875,68.67704772949219,73.50980377197266,5,13,0.0
2022-07-23 13:45:00+00:00,75.5292282104492,58.0,False,77.71664428710938,80.63947296142578,81.8178939819336,67.55072784423828,73.52922821044922,5,13,0.0
2022-07-23 13:50:00+00:00,75.228889465332,58.0,False,77.71664428710938,80.63947296142578,81.8178939819336,66.36731719970703,73.22888946533203,5,13,0.0
2022-07-23 13:55:00+00:00,75.1575622558594,58.0,False,77.71664428710938,80.63947296142578,81.8178939819336,66.10094451904297,73.15756225585938,5,13,0.0
2022-07-23 14:00:00+00:00,75.2672882080078,58.0,False,77.71664428710938,80.63947296142578,82.48255157470703,65.30712890625,73.26728820800781,5,14,0.0
2022-07-23 14:05:00+00:00,75.234733581543,58.0,False,77.7203369140625,80.63947296142578,82.48255157470703,64.91893768310547,73.23473358154297,5,14,0.0
2022-07-23 14:10:00+00:00,75.3079681396484,58.0,False,77.41401672363281,80.63947296142578,82.80428314208984,64.05950164794922,73.30796813964844,5,14,0.0
2022-07-23 14:15:00+00:00,75.5350646972656,58.0,False,77.417236328125,80.63947296142578,82.80428314208984,64.23312377929688,73.53506469726562,5,14,0.0
2022-07-23 14:20:00+00:00,75.3821411132813,58.0,False,77.70738983154297,80.63947296142578,82.80428314208984,63.637115478515625,73.38214111328125,5,14,0.0
2022-07-23 14:25:00+00:00,75.5015640258789,58.0,False,77.40097045898438,80.63947296142578,83.43789672851562,62.76142883300781,73.5015640258789,5,14,0.0
2022-07-23 14:30:00+00:00,75.7000000849366,58.0,False,77.40097045898438,80.63947296142578,83.43789672851562,62.5981559753418,73.46251678466797,5,14,0.0
2022-07-23 14:35:00+00:00,76.050000090152,58.0,False,77.39925384521484,80.63947296142578,84.10203552246094,61.54909133911133,73.59725952148438,5,14,0.0
2022-07-23 14:40:00+00:00,76.3500000946224,58.0,False,77.39925384521484,80.63947296142578,84.10203552246094,60.84062576293945,73.5745620727539,5,14,0.0
2022-07-23 14:45:00+00:00,76.7000000998378,58.0,False,77.39925384521484,80.34192657470703,84.10203552246094,60.23749923706055,73.34548950195312,5,14,0.0
2022-07-23 14:50:00+00:00,77.0500001050532,58.0,False,77.71320343017578,80.34192657470703,84.80743408203125,59.70549774169922,73.66390991210938,5,14,0.0
