time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-23 14:55:00+00:00,77.3500001095235,58.0,False,77.39945983886719,80.34192657470703,85.11225891113281,59.54387664794922,73.9849624633789,5,14,0.0
2022-07-23 15:00:00+00:00,77.7000001147389,58.0,False,77.40380859375,80.34192657470703,85.11225891113281,60.210975646972656,74.14209747314453,5,15,0.0
2022-07-23 15:05:00+00:00,78.0500001199544,58.0,False,77.40380859375,80.34192657470703,85.81315612792969,58.93581771850586,74.43110656738281,5,15,0.0
2022-07-23 15:10:00+00:00,78.3500001244247,58.0,False,77.40380859375,80.34192657470703,86.12635803222656,58.6303596496582,74.55293273925781,5,15,0.0
2022-07-23 15:15:00+00:00,78.7000001296401,58.0,False,77.40380859375,80.34192657470703,86.12635803222656,57.898529052734375,74.31985473632812,5,15,0.0
2022-07-23 15:20:00+00:00,79.0500001348555,58.0,False,77.40380859375,80.34192657470703,86.12635803222656,57.86819839477539,74.40866088867188,5,15,0.0
2022-07-23 15:25:00+00:00,79.3500001393259,58.0,False,77.40380859375,80.34192657470703,86.46161651611328,58.68842315673828,74.59898376464844,5,15,0.0
2022-07-23 15:30:00+00:00,79.7000001445413,58.0,False,77.40380859375,80.34192657470703,87.1150131225586,57.00683975219727,74.73660278320312,5,15,0.0
2022-07-23 15:35:00+00:00,80.0,58.0,False,77.40380859375,80.34192657470703,87.1150131225586,56.96346664428711,74.75181579589844,5,15,0.0
2022-07-23 15:40:00+00:00,80.0,58.0,False,77.40380859375,80.34192657470703,87.1150131225586,56.96799850463867,74.5954818725586,5,15,0.0
2022-07-23 15:45:00+00:00,80.0,58.0,False,77.07056427001953,80.34192657470703,87.44889831542969,56.09669494628906,74.9439468383789,5,15,0.0
2022-07-23 15:50:00+00:00,80.0,58.0,False,77.07056427001953,80.34192657470703,87.7759780883789,53.63321304321289,74.34334564208984,5,15,0.0
2022-07-23 15:55:00+00:00,80.0,58.0,False,77.369873046875,80.34192657470703,87.78675079345703,53.84883499145508,74.26976013183594,5,15,0.0
2022-07-23 16:00:00+00:00,80.0,58.0,False,77.369873046875,80.34192657470703,87.78675079345703,54.04150772094727,74.5570068359375,5,16,0.0
2022-07-23 16:05:00+00:00,80.0,58.0,False,77.369873046875,80.34192657470703,88.1269302368164,54.70722961425781,74.9590072631836,5,16,0.0
2022-07-23 16:10:00+00:00,80.0,58.0,False,77.06919860839844,80.34192657470703,88.4389877319336,53.32914352416992,74.71732330322266,5,16,0.0
2022-07-23 16:15:00+00:00,80.0,58.0,False,77.06919860839844,80.34192657470703,88.4389877319336,52.96797943115234,74.81995391845703,5,16,0.0
2022-07-23 16:20:00+00:00,80.0,58.0,False,77.06919860839844,80.34192657470703,89.05467987060547,53.17025375366211,75.14517974853516,5,16,0.0
2022-07-23 16:25:00+00:00,80.0,58.0,False,77.06919860839844,80.34192657470703,89.390625,52.58525848388672,75.23133087158203,5,16,0.0
2022-07-23 16:30:00+00:00,80.0,58.0,False,77.36782836914062,80.0444107055664,89.69270324707031,52.8356819152832,75.6685791015625,5,16,0.0
2022-07-23 16:35:00+00:00,80.0,58.0,False,77.05953979492188,80.0444107055664,89.69270324707031,52.07182693481445,75.45497131347656,5,16,0.0
2022-07-23 16:40:00+00:00,80.0,58.0,False,77.05953979492188,80.0444107055664,90.38378143310548,50.66862869262695,75.38407897949219,5,16,0.0
2022-07-23 16:45:00+00:00,80.0,58.0,False,77.03899383544922,80.0444107055664,90.71402740478516,50.07157516479492,75.3825912475586,5,16,0.0
2022-07-23 16:50:00+00:00,80.0,58.0,False,77.03899383544922,80.0444107055664,90.71402740478516,51.4594955444336,75.98753356933594,5,16,0.0
2022-07-23 16:55:00+00:00,80.0,58.0,False,77.03899383544922,80.0444107055664,90.71402740478516,51.09969329833984,75.93399810791016,5,16,0.0
2022-07-23 17:00:00+00:00,80.0,58.0,False,77.03899383544922,80.0444107055664,91.04621887207033,49.53223419189453,75.7205581665039,5,17,0.0
2022-07-23 17:05:00+00:00,80.0,58.0,False,77.03899383544922,80.0444107055664,91.34977722167967,48.94383239746094,75.64826202392578,5,17,0.0
2022-07-23 17:10:00+00:00,80.0,58.0,False,77.03899383544922,80.0444107055664,91.71797943115234,47.89106369018555,75.66777801513672,5,17,0.0
2022-07-23 17:15:00+00:00,80.0,58.0,False,77.03899383544922,80.0444107055664,93.11769104003906,46.06881332397461,75.98657989501953,5,17,0.0
2022-07-23 17:20:00+00:00,80.0,58.0,False,77.03899383544922,80.0444107055664,93.54917907714844,45.14138412475586,75.98634338378906,5,17,0.0
2022-07-23 17:25:00+00:00,80.0,58.0,False,77.03899383544922,80.0444107055664,93.54917907714844,45.64247512817383,75.90558624267578,5,17,0.0
2022-07-23 17:30:00+00:00,80.0,58.0,False,76.72786712646484,80.0444107055664,93.2263412475586,45.099308013916016,75.46644592285156,5,17,0.0
2022-07-23 17:35:00+00:00,80.0,58.0,False,77.0400619506836,80.0444107055664,94.22769165039062,43.25305938720703,75.6674575805664,5,17,0.0
2022-07-23 17:40:00+00:00,80.0,58.0,False,77.0400619506836,80.0444107055664,94.5291748046875,42.30893325805664,75.46018981933594,5,17,0.0
2022-07-23 17:45:00+00:00,80.0,58.0,False,77.0400619506836,80.0444107055664,94.5291748046875,42.70293045043945,75.64482879638672,5,17,0.0
2022-07-23 17:50:00+00:00,80.0,58.0,False,76.72705078125,80.0444107055664,94.91480255126952,41.69516372680664,75.83829498291016,5,17,0.0
2022-07-23 17:55:00+00:00,80.0,58.0,False,77.05441284179688,80.0444107055664,96.6682586669922,38.51306915283203,76.153076171875,5,17,0.0
2022-07-23 18:00:00+00:00,80.0,58.0,False,76.75413513183594,80.0444107055664,96.29621887207033,37.9575424194336,75.20156860351562,5,18,0.0
2022-07-23 18:05:00+00:00,80.0,58.0,False,76.75413513183594,80.0444107055664,97.71310424804688,34.6467399597168,74.56820678710938,5,18,0.0
2022-07-23 18:10:00+00:00,80.0,58.0,False,76.75413513183594,80.0444107055664,98.13020324707033,34.22919845581055,74.91241455078125,5,18,0.0
2022-07-23 18:15:00+00:00,80.0,58.0,False,76.75413513183594,80.0444107055664,98.09988403320312,35.168182373046875,75.14071655273438,5,18,0.0
2022-07-23 18:20:00+00:00,80.0,58.0,False,77.09558868408203,80.0444107055664,98.09988403320312,35.77711868286133,75.5596923828125,5,18,0.0
2022-07-23 18:25:00+00:00,80.0,58.0,False,76.79578399658203,80.0444107055664,98.45831298828124,33.40226364135742,74.73919677734375,5,18,0.0
2022-07-23 18:30:00+00:00,80.0,58.0,False,76.79578399658203,79.74610900878906,99.60067749023438,32.34580993652344,75.0874252319336,5,18,0.0
2022-07-23 18:35:00+00:00,80.0,58.0,False,76.79578399658203,79.74610900878906,100.24305725097656,32.79421615600586,75.67672729492188,5,18,0.0
2022-07-23 18:40:00+00:00,80.0,58.0,False,76.79578399658203,79.74610900878906,99.57628631591795,32.95178985595703,75.23139953613281,5,18,0.0
2022-07-23 18:45:00+00:00,80.0,58.0,False,76.48780059814453,79.74610900878906,98.83289337158205,33.45664596557617,75.07864379882812,5,18,0.0
2022-07-23 18:50:00+00:00,80.0,58.0,False,76.80359649658203,79.74610900878906,99.16545867919922,33.36165237426758,75.07683563232422,5,18,0.0
2022-07-23 18:55:00+00:00,80.0,58.0,False,76.80359649658203,79.74610900878906,98.55355834960938,34.16500473022461,74.91336059570312,5,18,0.0
2022-07-23 19:00:00+00:00,80.0,58.0,False,76.80359649658203,79.74610900878906,98.2066421508789,34.010555267333984,74.55181884765625,5,19,0.0
2022-07-23 19:05:00+00:00,80.0,58.0,False,76.80359649658203,79.74610900878906,99.26825714111328,30.696712493896484,73.97895050048828,5,19,0.0
2022-07-23 19:10:00+00:00,80.0,58.0,False,76.80359649658203,79.74610900878906,99.64920806884766,31.350624084472656,74.46168518066406,5,19,0.0
2022-07-23 19:15:00+00:00,80.0,58.0,False,76.80359649658203,79.74610900878906,99.64920806884766,31.1092529296875,74.35951232910156,5,19,0.0
2022-07-23 19:20:00+00:00,76.1460266113281,58.0,False,76.80359649658203,79.74610900878906,99.15065002441406,31.71198272705078,74.14602661132812,5,19,0.0
2022-07-23 19:25:00+00:00,75.5810012817383,58.0,False,76.80359649658203,79.74610900878906,99.52664184570312,29.23976707458496,73.58100128173828,5,19,0.0
2022-07-23 19:30:00+00:00,76.0857391357422,58.0,False,76.79044342041016,79.74610900878906,99.52664184570312,30.58495140075684,74.08573913574219,5,19,0.0
2022-07-23 19:35:00+00:00,75.8959884643555,58.0,False,76.79044342041016,79.74610900878906,100.6297607421875,28.74323081970215,73.89598846435547,5,19,0.0
2022-07-23 19:40:00+00:00,75.9522094726563,58.0,False,76.79044342041016,79.74610900878906,100.96568298339844,28.151575088500977,73.95220947265625,5,19,0.0
2022-07-23 19:45:00+00:00,76.1244583129883,58.0,False,76.79044342041016,79.74610900878906,101.6283721923828,27.61124420166016,74.12445831298828,5,19,0.0
2022-07-23 19:50:00+00:00,76.0751190185547,58.0,False,76.49239349365234,79.74610900878906,100.92725372314452,28.43316650390625,74.07511901855469,5,19,0.0
2022-07-23 19:55:00+00:00,75.6941680908203,58.0,False,76.79679107666016,79.74610900878906,100.47569274902344,28.60877227783203,73.69416809082031,5,19,0.0
2022-07-23 20:00:00+00:00,75.8462753295898,58.0,False,76.79679107666016,79.74610900878906,101.1256866455078,27.9012393951416,73.84627532958984,5,20,0.0
2022-07-23 20:05:00+00:00,75.903190612793,58.0,False,76.79679107666016,79.74610900878906,101.1256866455078,27.9012393951416,73.90319061279297,5,20,0.0
2022-07-23 20:10:00+00:00,75.7831039428711,58.0,False,76.79679107666016,79.74610900878906,100.7586898803711,28.636842727661133,73.7831039428711,5,20,0.0
2022-07-23 20:15:00+00:00,76.0777740478516,58.0,False,76.49170684814453,79.74610900878906,101.0779800415039,28.23727798461914,74.07777404785156,5,20,0.0
2022-07-23 20:20:00+00:00,76.2033920288086,58.0,False,76.49170684814453,79.74610900878906,100.77667236328124,28.9069766998291,74.2033920288086,5,20,0.0
2022-07-23 20:25:00+00:00,75.1813049316406,58.0,False,76.51545715332031,79.74610900878906,100.77667236328124,26.82059097290039,73.18130493164062,5,20,0.0
2022-07-23 20:30:00+00:00,74.9065704345703,58.0,False,76.830322265625,79.74610900878906,100.77667236328124,26.074596405029297,72.90657043457031,5,20,0.0
2022-07-23 20:35:00+00:00,75.0500000752509,58.0,False,76.50126647949219,79.74610900878906,100.77667236328124,25.39577293395996,72.32373809814453,5,20,0.0
2022-07-23 20:40:00+00:00,75.3500000797212,58.0,False,76.50126647949219,79.74610900878906,101.08949279785156,23.66427230834961,71.61235809326172,5,20,0.0
2022-07-23 20:45:00+00:00,75.7000000849366,58.0,False,76.50126647949219,79.74610900878906,101.42888641357422,23.226320266723636,71.66813659667969,5,20,0.0
2022-07-23 20:50:00+00:00,76.050000090152,58.0,False,76.50126647949219,79.74610900878906,101.42888641357422,23.965961456298828,71.94168853759766,5,20,0.0
2022-07-23 20:55:00+00:00,76.3500000946224,58.0,False,76.50126647949219,79.74610900878906,100.80052947998048,25.989463806152344,72.53917694091797,5,20,0.0
2022-07-23 21:00:00+00:00,76.7000000998378,58.0,False,76.50126647949219,79.74610900878906,100.48306274414062,26.194997787475582,72.65243530273438,5,21,0.0
2022-07-23 21:05:00+00:00,77.0500001050532,58.0,False,76.50126647949219,79.74610900878906,101.4752426147461,25.859006881713867,73.11056518554688,5,21,0.0
2022-07-23 21:10:00+00:00,77.3500001095235,58.0,False,76.50126647949219,79.44641876220703,101.4752426147461,25.336658477783203,72.94383239746094,5,21,0.0
2022-07-23 21:15:00+00:00,77.7000001147389,58.0,False,76.50126647949219,79.44641876220703,101.78661346435548,25.21232795715332,73.02079772949219,5,21,0.0
2022-07-23 21:20:00+00:00,78.0500001199544,58.0,False,76.50126647949219,79.44641876220703,101.4823989868164,26.193498611450195,73.02396392822266,5,21,0.0
2022-07-23 21:25:00+00:00,78.3500001244247,58.0,False,76.50126647949219,79.44641876220703,101.4823989868164,26.38311004638672,73.21401977539062,5,21,0.0
2022-07-23 21:30:00+00:00,78.7000001296401,58.0,False,76.19554901123047,79.44641876220703,101.4823989868164,25.35479164123535,72.75872039794922,5,21,0.0
2022-07-23 21:35:00+00:00,79.0500001348555,58.0,False,76.50310516357422,79.44641876220703,101.4823989868164,25.76862907409668,72.84658813476562,5,21,0.0
2022-07-23 21:40:00+00:00,79.3500001393259,58.0,False,76.50310516357422,79.44641876220703,101.1693878173828,26.54543113708496,73.22251892089844,5,21,0.0
2022-07-23 21:45:00+00:00,79.7000001445413,58.0,False,76.50310516357422,79.44641876220703,100.84374237060548,26.26183319091797,72.7166976928711,5,21,0.0
2022-07-23 21:50:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.54434967041016,26.486696243286133,72.74485778808594,5,21,0.0
2022-07-23 21:55:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.54434967041016,26.69801521301269,72.93614959716797,5,21,0.0
2022-07-23 22:00:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.22545623779295,27.69767189025879,73.1347885131836,5,22,0.0
2022-07-23 22:05:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.22545623779295,27.306737899780277,73.0721206665039,5,22,0.0
2022-07-23 22:10:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.22545623779295,27.13389778137207,72.88947296142578,5,22,0.0
2022-07-23 22:15:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.22545623779295,27.13389778137207,72.8865966796875,5,22,0.0
2022-07-23 22:20:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.85030364990234,26.77022933959961,73.20482635498047,5,22,0.0
2022-07-23 22:25:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.85030364990234,27.55928611755371,73.39593505859375,5,22,0.0
2022-07-23 22:30:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.85030364990234,27.785400390625,73.52479553222656,5,22,0.0
2022-07-23 22:35:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.85030364990234,26.88325881958008,72.96002960205078,5,22,0.0
2022-07-23 22:40:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.85030364990234,26.71855735778809,73.1186294555664,5,22,0.0
2022-07-23 22:45:00+00:00,80.0,58.0,False,76.50310516357422,79.44641876220703,100.85030364990234,26.511695861816406,72.82172393798828,5,22,0.0
2022-07-23 22:50:00+00:00,80.0,58.0,False,76.1923828125,79.44641876220703,100.85030364990234,26.65651512145996,73.17709350585938,5,22,0.0
2022-07-23 22:55:00+00:00,80.0,58.0,False,76.49655151367188,79.44641876220703,100.85030364990234,26.83633804321289,73.32439422607422,5,22,0.0
2022-07-23 23:00:00+00:00,80.0,58.0,False,76.49655151367188,79.44641876220703,101.1505126953125,27.02145195007324,73.47018432617188,5,23,0.0
2022-07-23 23:05:00+00:00,80.0,58.0,False,76.50090789794922,79.44641876220703,100.81854248046876,28.312353134155277,73.63921356201172,5,23,0.0
2022-07-23 23:10:00+00:00,80.0,58.0,False,76.50090789794922,79.44641876220703,100.81854248046876,28.312353134155277,73.63921356201172,5,23,0.0
2022-07-23 23:15:00+00:00,80.0,58.0,False,76.20357513427734,79.44641876220703,100.1844711303711,28.64754867553711,73.6374282836914,5,23,0.0
2022-07-23 23:20:00+00:00,80.0,58.0,False,76.50259399414062,79.44641876220703,99.85387420654295,29.11460494995117,73.63351440429688,5,23,0.0
2022-07-23 23:25:00+00:00,80.0,58.0,False,76.18339538574219,79.44641876220703,99.85387420654295,29.46100807189941,73.84757232666016,5,23,0.0
2022-07-23 23:30:00+00:00,80.0,58.0,False,76.49797821044922,79.44641876220703,99.85387420654295,30.618528366088867,74.40673828125,5,23,0.0
2022-07-23 23:35:00+00:00,80.0,58.0,False,76.195556640625,79.44641876220703,99.85387420654295,30.850400924682617,74.29692077636719,5,23,0.0
2022-07-23 23:40:00+00:00,80.0,58.0,False,76.195556640625,79.44641876220703,98.85306549072266,31.683082580566406,74.12772369384766,5,23,0.0
2022-07-23 23:45:00+00:00,80.0,58.0,False,76.195556640625,79.44641876220703,98.85306549072266,31.683082580566406,73.98213195800781,5,23,0.0
2022-07-23 23:50:00+00:00,80.0,58.0,False,76.195556640625,79.44641876220703,98.85306549072266,31.683082580566406,73.9902572631836,5,23,0.0
2022-07-23 23:55:00+00:00,80.0,58.0,False,76.52728271484375,79.44641876220703,98.55349731445312,33.29767608642578,74.57365417480469,5,23,0.0
2022-07-24 00:00:00+00:00,80.0,58.0,False,76.21646881103516,79.44641876220703,97.09156799316406,35.56098937988281,74.45928955078125,6,0,0.0
2022-07-24 00:05:00+00:00,80.0,58.0,False,76.51876831054688,79.44641876220703,96.45801544189452,35.772342681884766,74.28862762451172,6,0,0.0
2022-07-24 00:10:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,96.1546630859375,36.19889831542969,74.15982818603516,6,0,0.0
2022-07-24 00:15:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,96.1546630859375,36.353885650634766,74.18643188476562,6,0,0.0
2022-07-24 00:20:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,95.5413055419922,36.84051513671875,74.02371215820312,6,0,0.0
2022-07-24 00:25:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,95.23076629638672,37.18938827514648,73.90847778320312,6,0,0.0
2022-07-24 00:30:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,95.23076629638672,37.54928970336914,73.97280883789062,6,0,0.0
2022-07-24 00:35:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,94.90129852294922,38.20151519775391,74.01386260986328,6,0,0.0
2022-07-24 00:40:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,94.60064697265624,38.72952651977539,73.96659851074219,6,0,0.0
2022-07-24 00:45:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,94.2938003540039,39.31914138793945,74.06494140625,6,0,0.0
2022-07-24 00:50:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,93.99378967285156,39.6909408569336,74.00148010253906,6,0,0.0
2022-07-24 00:55:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,93.66291046142578,40.370975494384766,74.02969360351562,6,0,0.0
2022-07-24 01:00:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,93.3393096923828,41.04816055297852,74.00920867919922,6,1,0.0
2022-07-24 01:05:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,93.0272445678711,41.72056198120117,73.93048858642578,6,1,0.0
2022-07-24 01:10:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,92.72976684570312,42.046295166015625,73.94562530517578,6,1,0.0
2022-07-24 01:15:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,92.42050170898438,42.81135177612305,73.99473571777344,6,1,0.0
2022-07-24 01:20:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,92.11976623535156,42.98387908935547,73.97138214111328,6,1,0.0
2022-07-24 01:25:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,92.11976623535156,43.50798034667969,73.94445037841797,6,1,0.0
2022-07-24 01:30:00+00:00,80.0,58.0,False,76.21749114990234,79.44641876220703,91.82120513916016,43.6924057006836,73.9450912475586,6,1,0.0
2022-07-24 01:35:00+00:00,75.8160705566406,58.0,False,76.21749114990234,79.14898681640625,91.82120513916016,43.6871223449707,73.81607055664062,6,1,0.0
2022-07-24 01:40:00+00:00,75.7882461547852,58.0,False,76.21749114990234,79.14898681640625,91.52413940429688,44.0892448425293,73.78824615478516,6,1,0.0
2022-07-24 01:45:00+00:00,75.6969299316406,58.0,False,76.21749114990234,79.14898681640625,91.22463989257812,44.481719970703125,73.69692993164062,6,1,0.0
2022-07-24 01:50:00+00:00,75.6894989013672,58.0,False,76.21749114990234,79.14898681640625,90.91644287109376,44.85835266113281,73.68949890136719,6,1,0.0
2022-07-24 01:55:00+00:00,75.6419143676758,58.0,False,76.21749114990234,79.14898681640625,90.60734558105467,45.410247802734375,73.64191436767578,6,1,0.0
2022-07-24 02:00:00+00:00,75.4178237915039,58.0,False,76.21749114990234,79.14898681640625,90.60734558105467,45.33069610595703,73.4178237915039,6,2,0.0
2022-07-24 02:05:00+00:00,75.401123046875,58.0,False,76.21749114990234,79.14898681640625,90.60734558105467,45.16461563110352,73.401123046875,6,2,0.0
2022-07-24 02:10:00+00:00,75.2093887329102,58.0,False,76.21749114990234,79.14898681640625,90.60734558105467,44.845977783203125,73.20938873291016,6,2,0.0
2022-07-24 02:15:00+00:00,75.2494506835938,58.0,False,76.52623748779297,79.14898681640625,90.30567932128906,44.99931335449219,73.24945068359375,6,2,0.0
2022-07-24 02:20:00+00:00,75.1801452636719,58.0,False,76.5426254272461,79.14898681640625,90.00480651855469,45.58698272705078,73.18014526367188,6,2,0.0
2022-07-24 02:25:00+00:00,75.2276992797852,58.0,False,76.5426254272461,79.14898681640625,90.00480651855469,46.03300857543945,73.22769927978516,6,2,0.0
2022-07-24 02:30:00+00:00,75.2928848266602,58.0,False,76.5426254272461,79.14898681640625,90.00480651855469,46.22456741333008,73.29288482666016,6,2,0.0
2022-07-24 02:35:00+00:00,75.2844390869141,58.0,False,76.5426254272461,79.14898681640625,90.00480651855469,46.22456741333008,73.28443908691406,6,2,0.0
2022-07-24 02:40:00+00:00,75.3653869628906,58.0,False,76.5426254272461,79.14898681640625,90.00480651855469,46.40180587768555,73.36538696289062,6,2,0.0
2022-07-24 02:45:00+00:00,75.2794952392578,58.0,False,76.5426254272461,79.14898681640625,89.68292999267578,46.81187057495117,73.27949523925781,6,2,0.0
2022-07-24 02:50:00+00:00,75.303108215332,58.0,False,76.84648895263672,79.14898681640625,89.68292999267578,47.01279067993164,73.30310821533203,6,2,0.0
2022-07-24 02:55:00+00:00,75.3580017089844,58.0,False,76.83343505859375,79.14898681640625,89.37808227539062,47.34618377685547,73.35800170898438,6,2,0.0
2022-07-24 03:00:00+00:00,75.7000000849366,58.0,False,76.83343505859375,79.14898681640625,89.37808227539062,47.886112213134766,73.46012878417969,6,3,0.0
2022-07-24 03:05:00+00:00,76.050000090152,58.0,False,76.83343505859375,79.14898681640625,89.37808227539062,47.886112213134766,73.43169403076172,6,3,0.0
2022-07-24 03:10:00+00:00,76.3500000946224,58.0,False,76.83343505859375,79.14898681640625,89.37808227539062,47.886112213134766,73.37760162353516,6,3,0.0
2022-07-24 03:15:00+00:00,76.7000000998378,58.0,False,76.83343505859375,79.44625091552734,89.06221771240234,48.33683395385742,73.40950012207031,6,3,0.0
2022-07-24 03:20:00+00:00,77.0500001050532,58.0,False,76.83343505859375,79.44625091552734,89.06221771240234,48.14420700073242,73.31536102294922,6,3,0.0
2022-07-24 03:25:00+00:00,77.3500001095235,58.0,False,76.83343505859375,79.44625091552734,89.06221771240234,48.47317886352539,73.39988708496094,6,3,0.0
2022-07-24 03:30:00+00:00,77.7000001147389,58.0,False,76.81585693359375,79.44625091552734,88.76468658447266,49.11138534545898,73.48291778564453,6,3,0.0
2022-07-24 03:35:00+00:00,78.0500001199544,58.0,False,76.81585693359375,79.44625091552734,88.76468658447266,49.466121673583984,73.52372741699219,6,3,0.0
2022-07-24 03:40:00+00:00,78.3500001244247,58.0,False,77.11756896972656,79.44625091552734,88.44676208496094,50.286354064941406,73.5787353515625,6,3,0.0
2022-07-24 03:45:00+00:00,78.7000001296401,58.0,False,77.11756896972656,79.44625091552734,88.44676208496094,50.94096755981445,73.73089599609375,6,3,0.0
2022-07-24 03:50:00+00:00,79.0500001348555,58.0,False,77.11756896972656,79.44625091552734,88.13935089111328,51.61594772338867,73.62752532958984,6,3,0.0
2022-07-24 03:55:00+00:00,79.3500001393259,58.0,False,77.11756896972656,79.44625091552734,87.82682037353516,52.31158065795898,73.70906829833984,6,3,0.0
2022-07-24 04:00:00+00:00,79.7000001445413,58.0,False,77.11756896972656,79.44625091552734,87.82682037353516,52.29970550537109,73.72171783447266,6,4,0.0
2022-07-24 04:05:00+00:00,80.0,58.0,False,77.07991790771484,79.44625091552734,87.49980163574219,52.852195739746094,73.6463394165039,6,4,0.0
2022-07-24 04:10:00+00:00,80.0,58.0,False,77.07991790771484,79.44625091552734,87.49980163574219,53.2458610534668,73.70015716552734,6,4,0.0
2022-07-24 04:15:00+00:00,80.0,58.0,False,77.0748062133789,79.44625091552734,87.49980163574219,53.399375915527344,73.71690368652344,6,4,0.0
2022-07-24 04:20:00+00:00,80.0,58.0,False,77.07528686523438,79.44625091552734,87.49980163574219,53.3822021484375,73.65108489990234,6,4,0.0
2022-07-24 04:25:00+00:00,80.0,58.0,False,77.41059112548828,79.44625091552734,87.49980163574219,53.18819427490234,73.60748291015625,6,4,0.0
2022-07-24 04:30:00+00:00,80.0,58.0,False,77.41059112548828,79.44625091552734,87.20208740234375,53.36566925048828,73.48848724365234,6,4,0.0
2022-07-24 04:35:00+00:00,80.0,58.0,False,77.41059112548828,79.74415588378906,86.86238861083984,54.33109664916992,73.57350158691406,6,4,0.0
2022-07-24 04:40:00+00:00,80.0,58.0,False,77.41059112548828,79.74415588378906,86.52213287353516,54.71686172485352,73.44352722167969,6,4,0.0
2022-07-24 04:45:00+00:00,80.0,58.0,False,77.41059112548828,79.74415588378906,86.2112045288086,55.57365798950195,73.52120971679688,6,4,0.0
2022-07-24 04:50:00+00:00,80.0,58.0,False,77.41059112548828,79.74415588378906,86.2112045288086,56.50791549682617,73.66576385498047,6,4,0.0
2022-07-24 04:55:00+00:00,80.0,58.0,False,77.41059112548828,79.74415588378906,85.56460571289062,57.790775299072266,73.63190460205078,6,4,0.0
2022-07-24 05:00:00+00:00,80.0,58.0,False,77.41059112548828,79.74415588378906,85.22144317626953,57.9559211730957,73.39888763427734,6,5,0.0
2022-07-24 05:05:00+00:00,80.0,58.0,False,77.41059112548828,79.74415588378906,84.90122985839844,58.271881103515625,73.29520416259766,6,5,0.0
2022-07-24 05:10:00+00:00,80.0,58.0,False,77.41059112548828,79.74415588378906,84.90122985839844,59.49052810668945,73.4414291381836,6,5,0.0
2022-07-24 05:15:00+00:00,80.0,58.0,False,77.39361572265625,79.74415588378906,84.60298156738281,59.66243362426758,73.48922729492188,6,5,0.0
2022-07-24 05:20:00+00:00,80.0,58.0,False,77.39361572265625,79.74415588378906,84.60298156738281,60.110538482666016,73.52056121826172,6,5,0.0
2022-07-24 05:25:00+00:00,80.0,58.0,False,77.72592163085938,79.74415588378906,84.28662872314453,60.26206207275391,73.24954223632812,6,5,0.0
2022-07-24 05:30:00+00:00,80.0,58.0,False,77.39751434326172,79.74415588378906,84.28662872314453,60.51539993286133,73.3028564453125,6,5,0.0
2022-07-24 05:35:00+00:00,80.0,58.0,False,77.69599914550781,79.74415588378906,84.28662872314453,60.832557678222656,73.3187255859375,6,5,0.0
2022-07-24 05:40:00+00:00,80.0,58.0,False,77.69599914550781,79.74415588378906,83.9404296875,61.57342529296875,73.25187683105469,6,5,0.0
2022-07-24 05:45:00+00:00,80.0,58.0,False,77.69599914550781,80.04181671142578,83.6375961303711,62.03278732299805,73.33264923095703,6,5,0.0
2022-07-24 05:50:00+00:00,80.0,58.0,False,77.69599914550781,80.04181671142578,83.6375961303711,62.03278732299805,73.30847930908203,6,5,0.0
2022-07-24 05:55:00+00:00,80.0,58.0,False,77.69599914550781,80.04181671142578,83.6375961303711,62.226444244384766,73.3916244506836,6,5,0.0
2022-07-24 06:00:00+00:00,80.0,58.0,False,77.69599914550781,80.04181671142578,83.6375961303711,62.3808479309082,73.24700164794922,6,6,0.0
2022-07-24 06:05:00+00:00,80.0,58.0,False,77.69277954101562,80.04181671142578,83.2799301147461,62.53182220458984,73.0732192993164,6,6,0.0
2022-07-24 06:10:00+00:00,80.0,58.0,False,77.69277954101562,80.04181671142578,83.2799301147461,62.92949676513672,73.14334106445312,6,6,0.0
2022-07-24 06:15:00+00:00,80.0,58.0,False,77.69277954101562,80.04181671142578,83.2799301147461,62.92949676513672,73.1720962524414,6,6,0.0
2022-07-24 06:20:00+00:00,80.0,58.0,False,77.69277954101562,80.04181671142578,83.2799301147461,63.50787734985352,73.21350860595703,6,6,0.0
2022-07-24 06:25:00+00:00,80.0,58.0,False,77.69277954101562,80.04181671142578,82.97760772705078,64.01095581054688,73.20271301269531,6,6,0.0
2022-07-24 06:30:00+00:00,80.0,58.0,False,77.69277954101562,80.04181671142578,82.6683578491211,64.42112731933594,73.14517974853516,6,6,0.0
2022-07-24 06:35:00+00:00,80.0,58.0,False,77.69277954101562,80.04181671142578,82.6683578491211,64.61016082763672,73.18255615234375,6,6,0.0
2022-07-24 06:40:00+00:00,80.0,58.0,False,77.69277954101562,80.04181671142578,82.6683578491211,64.76097869873047,73.19689178466797,6,6,0.0
2022-07-24 06:45:00+00:00,80.0,58.0,False,77.69277954101562,80.04181671142578,82.31745910644531,64.671630859375,72.84635162353516,6,6,0.0
2022-07-24 06:50:00+00:00,80.0,58.0,False,78.02058410644531,80.04181671142578,82.31745910644531,64.52046203613281,72.77981567382812,6,6,0.0
2022-07-24 06:55:00+00:00,80.0,58.0,False,78.02058410644531,80.04181671142578,82.31745910644531,64.43479919433594,72.7220230102539,6,6,0.0
2022-07-24 07:00:00+00:00,80.0,58.0,False,77.7133560180664,80.04181671142578,82.31745910644531,64.72943115234375,72.73031616210938,6,7,0.0
2022-07-24 07:05:00+00:00,80.0,58.0,False,78.01822662353516,80.33926391601562,81.9979248046875,64.72943115234375,72.60084533691406,6,7,0.0
2022-07-24 07:10:00+00:00,80.0,58.0,False,78.01822662353516,80.33926391601562,81.69145202636719,64.8827133178711,72.45149993896484,6,7,0.0
2022-07-24 07:15:00+00:00,80.0,58.0,False,78.01822662353516,80.33926391601562,81.69145202636719,65.36283874511719,72.53028106689453,6,7,0.0
2022-07-24 07:20:00+00:00,80.0,58.0,False,78.01822662353516,80.33926391601562,81.69145202636719,65.83766174316406,72.5954360961914,6,7,0.0
2022-07-24 07:25:00+00:00,80.0,58.0,False,78.01822662353516,80.33926391601562,81.38180541992188,66.19019317626953,72.39769744873047,6,7,0.0
2022-07-24 07:30:00+00:00,80.0,58.0,False,78.01822662353516,80.33926391601562,81.38180541992188,66.36669921875,72.41587829589844,6,7,0.0
2022-07-24 07:35:00+00:00,80.0,58.0,False,78.01822662353516,80.33926391601562,81.08431243896484,66.54266357421875,72.38375091552734,6,7,0.0
2022-07-24 07:40:00+00:00,80.0,58.0,False,78.01822662353516,80.33926391601562,81.08431243896484,66.56920623779297,72.4072494506836,6,7,0.0
2022-07-24 07:45:00+00:00,80.0,58.0,False,78.01822662353516,80.33926391601562,81.08431243896484,66.56920623779297,72.40644836425781,6,7,0.0
2022-07-24 07:50:00+00:00,74.3920974731445,58.0,False,78.01822662353516,80.33926391601562,81.08431243896484,66.88890838623047,72.39209747314453,6,7,0.0
2022-07-24 07:55:00+00:00,74.3411331176758,58.0,False,78.01822662353516,80.33926391601562,81.08431243896484,67.05347442626953,72.34113311767578,6,7,0.0
2022-07-24 08:00:00+00:00,74.3147888183594,58.0,False,78.01822662353516,80.33926391601562,80.74574279785156,67.78672790527344,72.31478881835938,6,8,0.0
2022-07-24 08:05:00+00:00,74.2779922485352,58.0,False,78.01822662353516,80.33926391601562,80.74574279785156,68.04015350341797,72.27799224853516,6,8,0.0
2022-07-24 08:10:00+00:00,74.4272613525391,58.0,False,78.31929016113281,80.33926391601562,80.74574279785156,68.211181640625,72.42726135253906,6,8,0.0
2022-07-24 08:15:00+00:00,74.3765335083008,58.0,False,78.30757141113281,80.33926391601562,80.42847442626953,68.65559387207031,72.37653350830078,6,8,0.0
2022-07-24 08:20:00+00:00,74.3198394775391,58.0,False,78.30701446533203,80.33926391601562,80.42847442626953,68.87614440917969,72.31983947753906,6,8,0.0
2022-07-24 08:25:00+00:00,74.3329238891602,58.0,False,78.30701446533203,80.33926391601562,80.12763977050781,69.44408416748047,72.33292388916016,6,8,0.0
2022-07-24 08:30:00+00:00,74.4394912719727,58.0,False,78.2984390258789,80.33926391601562,80.12763977050781,70.05992126464844,72.43949127197266,6,8,0.0
2022-07-24 08:35:00+00:00,74.3759536743164,58.0,False,78.2984390258789,80.63629150390625,80.12763977050781,70.05992126464844,72.3759536743164,6,8,0.0
2022-07-24 08:40:00+00:00,74.2707748413086,58.0,False,78.2984390258789,80.63629150390625,79.82815551757812,70.79867553710938,72.2707748413086,6,8,0.0
2022-07-24 08:45:00+00:00,74.2554244995117,58.0,False,78.2984390258789,80.63629150390625,79.82815551757812,70.87179565429688,72.25542449951172,6,8,0.0
2022-07-24 08:50:00+00:00,74.2719497680664,58.0,False,78.2984390258789,80.63629150390625,79.5302963256836,71.05764770507812,72.2719497680664,6,8,0.0
2022-07-24 08:55:00+00:00,74.3500000648201,58.0,False,78.2984390258789,80.63629150390625,79.5302963256836,71.46018981933594,72.30315399169922,6,8,0.0
2022-07-24 09:00:00+00:00,74.7000000700355,58.0,False,78.2984390258789,80.63629150390625,79.5302963256836,71.46018981933594,72.33346557617188,6,9,0.0
2022-07-24 09:05:00+00:00,75.0500000752509,58.0,False,78.30616760253906,80.63629150390625,79.5302963256836,71.68880462646484,72.31465911865234,6,9,0.0
2022-07-24 09:10:00+00:00,75.3500000797212,58.0,False,78.30616760253906,80.63629150390625,79.1948471069336,72.51102447509766,72.23121643066406,6,9,0.0
2022-07-24 09:15:00+00:00,75.7000000849366,58.0,False,78.30616760253906,80.63629150390625,79.1948471069336,72.87969207763672,72.30858612060547,6,9,0.0
2022-07-24 09:20:00+00:00,76.050000090152,58.0,False,78.30616760253906,80.63629150390625,79.1948471069336,72.87969207763672,72.31621551513672,6,9,0.0
2022-07-24 09:25:00+00:00,76.3500000946224,58.0,False,78.30616760253906,80.63629150390625,79.1948471069336,73.0872573852539,72.35491943359375,6,9,0.0
2022-07-24 09:30:00+00:00,76.7000000998378,58.0,False,78.30616760253906,80.63629150390625,79.1948471069336,72.76077270507812,72.24567413330078,6,9,0.0
2022-07-24 09:35:00+00:00,77.0500001050532,58.0,False,78.30616760253906,80.63629150390625,79.1948471069336,73.38910675048828,72.42782592773438,6,9,0.0
2022-07-24 09:40:00+00:00,77.3500001095235,58.0,False,78.30616760253906,80.63629150390625,79.1948471069336,73.57084655761719,72.43920135498047,6,9,0.0
2022-07-24 09:45:00+00:00,77.7000001147389,58.0,False,78.30616760253906,80.63629150390625,78.8975601196289,73.3984375,72.37012481689453,6,9,0.0
2022-07-24 09:50:00+00:00,78.0500001199544,58.0,False,78.30616760253906,80.63629150390625,78.8975601196289,73.61897277832031,72.28502655029297,6,9,0.0
2022-07-24 09:55:00+00:00,78.3500001244247,58.0,False,78.30616760253906,80.63629150390625,78.8975601196289,73.88321685791016,72.38317108154297,6,9,0.0
2022-07-24 10:00:00+00:00,78.7000001296401,58.0,False,78.30616760253906,80.63629150390625,78.56758117675781,74.94548797607422,72.35881042480469,6,10,0.0
2022-07-24 10:05:00+00:00,79.0500001348555,58.0,False,78.30616760253906,80.63629150390625,78.56758117675781,74.94548797607422,72.36380004882812,6,10,0.0
2022-07-24 10:10:00+00:00,79.3500001393259,58.0,False,78.29144287109375,80.63629150390625,78.26270294189453,75.72549438476562,72.33032989501953,6,10,0.0
2022-07-24 10:15:00+00:00,79.7000001445413,58.0,False,78.59258270263672,80.63629150390625,78.26270294189453,76.05014038085938,72.4588851928711,6,10,0.0
2022-07-24 10:20:00+00:00,80.0,58.0,False,78.59962463378906,80.63629150390625,78.26270294189453,75.66508483886719,72.22405242919922,6,10,0.0
2022-07-24 10:25:00+00:00,80.0,58.0,False,78.60186767578125,80.93595886230469,78.26270294189453,76.25560760498047,72.24284362792969,6,10,0.0
2022-07-24 10:30:00+00:00,80.0,58.0,False,78.60186767578125,80.93595886230469,78.26270294189453,76.4347152709961,72.25553131103516,6,10,0.0
2022-07-24 10:35:00+00:00,80.0,58.0,False,78.28199005126953,80.93595886230469,77.9646987915039,76.84002685546875,72.3376693725586,6,10,0.0
2022-07-24 10:40:00+00:00,80.0,58.0,False,78.61756134033203,80.93595886230469,77.9646987915039,77.37284088134766,72.31452178955078,6,10,0.0
2022-07-24 10:45:00+00:00,80.0,58.0,False,78.30109405517578,80.93595886230469,77.64744567871094,77.55306243896484,72.21931457519531,6,10,0.0
2022-07-24 10:50:00+00:00,80.0,58.0,False,78.30109405517578,80.93595886230469,77.64744567871094,78.40385437011719,72.3509292602539,6,10,0.0
2022-07-24 10:55:00+00:00,80.0,58.0,False,78.60712432861328,80.93595886230469,77.64744567871094,78.95675659179688,72.50462341308594,6,10,0.0
2022-07-24 11:00:00+00:00,80.0,58.0,False,78.61029052734375,80.93595886230469,77.64744567871094,78.42697143554688,72.33116149902344,6,11,0.0
2022-07-24 11:05:00+00:00,80.0,58.0,False,78.28559875488281,80.93595886230469,77.64744567871094,78.6029281616211,72.36347198486328,6,11,0.0
2022-07-24 11:10:00+00:00,80.0,58.0,False,78.28559875488281,80.93595886230469,77.64744567871094,78.91594696044922,72.46861267089844,6,11,0.0
2022-07-24 11:15:00+00:00,80.0,58.0,False,78.28559875488281,80.93595886230469,77.64744567871094,79.44479370117188,72.55667114257812,6,11,0.0
2022-07-24 11:20:00+00:00,80.0,58.0,False,78.28559875488281,80.93595886230469,77.64744567871094,79.17924499511719,72.49797821044922,6,11,0.0
2022-07-24 11:25:00+00:00,80.0,58.0,False,78.28559875488281,80.93595886230469,77.64744567871094,79.34870910644531,72.56730651855469,6,11,0.0
2022-07-24 11:30:00+00:00,80.0,58.0,False,78.28559875488281,80.93595886230469,77.64744567871094,79.42717742919922,72.55242919921875,6,11,0.0
2022-07-24 11:35:00+00:00,80.0,58.0,False,77.9798812866211,80.93595886230469,77.64744567871094,79.27085876464844,72.49781799316406,6,11,0.0
2022-07-24 11:40:00+00:00,80.0,58.0,False,77.9798812866211,80.93595886230469,77.64744567871094,79.32980346679688,72.57073211669922,6,11,0.0
2022-07-24 11:45:00+00:00,80.0,58.0,False,77.9798812866211,80.93595886230469,77.64744567871094,79.32980346679688,72.53430938720703,6,11,0.0
2022-07-24 11:50:00+00:00,80.0,58.0,False,77.9798812866211,80.93595886230469,77.64744567871094,79.59912109375,72.57886505126953,6,11,0.0
2022-07-24 11:55:00+00:00,80.0,58.0,False,77.98978424072266,80.93595886230469,77.64744567871094,79.29129791259766,72.53578186035156,6,11,0.0
2022-07-24 12:00:00+00:00,80.0,58.0,False,77.98978424072266,80.93595886230469,77.64744567871094,79.34773254394531,72.6193618774414,6,12,0.0
2022-07-24 12:05:00+00:00,80.0,58.0,False,77.98978424072266,80.93595886230469,77.64744567871094,79.53826904296875,72.83720397949219,6,12,0.0
2022-07-24 12:10:00+00:00,80.0,58.0,False,77.98978424072266,80.93595886230469,77.94798278808594,78.87458801269531,72.92117309570312,6,12,0.0
2022-07-24 12:15:00+00:00,80.0,58.0,False,77.98978424072266,80.93595886230469,77.94798278808594,79.04534912109375,72.9537582397461,6,12,0.0
2022-07-24 12:20:00+00:00,80.0,58.0,False,77.98978424072266,80.93595886230469,78.25408935546875,77.7510757446289,72.94483947753906,6,12,0.0
2022-07-24 12:25:00+00:00,80.0,58.0,False,77.69103240966797,80.63787841796875,78.25408935546875,77.14463806152344,72.95915222167969,6,12,0.0
2022-07-24 12:30:00+00:00,80.0,58.0,False,77.69103240966797,80.63787841796875,78.57093811035156,76.94881439208984,72.97547149658203,6,12,0.0
2022-07-24 12:35:00+00:00,80.0,58.0,False,77.69103240966797,80.63787841796875,78.87212371826172,75.56851196289062,72.94610595703125,6,12,0.0
2022-07-24 12:40:00+00:00,80.0,58.0,False,77.69103240966797,80.63787841796875,78.87212371826172,74.95613098144531,72.82160949707031,6,12,0.0
2022-07-24 12:45:00+00:00,80.0,58.0,False,77.69103240966797,80.63787841796875,78.87212371826172,74.79238891601562,72.7977523803711,6,12,0.0
2022-07-24 12:50:00+00:00,80.0,58.0,False,77.65338897705078,80.63787841796875,79.49225616455078,74.13045501708984,73.03486633300781,6,12,0.0
2022-07-24 12:55:00+00:00,80.0,58.0,False,77.65338897705078,80.63787841796875,79.49225616455078,74.14644622802734,73.07368469238281,6,12,0.0
2022-07-24 13:00:00+00:00,80.0,58.0,False,77.65338897705078,80.63787841796875,79.49225616455078,73.53804779052734,72.9906005859375,6,13,0.0
2022-07-24 13:05:00+00:00,80.0,58.0,False,77.34728240966797,80.63787841796875,79.79749298095703,72.86516571044922,73.15471649169922,6,13,0.0
2022-07-24 13:10:00+00:00,80.0,58.0,False,77.36042785644531,80.63787841796875,79.79749298095703,72.86516571044922,73.18116760253906,6,13,0.0
2022-07-24 13:15:00+00:00,80.0,58.0,False,77.36042785644531,80.63787841796875,79.79749298095703,72.87433624267578,73.18373107910156,6,13,0.0
2022-07-24 13:20:00+00:00,80.0,58.0,False,77.67218017578125,80.63787841796875,80.10221862792969,72.90979766845703,73.16204071044922,6,13,0.0
2022-07-24 13:25:00+00:00,80.0,58.0,False,77.67218017578125,80.63787841796875,80.45952606201172,72.35416412353516,73.4400634765625,6,13,0.0
2022-07-24 13:30:00+00:00,80.0,58.0,False,77.3739242553711,80.63787841796875,80.45952606201172,71.52912139892578,73.42623901367188,6,13,0.0
2022-07-24 13:35:00+00:00,80.0,58.0,False,77.3739242553711,80.63787841796875,80.76632690429688,71.76871490478516,73.5996322631836,6,13,0.0
2022-07-24 13:40:00+00:00,80.0,58.0,False,77.3739242553711,80.63787841796875,81.0844955444336,71.23977661132812,73.7363052368164,6,13,0.0
2022-07-24 13:45:00+00:00,80.0,58.0,False,77.3739242553711,80.34058380126953,81.75204467773438,70.39863586425781,74.06877899169922,6,13,0.0
2022-07-24 13:50:00+00:00,80.0,58.0,False,77.3739242553711,80.34058380126953,81.75204467773438,68.69847869873047,73.8961410522461,6,13,0.0
2022-07-24 13:55:00+00:00,80.0,58.0,False,77.3739242553711,80.34058380126953,82.05159759521484,67.77787017822266,73.65069580078125,6,13,0.0
2022-07-24 14:00:00+00:00,80.0,58.0,False,77.06108856201172,80.34058380126953,82.05159759521484,67.77787017822266,73.86420440673828,6,14,0.0
2022-07-24 14:05:00+00:00,75.6352233886719,58.0,False,77.36905670166016,80.34058380126953,82.35723876953125,65.97557830810547,73.63522338867188,6,14,0.0
2022-07-24 14:10:00+00:00,75.9001159667969,58.0,False,77.05065155029297,80.34058380126953,82.99595642089844,65.63191223144531,73.90011596679688,6,14,0.0
2022-07-24 14:15:00+00:00,75.7430572509766,58.0,False,77.35435485839844,80.34058380126953,82.99595642089844,65.11985778808594,73.74305725097656,6,14,0.0
2022-07-24 14:20:00+00:00,75.8265838623047,58.0,False,77.35435485839844,80.34058380126953,82.99595642089844,64.734375,73.82658386230469,6,14,0.0
2022-07-24 14:25:00+00:00,75.7131042480469,58.0,False,77.35435485839844,80.34058380126953,83.29367065429688,65.17923736572266,73.71310424804688,6,14,0.0
2022-07-24 14:30:00+00:00,76.1687545776367,58.0,False,77.35435485839844,80.34058380126953,83.62206268310547,64.72402954101562,74.16875457763672,6,14,0.0
2022-07-24 14:35:00+00:00,76.0720520019531,58.0,False,77.3428955078125,80.34058380126953,83.95132446289062,63.08485412597656,74.07205200195312,6,14,0.0
2022-07-24 14:40:00+00:00,76.2381820678711,58.0,False,77.03861236572266,80.34058380126953,83.95132446289062,63.37609100341797,74.2381820678711,6,14,0.0
2022-07-24 14:45:00+00:00,76.1951065063477,58.0,False,77.03861236572266,80.34058380126953,84.27751159667969,63.25078582763672,74.19510650634766,6,14,0.0
2022-07-24 14:50:00+00:00,76.3076782226563,58.0,False,77.03861236572266,80.34058380126953,84.27751159667969,64.13121032714844,74.30767822265625,6,14,0.0
2022-07-24 14:55:00+00:00,76.189567565918,58.0,False,77.03861236572266,80.34058380126953,84.27751159667969,62.75279235839844,74.18956756591797,6,14,0.0
2022-07-24 15:00:00+00:00,76.1363143920898,58.0,False,77.03861236572266,80.34058380126953,84.27751159667969,62.67975616455078,74.13631439208984,6,15,0.0
2022-07-24 15:05:00+00:00,76.4474868774414,58.0,False,77.03861236572266,80.34058380126953,84.59574127197266,62.78166580200195,74.4474868774414,6,15,0.0
2022-07-24 15:10:00+00:00,76.545166015625,58.0,False,77.03861236572266,80.34058380126953,84.59574127197266,63.265567779541016,74.545166015625,6,15,0.0
2022-07-24 15:15:00+00:00,76.1321868896484,58.0,False,76.73222351074219,80.04061126708984,84.59574127197266,61.32441711425781,74.13218688964844,6,15,0.0
2022-07-24 15:20:00+00:00,76.2291641235352,58.0,False,77.05735778808594,80.04061126708984,84.95195770263672,60.81579208374024,74.22916412353516,6,15,0.0
2022-07-24 15:25:00+00:00,76.0331420898438,58.0,False,77.05735778808594,80.04061126708984,85.28760528564453,59.10934829711914,74.03314208984375,6,15,0.0
2022-07-24 15:30:00+00:00,76.2273025512695,58.0,False,77.05735778808594,80.04061126708984,85.28760528564453,59.43574142456055,74.22730255126953,6,15,0.0
2022-07-24 15:35:00+00:00,76.2221145629883,58.0,False,76.77520751953125,80.04061126708984,86.2091064453125,57.752235412597656,74.22211456298828,6,15,0.0
2022-07-24 15:40:00+00:00,76.3525772094727,58.0,False,76.77520751953125,80.04061126708984,86.2091064453125,57.36150360107422,74.35257720947266,6,15,0.0
2022-07-24 15:45:00+00:00,76.7000000998378,58.0,False,76.77520751953125,80.04061126708984,86.88072967529297,55.96969604492188,74.3849105834961,6,15,0.0
2022-07-24 15:50:00+00:00,77.0500001050532,58.0,False,77.07933807373047,80.04061126708984,87.53022766113281,54.00682067871094,74.33539581298828,6,15,0.0
2022-07-24 15:55:00+00:00,77.3500001095235,58.0,False,77.08341217041016,80.04061126708984,87.8968276977539,53.25291442871094,74.10649108886719,6,15,0.0
2022-07-24 16:00:00+00:00,77.7000001147389,58.0,False,76.77213287353516,80.04061126708984,87.8968276977539,54.05734252929688,74.25485229492188,6,16,0.0
2022-07-24 16:05:00+00:00,78.0500001199544,58.0,False,76.77213287353516,80.04061126708984,87.1430892944336,55.151309967041016,73.96205139160156,6,16,0.0
2022-07-24 16:10:00+00:00,78.3500001244247,58.0,False,76.77213287353516,80.04061126708984,87.17747497558594,54.69781875610352,74.13651275634766,6,16,0.0
2022-07-24 16:15:00+00:00,78.7000001296401,58.0,False,76.77213287353516,80.04061126708984,87.52445220947266,53.85708999633789,74.2076416015625,6,16,0.0
2022-07-24 16:20:00+00:00,79.0500001348555,58.0,False,76.775634765625,80.04061126708984,87.82537078857422,52.30520248413086,73.85289001464844,6,16,0.0
2022-07-24 16:25:00+00:00,79.3500001393259,58.0,False,76.775634765625,80.04061126708984,87.82537078857422,52.861141204833984,74.01808166503906,6,16,0.0
2022-07-24 16:30:00+00:00,79.7000001445413,58.0,False,76.76394653320312,80.04061126708984,88.15794372558594,52.84675979614258,74.32283020019531,6,16,0.0
2022-07-24 16:35:00+00:00,80.0,58.0,False,76.75688934326172,80.04061126708984,88.81355285644531,51.25867462158203,74.28614044189453,6,16,0.0
2022-07-24 16:40:00+00:00,80.0,58.0,False,76.75688934326172,80.04061126708984,88.81355285644531,51.0049934387207,74.26424407958984,6,16,0.0
2022-07-24 16:45:00+00:00,80.0,58.0,False,76.75688934326172,80.04061126708984,88.81355285644531,50.5019760131836,74.06311798095703,6,16,0.0
2022-07-24 16:50:00+00:00,80.0,58.0,False,76.75688934326172,80.04061126708984,89.14823913574219,50.8218994140625,74.34712219238281,6,16,0.0
2022-07-24 16:55:00+00:00,80.0,58.0,False,76.75044250488281,80.04061126708984,89.14823913574219,50.35827255249024,74.57678985595703,6,16,0.0
2022-07-24 17:00:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,89.53205108642578,49.10697555541992,74.31407928466797,6,17,0.0
2022-07-24 17:05:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,90.1788330078125,47.71585464477539,74.20592498779297,6,17,0.0
2022-07-24 17:10:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,91.25882720947266,46.6069564819336,74.59922790527344,6,17,0.0
2022-07-24 17:15:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,91.25882720947266,48.415435791015625,75.34008026123047,6,17,0.0
2022-07-24 17:20:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,91.25882720947266,48.415435791015625,75.03511810302734,6,17,0.0
2022-07-24 17:25:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,90.61776733398438,48.17595291137695,74.49967193603516,6,17,0.0
2022-07-24 17:30:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,90.3044662475586,48.57646560668945,74.58026885986328,6,17,0.0
2022-07-24 17:35:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,90.60317993164062,48.00881576538086,74.67578887939453,6,17,0.0
2022-07-24 17:40:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,91.20167541503906,46.34769821166992,74.4200668334961,6,17,0.0
2022-07-24 17:45:00+00:00,80.0,58.0,False,76.75044250488281,79.74198913574219,91.9371337890625,45.582557678222656,74.80742645263672,6,17,0.0
2022-07-24 17:50:00+00:00,80.0,58.0,False,76.43359375,79.74198913574219,91.63517761230467,46.1240348815918,74.80545043945312,6,17,0.0
2022-07-24 17:55:00+00:00,80.0,58.0,False,76.43359375,79.74198913574219,92.6521453857422,45.0106086730957,75.25765991210938,6,17,0.0
2022-07-24 18:00:00+00:00,80.0,58.0,False,76.74362182617188,79.74198913574219,92.28228759765624,45.60763168334961,75.09650421142578,6,18,0.0
2022-07-24 18:05:00+00:00,80.0,58.0,False,76.77131652832031,79.74198913574219,92.42768096923828,46.2391357421875,75.42768096923828,6,18,0.0
2022-07-24 18:10:00+00:00,80.0,58.0,False,76.77131652832031,79.74198913574219,93.10226440429688,44.13713073730469,75.22113037109375,6,18,0.0
2022-07-24 18:15:00+00:00,80.0,58.0,False,76.4742202758789,79.74198913574219,93.46524810791016,42.76105117797852,74.90229034423828,6,18,0.0
2022-07-24 18:20:00+00:00,80.0,58.0,False,76.4742202758789,79.74198913574219,93.77540588378906,43.37601852416992,75.40849304199219,6,18,0.0
2022-07-24 18:25:00+00:00,80.0,58.0,False,76.4742202758789,79.74198913574219,93.77540588378906,42.45172500610352,75.10359954833984,6,18,0.0
2022-07-24 18:30:00+00:00,80.0,58.0,False,76.4742202758789,79.74198913574219,93.47760772705078,42.97058868408203,74.94043731689453,6,18,0.0
