time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-24 18:35:00+00:00,80.0,58.0,False,76.4742202758789,79.74198913574219,93.88133239746094,42.37487030029297,75.22222137451172,6,18,0.0
2022-07-24 18:40:00+00:00,80.0,58.0,False,76.47998809814453,79.74198913574219,94.2334213256836,42.63800811767578,75.24217987060547,6,18,0.0
2022-07-24 18:45:00+00:00,80.0,58.0,False,76.45980072021484,79.74198913574219,94.54039001464844,42.77140045166016,75.93315124511719,6,18,0.0
2022-07-24 18:50:00+00:00,80.0,58.0,False,76.45980072021484,79.74198913574219,95.2790756225586,41.19994735717773,75.79540252685547,6,18,0.0
2022-07-24 18:55:00+00:00,80.0,58.0,False,76.45980072021484,79.74198913574219,95.59960174560548,40.18922424316406,75.41898345947266,6,18,0.0
2022-07-24 19:00:00+00:00,80.0,58.0,False,76.45980072021484,79.74198913574219,95.59960174560548,39.70637893676758,75.17742156982422,6,19,0.0
2022-07-24 19:05:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,95.59960174560548,40.14745330810547,75.52879333496094,6,19,0.0
2022-07-24 19:10:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,95.9345245361328,38.843482971191406,75.0606918334961,6,19,0.0
2022-07-24 19:15:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,94.87471771240234,40.45711517333984,74.93193817138672,6,19,0.0
2022-07-24 19:20:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,95.2678680419922,40.09850692749024,75.17872619628906,6,19,0.0
2022-07-24 19:25:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,95.2678680419922,40.6397819519043,75.4011459350586,6,19,0.0
2022-07-24 19:30:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,95.70281219482422,39.874794006347656,75.67398834228516,6,19,0.0
2022-07-24 19:35:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,96.5659408569336,38.82146453857422,75.59785461425781,6,19,0.0
2022-07-24 19:40:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,96.5659408569336,38.613426208496094,75.71098327636719,6,19,0.0
2022-07-24 19:45:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,97.5302963256836,35.878475189208984,75.09578704833984,6,19,0.0
2022-07-24 19:50:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,96.72722625732422,36.99212265014648,74.85726928710938,6,19,0.0
2022-07-24 19:55:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,96.72722625732422,36.13818359375,74.7870864868164,6,19,0.0
2022-07-24 20:00:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,96.97320556640624,37.62603378295898,75.34931182861328,6,20,0.0
2022-07-24 20:05:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,96.6330795288086,37.50711441040039,75.4378433227539,6,20,0.0
2022-07-24 20:10:00+00:00,80.0,58.0,False,76.45980072021484,79.44440460205078,97.01187896728516,36.57498550415039,75.05160522460938,6,20,0.0
2022-07-24 20:15:00+00:00,80.0,58.0,False,76.45413208007812,79.44440460205078,97.3326644897461,37.0638427734375,75.59954071044922,6,20,0.0
2022-07-24 20:20:00+00:00,77.7654876708984,58.0,False,76.45413208007812,79.44440460205078,97.67447662353516,36.83280563354492,75.76548767089844,6,20,0.0
2022-07-24 20:25:00+00:00,77.0173187255859,58.0,False,76.45413208007812,79.44440460205078,97.6533660888672,35.801780700683594,75.01731872558594,6,20,0.0
2022-07-24 20:30:00+00:00,77.2816925048828,58.0,False,76.4449462890625,79.44440460205078,97.98946380615234,35.47166061401367,75.28169250488281,6,20,0.0
2022-07-24 20:35:00+00:00,77.6335296630859,58.0,False,76.4449462890625,79.44440460205078,98.34100341796876,35.587501525878906,75.63352966308594,6,20,0.0
2022-07-24 20:40:00+00:00,77.7451248168945,58.0,False,76.4449462890625,79.44440460205078,98.64947509765624,35.48116683959961,75.74512481689453,6,20,0.0
2022-07-24 20:45:00+00:00,78.0496139526367,58.0,False,76.4449462890625,79.44440460205078,98.64947509765624,35.711307525634766,76.04961395263672,6,20,0.0
2022-07-24 20:50:00+00:00,77.4474334716797,58.0,False,76.4449462890625,79.44440460205078,98.28777313232422,35.71676254272461,75.44743347167969,6,20,0.0
2022-07-24 20:55:00+00:00,77.0533981323242,58.0,False,76.4449462890625,79.44440460205078,97.53692626953124,35.86041641235352,75.05339813232422,6,20,0.0
2022-07-24 21:00:00+00:00,77.1721572875977,58.0,False,76.4449462890625,79.44440460205078,97.53692626953124,36.15735626220703,75.17215728759766,6,21,0.0
2022-07-24 21:05:00+00:00,77.789680480957,58.0,False,76.4449462890625,79.44440460205078,97.8398666381836,37.01179122924805,75.78968048095703,6,21,0.0
2022-07-24 21:10:00+00:00,79.4657363891602,58.0,False,76.45651245117188,79.44440460205078,96.88690185546876,42.43838119506836,77.46573638916016,6,21,0.0
2022-07-24 21:15:00+00:00,79.1133270263672,58.0,False,76.41343688964844,79.44440460205078,96.51817321777344,42.59925842285156,77.11332702636719,6,21,0.0
2022-07-24 21:20:00+00:00,78.9465713500977,58.0,False,76.41343688964844,79.44440460205078,95.39276123046876,44.01600646972656,76.94657135009766,6,21,0.0
2022-07-24 21:25:00+00:00,79.1266479492188,58.0,False,76.41343688964844,79.44440460205078,95.39276123046876,44.01600646972656,77.12664794921875,6,21,0.0
2022-07-24 21:30:00+00:00,79.0986175537109,58.0,False,76.0981216430664,79.44440460205078,95.69949340820312,43.61180877685547,77.09861755371094,6,21,0.0
2022-07-24 21:35:00+00:00,78.9006118774414,58.0,False,76.39962768554688,79.44440460205078,95.37178802490234,44.15219497680664,76.9006118774414,6,21,0.0
2022-07-24 21:40:00+00:00,78.8379440307617,58.0,False,76.39962768554688,79.44440460205078,95.37178802490234,43.983489990234375,76.83794403076172,6,21,0.0
2022-07-24 21:45:00+00:00,78.5675659179688,58.0,False,76.07952880859375,79.44440460205078,95.37178802490234,43.33039474487305,76.56756591796875,6,21,0.0
2022-07-24 21:50:00+00:00,78.4073257446289,58.0,False,76.3837890625,79.44440460205078,95.37178802490234,43.552852630615234,76.4073257446289,6,21,0.0
2022-07-24 21:55:00+00:00,78.6423034667969,58.0,False,76.3837890625,79.44440460205078,95.37178802490234,43.73765563964844,76.64230346679688,6,21,0.0
2022-07-24 22:00:00+00:00,78.5167541503906,58.0,False,76.37846374511719,79.44440460205078,95.03266143798828,44.0986328125,76.51675415039062,6,22,0.0
2022-07-24 22:05:00+00:00,78.5098419189453,58.0,False,76.0746841430664,79.44440460205078,95.03266143798828,44.26251220703125,76.50984191894531,6,22,0.0
2022-07-24 22:10:00+00:00,77.8337936401367,58.0,False,76.0746841430664,79.44440460205078,94.6943130493164,42.74521255493164,75.83379364013672,6,22,0.0
2022-07-24 22:15:00+00:00,78.0825424194336,58.0,False,76.03467559814453,79.44440460205078,94.6943130493164,43.14590072631836,76.0825424194336,6,22,0.0
2022-07-24 22:20:00+00:00,78.0500001199544,58.0,False,76.03467559814453,79.44440460205078,94.6943130493164,42.97842025756836,75.9862289428711,6,22,0.0
2022-07-24 22:25:00+00:00,78.3500001244247,58.0,False,76.03794860839844,79.44440460205078,94.6943130493164,43.28440856933594,76.1739501953125,6,22,0.0
2022-07-24 22:30:00+00:00,78.7000001296401,58.0,False,76.33660125732422,79.44440460205078,94.6943130493164,43.07431411743164,76.01298522949219,6,22,0.0
2022-07-24 22:35:00+00:00,79.0500001348555,58.0,False,76.33660125732422,79.44440460205078,94.6943130493164,43.323673248291016,76.00389099121094,6,22,0.0
2022-07-24 22:40:00+00:00,79.3500001393259,58.0,False,76.33660125732422,79.44440460205078,94.6943130493164,43.046199798583984,75.80695343017578,6,22,0.0
2022-07-24 22:45:00+00:00,79.7000001445413,58.0,False,76.33660125732422,79.44440460205078,94.6943130493164,43.19664764404297,75.81121063232422,6,22,0.0
2022-07-24 22:50:00+00:00,80.0,58.0,False,76.33660125732422,79.44440460205078,93.6602783203125,45.70930099487305,76.22371673583984,6,22,0.0
2022-07-24 22:55:00+00:00,80.0,58.0,False,76.33660125732422,79.44440460205078,93.3338623046875,46.32426452636719,76.27063751220703,6,22,0.0
2022-07-24 23:00:00+00:00,80.0,58.0,False,76.33660125732422,79.44440460205078,93.3338623046875,46.32426452636719,76.13652038574219,6,23,0.0
2022-07-24 23:05:00+00:00,80.0,58.0,False,76.33660125732422,79.44440460205078,93.3338623046875,47.15613555908203,76.36530303955078,6,23,0.0
2022-07-24 23:10:00+00:00,80.0,58.0,False,76.33660125732422,79.44440460205078,92.99549102783205,47.28030014038086,76.15249633789062,6,23,0.0
2022-07-24 23:15:00+00:00,80.0,58.0,False,76.33660125732422,79.44440460205078,92.69621276855467,47.928321838378906,76.25593566894531,6,23,0.0
2022-07-24 23:20:00+00:00,80.0,58.0,False,76.03755187988281,79.44440460205078,92.69621276855467,48.75067138671875,76.41387176513672,6,23,0.0
2022-07-24 23:25:00+00:00,80.0,58.0,False,76.03755187988281,79.44440460205078,92.69621276855467,48.90987014770508,76.46209716796875,6,23,0.0
2022-07-24 23:30:00+00:00,80.0,58.0,False,76.03755187988281,79.44440460205078,92.03079223632812,50.91414260864258,76.67821502685547,6,23,0.0
2022-07-24 23:35:00+00:00,80.0,58.0,False,76.03755187988281,79.44440460205078,91.6979522705078,51.35301971435547,76.6328353881836,6,23,0.0
2022-07-24 23:40:00+00:00,80.0,58.0,False,76.03755187988281,79.44440460205078,91.07054901123048,52.314918518066406,76.42901611328125,6,23,0.0
2022-07-24 23:45:00+00:00,80.0,58.0,False,76.0318374633789,79.44440460205078,90.43180084228516,52.142669677734375,75.93878173828125,6,23,0.0
2022-07-24 23:50:00+00:00,80.0,58.0,False,76.34040069580078,79.44440460205078,90.43180084228516,51.9712142944336,75.87779235839844,6,23,0.0
2022-07-24 23:55:00+00:00,80.0,58.0,False,76.34040069580078,79.44440460205078,90.43180084228516,52.13376998901367,75.93450164794922,6,23,0.0
2022-07-25 00:00:00+00:00,80.0,58.0,False,76.04039001464844,79.44440460205078,90.12042236328124,52.67329025268555,75.8756332397461,0,0,0.0
2022-07-25 00:05:00+00:00,80.0,58.0,False,76.04039001464844,79.44440460205078,90.12042236328124,52.85991668701172,75.8478775024414,0,0,0.0
2022-07-25 00:10:00+00:00,80.0,58.0,False,76.34751892089844,79.44440460205078,90.12042236328124,52.85906982421875,75.83750915527344,0,0,0.0
2022-07-25 00:15:00+00:00,80.0,58.0,False,76.34751892089844,79.44440460205078,90.12042236328124,52.825077056884766,75.73982238769531,0,0,0.0
2022-07-25 00:20:00+00:00,80.0,58.0,False,76.34751892089844,79.44440460205078,89.8154525756836,53.2056999206543,75.80829620361328,0,0,0.0
2022-07-25 00:25:00+00:00,80.0,58.0,False,76.31050109863281,79.44440460205078,89.8154525756836,52.97764587402344,75.67117309570312,0,0,0.0
2022-07-25 00:30:00+00:00,80.0,58.0,False,76.31050109863281,79.44440460205078,89.8154525756836,52.97764587402344,75.46269226074219,0,0,0.0
2022-07-25 00:35:00+00:00,80.0,58.0,False,76.00447845458984,79.44440460205078,89.515380859375,52.82540893554688,75.39053344726562,0,0,0.0
2022-07-25 00:40:00+00:00,80.0,58.0,False,76.00447845458984,79.44440460205078,89.515380859375,52.65361022949219,75.44184112548828,0,0,0.0
2022-07-25 00:45:00+00:00,80.0,58.0,False,75.99081420898438,79.44440460205078,89.515380859375,53.14330673217773,75.36473083496094,0,0,0.0
2022-07-25 00:50:00+00:00,80.0,58.0,False,76.29531860351562,79.44440460205078,89.515380859375,52.954368591308594,75.3082046508789,0,0,0.0
2022-07-25 00:55:00+00:00,80.0,58.0,False,75.98992919921875,79.44440460205078,89.515380859375,53.28831481933594,75.38313293457031,0,0,0.0
2022-07-25 01:00:00+00:00,80.0,58.0,False,75.99649810791016,79.44440460205078,89.21249389648438,53.10186004638672,75.16519927978516,0,1,0.0
2022-07-25 01:05:00+00:00,80.0,58.0,False,75.99649810791016,79.44440460205078,88.90167236328125,53.29682922363281,75.084228515625,0,1,0.0
2022-07-25 01:10:00+00:00,80.0,58.0,False,75.99649810791016,79.44440460205078,88.90167236328125,53.6790657043457,75.13029479980469,0,1,0.0
2022-07-25 01:15:00+00:00,80.0,58.0,False,76.01224517822266,79.44440460205078,88.90167236328125,53.89941787719727,75.19384765625,0,1,0.0
2022-07-25 01:20:00+00:00,80.0,58.0,False,76.01224517822266,79.44440460205078,88.90167236328125,54.42232894897461,75.25171661376953,0,1,0.0
2022-07-25 01:25:00+00:00,80.0,58.0,False,75.9820327758789,79.44440460205078,88.5931167602539,54.59181213378906,75.22725677490234,0,1,0.0
2022-07-25 01:30:00+00:00,80.0,58.0,False,75.9820327758789,79.44440460205078,88.29592895507812,55.19279861450195,75.21688079833984,0,1,0.0
2022-07-25 01:35:00+00:00,80.0,58.0,False,75.9820327758789,79.44440460205078,88.29592895507812,55.55060577392578,75.28727722167969,0,1,0.0
2022-07-25 01:40:00+00:00,80.0,58.0,False,76.28595733642578,79.44440460205078,88.29592895507812,55.70011520385742,75.21270751953125,0,1,0.0
2022-07-25 01:45:00+00:00,80.0,58.0,False,76.28595733642578,79.44440460205078,88.29592895507812,55.93331146240234,75.20649719238281,0,1,0.0
2022-07-25 01:50:00+00:00,80.0,58.0,False,75.96598815917969,79.44440460205078,87.97376251220703,56.32818222045898,75.20938873291016,0,1,0.0
2022-07-25 01:55:00+00:00,80.0,58.0,False,75.9771957397461,79.44440460205078,87.97376251220703,56.93681335449219,75.29224395751953,0,1,0.0
2022-07-25 02:00:00+00:00,80.0,58.0,False,75.9771957397461,79.44440460205078,87.97376251220703,57.15504837036133,75.3643798828125,0,2,0.0
2022-07-25 02:05:00+00:00,80.0,58.0,False,75.9771957397461,79.44440460205078,87.67559051513672,57.481483459472656,75.22891235351562,0,2,0.0
2022-07-25 02:10:00+00:00,80.0,58.0,False,76.28697967529297,79.44440460205078,87.37289428710938,58.065879821777344,75.32843780517578,0,2,0.0
2022-07-25 02:15:00+00:00,80.0,58.0,False,76.28697967529297,79.44440460205078,87.37289428710938,58.065879821777344,75.24858093261719,0,2,0.0
2022-07-25 02:20:00+00:00,80.0,58.0,False,76.28697967529297,79.44440460205078,87.37289428710938,59.06534576416016,75.48011779785156,0,2,0.0
2022-07-25 02:25:00+00:00,80.0,58.0,False,76.28697967529297,79.44440460205078,87.06197357177734,59.33452987670898,75.48202514648438,0,2,0.0
2022-07-25 02:30:00+00:00,80.0,58.0,False,76.57625579833984,79.44440460205078,87.06197357177734,59.484657287597656,75.41706085205078,0,2,0.0
2022-07-25 02:35:00+00:00,77.4656677246094,58.0,False,76.57625579833984,79.44440460205078,86.75362396240234,60.05029678344727,75.46566772460938,0,2,0.0
2022-07-25 02:40:00+00:00,77.5251541137695,58.0,False,76.57625579833984,79.44440460205078,86.75362396240234,60.28501510620117,75.52515411376953,0,2,0.0
2022-07-25 02:45:00+00:00,77.5383453369141,58.0,False,76.2538070678711,79.44440460205078,86.75362396240234,60.74631118774414,75.53834533691406,0,2,0.0
2022-07-25 02:50:00+00:00,77.5067291259766,58.0,False,76.88738250732422,79.44440460205078,86.45516204833984,61.29082489013672,75.50672912597656,0,2,0.0
2022-07-25 02:55:00+00:00,77.4776611328125,58.0,False,76.58429718017578,79.44440460205078,86.45516204833984,61.472801208496094,75.4776611328125,0,2,0.0
2022-07-25 03:00:00+00:00,77.6084060668945,58.0,False,76.58429718017578,79.44440460205078,86.45516204833984,61.99237060546875,75.60840606689453,0,3,0.0
2022-07-25 03:05:00+00:00,77.5832061767578,58.0,False,76.58429718017578,79.44440460205078,86.15071105957031,62.143775939941406,75.58320617675781,0,3,0.0
2022-07-25 03:10:00+00:00,77.4489059448242,58.0,False,76.8900375366211,79.44440460205078,86.15071105957031,61.99089050292969,75.44890594482422,0,3,0.0
2022-07-25 03:15:00+00:00,77.3890533447266,58.0,False,76.8900375366211,79.44440460205078,85.83148193359375,62.50490188598633,75.38905334472656,0,3,0.0
2022-07-25 03:20:00+00:00,77.3747406005859,58.0,False,76.8900375366211,79.44440460205078,85.83148193359375,62.66852951049805,75.37474060058594,0,3,0.0
2022-07-25 03:25:00+00:00,77.4700393676758,58.0,False,76.8900375366211,79.44440460205078,85.83148193359375,63.11447143554688,75.47003936767578,0,3,0.0
2022-07-25 03:30:00+00:00,77.5319366455078,58.0,False,76.8900375366211,79.44440460205078,85.83148193359375,63.30308532714844,75.53193664550781,0,3,0.0
2022-07-25 03:35:00+00:00,77.4712448120117,58.0,False,76.8900375366211,79.44440460205078,85.83148193359375,63.30308532714844,75.47124481201172,0,3,0.0
2022-07-25 03:40:00+00:00,77.4461288452148,58.0,False,76.89220428466797,79.44440460205078,85.51492309570312,63.8935546875,75.44612884521484,0,3,0.0
2022-07-25 03:45:00+00:00,77.3999099731445,58.0,False,76.89220428466797,79.44440460205078,85.51492309570312,63.8935546875,75.39990997314453,0,3,0.0
2022-07-25 03:50:00+00:00,77.3816680908203,58.0,False,76.89220428466797,79.44440460205078,85.21421813964844,64.29248809814453,75.38166809082031,0,3,0.0
2022-07-25 03:55:00+00:00,77.4337844848633,58.0,False,77.21163177490234,79.74229431152344,85.21421813964844,64.66677856445312,75.43378448486328,0,3,0.0
2022-07-25 04:00:00+00:00,77.493278503418,58.0,False,77.21163177490234,79.74229431152344,85.21421813964844,64.85466003417969,75.49327850341797,0,4,0.0
2022-07-25 04:05:00+00:00,77.4003829956055,58.0,False,77.21163177490234,79.74229431152344,84.9096450805664,65.23843383789062,75.40038299560547,0,4,0.0
2022-07-25 04:10:00+00:00,77.2954483032227,58.0,False,77.21163177490234,79.74229431152344,84.9096450805664,65.41565704345703,75.29544830322266,0,4,0.0
2022-07-25 04:15:00+00:00,77.3103561401367,58.0,False,77.21163177490234,79.74229431152344,84.9096450805664,65.58406829833984,75.31035614013672,0,4,0.0
2022-07-25 04:20:00+00:00,77.4375991821289,58.0,False,77.19964599609375,79.74229431152344,84.6117935180664,66.0711898803711,75.4375991821289,0,4,0.0
2022-07-25 04:25:00+00:00,77.3640899658203,58.0,False,77.19964599609375,79.74229431152344,84.6117935180664,65.88526916503906,75.36408996582031,0,4,0.0
2022-07-25 04:30:00+00:00,77.7000001147389,58.0,False,77.51361846923828,79.74229431152344,84.29720306396484,66.4522705078125,75.20513916015625,0,4,0.0
2022-07-25 04:35:00+00:00,78.0500001199544,58.0,False,77.1938247680664,79.74229431152344,84.29720306396484,66.81273651123047,75.21294403076172,0,4,0.0
2022-07-25 04:40:00+00:00,78.3500001244247,58.0,False,77.1938247680664,79.74229431152344,84.29720306396484,66.97055053710938,75.24527740478516,0,4,0.0
2022-07-25 04:45:00+00:00,78.7000001296401,58.0,False,77.1938247680664,79.74229431152344,84.29720306396484,67.29129028320312,75.2671127319336,0,4,0.0
2022-07-25 04:50:00+00:00,79.0500001348555,58.0,False,77.5100326538086,79.74229431152344,83.98719787597656,67.44290924072266,75.21045684814453,0,4,0.0
2022-07-25 04:55:00+00:00,79.3500001393259,58.0,False,77.195556640625,79.74229431152344,83.98719787597656,67.44290924072266,75.08618927001953,0,4,0.0
2022-07-25 05:00:00+00:00,79.7000001445413,58.0,False,77.51995849609375,80.04112243652344,83.68408966064453,67.907958984375,75.09942626953125,0,5,0.0
2022-07-25 05:05:00+00:00,80.0,58.0,False,77.51995849609375,80.04112243652344,83.68408966064453,67.75938415527344,75.04069519042969,0,5,0.0
2022-07-25 05:10:00+00:00,80.0,58.0,False,77.51995849609375,80.04112243652344,83.68408966064453,68.0970230102539,75.10774230957031,0,5,0.0
2022-07-25 05:15:00+00:00,80.0,58.0,False,77.53038024902344,80.04112243652344,83.68408966064453,68.31919860839844,75.14131927490234,0,5,0.0
2022-07-25 05:20:00+00:00,80.0,58.0,False,77.53038024902344,80.04112243652344,83.68408966064453,68.31919860839844,75.155517578125,0,5,0.0
2022-07-25 05:25:00+00:00,80.0,58.0,False,77.53038024902344,80.04112243652344,83.68408966064453,68.30191802978516,75.06920623779297,0,5,0.0
2022-07-25 05:30:00+00:00,80.0,58.0,False,77.53038024902344,80.04112243652344,83.36312103271484,68.73275756835938,75.04598999023438,0,5,0.0
2022-07-25 05:35:00+00:00,80.0,58.0,False,77.52670288085938,80.04112243652344,83.36312103271484,68.56851959228516,74.87853240966797,0,5,0.0
2022-07-25 05:40:00+00:00,80.0,58.0,False,77.52670288085938,80.04112243652344,83.36312103271484,68.23289489746094,74.69791412353516,0,5,0.0
2022-07-25 05:45:00+00:00,80.0,58.0,False,77.52670288085938,80.04112243652344,83.36312103271484,68.07046508789062,74.63430786132812,0,5,0.0
2022-07-25 05:50:00+00:00,80.0,58.0,False,77.84671020507812,80.04112243652344,83.06595611572266,68.05786895751953,74.65071868896484,0,5,0.0
2022-07-25 05:55:00+00:00,80.0,58.0,False,77.84671020507812,80.04112243652344,83.06595611572266,68.05786895751953,74.61103820800781,0,5,0.0
2022-07-25 06:00:00+00:00,80.0,58.0,False,77.84671020507812,80.33815002441406,83.06595611572266,68.29635620117188,74.65061950683594,0,6,0.0
2022-07-25 06:05:00+00:00,80.0,58.0,False,77.54304504394531,80.33815002441406,82.75984954833984,68.29635620117188,74.40203857421875,0,6,0.0
2022-07-25 06:10:00+00:00,80.0,58.0,False,77.54304504394531,80.33815002441406,82.75984954833984,68.29635620117188,74.32856750488281,0,6,0.0
2022-07-25 06:15:00+00:00,80.0,58.0,False,77.84375762939453,80.33815002441406,82.75984954833984,68.12718200683594,74.27574920654297,0,6,0.0
2022-07-25 06:20:00+00:00,80.0,58.0,False,77.84375762939453,80.33815002441406,82.75984954833984,68.33790588378906,74.2433090209961,0,6,0.0
2022-07-25 06:25:00+00:00,80.0,58.0,False,77.84375762939453,80.33815002441406,82.75984954833984,68.33790588378906,74.26244354248047,0,6,0.0
2022-07-25 06:30:00+00:00,80.0,58.0,False,77.84375762939453,80.33815002441406,82.75984954833984,68.33790588378906,74.2577896118164,0,6,0.0
2022-07-25 06:35:00+00:00,80.0,58.0,False,77.84375762939453,80.33815002441406,82.75984954833984,68.33790588378906,74.27384185791016,0,6,0.0
2022-07-25 06:40:00+00:00,80.0,58.0,False,77.84375762939453,80.33815002441406,82.75984954833984,68.33790588378906,74.292724609375,0,6,0.0
2022-07-25 06:45:00+00:00,80.0,58.0,False,77.84375762939453,80.33815002441406,82.75984954833984,68.52526092529297,74.25752258300781,0,6,0.0
2022-07-25 06:50:00+00:00,80.0,58.0,False,77.84375762939453,80.33815002441406,82.45340728759766,68.75859832763672,74.10057830810547,0,6,0.0
2022-07-25 06:55:00+00:00,80.0,58.0,False,77.84375762939453,80.33815002441406,82.15608215332031,68.94039154052734,74.0167236328125,0,6,0.0
2022-07-25 07:00:00+00:00,80.0,58.0,False,77.84246063232422,80.33815002441406,82.15608215332031,69.30479431152344,74.08607482910156,0,7,0.0
2022-07-25 07:05:00+00:00,80.0,58.0,False,77.84246063232422,80.33815002441406,82.15608215332031,69.49295043945312,74.14614868164062,0,7,0.0
2022-07-25 07:10:00+00:00,80.0,58.0,False,77.84246063232422,80.63548278808594,82.15608215332031,69.89013671875,74.14643859863281,0,7,0.0
2022-07-25 07:15:00+00:00,80.0,58.0,False,77.84246063232422,80.63548278808594,81.84817504882812,70.07182312011719,74.1358871459961,0,7,0.0
2022-07-25 07:20:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.84817504882812,69.9148941040039,74.06067657470703,0,7,0.0
2022-07-25 07:25:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.84817504882812,69.72724914550781,73.9617691040039,0,7,0.0
2022-07-25 07:30:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.84817504882812,69.89208984375,73.89026641845703,0,7,0.0
2022-07-25 07:35:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.84817504882812,70.04801177978516,73.8765640258789,0,7,0.0
2022-07-25 07:40:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.84817504882812,70.38111877441406,73.93998718261719,0,7,0.0
2022-07-25 07:45:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.84817504882812,71.02374267578125,74.09519958496094,0,7,0.0
2022-07-25 07:50:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.22178649902344,71.34054565429688,73.86900329589844,0,7,0.0
2022-07-25 07:55:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.22178649902344,71.5081787109375,73.88320922851562,0,7,0.0
2022-07-25 08:00:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.22178649902344,71.85531616210938,73.86319732666016,0,8,0.0
2022-07-25 08:05:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.22178649902344,71.9464111328125,73.9287109375,0,8,0.0
2022-07-25 08:10:00+00:00,80.0,58.0,False,78.15055084228516,80.63548278808594,81.22178649902344,72.10437774658203,73.95270538330078,0,8,0.0
2022-07-25 08:15:00+00:00,80.0,58.0,False,78.46082305908203,80.63548278808594,81.22178649902344,71.90743255615234,73.89230346679688,0,8,0.0
2022-07-25 08:20:00+00:00,80.0,58.0,False,78.15760803222656,80.63548278808594,81.22178649902344,71.90743255615234,73.90098571777344,0,8,0.0
2022-07-25 08:25:00+00:00,80.0,58.0,False,78.15760803222656,80.63548278808594,81.22178649902344,72.24291229248047,73.9622802734375,0,8,0.0
2022-07-25 08:30:00+00:00,80.0,58.0,False,78.16826629638672,80.63548278808594,80.89722442626953,72.5989761352539,73.78956604003906,0,8,0.0
2022-07-25 08:35:00+00:00,80.0,58.0,False,78.16826629638672,80.63548278808594,80.89722442626953,72.85543823242188,73.84516143798828,0,8,0.0
2022-07-25 08:40:00+00:00,80.0,58.0,False,78.46942138671875,80.9328384399414,80.89722442626953,72.85543823242188,73.77119445800781,0,8,0.0
2022-07-25 08:45:00+00:00,80.0,58.0,False,78.46942138671875,80.9328384399414,80.59730529785156,73.21698760986328,73.7927017211914,0,8,0.0
2022-07-25 08:50:00+00:00,75.8290786743164,58.0,False,78.46942138671875,80.9328384399414,80.59730529785156,73.37983703613281,73.8290786743164,0,8,0.0
2022-07-25 08:55:00+00:00,75.881591796875,58.0,False,78.49217224121094,80.9328384399414,80.59730529785156,73.5405044555664,73.881591796875,0,8,0.0
2022-07-25 09:00:00+00:00,75.7802658081055,58.0,False,78.49217224121094,80.9328384399414,80.59730529785156,73.5405044555664,73.78026580810547,0,9,0.0
2022-07-25 09:05:00+00:00,75.8234481811523,58.0,False,78.49217224121094,80.9328384399414,80.59730529785156,73.34288787841797,73.82344818115234,0,9,0.0
2022-07-25 09:10:00+00:00,75.8196258544922,58.0,False,78.49752807617188,80.9328384399414,80.59730529785156,73.40058898925781,73.81962585449219,0,9,0.0
2022-07-25 09:15:00+00:00,75.784423828125,58.0,False,78.19075775146484,80.9328384399414,80.59730529785156,73.40058898925781,73.784423828125,0,9,0.0
2022-07-25 09:20:00+00:00,75.6356353759766,58.0,False,78.19622039794922,80.9328384399414,80.2908706665039,73.90469360351562,73.63563537597656,0,9,0.0
2022-07-25 09:25:00+00:00,75.5519866943359,58.0,False,78.50439453125,80.9328384399414,80.2908706665039,74.21503448486328,73.55198669433594,0,9,0.0
2022-07-25 09:30:00+00:00,75.5633544921875,58.0,False,78.50439453125,80.9328384399414,80.2908706665039,74.21503448486328,73.5633544921875,0,9,0.0
2022-07-25 09:35:00+00:00,75.5896530151367,58.0,False,78.50439453125,80.9328384399414,79.97004699707031,74.58865356445312,73.58965301513672,0,9,0.0
2022-07-25 09:40:00+00:00,75.5294647216797,58.0,False,78.50439453125,80.9328384399414,79.97004699707031,74.99838256835938,73.52946472167969,0,9,0.0
2022-07-25 09:45:00+00:00,75.4269027709961,58.0,False,78.50439453125,80.9328384399414,79.6540756225586,75.33502960205078,73.4269027709961,0,9,0.0
2022-07-25 09:50:00+00:00,75.4342041015625,58.0,False,78.50439453125,80.9328384399414,79.6540756225586,75.47714233398438,73.4342041015625,0,9,0.0
2022-07-25 10:00:00+00:00,75.5615081787109,58.0,False,78.50439453125,80.9328384399414,79.6540756225586,76.0916976928711,73.56150817871094,0,10,0.0
2022-07-25 10:05:00+00:00,75.6762313842773,58.0,False,78.80316925048828,80.9328384399414,79.6540756225586,76.46460723876953,73.67623138427734,0,10,0.0
2022-07-25 10:10:00+00:00,75.5902099609375,58.0,False,78.50322723388672,80.9328384399414,79.6540756225586,76.30391693115234,73.5902099609375,0,10,0.0
2022-07-25 10:15:00+00:00,75.7000000849366,58.0,False,78.50322723388672,80.9328384399414,79.33291625976562,76.35359954833984,73.40166473388672,0,10,0.0
2022-07-25 10:20:00+00:00,76.050000090152,58.0,False,78.50322723388672,80.9328384399414,79.33291625976562,76.52608489990234,73.36865234375,0,10,0.0
2022-07-25 10:25:00+00:00,76.3500000946224,58.0,False,78.49036407470703,80.9328384399414,79.33291625976562,76.71469116210938,73.34551239013672,0,10,0.0
2022-07-25 10:30:00+00:00,76.7000000998378,58.0,False,78.49036407470703,80.9328384399414,79.33291625976562,76.71469116210938,73.33334350585938,0,10,0.0
2022-07-25 10:35:00+00:00,77.0500001050532,58.0,False,78.49036407470703,80.9328384399414,79.035888671875,77.5972900390625,73.57828521728516,0,10,0.0
2022-07-25 10:40:00+00:00,77.3500001095235,58.0,False,78.49036407470703,80.9328384399414,79.035888671875,77.5349349975586,73.49380493164062,0,10,0.0
2022-07-25 10:45:00+00:00,77.7000001147389,58.0,False,78.80318450927734,80.9328384399414,79.035888671875,77.37844848632812,73.48921203613281,0,10,0.0
2022-07-25 10:50:00+00:00,78.0500001199544,58.0,False,78.80360412597656,80.9328384399414,79.035888671875,77.01213073730469,73.37637329101562,0,10,0.0
2022-07-25 10:55:00+00:00,78.3500001244247,58.0,False,78.80360412597656,80.9328384399414,79.035888671875,77.80538177490234,73.5436782836914,0,10,0.0
2022-07-25 11:00:00+00:00,78.7000001296401,58.0,False,78.44940185546875,80.9328384399414,79.035888671875,78.03050994873047,73.57572174072266,0,11,0.0
2022-07-25 11:05:00+00:00,79.0500001348555,58.0,False,78.44940185546875,80.9328384399414,78.73445892333984,78.03372955322266,73.32166290283203,0,11,0.0
2022-07-25 11:10:00+00:00,79.3500001393259,58.0,False,78.44940185546875,80.9328384399414,78.73445892333984,78.24449157714844,73.41484069824219,0,11,0.0
2022-07-25 11:15:00+00:00,79.7000001445413,58.0,False,78.44940185546875,80.9328384399414,78.73445892333984,78.05682373046875,73.27721405029297,0,11,0.0
2022-07-25 11:20:00+00:00,80.0,58.0,False,78.1463851928711,80.9328384399414,78.73445892333984,77.81180572509766,73.3141098022461,0,11,0.0
2022-07-25 11:25:00+00:00,80.0,58.0,False,78.44384002685547,80.9328384399414,78.73445892333984,77.87667846679688,73.37168884277344,0,11,0.0
2022-07-25 11:30:00+00:00,80.0,58.0,False,78.12462615966797,80.9328384399414,78.73445892333984,77.6198501586914,73.39208984375,0,11,0.0
2022-07-25 11:35:00+00:00,80.0,58.0,False,78.12462615966797,80.9328384399414,78.73445892333984,77.26264190673828,73.38671112060547,0,11,0.0
2022-07-25 11:40:00+00:00,80.0,58.0,False,78.12462615966797,80.9328384399414,78.73445892333984,77.26264190673828,73.36487579345703,0,11,0.0
2022-07-25 11:45:00+00:00,80.0,58.0,False,78.12462615966797,80.9328384399414,78.73445892333984,77.08026123046875,73.38443756103516,0,11,0.0
2022-07-25 11:50:00+00:00,80.0,58.0,False,78.12462615966797,80.9328384399414,78.73445892333984,77.12660217285156,73.40726470947266,0,11,0.0
2022-07-25 11:55:00+00:00,80.0,58.0,False,78.12462615966797,80.9328384399414,78.73445892333984,77.14774322509766,73.41122436523438,0,11,0.0
2022-07-25 12:00:00+00:00,80.0,58.0,False,78.12462615966797,80.9328384399414,79.04254150390625,76.67918395996094,73.34886169433594,0,12,0.0
2022-07-25 12:05:00+00:00,80.0,58.0,False,77.82498931884766,80.9328384399414,79.04254150390625,76.69831848144531,73.36762237548828,0,12,0.0
2022-07-25 12:10:00+00:00,80.0,58.0,False,78.13755798339844,80.9328384399414,79.04254150390625,76.69831848144531,73.32553100585938,0,12,0.0
2022-07-25 12:15:00+00:00,80.0,58.0,False,77.8250732421875,80.9328384399414,79.04254150390625,77.52782440185547,73.5444564819336,0,12,0.0
2022-07-25 12:20:00+00:00,80.0,58.0,False,77.8250732421875,80.9328384399414,79.04254150390625,76.94422912597656,73.35651397705078,0,12,0.0
2022-07-25 12:25:00+00:00,80.0,58.0,False,77.8250732421875,80.9328384399414,79.04254150390625,77.7090072631836,73.5380859375,0,12,0.0
2022-07-25 12:30:00+00:00,80.0,58.0,False,77.8250732421875,80.9328384399414,79.04254150390625,77.7090072631836,73.60395050048828,0,12,0.0
2022-07-25 12:35:00+00:00,80.0,58.0,False,77.8250732421875,80.9328384399414,79.04254150390625,77.39214324951172,73.54029083251953,0,12,0.0
2022-07-25 12:40:00+00:00,80.0,58.0,False,77.8250732421875,80.9328384399414,79.04254150390625,77.08233642578125,73.6405258178711,0,12,0.0
2022-07-25 12:45:00+00:00,80.0,58.0,False,77.5174560546875,80.9328384399414,79.37714385986328,76.56017303466797,73.66170501708984,0,12,0.0
2022-07-25 12:50:00+00:00,80.0,58.0,False,77.52852630615234,80.9328384399414,79.37714385986328,76.12615203857422,73.66534423828125,0,12,0.0
2022-07-25 12:55:00+00:00,80.0,58.0,False,77.84327697753906,80.9328384399414,79.69296264648438,75.68621826171875,73.82599639892578,0,12,0.0
2022-07-25 13:00:00+00:00,80.0,58.0,False,77.52705383300781,80.9328384399414,80.00383758544922,75.30601501464844,73.84400939941406,0,13,0.0
2022-07-25 13:05:00+00:00,80.0,58.0,False,77.87339782714844,80.9328384399414,80.00383758544922,74.78765106201172,73.74598693847656,0,13,0.0
2022-07-25 13:10:00+00:00,80.0,58.0,False,77.57064819335938,80.9328384399414,80.00383758544922,74.78765106201172,73.73832702636719,0,13,0.0
2022-07-25 13:15:00+00:00,80.0,58.0,False,77.57064819335938,80.9328384399414,80.00383758544922,75.1163330078125,73.86103057861328,0,13,0.0
2022-07-25 13:20:00+00:00,80.0,58.0,False,77.57064819335938,80.63539123535156,80.30219268798828,74.34622192382812,73.9682388305664,0,13,0.0
2022-07-25 13:25:00+00:00,80.0,58.0,False,77.27352905273438,80.63539123535156,80.30219268798828,74.7455825805664,73.97296905517578,0,13,0.0
2022-07-25 13:30:00+00:00,80.0,58.0,False,77.58932495117188,80.63539123535156,80.30219268798828,74.57376861572266,74.0867691040039,0,13,0.0
2022-07-25 13:35:00+00:00,80.0,58.0,False,77.58932495117188,80.63539123535156,80.30219268798828,74.19440460205078,74.08634948730469,0,13,0.0
2022-07-25 13:40:00+00:00,80.0,58.0,False,77.2903060913086,80.63539123535156,80.30219268798828,74.19236755371094,74.0818099975586,0,13,0.0
2022-07-25 13:45:00+00:00,80.0,58.0,False,77.59249877929688,80.63539123535156,80.30219268798828,74.09260559082031,74.0425033569336,0,13,0.0
2022-07-25 13:50:00+00:00,80.0,58.0,False,77.28474426269531,80.63539123535156,80.30219268798828,73.81920623779297,73.92872619628906,0,13,0.0
2022-07-25 13:55:00+00:00,80.0,58.0,False,77.28474426269531,80.63539123535156,80.6015853881836,73.29214477539062,73.97737884521484,0,13,0.0
2022-07-25 14:00:00+00:00,80.0,58.0,False,77.28474426269531,80.63539123535156,80.9237060546875,73.05854034423828,74.04244995117188,0,14,0.0
2022-07-25 14:05:00+00:00,80.0,58.0,False,77.28474426269531,80.63539123535156,80.9237060546875,72.86111450195312,74.12004852294922,0,14,0.0
2022-07-25 14:10:00+00:00,80.0,58.0,False,77.28474426269531,80.63539123535156,80.9237060546875,72.86111450195312,74.17758178710938,0,14,0.0
2022-07-25 14:15:00+00:00,80.0,58.0,False,77.28474426269531,80.63539123535156,81.23775482177734,72.20198822021484,74.1934585571289,0,14,0.0
2022-07-25 14:20:00+00:00,80.0,58.0,False,77.27457427978516,80.63539123535156,81.23775482177734,71.8835678100586,74.34577178955078,0,14,0.0
2022-07-25 14:25:00+00:00,80.0,58.0,False,77.27457427978516,80.63539123535156,81.54766845703125,71.39741516113281,74.22183227539062,0,14,0.0
2022-07-25 14:30:00+00:00,80.0,58.0,False,77.27457427978516,80.63539123535156,81.54766845703125,70.9685287475586,74.24248504638672,0,14,0.0
2022-07-25 14:35:00+00:00,80.0,58.0,False,77.27457427978516,80.33777618408203,81.85216522216797,70.16859436035156,74.32038116455078,0,14,0.0
2022-07-25 14:40:00+00:00,80.0,58.0,False,77.27457427978516,80.33777618408203,81.85216522216797,69.8421401977539,74.2371826171875,0,14,0.0
2022-07-25 14:45:00+00:00,80.0,58.0,False,77.27457427978516,80.33777618408203,82.1761703491211,69.609619140625,74.29872131347656,0,14,0.0
2022-07-25 14:50:00+00:00,80.0,58.0,False,77.27457427978516,80.33777618408203,82.49681854248047,69.09126281738281,74.44831085205078,0,14,0.0
2022-07-25 14:55:00+00:00,80.0,58.0,False,77.27457427978516,80.33777618408203,82.49681854248047,68.89803314208984,74.4056625366211,0,14,0.0
2022-07-25 15:00:00+00:00,80.0,58.0,False,77.27457427978516,80.33777618408203,82.49681854248047,68.94436645507812,74.60576629638672,0,15,0.0
2022-07-25 15:05:00+00:00,76.5166931152344,58.0,False,77.26544952392578,80.33777618408203,82.83290100097656,67.76605224609375,74.51669311523438,0,15,0.0
2022-07-25 15:10:00+00:00,76.453987121582,58.0,False,76.96571350097656,80.33777618408203,82.83290100097656,67.33820343017578,74.45398712158203,0,15,0.0
2022-07-25 15:15:00+00:00,76.4343032836914,58.0,False,77.28205108642578,80.33777618408203,83.13937377929688,66.97929382324219,74.4343032836914,0,15,0.0
2022-07-25 15:20:00+00:00,76.4882202148438,58.0,False,76.99483489990234,80.33777618408203,83.13937377929688,67.19747161865234,74.48822021484375,0,15,0.0
2022-07-25 15:25:00+00:00,76.7239685058594,58.0,False,76.99483489990234,80.33777618408203,83.47144317626953,67.05418395996094,74.72396850585938,0,15,0.0
2022-07-25 15:30:00+00:00,76.8356628417969,58.0,False,76.99483489990234,80.33777618408203,83.47144317626953,67.16064453125,74.83566284179688,0,15,0.0
2022-07-25 15:35:00+00:00,76.7007751464844,58.0,False,76.99483489990234,80.33777618408203,83.47144317626953,66.71231079101562,74.70077514648438,0,15,0.0
2022-07-25 15:40:00+00:00,77.0453033447266,58.0,False,76.99483489990234,80.33777618408203,83.79327392578125,66.79512786865234,75.04530334472656,0,15,0.0
2022-07-25 15:45:00+00:00,77.0439910888672,58.0,False,76.99483489990234,80.33777618408203,83.79327392578125,66.45283508300781,75.04399108886719,0,15,0.0
2022-07-25 15:50:00+00:00,77.1590576171875,58.0,False,76.99483489990234,80.33777618408203,84.42508697509766,65.40635681152344,75.1590576171875,0,15,0.0
2022-07-25 15:55:00+00:00,77.0000381469727,58.0,False,76.99483489990234,80.33777618408203,84.42508697509766,64.60780334472656,75.00003814697266,0,15,0.0
2022-07-25 16:00:00+00:00,77.2157211303711,58.0,False,76.99483489990234,80.33777618408203,84.74329376220703,64.80794525146484,75.2157211303711,0,16,0.0
2022-07-25 16:05:00+00:00,77.4304656982422,58.0,False,76.99483489990234,80.0401840209961,85.35985565185547,63.6087646484375,75.43046569824219,0,16,0.0
2022-07-25 16:10:00+00:00,77.5185623168945,58.0,False,76.99483489990234,80.0401840209961,85.6590347290039,63.24593734741211,75.51856231689453,0,16,0.0
2022-07-25 16:15:00+00:00,77.4794921875,58.0,False,76.99483489990234,80.0401840209961,85.6590347290039,63.20401382446289,75.4794921875,0,16,0.0
2022-07-25 16:20:00+00:00,77.2831039428711,58.0,False,76.99483489990234,80.0401840209961,85.6590347290039,62.49259185791016,75.2831039428711,0,16,0.0
2022-07-25 16:25:00+00:00,77.4631271362305,58.0,False,76.99483489990234,80.0401840209961,85.6590347290039,63.06358337402344,75.46312713623047,0,16,0.0
2022-07-25 16:30:00+00:00,77.6038360595703,58.0,False,76.99483489990234,80.0401840209961,86.0007553100586,62.185791015625,75.60383605957031,0,16,0.0
2022-07-25 16:35:00+00:00,77.5550155639648,58.0,False,76.99483489990234,80.0401840209961,86.31328582763672,61.278465270996094,75.55501556396484,0,16,0.0
2022-07-25 16:40:00+00:00,77.6773986816406,58.0,False,76.99483489990234,80.0401840209961,86.6497802734375,60.898399353027344,75.67739868164062,0,16,0.0
2022-07-25 16:45:00+00:00,77.5823287963867,58.0,False,76.99652099609375,80.0401840209961,86.6497802734375,60.55288314819336,75.58232879638672,0,16,0.0
2022-07-25 16:50:00+00:00,77.7011795043945,58.0,False,76.99652099609375,80.0401840209961,86.6497802734375,61.18821716308594,75.70117950439453,0,16,0.0
2022-07-25 16:55:00+00:00,78.0857467651367,58.0,False,77.00348663330078,80.0401840209961,87.27957916259766,60.11705017089844,76.08574676513672,0,16,0.0
2022-07-25 17:00:00+00:00,78.7838363647461,58.0,False,76.69969177246094,80.0401840209961,87.57664489746094,61.48237991333008,76.7838363647461,0,17,0.0
2022-07-25 17:05:00+00:00,78.5241775512695,58.0,False,76.69969177246094,80.0401840209961,87.89909362792969,60.13841247558594,76.52417755126953,0,17,0.0
2022-07-25 17:10:00+00:00,78.8570404052734,58.0,False,76.69969177246094,80.0401840209961,88.21578979492188,59.76850509643555,76.85704040527344,0,17,0.0
2022-07-25 17:15:00+00:00,78.8075332641602,58.0,False,76.69969177246094,80.0401840209961,88.85649108886719,58.42616271972656,76.80753326416016,0,17,0.0
2022-07-25 17:20:00+00:00,79.1287078857422,58.0,False,76.69969177246094,80.0401840209961,89.18574523925781,58.42616271972656,77.12870788574219,0,17,0.0
2022-07-25 17:25:00+00:00,79.3500001393259,58.0,False,76.69969177246094,80.0401840209961,89.18574523925781,58.35421752929688,76.97863006591797,0,17,0.0
2022-07-25 17:30:00+00:00,79.7000001445413,58.0,False,76.69969177246094,80.0401840209961,88.8699951171875,58.54665756225586,76.82713317871094,0,17,0.0
2022-07-25 17:35:00+00:00,80.0,58.0,False,76.69969177246094,80.0401840209961,89.20610046386719,57.59885787963867,76.92386627197266,0,17,0.0
2022-07-25 17:40:00+00:00,80.0,58.0,False,76.69969177246094,80.0401840209961,89.20610046386719,58.23490524291992,77.00291442871094,0,17,0.0
2022-07-25 17:45:00+00:00,80.0,58.0,False,76.72144317626953,80.0401840209961,89.20610046386719,58.06898880004883,76.92536926269531,0,17,0.0
2022-07-25 17:50:00+00:00,80.0,58.0,False,76.72144317626953,80.0401840209961,89.20610046386719,58.289432525634766,77.00384521484375,0,17,0.0
2022-07-25 17:55:00+00:00,80.0,58.0,False,76.4130859375,80.0401840209961,88.87496185302734,58.289432525634766,76.77693176269531,0,17,0.0
2022-07-25 18:00:00+00:00,80.0,58.0,False,76.71612548828125,80.0401840209961,89.1903076171875,57.87189483642578,76.98368835449219,0,18,0.0
2022-07-25 18:05:00+00:00,80.0,58.0,False,76.71612548828125,80.0401840209961,89.85814666748047,56.773284912109375,77.17100524902344,0,18,0.0
2022-07-25 18:10:00+00:00,80.0,58.0,False,76.71612548828125,80.0401840209961,89.85814666748047,56.95376586914063,77.21656799316406,0,18,0.0
2022-07-25 18:15:00+00:00,80.0,58.0,False,76.71612548828125,80.0401840209961,90.1724090576172,56.13545989990234,77.06815338134766,0,18,0.0
2022-07-25 18:20:00+00:00,80.0,58.0,False,76.71612548828125,79.74238586425781,89.84322357177734,56.60057067871094,77.1645736694336,0,18,0.0
2022-07-25 18:25:00+00:00,80.0,58.0,False,76.41436004638672,79.74238586425781,90.17689514160156,56.76597595214844,77.17242431640625,0,18,0.0
2022-07-25 18:30:00+00:00,80.0,58.0,False,76.41436004638672,79.74238586425781,89.84375,56.05971908569336,77.10676574707031,0,18,0.0
2022-07-25 18:35:00+00:00,80.0,58.0,False,76.72529602050781,79.74238586425781,90.1522216796875,55.856178283691406,77.20470428466797,0,18,0.0
2022-07-25 18:40:00+00:00,80.0,58.0,False,76.72529602050781,79.74238586425781,90.78060913085938,54.93212127685547,77.28363800048828,0,18,0.0
2022-07-25 18:45:00+00:00,80.0,58.0,False,76.72529602050781,79.74238586425781,91.0826644897461,55.19401931762695,77.43436431884766,0,18,0.0
2022-07-25 18:50:00+00:00,80.0,58.0,False,76.72529602050781,79.74238586425781,90.77151489257812,55.79558181762695,77.49134826660156,0,18,0.0
2022-07-25 18:55:00+00:00,80.0,58.0,False,76.38825988769531,79.74238586425781,90.77151489257812,55.455299377441406,77.60411834716797,0,18,0.0
2022-07-25 19:00:00+00:00,80.0,58.0,False,76.69184875488281,79.74238586425781,91.7873992919922,53.87931823730469,77.7070541381836,0,19,0.0
2022-07-25 19:05:00+00:00,80.0,58.0,False,76.69184875488281,79.74238586425781,91.48551177978516,54.72188568115234,77.86114501953125,0,19,0.0
2022-07-25 19:10:00+00:00,80.0,58.0,False,76.69184875488281,79.74238586425781,89.94779968261719,57.665645599365234,77.27667999267578,0,19,0.0
2022-07-25 19:15:00+00:00,80.0,58.0,False,76.38684844970703,79.74238586425781,89.23240661621094,59.08030319213867,77.35337829589844,0,19,0.0
2022-07-25 19:20:00+00:00,80.0,58.0,False,76.38684844970703,79.74238586425781,87.3126220703125,67.07675170898438,78.16377258300781,0,19,0.0
2022-07-25 19:25:00+00:00,80.0,58.0,False,76.38684844970703,79.74238586425781,85.44442749023438,70.72346496582031,77.37137603759766,0,19,0.0
2022-07-25 19:30:00+00:00,80.0,58.0,False,76.70018005371094,79.74238586425781,84.70328521728516,69.5543212890625,76.54275512695312,0,19,0.0
2022-07-25 19:35:00+00:00,80.0,58.0,False,76.39274597167969,79.74238586425781,84.04827880859375,73.72528076171875,77.0910415649414,0,19,0.0
2022-07-25 19:40:00+00:00,80.0,58.0,False,76.36042022705078,79.74238586425781,83.71271514892578,75.47869110107422,77.18944549560547,0,19,0.0
2022-07-25 19:45:00+00:00,80.0,58.0,False,76.67383575439453,79.74238586425781,83.71271514892578,74.2630386352539,76.85308074951172,0,19,0.0
2022-07-25 19:50:00+00:00,80.0,58.0,False,76.70633697509766,79.74238586425781,83.71271514892578,73.7607421875,76.77205657958984,0,19,0.0
2022-07-25 19:55:00+00:00,80.0,58.0,False,76.40258026123047,79.74238586425781,83.71271514892578,73.5076904296875,76.73579406738281,0,19,0.0
2022-07-25 20:00:00+00:00,80.0,58.0,False,76.40258026123047,79.74238586425781,84.0475082397461,70.6976547241211,76.3072738647461,0,20,0.0
2022-07-25 20:05:00+00:00,80.0,58.0,False,76.7252426147461,79.74238586425781,84.37000274658203,68.3111343383789,76.35829162597656,0,20,0.0
2022-07-25 20:10:00+00:00,80.0,58.0,False,76.41950225830078,79.74238586425781,84.37000274658203,74.29701232910156,77.50672912597656,0,20,0.0
2022-07-25 20:15:00+00:00,80.0,58.0,False,76.41950225830078,79.74238586425781,85.11963653564453,66.21324157714844,76.15172576904297,0,20,0.0
2022-07-25 20:20:00+00:00,80.0,58.0,False,76.41800689697266,79.74238586425781,85.84990692138672,69.19698333740234,77.74044036865234,0,20,0.0
2022-07-25 20:25:00+00:00,80.0,58.0,False,76.41800689697266,79.74238586425781,88.19759368896484,61.9463119506836,77.40860748291016,0,20,0.0
2022-07-25 20:30:00+00:00,80.0,58.0,False,76.41800689697266,79.74238586425781,89.2761459350586,54.1008415222168,75.89862823486328,0,20,0.0
2022-07-25 20:35:00+00:00,80.0,58.0,False,76.41800689697266,79.74238586425781,90.0163803100586,52.776275634765625,75.82445526123047,0,20,0.0
2022-07-25 20:40:00+00:00,80.0,58.0,False,76.41800689697266,79.74238586425781,90.79425811767578,53.0097541809082,76.63727569580078,0,20,0.0
2022-07-25 20:45:00+00:00,80.0,58.0,False,76.72026062011719,79.74238586425781,90.79425811767578,54.46564102172852,76.94583129882812,0,20,0.0
2022-07-25 20:50:00+00:00,80.0,58.0,False,76.39469146728516,79.74238586425781,90.79425811767578,55.32343292236328,77.19286346435547,0,20,0.0
2022-07-25 20:55:00+00:00,80.0,58.0,False,76.39469146728516,79.74238586425781,90.79425811767578,53.45266342163086,76.54097747802734,0,20,0.0
2022-07-25 21:00:00+00:00,80.0,58.0,False,76.39469146728516,79.74238586425781,90.46815490722656,53.17344284057617,76.26625061035156,0,21,0.0
2022-07-25 21:05:00+00:00,80.0,58.0,False,76.39469146728516,79.74238586425781,90.46815490722656,53.379337310791016,76.32261657714844,0,21,0.0
2022-07-25 21:10:00+00:00,80.0,58.0,False,76.39469146728516,79.74238586425781,89.76453399658203,55.43223190307617,76.54155731201172,0,21,0.0
2022-07-25 21:15:00+00:00,80.0,58.0,False,76.39469146728516,79.74238586425781,89.76453399658203,54.91867065429688,76.58183288574219,0,21,0.0
2022-07-25 21:20:00+00:00,78.2130889892578,58.0,False,76.39469146728516,79.74238586425781,90.38646697998048,52.76790618896485,76.21308898925781,0,21,0.0
2022-07-25 21:25:00+00:00,78.5353851318359,58.0,False,76.39469146728516,79.74238586425781,91.01825714111328,52.70493316650391,76.53538513183594,0,21,0.0
2022-07-25 21:30:00+00:00,78.5212020874023,58.0,False,76.39469146728516,79.74238586425781,90.71556091308594,52.980350494384766,76.52120208740234,0,21,0.0
2022-07-25 21:35:00+00:00,78.4350128173828,58.0,False,76.39469146728516,79.74238586425781,90.71556091308594,52.777225494384766,76.43501281738281,0,21,0.0
2022-07-25 21:40:00+00:00,78.2099761962891,58.0,False,76.39469146728516,79.74238586425781,90.71556091308594,52.73327255249024,76.20997619628906,0,21,0.0
2022-07-25 21:45:00+00:00,78.353645324707,58.0,False,76.39469146728516,79.74238586425781,90.39453887939452,53.48360443115234,76.35364532470703,0,21,0.0
2022-07-25 21:50:00+00:00,77.447151184082,58.0,False,76.39469146728516,79.74238586425781,91.04952239990234,49.44341659545898,75.44715118408203,0,21,0.0
2022-07-25 21:55:00+00:00,78.5061798095703,58.0,False,76.39469146728516,79.74238586425781,91.36663818359376,51.43408203125,76.50617980957031,0,21,0.0
2022-07-25 22:00:00+00:00,78.5515289306641,58.0,False,76.39469146728516,79.74238586425781,91.36663818359376,51.4025993347168,76.55152893066406,0,22,0.0
2022-07-25 22:05:00+00:00,78.6595687866211,58.0,False,76.39469146728516,79.74238586425781,91.36663818359376,52.18412399291992,76.6595687866211,0,22,0.0
2022-07-25 22:10:00+00:00,78.7888412475586,58.0,False,76.39469146728516,79.74238586425781,91.03604125976562,53.45490264892578,76.7888412475586,0,22,0.0
2022-07-25 22:15:00+00:00,79.2301788330078,58.0,False,76.39469146728516,79.74238586425781,90.03845977783203,56.69968032836914,77.23017883300781,0,22,0.0
