time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-25 22:20:00+00:00,79.4711380004883,58.0,False,76.39469146728516,79.74238586425781,90.03845977783203,56.90935516357422,77.47113800048828,0,22,0.0
2022-07-25 22:25:00+00:00,79.6435928344727,58.0,False,76.39469146728516,79.44371032714844,90.97579956054688,55.68965148925781,77.64359283447266,0,22,0.0
2022-07-25 22:30:00+00:00,79.3065185546875,58.0,False,76.39469146728516,79.44371032714844,90.3807144165039,55.51996612548828,77.3065185546875,0,22,0.0
2022-07-25 22:35:00+00:00,79.0066223144531,58.0,False,76.39469146728516,79.44371032714844,90.3807144165039,54.90639877319336,77.00662231445312,0,22,0.0
2022-07-25 22:40:00+00:00,78.8180313110352,58.0,False,76.39469146728516,79.44371032714844,90.3807144165039,54.72638702392578,76.81803131103516,0,22,0.0
2022-07-25 22:45:00+00:00,78.6074600219727,58.0,False,76.39469146728516,79.44371032714844,90.06441497802734,55.221153259277344,76.60746002197266,0,22,0.0
2022-07-25 22:50:00+00:00,78.6382446289063,58.0,False,76.39469146728516,79.44371032714844,89.37466430664062,56.84298324584961,76.63824462890625,0,22,0.0
2022-07-25 22:55:00+00:00,78.3947372436523,58.0,False,76.04552459716797,79.44371032714844,88.65606689453125,57.881141662597656,76.39473724365234,0,22,0.0
2022-07-25 23:00:00+00:00,77.9564056396484,58.0,False,76.37806701660156,79.44371032714844,88.35474395751953,57.73494338989258,75.95640563964844,0,23,0.0
2022-07-25 23:05:00+00:00,77.6217346191406,58.0,False,76.37806701660156,79.44371032714844,88.00291442871094,57.841064453125,75.62173461914062,0,23,0.0
2022-07-25 23:10:00+00:00,77.8578643798828,58.0,False,76.37806701660156,79.44371032714844,87.70073699951172,58.83925247192383,75.85786437988281,0,23,0.0
2022-07-25 23:15:00+00:00,77.7678146362305,58.0,False,76.41019439697266,79.44371032714844,87.39234161376953,59.8468017578125,75.76781463623047,0,23,0.0
2022-07-25 23:20:00+00:00,78.0500001199544,58.0,False,76.41019439697266,79.44371032714844,86.78341674804688,60.628173828125,75.4610824584961,0,23,0.0
2022-07-25 23:25:00+00:00,78.3500001244247,58.0,False,76.41019439697266,79.44371032714844,86.46410369873047,61.357051849365234,75.47574615478516,0,23,0.0
2022-07-25 23:30:00+00:00,78.7000001296401,58.0,False,76.39549255371094,79.44371032714844,85.82366943359375,63.25870895385742,75.64771270751953,0,23,0.0
2022-07-25 23:35:00+00:00,79.0500001348555,58.0,False,76.39549255371094,79.44371032714844,85.82366943359375,64.25784301757812,75.82503509521484,0,23,0.0
2022-07-25 23:40:00+00:00,79.3500001393259,58.0,False,76.39576721191406,79.44371032714844,85.82366943359375,64.60162353515625,75.92992401123047,0,23,0.0
2022-07-25 23:45:00+00:00,79.7000001445413,58.0,False,76.0984878540039,79.44371032714844,85.82366943359375,64.92884063720703,76.00530242919922,0,23,0.0
2022-07-25 23:50:00+00:00,80.0,58.0,False,76.40767669677734,79.44371032714844,85.82366943359375,64.75746154785156,75.91996002197266,0,23,0.0
2022-07-25 23:55:00+00:00,80.0,58.0,False,76.40767669677734,79.44371032714844,85.17982482910156,65.43701171875,75.72602081298828,0,23,0.0
2022-07-26 00:00:00+00:00,80.0,58.0,False,76.09873962402344,79.44371032714844,84.852294921875,65.84254455566406,75.47608947753906,1,0,0.0
2022-07-26 00:05:00+00:00,80.0,58.0,False,76.3972396850586,79.44371032714844,84.852294921875,65.17353820800781,75.2436752319336,1,0,0.0
2022-07-26 00:10:00+00:00,80.0,58.0,False,76.3972396850586,79.44371032714844,84.852294921875,65.39024353027344,75.28392028808594,1,0,0.0
2022-07-26 00:15:00+00:00,80.0,58.0,False,76.09351348876953,79.44371032714844,84.08492279052734,68.69551086425781,75.4796142578125,1,0,0.0
2022-07-26 00:20:00+00:00,80.0,58.0,False,76.11558532714844,79.44371032714844,82.19367218017578,71.47543334960938,74.70015716552734,1,0,0.0
2022-07-26 00:25:00+00:00,80.0,58.0,False,76.4306869506836,79.44371032714844,80.90495300292969,75.34349822998047,74.69183349609375,1,0,0.0
2022-07-26 00:30:00+00:00,80.0,58.0,False,76.43106842041016,79.44371032714844,77.146240234375,96.31281280517578,76.1684341430664,1,0,0.0
2022-07-26 00:35:00+00:00,80.0,58.0,False,76.12002563476562,79.44371032714844,76.5181655883789,100.06015014648438,76.51424407958984,1,0,0.0
2022-07-26 00:40:00+00:00,80.0,58.0,False,76.12002563476562,79.44371032714844,76.5181655883789,100.06015014648438,76.51424407958984,1,0,0.0
2022-07-26 00:45:00+00:00,80.0,58.0,False,76.12078857421875,79.44371032714844,76.5181655883789,100.06015014648438,76.51424407958984,1,0,0.0
2022-07-26 00:50:00+00:00,80.0,58.0,False,76.12078857421875,79.44371032714844,76.5181655883789,100.06015014648438,76.51424407958984,1,0,0.0
2022-07-26 00:55:00+00:00,80.0,58.0,False,76.12078857421875,79.44371032714844,76.5181655883789,100.06015014648438,76.51424407958984,1,0,0.0
2022-07-26 01:00:00+00:00,80.0,58.0,False,76.41998291015625,79.44371032714844,76.5181655883789,100.06015014648438,76.51424407958984,1,1,0.0
2022-07-26 01:05:00+00:00,80.0,58.0,False,76.41998291015625,79.44371032714844,76.5181655883789,100.06015014648438,76.51424407958984,1,1,0.0
2022-07-26 01:10:00+00:00,80.0,58.0,False,76.0976791381836,79.44371032714844,76.5181655883789,100.06015014648438,76.51424407958984,1,1,0.0
2022-07-26 01:15:00+00:00,80.0,58.0,False,76.0976791381836,79.44371032714844,76.5181655883789,100.06015014648438,76.51424407958984,1,1,0.0
2022-07-26 01:20:00+00:00,80.0,58.0,False,76.0976791381836,79.44371032714844,76.85147094726562,96.21568298339844,76.00509643554688,1,1,0.0
2022-07-26 01:25:00+00:00,80.0,58.0,False,76.40695190429688,79.44371032714844,76.85147094726562,95.7420883178711,76.00694274902344,1,1,0.0
2022-07-26 01:30:00+00:00,80.0,58.0,False,76.40695190429688,79.44371032714844,76.85147094726562,95.7420883178711,76.04766845703125,1,1,0.0
2022-07-26 01:35:00+00:00,80.0,58.0,False,76.09843444824219,79.44371032714844,76.85147094726562,97.7410125732422,76.57817077636719,1,1,0.0
2022-07-26 01:40:00+00:00,80.0,58.0,False,76.09843444824219,79.44371032714844,76.85147094726562,98.922607421875,76.74816131591797,1,1,0.0
2022-07-26 01:45:00+00:00,80.0,58.0,False,76.09843444824219,79.44371032714844,76.85147094726562,99.981201171875,76.910400390625,1,1,0.0
2022-07-26 01:50:00+00:00,80.0,58.0,False,76.09843444824219,79.44371032714844,76.52567291259766,98.04561614990234,75.93765258789062,1,1,0.0
2022-07-26 01:55:00+00:00,80.0,58.0,False,76.09843444824219,79.44371032714844,76.52567291259766,96.21099090576172,75.57918548583984,1,1,0.0
2022-07-26 02:00:00+00:00,80.0,58.0,False,76.41544342041016,79.44371032714844,76.52567291259766,94.7114028930664,75.17286682128906,1,2,0.0
2022-07-26 02:05:00+00:00,80.0,58.0,False,76.41544342041016,79.44371032714844,76.52567291259766,94.9312973022461,75.21466827392578,1,2,0.0
2022-07-26 02:10:00+00:00,80.0,58.0,False,76.41544342041016,79.44371032714844,76.20658874511719,94.6437530517578,74.97218322753906,1,2,0.0
2022-07-26 02:15:00+00:00,80.0,58.0,False,76.41544342041016,79.44371032714844,76.20658874511719,95.86293029785156,75.0057601928711,1,2,0.0
2022-07-26 02:20:00+00:00,80.0,58.0,False,76.41544342041016,79.44371032714844,76.20658874511719,94.3249740600586,74.73694610595703,1,2,0.0
2022-07-26 02:25:00+00:00,80.0,58.0,False,76.41544342041016,79.44371032714844,76.20658874511719,94.6631088256836,74.80423736572266,1,2,0.0
2022-07-26 02:30:00+00:00,80.0,58.0,False,76.41544342041016,79.44371032714844,76.20658874511719,94.95531463623048,74.8569564819336,1,2,0.0
2022-07-26 02:35:00+00:00,80.0,58.0,False,76.42888641357422,79.44371032714844,76.20658874511719,92.12804412841795,74.1526107788086,1,2,0.0
2022-07-26 02:40:00+00:00,80.0,58.0,False,76.75126647949219,79.44371032714844,75.86082458496094,94.3695068359375,74.60881042480469,1,2,0.0
2022-07-26 02:45:00+00:00,80.0,58.0,False,76.75126647949219,79.44371032714844,75.86082458496094,92.37108612060548,74.05195617675781,1,2,0.0
2022-07-26 02:50:00+00:00,80.0,58.0,False,76.75126647949219,79.44371032714844,75.86082458496094,95.5046157836914,74.6622085571289,1,2,0.0
2022-07-26 02:55:00+00:00,80.0,58.0,False,76.45405578613281,79.44371032714844,75.86082458496094,95.96480560302734,74.70364379882812,1,2,0.0
2022-07-26 03:00:00+00:00,80.0,58.0,False,76.76605987548828,79.44371032714844,75.55577087402344,97.0875473022461,74.97179412841797,1,3,0.0
2022-07-26 03:05:00+00:00,80.0,58.0,False,76.76605987548828,79.44371032714844,75.55577087402344,97.35765838623048,75.0160903930664,1,3,0.0
2022-07-26 03:10:00+00:00,80.0,58.0,False,76.76605987548828,79.44371032714844,75.96830749511719,94.65667724609376,75.03886413574219,1,3,0.0
2022-07-26 03:15:00+00:00,80.0,58.0,False,76.76605987548828,79.44371032714844,76.32373046875,94.75128173828124,75.31903839111328,1,3,0.0
2022-07-26 03:20:00+00:00,80.0,58.0,False,77.07659912109375,79.44371032714844,76.32373046875,95.83226013183594,75.51139068603516,1,3,0.0
2022-07-26 03:25:00+00:00,80.0,58.0,False,76.74529266357422,79.44371032714844,76.32373046875,97.11465454101562,75.79872131347656,1,3,0.0
2022-07-26 03:30:00+00:00,80.0,58.0,False,76.74529266357422,79.44371032714844,76.32373046875,96.1496353149414,75.35476684570312,1,3,0.0
2022-07-26 03:35:00+00:00,77.1861114501953,58.0,False,76.74529266357422,79.44371032714844,76.32373046875,96.1496353149414,75.18611145019531,1,3,0.0
2022-07-26 03:40:00+00:00,76.9905624389648,58.0,False,77.04704284667969,79.44371032714844,76.01271057128906,95.80055236816406,74.99056243896484,1,3,0.0
2022-07-26 03:45:00+00:00,77.0482711791992,58.0,False,77.04704284667969,79.44371032714844,76.01271057128906,95.80055236816406,75.04827117919922,1,3,0.0
2022-07-26 03:50:00+00:00,76.8735122680664,58.0,False,76.74212646484375,79.44371032714844,76.01271057128906,95.60806274414062,74.8735122680664,1,3,0.0
2022-07-26 03:55:00+00:00,76.3864898681641,58.0,False,76.74212646484375,79.74244689941406,76.01271057128906,93.0953369140625,74.38648986816406,1,3,0.0
2022-07-26 04:00:00+00:00,75.4523239135742,58.0,False,77.04306030273438,79.74244689941406,76.01271057128906,89.38990783691406,73.45232391357422,1,4,0.0
2022-07-26 04:05:00+00:00,74.5634536743164,58.0,False,77.04306030273438,79.74244689941406,76.01271057128906,85.03412628173828,72.5634536743164,1,4,0.0
2022-07-26 04:10:00+00:00,74.611930847168,58.0,False,77.04306030273438,79.74244689941406,76.01271057128906,85.72455596923828,72.61193084716797,1,4,0.0
2022-07-26 04:15:00+00:00,75.1455764770508,58.0,False,77.04306030273438,79.74244689941406,76.329345703125,86.19866943359375,73.14557647705078,1,4,0.0
2022-07-26 04:20:00+00:00,75.4184875488281,58.0,False,77.04306030273438,79.74244689941406,76.329345703125,86.42974090576172,73.41848754882812,1,4,0.0
2022-07-26 04:25:00+00:00,75.7261962890625,58.0,False,77.04306030273438,79.74244689941406,76.329345703125,88.12782287597656,73.7261962890625,1,4,0.0
2022-07-26 04:30:00+00:00,75.879524230957,58.0,False,77.04306030273438,79.74244689941406,76.329345703125,88.76911926269531,73.87952423095703,1,4,0.0
2022-07-26 04:35:00+00:00,76.6712341308594,58.0,False,77.04306030273438,79.74244689941406,76.329345703125,92.3077392578125,74.67123413085938,1,4,0.0
2022-07-26 04:40:00+00:00,76.5436325073242,58.0,False,77.04306030273438,79.74244689941406,76.329345703125,91.6357650756836,74.54363250732422,1,4,0.0
2022-07-26 04:45:00+00:00,76.4229583740234,58.0,False,77.04182434082031,79.74244689941406,76.329345703125,91.0499038696289,74.42295837402344,1,4,0.0
2022-07-26 04:50:00+00:00,76.6847152709961,58.0,False,77.04182434082031,79.74244689941406,76.329345703125,92.07366943359376,74.6847152709961,1,4,0.0
2022-07-26 04:55:00+00:00,76.9173049926758,58.0,False,77.04182434082031,79.74244689941406,76.329345703125,93.1374969482422,74.91730499267578,1,4,0.0
2022-07-26 05:00:00+00:00,76.7770767211914,58.0,False,77.3404769897461,79.74244689941406,76.329345703125,92.55500030517578,74.7770767211914,1,5,0.0
2022-07-26 05:05:00+00:00,76.5611877441406,58.0,False,77.03131866455078,79.74244689941406,76.329345703125,91.66979217529295,74.56118774414062,1,5,0.0
2022-07-26 05:10:00+00:00,76.7158584594727,58.0,False,77.34156799316406,79.74244689941406,76.6280288696289,91.45711517333984,74.71585845947266,1,5,0.0
2022-07-26 05:15:00+00:00,76.9974060058594,58.0,False,77.34156799316406,79.74244689941406,76.6280288696289,92.1098175048828,74.99740600585938,1,5,0.0
2022-07-26 05:20:00+00:00,77.282958984375,58.0,False,77.34156799316406,79.74244689941406,76.92559814453125,92.6619873046875,75.282958984375,1,5,0.0
2022-07-26 05:25:00+00:00,77.4336166381836,58.0,False,77.34156799316406,79.74244689941406,76.92559814453125,93.6316146850586,75.4336166381836,1,5,0.0
2022-07-26 05:30:00+00:00,77.7000001147389,58.0,False,77.34156799316406,80.0401611328125,76.92559814453125,93.80267333984376,75.40108489990234,1,5,0.0
2022-07-26 05:35:00+00:00,78.0500001199544,58.0,False,77.34156799316406,80.0401611328125,76.61590576171875,93.19737243652344,74.94402313232422,1,5,0.0
2022-07-26 05:40:00+00:00,78.3500001244247,58.0,False,77.34156799316406,80.0401611328125,76.61590576171875,93.19737243652344,74.97868347167969,1,5,0.0
2022-07-26 05:45:00+00:00,78.7000001296401,58.0,False,77.34156799316406,80.0401611328125,76.61590576171875,93.80349731445312,75.09038543701172,1,5,0.0
2022-07-26 05:50:00+00:00,79.0500001348555,58.0,False,77.34156799316406,80.0401611328125,76.61590576171875,93.6293487548828,75.05868530273438,1,5,0.0
2022-07-26 05:55:00+00:00,79.3500001393259,58.0,False,77.34156799316406,80.0401611328125,76.61590576171875,93.1425323486328,74.91435241699219,1,5,0.0
2022-07-26 06:00:00+00:00,79.7000001445413,58.0,False,77.34156799316406,80.0401611328125,76.61590576171875,93.39348602294922,74.96288299560547,1,6,0.0
2022-07-26 06:05:00+00:00,80.0,58.0,False,77.34156799316406,80.0401611328125,76.61590576171875,91.96788787841795,74.65990447998047,1,6,0.0
2022-07-26 06:10:00+00:00,80.0,58.0,False,77.64602661132812,80.0401611328125,76.61590576171875,89.57064819335938,74.08721160888672,1,6,0.0
2022-07-26 06:15:00+00:00,80.0,58.0,False,77.64602661132812,80.0401611328125,76.61590576171875,91.2838897705078,74.39601135253906,1,6,0.0
2022-07-26 06:20:00+00:00,80.0,58.0,False,77.3370132446289,80.0401611328125,76.61590576171875,90.15856170654295,74.14413452148438,1,6,0.0
2022-07-26 06:25:00+00:00,80.0,58.0,False,77.34574890136719,80.0401611328125,76.31497192382812,90.00192260742188,73.94098663330078,1,6,0.0
2022-07-26 06:30:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.31497192382812,89.13685607910156,73.78815460205078,1,6,0.0
2022-07-26 06:35:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.31497192382812,90.22688293457033,74.1546630859375,1,6,0.0
2022-07-26 06:40:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.31497192382812,89.76412963867188,73.91253662109375,1,6,0.0
2022-07-26 06:45:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.31497192382812,91.63470458984376,74.38043212890625,1,6,0.0
2022-07-26 06:50:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.31497192382812,89.30308532714844,73.86925506591797,1,6,0.0
2022-07-26 06:55:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.31497192382812,90.49321746826172,74.13679504394531,1,6,0.0
2022-07-26 07:00:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.31497192382812,91.86358642578124,74.47917175292969,1,7,0.0
2022-07-26 07:05:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.31497192382812,93.02359008789062,74.41768646240234,1,7,0.0
2022-07-26 07:10:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.01016235351562,90.87086486816406,73.9413070678711,1,7,0.0
2022-07-26 07:15:00+00:00,80.0,58.0,False,77.65068054199219,80.0401611328125,76.01016235351562,89.65036010742188,73.69418334960938,1,7,0.0
2022-07-26 07:20:00+00:00,80.0,58.0,False,77.65068054199219,80.33766174316406,76.01016235351562,88.72372436523438,73.67426300048828,1,7,0.0
2022-07-26 07:25:00+00:00,80.0,58.0,False,77.65068054199219,80.33766174316406,76.32516479492188,89.04100036621094,73.97608184814453,1,7,0.0
2022-07-26 07:30:00+00:00,80.0,58.0,False,77.65068054199219,80.33766174316406,76.32516479492188,89.21619415283203,73.91301727294922,1,7,0.0
2022-07-26 07:35:00+00:00,80.0,58.0,False,77.96781158447266,80.33766174316406,76.32516479492188,89.76513671875,74.11524963378906,1,7,0.0
2022-07-26 07:40:00+00:00,80.0,58.0,False,77.66864776611328,80.33766174316406,76.32516479492188,89.8948745727539,74.16539764404297,1,7,0.0
2022-07-26 07:45:00+00:00,80.0,58.0,False,77.66864776611328,80.33766174316406,76.32516479492188,91.2806396484375,74.38721466064453,1,7,0.0
2022-07-26 07:50:00+00:00,80.0,58.0,False,77.66864776611328,80.33766174316406,76.32516479492188,89.72039031982422,74.18363189697266,1,7,0.0
2022-07-26 07:55:00+00:00,80.0,58.0,False,77.66128540039062,80.33766174316406,76.32516479492188,89.35205078125,74.05510711669922,1,7,0.0
2022-07-26 08:00:00+00:00,80.0,58.0,False,77.99141693115234,80.33766174316406,76.32516479492188,88.82666015625,73.92571258544922,1,8,0.0
2022-07-26 08:05:00+00:00,80.0,58.0,False,77.99141693115234,80.33766174316406,76.32516479492188,90.9220199584961,74.3970718383789,1,8,0.0
2022-07-26 08:10:00+00:00,80.0,58.0,False,77.99141693115234,80.33766174316406,76.32516479492188,90.5980224609375,74.30829620361328,1,8,0.0
2022-07-26 08:15:00+00:00,80.0,58.0,False,77.98775482177734,80.33766174316406,76.32516479492188,90.77340698242188,74.34708404541016,1,8,0.0
2022-07-26 08:20:00+00:00,80.0,58.0,False,77.98775482177734,80.33766174316406,76.32516479492188,91.46732330322266,74.22876739501953,1,8,0.0
2022-07-26 08:25:00+00:00,80.0,58.0,False,77.98775482177734,80.33766174316406,76.32516479492188,91.46732330322266,74.28453063964844,1,8,0.0
2022-07-26 08:30:00+00:00,80.0,58.0,False,77.98775482177734,80.33766174316406,76.32516479492188,91.2427749633789,74.31782531738281,1,8,0.0
2022-07-26 08:35:00+00:00,80.0,58.0,False,77.98775482177734,80.33766174316406,76.32516479492188,90.76544189453124,74.15020751953125,1,8,0.0
2022-07-26 08:40:00+00:00,80.0,58.0,False,77.98775482177734,80.33766174316406,76.32516479492188,90.75479888916016,74.33059692382812,1,8,0.0
2022-07-26 08:45:00+00:00,80.0,58.0,False,77.98775482177734,80.33766174316406,76.32516479492188,91.06571197509766,74.16667938232422,1,8,0.0
2022-07-26 08:50:00+00:00,80.0,58.0,False,77.69073486328125,80.33766174316406,76.32516479492188,91.68890380859376,74.20549011230469,1,8,0.0
2022-07-26 08:55:00+00:00,80.0,58.0,False,77.99322509765625,80.33766174316406,76.01614379882812,93.6246337890625,74.54515075683594,1,8,0.0
2022-07-26 09:00:00+00:00,80.0,58.0,False,77.98670959472656,80.33766174316406,76.01614379882812,94.59357452392578,74.83812713623047,1,9,0.0
2022-07-26 09:05:00+00:00,80.0,58.0,False,77.99456024169922,80.33766174316406,76.32548522949219,95.081298828125,75.29804229736328,1,9,0.0
2022-07-26 09:10:00+00:00,80.0,58.0,False,77.99456024169922,80.63597869873047,76.32548522949219,95.48263549804688,75.36773681640625,1,9,0.0
2022-07-26 09:15:00+00:00,80.0,58.0,False,77.99456024169922,80.63597869873047,76.32548522949219,95.24724578857422,75.36685943603516,1,9,0.0
2022-07-26 09:20:00+00:00,80.0,58.0,False,77.99456024169922,80.63597869873047,76.32548522949219,95.38577270507812,75.2484359741211,1,9,0.0
2022-07-26 09:25:00+00:00,80.0,58.0,False,77.99456024169922,80.63597869873047,76.32548522949219,95.13706970214844,75.09428405761719,1,9,0.0
2022-07-26 09:30:00+00:00,80.0,58.0,False,77.99456024169922,80.63597869873047,76.32548522949219,94.14635467529295,74.73391723632812,1,9,0.0
2022-07-26 09:35:00+00:00,80.0,58.0,False,77.99456024169922,80.63597869873047,76.02169036865234,94.22554779052734,74.76641845703125,1,9,0.0
2022-07-26 09:40:00+00:00,80.0,58.0,False,78.29716491699219,80.63597869873047,76.02169036865234,94.82820129394533,74.92051696777344,1,9,0.0
2022-07-26 09:45:00+00:00,80.0,58.0,False,78.29716491699219,80.63597869873047,76.02169036865234,95.54066467285156,74.9596176147461,1,9,0.0
2022-07-26 09:50:00+00:00,76.9381637573242,58.0,False,77.99271392822266,80.63597869873047,76.02169036865234,95.62269592285156,74.93816375732422,1,9,0.0
2022-07-26 09:55:00+00:00,77.2323379516602,58.0,False,78.29996490478516,80.63597869873047,76.02169036865234,96.75112915039062,75.23233795166016,1,9,0.0
2022-07-26 10:00:00+00:00,77.1758422851563,58.0,False,78.29996490478516,80.63597869873047,76.02169036865234,96.66503143310548,75.17584228515625,1,10,0.0
2022-07-26 10:05:00+00:00,77.1766586303711,58.0,False,77.99885559082031,80.63597869873047,76.02169036865234,96.66503143310548,75.1766586303711,1,10,0.0
2022-07-26 10:10:00+00:00,77.2478179931641,58.0,False,78.3070297241211,80.63597869873047,76.02169036865234,96.8302764892578,75.24781799316406,1,10,0.0
2022-07-26 10:15:00+00:00,77.3213958740234,58.0,False,78.3070297241211,80.63597869873047,76.02169036865234,97.18154907226562,75.32139587402344,1,10,0.0
2022-07-26 10:20:00+00:00,77.2514419555664,58.0,False,78.3070297241211,80.63597869873047,76.02169036865234,97.12781524658205,75.2514419555664,1,10,0.0
2022-07-26 10:25:00+00:00,77.2340087890625,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,96.791748046875,75.2340087890625,1,10,0.0
2022-07-26 10:30:00+00:00,77.1568908691406,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,96.64173889160156,75.15689086914062,1,10,0.0
2022-07-26 10:35:00+00:00,77.149543762207,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,96.6197738647461,75.14954376220703,1,10,0.0
2022-07-26 10:40:00+00:00,77.2126770019531,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,96.5904312133789,75.21267700195312,1,10,0.0
2022-07-26 10:45:00+00:00,77.184211730957,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,96.5904312133789,75.18421173095703,1,10,0.0
2022-07-26 10:50:00+00:00,77.1056671142578,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,95.79702758789062,75.10566711425781,1,10,0.0
2022-07-26 10:55:00+00:00,77.1424942016602,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,95.95663452148438,75.14249420166016,1,10,0.0
2022-07-26 11:00:00+00:00,77.1608200073242,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,95.79756927490234,75.16082000732422,1,11,0.0
2022-07-26 11:05:00+00:00,77.2040710449219,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,95.79930877685548,75.20407104492188,1,11,0.0
2022-07-26 11:10:00+00:00,77.1430511474609,58.0,False,78.29061126708984,80.63597869873047,76.02169036865234,95.45137786865234,75.14305114746094,1,11,0.0
2022-07-26 11:15:00+00:00,77.1920318603516,58.0,False,77.99024200439453,80.63597869873047,76.02169036865234,96.14804077148438,75.19203186035156,1,11,0.0
2022-07-26 11:20:00+00:00,77.1627807617188,58.0,False,78.2928466796875,80.63597869873047,76.02169036865234,95.53521728515624,75.16278076171875,1,11,0.0
2022-07-26 11:25:00+00:00,77.3234481811523,58.0,False,77.98875427246094,80.63597869873047,76.3223648071289,94.99329376220705,75.32344818115234,1,11,0.0
2022-07-26 11:30:00+00:00,77.3492660522461,58.0,False,77.98875427246094,80.63597869873047,76.3223648071289,95.15335845947266,75.3492660522461,1,11,0.0
2022-07-26 11:35:00+00:00,77.2287521362305,58.0,False,77.98875427246094,80.63597869873047,76.3223648071289,94.50104522705078,75.22875213623047,1,11,0.0
2022-07-26 11:40:00+00:00,77.3500001095235,58.0,False,77.98875427246094,80.63597869873047,76.3223648071289,93.45809936523438,74.99617004394531,1,11,0.0
2022-07-26 11:45:00+00:00,77.7000001147389,58.0,False,77.98875427246094,80.63597869873047,76.3223648071289,93.02765655517578,74.92298126220703,1,11,0.0
2022-07-26 11:50:00+00:00,78.0500001199544,58.0,False,77.68107604980469,80.63597869873047,76.65262603759766,92.30460357666016,75.12657165527344,1,11,0.0
2022-07-26 11:55:00+00:00,78.3500001244247,58.0,False,77.68107604980469,80.63597869873047,76.65262603759766,92.48758697509766,75.2464828491211,1,11,0.0
2022-07-26 12:00:00+00:00,78.7000001296401,58.0,False,77.68598937988281,80.63597869873047,76.9513931274414,92.07424926757812,75.144775390625,1,12,0.0
2022-07-26 12:05:00+00:00,79.0500001348555,58.0,False,77.68598937988281,80.63597869873047,76.9513931274414,90.92570495605467,74.9185562133789,1,12,0.0
2022-07-26 12:10:00+00:00,79.3500001393259,58.0,False,77.68598937988281,80.63597869873047,76.9513931274414,90.55029296875,74.8966064453125,1,12,0.0
2022-07-26 12:15:00+00:00,79.7000001445413,58.0,False,77.68598937988281,80.63597869873047,77.28511047363281,91.27157592773438,75.32481384277344,1,12,0.0
2022-07-26 12:20:00+00:00,80.0,58.0,False,77.68598937988281,80.63597869873047,77.28511047363281,90.87625122070312,75.2080078125,1,12,0.0
2022-07-26 12:25:00+00:00,80.0,58.0,False,77.68598937988281,80.63597869873047,77.28511047363281,89.31792449951172,74.98004150390625,1,12,0.0
2022-07-26 12:30:00+00:00,80.0,58.0,False,77.68598937988281,80.63597869873047,77.28511047363281,89.2042465209961,74.94571685791016,1,12,0.0
2022-07-26 12:35:00+00:00,80.0,58.0,False,77.37846374511719,80.63597869873047,77.61309814453125,88.23909759521484,74.86778259277344,1,12,0.0
2022-07-26 12:40:00+00:00,80.0,58.0,False,77.3541259765625,80.63597869873047,77.92952728271484,86.66302490234375,74.7762680053711,1,12,0.0
2022-07-26 12:45:00+00:00,80.0,58.0,False,77.3541259765625,80.63597869873047,77.92952728271484,86.12997436523438,74.68605041503906,1,12,0.0
2022-07-26 12:50:00+00:00,80.0,58.0,False,77.65632629394531,80.63597869873047,77.92952728271484,85.48307037353516,74.6974105834961,1,12,0.0
2022-07-26 12:55:00+00:00,80.0,58.0,False,77.35047912597656,80.63597869873047,78.24579620361328,85.51882934570312,74.95014190673828,1,12,0.0
2022-07-26 13:00:00+00:00,80.0,58.0,False,77.35047912597656,80.63597869873047,78.24579620361328,85.73876953125,74.9276351928711,1,13,0.0
2022-07-26 13:05:00+00:00,80.0,58.0,False,77.32991027832031,80.63597869873047,78.24579620361328,85.09149169921875,74.8696060180664,1,13,0.0
2022-07-26 13:10:00+00:00,80.0,58.0,False,77.32991027832031,80.63597869873047,78.24579620361328,84.79605102539062,74.85586547851562,1,13,0.0
2022-07-26 13:15:00+00:00,80.0,58.0,False,77.32991027832031,80.63597869873047,78.88646697998047,82.81507110595703,74.8331298828125,1,13,0.0
2022-07-26 13:20:00+00:00,80.0,58.0,False,77.32991027832031,80.63597869873047,78.88646697998047,82.61617279052734,74.85420227050781,1,13,0.0
2022-07-26 13:25:00+00:00,80.0,58.0,False,77.32991027832031,80.63597869873047,79.21349334716797,81.98049926757812,74.93505859375,1,13,0.0
2022-07-26 13:30:00+00:00,80.0,58.0,False,77.32991027832031,80.33549499511719,79.51317596435547,81.10752868652344,74.89511108398438,1,13,0.0
2022-07-26 13:35:00+00:00,80.0,58.0,False,77.32991027832031,80.33549499511719,79.51317596435547,80.8074722290039,74.8642807006836,1,13,0.0
2022-07-26 13:40:00+00:00,80.0,58.0,False,77.32991027832031,80.33549499511719,79.83348083496094,80.38568115234375,75.19029998779297,1,13,0.0
2022-07-26 13:45:00+00:00,80.0,58.0,False,77.32991027832031,80.33549499511719,80.14473724365234,79.20413970947266,75.06075286865234,1,13,0.0
2022-07-26 13:50:00+00:00,80.0,58.0,False,77.32991027832031,80.33549499511719,80.4747085571289,79.02081298828125,75.31201171875,1,13,0.0
2022-07-26 13:55:00+00:00,80.0,58.0,False,77.0264663696289,80.33549499511719,80.80398559570312,77.6004867553711,75.20845794677734,1,13,0.0
2022-07-26 14:00:00+00:00,80.0,58.0,False,77.0264663696289,80.33549499511719,80.80398559570312,77.6066665649414,75.4105453491211,1,14,0.0
2022-07-26 14:05:00+00:00,80.0,58.0,False,77.34629821777344,80.33549499511719,81.1205062866211,76.41535949707031,75.36906433105469,1,14,0.0
2022-07-26 14:10:00+00:00,80.0,58.0,False,77.03520202636719,80.33549499511719,81.45480346679688,76.38461303710938,75.58641052246094,1,14,0.0
2022-07-26 14:15:00+00:00,80.0,58.0,False,77.03520202636719,80.33549499511719,81.45480346679688,75.27384185791016,75.31856536865234,1,14,0.0
2022-07-26 14:20:00+00:00,80.0,58.0,False,77.03520202636719,80.33549499511719,81.78624725341797,75.02648162841797,75.564453125,1,14,0.0
2022-07-26 14:25:00+00:00,80.0,58.0,False,77.03520202636719,80.33549499511719,81.78624725341797,74.34200286865234,75.4622573852539,1,14,0.0
2022-07-26 14:30:00+00:00,80.0,58.0,False,77.03520202636719,80.33549499511719,82.08367919921875,74.20111083984375,75.67445373535156,1,14,0.0
2022-07-26 14:35:00+00:00,80.0,58.0,False,77.03520202636719,80.33549499511719,82.40010070800781,73.18612670898438,75.63141632080078,1,14,0.0
2022-07-26 14:40:00+00:00,80.0,58.0,False,77.03520202636719,80.33549499511719,82.40010070800781,73.37922668457031,75.69229125976562,1,14,0.0
2022-07-26 14:45:00+00:00,80.0,58.0,False,77.03520202636719,80.33549499511719,82.70024108886719,72.48050689697266,75.6330795288086,1,14,0.0
2022-07-26 14:50:00+00:00,80.0,58.0,False,77.03520202636719,80.33549499511719,82.99906158447266,71.50662231445312,75.58356475830078,1,14,0.0
2022-07-26 14:55:00+00:00,80.0,58.0,False,77.02616882324219,80.33549499511719,82.99906158447266,71.50308990478516,75.65385437011719,1,14,0.0
2022-07-26 15:00:00+00:00,80.0,58.0,False,77.02616882324219,80.03773498535156,83.32205200195312,71.66902923583984,75.92402648925781,1,15,0.0
2022-07-26 15:05:00+00:00,80.0,58.0,False,77.02616882324219,80.03773498535156,83.32205200195312,71.6094741821289,76.1229476928711,1,15,0.0
2022-07-26 15:10:00+00:00,80.0,58.0,False,77.02616882324219,80.03773498535156,83.6217269897461,70.19947052001953,75.7494888305664,1,15,0.0
2022-07-26 15:15:00+00:00,80.0,58.0,False,77.02616882324219,80.03773498535156,83.92149353027344,69.96768951416016,75.95706939697266,1,15,0.0
2022-07-26 15:20:00+00:00,80.0,58.0,False,77.02616882324219,80.03773498535156,83.92149353027344,69.75569915771484,76.0580062866211,1,15,0.0
2022-07-26 15:25:00+00:00,80.0,58.0,False,77.02616882324219,80.03773498535156,84.5644760131836,69.06837463378906,76.26614379882812,1,15,0.0
2022-07-26 15:30:00+00:00,80.0,58.0,False,77.02616882324219,80.03773498535156,84.5644760131836,68.0047607421875,76.01519012451172,1,15,0.0
2022-07-26 15:35:00+00:00,80.0,58.0,False,77.02616882324219,80.03773498535156,84.86446380615234,68.16166687011719,76.49388885498047,1,15,0.0
2022-07-26 15:40:00+00:00,80.0,58.0,False,76.71669006347656,80.03773498535156,85.18486785888672,67.39327239990234,76.4327163696289,1,15,0.0
2022-07-26 15:45:00+00:00,80.0,58.0,False,76.71669006347656,80.03773498535156,85.48472595214844,66.19390869140625,76.27154541015625,1,15,0.0
2022-07-26 15:50:00+00:00,80.0,58.0,False,77.02381896972656,80.03773498535156,85.80622863769531,65.0529556274414,76.41368103027344,1,15,0.0
2022-07-26 15:55:00+00:00,80.0,58.0,False,77.02381896972656,80.03773498535156,85.80622863769531,65.58341979980469,76.40242004394531,1,15,0.0
2022-07-26 16:00:00+00:00,80.0,58.0,False,77.02381896972656,80.03773498535156,86.13846588134766,65.53201293945312,76.74405670166016,1,16,0.0
2022-07-26 16:05:00+00:00,78.798095703125,58.0,False,77.02381896972656,80.03773498535156,86.45096588134766,64.91202545166016,76.798095703125,1,16,0.0
2022-07-26 16:10:00+00:00,78.7923202514648,58.0,False,77.02281188964844,80.03773498535156,87.1114501953125,62.78459930419922,76.79232025146484,1,16,0.0
2022-07-26 16:15:00+00:00,78.2957229614258,58.0,False,77.02281188964844,80.03773498535156,87.41301727294922,60.13836669921875,76.29572296142578,1,16,0.0
2022-07-26 16:20:00+00:00,78.2200775146484,58.0,False,77.02281188964844,80.03773498535156,87.71420288085938,59.62719345092773,76.22007751464844,1,16,0.0
2022-07-26 16:25:00+00:00,78.612678527832,58.0,False,77.02281188964844,80.03773498535156,87.71420288085938,60.43081283569336,76.61267852783203,1,16,0.0
2022-07-26 16:30:00+00:00,78.5026550292969,58.0,False,77.02281188964844,80.03773498535156,87.71420288085938,60.43081283569336,76.50265502929688,1,16,0.0
2022-07-26 16:35:00+00:00,78.6353530883789,58.0,False,77.04080200195312,80.03773498535156,88.0171890258789,59.54671478271485,76.6353530883789,1,16,0.0
2022-07-26 16:40:00+00:00,77.9807357788086,58.0,False,77.04080200195312,80.03773498535156,88.3348617553711,58.02298355102539,75.9807357788086,1,16,0.0
2022-07-26 16:45:00+00:00,77.9228134155273,58.0,False,77.04080200195312,80.03773498535156,88.3348617553711,57.5986328125,75.92281341552734,1,16,0.0
2022-07-26 16:50:00+00:00,78.276985168457,58.0,False,77.03711700439453,80.03773498535156,88.63261413574219,57.45259094238281,76.27698516845703,1,16,0.0
2022-07-26 16:55:00+00:00,78.259162902832,58.0,False,77.03711700439453,80.03773498535156,88.63261413574219,57.05512237548828,76.25916290283203,1,16,0.0
2022-07-26 17:00:00+00:00,77.6323089599609,58.0,False,77.03711700439453,80.03773498535156,88.31031799316406,56.83904266357422,75.63230895996094,1,17,0.0
2022-07-26 17:05:00+00:00,77.9012756347656,58.0,False,76.73574829101562,80.03773498535156,87.97343444824219,58.03408050537109,75.90127563476562,1,17,0.0
2022-07-26 17:10:00+00:00,77.915901184082,58.0,False,77.05021667480469,80.03773498535156,87.97343444824219,57.63446044921875,75.91590118408203,1,17,0.0
2022-07-26 17:15:00+00:00,78.0945053100586,58.0,False,77.05021667480469,80.03773498535156,88.28527069091797,57.40581130981445,76.0945053100586,1,17,0.0
2022-07-26 17:20:00+00:00,77.9047088623047,58.0,False,77.05021667480469,80.03773498535156,88.28527069091797,57.42934036254883,75.90470886230469,1,17,0.0
2022-07-26 17:25:00+00:00,77.7198944091797,58.0,False,77.05021667480469,80.03773498535156,87.96141052246094,57.630409240722656,75.71989440917969,1,17,0.0
2022-07-26 17:30:00+00:00,77.9490203857422,58.0,False,77.05021667480469,80.03773498535156,88.26496887207031,56.936859130859375,75.94902038574219,1,17,0.0
2022-07-26 17:35:00+00:00,77.9382171630859,58.0,False,76.7360610961914,80.03773498535156,88.58159637451172,56.59975051879883,75.93821716308594,1,17,0.0
2022-07-26 17:40:00+00:00,78.0880584716797,58.0,False,77.04029083251953,80.03773498535156,89.2253646850586,55.40580749511719,76.08805847167969,1,17,0.0
2022-07-26 17:45:00+00:00,78.1322021484375,58.0,False,77.04029083251953,80.03773498535156,89.2253646850586,55.30460739135742,76.1322021484375,1,17,0.0
2022-07-26 17:50:00+00:00,78.1594467163086,58.0,False,77.04029083251953,80.03773498535156,89.53125762939453,54.42908477783203,76.1594467163086,1,17,0.0
2022-07-26 17:55:00+00:00,78.6011428833008,58.0,False,77.04029083251953,80.03773498535156,90.8084945678711,52.97712326049805,76.60114288330078,1,17,0.0
2022-07-26 18:00:00+00:00,78.6124114990234,58.0,False,77.04029083251953,80.03773498535156,90.8084945678711,53.16599655151367,76.61241149902344,1,18,0.0
2022-07-26 18:05:00+00:00,78.1999816894531,58.0,False,77.04029083251953,80.03773498535156,90.8084945678711,52.3140754699707,76.19998168945312,1,18,0.0
2022-07-26 18:10:00+00:00,78.3500001244247,58.0,False,77.04029083251953,80.03773498535156,90.51034545898438,52.318115234375,75.93965148925781,1,18,0.0
2022-07-26 18:15:00+00:00,78.7000001296401,58.0,False,77.04029083251953,80.03773498535156,90.51034545898438,53.01322937011719,76.5740737915039,1,18,0.0
2022-07-26 18:20:00+00:00,79.0500001348555,58.0,False,77.04029083251953,80.03773498535156,91.16320037841795,51.06718826293945,76.17670440673828,1,18,0.0
2022-07-26 18:25:00+00:00,79.3500001393259,58.0,False,77.04029083251953,80.03773498535156,91.50045776367188,50.12785720825195,76.2752685546875,1,18,0.0
2022-07-26 18:30:00+00:00,79.7000001445413,58.0,False,77.04029083251953,80.03773498535156,91.80962371826172,49.912017822265625,76.29381561279297,1,18,0.0
2022-07-26 18:35:00+00:00,80.0,58.0,False,77.04029083251953,80.03773498535156,92.18843841552734,49.05621337890625,76.35357666015625,1,18,0.0
2022-07-26 18:40:00+00:00,80.0,58.0,False,77.04029083251953,80.03773498535156,92.55168151855467,48.61324691772461,76.56941986083984,1,18,0.0
2022-07-26 18:45:00+00:00,80.0,58.0,False,77.04029083251953,80.03773498535156,92.55168151855467,48.20799255371094,76.42313385009766,1,18,0.0
2022-07-26 18:50:00+00:00,80.0,58.0,False,77.04029083251953,80.03773498535156,92.858642578125,48.20799255371094,76.53593444824219,1,18,0.0
2022-07-26 18:55:00+00:00,80.0,58.0,False,77.04029083251953,80.03773498535156,93.1876449584961,47.0470085144043,76.48314666748047,1,18,0.0
2022-07-26 19:00:00+00:00,80.0,58.0,False,77.04029083251953,80.03773498535156,93.91040802001952,46.86869430541992,76.88442993164062,1,19,0.0
2022-07-26 19:05:00+00:00,80.0,58.0,False,77.04029083251953,80.03773498535156,93.91040802001952,46.56494140625,76.48809051513672,1,19,0.0
2022-07-26 19:10:00+00:00,80.0,58.0,False,77.04029083251953,80.03773498535156,93.5829086303711,46.12925720214844,76.11587524414062,1,19,0.0
2022-07-26 19:15:00+00:00,80.0,58.0,False,77.04029083251953,80.03773498535156,93.5829086303711,45.97571563720703,76.03614807128906,1,19,0.0
2022-07-26 19:20:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,92.51026153564452,48.06827163696289,76.15055847167969,1,19,0.0
2022-07-26 19:25:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,92.15324401855467,49.34786224365234,76.25318145751953,1,19,0.0
2022-07-26 19:30:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,91.8388671875,49.27765274047852,75.93279266357422,1,19,0.0
2022-07-26 19:35:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,91.51219177246094,49.513668060302734,75.95731353759766,1,19,0.0
2022-07-26 19:40:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,91.51219177246094,50.03450775146485,76.08271789550781,1,19,0.0
2022-07-26 19:45:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,91.51219177246094,50.19606018066406,75.91871643066406,1,19,0.0
2022-07-26 19:50:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,91.187744140625,50.39738845825195,75.940185546875,1,19,0.0
2022-07-26 19:55:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,90.88811492919922,50.82658004760742,75.81778717041016,1,19,0.0
2022-07-26 20:00:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,90.88811492919922,51.82804107666016,76.27560424804688,1,20,0.0
2022-07-26 20:05:00+00:00,80.0,58.0,False,77.0396499633789,80.03773498535156,87.92356872558594,51.04010772705078,73.46790313720703,1,20,0.0
2022-07-26 20:10:00+00:00,80.0,58.0,False,77.00928497314453,80.03773498535156,84.37855529785156,55.900672912597656,72.01782989501953,1,20,0.0
2022-07-26 20:15:00+00:00,80.0,58.0,False,77.00928497314453,80.03773498535156,83.2352523803711,58.36399841308594,71.7918701171875,1,20,0.0
2022-07-26 20:20:00+00:00,80.0,58.0,False,77.00928497314453,80.03773498535156,83.2352523803711,58.36399841308594,71.7918701171875,1,20,0.0
2022-07-26 20:25:00+00:00,80.0,58.0,False,77.00928497314453,80.03773498535156,82.2181396484375,61.47921752929688,71.8074722290039,1,20,0.0
2022-07-26 20:30:00+00:00,80.0,58.0,False,77.00928497314453,80.03773498535156,82.2181396484375,62.86608123779297,72.0987777709961,1,20,0.0
2022-07-26 20:35:00+00:00,80.0,58.0,False,77.02412414550781,80.03773498535156,81.5020523071289,64.50383758544922,71.93570709228516,1,20,0.0
2022-07-26 20:40:00+00:00,80.0,58.0,False,77.02412414550781,80.03773498535156,80.82968139648438,66.54192352294922,72.02468872070312,1,20,0.0
2022-07-26 20:45:00+00:00,80.0,58.0,False,77.02412414550781,80.03773498535156,80.52899169921875,66.54192352294922,71.94249725341797,1,20,0.0
2022-07-26 20:50:00+00:00,80.0,58.0,False,77.02412414550781,80.03773498535156,80.52899169921875,68.33421325683594,72.49577331542969,1,20,0.0
2022-07-26 20:55:00+00:00,80.0,58.0,False,77.02412414550781,80.03773498535156,80.52899169921875,67.40666961669922,72.1938247680664,1,20,0.0
2022-07-26 21:00:00+00:00,80.0,58.0,False,77.02412414550781,80.03773498535156,80.52899169921875,68.0384750366211,72.37557983398438,1,21,0.0
2022-07-26 21:05:00+00:00,80.0,58.0,False,77.02412414550781,80.03773498535156,80.52899169921875,68.44332122802734,72.42332458496094,1,21,0.0
2022-07-26 21:10:00+00:00,80.0,58.0,False,77.02412414550781,80.03773498535156,80.52899169921875,67.60354614257812,72.32089233398438,1,21,0.0
2022-07-26 21:15:00+00:00,80.0,58.0,False,77.02426147460938,80.03773498535156,80.83692169189453,67.414306640625,72.57959747314453,1,21,0.0
2022-07-26 21:20:00+00:00,80.0,58.0,False,76.7246322631836,80.03773498535156,81.1572265625,66.51254272460938,72.56278991699219,1,21,0.0
2022-07-26 21:25:00+00:00,80.0,58.0,False,77.03816986083984,80.03773498535156,81.1572265625,66.42220306396484,72.34525299072266,1,21,0.0
2022-07-26 21:30:00+00:00,80.0,58.0,False,77.03816986083984,80.03773498535156,81.1572265625,66.18383026123047,72.38385009765625,1,21,0.0
2022-07-26 21:35:00+00:00,80.0,58.0,False,77.03816986083984,80.03773498535156,81.1572265625,68.04080963134766,73.01493835449219,1,21,0.0
2022-07-26 21:40:00+00:00,80.0,58.0,False,76.74046325683594,80.03773498535156,81.1572265625,71.62955474853516,73.98921966552734,1,21,0.0
2022-07-26 21:45:00+00:00,80.0,58.0,False,76.74046325683594,80.03773498535156,81.1572265625,70.02900695800781,73.63116455078125,1,21,0.0
2022-07-26 21:50:00+00:00,80.0,58.0,False,76.74512481689453,80.03773498535156,81.1572265625,71.66692352294922,73.81127166748047,1,21,0.0
2022-07-26 21:55:00+00:00,80.0,58.0,False,76.7494888305664,80.03773498535156,80.80058288574219,75.6987075805664,74.4642105102539,1,21,0.0
2022-07-26 22:00:00+00:00,80.0,58.0,False,76.7494888305664,80.03773498535156,80.45160675048828,75.6987075805664,74.22145080566406,1,22,0.0
2022-07-26 22:05:00+00:00,80.0,58.0,False,76.7494888305664,80.03773498535156,79.46019744873047,78.14968872070312,73.9880599975586,1,22,0.0
2022-07-26 22:10:00+00:00,80.0,58.0,False,76.7494888305664,80.03773498535156,79.11483001708984,78.60490417480469,73.72634887695312,1,22,0.0
2022-07-26 22:15:00+00:00,80.0,58.0,False,76.7494888305664,80.03773498535156,79.11483001708984,78.78717803955078,73.69450378417969,1,22,0.0
2022-07-26 22:20:00+00:00,75.9098205566406,58.0,False,76.7494888305664,80.03773498535156,78.79228210449219,80.60343933105469,73.90982055664062,1,22,0.0
2022-07-26 22:25:00+00:00,75.8580474853516,58.0,False,76.7494888305664,80.03773498535156,78.4844970703125,80.96372985839844,73.85804748535156,1,22,0.0
2022-07-26 22:30:00+00:00,75.7979965209961,58.0,False,76.7494888305664,80.03773498535156,78.4844970703125,80.98969268798828,73.7979965209961,1,22,0.0
2022-07-26 22:35:00+00:00,75.8116455078125,58.0,False,76.7494888305664,80.03773498535156,78.4844970703125,81.3053207397461,73.8116455078125,1,22,0.0
2022-07-26 22:40:00+00:00,75.7827987670898,58.0,False,76.7494888305664,80.03773498535156,78.4844970703125,81.3097915649414,73.78279876708984,1,22,0.0
2022-07-26 22:45:00+00:00,75.6472244262695,58.0,False,77.04927825927734,80.03773498535156,78.15716552734375,81.89065551757812,73.64722442626953,1,22,0.0
2022-07-26 22:50:00+00:00,75.7356643676758,58.0,False,76.74295043945312,80.03773498535156,78.15716552734375,82.30956268310547,73.73566436767578,1,22,0.0
2022-07-26 22:55:00+00:00,75.6013565063477,58.0,False,76.74295043945312,80.03773498535156,78.15716552734375,81.39742279052734,73.60135650634766,1,22,0.0
2022-07-26 23:00:00+00:00,75.7289123535156,58.0,False,76.74295043945312,80.03773498535156,78.46273040771484,80.15140533447266,73.72891235351562,1,23,0.0
2022-07-26 23:05:00+00:00,75.7083053588867,58.0,False,76.74295043945312,80.03773498535156,78.46273040771484,80.15140533447266,73.70830535888672,1,23,0.0
2022-07-26 23:10:00+00:00,75.7500228881836,58.0,False,76.74295043945312,80.03773498535156,78.78888702392578,78.76576232910156,73.7500228881836,1,23,0.0
2022-07-26 23:15:00+00:00,75.9286270141602,58.0,False,76.74295043945312,80.03773498535156,78.78888702392578,78.9526138305664,73.92862701416016,1,23,0.0
2022-07-26 23:20:00+00:00,75.9391403198242,58.0,False,76.74295043945312,80.03773498535156,78.78888702392578,79.95878601074219,73.93914031982422,1,23,0.0
2022-07-26 23:25:00+00:00,75.8503341674805,58.0,False,76.74295043945312,80.03773498535156,78.78888702392578,80.31578826904297,73.85033416748047,1,23,0.0
2022-07-26 23:30:00+00:00,75.9811325073242,58.0,False,76.74295043945312,80.03773498535156,78.78888702392578,81.15030670166016,73.98113250732422,1,23,0.0
2022-07-26 23:35:00+00:00,76.0145263671875,58.0,False,76.74295043945312,80.03773498535156,78.78888702392578,81.46786499023438,74.0145263671875,1,23,0.0
2022-07-26 23:40:00+00:00,75.9441223144531,58.0,False,76.74295043945312,80.03773498535156,78.78888702392578,81.2842788696289,73.94412231445312,1,23,0.0
2022-07-26 23:45:00+00:00,75.8718109130859,58.0,False,76.74295043945312,80.03773498535156,78.49079895019531,80.90496063232422,73.87181091308594,1,23,0.0
2022-07-26 23:50:00+00:00,76.050000090152,58.0,False,76.74295043945312,80.03773498535156,78.49079895019531,81.2547378540039,73.97579193115234,1,23,0.0
2022-07-26 23:55:00+00:00,76.3500000946224,58.0,False,76.74295043945312,80.03773498535156,78.49079895019531,80.68628692626953,73.9310531616211,1,23,0.0
2022-07-27 00:00:00+00:00,76.7000000998378,58.0,False,76.74295043945312,80.03773498535156,78.49079895019531,81.06751251220703,73.93840789794922,2,0,0.0
2022-07-27 00:05:00+00:00,77.0500001050532,58.0,False,76.74295043945312,80.03773498535156,78.49079895019531,81.27822875976562,73.936279296875,2,0,0.0
2022-07-27 00:10:00+00:00,77.3500001095235,58.0,False,76.74295043945312,80.03773498535156,78.49079895019531,81.29094696044922,73.9671859741211,2,0,0.0
2022-07-27 00:15:00+00:00,77.7000001147389,58.0,False,76.74295043945312,80.03773498535156,78.49079895019531,81.28170776367188,73.93343353271484,2,0,0.0
2022-07-27 00:20:00+00:00,78.0500001199544,58.0,False,76.74295043945312,80.03773498535156,78.49079895019531,81.20492553710938,73.94863891601562,2,0,0.0
2022-07-27 00:25:00+00:00,78.3500001244247,58.0,False,76.74295043945312,80.03773498535156,78.49079895019531,80.88558959960938,73.86237335205078,2,0,0.0
2022-07-27 00:30:00+00:00,78.7000001296401,58.0,False,76.74295043945312,79.73988342285156,78.49079895019531,80.33851623535156,73.72138977050781,2,0,0.0
2022-07-27 00:35:00+00:00,79.0500001348555,58.0,False,76.74295043945312,79.73988342285156,78.49079895019531,80.51539611816406,73.78614807128906,2,0,0.0
2022-07-27 00:40:00+00:00,79.3500001393259,58.0,False,76.74295043945312,79.73988342285156,78.49079895019531,80.44819641113281,73.75110626220703,2,0,0.0
2022-07-27 00:45:00+00:00,79.7000001445413,58.0,False,76.74295043945312,79.73988342285156,78.83417510986328,79.43964385986328,73.93856048583984,2,0,0.0
2022-07-27 00:50:00+00:00,80.0,58.0,False,76.73419952392578,79.73988342285156,79.13526153564453,77.76470184326172,73.93148803710938,2,0,0.0
2022-07-27 00:55:00+00:00,80.0,58.0,False,76.73419952392578,79.73988342285156,79.46138763427734,77.3297119140625,73.90957641601562,2,0,0.0
2022-07-27 01:00:00+00:00,80.0,58.0,False,76.73419952392578,79.73988342285156,79.46138763427734,76.81278228759766,73.81836700439453,2,1,0.0
2022-07-27 01:05:00+00:00,80.0,58.0,False,76.7327880859375,79.73988342285156,79.46138763427734,77.212890625,73.9481430053711,2,1,0.0
2022-07-27 01:10:00+00:00,80.0,58.0,False,76.7327880859375,79.73988342285156,79.46138763427734,78.10746765136719,74.04345703125,2,1,0.0
2022-07-27 01:15:00+00:00,80.0,58.0,False,76.7327880859375,79.73988342285156,79.1471939086914,79.14703369140625,73.96061706542969,2,1,0.0
2022-07-27 01:20:00+00:00,80.0,58.0,False,76.7327880859375,79.73988342285156,79.1471939086914,79.51722717285156,74.04498291015625,2,1,0.0
2022-07-27 01:25:00+00:00,80.0,58.0,False,76.7327880859375,79.73988342285156,79.1471939086914,79.5103988647461,74.04537200927734,2,1,0.0
2022-07-27 01:30:00+00:00,80.0,58.0,False,76.7327880859375,79.73988342285156,79.1471939086914,80.06266784667969,74.04485321044922,2,1,0.0
2022-07-27 01:35:00+00:00,80.0,58.0,False,76.7327880859375,79.73988342285156,78.8143310546875,80.57857513427734,73.91698455810547,2,1,0.0
2022-07-27 01:40:00+00:00,80.0,58.0,False,76.7327880859375,79.73988342285156,78.51547241210938,80.90084838867188,73.88734436035156,2,1,0.0
2022-07-27 01:45:00+00:00,80.0,58.0,False,76.72908782958984,79.73988342285156,78.51547241210938,81.06816101074219,73.87631225585938,2,1,0.0
2022-07-27 01:50:00+00:00,80.0,58.0,False,76.72908782958984,79.73988342285156,78.51547241210938,80.65665435791016,73.77521514892578,2,1,0.0
2022-07-27 01:55:00+00:00,80.0,58.0,False,76.72908782958984,79.73988342285156,78.51547241210938,80.14244079589844,73.69061279296875,2,1,0.0
