time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-27 02:00:00+00:00,80.0,58.0,False,76.72908782958984,79.73988342285156,78.51547241210938,79.74513244628906,73.59838104248047,2,2,0.0
2022-07-27 02:05:00+00:00,80.0,58.0,False,76.72908782958984,79.73988342285156,78.51547241210938,79.14666748046875,73.43551635742188,2,2,0.0
2022-07-27 02:10:00+00:00,80.0,58.0,False,76.72908782958984,79.73988342285156,78.51547241210938,79.13734436035156,73.48943328857422,2,2,0.0
2022-07-27 02:15:00+00:00,80.0,58.0,False,77.03397369384766,79.73988342285156,78.51547241210938,77.99999237060547,73.13764953613281,2,2,0.0
2022-07-27 02:20:00+00:00,80.0,58.0,False,76.72280883789062,79.73988342285156,78.51547241210938,77.33271026611328,73.04862976074219,2,2,0.0
2022-07-27 02:25:00+00:00,80.0,58.0,False,77.02764892578125,79.73988342285156,78.51547241210938,77.18338775634766,73.09283447265625,2,2,0.0
2022-07-27 02:30:00+00:00,80.0,58.0,False,77.02764892578125,79.73988342285156,78.85555267333984,76.35350036621094,73.14537048339844,2,2,0.0
2022-07-27 02:35:00+00:00,80.0,58.0,False,77.0406723022461,79.73988342285156,78.85555267333984,75.9216079711914,73.05591583251953,2,2,0.0
2022-07-27 02:40:00+00:00,80.0,58.0,False,77.0406723022461,79.73988342285156,78.85555267333984,75.040771484375,72.91941833496094,2,2,0.0
2022-07-27 02:45:00+00:00,80.0,58.0,False,77.0406723022461,79.73988342285156,79.16313171386719,74.22129821777344,72.9841537475586,2,2,0.0
2022-07-27 02:50:00+00:00,80.0,58.0,False,77.0406723022461,79.73988342285156,79.47061157226562,74.07241821289062,73.05335235595703,2,2,0.0
2022-07-27 02:55:00+00:00,80.0,58.0,False,77.0406723022461,79.73988342285156,79.47061157226562,73.86538696289062,73.01405334472656,2,2,0.0
2022-07-27 03:00:00+00:00,80.0,58.0,False,77.0406723022461,79.73988342285156,79.47061157226562,73.70927429199219,72.9376220703125,2,3,0.0
2022-07-27 03:05:00+00:00,80.0,58.0,False,77.04511260986328,79.73988342285156,79.47061157226562,73.70736694335938,72.99174499511719,2,3,0.0
2022-07-27 03:10:00+00:00,80.0,58.0,False,77.34758758544922,79.73988342285156,79.47061157226562,73.30139923095703,72.93310546875,2,3,0.0
2022-07-27 03:15:00+00:00,80.0,58.0,False,77.34758758544922,79.73988342285156,79.77647399902344,72.9336166381836,72.98125457763672,2,3,0.0
2022-07-27 03:20:00+00:00,80.0,58.0,False,77.34758758544922,79.73988342285156,79.77647399902344,72.22712707519531,73.03720092773438,2,3,0.0
2022-07-27 03:25:00+00:00,80.0,58.0,False,77.34758758544922,79.73988342285156,79.77647399902344,72.42879486083984,73.07310485839844,2,3,0.0
2022-07-27 03:30:00+00:00,80.0,58.0,False,77.32727813720703,79.73988342285156,79.77647399902344,72.42879486083984,73.0866928100586,2,3,0.0
2022-07-27 03:35:00+00:00,80.0,58.0,False,77.31029510498047,79.73988342285156,79.77647399902344,73.19702911376953,73.04761505126953,2,3,0.0
2022-07-27 03:40:00+00:00,80.0,58.0,False,77.00994110107422,79.73988342285156,79.77647399902344,73.19702911376953,72.98653411865234,2,3,0.0
2022-07-27 03:45:00+00:00,80.0,58.0,False,77.3211441040039,79.73988342285156,79.77647399902344,73.03577423095703,73.07113647460938,2,3,0.0
2022-07-27 03:50:00+00:00,80.0,58.0,False,77.3211441040039,79.73988342285156,79.77647399902344,73.03577423095703,73.21452331542969,2,3,0.0
2022-07-27 03:55:00+00:00,80.0,58.0,False,77.3211441040039,79.73988342285156,79.77647399902344,72.52642059326172,73.10643005371094,2,3,0.0
2022-07-27 04:00:00+00:00,80.0,58.0,False,77.6269760131836,80.0369873046875,80.07389831542969,72.52642059326172,73.16190338134766,2,4,0.0
2022-07-27 04:05:00+00:00,80.0,58.0,False,77.6269760131836,80.0369873046875,80.07389831542969,72.3573226928711,73.15444946289062,2,4,0.0
2022-07-27 04:10:00+00:00,80.0,58.0,False,77.64087677001953,80.0369873046875,80.07389831542969,72.3573226928711,73.13154602050781,2,4,0.0
2022-07-27 04:15:00+00:00,80.0,58.0,False,77.64087677001953,80.0369873046875,80.07389831542969,72.3573226928711,73.21525573730469,2,4,0.0
2022-07-27 04:20:00+00:00,80.0,58.0,False,77.63838195800781,80.0369873046875,80.07389831542969,72.3917007446289,73.14249420166016,2,4,0.0
2022-07-27 04:25:00+00:00,80.0,58.0,False,77.63838195800781,80.0369873046875,80.07389831542969,72.1945571899414,73.0740737915039,2,4,0.0
2022-07-27 04:30:00+00:00,80.0,58.0,False,77.63838195800781,80.0369873046875,80.07389831542969,72.7518310546875,73.21540832519531,2,4,0.0
2022-07-27 04:35:00+00:00,75.1484985351563,58.0,False,77.64472961425781,80.0369873046875,80.07389831542969,72.57752990722656,73.14849853515625,2,4,0.0
2022-07-27 04:40:00+00:00,75.2200622558594,58.0,False,77.64472961425781,80.0369873046875,80.07389831542969,72.75816345214844,73.22006225585938,2,4,0.0
2022-07-27 04:45:00+00:00,75.2931289672852,58.0,False,77.64472961425781,80.0369873046875,80.07389831542969,73.1823959350586,73.29312896728516,2,4,0.0
2022-07-27 04:50:00+00:00,75.3314361572266,58.0,False,77.64472961425781,80.0369873046875,80.07389831542969,73.36839294433594,73.33143615722656,2,4,0.0
2022-07-27 04:55:00+00:00,75.3514709472656,58.0,False,77.64472961425781,80.0369873046875,80.07389831542969,73.62531280517578,73.35147094726562,2,4,0.0
2022-07-27 05:00:00+00:00,75.3421249389648,58.0,False,77.64472961425781,80.0369873046875,80.07389831542969,73.62531280517578,73.34212493896484,2,5,0.0
2022-07-27 05:05:00+00:00,75.3567123413086,58.0,False,77.64472961425781,80.0369873046875,80.07389831542969,73.84912109375,73.3567123413086,2,5,0.0
2022-07-27 05:10:00+00:00,75.3540420532227,58.0,False,77.64472961425781,80.0369873046875,79.77106475830078,74.6101303100586,73.35404205322266,2,5,0.0
2022-07-27 05:15:00+00:00,75.1371078491211,58.0,False,77.64472961425781,80.0369873046875,79.77106475830078,74.25401306152344,73.1371078491211,2,5,0.0
2022-07-27 05:20:00+00:00,75.2062835693359,58.0,False,77.64472961425781,80.0369873046875,79.77106475830078,74.52539825439453,73.20628356933594,2,5,0.0
2022-07-27 05:25:00+00:00,75.1788330078125,58.0,False,77.9581298828125,80.0369873046875,79.77106475830078,74.548828125,73.1788330078125,2,5,0.0
2022-07-27 05:30:00+00:00,75.2214813232422,58.0,False,77.9581298828125,80.0369873046875,79.77106475830078,74.548828125,73.22148132324219,2,5,0.0
2022-07-27 05:35:00+00:00,75.3760681152344,58.0,False,77.9581298828125,80.33431243896484,79.77106475830078,74.55811309814453,73.37606811523438,2,5,0.0
2022-07-27 05:40:00+00:00,75.4310455322266,58.0,False,77.9581298828125,80.33431243896484,79.77106475830078,74.70244598388672,73.43104553222656,2,5,0.0
2022-07-27 05:45:00+00:00,75.4821166992188,58.0,False,77.9581298828125,80.33431243896484,79.77106475830078,75.1835708618164,73.48211669921875,2,5,0.0
2022-07-27 05:50:00+00:00,75.5088424682617,58.0,False,77.9581298828125,80.33431243896484,79.77106475830078,75.69867706298828,73.50884246826172,2,5,0.0
2022-07-27 05:55:00+00:00,75.6501007080078,58.0,False,77.9581298828125,80.33431243896484,79.77106475830078,76.23639678955078,73.65010070800781,2,5,0.0
2022-07-27 06:00:00+00:00,75.8066482543945,58.0,False,77.9581298828125,80.33431243896484,79.77106475830078,76.81293487548828,73.80664825439453,2,6,0.0
2022-07-27 06:05:00+00:00,76.050000090152,58.0,False,77.9581298828125,80.33431243896484,79.77106475830078,76.81293487548828,73.81720733642578,2,6,0.0
2022-07-27 06:10:00+00:00,76.3500000946224,58.0,False,77.9581298828125,80.33431243896484,79.77106475830078,77.37943267822266,73.94757843017578,2,6,0.0
2022-07-27 06:15:00+00:00,76.7000000998378,58.0,False,77.9581298828125,80.33431243896484,79.47007751464844,77.37943267822266,73.89998626708984,2,6,0.0
2022-07-27 06:20:00+00:00,77.0500001050532,58.0,False,77.9581298828125,80.33431243896484,79.47007751464844,77.8469467163086,73.99883270263672,2,6,0.0
2022-07-27 06:25:00+00:00,77.3500001095235,58.0,False,77.9581298828125,80.33431243896484,79.47007751464844,77.64374542236328,74.01219177246094,2,6,0.0
2022-07-27 06:30:00+00:00,77.7000001147389,58.0,False,77.9581298828125,80.33431243896484,79.47007751464844,77.77921295166016,74.04550170898438,2,6,0.0
2022-07-27 06:35:00+00:00,78.0500001199544,58.0,False,77.9581298828125,80.33431243896484,79.47007751464844,78.09942626953125,74.10746002197266,2,6,0.0
2022-07-27 06:40:00+00:00,78.3500001244247,58.0,False,77.9581298828125,80.33431243896484,79.47007751464844,77.696533203125,74.006591796875,2,6,0.0
2022-07-27 06:45:00+00:00,78.7000001296401,58.0,False,77.6474609375,80.33431243896484,79.47007751464844,78.54395294189453,74.11785888671875,2,6,0.0
2022-07-27 06:50:00+00:00,79.0500001348555,58.0,False,77.9534912109375,80.33431243896484,79.47007751464844,78.75547790527344,74.18989562988281,2,6,0.0
2022-07-27 06:55:00+00:00,79.3500001393259,58.0,False,77.9534912109375,80.33431243896484,79.47007751464844,78.6038589477539,74.01646423339844,2,6,0.0
2022-07-27 07:00:00+00:00,79.7000001445413,58.0,False,77.9534912109375,80.33431243896484,79.47007751464844,78.6038589477539,74.0831069946289,2,7,0.0
2022-07-27 07:05:00+00:00,80.0,58.0,False,77.9534912109375,80.33431243896484,79.47007751464844,78.7160415649414,74.02432250976562,2,7,0.0
2022-07-27 07:10:00+00:00,80.0,58.0,False,77.9534912109375,80.33431243896484,79.167724609375,78.8896484375,73.95134735107422,2,7,0.0
2022-07-27 07:15:00+00:00,80.0,58.0,False,77.9534912109375,80.33431243896484,79.167724609375,79.11333465576172,73.9104995727539,2,7,0.0
2022-07-27 07:20:00+00:00,80.0,58.0,False,77.96337127685547,80.33431243896484,79.167724609375,78.9638900756836,73.8647689819336,2,7,0.0
2022-07-27 07:25:00+00:00,80.0,58.0,False,78.26919555664062,80.33431243896484,79.167724609375,79.3469009399414,73.99838256835938,2,7,0.0
2022-07-27 07:30:00+00:00,80.0,58.0,False,77.96993255615234,80.33431243896484,79.167724609375,79.35681915283203,73.99144744873047,2,7,0.0
2022-07-27 07:35:00+00:00,80.0,58.0,False,77.96993255615234,80.33431243896484,79.167724609375,79.33637237548828,73.99353790283203,2,7,0.0
2022-07-27 07:40:00+00:00,80.0,58.0,False,77.96993255615234,80.63292694091797,79.167724609375,79.40335845947266,73.9806137084961,2,7,0.0
2022-07-27 07:45:00+00:00,80.0,58.0,False,77.96993255615234,80.63292694091797,79.167724609375,79.58279418945312,74.05916595458984,2,7,0.0
2022-07-27 07:50:00+00:00,80.0,58.0,False,77.96993255615234,80.63292694091797,79.167724609375,79.40998840332031,74.00337219238281,2,7,0.0
2022-07-27 07:55:00+00:00,80.0,58.0,False,77.96993255615234,80.63292694091797,79.167724609375,79.17914581298828,73.99503326416016,2,7,0.0
2022-07-27 08:00:00+00:00,80.0,58.0,False,77.96993255615234,80.63292694091797,79.167724609375,79.02590942382812,73.92292022705078,2,8,0.0
2022-07-27 08:05:00+00:00,80.0,58.0,False,77.96993255615234,80.63292694091797,79.167724609375,78.42565155029297,73.81141662597656,2,8,0.0
2022-07-27 08:10:00+00:00,80.0,58.0,False,77.97122955322266,80.63292694091797,79.167724609375,78.89649200439453,73.91378021240234,2,8,0.0
2022-07-27 08:15:00+00:00,80.0,58.0,False,77.97122955322266,80.63292694091797,79.167724609375,79.07400512695312,73.95773315429688,2,8,0.0
2022-07-27 08:20:00+00:00,80.0,58.0,False,78.30303955078125,80.63292694091797,79.167724609375,78.71367645263672,73.84745025634766,2,8,0.0
2022-07-27 08:25:00+00:00,80.0,58.0,False,77.9988784790039,80.63292694091797,79.167724609375,79.37395477294922,73.98098754882812,2,8,0.0
2022-07-27 08:30:00+00:00,80.0,58.0,False,77.9988784790039,80.63292694091797,79.167724609375,79.02572631835938,73.92969512939453,2,8,0.0
2022-07-27 08:35:00+00:00,80.0,58.0,False,78.00447082519531,80.63292694091797,79.167724609375,79.3931655883789,74.02075958251953,2,8,0.0
2022-07-27 08:40:00+00:00,80.0,58.0,False,78.00447082519531,80.63292694091797,79.167724609375,79.55158233642578,74.05006408691406,2,8,0.0
2022-07-27 08:45:00+00:00,80.0,58.0,False,78.3320083618164,80.63292694091797,79.167724609375,79.68590545654297,74.03970336914062,2,8,0.0
2022-07-27 08:50:00+00:00,80.0,58.0,False,78.02286529541016,80.63292694091797,78.8686294555664,80.20392608642578,73.99565124511719,2,8,0.0
2022-07-27 08:55:00+00:00,80.0,58.0,False,78.05884552001953,80.63292694091797,78.8686294555664,80.20392608642578,74.02510833740234,2,8,0.0
2022-07-27 09:00:00+00:00,80.0,58.0,False,78.0635757446289,80.63292694091797,78.8686294555664,79.88294982910156,73.92549133300781,2,9,0.0
2022-07-27 09:05:00+00:00,80.0,58.0,False,78.0635757446289,80.63292694091797,78.8686294555664,79.88294982910156,73.94221496582031,2,9,0.0
2022-07-27 09:10:00+00:00,80.0,58.0,False,78.0635757446289,80.63292694091797,78.8686294555664,79.79969787597656,73.92960357666016,2,9,0.0
2022-07-27 09:15:00+00:00,80.0,58.0,False,78.37042236328125,80.63292694091797,78.8686294555664,79.86266326904297,73.90367889404297,2,9,0.0
2022-07-27 09:20:00+00:00,80.0,58.0,False,78.0640640258789,80.63292694091797,78.8686294555664,79.81462097167969,73.94720458984375,2,9,0.0
2022-07-27 09:25:00+00:00,80.0,58.0,False,78.36713409423828,80.63292694091797,78.8686294555664,79.71928405761719,73.84069061279297,2,9,0.0
2022-07-27 09:30:00+00:00,80.0,58.0,False,78.36713409423828,80.63292694091797,78.8686294555664,79.88128662109375,73.90776062011719,2,9,0.0
2022-07-27 09:35:00+00:00,80.0,58.0,False,78.05977630615234,80.63292694091797,78.8686294555664,80.01795959472656,73.83966064453125,2,9,0.0
2022-07-27 09:40:00+00:00,80.0,58.0,False,78.36050415039062,80.63292694091797,78.8686294555664,79.56269836425781,73.73065185546875,2,9,0.0
2022-07-27 09:45:00+00:00,80.0,58.0,False,78.36050415039062,80.63292694091797,78.8686294555664,80.0486831665039,73.88369750976562,2,9,0.0
2022-07-27 09:50:00+00:00,80.0,58.0,False,78.36050415039062,80.63292694091797,78.8686294555664,79.53665924072266,73.73324584960938,2,9,0.0
2022-07-27 09:55:00+00:00,80.0,58.0,False,78.05054473876953,80.63292694091797,78.8686294555664,79.1697769165039,73.66928100585938,2,9,0.0
2022-07-27 10:00:00+00:00,80.0,58.0,False,78.05121612548828,80.63292694091797,78.8686294555664,79.32064056396484,73.70404815673828,2,10,0.0
2022-07-27 10:05:00+00:00,80.0,58.0,False,78.34506225585938,80.63292694091797,78.8686294555664,79.59774017333984,73.64693450927734,2,10,0.0
2022-07-27 10:10:00+00:00,80.0,58.0,False,78.34506225585938,80.63292694091797,78.56642150878906,79.59774017333984,73.64143371582031,2,10,0.0
2022-07-27 10:15:00+00:00,80.0,58.0,False,78.35646057128906,80.63292694091797,78.56642150878906,79.67088317871094,73.63571166992188,2,10,0.0
2022-07-27 10:20:00+00:00,80.0,58.0,False,78.35646057128906,80.63292694091797,78.56642150878906,79.67088317871094,73.5978012084961,2,10,0.0
2022-07-27 10:25:00+00:00,80.0,58.0,False,78.35646057128906,80.93135833740234,78.56642150878906,79.4421157836914,73.56755828857422,2,10,0.0
2022-07-27 10:30:00+00:00,80.0,58.0,False,78.05616760253906,80.93135833740234,78.56642150878906,79.43074798583984,73.57412719726562,2,10,0.0
2022-07-27 10:35:00+00:00,80.0,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,79.08885955810547,73.55709838867188,2,10,0.0
2022-07-27 10:40:00+00:00,80.0,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,79.10833740234375,73.5673828125,2,10,0.0
2022-07-27 10:45:00+00:00,80.0,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,78.94285583496094,73.49976348876953,2,10,0.0
2022-07-27 10:50:00+00:00,75.5791473388672,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,78.65010070800781,73.57914733886719,2,10,0.0
2022-07-27 10:55:00+00:00,75.6106796264648,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,78.65895080566406,73.61067962646484,2,10,0.0
2022-07-27 11:00:00+00:00,75.5901336669922,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,78.65895080566406,73.59013366699219,2,11,0.0
2022-07-27 11:05:00+00:00,75.4654693603516,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,78.65895080566406,73.46546936035156,2,11,0.0
2022-07-27 11:10:00+00:00,75.5695953369141,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,79.26400756835938,73.56959533691406,2,11,0.0
2022-07-27 11:15:00+00:00,75.6205444335938,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,79.45977783203125,73.62054443359375,2,11,0.0
2022-07-27 11:20:00+00:00,75.6381912231445,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,79.65634155273438,73.63819122314453,2,11,0.0
2022-07-27 11:25:00+00:00,75.6738052368164,58.0,False,78.35443878173828,80.93135833740234,78.56642150878906,79.65634155273438,73.6738052368164,2,11,0.0
2022-07-27 11:30:00+00:00,75.7624740600586,58.0,False,78.04692077636719,80.93135833740234,78.56642150878906,79.43312072753906,73.7624740600586,2,11,0.0
2022-07-27 11:35:00+00:00,75.8007354736328,58.0,False,78.04692077636719,80.93135833740234,78.56642150878906,79.09473419189453,73.80073547363281,2,11,0.0
2022-07-27 11:40:00+00:00,75.7716445922852,58.0,False,78.04692077636719,80.93135833740234,78.8707046508789,78.45305633544922,73.77164459228516,2,11,0.0
2022-07-27 11:45:00+00:00,75.7402572631836,58.0,False,78.04692077636719,80.93135833740234,78.8707046508789,78.24772644042969,73.7402572631836,2,11,0.0
2022-07-27 11:50:00+00:00,75.8455352783203,58.0,False,78.04692077636719,80.93135833740234,79.20746612548828,78.07084655761719,73.84553527832031,2,11,0.0
2022-07-27 11:55:00+00:00,75.948860168457,58.0,False,78.04856872558594,80.93135833740234,79.50595092773438,77.39631652832031,73.94886016845703,2,11,0.0
2022-07-27 12:00:00+00:00,75.9222640991211,58.0,False,78.04856872558594,80.93135833740234,79.50595092773438,77.39631652832031,73.9222640991211,2,12,0.0
2022-07-27 12:05:00+00:00,75.8496627807617,58.0,False,77.73787689208984,80.93135833740234,79.50595092773438,76.79901123046875,73.84966278076172,2,12,0.0
2022-07-27 12:10:00+00:00,76.0246429443359,58.0,False,77.74967956542969,80.93135833740234,79.84526062011719,75.98616027832031,74.02464294433594,2,12,0.0
2022-07-27 12:15:00+00:00,75.96630859375,58.0,False,77.74967956542969,80.93135833740234,79.84526062011719,75.77870178222656,73.96630859375,2,12,0.0
2022-07-27 12:20:00+00:00,76.050000090152,58.0,False,77.74967956542969,80.93135833740234,79.84526062011719,74.97807312011719,73.8460693359375,2,12,0.0
2022-07-27 12:25:00+00:00,76.3500000946224,58.0,False,77.7466812133789,80.93135833740234,80.1458740234375,74.79612731933594,73.85574340820312,2,12,0.0
2022-07-27 12:30:00+00:00,76.7000000998378,58.0,False,77.7466812133789,80.63348388671875,80.1458740234375,74.46512603759766,73.9300765991211,2,12,0.0
2022-07-27 12:35:00+00:00,77.0500001050532,58.0,False,77.70494079589844,80.63348388671875,80.44709777832031,73.8272933959961,73.95158386230469,2,12,0.0
2022-07-27 12:40:00+00:00,77.3500001095235,58.0,False,77.70494079589844,80.63348388671875,80.44709777832031,73.67858123779297,73.90204620361328,2,12,0.0
2022-07-27 12:45:00+00:00,77.7000001147389,58.0,False,77.3913803100586,80.63348388671875,80.78147888183594,73.12703704833984,74.07444763183594,2,12,0.0
2022-07-27 12:50:00+00:00,78.0500001199544,58.0,False,77.3913803100586,80.63348388671875,80.78147888183594,72.59931182861328,74.05831146240234,2,12,0.0
2022-07-27 12:55:00+00:00,78.3500001244247,58.0,False,77.6941909790039,80.63348388671875,81.0875244140625,72.38262939453125,74.0567626953125,2,12,0.0
2022-07-27 13:00:00+00:00,78.7000001296401,58.0,False,77.6941909790039,80.63348388671875,81.41072845458984,71.50559997558594,74.10771942138672,2,13,0.0
2022-07-27 13:05:00+00:00,79.0500001348555,58.0,False,77.3830795288086,80.63348388671875,81.41072845458984,71.05622100830078,74.13471221923828,2,13,0.0
2022-07-27 13:10:00+00:00,79.3500001393259,58.0,False,77.37863159179688,80.63348388671875,81.41072845458984,71.02195739746094,74.14688873291016,2,13,0.0
2022-07-27 13:15:00+00:00,79.7000001445413,58.0,False,77.39268493652344,80.63348388671875,82.03965759277344,70.22846221923828,74.30789947509766,2,13,0.0
2022-07-27 13:20:00+00:00,80.0,58.0,False,77.39268493652344,80.63348388671875,82.03965759277344,70.07337188720703,74.30481719970703,2,13,0.0
2022-07-27 13:25:00+00:00,80.0,58.0,False,77.39268493652344,80.63348388671875,82.03965759277344,69.53462219238281,74.26828002929688,2,13,0.0
2022-07-27 13:30:00+00:00,80.0,58.0,False,77.39268493652344,80.63348388671875,82.03965759277344,69.38223266601562,74.30216217041016,2,13,0.0
2022-07-27 13:35:00+00:00,80.0,58.0,False,77.39268493652344,80.63348388671875,82.3598861694336,68.42284393310547,74.24871063232422,2,13,0.0
2022-07-27 13:40:00+00:00,80.0,58.0,False,77.39268493652344,80.63348388671875,82.3598861694336,68.3619613647461,74.24314880371094,2,13,0.0
2022-07-27 13:45:00+00:00,80.0,58.0,False,77.38223266601562,80.63348388671875,82.3598861694336,68.2046127319336,74.24479675292969,2,13,0.0
2022-07-27 13:50:00+00:00,80.0,58.0,False,77.38223266601562,80.63348388671875,82.3598861694336,68.74237060546875,74.3497085571289,2,13,0.0
2022-07-27 13:55:00+00:00,80.0,58.0,False,77.38223266601562,80.63348388671875,82.3598861694336,69.1516342163086,74.50525665283203,2,13,0.0
2022-07-27 14:00:00+00:00,80.0,58.0,False,77.38223266601562,80.33487701416016,82.3598861694336,68.62066650390625,74.35858917236328,2,14,0.0
2022-07-27 14:05:00+00:00,80.0,58.0,False,77.38223266601562,80.33487701416016,82.3598861694336,68.62066650390625,74.37861633300781,2,14,0.0
2022-07-27 14:10:00+00:00,80.0,58.0,False,77.38223266601562,80.33487701416016,82.3598861694336,68.62066650390625,74.32161712646484,2,14,0.0
2022-07-27 14:15:00+00:00,80.0,58.0,False,77.38223266601562,80.33487701416016,82.3598861694336,68.1702880859375,74.2258529663086,2,14,0.0
2022-07-27 14:20:00+00:00,80.0,58.0,False,77.38223266601562,80.33487701416016,82.3598861694336,68.0999526977539,74.171875,2,14,0.0
2022-07-27 14:25:00+00:00,80.0,58.0,False,77.38223266601562,80.33487701416016,82.3598861694336,68.00983428955078,74.26724243164062,2,14,0.0
2022-07-27 14:30:00+00:00,80.0,58.0,False,77.38223266601562,80.33487701416016,82.98450469970703,67.58748626708984,74.46090698242188,2,14,0.0
2022-07-27 14:35:00+00:00,80.0,58.0,False,77.38223266601562,80.33487701416016,82.98450469970703,68.03946685791016,74.63471221923828,2,14,0.0
2022-07-27 14:40:00+00:00,80.0,58.0,False,77.38223266601562,80.33487701416016,83.33562469482422,67.69171142578125,74.79672241210938,2,14,0.0
2022-07-27 14:45:00+00:00,80.0,58.0,False,77.07437896728516,80.33487701416016,83.33562469482422,67.15299224853516,74.72488403320312,2,14,0.0
2022-07-27 14:50:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,83.33562469482422,66.93306732177734,74.75022888183594,2,14,0.0
2022-07-27 14:55:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,83.33562469482422,66.51375579833984,74.63356018066406,2,14,0.0
2022-07-27 15:00:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,83.64889526367188,66.73866271972656,74.8123779296875,2,15,0.0
2022-07-27 15:05:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,83.9884033203125,65.5095443725586,74.86785888671875,2,15,0.0
2022-07-27 15:10:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,84.6942367553711,64.2334213256836,74.95697784423828,2,15,0.0
2022-07-27 15:15:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,85.03256225585938,63.59159469604492,75.1248779296875,2,15,0.0
2022-07-27 15:20:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,85.33353424072266,63.03365707397461,75.37007141113281,2,15,0.0
2022-07-27 15:25:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,85.64395141601562,62.49494552612305,75.25676727294922,2,15,0.0
2022-07-27 15:30:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,85.64395141601562,62.73149108886719,75.36688232421875,2,15,0.0
2022-07-27 15:35:00+00:00,80.0,58.0,False,77.37840270996094,80.33487701416016,85.94742584228516,62.399932861328125,75.5018539428711,2,15,0.0
2022-07-27 15:40:00+00:00,80.0,58.0,False,77.3622055053711,80.33487701416016,85.62692260742188,63.016563415527344,75.24095916748047,2,15,0.0
2022-07-27 15:45:00+00:00,80.0,58.0,False,77.06185913085938,80.33487701416016,85.62692260742188,63.23078918457031,75.42859649658203,2,15,0.0
2022-07-27 15:50:00+00:00,80.0,58.0,False,77.06185913085938,80.33487701416016,85.62692260742188,63.21245574951172,75.54055786132812,2,15,0.0
2022-07-27 15:55:00+00:00,80.0,58.0,False,77.37750244140625,80.33487701416016,85.95413208007812,62.17454147338867,75.65972900390625,2,15,0.0
2022-07-27 16:00:00+00:00,80.0,58.0,False,77.37750244140625,80.33487701416016,85.95413208007812,61.9279899597168,75.5851058959961,2,16,0.0
2022-07-27 16:05:00+00:00,80.0,58.0,False,77.0802230834961,80.33487701416016,86.27001190185547,61.58802795410156,75.53129577636719,2,16,0.0
2022-07-27 16:10:00+00:00,80.0,58.0,False,77.0802230834961,80.33487701416016,87.17952728271484,59.85987854003906,75.84674835205078,2,16,0.0
2022-07-27 16:15:00+00:00,80.0,58.0,False,77.0802230834961,80.33487701416016,87.17952728271484,58.68683624267578,75.50708770751953,2,16,0.0
2022-07-27 16:20:00+00:00,80.0,58.0,False,77.41663360595703,80.33487701416016,87.47897338867188,58.07460784912109,75.69058990478516,2,16,0.0
2022-07-27 16:25:00+00:00,80.0,58.0,False,77.41663360595703,80.33487701416016,87.79663848876953,57.99692153930664,75.72937774658203,2,16,0.0
2022-07-27 16:30:00+00:00,80.0,58.0,False,77.43245697021484,80.33487701416016,87.79663848876953,57.107303619384766,75.62984466552734,2,16,0.0
2022-07-27 16:35:00+00:00,80.0,58.0,False,77.12613677978516,80.33487701416016,88.40770721435547,56.353065490722656,75.78176879882812,2,16,0.0
2022-07-27 16:40:00+00:00,80.0,58.0,False,77.12613677978516,80.33487701416016,88.70561981201172,55.760833740234375,75.77691650390625,2,16,0.0
2022-07-27 16:45:00+00:00,80.0,58.0,False,77.12613677978516,80.33487701416016,88.70561981201172,55.17923355102539,75.57453918457031,2,16,0.0
2022-07-27 16:50:00+00:00,80.0,58.0,False,77.43317413330078,80.33487701416016,88.70561981201172,55.005592346191406,75.51875305175781,2,16,0.0
2022-07-27 16:55:00+00:00,80.0,58.0,False,77.40254211425781,80.33487701416016,88.70561981201172,55.8623046875,75.99134826660156,2,16,0.0
2022-07-27 17:00:00+00:00,80.0,58.0,False,77.10403442382812,80.33487701416016,89.39764404296875,55.10341262817383,76.20977020263672,2,17,0.0
2022-07-27 17:05:00+00:00,78.2508392333984,58.0,False,77.41001892089844,80.33487701416016,89.39764404296875,55.10341262817383,76.25083923339844,2,17,0.0
2022-07-27 17:10:00+00:00,78.1190414428711,58.0,False,77.1026382446289,80.33487701416016,89.71541595458984,54.23215103149414,76.1190414428711,2,17,0.0
2022-07-27 17:15:00+00:00,78.3329544067383,58.0,False,77.1026382446289,80.33487701416016,89.71541595458984,54.71400833129883,76.33295440673828,2,17,0.0
2022-07-27 17:20:00+00:00,78.3506698608398,58.0,False,77.11090087890625,80.33487701416016,90.7479476928711,52.71517562866211,76.35066986083984,2,17,0.0
2022-07-27 17:25:00+00:00,78.0071029663086,58.0,False,77.11090087890625,80.33487701416016,90.7479476928711,52.214115142822266,76.0071029663086,2,17,0.0
2022-07-27 17:30:00+00:00,78.5023345947266,58.0,False,77.11090087890625,80.33487701416016,91.09112548828124,51.777809143066406,76.50233459472656,2,17,0.0
2022-07-27 17:35:00+00:00,78.4873046875,58.0,False,77.11090087890625,80.33487701416016,91.76617431640624,50.20907974243164,76.4873046875,2,17,0.0
2022-07-27 17:40:00+00:00,78.3879699707031,58.0,False,77.11090087890625,80.33487701416016,91.76617431640624,50.102664947509766,76.38796997070312,2,17,0.0
2022-07-27 17:45:00+00:00,78.3446655273438,58.0,False,77.11090087890625,80.33487701416016,92.1099853515625,49.08692932128906,76.34466552734375,2,17,0.0
2022-07-27 17:50:00+00:00,78.2706451416016,58.0,False,77.11090087890625,80.33487701416016,92.1099853515625,49.413387298583984,76.27064514160156,2,17,0.0
2022-07-27 17:55:00+00:00,78.3255462646484,58.0,False,77.11090087890625,80.33487701416016,92.41696166992188,48.71101760864258,76.32554626464844,2,17,0.0
2022-07-27 18:00:00+00:00,78.3319778442383,58.0,False,77.11090087890625,80.33487701416016,93.0590362548828,47.31905364990234,76.33197784423828,2,18,0.0
2022-07-27 18:05:00+00:00,78.3874206542969,58.0,False,77.11090087890625,80.33487701416016,93.0590362548828,47.739139556884766,76.38742065429688,2,18,0.0
2022-07-27 18:10:00+00:00,78.4575653076172,58.0,False,77.11090087890625,80.33487701416016,93.38981628417967,46.77141571044922,76.45756530761719,2,18,0.0
2022-07-27 18:15:00+00:00,78.4019012451172,58.0,False,77.11090087890625,80.33487701416016,93.38981628417967,46.37457656860352,76.40190124511719,2,18,0.0
2022-07-27 18:20:00+00:00,78.3627853393555,58.0,False,77.4144515991211,80.33487701416016,93.76950073242188,45.67219924926758,76.36278533935547,2,18,0.0
2022-07-27 18:25:00+00:00,78.1061553955078,58.0,False,77.11315155029297,80.03780364990234,93.76950073242188,45.34135437011719,76.10615539550781,2,18,0.0
2022-07-27 18:30:00+00:00,78.2262496948242,58.0,False,77.41044616699219,80.03780364990234,93.76950073242188,45.17800521850586,76.22624969482422,2,18,0.0
2022-07-27 18:35:00+00:00,78.0165710449219,58.0,False,77.1023178100586,80.03780364990234,94.0670166015625,44.456790924072266,76.01657104492188,2,18,0.0
2022-07-27 18:40:00+00:00,77.9646377563477,58.0,False,77.1023178100586,80.03780364990234,93.7061538696289,45.037818908691406,75.96463775634766,2,18,0.0
2022-07-27 18:45:00+00:00,78.1572799682617,58.0,False,77.1023178100586,80.03780364990234,93.7061538696289,45.23389434814453,76.15727996826172,2,18,0.0
2022-07-27 18:50:00+00:00,78.3629379272461,58.0,False,77.1023178100586,80.03780364990234,93.7061538696289,46.129356384277344,76.3629379272461,2,18,0.0
2022-07-27 18:55:00+00:00,78.5075454711914,58.0,False,77.1023178100586,80.03780364990234,94.04251098632812,45.64352416992188,76.5075454711914,2,18,0.0
2022-07-27 19:00:00+00:00,78.5538177490234,58.0,False,77.1023178100586,80.03780364990234,95.02488708496094,43.872684478759766,76.55381774902344,2,19,0.0
2022-07-27 19:05:00+00:00,78.6526870727539,58.0,False,77.1023178100586,80.03780364990234,95.33370971679688,43.355262756347656,76.6526870727539,2,19,0.0
2022-07-27 19:10:00+00:00,78.3500001244247,58.0,False,77.42853546142578,80.03780364990234,94.98561096191406,43.64912414550781,76.24365997314453,2,19,0.0
2022-07-27 19:15:00+00:00,78.7000001296401,58.0,False,77.13084411621094,80.03780364990234,94.60054779052734,45.15228271484375,76.64168548583984,2,19,0.0
2022-07-27 19:20:00+00:00,79.0500001348555,58.0,False,77.13084411621094,80.03780364990234,95.01317596435548,43.93514633178711,76.66456604003906,2,19,0.0
2022-07-27 19:25:00+00:00,79.3500001393259,58.0,False,77.13084411621094,80.03780364990234,95.01317596435548,43.61566925048828,76.32112884521484,2,19,0.0
2022-07-27 19:30:00+00:00,79.7000001445413,58.0,False,77.13084411621094,80.03780364990234,95.68536376953124,42.51797103881836,76.58731079101562,2,19,0.0
2022-07-27 19:35:00+00:00,80.0,58.0,False,77.13084411621094,80.03780364990234,95.68536376953124,43.02716064453125,76.84434509277344,2,19,0.0
2022-07-27 19:40:00+00:00,80.0,58.0,False,77.13084411621094,80.03780364990234,95.68536376953124,43.438751220703125,77.00105285644531,2,19,0.0
2022-07-27 19:45:00+00:00,80.0,58.0,False,77.13084411621094,80.03780364990234,96.05341339111328,43.74874114990234,77.44203186035156,2,19,0.0
2022-07-27 19:50:00+00:00,80.0,58.0,False,77.13084411621094,80.03780364990234,96.42921447753906,42.41275405883789,77.08173370361328,2,19,0.0
2022-07-27 19:55:00+00:00,80.0,58.0,False,77.13084411621094,80.03780364990234,96.08039093017578,42.22199630737305,76.61881256103516,2,19,0.0
2022-07-27 20:00:00+00:00,80.0,58.0,False,77.13084411621094,80.03780364990234,96.08039093017578,41.83518981933594,76.74168395996094,2,20,0.0
2022-07-27 20:05:00+00:00,80.0,58.0,False,77.13084411621094,80.03780364990234,96.79997253417967,41.9107780456543,77.0755844116211,2,20,0.0
2022-07-27 20:10:00+00:00,80.0,58.0,False,77.13084411621094,80.03780364990234,96.79997253417967,42.02575302124024,77.27234649658203,2,20,0.0
2022-07-27 20:15:00+00:00,80.0,58.0,False,77.13084411621094,80.03780364990234,97.12374114990234,40.200714111328125,76.617919921875,2,20,0.0
2022-07-27 20:20:00+00:00,80.0,58.0,False,77.10919952392578,80.03780364990234,97.1893081665039,40.636016845703125,76.95353698730469,2,20,0.0
2022-07-27 20:25:00+00:00,80.0,58.0,False,77.10919952392578,80.03780364990234,97.1893081665039,40.60514450073242,76.98563385009766,2,20,0.0
2022-07-27 20:30:00+00:00,80.0,58.0,False,77.10919952392578,80.03780364990234,96.52474975585938,41.37407302856445,76.72567749023438,2,20,0.0
2022-07-27 20:35:00+00:00,80.0,58.0,False,77.10919952392578,80.03780364990234,95.81250762939452,42.80050277709961,76.65569305419922,2,20,0.0
2022-07-27 20:40:00+00:00,80.0,58.0,False,77.41351318359375,80.03780364990234,96.18072509765624,41.405006408691406,76.5919418334961,2,20,0.0
2022-07-27 20:45:00+00:00,80.0,58.0,False,77.09806060791016,80.03780364990234,96.83731842041016,40.94396209716797,76.81948852539062,2,20,0.0
2022-07-27 20:50:00+00:00,80.0,58.0,False,77.09806060791016,80.03780364990234,96.83731842041016,41.19651794433594,76.88318634033203,2,20,0.0
2022-07-27 20:55:00+00:00,80.0,58.0,False,77.09806060791016,80.03780364990234,96.83731842041016,40.21979522705078,76.56973266601562,2,20,0.0
2022-07-27 21:00:00+00:00,80.0,58.0,False,77.09806060791016,80.03780364990234,96.83731842041016,39.91463088989258,76.26920318603516,2,21,0.0
2022-07-27 21:05:00+00:00,80.0,58.0,False,77.09806060791016,80.03780364990234,96.19558715820312,41.28379440307617,76.45365905761719,2,21,0.0
2022-07-27 21:10:00+00:00,80.0,58.0,False,77.39677429199219,80.03780364990234,95.8599853515625,42.45035934448242,76.54067993164062,2,21,0.0
2022-07-27 21:15:00+00:00,80.0,58.0,False,77.38383483886719,80.03780364990234,95.52734375,42.63944625854492,76.42277526855469,2,21,0.0
2022-07-27 21:20:00+00:00,80.0,58.0,False,77.06914520263672,80.03780364990234,95.21034240722656,43.400047302246094,76.60254669189453,2,21,0.0
2022-07-27 21:25:00+00:00,80.0,58.0,False,77.06914520263672,80.03780364990234,95.21034240722656,43.55903625488281,76.40379333496094,2,21,0.0
2022-07-27 21:30:00+00:00,80.0,58.0,False,77.06914520263672,80.03780364990234,94.89073944091795,44.30443572998047,76.59164428710938,2,21,0.0
2022-07-27 21:35:00+00:00,80.0,58.0,False,77.06914520263672,80.03780364990234,94.89073944091795,44.4381103515625,76.68468475341797,2,21,0.0
2022-07-27 21:40:00+00:00,80.0,58.0,False,77.06914520263672,80.03780364990234,94.89073944091795,44.06679534912109,76.67948913574219,2,21,0.0
2022-07-27 21:45:00+00:00,80.0,58.0,False,77.06914520263672,80.03780364990234,95.2026138305664,44.408809661865234,77.0772476196289,2,21,0.0
2022-07-27 21:50:00+00:00,80.0,58.0,False,77.06914520263672,80.03780364990234,95.87438201904295,44.06385040283203,77.36732482910156,2,21,0.0
2022-07-27 21:55:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,95.87438201904295,44.41261672973633,77.41693878173828,2,21,0.0
2022-07-27 22:00:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,95.57339477539062,45.36260986328125,77.368896484375,2,22,0.0
2022-07-27 22:05:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,95.57339477539062,45.36260986328125,77.6827163696289,2,22,0.0
2022-07-27 22:10:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,95.89653778076172,44.58380889892578,77.65351104736328,2,22,0.0
2022-07-27 22:15:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,96.22740173339844,42.75429534912109,77.03376770019531,2,22,0.0
2022-07-27 22:20:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,96.22740173339844,41.66525650024414,76.52941131591797,2,22,0.0
2022-07-27 22:25:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,96.58971405029295,41.375099182128906,76.90484619140625,2,22,0.0
2022-07-27 22:30:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,96.58971405029295,40.65437316894531,76.52806091308594,2,22,0.0
2022-07-27 22:35:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,96.2153778076172,41.574615478515625,76.40232849121094,2,22,0.0
2022-07-27 22:40:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,95.87940216064452,41.99321746826172,76.29894256591797,2,22,0.0
2022-07-27 22:45:00+00:00,80.0,58.0,False,77.08807373046875,80.03780364990234,95.56794738769533,42.37448120117188,76.33348846435547,2,22,0.0
2022-07-27 22:50:00+00:00,80.0,58.0,False,77.09487915039062,80.03780364990234,95.24617004394533,43.33317565917969,76.52278900146484,2,22,0.0
2022-07-27 22:55:00+00:00,80.0,58.0,False,77.09487915039062,80.03780364990234,95.24617004394533,43.92171859741211,76.68246459960938,2,22,0.0
2022-07-27 23:00:00+00:00,80.0,58.0,False,77.09487915039062,80.03780364990234,94.9251937866211,44.31697845458984,76.59172058105469,2,23,0.0
2022-07-27 23:05:00+00:00,80.0,58.0,False,77.09783935546875,80.03780364990234,94.59666442871094,44.784271240234375,76.57075500488281,2,23,0.0
2022-07-27 23:10:00+00:00,80.0,58.0,False,77.09783935546875,80.03780364990234,94.23868560791016,45.32908630371094,76.35357666015625,2,23,0.0
2022-07-27 23:15:00+00:00,80.0,58.0,False,77.09783935546875,80.03780364990234,93.6081771850586,45.86862564086914,76.20113372802734,2,23,0.0
2022-07-27 23:20:00+00:00,78.1086578369141,58.0,False,77.09783935546875,80.03780364990234,93.6081771850586,45.86862564086914,76.10865783691406,2,23,0.0
2022-07-27 23:25:00+00:00,78.003662109375,58.0,False,77.10221099853516,80.03780364990234,93.29231262207033,46.44926834106445,76.003662109375,2,23,0.0
2022-07-27 23:30:00+00:00,77.8248748779297,58.0,False,77.10221099853516,80.03780364990234,92.9837875366211,46.23406219482422,75.82487487792969,2,23,0.0
2022-07-27 23:35:00+00:00,77.8693084716797,58.0,False,77.10221099853516,80.03780364990234,92.9837875366211,46.7817268371582,75.86930847167969,2,23,0.0
2022-07-27 23:40:00+00:00,77.844856262207,58.0,False,77.10221099853516,80.03780364990234,92.671630859375,47.19551849365234,75.84485626220703,2,23,0.0
2022-07-27 23:45:00+00:00,77.7765884399414,58.0,False,77.10221099853516,80.03780364990234,92.671630859375,47.19551849365234,75.7765884399414,2,23,0.0
2022-07-27 23:50:00+00:00,77.8992156982422,58.0,False,77.10221099853516,80.03780364990234,92.3687515258789,47.72563934326172,75.89921569824219,2,23,0.0
2022-07-27 23:55:00+00:00,77.7996978759766,58.0,False,77.10221099853516,80.03780364990234,92.3687515258789,47.93050384521485,75.79969787597656,2,23,0.0
2022-07-28 00:00:00+00:00,77.8229446411133,58.0,False,77.10221099853516,80.03780364990234,92.0504913330078,48.39568710327149,75.82294464111328,3,0,0.0
2022-07-28 00:05:00+00:00,77.717643737793,58.0,False,77.10221099853516,80.03780364990234,91.4259262084961,49.268211364746094,75.71764373779297,3,0,0.0
2022-07-28 00:10:00+00:00,77.768424987793,58.0,False,77.10221099853516,80.03780364990234,91.4259262084961,49.73234558105469,75.76842498779297,3,0,0.0
2022-07-28 00:15:00+00:00,77.5763702392578,58.0,False,77.10221099853516,80.03780364990234,91.10400390625,50.04899978637695,75.57637023925781,3,0,0.0
2022-07-28 00:20:00+00:00,77.6228790283203,58.0,False,77.10221099853516,80.03780364990234,91.10400390625,50.23769760131836,75.62287902832031,3,0,0.0
2022-07-28 00:25:00+00:00,77.6796798706055,58.0,False,77.10221099853516,80.03780364990234,90.79839324951172,51.1562614440918,75.67967987060547,3,0,0.0
2022-07-28 00:30:00+00:00,77.5482788085938,58.0,False,77.10221099853516,80.03780364990234,90.47999572753906,51.52122497558594,75.54827880859375,3,0,0.0
2022-07-28 00:35:00+00:00,77.3461761474609,58.0,False,77.10221099853516,80.03780364990234,90.1494598388672,51.52122497558594,75.34617614746094,3,0,0.0
2022-07-28 00:40:00+00:00,77.387336730957,58.0,False,77.10221099853516,80.03780364990234,89.83397674560547,52.36660003662109,75.38733673095703,3,0,0.0
2022-07-28 00:45:00+00:00,77.0967025756836,58.0,False,77.10221099853516,80.03780364990234,89.51016998291016,52.03449249267578,75.0967025756836,3,0,0.0
2022-07-28 00:50:00+00:00,77.0111312866211,58.0,False,77.10221099853516,80.03780364990234,89.51016998291016,52.36251068115234,75.0111312866211,3,0,0.0
2022-07-28 00:55:00+00:00,77.1446685791016,58.0,False,77.10221099853516,80.03780364990234,89.51016998291016,52.64991760253906,75.14466857910156,3,0,0.0
2022-07-28 01:00:00+00:00,76.9289169311523,58.0,False,77.10221099853516,80.03780364990234,89.20437622070312,52.40626907348633,74.92891693115234,3,1,0.0
2022-07-28 01:05:00+00:00,77.0500001050532,58.0,False,77.10221099853516,80.03780364990234,88.89661407470703,52.4547119140625,74.76370239257812,3,1,0.0
2022-07-28 01:10:00+00:00,77.3500001095235,58.0,False,77.10221099853516,80.03780364990234,88.89661407470703,52.4547119140625,74.69544219970703,3,1,0.0
2022-07-28 01:15:00+00:00,77.7000001147389,58.0,False,77.10221099853516,80.03780364990234,88.89661407470703,52.6101188659668,74.72509765625,3,1,0.0
2022-07-28 01:20:00+00:00,78.0500001199544,58.0,False,77.10221099853516,80.03780364990234,88.58711242675781,53.29180908203125,74.63520050048828,3,1,0.0
2022-07-28 01:25:00+00:00,78.3500001244247,58.0,False,77.10221099853516,80.03780364990234,88.58711242675781,53.5217170715332,74.64256286621094,3,1,0.0
2022-07-28 01:30:00+00:00,78.7000001296401,58.0,False,77.10221099853516,80.03780364990234,88.28805541992188,54.4075927734375,74.8237075805664,3,1,0.0
2022-07-28 01:35:00+00:00,79.0500001348555,58.0,False,77.10102081298828,80.03780364990234,87.966064453125,54.18301773071289,74.48699188232422,3,1,0.0
2022-07-28 01:40:00+00:00,79.3500001393259,58.0,False,77.10102081298828,80.03780364990234,87.966064453125,54.4965705871582,74.48357391357422,3,1,0.0
2022-07-28 01:45:00+00:00,79.7000001445413,58.0,False,77.10102081298828,80.03780364990234,87.6646957397461,54.94546508789063,74.5661849975586,3,1,0.0
2022-07-28 01:50:00+00:00,80.0,58.0,False,77.10102081298828,80.03780364990234,87.6646957397461,55.12865829467773,74.43954467773438,3,1,0.0
2022-07-28 01:55:00+00:00,80.0,58.0,False,77.10102081298828,80.03780364990234,87.35135650634766,55.659324645996094,74.47927856445312,3,1,0.0
2022-07-28 02:00:00+00:00,80.0,58.0,False,77.10102081298828,80.03780364990234,87.0386962890625,56.191043853759766,74.42967224121094,3,2,0.0
2022-07-28 02:05:00+00:00,80.0,58.0,False,77.10102081298828,80.03780364990234,87.0386962890625,56.35081481933594,74.32568359375,3,2,0.0
2022-07-28 02:10:00+00:00,80.0,58.0,False,77.10102081298828,80.03780364990234,86.73822784423828,56.51065444946289,74.32862854003906,3,2,0.0
2022-07-28 02:15:00+00:00,80.0,58.0,False,77.10102081298828,80.03780364990234,86.73822784423828,56.67648696899414,74.34121704101562,3,2,0.0
2022-07-28 02:20:00+00:00,80.0,58.0,False,77.42090606689453,80.03780364990234,86.73822784423828,56.99190902709961,74.37871551513672,3,2,0.0
2022-07-28 02:25:00+00:00,80.0,58.0,False,77.42090606689453,80.03780364990234,86.43343353271484,57.22809219360352,74.322509765625,3,2,0.0
2022-07-28 02:30:00+00:00,80.0,58.0,False,77.42090606689453,80.03780364990234,86.43343353271484,57.577857971191406,74.35602569580078,3,2,0.0
2022-07-28 02:35:00+00:00,80.0,58.0,False,77.42090606689453,80.03780364990234,86.43343353271484,57.59231185913086,74.2705078125,3,2,0.0
2022-07-28 02:40:00+00:00,80.0,58.0,False,77.42090606689453,80.03780364990234,86.43343353271484,57.94647216796875,74.33540344238281,3,2,0.0
2022-07-28 02:45:00+00:00,80.0,58.0,False,77.7187271118164,80.03780364990234,86.43343353271484,58.52891159057617,74.47412872314453,3,2,0.0
2022-07-28 02:50:00+00:00,80.0,58.0,False,77.42015075683594,80.03780364990234,86.43343353271484,58.28704071044922,74.41336059570312,3,2,0.0
2022-07-28 02:55:00+00:00,80.0,58.0,False,77.42015075683594,80.03780364990234,86.1347427368164,58.473140716552734,74.40129089355469,3,2,0.0
2022-07-28 03:00:00+00:00,80.0,58.0,False,77.72626495361328,80.03780364990234,85.81978607177734,58.89298248291016,74.27349090576172,3,3,0.0
2022-07-28 03:05:00+00:00,80.0,58.0,False,77.72626495361328,80.03780364990234,85.81978607177734,59.06031036376953,74.31450653076172,3,3,0.0
2022-07-28 03:10:00+00:00,80.0,58.0,False,77.72626495361328,80.33755493164062,85.81978607177734,59.42037963867188,74.4349594116211,3,3,0.0
2022-07-28 03:15:00+00:00,80.0,58.0,False,77.72626495361328,80.33755493164062,85.81978607177734,59.967403411865234,74.50968170166016,3,3,0.0
2022-07-28 03:20:00+00:00,80.0,58.0,False,77.72626495361328,80.33755493164062,85.81978607177734,60.35987854003906,74.65935516357422,3,3,0.0
2022-07-28 03:25:00+00:00,80.0,58.0,False,77.72626495361328,80.33755493164062,85.81978607177734,60.76751327514648,74.76515197753906,3,3,0.0
2022-07-28 03:30:00+00:00,80.0,58.0,False,77.72626495361328,80.33755493164062,85.81978607177734,60.91103363037109,74.88410949707031,3,3,0.0
2022-07-28 03:35:00+00:00,80.0,58.0,False,77.72626495361328,80.33755493164062,85.81978607177734,60.9213981628418,74.88135528564453,3,3,0.0
2022-07-28 03:40:00+00:00,80.0,58.0,False,77.72626495361328,80.33755493164062,85.81978607177734,59.92561721801758,74.48672485351562,3,3,0.0
2022-07-28 03:45:00+00:00,80.0,58.0,False,77.72626495361328,80.33755493164062,85.81978607177734,59.92561721801758,74.49317169189453,3,3,0.0
2022-07-28 03:50:00+00:00,80.0,58.0,False,77.71890258789062,80.33755493164062,85.5174331665039,61.40524673461914,74.70867919921875,3,3,0.0
2022-07-28 03:55:00+00:00,80.0,58.0,False,77.71890258789062,80.33755493164062,85.20667266845703,61.92811965942383,74.78050994873047,3,3,0.0
2022-07-28 04:00:00+00:00,80.0,58.0,False,77.71890258789062,80.33755493164062,85.20667266845703,63.03702926635742,74.9682846069336,3,4,0.0
2022-07-28 04:05:00+00:00,80.0,58.0,False,78.02471160888672,80.33755493164062,84.89741516113281,62.29862594604492,74.4784927368164,3,4,0.0
2022-07-28 04:10:00+00:00,80.0,58.0,False,78.02471160888672,80.33755493164062,84.89741516113281,63.11138534545898,74.64105987548828,3,4,0.0
2022-07-28 04:15:00+00:00,80.0,58.0,False,78.02471160888672,80.33755493164062,84.89741516113281,63.40214157104492,74.70052337646484,3,4,0.0
2022-07-28 04:20:00+00:00,80.0,58.0,False,78.02471160888672,80.33755493164062,84.89741516113281,63.66345977783203,74.72474670410156,3,4,0.0
2022-07-28 04:25:00+00:00,80.0,58.0,False,78.02471160888672,80.33755493164062,84.89741516113281,63.97433471679688,74.80260467529297,3,4,0.0
2022-07-28 04:30:00+00:00,80.0,58.0,False,78.02471160888672,80.33755493164062,84.595703125,63.5272331237793,74.43528747558594,3,4,0.0
2022-07-28 04:35:00+00:00,80.0,58.0,False,78.02854919433594,80.33755493164062,84.2791976928711,63.14458847045898,74.19385528564453,3,4,0.0
2022-07-28 04:40:00+00:00,80.0,58.0,False,78.02854919433594,80.63540649414062,84.2791976928711,63.49868774414063,74.24443054199219,3,4,0.0
2022-07-28 04:45:00+00:00,80.0,58.0,False,78.35160827636719,80.63540649414062,83.95611572265625,64.14848327636719,74.22508239746094,3,4,0.0
2022-07-28 04:50:00+00:00,80.0,58.0,False,78.04441833496094,80.63540649414062,83.95611572265625,64.72550964355469,74.19039154052734,3,4,0.0
2022-07-28 04:55:00+00:00,80.0,58.0,False,78.04441833496094,80.63540649414062,83.63678741455078,65.24732208251953,74.2441635131836,3,4,0.0
2022-07-28 05:00:00+00:00,80.0,58.0,False,78.04441833496094,80.63540649414062,83.63678741455078,65.27972412109375,74.25455474853516,3,5,0.0
2022-07-28 05:05:00+00:00,80.0,58.0,False,78.04441833496094,80.63540649414062,83.33320617675781,65.7379379272461,74.19522094726562,3,5,0.0
2022-07-28 05:10:00+00:00,80.0,58.0,False,78.04441833496094,80.63540649414062,83.33320617675781,65.49829864501953,73.93277740478516,3,5,0.0
2022-07-28 05:15:00+00:00,80.0,58.0,False,78.34627532958984,80.63540649414062,83.33320617675781,65.49829864501953,73.94098663330078,3,5,0.0
2022-07-28 05:20:00+00:00,80.0,58.0,False,78.33786010742188,80.63540649414062,83.33320617675781,66.09071350097656,74.07018280029297,3,5,0.0
2022-07-28 05:25:00+00:00,80.0,58.0,False,78.03069305419922,80.63540649414062,83.01467895507812,66.4200210571289,73.95975494384766,3,5,0.0
2022-07-28 05:30:00+00:00,80.0,58.0,False,78.32978820800781,80.63540649414062,82.70276641845703,68.14884185791016,74.2138671875,3,5,0.0
2022-07-28 05:35:00+00:00,76.2656326293945,58.0,False,78.32918548583984,80.63540649414062,82.70276641845703,68.60641479492188,74.26563262939453,3,5,0.0
2022-07-28 05:40:00+00:00,75.9265975952148,58.0,False,78.32918548583984,80.63540649414062,82.40361785888672,68.3808822631836,73.92659759521484,3,5,0.0
