time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-28 05:45:00+00:00,75.8677825927734,58.0,False,78.01749420166016,80.63540649414062,82.09673309326172,68.36676025390625,73.86778259277344,3,5,0.0
2022-07-28 05:50:00+00:00,75.7752075195313,58.0,False,78.0141372680664,80.63540649414062,82.09673309326172,68.36676025390625,73.77520751953125,3,5,0.0
2022-07-28 05:55:00+00:00,75.8212432861328,58.0,False,78.0141372680664,80.63540649414062,82.09673309326172,68.45157623291016,73.82124328613281,3,5,0.0
2022-07-28 06:00:00+00:00,75.9916763305664,58.0,False,78.02375030517578,80.63540649414062,82.09673309326172,68.93897247314453,73.9916763305664,3,6,0.0
2022-07-28 06:05:00+00:00,76.0558395385742,58.0,False,78.33010864257812,80.63540649414062,82.09673309326172,69.08349609375,74.05583953857422,3,6,0.0
2022-07-28 06:10:00+00:00,76.190788269043,58.0,False,78.33010864257812,80.63540649414062,82.09673309326172,69.78010559082031,74.19078826904297,3,6,0.0
2022-07-28 06:15:00+00:00,75.8997116088867,58.0,False,78.03192138671875,80.63540649414062,81.7813720703125,69.78044128417969,73.89971160888672,3,6,0.0
2022-07-28 06:20:00+00:00,76.2024612426758,58.0,False,78.03192138671875,80.63540649414062,81.7813720703125,70.3875732421875,74.20246124267578,3,6,0.0
2022-07-28 06:25:00+00:00,76.2647476196289,58.0,False,78.35120391845703,80.63540649414062,81.7813720703125,71.23002624511719,74.2647476196289,3,6,0.0
2022-07-28 06:30:00+00:00,76.2424774169922,58.0,False,78.04203033447266,80.63540649414062,81.7813720703125,71.47582244873047,74.24247741699219,3,6,0.0
2022-07-28 06:35:00+00:00,76.429084777832,58.0,False,78.36386108398438,80.63540649414062,81.7813720703125,72.12330627441406,74.42908477783203,3,6,0.0
2022-07-28 06:40:00+00:00,76.3695907592773,58.0,False,78.36386108398438,80.93270111083984,81.7813720703125,71.91448974609375,74.36959075927734,3,6,0.0
2022-07-28 06:45:00+00:00,76.2405242919922,58.0,False,78.36042022705078,80.93270111083984,81.7813720703125,71.51529693603516,74.24052429199219,3,6,0.0
2022-07-28 06:50:00+00:00,76.2207107543945,58.0,False,78.04778289794922,80.93270111083984,81.7813720703125,70.85810852050781,74.22071075439453,3,6,0.0
2022-07-28 06:55:00+00:00,76.3112564086914,58.0,False,78.04778289794922,80.93270111083984,81.7813720703125,71.01509857177734,74.3112564086914,3,6,0.0
2022-07-28 07:00:00+00:00,76.1483383178711,58.0,False,78.3506088256836,80.93270111083984,81.7813720703125,69.64707946777344,74.1483383178711,3,7,0.0
2022-07-28 07:05:00+00:00,76.0930480957031,58.0,False,78.3506088256836,80.93270111083984,81.7813720703125,69.07524108886719,74.09304809570312,3,7,0.0
2022-07-28 07:10:00+00:00,76.3500000946224,58.0,False,78.04718780517578,80.93270111083984,81.7813720703125,69.07524108886719,74.02423095703125,3,7,0.0
2022-07-28 07:15:00+00:00,76.7000000998378,58.0,False,78.04718780517578,80.93270111083984,81.7813720703125,68.91600036621094,73.93608856201172,3,7,0.0
2022-07-28 07:20:00+00:00,77.0500001050532,58.0,False,78.35199737548828,80.93270111083984,81.7813720703125,68.90752410888672,73.98934173583984,3,7,0.0
2022-07-28 07:25:00+00:00,77.3500001095235,58.0,False,78.35199737548828,80.93270111083984,81.7813720703125,69.11375427246094,74.01274871826172,3,7,0.0
2022-07-28 07:30:00+00:00,77.7000001147389,58.0,False,78.35199737548828,80.93270111083984,81.7813720703125,68.94959259033203,73.95397186279297,3,7,0.0
2022-07-28 07:35:00+00:00,78.0500001199544,58.0,False,78.02954864501953,80.93270111083984,81.7813720703125,69.10475158691406,73.99224853515625,3,7,0.0
2022-07-28 07:40:00+00:00,78.3500001244247,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.10475158691406,73.6739501953125,3,7,0.0
2022-07-28 07:45:00+00:00,78.7000001296401,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.6943359375,73.7439193725586,3,7,0.0
2022-07-28 07:50:00+00:00,79.0500001348555,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.6943359375,73.73199462890625,3,7,0.0
2022-07-28 07:55:00+00:00,79.3500001393259,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.87287902832031,73.79182434082031,3,7,0.0
2022-07-28 08:00:00+00:00,79.7000001445413,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.69617462158203,73.73206329345703,3,8,0.0
2022-07-28 08:05:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.69617462158203,73.78043365478516,3,8,0.0
2022-07-28 08:10:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.50739288330078,73.6883773803711,3,8,0.0
2022-07-28 08:15:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.80079650878906,73.77940368652344,3,8,0.0
2022-07-28 08:20:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.5233154296875,73.70984649658203,3,8,0.0
2022-07-28 08:25:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.5233154296875,73.65431213378906,3,8,0.0
2022-07-28 08:30:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.7813720703125,69.5233154296875,73.67139434814453,3,8,0.0
2022-07-28 08:35:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.47962188720703,69.18250274658203,73.47122192382812,3,8,0.0
2022-07-28 08:40:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.47962188720703,69.50154113769531,73.48023223876953,3,8,0.0
2022-07-28 08:45:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.47962188720703,69.50154113769531,73.37896728515625,3,8,0.0
2022-07-28 08:50:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.1694564819336,69.74260711669922,73.30830383300781,3,8,0.0
2022-07-28 08:55:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.1694564819336,69.89627838134766,73.34413146972656,3,8,0.0
2022-07-28 09:00:00+00:00,80.0,58.0,False,78.32839965820312,80.93270111083984,81.1694564819336,70.24641418457031,73.39871215820312,3,9,0.0
2022-07-28 09:05:00+00:00,80.0,58.0,False,78.3444595336914,80.93270111083984,80.86631774902344,70.39602661132812,73.3003921508789,3,9,0.0
2022-07-28 09:10:00+00:00,80.0,58.0,False,78.3444595336914,80.93270111083984,80.86631774902344,70.39602661132812,73.21454620361328,3,9,0.0
2022-07-28 09:15:00+00:00,80.0,58.0,False,78.3444595336914,80.93270111083984,80.86631774902344,70.14189147949219,73.21672058105469,3,9,0.0
2022-07-28 09:20:00+00:00,80.0,58.0,False,78.3444595336914,80.93270111083984,80.86631774902344,70.30827331542969,73.1626968383789,3,9,0.0
2022-07-28 09:25:00+00:00,80.0,58.0,False,78.3444595336914,80.93270111083984,80.56812286376953,70.97341918945312,73.20417785644531,3,9,0.0
2022-07-28 09:30:00+00:00,80.0,58.0,False,78.6451644897461,80.93270111083984,80.56812286376953,71.14314270019531,73.22679901123047,3,9,0.0
2022-07-28 09:35:00+00:00,80.0,58.0,False,78.34642791748047,80.93270111083984,80.56812286376953,70.91978454589844,73.16629028320312,3,9,0.0
2022-07-28 09:40:00+00:00,80.0,58.0,False,78.68414306640625,80.93270111083984,80.56812286376953,71.73504638671875,73.2703857421875,3,9,0.0
2022-07-28 09:45:00+00:00,80.0,58.0,False,78.37452697753906,80.93270111083984,80.56812286376953,71.52281188964844,73.12068176269531,3,9,0.0
2022-07-28 09:50:00+00:00,80.0,58.0,False,78.37452697753906,80.93270111083984,80.56812286376953,71.49987030029297,73.04517364501953,3,9,0.0
2022-07-28 09:55:00+00:00,80.0,58.0,False,78.37452697753906,80.93270111083984,80.24903106689453,71.99525451660156,72.99593353271484,3,9,0.0
2022-07-28 10:00:00+00:00,80.0,58.0,False,78.37452697753906,80.93270111083984,80.24903106689453,72.37923431396484,73.07625579833984,3,10,0.0
2022-07-28 10:05:00+00:00,80.0,58.0,False,78.38447570800781,80.93270111083984,80.24903106689453,72.22711944580078,73.0728759765625,3,10,0.0
2022-07-28 10:10:00+00:00,80.0,58.0,False,78.38447570800781,80.93270111083984,80.24903106689453,72.37993621826172,73.13297271728516,3,10,0.0
2022-07-28 10:15:00+00:00,80.0,58.0,False,78.3552017211914,80.93270111083984,80.24903106689453,72.7821044921875,73.1801528930664,3,10,0.0
2022-07-28 10:20:00+00:00,80.0,58.0,False,78.66138458251953,80.93270111083984,79.94654083251953,72.49490356445312,72.9996566772461,3,10,0.0
2022-07-28 10:25:00+00:00,80.0,58.0,False,78.34013366699219,80.93270111083984,79.94654083251953,72.65189361572266,73.10872650146484,3,10,0.0
2022-07-28 10:30:00+00:00,80.0,58.0,False,78.34013366699219,80.93270111083984,79.94654083251953,72.34041595458984,73.05654907226562,3,10,0.0
2022-07-28 10:35:00+00:00,80.0,58.0,False,78.32665252685547,80.93270111083984,79.94654083251953,72.49305725097656,73.14666748046875,3,10,0.0
2022-07-28 10:40:00+00:00,80.0,58.0,False,78.624755859375,80.93270111083984,79.94654083251953,72.54399108886719,73.16371154785156,3,10,0.0
2022-07-28 10:45:00+00:00,80.0,58.0,False,78.624755859375,80.93270111083984,79.94654083251953,72.21247100830078,73.0359115600586,3,10,0.0
2022-07-28 10:50:00+00:00,80.0,58.0,False,78.624755859375,80.93270111083984,79.94654083251953,72.38636779785156,73.10346984863281,3,10,0.0
2022-07-28 10:55:00+00:00,80.0,58.0,False,78.62884521484375,80.93270111083984,79.94654083251953,72.59455871582031,73.08966064453125,3,10,0.0
2022-07-28 11:00:00+00:00,80.0,58.0,False,78.64061737060547,80.93270111083984,79.94654083251953,72.93433380126953,73.17727661132812,3,11,0.0
2022-07-28 11:05:00+00:00,80.0,58.0,False,78.64061737060547,80.93270111083984,79.94654083251953,72.93433380126953,73.17587280273438,3,11,0.0
2022-07-28 11:10:00+00:00,80.0,58.0,False,78.3145980834961,80.93270111083984,79.94654083251953,72.9083480834961,72.9917221069336,3,11,0.0
2022-07-28 11:15:00+00:00,80.0,58.0,False,78.3145980834961,80.93270111083984,79.63748931884766,73.38109588623047,72.97222900390625,3,11,0.0
2022-07-28 11:20:00+00:00,80.0,58.0,False,78.3145980834961,80.93270111083984,79.63748931884766,73.15279388427734,72.8791275024414,3,11,0.0
2022-07-28 11:25:00+00:00,80.0,58.0,False,78.3145980834961,80.93270111083984,79.63748931884766,73.79280853271484,73.01836395263672,3,11,0.0
2022-07-28 11:30:00+00:00,80.0,58.0,False,78.3145980834961,80.93270111083984,79.63748931884766,74.30365753173828,73.03365325927734,3,11,0.0
2022-07-28 11:35:00+00:00,80.0,58.0,False,78.3145980834961,80.93270111083984,79.63748931884766,74.0711441040039,73.08837890625,3,11,0.0
2022-07-28 11:40:00+00:00,80.0,58.0,False,78.3145980834961,80.93270111083984,79.63748931884766,73.872802734375,72.99974822998047,3,11,0.0
2022-07-28 11:45:00+00:00,80.0,58.0,False,78.3145980834961,80.93270111083984,79.63748931884766,73.71350860595703,72.9686279296875,3,11,0.0
2022-07-28 11:50:00+00:00,75.0051116943359,58.0,False,78.00968933105469,80.93270111083984,79.63748931884766,73.16984558105469,73.00511169433594,3,11,0.0
2022-07-28 11:55:00+00:00,75.1911315917969,58.0,False,78.00502014160156,80.93270111083984,79.63748931884766,73.16984558105469,73.19113159179688,3,11,0.0
2022-07-28 12:00:00+00:00,75.274528503418,58.0,False,78.00502014160156,80.93270111083984,79.63748931884766,73.43653869628906,73.27452850341797,3,12,0.0
2022-07-28 12:05:00+00:00,75.2543716430664,58.0,False,78.32877349853516,80.93270111083984,79.94140625,72.81720733642578,73.2543716430664,3,12,0.0
2022-07-28 12:10:00+00:00,75.2682647705078,58.0,False,78.01245880126953,80.93270111083984,79.94140625,72.99203491210938,73.26826477050781,3,12,0.0
2022-07-28 12:15:00+00:00,75.2829971313477,58.0,False,78.01245880126953,80.93270111083984,79.94140625,72.57103729248047,73.28299713134766,3,12,0.0
2022-07-28 12:20:00+00:00,75.4275207519531,58.0,False,78.01245880126953,80.93270111083984,80.2718276977539,72.05308532714844,73.42752075195312,3,12,0.0
2022-07-28 12:25:00+00:00,75.3242950439453,58.0,False,78.01245880126953,80.93270111083984,80.57003784179688,71.41517639160156,73.32429504394531,3,12,0.0
2022-07-28 12:30:00+00:00,75.4711990356445,58.0,False,77.96626281738281,80.93270111083984,80.57003784179688,71.24856567382812,73.47119903564453,3,12,0.0
2022-07-28 12:35:00+00:00,75.5358276367188,58.0,False,77.96626281738281,80.93270111083984,80.87301635742188,71.09539031982422,73.53582763671875,3,12,0.0
2022-07-28 12:40:00+00:00,75.5667953491211,58.0,False,77.96626281738281,80.93270111083984,80.87301635742188,70.78963470458984,73.5667953491211,3,12,0.0
2022-07-28 12:45:00+00:00,75.6357345581055,58.0,False,77.96626281738281,80.93270111083984,80.87301635742188,70.6646957397461,73.63573455810547,3,12,0.0
2022-07-28 12:50:00+00:00,75.7434005737305,58.0,False,77.96626281738281,80.93270111083984,81.19828796386719,70.17835998535156,73.74340057373047,3,12,0.0
2022-07-28 12:55:00+00:00,75.8048400878906,58.0,False,77.96626281738281,80.93270111083984,81.49806213378906,69.95872497558594,73.80484008789062,3,12,0.0
2022-07-28 13:00:00+00:00,75.6968994140625,58.0,False,77.98475646972656,80.93270111083984,81.49806213378906,69.4967041015625,73.6968994140625,3,13,0.0
2022-07-28 13:05:00+00:00,75.9147872924805,58.0,False,77.67927551269531,80.93270111083984,81.82093811035156,69.11161041259766,73.91478729248047,3,13,0.0
2022-07-28 13:10:00+00:00,75.8118438720703,58.0,False,77.67927551269531,80.93270111083984,81.82093811035156,68.13123321533203,73.81184387207031,3,13,0.0
2022-07-28 13:15:00+00:00,75.9140548706055,58.0,False,77.67927551269531,80.93270111083984,82.1244888305664,68.13123321533203,73.91405487060547,3,13,0.0
2022-07-28 13:20:00+00:00,76.050000090152,58.0,False,77.67927551269531,80.63472747802734,82.4358139038086,67.61190032958984,74.01319885253906,3,13,0.0
2022-07-28 13:25:00+00:00,76.3500000946224,58.0,False,77.67927551269531,80.63472747802734,82.4358139038086,67.29439544677734,73.99298858642578,3,13,0.0
2022-07-28 13:30:00+00:00,76.7000000998378,58.0,False,77.67927551269531,80.63472747802734,82.4358139038086,67.11542510986328,73.92040252685547,3,13,0.0
2022-07-28 13:35:00+00:00,77.0500001050532,58.0,False,77.67927551269531,80.63472747802734,82.74732971191406,66.85541534423828,74.09742736816406,3,13,0.0
2022-07-28 13:40:00+00:00,77.3500001095235,58.0,False,77.67927551269531,80.63472747802734,82.74732971191406,67.11746978759766,74.3214111328125,3,13,0.0
2022-07-28 13:45:00+00:00,77.7000001147389,58.0,False,77.67927551269531,80.63472747802734,83.05097961425781,66.95452117919922,74.31958770751953,3,13,0.0
2022-07-28 13:50:00+00:00,78.0500001199544,58.0,False,77.67927551269531,80.63472747802734,83.05097961425781,66.69388580322266,74.3462142944336,3,13,0.0
2022-07-28 13:55:00+00:00,78.3500001244247,58.0,False,77.67927551269531,80.63472747802734,83.37641143798828,66.36013793945312,74.46038055419922,3,13,0.0
2022-07-28 14:00:00+00:00,78.7000001296401,58.0,False,77.64588928222656,80.63472747802734,83.37641143798828,66.18502044677734,74.51336669921875,3,14,0.0
2022-07-28 14:05:00+00:00,79.0500001348555,58.0,False,77.64588928222656,80.63472747802734,83.37641143798828,67.03791046142578,74.77986907958984,3,14,0.0
2022-07-28 14:10:00+00:00,79.3500001393259,58.0,False,77.34870147705078,80.63472747802734,83.37641143798828,66.4660415649414,74.58708953857422,3,14,0.0
2022-07-28 14:15:00+00:00,79.7000001445413,58.0,False,77.3346176147461,80.63472747802734,83.37641143798828,66.51634979248047,74.41275024414062,3,14,0.0
2022-07-28 14:20:00+00:00,80.0,58.0,False,77.3346176147461,80.63472747802734,83.37641143798828,67.4339828491211,74.88004302978516,3,14,0.0
2022-07-28 14:25:00+00:00,80.0,58.0,False,77.3346176147461,80.63472747802734,83.37641143798828,66.75198364257812,74.65450286865234,3,14,0.0
2022-07-28 14:30:00+00:00,80.0,58.0,False,77.63262176513672,80.63472747802734,83.37641143798828,66.69269561767578,74.50025939941406,3,14,0.0
2022-07-28 14:35:00+00:00,80.0,58.0,False,77.63262176513672,80.63472747802734,83.37641143798828,68.32292938232422,74.95913696289062,3,14,0.0
2022-07-28 14:40:00+00:00,80.0,58.0,False,77.65543365478516,80.63472747802734,83.37641143798828,67.52558898925781,74.80892944335938,3,14,0.0
2022-07-28 14:45:00+00:00,80.0,58.0,False,77.65543365478516,80.63472747802734,83.37641143798828,67.72964477539062,75.01358032226562,3,14,0.0
2022-07-28 14:50:00+00:00,80.0,58.0,False,77.33808135986328,80.63472747802734,83.37641143798828,67.1058120727539,74.82791900634766,3,14,0.0
2022-07-28 14:55:00+00:00,80.0,58.0,False,77.35952758789062,80.63472747802734,83.37641143798828,66.76256561279297,74.73883819580078,3,14,0.0
2022-07-28 15:00:00+00:00,80.0,58.0,False,77.65711975097656,80.63472747802734,83.37641143798828,67.16926574707031,74.84464263916016,3,15,0.0
2022-07-28 15:05:00+00:00,80.0,58.0,False,77.35662078857422,80.63472747802734,83.37641143798828,66.97704315185547,74.74705505371094,3,15,0.0
2022-07-28 15:10:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,83.37641143798828,66.64008331298828,74.70474243164062,3,15,0.0
2022-07-28 15:15:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,83.68023681640625,66.80945587158203,74.77783966064453,3,15,0.0
2022-07-28 15:20:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.0043716430664,66.5682373046875,75.0928955078125,3,15,0.0
2022-07-28 15:25:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.0043716430664,65.71956634521484,74.90045928955078,3,15,0.0
2022-07-28 15:30:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.0043716430664,65.75640869140625,75.00093078613281,3,15,0.0
2022-07-28 15:35:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.32936096191406,66.21062469482422,75.1238021850586,3,15,0.0
2022-07-28 15:40:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.32936096191406,66.21699523925781,75.11734771728516,3,15,0.0
2022-07-28 15:45:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.32936096191406,64.9224853515625,74.70396423339844,3,15,0.0
2022-07-28 15:50:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.32936096191406,65.1963119506836,74.6693115234375,3,15,0.0
2022-07-28 15:55:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.32936096191406,65.1963119506836,74.7225341796875,3,15,0.0
2022-07-28 16:00:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.32936096191406,64.77828216552734,74.73346710205078,3,16,0.0
2022-07-28 16:05:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.32936096191406,65.06316375732422,74.83216094970703,3,16,0.0
2022-07-28 16:10:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.62953186035156,64.65071868896484,75.05987548828125,3,16,0.0
2022-07-28 16:15:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.62953186035156,65.03958892822266,75.48249816894531,3,16,0.0
2022-07-28 16:20:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,84.96292877197266,65.03958892822266,75.32575225830078,3,16,0.0
2022-07-28 16:25:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,85.2901611328125,63.21844482421875,75.20452880859375,3,16,0.0
2022-07-28 16:30:00+00:00,80.0,58.0,False,77.37845611572266,80.33638763427734,85.2901611328125,64.85591125488281,75.15442657470703,3,16,0.0
2022-07-28 16:35:00+00:00,80.0,58.0,False,77.68295288085938,80.33638763427734,85.2901611328125,64.66426086425781,75.50685119628906,3,16,0.0
2022-07-28 16:40:00+00:00,80.0,58.0,False,77.05369567871094,80.33638763427734,85.2901611328125,62.5817756652832,75.18009185791016,3,16,0.0
2022-07-28 16:45:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,85.2901611328125,63.01436996459961,75.19648742675781,3,16,0.0
2022-07-28 16:50:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,85.61116027832031,62.095733642578125,75.22482299804688,3,16,0.0
2022-07-28 16:55:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,85.95542907714844,61.40998840332031,75.23825073242188,3,16,0.0
2022-07-28 17:00:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,85.95542907714844,62.036922454833984,75.66666412353516,3,17,0.0
2022-07-28 17:05:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.27318572998047,60.83342361450195,75.55020904541016,3,17,0.0
2022-07-28 17:10:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.27318572998047,60.99070358276367,75.3924560546875,3,17,0.0
2022-07-28 17:15:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.57066345214844,59.77996063232422,75.0169677734375,3,17,0.0
2022-07-28 17:20:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.58529663085938,59.83208084106445,75.291748046875,3,17,0.0
2022-07-28 17:25:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.58529663085938,58.80323791503906,75.00833129882812,3,17,0.0
2022-07-28 17:30:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.58529663085938,59.21150588989258,75.17334747314453,3,17,0.0
2022-07-28 17:35:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.58529663085938,58.85688781738281,75.02042388916016,3,17,0.0
2022-07-28 17:40:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.58529663085938,60.15105819702149,75.55022430419922,3,17,0.0
2022-07-28 17:45:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.58529663085938,59.5385856628418,75.24821472167969,3,17,0.0
2022-07-28 17:50:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.58529663085938,59.5385856628418,75.32561492919922,3,17,0.0
2022-07-28 17:55:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,86.88591003417969,58.40823745727539,75.1805191040039,3,17,0.0
2022-07-28 18:00:00+00:00,80.0,58.0,False,77.35448455810547,80.33638763427734,87.54256439208984,57.327449798583984,75.41853332519531,3,18,0.0
2022-07-28 18:05:00+00:00,77.3439559936523,58.0,False,77.0564956665039,80.33638763427734,88.18406677246094,55.90433120727539,75.34395599365234,3,18,0.0
2022-07-28 18:10:00+00:00,77.7916793823242,58.0,False,77.35799407958984,80.33638763427734,88.85321044921875,54.85382461547852,75.79167938232422,3,18,0.0
2022-07-28 18:15:00+00:00,77.7786026000977,58.0,False,77.35799407958984,80.33638763427734,89.67725372314453,53.047306060791016,75.77860260009766,3,18,0.0
2022-07-28 18:20:00+00:00,78.3921661376953,58.0,False,77.35799407958984,80.33638763427734,90.37866973876952,53.07076644897461,76.39216613769531,3,18,0.0
2022-07-28 18:25:00+00:00,77.5811309814453,58.0,False,77.35799407958984,80.33638763427734,90.72791290283205,50.15988159179688,75.58113098144531,3,18,0.0
2022-07-28 18:30:00+00:00,77.4293518066406,58.0,False,77.35799407958984,80.33638763427734,90.72791290283205,49.77967834472656,75.42935180664062,3,18,0.0
2022-07-28 18:35:00+00:00,77.8157424926758,58.0,False,77.35799407958984,80.33638763427734,91.4093246459961,49.9456672668457,75.81574249267578,3,18,0.0
2022-07-28 18:40:00+00:00,77.6408081054688,58.0,False,77.35799407958984,80.33638763427734,91.71652221679688,48.67356872558594,75.64080810546875,3,18,0.0
2022-07-28 18:45:00+00:00,77.5647735595703,58.0,False,77.35799407958984,80.33638763427734,91.71652221679688,47.58995819091797,75.56477355957031,3,18,0.0
2022-07-28 18:50:00+00:00,77.6183013916016,58.0,False,77.34625244140625,80.33638763427734,92.05504608154295,47.17539978027344,75.61830139160156,3,18,0.0
2022-07-28 18:55:00+00:00,78.080078125,58.0,False,77.34625244140625,80.33638763427734,92.05504608154295,49.159610748291016,76.080078125,3,18,0.0
2022-07-28 19:00:00+00:00,78.0151748657227,58.0,False,77.33416748046875,80.33638763427734,92.77832794189452,47.03303146362305,76.01517486572266,3,19,0.0
2022-07-28 19:05:00+00:00,77.3342819213867,58.0,False,77.33416748046875,80.33638763427734,92.40213775634766,46.56793212890625,75.33428192138672,3,19,0.0
2022-07-28 19:10:00+00:00,77.23828125,58.0,False,77.33416748046875,80.33638763427734,92.40213775634766,46.26071548461914,75.23828125,3,19,0.0
2022-07-28 19:15:00+00:00,77.9712600708008,58.0,False,77.33416748046875,80.33638763427734,92.726806640625,46.58707809448242,75.97126007080078,3,19,0.0
2022-07-28 19:20:00+00:00,78.0053787231445,58.0,False,77.35955047607422,80.33638763427734,92.726806640625,46.763946533203125,76.00537872314453,3,19,0.0
2022-07-28 19:25:00+00:00,78.0459136962891,58.0,False,77.05696868896484,80.33638763427734,93.38150024414062,45.36867141723633,76.04591369628906,3,19,0.0
2022-07-28 19:30:00+00:00,77.1844940185547,58.0,False,77.38143920898438,80.33638763427734,92.9633331298828,44.925777435302734,75.18449401855469,3,19,0.0
2022-07-28 19:35:00+00:00,76.8098983764648,58.0,False,77.38143920898438,80.33638763427734,92.6374282836914,44.399444580078125,74.80989837646484,3,19,0.0
2022-07-28 19:40:00+00:00,77.7282257080078,58.0,False,77.34716033935547,80.33638763427734,92.6374282836914,46.3013916015625,75.72822570800781,3,19,0.0
2022-07-28 19:45:00+00:00,77.6828842163086,58.0,False,77.34716033935547,80.33638763427734,93.30271911621094,44.97943878173828,75.6828842163086,3,19,0.0
2022-07-28 19:50:00+00:00,77.7016143798828,58.0,False,77.34716033935547,80.33638763427734,93.70377349853516,44.16530990600586,75.70161437988281,3,19,0.0
2022-07-28 19:55:00+00:00,77.3500001095235,58.0,False,77.34716033935547,80.33638763427734,94.09465026855467,42.51212692260742,75.28227233886719,3,19,0.0
2022-07-28 20:00:00+00:00,77.7000001147389,58.0,False,77.34716033935547,80.33638763427734,94.09465026855467,42.93366622924805,75.42903137207031,3,20,0.0
2022-07-28 20:05:00+00:00,78.0500001199544,58.0,False,77.04881286621094,80.33638763427734,95.16099548339844,41.69956207275391,75.91935729980469,3,20,0.0
2022-07-28 20:10:00+00:00,78.3500001244247,58.0,False,77.05559539794922,80.03893280029297,94.76156616210938,41.18609237670898,75.26541137695312,3,20,0.0
2022-07-28 20:15:00+00:00,78.7000001296401,58.0,False,77.05559539794922,80.03893280029297,94.76156616210938,42.13470077514648,75.39314270019531,3,20,0.0
2022-07-28 20:20:00+00:00,79.0500001348555,58.0,False,77.36982727050781,80.03893280029297,93.7175750732422,44.38695526123047,75.70819854736328,3,20,0.0
2022-07-28 20:25:00+00:00,79.3500001393259,58.0,False,77.07282257080078,80.03893280029297,94.02922058105467,43.93558120727539,75.48896789550781,3,20,0.0
2022-07-28 20:30:00+00:00,79.7000001445413,58.0,False,77.3728256225586,80.03893280029297,93.25015258789062,44.76943588256836,75.38133239746094,3,20,0.0
2022-07-28 20:35:00+00:00,80.0,58.0,False,77.33311462402344,80.03893280029297,89.73237609863281,51.1552734375,75.014892578125,3,20,0.0
2022-07-28 20:40:00+00:00,80.0,58.0,False,77.33311462402344,80.03893280029297,88.17874145507812,53.9173583984375,74.66857147216797,3,20,0.0
2022-07-28 20:45:00+00:00,80.0,58.0,False,77.03285217285156,80.03893280029297,85.52608489990234,57.45492172241211,73.57373809814453,3,20,0.0
2022-07-28 20:50:00+00:00,80.0,58.0,False,77.3806381225586,80.03893280029297,83.78205871582031,62.0141830444336,73.47901153564453,3,20,0.0
2022-07-28 20:55:00+00:00,80.0,58.0,False,77.06049346923828,80.03893280029297,82.37093353271484,72.04207611083984,75.13538360595703,3,20,0.0
2022-07-28 21:00:00+00:00,80.0,58.0,False,77.0538330078125,80.03893280029297,76.91011047363281,93.06684112548828,75.10641479492188,3,21,0.0
2022-07-28 21:05:00+00:00,80.0,58.0,False,77.0538330078125,80.03893280029297,75.76774597167969,99.54177856445312,75.66545867919922,3,21,0.0
2022-07-28 21:10:00+00:00,80.0,58.0,False,77.0538330078125,80.03893280029297,75.03934478759766,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 21:15:00+00:00,80.0,58.0,False,77.0538330078125,80.03893280029297,74.37322998046875,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 21:20:00+00:00,80.0,58.0,False,77.0538330078125,80.03893280029297,74.37322998046875,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 21:25:00+00:00,80.0,58.0,False,77.0538330078125,80.03893280029297,74.04270935058594,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 21:30:00+00:00,80.0,58.0,False,77.0538330078125,80.03893280029297,74.7398910522461,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 21:35:00+00:00,80.0,58.0,False,77.0538330078125,80.03893280029297,74.7398910522461,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 21:40:00+00:00,80.0,58.0,False,77.36832427978516,80.03893280029297,74.7398910522461,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 21:45:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,74.7398910522461,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 21:50:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,75.0384292602539,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 21:55:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,75.35503387451172,100.12892150878906,75.48770904541016,3,21,0.0
2022-07-28 22:00:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,75.68504333496094,100.12892150878906,75.48770904541016,3,22,0.0
2022-07-28 22:05:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,76.00210571289062,97.44886016845705,75.64639282226562,3,22,0.0
2022-07-28 22:10:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,76.34862518310547,96.56598663330078,75.64242553710938,3,22,0.0
2022-07-28 22:15:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,76.68441009521484,96.56598663330078,75.96825408935547,3,22,0.0
2022-07-28 22:20:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,76.68441009521484,95.548095703125,75.86463928222656,3,22,0.0
2022-07-28 22:25:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,76.68441009521484,95.39864349365234,75.85430145263672,3,22,0.0
2022-07-28 22:30:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,77.28498077392578,94.37423706054688,76.10374450683594,3,22,0.0
2022-07-28 22:35:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,77.28498077392578,92.57959747314452,75.8265380859375,3,22,0.0
2022-07-28 22:40:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,77.60267639160156,90.04754638671875,75.54869842529297,3,22,0.0
2022-07-28 22:45:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,78.27088165283203,85.62753295898438,75.02255249023438,3,22,0.0
2022-07-28 22:50:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,78.5764389038086,85.23505401611328,75.04347229003906,3,22,0.0
2022-07-28 22:55:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,78.89810943603516,83.84024047851562,75.12965393066406,3,22,0.0
2022-07-28 23:00:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.22418975830078,80.81723022460938,74.76023864746094,3,23,0.0
2022-07-28 23:05:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.52339172363281,80.97242736816406,74.89344024658203,3,23,0.0
2022-07-28 23:10:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.52339172363281,80.75318145751953,74.80348205566406,3,23,0.0
2022-07-28 23:15:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.52339172363281,81.97422790527344,75.12266540527344,3,23,0.0
2022-07-28 23:20:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.52339172363281,82.83718872070312,75.35194396972656,3,23,0.0
2022-07-28 23:25:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.52339172363281,81.98638153076172,75.1064682006836,3,23,0.0
2022-07-28 23:30:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.52339172363281,80.25949096679688,74.71804809570312,3,23,0.0
2022-07-28 23:35:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.52339172363281,80.09989166259766,74.6661376953125,3,23,0.0
2022-07-28 23:40:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.52339172363281,79.99732208251953,74.52018737792969,3,23,0.0
2022-07-28 23:45:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.52339172363281,80.41905212402344,74.50875091552734,3,23,0.0
2022-07-28 23:50:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.19524383544922,80.05514526367188,74.35162353515625,3,23,0.0
2022-07-28 23:55:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.4980697631836,79.24759674072266,74.53816223144531,3,23,0.0
2022-07-29 00:00:00+00:00,80.0,58.0,False,77.06782531738281,80.03893280029297,79.4980697631836,79.61109924316406,74.56132507324219,4,0,0.0
2022-07-29 00:05:00+00:00,80.0,58.0,False,77.04627990722656,80.03893280029297,79.4980697631836,80.1010971069336,74.71534729003906,4,0,0.0
2022-07-29 00:10:00+00:00,80.0,58.0,False,77.04627990722656,80.03893280029297,79.4980697631836,80.60953521728516,74.79631042480469,4,0,0.0
2022-07-29 00:15:00+00:00,80.0,58.0,False,77.04627990722656,80.03893280029297,79.4980697631836,79.7725601196289,74.41378784179688,4,0,0.0
2022-07-29 00:20:00+00:00,76.4005126953125,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,80.48875427246094,74.4005126953125,4,0,0.0
2022-07-29 00:25:00+00:00,76.4182205200195,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,81.08250427246094,74.41822052001953,4,0,0.0
2022-07-29 00:30:00+00:00,76.4225997924805,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,81.14753723144531,74.42259979248047,4,0,0.0
2022-07-29 00:35:00+00:00,76.4478378295898,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,81.14753723144531,74.44783782958984,4,0,0.0
2022-07-29 00:40:00+00:00,76.3970184326172,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,81.0595932006836,74.39701843261719,4,0,0.0
2022-07-29 00:45:00+00:00,76.2862854003906,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,80.50424194335938,74.28628540039062,4,0,0.0
2022-07-29 00:50:00+00:00,76.0630874633789,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,79.51856994628906,74.0630874633789,4,0,0.0
2022-07-29 00:55:00+00:00,76.3446273803711,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,80.10588836669922,74.3446273803711,4,0,0.0
2022-07-29 01:00:00+00:00,75.9977645874023,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,79.37854766845703,73.99776458740234,4,1,0.0
2022-07-29 01:05:00+00:00,76.6837997436523,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,82.1500473022461,74.68379974365234,4,1,0.0
2022-07-29 01:10:00+00:00,76.6178741455078,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,81.86036682128906,74.61787414550781,4,1,0.0
2022-07-29 01:15:00+00:00,76.4783630371094,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,81.51219177246094,74.47836303710938,4,1,0.0
2022-07-29 01:20:00+00:00,76.6357269287109,58.0,False,77.04627990722656,80.03893280029297,79.19978332519531,82.12883758544922,74.63572692871094,4,1,0.0
2022-07-29 01:25:00+00:00,76.7609558105469,58.0,False,76.74671173095703,80.03893280029297,78.89156341552734,82.83079528808594,74.76095581054688,4,1,0.0
2022-07-29 01:30:00+00:00,76.5847702026367,58.0,False,77.05587005615234,80.03893280029297,78.89156341552734,82.99772644042969,74.58477020263672,4,1,0.0
2022-07-29 01:35:00+00:00,76.6632080078125,58.0,False,77.05587005615234,80.03893280029297,78.59056854248047,83.54371643066406,74.6632080078125,4,1,0.0
2022-07-29 01:40:00+00:00,76.6955642700195,58.0,False,77.05587005615234,80.03893280029297,78.59056854248047,84.11199188232422,74.69556427001953,4,1,0.0
2022-07-29 01:45:00+00:00,76.5117721557617,58.0,False,77.05587005615234,80.03893280029297,78.59056854248047,83.53939056396484,74.51177215576172,4,1,0.0
2022-07-29 01:50:00+00:00,76.6609344482422,58.0,False,76.75789642333984,80.03893280029297,78.26136016845703,84.92668151855469,74.66093444824219,4,1,0.0
2022-07-29 01:55:00+00:00,76.6358871459961,58.0,False,76.75789642333984,80.03893280029297,78.26136016845703,85.62931060791016,74.6358871459961,4,1,0.0
2022-07-29 02:00:00+00:00,76.7018051147461,58.0,False,77.07246398925781,80.03893280029297,78.26136016845703,86.18479919433594,74.7018051147461,4,2,0.0
2022-07-29 02:05:00+00:00,77.0500001050532,58.0,False,77.07246398925781,80.03893280029297,78.26136016845703,86.8209228515625,74.836181640625,4,2,0.0
2022-07-29 02:10:00+00:00,77.3500001095235,58.0,False,77.07246398925781,80.03893280029297,78.26136016845703,86.61040496826172,74.78231048583984,4,2,0.0
2022-07-29 02:15:00+00:00,77.7000001147389,58.0,False,77.07246398925781,80.03893280029297,78.26136016845703,88.01141357421875,75.15045166015625,4,2,0.0
2022-07-29 02:20:00+00:00,78.0500001199544,58.0,False,77.07246398925781,80.03893280029297,77.95829772949219,88.19072723388672,75.08293914794922,4,2,0.0
2022-07-29 02:25:00+00:00,78.3500001244247,58.0,False,77.07246398925781,80.03893280029297,77.95829772949219,89.43144226074219,75.27947235107422,4,2,0.0
2022-07-29 02:30:00+00:00,78.7000001296401,58.0,False,77.07246398925781,80.03893280029297,77.6595687866211,89.45291900634766,75.18671417236328,4,2,0.0
2022-07-29 02:35:00+00:00,79.0500001348555,58.0,False,77.39588165283203,80.03893280029297,77.6595687866211,90.06012725830078,75.33950805664062,4,2,0.0
2022-07-29 02:40:00+00:00,79.3500001393259,58.0,False,77.3926010131836,80.03893280029297,77.6595687866211,90.73617553710938,75.38386535644531,4,2,0.0
2022-07-29 02:45:00+00:00,79.7000001445413,58.0,False,77.3926010131836,80.03893280029297,77.6595687866211,91.569091796875,75.5472412109375,4,2,0.0
2022-07-29 02:50:00+00:00,80.0,58.0,False,77.38102722167969,80.03893280029297,77.6595687866211,90.1196746826172,75.28349304199219,4,2,0.0
2022-07-29 02:55:00+00:00,80.0,58.0,False,77.38102722167969,80.03893280029297,77.6595687866211,89.43122100830078,75.35479736328125,4,2,0.0
2022-07-29 03:00:00+00:00,80.0,58.0,False,77.38102722167969,80.03893280029297,77.6595687866211,89.43122100830078,75.36168670654297,4,3,0.0
2022-07-29 03:05:00+00:00,80.0,58.0,False,77.38102722167969,80.03893280029297,77.6595687866211,90.17861938476562,75.60810852050781,4,3,0.0
2022-07-29 03:10:00+00:00,80.0,58.0,False,77.38102722167969,80.03893280029297,77.96025085449219,90.63837432861328,75.79707336425781,4,3,0.0
2022-07-29 03:15:00+00:00,80.0,58.0,False,77.38102722167969,80.03893280029297,77.96025085449219,91.03280639648438,75.89122772216797,4,3,0.0
2022-07-29 03:20:00+00:00,80.0,58.0,False,77.68130493164062,80.03893280029297,77.96025085449219,90.10948944091795,75.67913055419922,4,3,0.0
2022-07-29 03:25:00+00:00,80.0,58.0,False,77.37328338623047,80.03893280029297,77.96025085449219,89.77630615234375,75.7340087890625,4,3,0.0
2022-07-29 03:30:00+00:00,80.0,58.0,False,77.69441223144531,80.03893280029297,77.96025085449219,88.01627349853516,75.28588104248047,4,3,0.0
2022-07-29 03:35:00+00:00,80.0,58.0,False,77.70286560058594,80.03893280029297,77.96025085449219,87.34654998779297,75.0701904296875,4,3,0.0
2022-07-29 03:40:00+00:00,80.0,58.0,False,77.70286560058594,80.03893280029297,78.25785827636719,87.77615356445312,75.36560821533203,4,3,0.0
2022-07-29 03:45:00+00:00,80.0,58.0,False,77.70286560058594,80.03893280029297,78.25785827636719,88.41812896728516,75.67085266113281,4,3,0.0
2022-07-29 03:50:00+00:00,80.0,58.0,False,77.70286560058594,80.03893280029297,78.25785827636719,87.71088409423828,75.46574401855469,4,3,0.0
2022-07-29 03:55:00+00:00,80.0,58.0,False,77.70286560058594,80.03893280029297,78.25785827636719,87.71575164794922,75.33781433105469,4,3,0.0
2022-07-29 04:00:00+00:00,80.0,58.0,False,77.70286560058594,80.03893280029297,78.25785827636719,87.08162689208984,75.21018981933594,4,4,0.0
2022-07-29 04:05:00+00:00,80.0,58.0,False,77.70286560058594,80.03893280029297,78.25785827636719,86.40491485595703,75.20438385009766,4,4,0.0
2022-07-29 04:10:00+00:00,80.0,58.0,False,77.70286560058594,80.03893280029297,78.25785827636719,85.5723648071289,75.02403259277344,4,4,0.0
2022-07-29 04:15:00+00:00,80.0,58.0,False,77.70286560058594,80.03893280029297,78.25785827636719,84.63153839111328,74.80931854248047,4,4,0.0
2022-07-29 04:20:00+00:00,80.0,58.0,False,77.70286560058594,80.33628845214844,78.25785827636719,83.74263000488281,74.62177276611328,4,4,0.0
2022-07-29 04:25:00+00:00,80.0,58.0,False,77.71192932128906,80.33628845214844,78.56758117675781,83.38665771484375,74.6982192993164,4,4,0.0
2022-07-29 04:30:00+00:00,80.0,58.0,False,77.71192932128906,80.33628845214844,78.56758117675781,83.14930725097656,74.62065124511719,4,4,0.0
2022-07-29 04:35:00+00:00,80.0,58.0,False,78.01524353027344,80.33628845214844,78.56758117675781,83.4762191772461,74.60673522949219,4,4,0.0
2022-07-29 04:40:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,83.72111511230469,74.63581085205078,4,4,0.0
2022-07-29 04:45:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,83.74004364013672,74.61305236816406,4,4,0.0
2022-07-29 04:50:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,83.74004364013672,74.62022399902344,4,4,0.0
2022-07-29 04:55:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,83.5516128540039,74.62963104248047,4,4,0.0
2022-07-29 05:00:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,84.03153228759766,74.66095733642578,4,5,0.0
2022-07-29 05:05:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,83.39720153808594,74.48506927490234,4,5,0.0
2022-07-29 05:10:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,84.26626586914062,74.57576751708984,4,5,0.0
2022-07-29 05:15:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,83.06974792480469,74.41572570800781,4,5,0.0
2022-07-29 05:20:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,83.93487548828125,74.66641235351562,4,5,0.0
2022-07-29 05:25:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,82.81512451171875,74.3507080078125,4,5,0.0
2022-07-29 05:30:00+00:00,80.0,58.0,False,78.01168823242188,80.33628845214844,78.56758117675781,83.07341003417969,74.42422485351562,4,5,0.0
2022-07-29 05:35:00+00:00,80.0,58.0,False,78.32148742675781,80.33628845214844,78.56758117675781,83.26631927490234,74.47855377197266,4,5,0.0
2022-07-29 05:40:00+00:00,80.0,58.0,False,78.01402282714844,80.33628845214844,78.56758117675781,83.49918365478516,74.55474090576172,4,5,0.0
2022-07-29 05:45:00+00:00,80.0,58.0,False,78.31178283691406,80.63648986816406,78.56758117675781,85.46015930175781,74.98416137695312,4,5,0.0
2022-07-29 05:50:00+00:00,80.0,58.0,False,78.0090560913086,80.63648986816406,78.56758117675781,86.06330108642578,74.99407958984375,4,5,0.0
2022-07-29 05:55:00+00:00,80.0,58.0,False,78.0090560913086,80.63648986816406,78.2635269165039,87.93191528320312,75.36766052246094,4,5,0.0
2022-07-29 06:00:00+00:00,80.0,58.0,False,78.0090560913086,80.63648986816406,78.2635269165039,89.98469543457031,75.6529312133789,4,6,0.0
2022-07-29 06:05:00+00:00,80.0,58.0,False,78.0090560913086,80.63648986816406,78.2635269165039,89.7520523071289,75.58588409423828,4,6,0.0
2022-07-29 06:10:00+00:00,80.0,58.0,False,78.0090560913086,80.63648986816406,78.2635269165039,88.79574584960938,75.41751098632812,4,6,0.0
2022-07-29 06:15:00+00:00,80.0,58.0,False,78.0090560913086,80.63648986816406,78.2635269165039,87.88238525390625,75.27754974365234,4,6,0.0
2022-07-29 06:20:00+00:00,80.0,58.0,False,78.0090560913086,80.63648986816406,78.2635269165039,87.78218841552734,75.42650604248047,4,6,0.0
2022-07-29 06:25:00+00:00,80.0,58.0,False,78.319580078125,80.63648986816406,78.2635269165039,86.62309265136719,75.06605529785156,4,6,0.0
2022-07-29 06:30:00+00:00,80.0,58.0,False,78.319580078125,80.63648986816406,78.2635269165039,86.44351959228516,75.03766632080078,4,6,0.0
2022-07-29 06:35:00+00:00,76.8948059082031,58.0,False,78.319580078125,80.63648986816406,78.2635269165039,86.30326080322266,74.89480590820312,4,6,0.0
2022-07-29 06:40:00+00:00,76.8572158813477,58.0,False,78.01997375488281,80.63648986816406,78.2635269165039,85.96515655517578,74.85721588134766,4,6,0.0
2022-07-29 06:45:00+00:00,76.8548812866211,58.0,False,78.01997375488281,80.63648986816406,78.2635269165039,85.96515655517578,74.8548812866211,4,6,0.0
2022-07-29 06:50:00+00:00,76.9891891479492,58.0,False,78.01997375488281,80.63648986816406,78.2635269165039,86.36919403076172,74.98918914794922,4,6,0.0
2022-07-29 06:55:00+00:00,76.8449935913086,58.0,False,78.01997375488281,80.63648986816406,78.2635269165039,86.0590591430664,74.8449935913086,4,6,0.0
2022-07-29 07:00:00+00:00,76.7560958862305,58.0,False,78.31932830810547,80.63648986816406,78.2635269165039,85.60077667236328,74.75609588623047,4,7,0.0
2022-07-29 07:05:00+00:00,76.6171569824219,58.0,False,78.31932830810547,80.63648986816406,78.2635269165039,85.34284210205078,74.61715698242188,4,7,0.0
2022-07-29 07:10:00+00:00,76.8035125732422,58.0,False,78.00849151611328,80.63648986816406,78.2635269165039,85.58916473388672,74.80351257324219,4,7,0.0
2022-07-29 07:15:00+00:00,76.7482681274414,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,85.80194091796875,74.7482681274414,4,7,0.0
2022-07-29 07:20:00+00:00,76.6756286621094,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,85.5921859741211,74.67562866210938,4,7,0.0
2022-07-29 07:25:00+00:00,76.5487365722656,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,85.3485336303711,74.54873657226562,4,7,0.0
2022-07-29 07:30:00+00:00,76.4280014038086,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,84.68573760986328,74.4280014038086,4,7,0.0
2022-07-29 07:35:00+00:00,76.6239700317383,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,85.48905944824219,74.62397003173828,4,7,0.0
2022-07-29 07:40:00+00:00,76.1661758422852,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,83.88792419433594,74.16617584228516,4,7,0.0
2022-07-29 07:45:00+00:00,76.4518661499023,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,85.03804779052734,74.45186614990234,4,7,0.0
2022-07-29 07:50:00+00:00,76.4072647094727,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,84.7968521118164,74.40726470947266,4,7,0.0
2022-07-29 07:55:00+00:00,76.4865036010742,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,85.00411224365234,74.48650360107422,4,7,0.0
2022-07-29 08:00:00+00:00,76.4789276123047,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,85.00411224365234,74.47892761230469,4,8,0.0
2022-07-29 08:05:00+00:00,77.3104934692383,58.0,False,78.3222427368164,80.63648986816406,78.2635269165039,87.27837371826172,75.31049346923828,4,8,0.0
2022-07-29 08:10:00+00:00,77.8583145141602,58.0,False,78.3202896118164,80.93428039550781,75.97351837158203,99.48540496826172,75.85831451416016,4,8,0.0
2022-07-29 08:15:00+00:00,77.6753845214844,58.0,False,78.3202896118164,80.93428039550781,75.3504409790039,100.104736328125,75.67538452148438,4,8,0.0
2022-07-29 08:20:00+00:00,77.6753845214844,58.0,False,78.3202896118164,80.93428039550781,75.04090881347656,100.104736328125,75.67538452148438,4,8,0.0
2022-07-29 08:25:00+00:00,77.6753845214844,58.0,False,78.3202896118164,80.93428039550781,74.22026824951172,100.104736328125,75.67538452148438,4,8,0.0
2022-07-29 08:30:00+00:00,77.7000001147389,58.0,False,78.3202896118164,80.93428039550781,73.87466430664062,100.104736328125,75.67538452148438,4,8,0.0
2022-07-29 08:35:00+00:00,78.0500001199544,58.0,False,78.3202896118164,80.93428039550781,74.18417358398438,100.104736328125,75.67538452148438,4,8,0.0
2022-07-29 08:40:00+00:00,78.3500001244247,58.0,False,78.3202896118164,80.93428039550781,74.18417358398438,100.104736328125,75.67538452148438,4,8,0.0
2022-07-29 08:45:00+00:00,78.7000001296401,58.0,False,78.61758422851562,80.93428039550781,73.13270568847656,100.104736328125,75.67538452148438,4,8,0.0
2022-07-29 08:50:00+00:00,79.0500001348555,58.0,False,78.31597900390625,80.93428039550781,72.78568267822266,100.104736328125,75.67538452148438,4,8,0.0
2022-07-29 08:55:00+00:00,79.3500001393259,58.0,False,78.31597900390625,80.93428039550781,72.78568267822266,100.104736328125,75.67538452148438,4,8,0.0
2022-07-29 09:00:00+00:00,79.7000001445413,58.0,False,78.31597900390625,80.93428039550781,72.78568267822266,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:05:00+00:00,80.0,58.0,False,78.31597900390625,80.93428039550781,72.78568267822266,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:10:00+00:00,80.0,58.0,False,78.31597900390625,80.93428039550781,72.78568267822266,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:15:00+00:00,80.0,58.0,False,78.31597900390625,80.93428039550781,73.13053894042969,100.104736328125,75.67538452148438,4,9,0.0
