time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-29 09:20:00+00:00,80.0,58.0,False,78.31352996826172,80.93428039550781,74.18920135498047,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:25:00+00:00,80.0,58.0,False,78.31352996826172,80.93428039550781,74.18920135498047,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:30:00+00:00,80.0,58.0,False,78.31352996826172,80.93428039550781,72.63023376464844,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:35:00+00:00,80.0,58.0,False,78.3226547241211,80.93428039550781,72.63023376464844,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:40:00+00:00,80.0,58.0,False,78.62523651123047,80.93428039550781,72.63023376464844,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:45:00+00:00,80.0,58.0,False,78.62523651123047,80.93428039550781,72.9456787109375,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:50:00+00:00,80.0,58.0,False,78.31926727294922,80.93428039550781,72.9456787109375,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 09:55:00+00:00,80.0,58.0,False,78.31926727294922,80.93428039550781,73.25189971923828,100.104736328125,75.67538452148438,4,9,0.0
2022-07-29 10:00:00+00:00,80.0,58.0,False,78.31926727294922,80.93428039550781,73.56391143798828,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:05:00+00:00,80.0,58.0,False,78.31926727294922,80.93428039550781,73.56391143798828,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:10:00+00:00,80.0,58.0,False,78.61749267578125,80.93428039550781,73.56391143798828,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:15:00+00:00,80.0,58.0,False,78.2885971069336,80.93428039550781,73.56391143798828,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:20:00+00:00,80.0,58.0,False,78.2885971069336,80.93428039550781,73.56391143798828,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:25:00+00:00,80.0,58.0,False,78.60563659667969,80.93428039550781,73.56391143798828,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:30:00+00:00,80.0,58.0,False,78.29557037353516,80.93428039550781,73.56391143798828,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:35:00+00:00,80.0,58.0,False,78.59593200683594,80.93428039550781,73.56391143798828,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:40:00+00:00,80.0,58.0,False,78.57166290283203,80.93428039550781,73.56391143798828,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:45:00+00:00,80.0,58.0,False,78.57166290283203,80.93428039550781,73.880615234375,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:50:00+00:00,80.0,58.0,False,78.56587219238281,80.93428039550781,73.880615234375,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 10:55:00+00:00,80.0,58.0,False,78.56587219238281,80.93428039550781,73.57770538330078,100.104736328125,75.67538452148438,4,10,0.0
2022-07-29 11:00:00+00:00,80.0,58.0,False,78.25833129882812,80.93428039550781,73.57770538330078,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:05:00+00:00,80.0,58.0,False,78.25833129882812,80.93428039550781,73.90819549560547,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:10:00+00:00,80.0,58.0,False,78.274169921875,80.93428039550781,73.90819549560547,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:15:00+00:00,80.0,58.0,False,78.274169921875,80.93428039550781,73.90819549560547,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:20:00+00:00,80.0,58.0,False,78.28437805175781,80.93428039550781,73.90819549560547,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:25:00+00:00,80.0,58.0,False,77.98489379882812,80.93428039550781,73.90819549560547,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:30:00+00:00,80.0,58.0,False,77.98489379882812,80.93428039550781,73.90819549560547,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:35:00+00:00,80.0,58.0,False,78.2861099243164,80.93428039550781,73.90819549560547,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:40:00+00:00,80.0,58.0,False,77.97982025146484,80.93428039550781,74.24853515625,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:45:00+00:00,80.0,58.0,False,77.97982025146484,80.93428039550781,74.24853515625,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:50:00+00:00,80.0,58.0,False,77.97982025146484,80.93428039550781,74.55233764648438,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 11:55:00+00:00,80.0,58.0,False,77.97982025146484,80.93428039550781,74.55233764648438,100.104736328125,75.67538452148438,4,11,0.0
2022-07-29 12:00:00+00:00,80.0,58.0,False,77.98152160644531,80.93428039550781,74.55233764648438,100.104736328125,75.67538452148438,4,12,0.0
2022-07-29 12:05:00+00:00,80.0,58.0,False,77.96870422363281,80.93428039550781,74.55233764648438,100.104736328125,75.67538452148438,4,12,0.0
2022-07-29 12:10:00+00:00,80.0,58.0,False,77.96870422363281,80.93428039550781,74.86483001708984,100.104736328125,75.67538452148438,4,12,0.0
2022-07-29 12:15:00+00:00,80.0,58.0,False,77.66389465332031,80.93428039550781,75.21189880371094,100.104736328125,75.67538452148438,4,12,0.0
2022-07-29 12:20:00+00:00,80.0,58.0,False,77.66389465332031,80.93428039550781,75.21189880371094,100.104736328125,75.67538452148438,4,12,0.0
2022-07-29 12:25:00+00:00,80.0,58.0,False,77.66389465332031,80.93428039550781,75.21189880371094,100.104736328125,75.67538452148438,4,12,0.0
2022-07-29 12:30:00+00:00,80.0,58.0,False,77.66389465332031,80.93428039550781,75.21189880371094,100.104736328125,75.67538452148438,4,12,0.0
2022-07-29 12:35:00+00:00,80.0,58.0,False,77.66389465332031,80.93428039550781,75.21189880371094,100.104736328125,75.67538452148438,4,12,0.0
2022-07-29 12:40:00+00:00,80.0,58.0,False,77.66389465332031,80.93428039550781,75.21189880371094,100.104736328125,75.67538452148438,4,12,0.0
2022-07-29 12:45:00+00:00,80.0,58.0,False,77.66389465332031,80.93428039550781,75.21189880371094,99.92298126220705,75.43809509277344,4,12,0.0
2022-07-29 12:50:00+00:00,77.401969909668,58.0,False,77.66389465332031,80.93428039550781,75.21189880371094,99.74813079833984,75.40196990966797,4,12,0.0
2022-07-29 12:55:00+00:00,77.3145217895508,58.0,False,77.66389465332031,80.93428039550781,75.21189880371094,99.38488006591795,75.31452178955078,4,12,0.0
2022-07-29 13:00:00+00:00,77.3832397460938,58.0,False,77.66389465332031,80.93428039550781,75.5118408203125,99.3477554321289,75.38323974609375,4,13,0.0
2022-07-29 13:05:00+00:00,77.3670425415039,58.0,False,77.66389465332031,80.63727569580078,75.5118408203125,99.3477554321289,75.3670425415039,4,13,0.0
2022-07-29 13:10:00+00:00,77.3329620361328,58.0,False,77.36384582519531,80.63727569580078,75.5118408203125,99.3477554321289,75.33296203613281,4,13,0.0
2022-07-29 13:15:00+00:00,77.3855819702148,58.0,False,77.36384582519531,80.63727569580078,75.5118408203125,99.3477554321289,75.38558197021484,4,13,0.0
2022-07-29 13:20:00+00:00,77.4461975097656,58.0,False,77.36384582519531,80.63727569580078,75.5118408203125,99.69554901123048,75.44619750976562,4,13,0.0
2022-07-29 13:25:00+00:00,77.4048080444336,58.0,False,77.36384582519531,80.63727569580078,75.5118408203125,99.5086441040039,75.4048080444336,4,13,0.0
2022-07-29 13:30:00+00:00,77.4943618774414,58.0,False,77.36384582519531,80.63727569580078,75.5118408203125,99.67215728759766,75.4943618774414,4,13,0.0
2022-07-29 13:35:00+00:00,77.5954360961914,58.0,False,77.36384582519531,80.63727569580078,75.5118408203125,99.5062255859375,75.5954360961914,4,13,0.0
2022-07-29 13:40:00+00:00,77.5843276977539,58.0,False,77.66909790039062,80.63727569580078,75.5118408203125,99.66661834716795,75.5843276977539,4,13,0.0
2022-07-29 13:45:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,13,0.0
2022-07-29 13:50:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,13,0.0
2022-07-29 13:55:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,13,0.0
2022-07-29 14:00:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:05:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:10:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:15:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:20:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:25:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:30:00+00:00,77.5691604614258,58.0,False,77.36194610595703,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:35:00+00:00,77.5691604614258,58.0,False,77.36051940917969,80.63727569580078,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:40:00+00:00,77.5691604614258,58.0,False,77.36051940917969,80.33918762207031,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:45:00+00:00,77.7000001147389,58.0,False,77.36051940917969,80.33918762207031,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:50:00+00:00,78.0500001199544,58.0,False,77.3686294555664,80.33918762207031,75.5118408203125,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 14:55:00+00:00,78.3500001244247,58.0,False,77.05860900878906,80.33918762207031,75.19536590576172,100.00602722167967,75.56916046142578,4,14,0.0
2022-07-29 15:00:00+00:00,78.7000001296401,58.0,False,77.3707275390625,80.33918762207031,75.19536590576172,100.00602722167967,75.56916046142578,4,15,0.0
2022-07-29 15:05:00+00:00,79.0500001348555,58.0,False,77.3707275390625,80.33918762207031,75.19536590576172,100.00602722167967,75.56916046142578,4,15,0.0
2022-07-29 15:10:00+00:00,79.3500001393259,58.0,False,77.06784057617188,80.33918762207031,75.19536590576172,100.00602722167967,75.56916046142578,4,15,0.0
2022-07-29 15:15:00+00:00,79.7000001445413,58.0,False,77.05230712890625,80.33918762207031,75.19536590576172,100.00602722167967,75.56916046142578,4,15,0.0
2022-07-29 15:20:00+00:00,80.0,58.0,False,77.05207061767578,80.33918762207031,75.19536590576172,100.00602722167967,75.56916046142578,4,15,0.0
2022-07-29 15:25:00+00:00,80.0,58.0,False,77.05207061767578,80.33918762207031,75.19536590576172,100.00602722167967,75.56916046142578,4,15,0.0
2022-07-29 15:30:00+00:00,80.0,58.0,True,78.8867416381836,77.85128784179688,75.19536590576172,100.00602722167967,75.56916046142578,4,15,100.0
2022-07-29 15:35:00+00:00,80.0,58.0,True,87.20433807373047,82.58356475830078,75.19536590576172,100.00602722167967,75.56916046142578,4,15,100.0
2022-07-29 15:40:00+00:00,80.0,58.0,True,88.12704467773438,83.18829345703125,75.19536590576172,100.00602722167967,75.56916046142578,4,15,100.0
2022-07-29 15:45:00+00:00,80.0,58.0,True,85.6395034790039,82.58470153808594,75.19536590576172,100.00602722167967,75.56916046142578,4,15,100.0
2022-07-29 15:50:00+00:00,80.0,58.0,True,85.3416976928711,82.27830505371094,75.19536590576172,100.00602722167967,75.56916046142578,4,15,100.0
2022-07-29 15:55:00+00:00,80.0,58.0,True,85.01081085205078,81.67181396484375,75.19536590576172,100.00602722167967,75.56916046142578,4,15,100.0
2022-07-29 16:00:00+00:00,80.0,58.0,True,85.6296157836914,81.9742660522461,75.19536590576172,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:05:00+00:00,80.0,58.0,True,85.6296157836914,81.9742660522461,75.19536590576172,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:10:00+00:00,80.0,58.0,True,85.6296157836914,81.9742660522461,75.19536590576172,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:15:00+00:00,80.0,58.0,True,85.33053588867188,81.9742660522461,75.19536590576172,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:20:00+00:00,80.0,58.0,True,85.97899627685547,82.27288055419922,75.19536590576172,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:25:00+00:00,80.0,58.0,True,85.97899627685547,82.27288055419922,75.19536590576172,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:30:00+00:00,80.0,58.0,True,85.97899627685547,82.27288055419922,75.19536590576172,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:35:00+00:00,80.0,58.0,True,85.66986083984375,82.27288055419922,75.50006866455078,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:40:00+00:00,80.0,58.0,True,85.67058563232422,82.27288055419922,76.11408996582031,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:45:00+00:00,80.0,58.0,True,85.67058563232422,82.27288055419922,76.11408996582031,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:50:00+00:00,80.0,58.0,True,85.98353576660156,82.57320404052734,76.41777038574219,100.00602722167967,75.56916046142578,4,16,100.0
2022-07-29 16:55:00+00:00,80.0,58.0,True,86.29035186767578,82.57320404052734,76.7364730834961,99.3665542602539,76.63214111328125,4,16,100.0
2022-07-29 17:00:00+00:00,80.0,58.0,True,85.97743225097656,82.57320404052734,77.11556243896484,97.13195037841795,76.60718536376953,4,17,100.0
2022-07-29 17:05:00+00:00,80.0,58.0,True,85.97743225097656,82.57320404052734,77.42229461669922,95.861083984375,76.56880950927734,4,17,100.0
2022-07-29 17:10:00+00:00,80.0,58.0,True,85.97743225097656,82.57320404052734,77.74016571044922,94.10745239257812,76.5099868774414,4,17,100.0
2022-07-29 17:15:00+00:00,80.0,58.0,True,86.27828216552734,82.87052154541016,78.37230682373047,91.29679870605467,76.40663146972656,4,17,100.0
2022-07-29 17:20:00+00:00,80.0,58.0,True,86.58531951904297,83.16845703125,78.37230682373047,88.20096588134766,75.76719665527344,4,17,100.0
2022-07-29 17:25:00+00:00,80.0,58.0,True,86.58531951904297,83.16845703125,78.70361328125,89.99832153320312,76.40196990966797,4,17,100.0
2022-07-29 17:30:00+00:00,80.0,58.0,True,86.58531951904297,83.16845703125,78.70361328125,88.12228393554688,75.90799713134766,4,17,100.0
2022-07-29 17:35:00+00:00,80.0,58.0,True,86.58531951904297,83.16845703125,78.70361328125,87.89706420898438,75.83560943603516,4,17,100.0
2022-07-29 17:40:00+00:00,80.0,58.0,True,86.58531951904297,83.16845703125,78.70361328125,88.39879608154297,76.14414978027344,4,17,100.0
2022-07-29 17:45:00+00:00,80.0,58.0,True,86.89270782470703,83.16845703125,79.33265686035156,85.25406646728516,75.7723388671875,4,17,100.0
2022-07-29 17:50:00+00:00,80.0,58.0,True,86.89270782470703,83.16845703125,79.33265686035156,85.38324737548828,76.0450668334961,4,17,100.0
2022-07-29 17:55:00+00:00,80.0,58.0,True,86.89270782470703,83.16845703125,79.96589660644531,82.42005920410156,75.62798309326172,4,17,100.0
2022-07-29 18:00:00+00:00,80.0,58.0,True,86.89270782470703,83.16845703125,79.96589660644531,81.18272399902344,75.53015899658203,4,18,100.0
2022-07-29 18:05:00+00:00,80.0,58.0,True,86.89270782470703,83.16845703125,79.96589660644531,80.996826171875,75.44388580322266,4,18,100.0
2022-07-29 18:10:00+00:00,80.0,58.0,True,86.58821868896484,83.16845703125,80.26367950439453,79.46700286865234,75.44416809082031,4,18,100.0
2022-07-29 18:15:00+00:00,80.0,58.0,True,86.88542938232422,83.16845703125,80.56751251220703,79.43038940429688,75.52359008789062,4,18,100.0
2022-07-29 18:20:00+00:00,80.0,58.0,True,86.88542938232422,83.46753692626953,80.86773681640625,78.19434356689453,75.24542236328125,4,18,100.0
2022-07-29 18:25:00+00:00,80.0,58.0,True,87.19171905517578,83.46753692626953,80.56842041015625,77.81071472167969,75.13792419433594,4,18,100.0
2022-07-29 18:30:00+00:00,80.0,58.0,True,86.88101196289062,83.17034149169922,80.56842041015625,77.7197265625,75.10846710205078,4,18,100.0
2022-07-29 18:35:00+00:00,80.0,58.0,True,86.86661529541016,83.17034149169922,80.93292999267578,76.50347137451172,75.14644622802734,4,18,100.0
2022-07-29 18:40:00+00:00,80.0,58.0,True,86.86661529541016,83.17034149169922,80.93292999267578,76.77735137939453,75.25365447998047,4,18,100.0
2022-07-29 18:45:00+00:00,80.0,58.0,True,86.86661529541016,83.17034149169922,81.23063659667969,77.10747528076172,75.63162994384766,4,18,100.0
2022-07-29 18:50:00+00:00,80.0,58.0,True,86.86661529541016,83.17034149169922,82.20732879638672,74.15096282958984,75.65760803222656,4,18,100.0
2022-07-29 18:55:00+00:00,80.0,58.0,True,86.5687255859375,83.17034149169922,82.51101684570312,72.801025390625,75.54720306396484,4,18,100.0
2022-07-29 19:00:00+00:00,80.0,58.0,True,86.88977813720703,83.17034149169922,83.22012329101562,70.71235656738281,75.79781341552734,4,19,100.0
2022-07-29 19:05:00+00:00,80.0,58.0,True,86.58450317382812,83.17034149169922,83.54911804199219,69.1319351196289,75.49818420410156,4,19,100.0
2022-07-29 19:10:00+00:00,80.0,58.0,True,86.58450317382812,83.17034149169922,83.54911804199219,69.3320083618164,75.67402648925781,4,19,100.0
2022-07-29 19:15:00+00:00,77.4033050537109,58.0,True,86.89130401611328,83.17034149169922,83.54911804199219,68.89751434326172,75.40330505371094,4,19,100.0
2022-07-29 19:20:00+00:00,77.9191818237305,58.0,True,86.5657730102539,83.17034149169922,83.88837432861328,69.93608856201172,75.91918182373047,4,19,100.0
2022-07-29 19:25:00+00:00,77.7342681884766,58.0,True,86.5657730102539,83.17034149169922,83.88837432861328,69.13208770751953,75.73426818847656,4,19,100.0
2022-07-29 19:30:00+00:00,77.9685363769531,58.0,True,86.86417388916016,83.17034149169922,84.51079559326172,67.94488525390625,75.96853637695312,4,19,100.0
2022-07-29 19:35:00+00:00,77.7565994262695,58.0,True,86.86417388916016,83.17034149169922,84.51079559326172,66.97784423828125,75.75659942626953,4,19,100.0
2022-07-29 19:40:00+00:00,77.4462051391602,58.0,True,86.55900573730469,82.86540985107422,84.51079559326172,66.65617370605469,75.44620513916016,4,19,100.0
2022-07-29 19:45:00+00:00,77.5276947021484,58.0,True,86.24798583984375,82.86540985107422,84.51079559326172,66.11446380615234,75.52769470214844,4,19,100.0
2022-07-29 19:50:00+00:00,77.0857696533203,58.0,True,86.24798583984375,82.56610107421875,84.51079559326172,65.94779205322266,75.08576965332031,4,19,100.0
2022-07-29 19:55:00+00:00,77.721549987793,58.0,True,86.54634857177734,82.86802673339844,85.2199935913086,65.21355438232422,75.72154998779297,4,19,100.0
2022-07-29 20:00:00+00:00,77.7411575317383,58.0,True,86.54634857177734,82.86802673339844,85.5687484741211,64.02667999267578,75.74115753173828,4,20,100.0
2022-07-29 20:05:00+00:00,77.6744079589844,58.0,True,86.24394989013672,82.86802673339844,85.5687484741211,63.7298469543457,75.67440795898438,4,20,100.0
2022-07-29 20:10:00+00:00,77.2163619995117,58.0,True,86.24394989013672,82.86802673339844,84.87496948242188,64.55979919433594,75.21636199951172,4,20,100.0
2022-07-29 20:15:00+00:00,77.0968322753906,58.0,True,86.24394989013672,82.86802673339844,84.87496948242188,64.74893188476562,75.09683227539062,4,20,100.0
2022-07-29 20:20:00+00:00,77.1818466186523,58.0,True,86.5718765258789,82.86802673339844,84.87496948242188,64.94712829589844,75.18184661865234,4,20,100.0
2022-07-29 20:25:00+00:00,77.1252975463867,58.0,True,86.26929473876953,82.86802673339844,84.87496948242188,64.94712829589844,75.12529754638672,4,20,100.0
2022-07-29 20:30:00+00:00,77.3812561035156,58.0,True,86.27326965332031,82.86802673339844,85.86882781982422,62.23465347290039,75.38125610351562,4,20,100.0
2022-07-29 20:35:00+00:00,77.5284194946289,58.0,True,86.27326965332031,82.86802673339844,86.59960174560547,59.9886474609375,75.5284194946289,4,20,100.0
2022-07-29 20:40:00+00:00,77.6127090454102,58.0,True,86.57356262207031,82.86802673339844,86.94612884521484,59.906837463378906,75.61270904541016,4,20,100.0
2022-07-29 20:45:00+00:00,77.1813354492188,58.0,True,86.26026153564453,82.86802673339844,86.94612884521484,59.15743637084961,75.18133544921875,4,20,100.0
2022-07-29 20:50:00+00:00,77.2298889160156,58.0,True,85.96282958984375,82.56739807128906,86.94612884521484,59.156856536865234,75.22988891601562,4,20,100.0
2022-07-29 20:55:00+00:00,77.3237457275391,58.0,True,85.96282958984375,82.56739807128906,87.30941772460938,57.77995300292969,75.32374572753906,4,20,100.0
2022-07-29 21:00:00+00:00,77.230712890625,58.0,True,85.97443389892578,82.26434326171875,87.61262512207031,56.62419891357422,75.230712890625,4,21,100.0
2022-07-29 21:05:00+00:00,77.5500001125038,58.0,True,85.97443389892578,82.26434326171875,87.61262512207031,57.12563705444336,75.35227966308594,4,21,100.0
2022-07-29 21:10:00+00:00,77.8500001169741,58.0,True,85.97443389892578,82.56253814697266,87.31170654296875,58.22703170776367,75.26538848876953,4,21,100.0
2022-07-29 21:15:00+00:00,78.2000001221895,58.0,True,85.97549438476562,82.56253814697266,86.96786499023438,58.20201110839844,75.04462432861328,4,21,100.0
2022-07-29 21:20:00+00:00,78.5500001274049,58.0,True,85.97549438476562,82.56253814697266,86.96786499023438,58.20201110839844,74.98509979248047,4,21,100.0
2022-07-29 21:25:00+00:00,78.8500001318753,58.0,True,85.66360473632812,82.25466918945312,86.96786499023438,57.96278762817383,74.81849670410156,4,21,100.0
2022-07-29 21:30:00+00:00,79.2000001370907,58.0,True,85.66360473632812,82.25466918945312,86.96786499023438,58.707027435302734,74.95965576171875,4,21,100.0
2022-07-29 21:35:00+00:00,79.5500001423061,58.0,True,85.97673034667969,82.25466918945312,86.96786499023438,58.85765838623047,75.06513214111328,4,21,100.0
2022-07-29 21:40:00+00:00,79.8500001467764,58.0,True,86.27421569824219,82.25466918945312,86.96786499023438,58.476688385009766,74.9948959350586,4,21,100.0
2022-07-29 21:45:00+00:00,80.0,58.0,True,85.97351837158203,82.25466918945312,86.96786499023438,58.32381057739258,74.90705871582031,4,21,100.0
2022-07-29 21:50:00+00:00,80.0,58.0,True,85.66541290283203,82.25466918945312,86.32430267333984,58.09004592895508,74.56806182861328,4,21,100.0
2022-07-29 21:55:00+00:00,80.0,58.0,True,85.66541290283203,82.25466918945312,86.95652770996094,56.60852813720703,74.6108169555664,4,21,100.0
2022-07-29 22:00:00+00:00,80.0,58.0,True,85.3587417602539,82.25466918945312,87.29914855957031,56.437950134277344,74.75816345214844,4,22,100.0
2022-07-29 22:05:00+00:00,80.0,58.0,True,85.3587417602539,81.95292663574219,86.96971893310547,57.186859130859375,74.58731842041016,4,22,100.0
2022-07-29 22:10:00+00:00,80.0,58.0,True,85.67768096923828,81.95292663574219,86.96971893310547,57.535377502441406,74.83550262451172,4,22,100.0
2022-07-29 22:15:00+00:00,80.0,58.0,True,85.67256927490234,81.95292663574219,85.93894958496094,59.69900131225586,74.54983520507812,4,22,100.0
2022-07-29 22:20:00+00:00,80.0,58.0,True,85.67256927490234,82.25128936767578,85.93894958496094,60.05812072753906,74.5487289428711,4,22,100.0
2022-07-29 22:25:00+00:00,80.0,58.0,True,85.67256927490234,82.25128936767578,85.6249008178711,60.726593017578125,74.54463195800781,4,22,100.0
2022-07-29 22:30:00+00:00,80.0,58.0,True,85.67256927490234,82.25128936767578,85.28472900390625,61.71400451660156,74.6813735961914,4,22,100.0
2022-07-29 22:35:00+00:00,80.0,58.0,True,85.67256927490234,82.25128936767578,85.941650390625,59.29624557495117,74.6449203491211,4,22,100.0
2022-07-29 22:40:00+00:00,80.0,58.0,True,85.67652130126953,82.25128936767578,85.941650390625,58.9378547668457,74.54588317871094,4,22,100.0
2022-07-29 22:45:00+00:00,80.0,58.0,True,85.37173461914062,81.95284271240234,86.62156677246094,58.242435455322266,74.81390380859375,4,22,100.0
2022-07-29 22:50:00+00:00,80.0,58.0,True,85.37173461914062,81.95284271240234,86.62156677246094,57.78337097167969,74.88179779052734,4,22,100.0
2022-07-29 22:55:00+00:00,80.0,58.0,True,85.37173461914062,81.95284271240234,86.9377212524414,57.67238998413086,74.74239349365234,4,22,100.0
2022-07-29 23:00:00+00:00,80.0,58.0,True,85.06926727294922,81.95284271240234,86.61647033691406,57.62731552124024,74.50672912597656,4,23,100.0
2022-07-29 23:05:00+00:00,80.0,58.0,True,85.06926727294922,81.65184783935547,86.61647033691406,57.43799591064453,74.2720947265625,4,23,100.0
2022-07-29 23:10:00+00:00,80.0,58.0,True,84.45255279541016,81.65184783935547,86.61647033691406,56.7783203125,74.32410430908203,4,23,100.0
2022-07-29 23:15:00+00:00,80.0,58.0,True,84.1427230834961,81.34902954101562,86.28689575195312,57.35844802856445,74.14701843261719,4,23,100.0
2022-07-29 23:20:00+00:00,80.0,58.0,True,83.83537292480469,81.05149841308594,85.93334197998047,57.87340927124024,73.97135925292969,4,23,100.0
2022-07-29 23:25:00+00:00,80.0,58.0,True,83.53057098388672,81.05149841308594,85.29193115234375,59.172637939453125,73.68513488769531,4,23,100.0
2022-07-29 23:30:00+00:00,80.0,58.0,True,83.53057098388672,80.75261688232422,84.9412612915039,59.37418746948242,73.54943084716797,4,23,100.0
2022-07-29 23:35:00+00:00,80.0,58.0,True,83.53045654296875,80.75261688232422,85.67321014404297,57.9615592956543,73.83316040039062,4,23,100.0
2022-07-29 23:40:00+00:00,80.0,58.0,True,83.53045654296875,80.75261688232422,86.37872314453125,56.70520782470703,74.10477447509766,4,23,100.0
2022-07-29 23:45:00+00:00,80.0,58.0,True,83.82957458496094,80.75261688232422,86.07307434082031,57.60819625854492,73.91706085205078,4,23,100.0
2022-07-29 23:50:00+00:00,80.0,58.0,True,83.52764129638672,80.75261688232422,84.75618743896484,59.31366729736328,73.34077453613281,4,23,100.0
2022-07-29 23:55:00+00:00,80.0,58.0,True,83.18529510498047,80.45559692382812,84.45905303955078,58.521095275878906,73.15576934814453,4,23,100.0
2022-07-30 00:00:00+00:00,80.0,58.0,True,83.18529510498047,80.45559692382812,84.45905303955078,58.096466064453125,73.08831787109375,5,0,100.0
2022-07-30 00:05:00+00:00,80.0,58.0,True,83.18529510498047,80.45559692382812,84.12671661376953,59.68690490722656,73.01946258544922,5,0,100.0
2022-07-30 00:10:00+00:00,80.0,58.0,True,83.18529510498047,80.45559692382812,83.8295669555664,60.296199798583984,72.86312866210938,5,0,100.0
2022-07-30 00:15:00+00:00,80.0,58.0,True,83.18529510498047,80.45559692382812,83.49546813964844,61.75000762939453,72.96864318847656,5,0,100.0
2022-07-30 00:20:00+00:00,80.0,58.0,True,83.18529510498047,80.45559692382812,83.19686126708984,62.252044677734375,72.99685668945312,5,0,100.0
2022-07-30 00:25:00+00:00,80.0,58.0,True,82.87081146240234,80.45559692382812,82.86531829833984,62.94637680053711,72.89836883544922,5,0,100.0
2022-07-30 00:30:00+00:00,80.0,58.0,True,82.87081146240234,80.45559692382812,82.5663833618164,64.3746566772461,72.86955261230469,5,0,100.0
2022-07-30 00:35:00+00:00,80.0,58.0,True,83.20040893554688,80.45559692382812,82.24671173095703,65.02134704589844,72.89305877685547,5,0,100.0
2022-07-30 00:40:00+00:00,80.0,58.0,True,83.51660919189453,80.45559692382812,81.90485382080078,65.19750213623047,72.62671661376953,5,0,100.0
2022-07-30 00:45:00+00:00,80.0,58.0,True,83.2011489868164,80.45559692382812,81.59968566894531,65.88681030273438,72.6785888671875,5,0,100.0
2022-07-30 00:50:00+00:00,80.0,58.0,True,83.2011489868164,80.45559692382812,81.59968566894531,66.4703140258789,72.74298858642578,5,0,100.0
2022-07-30 00:55:00+00:00,80.0,58.0,True,82.90306091308594,80.15740203857422,81.27700805664062,66.64031982421875,72.46226501464844,5,0,100.0
2022-07-30 01:00:00+00:00,80.0,58.0,True,82.56761932373047,80.15740203857422,81.27700805664062,66.90835571289062,72.361328125,5,1,100.0
2022-07-30 01:05:00+00:00,80.0,58.0,True,82.5674819946289,80.15740203857422,81.27700805664062,67.27371215820312,72.5928955078125,5,1,100.0
2022-07-30 01:10:00+00:00,80.0,58.0,True,83.49935913085938,80.16609954833984,80.95499420166016,67.63919067382812,72.52015686035156,5,1,100.0
2022-07-30 01:15:00+00:00,80.0,58.0,True,83.49935913085938,80.46968841552734,80.65336608886719,67.63919067382812,72.3174057006836,5,1,100.0
2022-07-30 01:20:00+00:00,80.0,58.0,True,82.8895263671875,80.16771697998047,80.65336608886719,66.2407455444336,71.8412094116211,5,1,100.0
2022-07-30 01:25:00+00:00,80.0,58.0,True,82.27194213867188,79.86747741699219,80.65336608886719,66.61454772949219,72.00699615478516,5,1,100.0
2022-07-30 01:30:00+00:00,73.9676971435547,58.0,True,82.27194213867188,79.86747741699219,80.65336608886719,66.61454772949219,71.96769714355469,5,1,100.0
2022-07-30 01:35:00+00:00,74.0648422241211,58.0,True,82.27194213867188,79.86747741699219,80.65336608886719,67.14681243896484,72.0648422241211,5,1,100.0
2022-07-30 01:40:00+00:00,74.0582809448242,58.0,True,82.27194213867188,79.86747741699219,80.65336608886719,67.36427307128906,72.05828094482422,5,1,100.0
2022-07-30 01:45:00+00:00,73.9313201904297,58.0,True,82.27194213867188,79.86747741699219,80.34980773925781,67.75428009033203,71.93132019042969,5,1,100.0
2022-07-30 01:50:00+00:00,74.0188827514648,58.0,True,82.27194213867188,79.86747741699219,80.05018615722656,68.33353424072266,72.01888275146484,5,1,100.0
2022-07-30 01:55:00+00:00,74.0617980957031,58.0,True,82.27194213867188,79.86747741699219,80.05018615722656,68.51174926757812,72.06179809570312,5,1,100.0
2022-07-30 02:00:00+00:00,74.0831909179688,58.0,True,82.27194213867188,79.86747741699219,80.05018615722656,69.38009643554688,72.08319091796875,5,2,100.0
2022-07-30 02:05:00+00:00,74.0683517456055,58.0,True,81.95206451416016,79.86747741699219,79.74090576171875,70.1227798461914,72.06835174560547,5,2,100.0
2022-07-30 02:10:00+00:00,74.0862808227539,58.0,True,81.95206451416016,79.56995391845703,79.74090576171875,70.28858947753906,72.0862808227539,5,2,100.0
2022-07-30 02:15:00+00:00,73.9215240478516,58.0,True,81.63509368896484,79.56995391845703,79.43428039550781,70.4887924194336,71.92152404785156,5,2,100.0
2022-07-30 02:20:00+00:00,73.6544494628906,58.0,True,81.63509368896484,79.56995391845703,79.12709045410156,70.27750396728516,71.65444946289062,5,2,100.0
2022-07-30 02:25:00+00:00,73.8500000573695,58.0,True,81.94249725341797,79.56995391845703,79.12709045410156,70.75123596191406,71.69062805175781,5,2,100.0
2022-07-30 02:30:00+00:00,74.2000000625849,58.0,True,81.61814880371094,79.26722717285156,78.79118347167969,70.98493957519531,71.37908172607422,5,2,100.0
2022-07-30 02:35:00+00:00,74.5500000678003,58.0,True,81.61814880371094,79.26722717285156,78.79118347167969,70.98493957519531,71.31736755371094,5,2,100.0
2022-07-30 02:40:00+00:00,74.8500000722706,58.0,True,80.97483825683594,78.96696472167969,78.4918441772461,70.7809066772461,71.03443908691406,5,2,100.0
2022-07-30 02:45:00+00:00,75.200000077486,58.0,True,80.67562103271484,78.66531372070312,78.1570053100586,70.86766815185547,70.80921936035156,5,2,100.0
2022-07-30 02:50:00+00:00,75.5500000827014,58.0,True,80.67562103271484,78.36685943603516,78.1570053100586,70.86766815185547,70.82878875732422,5,2,100.0
2022-07-30 02:55:00+00:00,75.8500000871718,58.0,True,80.3749008178711,78.36685943603516,78.1570053100586,69.37619018554688,70.4128189086914,5,2,100.0
2022-07-30 03:00:00+00:00,76.2000000923872,58.0,True,80.3749008178711,78.06783294677734,78.1570053100586,68.42829132080078,70.165283203125,5,3,100.0
2022-07-30 03:05:00+00:00,76.5500000976026,58.0,True,80.06129455566406,78.06783294677734,78.1570053100586,68.5014419555664,70.26399230957031,5,3,100.0
2022-07-30 03:10:00+00:00,76.850000102073,58.0,True,80.06129455566406,77.47016906738281,78.1570053100586,67.8094711303711,69.98465728759766,5,3,100.0
2022-07-30 03:15:00+00:00,77.2000001072884,58.0,True,79.75384521484375,77.47016906738281,78.1570053100586,67.19193267822266,69.82518768310547,5,3,100.0
2022-07-30 03:20:00+00:00,77.5500001125038,58.0,True,79.09778594970703,77.17011260986328,77.84793090820312,66.8834228515625,69.53064727783203,5,3,100.0
2022-07-30 03:25:00+00:00,77.8500001169741,58.0,True,79.09778594970703,76.87142181396484,77.53897094726562,67.41993713378906,69.44706726074219,5,3,100.0
2022-07-30 03:30:00+00:00,78.2000001221895,58.0,True,79.09778594970703,76.87142181396484,77.53897094726562,67.5861587524414,69.5106201171875,5,3,100.0
2022-07-30 03:35:00+00:00,78.5500001274049,58.0,True,78.79496765136719,76.87142181396484,77.53897094726562,68.10682678222656,69.4952163696289,5,3,100.0
2022-07-30 03:40:00+00:00,78.8500001318753,58.0,True,78.79496765136719,76.87142181396484,77.24063873291016,67.90115356445312,69.25234985351562,5,3,100.0
2022-07-30 03:45:00+00:00,79.2000001370907,58.0,True,78.47868347167969,76.57373809814453,77.24063873291016,67.25074005126953,68.93460845947266,5,3,100.0
2022-07-30 03:50:00+00:00,79.5500001423061,58.0,True,78.47868347167969,76.27136993408203,77.24063873291016,66.62621307373047,68.7483139038086,5,3,100.0
2022-07-30 03:55:00+00:00,79.8500001467764,58.0,True,78.47868347167969,76.27136993408203,77.24063873291016,66.62621307373047,68.79193115234375,5,3,100.0
2022-07-30 04:00:00+00:00,80.0,58.0,True,78.16870880126953,76.27136993408203,76.94183349609375,66.01276397705078,68.63121795654297,5,4,100.0
2022-07-30 04:05:00+00:00,80.0,58.0,True,77.18280029296875,75.67377471923828,76.94183349609375,65.86099243164062,68.54418182373047,5,4,100.0
2022-07-30 04:10:00+00:00,80.0,58.0,True,78.10108947753906,75.97431945800781,76.94183349609375,66.08135223388672,68.35140991210938,5,4,100.0
2022-07-30 04:15:00+00:00,80.0,58.0,True,78.08731079101562,75.97431945800781,76.63632202148438,65.38783264160156,67.9970703125,5,4,100.0
2022-07-30 04:20:00+00:00,80.0,58.0,True,78.08731079101562,75.97431945800781,76.63632202148438,64.95775604248047,67.87125396728516,5,4,100.0
2022-07-30 04:25:00+00:00,80.0,58.0,True,77.78861236572266,75.676025390625,76.63632202148438,64.93850708007812,67.87061309814453,5,4,100.0
2022-07-30 04:30:00+00:00,80.0,58.0,True,77.78861236572266,75.676025390625,76.63632202148438,64.915771484375,67.8653335571289,5,4,100.0
2022-07-30 04:35:00+00:00,80.0,58.0,True,77.48468017578125,75.37776184082031,76.63632202148438,64.915771484375,67.8405532836914,5,4,100.0
2022-07-30 04:40:00+00:00,80.0,58.0,True,77.18758392333984,75.37776184082031,76.63632202148438,64.53081512451172,67.74630737304688,5,4,100.0
2022-07-30 04:45:00+00:00,80.0,58.0,True,76.87064361572266,75.08068084716797,76.63632202148438,64.53081512451172,67.64118957519531,5,4,100.0
2022-07-30 04:50:00+00:00,80.0,58.0,True,77.17393493652344,75.08068084716797,76.33251953125,64.14189910888672,67.43553924560547,5,4,100.0
2022-07-30 04:55:00+00:00,80.0,58.0,True,76.56229400634766,74.77754211425781,76.33251953125,62.652442932128906,67.1501693725586,5,4,100.0
2022-07-30 05:00:00+00:00,80.0,58.0,True,76.56229400634766,74.48005676269531,76.33251953125,62.49656295776367,67.2084732055664,5,5,100.0
2022-07-30 05:05:00+00:00,80.0,58.0,True,76.24960327148438,74.48005676269531,76.33251953125,62.64252853393555,67.21626281738281,5,5,100.0
2022-07-30 05:10:00+00:00,80.0,58.0,True,76.24960327148438,74.48005676269531,76.33251953125,62.44462585449219,67.03558349609375,5,5,100.0
2022-07-30 05:15:00+00:00,80.0,58.0,True,76.24960327148438,74.48005676269531,76.33251953125,61.99859237670898,66.87213134765625,5,5,100.0
2022-07-30 05:20:00+00:00,80.0,58.0,True,75.9441146850586,74.18241119384766,76.33251953125,61.97998046875,66.74388122558594,5,5,100.0
2022-07-30 05:25:00+00:00,80.0,58.0,True,75.63275146484375,74.18241119384766,76.33251953125,62.63414001464844,66.92998504638672,5,5,100.0
2022-07-30 05:30:00+00:00,80.0,58.0,True,76.62297821044922,74.48577117919922,76.02710723876953,63.00996780395508,66.9155502319336,5,5,100.0
2022-07-30 05:35:00+00:00,80.0,58.0,True,76.3241195678711,74.48577117919922,76.02710723876953,63.42741012573242,66.92301940917969,5,5,100.0
2022-07-30 05:40:00+00:00,80.0,58.0,True,76.3241195678711,74.48577117919922,75.71143341064453,63.99106979370117,66.93950653076172,5,5,100.0
2022-07-30 05:45:00+00:00,80.0,58.0,True,76.3241195678711,74.48577117919922,75.71143341064453,64.53905487060547,66.94468688964844,5,5,100.0
2022-07-30 05:50:00+00:00,80.0,58.0,True,76.0107650756836,74.18846130371094,75.71143341064453,64.89058685302734,66.9691390991211,5,5,100.0
2022-07-30 05:55:00+00:00,80.0,58.0,True,76.0107650756836,74.18846130371094,75.40392303466797,65.041015625,66.97120666503906,5,5,100.0
2022-07-30 06:00:00+00:00,80.0,58.0,True,76.372802734375,73.88361358642578,75.40392303466797,65.26525115966797,66.8565902709961,5,6,100.0
2022-07-30 06:05:00+00:00,80.0,58.0,True,76.67693328857422,74.19017791748047,75.40392303466797,65.44022369384766,66.81306457519531,5,6,100.0
2022-07-30 06:10:00+00:00,80.0,58.0,True,76.37100219726562,74.19017791748047,75.0948486328125,65.769287109375,66.80003356933594,5,6,100.0
2022-07-30 06:15:00+00:00,80.0,58.0,True,76.06834411621094,74.19017791748047,75.0948486328125,65.93356323242188,66.8299331665039,5,6,100.0
2022-07-30 06:20:00+00:00,80.0,58.0,True,76.06834411621094,74.19017791748047,75.0948486328125,66.25140380859375,66.90486145019531,5,6,100.0
2022-07-30 06:25:00+00:00,80.0,58.0,True,75.53716278076172,73.87899017333984,75.0948486328125,66.63954162597656,66.9494857788086,5,6,100.0
2022-07-30 06:30:00+00:00,80.0,58.0,True,72.67884063720703,72.02151489257812,74.78193664550781,67.32609558105469,66.9400863647461,5,6,100.0
2022-07-30 06:35:00+00:00,80.0,58.0,True,76.63267517089844,74.1863784790039,74.78193664550781,67.5094985961914,66.82740783691406,5,6,100.0
2022-07-30 06:40:00+00:00,80.0,58.0,True,77.27754211425781,74.78504943847656,74.48481750488281,68.0483627319336,66.8540267944336,5,6,100.0
2022-07-30 06:45:00+00:00,80.0,58.0,True,76.63059997558594,74.78504943847656,74.48481750488281,68.40443420410156,66.76664733886719,5,6,100.0
2022-07-30 06:50:00+00:00,80.0,58.0,True,76.0120620727539,74.18234252929688,74.1868896484375,68.56072998046875,66.71138763427734,5,6,100.0
2022-07-30 06:55:00+00:00,80.0,58.0,True,75.70144653320312,73.88352966308594,74.1868896484375,68.15882873535156,66.63014221191406,5,6,100.0
2022-07-30 07:00:00+00:00,80.0,58.0,True,76.016845703125,73.88352966308594,74.1868896484375,68.22759246826172,66.73465728759766,5,7,100.0
2022-07-30 07:05:00+00:00,80.0,58.0,True,76.016845703125,74.18376922607422,74.1868896484375,68.24812316894531,66.62242889404297,5,7,100.0
2022-07-30 07:10:00+00:00,80.0,58.0,True,76.016845703125,74.18376922607422,74.1868896484375,67.67305755615234,66.50833892822266,5,7,100.0
2022-07-30 07:15:00+00:00,80.0,58.0,True,76.016845703125,74.18376922607422,74.1868896484375,66.87018585205078,66.38957977294922,5,7,100.0
2022-07-30 07:20:00+00:00,80.0,58.0,True,75.38642120361328,73.88604736328125,74.1868896484375,66.99642944335938,66.55570983886719,5,7,100.0
2022-07-30 07:25:00+00:00,80.0,58.0,True,75.38642120361328,73.88604736328125,74.1868896484375,67.1568832397461,66.51605987548828,5,7,100.0
2022-07-30 07:30:00+00:00,80.0,58.0,True,77.80513763427734,74.8314208984375,74.1868896484375,66.10211944580078,66.2404556274414,5,7,100.0
2022-07-30 07:35:00+00:00,80.0,58.0,True,75.56304168701172,73.91543579101562,74.1868896484375,66.10211944580078,66.1760482788086,5,7,100.0
2022-07-30 07:40:00+00:00,80.0,58.0,True,75.56304168701172,73.91543579101562,74.1868896484375,66.48970031738281,66.29371643066406,5,7,100.0
2022-07-30 07:45:00+00:00,70.2000000029802,58.0,True,75.25603485107422,73.61676788330078,74.1868896484375,66.81927490234375,66.35511779785156,5,7,100.0
2022-07-30 07:50:00+00:00,70.5500000081956,58.0,True,75.25603485107422,73.31809997558594,74.1868896484375,66.97733306884766,66.2884750366211,5,7,100.0
2022-07-30 07:55:00+00:00,70.850000012666,58.0,True,74.92757415771484,73.31809997558594,74.1868896484375,64.52078247070312,65.72648620605469,5,7,100.0
2022-07-30 08:00:00+00:00,71.2000000178814,58.0,True,74.90869140625,73.01978302001953,74.1868896484375,64.73120880126953,65.98599243164062,5,8,100.0
2022-07-30 08:05:00+00:00,71.5500000230968,58.0,True,75.22156524658203,73.01978302001953,74.1868896484375,65.21251678466797,66.09951782226562,5,8,100.0
2022-07-30 08:10:00+00:00,71.8500000275672,58.0,True,74.89955139160156,73.01978302001953,74.1868896484375,64.21854400634766,65.92694854736328,5,8,100.0
2022-07-30 08:15:00+00:00,72.2000000327826,58.0,True,74.89955139160156,73.01978302001953,74.484375,63.84873962402344,65.80168151855469,5,8,100.0
2022-07-30 08:20:00+00:00,72.550000037998,58.0,True,74.5810775756836,72.7160873413086,74.484375,63.64073944091797,65.69489288330078,5,8,100.0
2022-07-30 08:25:00+00:00,72.8500000424683,58.0,True,74.5810775756836,72.7160873413086,74.484375,63.66588973999024,65.72724151611328,5,8,100.0
2022-07-30 08:30:00+00:00,73.2000000476837,58.0,True,74.5810775756836,72.7160873413086,74.484375,63.47160720825195,65.67899322509766,5,8,100.0
2022-07-30 08:35:00+00:00,73.5500000528991,58.0,True,74.5810775756836,72.7160873413086,74.484375,62.966102600097656,65.46709442138672,5,8,100.0
2022-07-30 08:40:00+00:00,73.8500000573695,58.0,True,74.27661895751953,72.7160873413086,74.17147064208984,63.4090576171875,65.44306182861328,5,8,100.0
2022-07-30 08:45:00+00:00,74.2000000625849,58.0,True,74.28438568115234,72.7160873413086,74.17147064208984,62.75039291381836,65.21601104736328,5,8,100.0
2022-07-30 08:50:00+00:00,74.5500000678003,58.0,True,74.27568054199219,72.4172592163086,74.17147064208984,63.16156768798828,65.32288360595703,5,8,100.0
2022-07-30 08:55:00+00:00,74.8500000722706,58.0,True,74.27568054199219,72.4172592163086,74.17147064208984,62.70307540893555,65.13945007324219,5,8,100.0
2022-07-30 09:00:00+00:00,75.200000077486,58.0,True,74.27361297607422,72.4172592163086,74.17147064208984,62.59109878540039,65.069091796875,5,9,100.0
2022-07-30 09:05:00+00:00,75.5500000827014,58.0,True,73.9493408203125,72.4172592163086,74.17147064208984,62.33774948120117,65.07569885253906,5,9,100.0
2022-07-30 09:10:00+00:00,75.8500000871718,58.0,True,74.25648498535156,72.4172592163086,74.17147064208984,62.16534805297852,64.97845458984375,5,9,100.0
2022-07-30 09:15:00+00:00,76.2000000923872,58.0,True,73.95501708984375,72.1163558959961,74.17147064208984,62.06851577758789,64.98270416259766,5,9,100.0
2022-07-30 09:20:00+00:00,76.5500000976026,58.0,True,73.94463348388672,72.1163558959961,74.17147064208984,62.76048278808594,65.06610107421875,5,9,100.0
2022-07-30 09:25:00+00:00,76.850000102073,58.0,True,73.94463348388672,72.1163558959961,74.17147064208984,62.20589828491211,64.985595703125,5,9,100.0
2022-07-30 09:30:00+00:00,77.2000001072884,58.0,True,73.94463348388672,72.1163558959961,74.17147064208984,62.23014831542969,64.97571563720703,5,9,100.0
2022-07-30 09:35:00+00:00,77.5500001125038,58.0,True,73.94463348388672,72.1163558959961,74.17147064208984,62.46857833862305,65.02128601074219,5,9,100.0
2022-07-30 09:40:00+00:00,77.8500001169741,58.0,True,73.94463348388672,72.1163558959961,74.17147064208984,62.638465881347656,65.08643341064453,5,9,100.0
2022-07-30 09:45:00+00:00,78.2000001221895,58.0,True,73.64637756347656,72.1163558959961,74.17147064208984,62.64407730102539,65.08646392822266,5,9,100.0
2022-07-30 09:50:00+00:00,78.5500001274049,58.0,True,73.64637756347656,72.1163558959961,74.17147064208984,63.193389892578125,65.18702697753906,5,9,100.0
2022-07-30 09:55:00+00:00,78.8500001318753,58.0,True,73.95852661132812,72.1163558959961,74.17147064208984,63.11089706420898,65.13357543945312,5,9,100.0
2022-07-30 10:00:00+00:00,79.2000001370907,58.0,True,73.64200592041016,72.1163558959961,73.87298583984375,63.63383483886719,65.18509674072266,5,10,100.0
2022-07-30 10:05:00+00:00,79.5500001423061,58.0,True,73.63391876220703,72.1163558959961,73.87298583984375,63.81806564331055,65.17833709716797,5,10,100.0
2022-07-30 10:10:00+00:00,79.8500001467764,58.0,True,73.95843505859375,72.1163558959961,73.87298583984375,62.98915100097656,64.95465850830078,5,10,100.0
2022-07-30 10:15:00+00:00,80.0,58.0,True,73.65961456298828,72.1163558959961,73.87298583984375,63.38899230957031,65.04380798339844,5,10,100.0
2022-07-30 10:20:00+00:00,80.0,58.0,True,74.26715087890625,72.41454315185547,73.87298583984375,62.6319465637207,64.86962127685547,5,10,100.0
2022-07-30 10:25:00+00:00,80.0,58.0,True,74.56171417236328,72.41454315185547,73.87298583984375,62.95241165161133,64.85645294189453,5,10,100.0
2022-07-30 10:30:00+00:00,80.0,58.0,True,74.56171417236328,72.41454315185547,73.87298583984375,62.95241165161133,64.85645294189453,5,10,100.0
2022-07-30 10:35:00+00:00,80.0,58.0,True,74.55570220947266,72.41454315185547,73.87298583984375,63.700313568115234,65.01083374023438,5,10,100.0
2022-07-30 10:40:00+00:00,80.0,58.0,True,74.23045349121094,72.41454315185547,73.87298583984375,63.69279098510742,65.02013397216797,5,10,100.0
2022-07-30 10:45:00+00:00,80.0,58.0,True,74.23045349121094,72.41454315185547,73.57514190673828,62.57181930541992,64.66132354736328,5,10,100.0
2022-07-30 10:50:00+00:00,80.0,58.0,True,74.22450256347656,72.11033630371094,73.57514190673828,62.80144882202149,64.68997955322266,5,10,100.0
2022-07-30 10:55:00+00:00,80.0,58.0,True,74.55250549316406,72.11033630371094,73.57514190673828,63.23055267333984,64.78687286376953,5,10,100.0
2022-07-30 11:00:00+00:00,80.0,58.0,True,74.85723876953125,72.4097671508789,73.57514190673828,63.86785888671875,64.97053527832031,5,11,100.0
2022-07-30 11:05:00+00:00,80.0,58.0,True,75.77285766601562,73.0116195678711,73.57514190673828,63.14247512817383,64.85513305664062,5,11,100.0
2022-07-30 11:10:00+00:00,80.0,58.0,True,75.77285766601562,73.0116195678711,73.57514190673828,63.14247512817383,64.85513305664062,5,11,100.0
2022-07-30 11:15:00+00:00,80.0,58.0,True,76.38850402832031,73.60832977294922,73.57514190673828,63.71011352539063,65.02810668945312,5,11,100.0
2022-07-30 11:20:00+00:00,80.0,58.0,True,76.38850402832031,73.60832977294922,73.57514190673828,62.44649887084961,64.74166870117188,5,11,100.0
2022-07-30 11:25:00+00:00,80.0,58.0,True,76.68913269042969,73.60832977294922,73.57514190673828,62.431907653808594,64.65447235107422,5,11,100.0
2022-07-30 11:30:00+00:00,80.0,58.0,True,76.68913269042969,73.60832977294922,73.57514190673828,62.83878326416016,64.84220123291016,5,11,100.0
2022-07-30 11:35:00+00:00,80.0,58.0,True,76.68913269042969,73.60832977294922,73.57514190673828,62.63189315795898,64.87421417236328,5,11,100.0
2022-07-30 11:40:00+00:00,80.0,58.0,True,76.3851089477539,73.60832977294922,73.57514190673828,62.61085510253906,64.87410736083984,5,11,100.0
2022-07-30 11:45:00+00:00,80.0,58.0,True,76.3851089477539,73.60832977294922,73.57514190673828,62.4663314819336,64.70118713378906,5,11,100.0
2022-07-30 11:50:00+00:00,80.0,58.0,True,76.06922912597656,73.60832977294922,73.57514190673828,62.843257904052734,64.76300811767578,5,11,100.0
2022-07-30 11:55:00+00:00,80.0,58.0,True,76.06922912597656,73.60832977294922,73.57514190673828,63.00041961669922,64.7212905883789,5,11,100.0
2022-07-30 12:00:00+00:00,80.0,58.0,True,76.06922912597656,73.60832977294922,73.57514190673828,63.176414489746094,64.78345489501953,5,12,100.0
2022-07-30 12:05:00+00:00,80.0,58.0,True,76.06158447265625,73.60832977294922,73.57514190673828,62.5179557800293,64.57765197753906,5,12,100.0
2022-07-30 12:10:00+00:00,80.0,58.0,True,76.36955261230469,73.60832977294922,73.57514190673828,62.56311798095703,64.58379364013672,5,12,100.0
2022-07-30 12:15:00+00:00,80.0,58.0,True,76.04850006103516,73.60832977294922,73.57514190673828,62.35614776611328,64.54222869873047,5,12,100.0
2022-07-30 12:20:00+00:00,80.0,58.0,True,75.73382568359375,73.3093032836914,73.57514190673828,62.87197113037109,64.70844268798828,5,12,100.0
2022-07-30 12:25:00+00:00,80.0,58.0,True,75.73382568359375,73.3093032836914,73.57514190673828,62.87197113037109,64.76089477539062,5,12,100.0
2022-07-30 12:30:00+00:00,80.0,58.0,True,75.73382568359375,73.3093032836914,73.88707733154297,62.48956298828125,65.00634765625,5,12,100.0
2022-07-30 12:35:00+00:00,80.0,58.0,True,76.0337905883789,73.3093032836914,73.88707733154297,62.021968841552734,64.92686462402344,5,12,100.0
2022-07-30 12:40:00+00:00,80.0,58.0,True,76.0337905883789,73.3093032836914,73.88707733154297,61.85034942626953,65.03356170654297,5,12,100.0
2022-07-30 12:45:00+00:00,80.0,58.0,True,76.0337905883789,73.3093032836914,74.20543670654297,62.59960174560547,65.46843719482422,5,12,100.0
2022-07-30 12:50:00+00:00,80.0,58.0,True,76.0337905883789,73.3093032836914,74.20543670654297,62.40016174316406,65.38619232177734,5,12,100.0
2022-07-30 12:55:00+00:00,80.0,58.0,True,76.0337905883789,73.3093032836914,74.20543670654297,62.404178619384766,65.443603515625,5,12,100.0
