time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-30 13:00:00+00:00,80.0,58.0,True,76.0337905883789,73.6064682006836,74.50814056396484,62.30890274047852,65.51806640625,5,13,100.0
2022-07-30 13:05:00+00:00,80.0,58.0,True,76.0337905883789,73.6064682006836,74.81422424316406,61.15518569946289,65.50987243652344,5,13,100.0
2022-07-30 13:10:00+00:00,80.0,58.0,True,76.3426513671875,73.6064682006836,75.13355255126953,60.89624786376953,65.60002136230469,5,13,100.0
2022-07-30 13:15:00+00:00,80.0,58.0,True,76.3426513671875,73.9039535522461,75.45048522949219,61.078895568847656,65.97036743164062,5,13,100.0
2022-07-30 13:20:00+00:00,80.0,58.0,True,76.66482543945312,73.9039535522461,75.45048522949219,60.493873596191406,65.86152648925781,5,13,100.0
2022-07-30 13:25:00+00:00,80.0,58.0,True,76.98917388916016,74.2061538696289,75.80268096923828,59.77086639404297,66.0434341430664,5,13,100.0
2022-07-30 13:30:00+00:00,80.0,58.0,True,76.98917388916016,74.2061538696289,76.11796569824219,60.18495941162109,66.4318618774414,5,13,100.0
2022-07-30 13:35:00+00:00,80.0,58.0,True,77.29439544677734,74.50345611572266,76.42027282714844,60.41938400268555,66.61534118652344,5,13,100.0
2022-07-30 13:40:00+00:00,80.0,58.0,True,77.29439544677734,74.50345611572266,76.75096130371094,58.859619140625,66.54942321777344,5,13,100.0
2022-07-30 13:45:00+00:00,80.0,58.0,True,77.29439544677734,74.50345611572266,76.75096130371094,58.70728302001953,66.58428192138672,5,13,100.0
2022-07-30 13:50:00+00:00,80.0,58.0,True,77.91168212890625,74.80254364013672,76.75096130371094,59.32903671264648,66.79154205322266,5,13,100.0
2022-07-30 13:55:00+00:00,80.0,58.0,True,77.91168212890625,75.10225677490234,76.75096130371094,60.18814086914063,67.02608489990234,5,13,100.0
2022-07-30 14:00:00+00:00,70.2000000029802,58.0,True,77.91168212890625,75.10225677490234,77.04946899414062,59.84510803222656,67.03894805908203,5,14,100.0
2022-07-30 14:05:00+00:00,70.5500000081956,58.0,True,78.22801971435547,75.10225677490234,77.375732421875,59.966835021972656,67.34687042236328,5,14,100.0
2022-07-30 14:10:00+00:00,70.850000012666,58.0,True,78.22801971435547,75.40330505371094,77.375732421875,59.64888381958008,67.31259155273438,5,14,100.0
2022-07-30 14:15:00+00:00,71.2000000178814,58.0,True,78.53622436523438,75.70177459716797,77.67742919921875,58.663818359375,67.27880859375,5,14,100.0
2022-07-30 14:20:00+00:00,71.5500000230968,58.0,True,78.1970443725586,76.00098419189453,78.28514099121094,59.18583297729492,67.87521362304688,5,14,100.0
2022-07-30 14:25:00+00:00,71.8500000275672,58.0,True,77.88876342773438,75.69847869873047,78.28514099121094,59.21080017089844,68.06233215332031,5,14,100.0
2022-07-30 14:30:00+00:00,72.2000000327826,58.0,True,77.57789611816406,75.69847869873047,78.96109771728516,58.2668571472168,68.08890533447266,5,14,100.0
2022-07-30 14:35:00+00:00,72.550000037998,58.0,True,77.57789611816406,75.69847869873047,78.96109771728516,58.67301559448242,68.16085815429688,5,14,100.0
2022-07-30 14:40:00+00:00,72.8500000424683,58.0,True,77.57789611816406,75.69847869873047,78.96109771728516,58.67301559448242,68.32027435302734,5,14,100.0
2022-07-30 14:45:00+00:00,73.2000000476837,58.0,True,77.8822021484375,75.69847869873047,79.27851104736328,59.02385711669922,68.60562896728516,5,14,100.0
2022-07-30 14:50:00+00:00,73.5500000528991,58.0,True,78.19271850585938,75.99778747558594,79.27851104736328,58.95333099365234,68.75016021728516,5,14,100.0
2022-07-30 14:55:00+00:00,73.8500000573695,58.0,True,78.19271850585938,75.99778747558594,79.27851104736328,58.35874176025391,68.68218994140625,5,14,100.0
2022-07-30 15:00:00+00:00,74.2000000625849,58.0,True,78.19271850585938,75.99778747558594,79.27851104736328,59.15484619140625,68.89837646484375,5,15,100.0
2022-07-30 15:05:00+00:00,74.5500000678003,58.0,True,78.51577758789062,76.29915618896484,79.27851104736328,58.98556137084961,68.8940658569336,5,15,100.0
2022-07-30 15:10:00+00:00,74.8500000722706,58.0,True,78.8183822631836,76.29915618896484,79.9495620727539,58.18590927124024,69.060546875,5,15,100.0
2022-07-30 15:15:00+00:00,75.200000077486,58.0,True,78.50413513183594,76.29915618896484,79.9495620727539,57.53519821166992,68.9557113647461,5,15,100.0
2022-07-30 15:20:00+00:00,75.5500000827014,58.0,True,78.50413513183594,76.29915618896484,80.31558227539062,57.910587310791016,69.46611785888672,5,15,100.0
2022-07-30 15:25:00+00:00,75.8500000871718,58.0,True,78.80947875976562,76.59769439697266,80.63351440429688,58.16596221923828,69.60472869873047,5,15,100.0
2022-07-30 15:30:00+00:00,76.2000000923872,58.0,True,79.11700439453125,76.59769439697266,80.63351440429688,57.91316604614258,69.70852661132812,5,15,100.0
2022-07-30 15:35:00+00:00,76.5500000976026,58.0,True,79.11700439453125,76.89776611328125,80.93094635009766,57.45501708984375,69.87271118164062,5,15,100.0
2022-07-30 15:40:00+00:00,76.850000102073,58.0,True,79.43372344970703,77.19727325439453,81.65250396728516,57.026004791259766,70.31124877929688,5,15,100.0
2022-07-30 15:45:00+00:00,77.2000001072884,58.0,True,79.73456573486328,77.19727325439453,81.65250396728516,57.0623779296875,70.36685943603516,5,15,100.0
2022-07-30 15:50:00+00:00,77.5500001125038,58.0,True,79.73456573486328,77.4984359741211,82.3923568725586,55.29191589355469,70.38105773925781,5,15,100.0
2022-07-30 15:55:00+00:00,77.8500001169741,58.0,True,79.73456573486328,77.4984359741211,82.3923568725586,56.08453750610352,70.43476867675781,5,15,100.0
2022-07-30 16:00:00+00:00,78.2000001221895,58.0,True,80.03636169433594,77.4984359741211,82.3923568725586,55.75698471069336,70.34099578857422,5,16,100.0
2022-07-30 16:05:00+00:00,78.5500001274049,58.0,True,80.03630065917969,77.79794311523438,82.3923568725586,56.56808853149414,70.8054428100586,5,16,100.0
2022-07-30 16:10:00+00:00,78.8500001318753,58.0,True,80.34857177734375,78.0963134765625,83.1041030883789,55.69781875610352,70.94551849365234,5,16,100.0
2022-07-30 16:15:00+00:00,79.2000001370907,58.0,True,80.66704559326172,78.0963134765625,83.44334411621094,55.07258605957031,71.23092651367188,5,16,100.0
2022-07-30 16:20:00+00:00,79.5500001423061,58.0,True,80.66704559326172,78.0963134765625,83.07591247558594,55.96616744995117,71.20700073242188,5,16,100.0
2022-07-30 16:25:00+00:00,79.8500001467764,58.0,True,80.66017150878906,78.0963134765625,83.07591247558594,56.12343597412109,71.05683135986328,5,16,100.0
2022-07-30 16:30:00+00:00,80.0,58.0,True,80.66017150878906,78.0963134765625,83.44049835205078,55.21553421020508,71.1959228515625,5,16,100.0
2022-07-30 16:35:00+00:00,80.0,58.0,True,80.66017150878906,78.0963134765625,83.44049835205078,55.66168975830078,71.2121810913086,5,16,100.0
2022-07-30 16:40:00+00:00,80.0,58.0,True,80.97931671142578,78.4007568359375,84.13427734375,54.217864990234375,71.59286499023438,5,16,100.0
2022-07-30 16:45:00+00:00,80.0,58.0,True,81.29390716552734,78.69898986816406,84.47504425048828,54.38844299316406,71.83985137939453,5,16,100.0
2022-07-30 16:50:00+00:00,80.0,58.0,True,81.29390716552734,78.69898986816406,84.47504425048828,55.08267593383789,71.80905151367188,5,16,100.0
2022-07-30 16:55:00+00:00,80.0,58.0,True,81.5948715209961,78.69898986816406,84.47504425048828,54.31991195678711,71.82723999023438,5,16,100.0
2022-07-30 17:00:00+00:00,80.0,58.0,True,81.5948715209961,78.69898986816406,84.47504425048828,54.16206741333008,71.768310546875,5,17,100.0
2022-07-30 17:05:00+00:00,80.0,58.0,True,81.26848602294922,78.9960708618164,84.47504425048828,54.779518127441406,72.01454162597656,5,17,100.0
2022-07-30 17:10:00+00:00,80.0,58.0,True,81.5743408203125,78.9960708618164,84.79080963134766,54.45845413208008,72.24022674560547,5,17,100.0
2022-07-30 17:15:00+00:00,80.0,58.0,True,81.5743408203125,78.9960708618164,85.09481048583984,54.45845413208008,72.41688537597656,5,17,100.0
2022-07-30 17:20:00+00:00,80.0,58.0,True,81.87862396240234,79.29904174804688,85.7681655883789,52.23502349853516,72.3317642211914,5,17,100.0
2022-07-30 17:25:00+00:00,80.0,58.0,True,81.55247497558594,79.00060272216797,86.07486724853516,51.48657989501953,72.1996078491211,5,17,100.0
2022-07-30 17:30:00+00:00,80.0,58.0,True,81.55247497558594,79.00060272216797,86.3761978149414,51.64659881591797,72.36497497558594,5,17,100.0
2022-07-30 17:35:00+00:00,80.0,58.0,True,82.15154266357422,79.60008239746094,86.68344116210938,51.56708526611328,72.87543487548828,5,17,100.0
2022-07-30 17:40:00+00:00,80.0,58.0,True,82.15154266357422,79.60008239746094,86.9952392578125,51.645606994628906,72.73282623291016,5,17,100.0
2022-07-30 17:45:00+00:00,80.0,58.0,True,82.45773315429688,79.60008239746094,87.3482894897461,50.8647575378418,73.03472137451172,5,17,100.0
2022-07-30 17:50:00+00:00,80.0,58.0,True,82.45773315429688,79.60008239746094,86.99239349365234,51.16737365722656,72.73690795898438,5,17,100.0
2022-07-30 17:55:00+00:00,80.0,58.0,True,82.78829956054688,79.89828491210938,87.3501205444336,51.22126007080078,73.04132080078125,5,17,100.0
2022-07-30 18:00:00+00:00,80.0,58.0,True,82.48563385009766,79.89828491210938,87.65153503417969,50.21255874633789,73.02287292480469,5,18,100.0
2022-07-30 18:05:00+00:00,80.0,58.0,True,82.48563385009766,79.89828491210938,87.97027587890625,49.827632904052734,73.10257720947266,5,18,100.0
2022-07-30 18:10:00+00:00,80.0,58.0,True,82.48563385009766,79.59912872314453,88.38141632080078,48.51334762573242,73.05384063720703,5,18,100.0
2022-07-30 18:15:00+00:00,80.0,58.0,True,81.52716827392578,79.59912872314453,88.38141632080078,49.2778205871582,73.09056854248047,5,18,100.0
2022-07-30 18:20:00+00:00,80.0,58.0,True,82.8089599609375,79.60543060302734,88.38141632080078,49.34916305541992,73.18240356445312,5,18,100.0
2022-07-30 18:25:00+00:00,80.0,58.0,True,83.73396301269531,80.51190185546875,88.38141632080078,49.76769256591797,73.5418472290039,5,18,100.0
2022-07-30 18:30:00+00:00,80.0,58.0,True,83.43450927734375,80.51190185546875,88.38141632080078,49.558536529541016,73.54407501220703,5,18,100.0
2022-07-30 18:35:00+00:00,80.0,58.0,True,83.12997436523438,80.20015716552734,88.7107925415039,49.079925537109375,73.28334045410156,5,18,100.0
2022-07-30 18:40:00+00:00,80.0,58.0,True,82.5097885131836,79.89459991455078,88.06956481933594,49.80746078491211,72.967041015625,5,18,100.0
2022-07-30 18:45:00+00:00,80.0,58.0,True,82.5097885131836,79.89459991455078,87.43436431884766,50.44835662841797,72.85730743408203,5,18,100.0
2022-07-30 18:50:00+00:00,80.0,58.0,True,82.5097885131836,79.89459991455078,87.43436431884766,50.76578521728516,72.84916687011719,5,18,100.0
2022-07-30 18:55:00+00:00,80.0,58.0,True,82.83141326904297,79.89459991455078,87.43436431884766,51.05802917480469,72.96561431884766,5,18,100.0
2022-07-30 19:00:00+00:00,80.0,58.0,True,82.83141326904297,79.89459991455078,87.43436431884766,51.19032287597656,73.12310028076172,5,19,100.0
2022-07-30 19:05:00+00:00,80.0,58.0,True,82.83141326904297,80.19212341308594,87.76380920410156,50.05245971679688,73.01817321777344,5,19,100.0
2022-07-30 19:10:00+00:00,80.0,58.0,True,82.83141326904297,80.19212341308594,87.76380920410156,50.02775192260742,73.10689544677734,5,19,100.0
2022-07-30 19:15:00+00:00,80.0,58.0,True,82.51084899902344,79.89490509033203,87.76380920410156,50.607032775878906,72.99644470214844,5,19,100.0
2022-07-30 19:20:00+00:00,80.0,58.0,True,82.8177261352539,79.89490509033203,87.43961334228516,50.45194625854492,72.99342346191406,5,19,100.0
2022-07-30 19:25:00+00:00,80.0,58.0,True,83.11869049072266,80.19393157958984,87.76178741455078,50.20864868164063,73.04561614990234,5,19,100.0
2022-07-30 19:30:00+00:00,80.0,58.0,True,82.81653594970703,80.19393157958984,88.07073974609375,49.58907318115234,72.99796295166016,5,19,100.0
2022-07-30 19:35:00+00:00,80.0,58.0,True,82.81653594970703,79.89457702636719,87.10183715820312,50.73852157592773,72.57939910888672,5,19,100.0
2022-07-30 19:40:00+00:00,80.0,58.0,True,82.81653594970703,79.89457702636719,86.80201721191406,50.97206115722656,72.48896789550781,5,19,100.0
2022-07-30 19:45:00+00:00,80.0,58.0,True,82.81653594970703,79.89457702636719,86.80201721191406,50.92964172363281,72.51170349121094,5,19,100.0
2022-07-30 19:50:00+00:00,80.0,58.0,True,82.81653594970703,79.89457702636719,87.11302947998047,50.7136116027832,72.79227447509766,5,19,100.0
2022-07-30 19:55:00+00:00,80.0,58.0,True,82.81653594970703,79.89457702636719,87.7216796875,49.154273986816406,72.66162109375,5,19,100.0
2022-07-30 20:00:00+00:00,80.0,58.0,True,82.51371002197266,79.89457702636719,87.7216796875,49.48773956298828,72.78565216064453,5,20,100.0
2022-07-30 20:05:00+00:00,80.0,58.0,True,82.51371002197266,79.89457702636719,87.7216796875,49.83406066894531,72.67996978759766,5,20,100.0
2022-07-30 20:10:00+00:00,80.0,58.0,True,82.51371002197266,79.89457702636719,87.10773468017578,51.08170318603516,72.76577758789062,5,20,100.0
2022-07-30 20:15:00+00:00,74.5673904418945,58.0,True,82.81114959716797,79.89457702636719,87.10773468017578,50.2034912109375,72.56739044189453,5,20,100.0
2022-07-30 20:20:00+00:00,74.8046646118164,58.0,True,82.81114959716797,79.89457702636719,87.10773468017578,50.87493515014648,72.8046646118164,5,20,100.0
2022-07-30 20:25:00+00:00,74.3870468139648,58.0,True,82.51251220703125,79.89457702636719,86.4732894897461,51.650169372558594,72.38704681396484,5,20,100.0
2022-07-30 20:30:00+00:00,74.6646957397461,58.0,True,82.51251220703125,79.89457702636719,86.4732894897461,52.88796615600586,72.6646957397461,5,20,100.0
2022-07-30 20:35:00+00:00,74.4522323608398,58.0,True,82.51251220703125,79.89457702636719,85.79602813720703,53.60518646240234,72.45223236083984,5,20,100.0
2022-07-30 20:40:00+00:00,74.6436614990234,58.0,True,82.84532928466797,79.89457702636719,85.49589538574219,54.354034423828125,72.64366149902344,5,20,100.0
2022-07-30 20:45:00+00:00,74.2732849121094,58.0,True,82.84532928466797,79.89457702636719,85.49589538574219,53.884891510009766,72.27328491210938,5,20,100.0
2022-07-30 20:50:00+00:00,74.1587905883789,58.0,True,82.53032684326172,79.89457702636719,84.87004089355469,55.22457504272461,72.1587905883789,5,20,100.0
2022-07-30 20:55:00+00:00,74.2234039306641,58.0,True,82.53032684326172,79.89457702636719,84.87004089355469,55.66360092163086,72.22340393066406,5,20,100.0
2022-07-30 21:00:00+00:00,74.2702331542969,58.0,True,82.83380126953125,79.89457702636719,84.87004089355469,55.50483703613281,72.27023315429688,5,21,100.0
2022-07-30 21:05:00+00:00,74.1551284790039,58.0,True,82.84302520751953,79.89457702636719,84.87004089355469,55.38583755493164,72.1551284790039,5,21,100.0
2022-07-30 21:10:00+00:00,74.1062850952148,58.0,True,82.5316162109375,79.89457702636719,84.87004089355469,55.00835800170898,72.10628509521484,5,21,100.0
2022-07-30 21:15:00+00:00,74.2000000625849,58.0,True,82.5316162109375,79.89457702636719,84.87004089355469,55.17789459228516,72.1102066040039,5,21,100.0
2022-07-30 21:20:00+00:00,74.5500000678003,58.0,True,82.5316162109375,79.89457702636719,84.87004089355469,54.56656265258789,72.13255310058594,5,21,100.0
2022-07-30 21:25:00+00:00,74.8500000722706,58.0,True,82.5316162109375,79.89457702636719,84.87004089355469,54.56656265258789,72.2694091796875,5,21,100.0
2022-07-30 21:30:00+00:00,75.200000077486,58.0,True,82.22868347167969,79.89457702636719,84.87004089355469,54.8353271484375,72.34308624267578,5,21,100.0
2022-07-30 21:35:00+00:00,75.5500000827014,58.0,True,82.53817749023438,79.89457702636719,84.87004089355469,54.19428253173828,72.1847152709961,5,21,100.0
2022-07-30 21:40:00+00:00,75.8500000871718,58.0,True,82.53817749023438,79.89457702636719,85.17637634277344,54.62251663208008,72.40699768066406,5,21,100.0
2022-07-30 21:45:00+00:00,76.2000000923872,58.0,True,82.24065399169922,79.5968246459961,85.17637634277344,54.20767593383789,72.3146743774414,5,21,100.0
2022-07-30 21:50:00+00:00,76.5500000976026,58.0,True,82.24065399169922,79.5968246459961,85.17637634277344,54.4295768737793,72.37940216064453,5,21,100.0
2022-07-30 21:55:00+00:00,76.850000102073,58.0,True,82.54454803466797,79.5968246459961,85.17637634277344,54.97271728515625,72.44364929199219,5,21,100.0
2022-07-30 22:00:00+00:00,77.2000001072884,58.0,True,82.86357116699219,79.89402770996094,85.17637634277344,55.14026641845703,72.452392578125,5,22,100.0
2022-07-30 22:05:00+00:00,77.5500001125038,58.0,True,82.86357116699219,79.89402770996094,85.52838897705078,55.440425872802734,72.92649841308594,5,22,100.0
2022-07-30 22:10:00+00:00,77.8500001169741,58.0,True,82.86357116699219,79.89402770996094,86.458984375,53.36349868774414,73.03094482421875,5,22,100.0
2022-07-30 22:15:00+00:00,78.2000001221895,58.0,True,82.86357116699219,79.89402770996094,86.458984375,52.9264030456543,73.03680419921875,5,22,100.0
2022-07-30 22:20:00+00:00,78.5500001274049,58.0,True,82.86357116699219,79.89402770996094,86.77063751220703,52.49287796020508,73.21400451660156,5,22,100.0
2022-07-30 22:25:00+00:00,78.8500001318753,58.0,True,82.86357116699219,79.89402770996094,86.7729721069336,53.11780548095703,73.16923522949219,5,22,100.0
2022-07-30 22:30:00+00:00,79.2000001370907,58.0,True,82.86357116699219,79.89402770996094,86.37606048583984,53.96422576904297,73.16085815429688,5,22,100.0
2022-07-30 22:35:00+00:00,79.5500001423061,58.0,True,83.1626205444336,80.19432067871094,85.73074340820312,54.85285949707031,72.90702819824219,5,22,100.0
2022-07-30 22:40:00+00:00,79.8500001467764,58.0,True,83.1626205444336,80.19432067871094,85.73074340820312,54.60391616821289,73.10484313964844,5,22,100.0
2022-07-30 22:45:00+00:00,80.0,58.0,True,83.1626205444336,80.19432067871094,86.06022644042969,54.76554107666016,73.29042053222656,5,22,100.0
2022-07-30 22:50:00+00:00,80.0,58.0,True,83.1626205444336,80.19432067871094,85.74668884277344,55.35246658325195,73.06363677978516,5,22,100.0
2022-07-30 22:55:00+00:00,80.0,58.0,True,83.1626205444336,80.19432067871094,85.74668884277344,55.13564682006836,72.94091796875,5,22,100.0
2022-07-30 23:00:00+00:00,80.0,58.0,True,83.1626205444336,80.19432067871094,85.41070556640625,56.10723876953125,72.86164855957031,5,23,100.0
2022-07-30 23:05:00+00:00,80.0,58.0,True,83.1626205444336,80.19432067871094,85.07328033447266,56.873416900634766,72.9983139038086,5,23,100.0
2022-07-30 23:10:00+00:00,80.0,58.0,True,82.8598403930664,80.19432067871094,85.07328033447266,56.70735931396485,72.95902252197266,5,23,100.0
2022-07-30 23:15:00+00:00,80.0,58.0,True,82.8598403930664,79.89618682861328,84.75597381591797,56.845985412597656,72.65876770019531,5,23,100.0
2022-07-30 23:20:00+00:00,80.0,58.0,True,82.8598403930664,79.89618682861328,84.75597381591797,57.52180862426758,72.64302062988281,5,23,100.0
2022-07-30 23:25:00+00:00,80.0,58.0,True,82.8598403930664,79.89618682861328,84.43231964111328,57.72212600708008,72.783935546875,5,23,100.0
2022-07-30 23:30:00+00:00,80.0,58.0,True,82.8598403930664,79.89618682861328,84.7301025390625,57.07981872558594,72.7525634765625,5,23,100.0
2022-07-30 23:35:00+00:00,80.0,58.0,True,82.8598403930664,79.89618682861328,84.7301025390625,57.314674377441406,72.9272232055664,5,23,100.0
2022-07-30 23:40:00+00:00,80.0,58.0,True,82.8598403930664,79.89618682861328,85.04397583007812,56.31631851196289,73.0038070678711,5,23,100.0
2022-07-30 23:45:00+00:00,80.0,58.0,True,82.8598403930664,79.89618682861328,85.04397583007812,56.81454086303711,73.07022094726562,5,23,100.0
2022-07-30 23:50:00+00:00,80.0,58.0,True,83.16487121582031,79.89618682861328,85.39152526855469,55.57313537597656,72.91780853271484,5,23,100.0
2022-07-30 23:55:00+00:00,80.0,58.0,True,83.16487121582031,80.19619750976562,85.39152526855469,56.79024505615234,73.10093688964844,5,23,100.0
2022-07-31 00:00:00+00:00,80.0,58.0,True,82.86224365234375,80.19619750976562,84.71297454833984,57.53726959228516,72.9006576538086,6,0,100.0
2022-07-31 00:05:00+00:00,80.0,58.0,True,82.86224365234375,79.89844512939453,84.41532897949219,58.42982864379883,72.70792388916016,6,0,100.0
2022-07-31 00:10:00+00:00,80.0,58.0,True,82.86224365234375,79.89844512939453,83.78851318359375,58.91114807128906,72.35551452636719,6,0,100.0
2022-07-31 00:15:00+00:00,80.0,58.0,True,82.86224365234375,79.89844512939453,83.47721099853516,59.06954574584961,72.18458557128906,6,0,100.0
2022-07-31 00:20:00+00:00,80.0,58.0,True,82.86224365234375,79.89844512939453,82.8168716430664,61.05539321899414,72.29328155517578,6,0,100.0
2022-07-31 00:25:00+00:00,80.0,58.0,True,82.86224365234375,79.89844512939453,82.8168716430664,61.539363861083984,72.28857421875,6,0,100.0
2022-07-31 00:30:00+00:00,80.0,58.0,True,82.5638656616211,79.89844512939453,82.4994125366211,61.53975296020508,72.01924896240234,6,0,100.0
2022-07-31 00:35:00+00:00,80.0,58.0,True,82.5638656616211,79.59771728515625,82.17847442626953,62.0108642578125,71.96258544921875,6,0,100.0
2022-07-31 00:40:00+00:00,80.0,58.0,True,82.2652816772461,79.59771728515625,82.17847442626953,61.76668548583984,71.86663818359375,6,0,100.0
2022-07-31 00:45:00+00:00,80.0,58.0,True,82.2652816772461,79.59771728515625,81.8797607421875,61.46920776367188,71.63188171386719,6,0,100.0
2022-07-31 00:50:00+00:00,80.0,58.0,True,82.2652816772461,79.59771728515625,81.8797607421875,62.4030647277832,71.53131866455078,6,0,100.0
2022-07-31 00:55:00+00:00,80.0,58.0,True,82.2652816772461,79.59771728515625,81.58263397216797,62.55306625366211,71.69840240478516,6,0,100.0
2022-07-31 01:00:00+00:00,80.0,58.0,True,82.2652816772461,79.59771728515625,81.58263397216797,62.89941787719727,71.56585693359375,6,1,100.0
2022-07-31 01:05:00+00:00,80.0,58.0,True,82.2652816772461,79.59771728515625,81.25981903076172,63.12242889404297,71.4925308227539,6,1,100.0
2022-07-31 01:10:00+00:00,80.0,58.0,True,82.2652816772461,79.29765319824219,81.25981903076172,63.136207580566406,71.44656372070312,6,1,100.0
2022-07-31 01:15:00+00:00,80.0,58.0,True,81.96759033203125,79.29765319824219,81.25981903076172,64.1989517211914,71.67510986328125,6,1,100.0
2022-07-31 01:20:00+00:00,80.0,58.0,True,81.96759033203125,79.29765319824219,80.95249938964844,64.37046813964844,71.51190185546875,6,1,100.0
2022-07-31 01:25:00+00:00,80.0,58.0,True,81.96759033203125,79.29765319824219,80.64627075195312,64.7482681274414,71.3968276977539,6,1,100.0
2022-07-31 01:30:00+00:00,80.0,58.0,True,81.96759033203125,79.29765319824219,80.64627075195312,65.12334442138672,71.54620361328125,6,1,100.0
2022-07-31 01:35:00+00:00,80.0,58.0,True,82.26467895507812,79.29765319824219,80.64627075195312,65.909423828125,71.69917297363281,6,1,100.0
2022-07-31 01:40:00+00:00,80.0,58.0,True,82.26467895507812,79.59648895263672,80.33670806884766,66.48920440673828,71.56954956054688,6,1,100.0
2022-07-31 01:45:00+00:00,80.0,58.0,True,82.26467895507812,79.59648895263672,80.33670806884766,66.33448028564453,71.43722534179688,6,1,100.0
2022-07-31 01:50:00+00:00,80.0,58.0,True,82.26467895507812,79.59648895263672,80.33670806884766,66.91985321044922,71.5988998413086,6,1,100.0
2022-07-31 01:55:00+00:00,80.0,58.0,True,82.26467895507812,79.59648895263672,80.33670806884766,66.91985321044922,71.63526916503906,6,1,100.0
2022-07-31 02:00:00+00:00,80.0,58.0,True,82.26467895507812,79.59648895263672,80.0374984741211,67.92720031738281,71.80973815917969,6,2,100.0
2022-07-31 02:05:00+00:00,80.0,58.0,True,81.96705627441406,79.29928588867188,80.0374984741211,68.12488555908203,71.829833984375,6,2,100.0
2022-07-31 02:10:00+00:00,80.0,58.0,True,81.6651840209961,79.29928588867188,80.0374984741211,68.30474853515625,71.7936019897461,6,2,100.0
2022-07-31 02:15:00+00:00,80.0,58.0,True,81.6651840209961,79.29928588867188,80.0374984741211,67.96636962890625,71.64115142822266,6,2,100.0
2022-07-31 02:20:00+00:00,80.0,58.0,True,81.6651840209961,79.29928588867188,79.74027252197266,68.34657287597656,71.68782806396484,6,2,100.0
2022-07-31 02:25:00+00:00,80.0,58.0,True,82.26973724365234,79.29928588867188,79.74027252197266,68.34657287597656,71.63214874267578,6,2,100.0
2022-07-31 02:30:00+00:00,73.7790298461914,58.0,True,82.26973724365234,79.29928588867188,79.74027252197266,68.72632598876953,71.7790298461914,6,2,100.0
2022-07-31 02:35:00+00:00,73.7449417114258,58.0,True,82.26973724365234,79.29928588867188,79.74027252197266,68.3257827758789,71.74494171142578,6,2,100.0
2022-07-31 02:40:00+00:00,73.7713165283203,58.0,True,81.96875,79.29928588867188,79.74027252197266,68.67315673828125,71.77131652832031,6,2,100.0
2022-07-31 02:45:00+00:00,73.8527526855469,58.0,True,81.96875,79.29928588867188,79.74027252197266,68.97881317138672,71.85275268554688,6,2,100.0
2022-07-31 02:50:00+00:00,73.8801498413086,58.0,True,81.96875,79.29928588867188,79.74027252197266,69.198974609375,71.8801498413086,6,2,100.0
2022-07-31 02:55:00+00:00,73.936897277832,58.0,True,81.96875,79.29928588867188,79.74027252197266,68.42416381835938,71.93689727783203,6,2,100.0
2022-07-31 03:00:00+00:00,73.7175979614258,58.0,True,82.2685775756836,79.59855651855469,79.74027252197266,67.66051483154297,71.71759796142578,6,3,100.0
2022-07-31 03:05:00+00:00,74.0948333740234,58.0,True,82.2685775756836,79.59855651855469,79.74027252197266,68.90180206298828,72.09483337402344,6,3,100.0
2022-07-31 03:10:00+00:00,73.8022613525391,58.0,True,82.2685775756836,79.59855651855469,79.74027252197266,68.4538803100586,71.80226135253906,6,3,100.0
2022-07-31 03:15:00+00:00,73.8347473144531,58.0,True,82.2685775756836,79.59855651855469,79.74027252197266,68.63212585449219,71.83474731445312,6,3,100.0
2022-07-31 03:20:00+00:00,73.722053527832,58.0,True,82.56798553466797,79.59855651855469,79.74027252197266,68.87362670898438,71.72205352783203,6,3,100.0
2022-07-31 03:25:00+00:00,73.8500000573695,58.0,True,82.56798553466797,79.59855651855469,79.74027252197266,68.90776062011719,71.68893432617188,6,3,100.0
2022-07-31 03:30:00+00:00,74.2000000625849,58.0,True,82.56798553466797,79.59855651855469,79.74027252197266,69.5275650024414,71.84164428710938,6,3,100.0
2022-07-31 03:35:00+00:00,74.5500000678003,58.0,True,82.56798553466797,79.59855651855469,79.74027252197266,69.47201538085938,71.85557556152344,6,3,100.0
2022-07-31 03:40:00+00:00,74.8500000722706,58.0,True,82.56798553466797,79.59855651855469,79.74027252197266,69.47201538085938,71.81148529052734,6,3,100.0
2022-07-31 03:45:00+00:00,75.200000077486,58.0,True,82.56798553466797,79.59855651855469,79.74027252197266,69.7684555053711,71.93831634521484,6,3,100.0
2022-07-31 03:50:00+00:00,75.5500000827014,58.0,True,82.56798553466797,79.59855651855469,79.74027252197266,70.48936462402344,72.08551788330078,6,3,100.0
2022-07-31 03:55:00+00:00,75.8500000871718,58.0,True,82.8686294555664,79.90151977539062,79.10723876953125,73.6070556640625,72.49818420410156,6,3,100.0
2022-07-31 04:00:00+00:00,76.2000000923872,58.0,True,83.16600799560547,80.20097351074219,79.10723876953125,75.41462707519531,72.96170806884766,6,4,100.0
2022-07-31 04:05:00+00:00,76.5500000976026,58.0,True,83.16600799560547,80.20097351074219,79.10723876953125,75.58670806884766,72.90411376953125,6,4,100.0
2022-07-31 04:10:00+00:00,76.850000102073,58.0,True,83.46347045898438,80.5004653930664,78.76290893554688,77.03697204589844,73.09205627441406,6,4,100.0
2022-07-31 04:15:00+00:00,77.2000001072884,58.0,True,83.46347045898438,80.5004653930664,78.76290893554688,77.57083129882812,73.12894439697266,6,4,100.0
2022-07-31 04:20:00+00:00,77.5500001125038,58.0,True,83.7659912109375,80.7986831665039,78.76290893554688,78.43086242675781,73.26859283447266,6,4,100.0
2022-07-31 04:25:00+00:00,77.8500001169741,58.0,True,84.06754302978516,80.7986831665039,78.4634780883789,79.23162078857422,73.37586212158203,6,4,100.0
2022-07-31 04:30:00+00:00,78.2000001221895,58.0,True,84.06754302978516,80.7986831665039,78.4634780883789,79.88615417480469,73.42028045654297,6,4,100.0
2022-07-31 04:35:00+00:00,78.5500001274049,58.0,True,84.06754302978516,80.7986831665039,78.16104888916016,80.24223327636719,73.41841888427734,6,4,100.0
2022-07-31 04:40:00+00:00,78.8500001318753,58.0,True,84.06754302978516,80.7986831665039,78.16104888916016,80.67548370361328,73.4286117553711,6,4,100.0
2022-07-31 04:45:00+00:00,79.2000001370907,58.0,True,84.06754302978516,81.0960464477539,78.16104888916016,80.8284912109375,73.36554718017578,6,4,100.0
2022-07-31 04:50:00+00:00,79.5500001423061,58.0,True,84.06754302978516,81.0960464477539,78.16104888916016,81.80241394042969,73.52397918701172,6,4,100.0
2022-07-31 04:55:00+00:00,79.8500001467764,58.0,True,84.06754302978516,81.0960464477539,78.16104888916016,81.60782623291016,73.46876525878906,6,4,100.0
2022-07-31 05:00:00+00:00,80.0,58.0,True,84.06754302978516,81.0960464477539,77.83506774902344,81.4371337890625,73.22752380371094,6,5,100.0
2022-07-31 05:05:00+00:00,80.0,58.0,True,84.06754302978516,81.0960464477539,77.5348892211914,82.22117614746094,73.2962417602539,6,5,100.0
2022-07-31 05:10:00+00:00,80.0,58.0,True,84.06754302978516,81.0960464477539,77.5348892211914,82.49768829345703,73.30863189697266,6,5,100.0
2022-07-31 05:15:00+00:00,80.0,58.0,True,84.06754302978516,81.0960464477539,77.5348892211914,82.97000122070312,73.33750915527344,6,5,100.0
2022-07-31 05:20:00+00:00,80.0,58.0,True,84.06754302978516,81.0960464477539,77.5348892211914,83.3819351196289,73.33741760253906,6,5,100.0
2022-07-31 05:25:00+00:00,80.0,58.0,True,84.06754302978516,81.0960464477539,77.2188491821289,84.08023071289062,73.27813720703125,6,5,100.0
2022-07-31 05:30:00+00:00,80.0,58.0,True,84.06754302978516,81.0960464477539,77.2188491821289,84.93017578125,73.467529296875,6,5,100.0
2022-07-31 05:35:00+00:00,80.0,58.0,True,83.76512908935547,80.79850006103516,77.2188491821289,84.89273834228516,73.38123321533203,6,5,100.0
2022-07-31 05:40:00+00:00,80.0,58.0,True,83.76512908935547,80.79850006103516,76.90916442871094,86.36054229736328,73.67290496826172,6,5,100.0
2022-07-31 05:45:00+00:00,80.0,58.0,True,83.76512908935547,80.79850006103516,76.90916442871094,85.75423431396484,73.36663055419922,6,5,100.0
2022-07-31 05:50:00+00:00,80.0,58.0,True,84.06217193603516,80.79850006103516,76.90916442871094,85.64207458496094,73.3379898071289,6,5,100.0
2022-07-31 05:55:00+00:00,80.0,58.0,True,83.76007080078125,80.79850006103516,76.90916442871094,85.21675109863281,73.27664947509766,6,5,100.0
2022-07-31 06:00:00+00:00,80.0,58.0,True,83.76007080078125,80.79850006103516,76.90916442871094,85.54524230957031,73.29698944091797,6,6,100.0
2022-07-31 06:05:00+00:00,80.0,58.0,True,83.76007080078125,80.79850006103516,76.59711456298828,86.40704345703125,73.35311889648438,6,6,100.0
2022-07-31 06:10:00+00:00,80.0,58.0,True,83.76007080078125,80.79850006103516,76.59711456298828,85.85687255859375,73.19541931152344,6,6,100.0
2022-07-31 06:15:00+00:00,80.0,58.0,True,83.76007080078125,80.79850006103516,76.59711456298828,86.4629898071289,73.33688354492188,6,6,100.0
2022-07-31 06:20:00+00:00,80.0,58.0,True,83.76007080078125,80.79850006103516,76.59711456298828,87.23429107666016,73.4616470336914,6,6,100.0
2022-07-31 06:25:00+00:00,80.0,58.0,True,83.76007080078125,80.50004577636719,76.28299713134766,87.45790100097656,73.40168762207031,6,6,100.0
2022-07-31 06:30:00+00:00,80.0,58.0,True,83.46171569824219,80.50004577636719,76.28299713134766,87.29519653320312,73.28359985351562,6,6,100.0
2022-07-31 06:35:00+00:00,80.0,58.0,True,83.46171569824219,80.50004577636719,76.28299713134766,87.4598617553711,73.35853576660156,6,6,100.0
2022-07-31 06:40:00+00:00,80.0,58.0,True,83.46171569824219,80.50004577636719,76.28299713134766,88.28376770019531,73.36973571777344,6,6,100.0
2022-07-31 06:45:00+00:00,80.0,58.0,True,83.46171569824219,80.50004577636719,76.28299713134766,89.91222381591797,73.64058685302734,6,6,100.0
2022-07-31 06:50:00+00:00,80.0,58.0,True,83.46171569824219,80.50004577636719,75.98575592041016,90.22036743164062,73.74955749511719,6,6,100.0
2022-07-31 06:55:00+00:00,80.0,58.0,True,83.150390625,80.50004577636719,75.98575592041016,92.00672149658205,74.10997009277344,6,6,100.0
2022-07-31 07:00:00+00:00,80.0,58.0,True,83.1450424194336,80.20008850097656,75.98575592041016,92.1555633544922,74.08586120605469,6,7,100.0
2022-07-31 07:05:00+00:00,80.0,58.0,True,84.10132598876953,80.50543975830078,75.68716430664062,92.13525390625,73.92749786376953,6,7,100.0
2022-07-31 07:10:00+00:00,80.0,58.0,True,83.79145812988281,80.50543975830078,75.68716430664062,91.66995239257812,73.82322692871094,6,7,100.0
2022-07-31 07:15:00+00:00,80.0,58.0,True,83.48973083496094,80.2078628540039,75.68716430664062,92.81809997558594,73.91708374023438,6,7,100.0
2022-07-31 07:20:00+00:00,80.0,58.0,True,83.19165802001953,80.2078628540039,75.68716430664062,92.02082061767578,73.7555923461914,6,7,100.0
2022-07-31 07:25:00+00:00,80.0,58.0,True,83.19165802001953,80.2078628540039,75.68716430664062,92.18907165527344,73.86299133300781,6,7,100.0
2022-07-31 07:30:00+00:00,80.0,58.0,True,83.19165802001953,80.2078628540039,75.68716430664062,91.85850524902344,73.67828369140625,6,7,100.0
2022-07-31 07:35:00+00:00,80.0,58.0,True,83.19165802001953,80.2078628540039,75.68716430664062,91.4065933227539,73.5512924194336,6,7,100.0
2022-07-31 07:40:00+00:00,80.0,58.0,True,83.19165802001953,80.2078628540039,75.68716430664062,92.19554901123048,73.74807739257812,6,7,100.0
2022-07-31 07:45:00+00:00,80.0,58.0,True,83.19165802001953,80.2078628540039,75.68716430664062,91.7234878540039,73.61912536621094,6,7,100.0
2022-07-31 07:50:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,92.61753845214844,73.8100357055664,6,7,100.0
2022-07-31 07:55:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,92.5122528076172,73.80256652832031,6,7,100.0
2022-07-31 08:00:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,91.86873626708984,73.65303802490234,6,8,100.0
2022-07-31 08:05:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,90.78263092041016,73.42759704589844,6,8,100.0
2022-07-31 08:10:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,90.92340850830078,73.45735931396484,6,8,100.0
2022-07-31 08:15:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,90.759765625,73.41629028320312,6,8,100.0
2022-07-31 08:20:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,89.3982162475586,73.26856231689453,6,8,100.0
2022-07-31 08:25:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,88.07693481445312,73.15491485595703,6,8,100.0
2022-07-31 08:30:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,87.41304016113281,73.07633972167969,6,8,100.0
2022-07-31 08:35:00+00:00,80.0,58.0,True,82.8848876953125,79.9089126586914,75.68716430664062,87.25665283203125,73.0447769165039,6,8,100.0
2022-07-31 08:40:00+00:00,80.0,58.0,True,83.1883316040039,79.9089126586914,75.9855728149414,87.10122680664062,72.99589538574219,6,8,100.0
2022-07-31 08:45:00+00:00,74.9438095092773,58.0,True,83.1883316040039,79.9089126586914,75.9855728149414,86.38664245605469,72.94380950927734,6,8,100.0
2022-07-31 08:50:00+00:00,74.8972854614258,58.0,True,83.1883316040039,79.9089126586914,75.9855728149414,86.57616424560547,72.89728546142578,6,8,100.0
2022-07-31 08:55:00+00:00,74.8786773681641,58.0,True,83.1883316040039,80.20687866210938,75.9855728149414,86.37586975097656,72.87867736816406,6,8,100.0
2022-07-31 09:00:00+00:00,74.9457931518555,58.0,True,82.88900756835938,80.20687866210938,75.9855728149414,86.59915924072266,72.94579315185547,6,9,100.0
2022-07-31 09:05:00+00:00,74.8986206054688,58.0,True,82.88900756835938,80.20687866210938,75.9855728149414,86.39865112304688,72.89862060546875,6,9,100.0
2022-07-31 09:10:00+00:00,74.8085327148438,58.0,True,83.19153594970703,80.20687866210938,75.9855728149414,86.23712158203125,72.80853271484375,6,9,100.0
2022-07-31 09:15:00+00:00,74.8669738769531,58.0,True,83.19153594970703,80.20687866210938,75.9855728149414,86.22537994384766,72.86697387695312,6,9,100.0
2022-07-31 09:20:00+00:00,74.9710845947266,58.0,True,83.19153594970703,80.20687866210938,75.9855728149414,86.50212097167969,72.97108459472656,6,9,100.0
2022-07-31 09:25:00+00:00,74.9568405151367,58.0,True,83.19153594970703,80.20687866210938,75.9855728149414,86.67159271240234,72.95684051513672,6,9,100.0
2022-07-31 09:30:00+00:00,75.1058502197266,58.0,True,83.19153594970703,80.20687866210938,75.9855728149414,87.47715759277344,73.10585021972656,6,9,100.0
2022-07-31 09:35:00+00:00,75.0635528564453,58.0,True,83.19153594970703,80.20687866210938,75.9855728149414,87.28369903564453,73.06355285644531,6,9,100.0
2022-07-31 09:40:00+00:00,75.1611785888672,58.0,True,83.19153594970703,80.20687866210938,75.9855728149414,87.68716430664062,73.16117858886719,6,9,100.0
2022-07-31 09:45:00+00:00,74.8749465942383,58.0,True,83.19153594970703,80.20687866210938,75.9855728149414,86.50289916992188,72.87494659423828,6,9,100.0
2022-07-31 09:50:00+00:00,74.8829193115234,58.0,True,82.88447570800781,80.20687866210938,75.9855728149414,86.50289916992188,72.88291931152344,6,9,100.0
2022-07-31 09:55:00+00:00,74.8722763061523,58.0,True,82.88447570800781,80.20687866210938,75.9855728149414,86.35108184814453,72.87227630615234,6,9,100.0
2022-07-31 10:00:00+00:00,75.200000077486,58.0,True,82.88447570800781,80.20687866210938,75.9855728149414,86.79093170166016,72.92142486572266,6,10,100.0
2022-07-31 10:05:00+00:00,75.5500000827014,58.0,True,83.18256378173828,80.20687866210938,75.9855728149414,86.62458801269531,72.89385223388672,6,10,100.0
2022-07-31 10:10:00+00:00,75.8500000871718,58.0,True,82.88507080078125,80.20687866210938,75.9855728149414,86.5992202758789,72.88993835449219,6,10,100.0
2022-07-31 10:15:00+00:00,76.2000000923872,58.0,True,82.88507080078125,80.20687866210938,75.9855728149414,86.2419662475586,72.78681945800781,6,10,100.0
2022-07-31 10:20:00+00:00,76.5500000976026,58.0,True,83.18927764892578,80.20687866210938,75.9855728149414,86.2419662475586,72.79467010498047,6,10,100.0
2022-07-31 10:25:00+00:00,76.850000102073,58.0,True,83.18927764892578,80.20687866210938,75.9855728149414,86.26544189453125,72.83061981201172,6,10,100.0
2022-07-31 10:30:00+00:00,77.2000001072884,58.0,True,83.18927764892578,80.20687866210938,75.9855728149414,85.99132537841797,72.76390838623047,6,10,100.0
2022-07-31 10:35:00+00:00,77.5500001125038,58.0,True,83.18927764892578,80.20687866210938,75.9855728149414,85.81104278564453,72.67896270751953,6,10,100.0
2022-07-31 10:40:00+00:00,77.8500001169741,58.0,True,82.88402557373047,80.20687866210938,75.9855728149414,85.64990234375,72.71279907226562,6,10,100.0
2022-07-31 10:45:00+00:00,78.2000001221895,58.0,True,82.88402557373047,80.20687866210938,75.9855728149414,85.46385192871094,72.68565368652344,6,10,100.0
2022-07-31 10:50:00+00:00,78.5500001274049,58.0,True,82.88402557373047,80.20687866210938,75.9855728149414,85.5792007446289,72.74942016601562,6,10,100.0
2022-07-31 10:55:00+00:00,78.8500001318753,58.0,True,82.88402557373047,80.20687866210938,75.9855728149414,85.01612854003906,72.60676574707031,6,10,100.0
2022-07-31 11:00:00+00:00,79.2000001370907,58.0,True,83.18576049804688,79.9063949584961,75.9855728149414,85.42389678955078,72.59700775146484,6,11,100.0
2022-07-31 11:05:00+00:00,79.5500001423061,58.0,True,83.48419189453125,80.20442962646484,75.9855728149414,84.68160247802734,72.43585205078125,6,11,100.0
2022-07-31 11:10:00+00:00,79.8500001467764,58.0,True,83.78482055664062,80.20442962646484,75.9855728149414,84.51717376708984,72.39958190917969,6,11,100.0
2022-07-31 11:15:00+00:00,80.0,58.0,True,83.78482055664062,80.50180053710938,75.9855728149414,84.51717376708984,72.46829223632812,6,11,100.0
2022-07-31 11:20:00+00:00,80.0,58.0,True,83.78482055664062,80.50180053710938,75.9855728149414,85.07041931152344,72.56440734863281,6,11,100.0
2022-07-31 11:25:00+00:00,80.0,58.0,True,83.78482055664062,80.50180053710938,75.9855728149414,85.52747344970703,72.69026947021484,6,11,100.0
2022-07-31 11:30:00+00:00,80.0,58.0,True,83.78482055664062,80.50180053710938,75.9855728149414,85.28426361083984,72.59244537353516,6,11,100.0
2022-07-31 11:35:00+00:00,80.0,58.0,True,83.47667694091797,80.20299530029297,75.9855728149414,85.63790130615234,72.64122009277344,6,11,100.0
2022-07-31 11:40:00+00:00,80.0,58.0,True,83.47667694091797,80.20299530029297,75.9855728149414,84.99202728271484,72.46441650390625,6,11,100.0
2022-07-31 11:45:00+00:00,80.0,58.0,True,83.47667694091797,80.20299530029297,75.9855728149414,84.81664276123047,72.50138092041016,6,11,100.0
2022-07-31 11:50:00+00:00,80.0,58.0,True,83.17909240722656,80.20299530029297,75.9855728149414,85.30116271972656,72.5859146118164,6,11,100.0
2022-07-31 11:55:00+00:00,80.0,58.0,True,83.47708892822266,80.20299530029297,75.9855728149414,86.7353515625,72.93095397949219,6,11,100.0
2022-07-31 12:00:00+00:00,80.0,58.0,True,83.47708892822266,80.20299530029297,75.9855728149414,86.58038330078125,72.85236358642578,6,12,100.0
2022-07-31 12:05:00+00:00,80.0,58.0,True,83.47708892822266,80.20299530029297,75.9855728149414,87.04624938964844,72.91825866699219,6,12,100.0
2022-07-31 12:10:00+00:00,80.0,58.0,True,83.17955017089844,80.20299530029297,75.9855728149414,87.23387145996094,72.97084045410156,6,12,100.0
2022-07-31 12:15:00+00:00,80.0,58.0,True,84.38790893554688,80.51083374023438,75.9855728149414,87.73945617675781,72.96131134033203,6,12,100.0
2022-07-31 12:20:00+00:00,80.0,58.0,True,83.09659576416016,80.49475860595703,75.9855728149414,86.34024047851562,72.73645782470703,6,12,100.0
2022-07-31 12:25:00+00:00,80.0,58.0,True,82.46636199951172,79.8847885131836,75.9855728149414,86.60633850097656,72.86790466308594,6,12,100.0
2022-07-31 12:30:00+00:00,80.0,58.0,True,82.46636199951172,79.8847885131836,75.9855728149414,84.7612075805664,72.48904418945312,6,12,100.0
2022-07-31 12:35:00+00:00,80.0,58.0,True,83.41637420654297,80.1907730102539,75.9855728149414,83.97377014160156,72.45967864990234,6,12,100.0
2022-07-31 12:40:00+00:00,80.0,58.0,True,83.71733856201172,80.1907730102539,75.9855728149414,83.97377014160156,72.38154602050781,6,12,100.0
2022-07-31 12:45:00+00:00,80.0,58.0,True,82.80644226074219,80.1907730102539,76.28599548339844,82.89942932128906,72.3849105834961,6,12,100.0
2022-07-31 12:50:00+00:00,80.0,58.0,True,82.80644226074219,79.89215087890625,76.28599548339844,82.70052337646484,72.39689636230469,6,12,100.0
2022-07-31 12:55:00+00:00,80.0,58.0,True,83.10956573486328,79.89215087890625,76.28599548339844,82.528076171875,72.36392974853516,6,12,100.0
2022-07-31 13:00:00+00:00,80.0,58.0,True,83.72428894042969,80.48845672607422,76.28599548339844,82.22982025146484,72.356689453125,6,13,100.0
2022-07-31 13:05:00+00:00,80.0,58.0,True,83.10933685302734,80.18885040283203,76.28599548339844,81.82829284667969,72.31179809570312,6,13,100.0
2022-07-31 13:10:00+00:00,80.0,58.0,True,82.82682037353516,79.8909683227539,76.59400939941406,81.56754302978516,72.28314971923828,6,13,100.0
2022-07-31 13:15:00+00:00,80.0,58.0,True,83.76213073730469,80.19387817382812,76.59400939941406,81.63001251220703,72.3211669921875,6,13,100.0
2022-07-31 13:20:00+00:00,80.0,58.0,True,83.463623046875,80.49128723144531,76.59400939941406,81.24605560302734,72.18763732910156,6,13,100.0
2022-07-31 13:25:00+00:00,80.0,58.0,True,83.16133880615234,80.1915054321289,76.59400939941406,81.0466079711914,72.20864868164062,6,13,100.0
2022-07-31 13:30:00+00:00,80.0,58.0,True,83.16133880615234,80.1915054321289,76.59400939941406,81.0466079711914,72.40251922607422,6,13,100.0
2022-07-31 13:35:00+00:00,80.0,58.0,True,83.16114044189453,80.1915054321289,76.91062927246094,80.50222778320312,72.29861450195312,6,13,100.0
2022-07-31 13:40:00+00:00,80.0,58.0,True,83.46466827392578,80.1915054321289,76.91062927246094,80.12869262695312,72.4150390625,6,13,100.0
2022-07-31 13:45:00+00:00,80.0,58.0,True,83.14905548095703,80.1915054321289,77.22027587890625,78.96554565429688,72.48981475830078,6,13,100.0
2022-07-31 13:50:00+00:00,80.0,58.0,True,83.14905548095703,80.1915054321289,77.22027587890625,78.144287109375,72.27904510498047,6,13,100.0
2022-07-31 13:55:00+00:00,80.0,58.0,True,83.14905548095703,80.1915054321289,77.51759338378906,77.98588562011719,72.39749145507812,6,13,100.0
2022-07-31 14:00:00+00:00,80.0,58.0,True,83.46543884277344,80.49369812011719,77.84593200683594,77.6954345703125,72.4500732421875,6,14,100.0
2022-07-31 14:05:00+00:00,80.0,58.0,True,82.86432647705078,80.19230651855469,77.84593200683594,77.04122161865234,72.41929626464844,6,14,100.0
2022-07-31 14:10:00+00:00,80.0,58.0,True,82.86432647705078,80.19230651855469,77.84593200683594,76.9359359741211,72.39473724365234,6,14,100.0
2022-07-31 14:15:00+00:00,80.0,58.0,True,83.46817016601562,80.19230651855469,77.84593200683594,76.35455322265625,72.29500579833984,6,14,100.0
2022-07-31 14:20:00+00:00,80.0,58.0,True,83.46817016601562,80.19230651855469,77.84593200683594,76.35455322265625,72.23162841796875,6,14,100.0
2022-07-31 14:25:00+00:00,80.0,58.0,True,83.46817016601562,80.19230651855469,77.84593200683594,76.56201934814453,72.29443359375,6,14,100.0
2022-07-31 14:30:00+00:00,80.0,58.0,True,83.15576171875,80.19230651855469,77.84593200683594,76.37079620361328,72.33072662353516,6,14,100.0
2022-07-31 14:35:00+00:00,80.0,58.0,True,83.16563415527344,80.19230651855469,77.84593200683594,76.60089874267578,72.36798858642578,6,14,100.0
2022-07-31 14:40:00+00:00,80.0,58.0,True,83.46416473388672,80.19230651855469,78.17303466796875,75.65662384033203,72.47311401367188,6,14,100.0
2022-07-31 14:45:00+00:00,80.0,58.0,True,83.46416473388672,80.19230651855469,78.47969055175781,75.50445556640625,72.47763061523438,6,14,100.0
2022-07-31 14:50:00+00:00,80.0,58.0,True,83.46416473388672,80.19230651855469,78.47969055175781,75.38841247558594,72.39861297607422,6,14,100.0
2022-07-31 14:55:00+00:00,80.0,58.0,True,83.46416473388672,80.4936294555664,78.47969055175781,76.08343505859375,72.40312194824219,6,14,100.0
2022-07-31 15:00:00+00:00,74.5619659423828,58.0,True,83.16565704345703,80.4936294555664,78.47969055175781,75.87128448486328,72.56196594238281,6,15,100.0
2022-07-31 15:05:00+00:00,74.420166015625,58.0,True,83.16565704345703,80.4936294555664,78.47969055175781,74.64486694335938,72.420166015625,6,15,100.0
2022-07-31 15:10:00+00:00,74.6367874145508,58.0,True,82.85926055908203,80.4936294555664,78.83316040039062,74.24718475341797,72.63678741455078,6,15,100.0
2022-07-31 15:15:00+00:00,74.5116424560547,58.0,True,83.16398620605469,80.4936294555664,79.13288116455078,73.43822479248047,72.51164245605469,6,15,100.0
2022-07-31 15:20:00+00:00,74.4523468017578,58.0,True,83.16398620605469,80.4936294555664,79.13288116455078,73.28858947753906,72.45234680175781,6,15,100.0
2022-07-31 15:25:00+00:00,74.3883514404297,58.0,True,83.1654052734375,80.1919174194336,79.13288116455078,73.13531494140625,72.38835144042969,6,15,100.0
2022-07-31 15:30:00+00:00,74.7042541503906,58.0,True,83.46353912353516,80.1919174194336,79.13288116455078,74.1902847290039,72.70425415039062,6,15,100.0
2022-07-31 15:35:00+00:00,74.864990234375,58.0,True,83.16588592529297,80.49817657470703,79.13288116455078,74.95557403564453,72.864990234375,6,15,100.0
2022-07-31 15:40:00+00:00,74.9039993286133,58.0,True,83.16588592529297,80.49817657470703,79.13288116455078,75.27251434326172,72.90399932861328,6,15,100.0
2022-07-31 15:45:00+00:00,74.9604339599609,58.0,True,83.47039031982422,80.49817657470703,79.13288116455078,75.14749145507812,72.96043395996094,6,15,100.0
2022-07-31 15:50:00+00:00,74.824592590332,58.0,True,83.76936340332031,80.80217742919922,79.13288116455078,74.6706314086914,72.82459259033203,6,15,100.0
2022-07-31 15:55:00+00:00,75.1664962768555,58.0,True,83.47441101074219,80.50421142578125,79.45126342773438,74.37968444824219,73.16649627685547,6,15,100.0
2022-07-31 16:00:00+00:00,74.8866271972656,58.0,True,84.0783920288086,80.80634307861328,79.45126342773438,73.4126968383789,72.88662719726562,6,16,100.0
2022-07-31 16:05:00+00:00,74.8870544433594,58.0,True,83.7762451171875,80.80634307861328,79.45126342773438,72.99005126953125,72.88705444335938,6,16,100.0
2022-07-31 16:10:00+00:00,74.8500000722706,58.0,True,83.47151947021484,80.80634307861328,79.45126342773438,72.31307220458984,72.70523071289062,6,16,100.0
2022-07-31 16:15:00+00:00,75.200000077486,58.0,True,83.17105865478516,80.50675201416016,79.45126342773438,74.66487884521484,73.19966125488281,6,16,100.0
2022-07-31 16:20:00+00:00,75.5500000827014,58.0,True,83.78472137451172,80.81119537353516,79.10548400878906,76.1296615600586,73.1519546508789,6,16,100.0
2022-07-31 16:25:00+00:00,75.8500000871718,58.0,True,83.78472137451172,80.81119537353516,79.10548400878906,76.30436706542969,73.11164855957031,6,16,100.0
