time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-07-31 16:30:00+00:00,76.2000000923872,58.0,True,83.48664855957031,80.81119537353516,79.10548400878906,75.71662902832031,72.9970932006836,6,16,100.0
2022-07-31 16:35:00+00:00,76.5500000976026,58.0,True,83.48664855957031,80.51282501220703,79.10548400878906,75.327392578125,72.85160064697266,6,16,100.0
2022-07-31 16:40:00+00:00,76.850000102073,58.0,True,83.78096771240234,80.51282501220703,79.10548400878906,75.30091857910156,72.9591064453125,6,16,100.0
2022-07-31 16:45:00+00:00,77.2000001072884,58.0,True,83.78096771240234,80.8127212524414,79.40939331054688,73.25975799560547,72.9001235961914,6,16,100.0
2022-07-31 16:50:00+00:00,77.5500001125038,58.0,True,83.78096771240234,80.8127212524414,79.40939331054688,72.61560821533203,72.8399658203125,6,16,100.0
2022-07-31 16:55:00+00:00,77.8500001169741,58.0,True,83.78096771240234,80.8127212524414,79.74007415771484,70.73594665527344,72.63826751708984,6,16,100.0
2022-07-31 17:00:00+00:00,78.2000001221895,58.0,True,83.46764373779297,80.8127212524414,80.3458251953125,69.77404022216797,72.64109802246094,6,17,100.0
2022-07-31 17:05:00+00:00,78.5500001274049,58.0,True,83.4728012084961,80.50643157958984,80.3458251953125,70.5694808959961,72.88969421386719,6,17,100.0
2022-07-31 17:10:00+00:00,78.8500001318753,58.0,True,83.776123046875,80.80793762207031,80.3458251953125,70.39957427978516,73.03412628173828,6,17,100.0
2022-07-31 17:15:00+00:00,79.2000001370907,58.0,True,83.4788818359375,80.80793762207031,80.3458251953125,70.58645629882812,73.0798110961914,6,17,100.0
2022-07-31 17:20:00+00:00,79.5500001423061,58.0,True,84.08499908447266,80.80793762207031,80.65486907958984,70.1582260131836,73.0870132446289,6,17,100.0
2022-07-31 17:25:00+00:00,79.8500001467764,58.0,True,77.59676361083984,77.31861877441406,80.65486907958984,69.05569458007812,72.9150161743164,6,17,100.0
2022-07-31 17:30:00+00:00,80.0,58.0,True,81.49955749511719,78.56712341308594,80.65486907958984,69.33179473876953,72.78754425048828,6,17,100.0
2022-07-31 17:35:00+00:00,80.0,58.0,True,84.97907257080078,81.08101654052734,80.65486907958984,69.33179473876953,72.84130096435547,6,17,100.0
2022-07-31 17:40:00+00:00,80.0,58.0,True,85.28446960449219,81.68315124511719,80.962646484375,69.54926300048828,73.19591522216797,6,17,100.0
2022-07-31 17:45:00+00:00,80.0,58.0,True,84.98274993896484,81.68315124511719,80.962646484375,68.78824615478516,73.03760528564453,6,17,100.0
2022-07-31 17:50:00+00:00,80.0,58.0,True,84.66999816894531,81.38587951660156,80.962646484375,68.5400161743164,73.0740737915039,6,17,100.0
2022-07-31 17:55:00+00:00,80.0,58.0,True,84.35647583007812,81.08753204345703,81.56719207763672,67.15913391113281,73.05574035644531,6,17,100.0
2022-07-31 18:00:00+00:00,80.0,58.0,True,84.05923461914062,81.08753204345703,82.31538391113281,65.3547592163086,73.384521484375,6,18,100.0
2022-07-31 18:05:00+00:00,80.0,58.0,True,84.05923461914062,81.08753204345703,82.61914825439453,65.3547592163086,73.54718780517578,6,18,100.0
2022-07-31 18:10:00+00:00,80.0,58.0,True,84.05923461914062,80.78498077392578,82.97884368896484,63.51282501220703,73.34942626953125,6,18,100.0
2022-07-31 18:15:00+00:00,80.0,58.0,True,84.05923461914062,80.78498077392578,82.97884368896484,63.29391860961914,73.2491683959961,6,18,100.0
2022-07-31 18:20:00+00:00,80.0,58.0,True,78.8947525024414,77.66340637207031,82.97884368896484,63.88127517700195,73.3196792602539,6,18,100.0
2022-07-31 18:25:00+00:00,80.0,58.0,True,85.06692504882812,81.16834259033203,82.6754379272461,65.22008514404297,73.3555908203125,6,18,100.0
2022-07-31 18:30:00+00:00,80.0,58.0,True,85.6795883178711,81.47218322753906,82.6754379272461,64.29434204101562,73.08770751953125,6,18,100.0
2022-07-31 18:35:00+00:00,80.0,58.0,True,84.75072479248047,81.47218322753906,83.00173950195312,62.756813049316406,73.2511215209961,6,18,100.0
2022-07-31 18:40:00+00:00,80.0,58.0,True,84.4528579711914,81.17001342773438,82.95740509033203,63.75681686401367,73.16862487792969,6,18,100.0
2022-07-31 18:45:00+00:00,80.0,58.0,True,84.15204620361328,81.17001342773438,82.95740509033203,64.28385162353516,73.17288970947266,6,18,100.0
2022-07-31 18:50:00+00:00,80.0,58.0,True,83.84364318847656,80.86390686035156,82.95740509033203,63.07280349731445,73.07368469238281,6,18,100.0
2022-07-31 18:55:00+00:00,80.0,58.0,True,83.84364318847656,80.86390686035156,82.95740509033203,62.87439727783203,73.083740234375,6,18,100.0
2022-07-31 19:00:00+00:00,80.0,58.0,True,83.84364318847656,80.86390686035156,82.95740509033203,62.68278503417969,73.06989288330078,6,19,100.0
2022-07-31 19:05:00+00:00,80.0,58.0,True,83.84364318847656,80.86390686035156,82.64977264404297,67.91523742675781,74.1730728149414,6,19,100.0
2022-07-31 19:10:00+00:00,80.0,58.0,True,83.84364318847656,80.86390686035156,82.64977264404297,68.16838073730469,74.01229095458984,6,19,100.0
2022-07-31 19:15:00+00:00,80.0,58.0,True,84.74535369873047,81.46185302734375,82.304443359375,66.38386535644531,73.31636047363281,6,19,100.0
2022-07-31 19:20:00+00:00,80.0,58.0,True,84.43988037109375,81.46185302734375,82.304443359375,67.5261459350586,73.53671264648438,6,19,100.0
2022-07-31 19:25:00+00:00,80.0,58.0,True,84.43988037109375,81.46185302734375,81.66101837158203,68.49417114257812,73.49056243896484,6,19,100.0
2022-07-31 19:30:00+00:00,80.0,58.0,True,84.43988037109375,81.46185302734375,81.66101837158203,68.27444458007812,73.50570678710938,6,19,100.0
2022-07-31 19:35:00+00:00,80.0,58.0,True,84.13980865478516,81.16310119628906,81.97021484375,67.31484985351562,73.51841735839844,6,19,100.0
2022-07-31 19:40:00+00:00,80.0,58.0,True,84.13980865478516,81.16310119628906,82.32650756835938,65.680419921875,73.49632263183594,6,19,100.0
2022-07-31 19:45:00+00:00,80.0,58.0,True,84.13980865478516,81.16310119628906,82.66951751708984,65.4761962890625,73.56275177001953,6,19,100.0
2022-07-31 19:50:00+00:00,80.0,58.0,True,84.4532470703125,81.16310119628906,82.98577880859375,64.89862823486328,73.58568572998047,6,19,100.0
2022-07-31 19:55:00+00:00,80.0,58.0,True,84.4532470703125,81.46503448486328,83.30180358886719,63.87500381469727,73.70670318603516,6,19,100.0
2022-07-31 20:00:00+00:00,80.0,58.0,True,84.75798034667969,81.76599884033203,83.92279052734375,63.45878982543945,74.0982894897461,6,20,100.0
2022-07-31 20:05:00+00:00,80.0,58.0,True,84.7656021118164,81.76599884033203,85.04459381103516,59.6383171081543,73.9888687133789,6,20,100.0
2022-07-31 20:10:00+00:00,80.0,58.0,True,84.45046997070312,81.46141815185547,85.3523178100586,58.93671798706055,74.02225494384766,6,20,100.0
2022-07-31 20:15:00+00:00,80.0,58.0,True,84.13927459716797,81.15694427490234,85.3523178100586,57.33304977416992,73.17667388916016,6,20,100.0
2022-07-31 20:20:00+00:00,80.0,58.0,True,83.81352996826172,80.5492172241211,85.02275848388672,56.76961517333984,72.92559051513672,6,20,100.0
2022-07-31 20:25:00+00:00,80.0,58.0,True,83.81352996826172,80.85099029541016,84.68753051757812,58.25946044921875,73.04899597167969,6,20,100.0
2022-07-31 20:30:00+00:00,80.0,58.0,True,84.11670684814453,81.14955139160156,84.62415313720703,59.28093338012695,73.35409545898438,6,20,100.0
2022-07-31 20:35:00+00:00,80.0,58.0,True,84.42822265625,81.14955139160156,84.62415313720703,59.08694839477539,73.31729888916016,6,20,100.0
2022-07-31 20:40:00+00:00,80.0,58.0,True,84.72628784179688,81.4523696899414,84.62415313720703,59.68027877807617,73.4443588256836,6,20,100.0
2022-07-31 20:45:00+00:00,80.0,58.0,True,80.50286865234375,78.45886993408203,84.62415313720703,59.11982727050781,73.35722351074219,6,20,100.0
2022-07-31 20:50:00+00:00,80.0,58.0,True,84.29326629638672,80.66090393066406,84.98450469970703,59.49210357666016,73.67158508300781,6,20,100.0
2022-07-31 20:55:00+00:00,80.0,58.0,True,79.26528930664062,78.5422134399414,85.63142395019531,57.9756088256836,74.02753448486328,6,20,100.0
2022-07-31 21:00:00+00:00,80.0,58.0,True,83.06082153320312,80.11259460449219,85.98015594482422,57.81342697143555,74.19486236572266,6,21,100.0
2022-07-31 21:05:00+00:00,80.0,58.0,True,80.49894714355469,78.62078857421875,85.98015594482422,56.66730499267578,73.91709899902344,6,21,100.0
2022-07-31 21:10:00+00:00,80.0,58.0,True,86.62336730957031,82.25204467773438,86.30609130859375,56.1988525390625,73.82288360595703,6,21,100.0
2022-07-31 21:15:00+00:00,75.7225570678711,58.0,True,86.94100952148438,82.56180572509766,86.30609130859375,56.64097213745117,73.7225570678711,6,21,100.0
2022-07-31 21:20:00+00:00,75.991455078125,58.0,True,86.32804870605469,82.56180572509766,86.00491333007812,56.96294021606445,73.991455078125,6,21,100.0
2022-07-31 21:25:00+00:00,76.0296783447266,58.0,True,85.70046997070312,82.26303100585938,86.00491333007812,56.96294021606445,74.02967834472656,6,21,100.0
2022-07-31 21:30:00+00:00,76.1597671508789,58.0,True,85.69515991210938,82.26303100585938,86.00491333007812,58.84392929077149,74.1597671508789,6,21,100.0
2022-07-31 21:35:00+00:00,75.9021759033203,58.0,True,85.3819580078125,81.95877838134766,85.39112854003906,59.0472297668457,73.90217590332031,6,21,100.0
2022-07-31 21:40:00+00:00,76.2415390014648,58.0,True,85.3819580078125,81.95877838134766,85.39112854003906,60.236324310302734,74.24153900146484,6,21,100.0
2022-07-31 21:45:00+00:00,76.1377944946289,58.0,True,85.08069610595703,81.95877838134766,85.39112854003906,60.23468017578125,74.1377944946289,6,21,100.0
2022-07-31 21:50:00+00:00,75.9161071777344,58.0,True,85.08069610595703,81.95877838134766,85.07215881347656,60.38368606567383,73.91610717773438,6,21,100.0
2022-07-31 21:55:00+00:00,76.0707321166992,58.0,True,85.08069610595703,81.95877838134766,85.07215881347656,60.4999885559082,74.07073211669922,6,21,100.0
2022-07-31 22:00:00+00:00,75.8411407470703,58.0,True,85.08069610595703,81.65482330322266,85.39463806152344,58.84504699707031,73.84114074707031,6,22,100.0
2022-07-31 22:05:00+00:00,75.8515472412109,58.0,True,84.77588653564453,81.65482330322266,85.39463806152344,59.27945327758789,73.85154724121094,6,22,100.0
2022-07-31 22:10:00+00:00,75.6006469726563,58.0,True,85.07587432861328,81.65482330322266,84.75151062011719,59.89493942260742,73.60064697265625,6,22,100.0
2022-07-31 22:15:00+00:00,75.7246246337891,58.0,True,85.07587432861328,81.65482330322266,84.75151062011719,60.33072662353516,73.72462463378906,6,22,100.0
2022-07-31 22:20:00+00:00,75.6741943359375,58.0,True,85.07018280029297,81.65482330322266,84.75151062011719,60.50075912475586,73.6741943359375,6,22,100.0
2022-07-31 22:25:00+00:00,76.1966705322266,58.0,True,85.36903381347656,81.95594787597656,84.08405303955078,64.10934448242188,74.19667053222656,6,22,100.0
2022-07-31 22:30:00+00:00,76.1690902709961,58.0,True,79.86748504638672,80.2210922241211,83.74691772460938,64.81143188476562,74.1690902709961,6,22,100.0
2022-07-31 22:35:00+00:00,76.18359375,58.0,True,85.028564453125,81.04241943359375,83.44563293457031,65.59217834472656,74.18359375,6,22,100.0
2022-07-31 22:40:00+00:00,75.9308929443359,58.0,True,84.43567657470703,82.29254913330078,83.44563293457031,65.1343994140625,73.93089294433594,6,22,100.0
2022-07-31 22:45:00+00:00,76.8332138061523,58.0,True,77.96964263916016,78.23997497558594,82.82502746582031,70.116455078125,74.83321380615234,6,22,100.0
2022-07-31 22:50:00+00:00,77.0889358520508,58.0,True,86.76963806152344,82.1656265258789,81.82061767578125,74.36544799804688,75.08893585205078,6,22,100.0
2022-07-31 22:55:00+00:00,77.0843200683594,58.0,True,88.36372375488281,83.4239501953125,81.82061767578125,74.76555633544922,75.08432006835938,6,22,100.0
2022-07-31 23:00:00+00:00,77.3870086669922,58.0,True,88.05452728271484,83.72338104248047,81.82061767578125,74.31996154785156,75.38700866699219,6,23,100.0
2022-07-31 23:05:00+00:00,77.5500001125038,58.0,True,87.43572235107422,83.4208755493164,82.13572692871094,73.0947494506836,75.3048324584961,6,23,100.0
2022-07-31 23:10:00+00:00,77.8500001169741,58.0,True,86.18356323242188,83.12345123291016,82.13572692871094,74.106689453125,75.44278717041016,6,23,100.0
2022-07-31 23:15:00+00:00,78.2000001221895,58.0,True,86.48832702636719,83.12345123291016,82.13572692871094,73.6453857421875,75.27257537841797,6,23,100.0
2022-07-31 23:20:00+00:00,78.5500001274049,58.0,True,86.1799087524414,82.81966400146484,81.83789825439453,72.94475555419922,74.92910766601562,6,23,100.0
2022-07-31 23:25:00+00:00,78.8500001318753,58.0,True,85.86821746826172,82.81966400146484,81.83789825439453,73.56510925292969,74.95980834960938,6,23,100.0
2022-07-31 23:30:00+00:00,79.2000001370907,58.0,True,85.86821746826172,82.51946258544922,81.83789825439453,73.56523132324219,74.85749053955078,6,23,100.0
2022-07-31 23:35:00+00:00,79.5500001423061,58.0,True,85.53693389892578,82.51946258544922,81.83789825439453,72.92107391357422,74.78152465820312,6,23,100.0
2022-07-31 23:40:00+00:00,79.8500001467764,58.0,True,84.9398193359375,81.91426086425781,81.83789825439453,69.28308868408203,74.09093475341797,6,23,100.0
2022-07-31 23:45:00+00:00,80.0,58.0,True,84.6327896118164,81.6114501953125,81.83789825439453,67.65194702148438,73.58025360107422,6,23,100.0
2022-07-31 23:50:00+00:00,80.0,58.0,True,79.35246276855469,78.31689453125,82.1513671875,66.85428619384766,73.46314239501953,6,23,100.0
2022-07-31 23:55:00+00:00,80.0,58.0,True,83.4048080444336,79.93106079101562,82.1513671875,66.68034362792969,73.60807037353516,6,23,100.0
2022-08-01 00:00:00+00:00,80.0,58.0,True,75.3308334350586,78.05553436279297,82.45365142822266,66.68034362792969,73.4195556640625,0,0,100.0
2022-08-01 00:05:00+00:00,80.0,58.0,True,83.18032836914062,79.71891784667969,82.12669372558594,66.48392486572266,73.25614166259766,0,0,100.0
2022-08-01 00:10:00+00:00,80.0,58.0,True,86.18123626708984,81.61719512939453,82.12669372558594,66.70008087158203,73.2176513671875,0,0,100.0
2022-08-01 00:15:00+00:00,80.0,58.0,True,86.16162109375,82.24287414550781,82.12669372558594,67.05062866210938,73.27143096923828,0,0,100.0
2022-08-01 00:20:00+00:00,80.0,58.0,True,85.5267562866211,81.9392318725586,81.82759857177734,67.05062866210938,73.18643951416016,0,0,100.0
2022-08-01 00:25:00+00:00,80.0,58.0,True,84.28245544433594,81.33155059814453,81.82759857177734,67.26596069335938,73.14615631103516,0,0,100.0
2022-08-01 00:30:00+00:00,80.0,58.0,True,83.9762191772461,81.03446960449219,81.82759857177734,67.59813690185547,73.17683410644531,0,0,100.0
2022-08-01 00:35:00+00:00,80.0,58.0,True,83.37281036376953,81.03446960449219,81.82759857177734,67.93538665771484,73.2484130859375,0,0,100.0
2022-08-01 00:40:00+00:00,80.0,58.0,True,83.36192321777344,80.72836303710938,81.52538299560547,68.94436645507812,73.34757232666016,0,0,100.0
2022-08-01 00:45:00+00:00,80.0,58.0,True,83.66779327392578,80.72836303710938,81.19865417480469,69.27093505859375,73.23892974853516,0,0,100.0
2022-08-01 00:50:00+00:00,80.0,58.0,True,83.66779327392578,80.72836303710938,81.19865417480469,69.85784149169922,73.33223724365234,0,0,100.0
2022-08-01 00:55:00+00:00,80.0,58.0,True,83.66779327392578,80.72836303710938,80.88713073730469,70.44794464111328,73.2142562866211,0,0,100.0
2022-08-01 01:00:00+00:00,80.0,58.0,True,83.66779327392578,80.72836303710938,80.58477020263672,70.82279205322266,73.19496154785156,0,1,100.0
2022-08-01 01:05:00+00:00,80.0,58.0,True,83.66779327392578,80.72836303710938,80.58477020263672,71.14179229736328,73.24647521972656,0,1,100.0
2022-08-01 01:10:00+00:00,80.0,58.0,True,83.66779327392578,80.72836303710938,80.58477020263672,71.46842956542969,73.24166107177734,0,1,100.0
2022-08-01 01:15:00+00:00,80.0,58.0,True,83.35188293457031,80.72836303710938,80.27255249023438,71.99691772460938,73.05310821533203,0,1,100.0
2022-08-01 01:20:00+00:00,80.0,58.0,True,83.35188293457031,80.72836303710938,80.27255249023438,72.6084213256836,73.12837982177734,0,1,100.0
2022-08-01 01:25:00+00:00,80.0,58.0,True,77.45161437988281,77.92091369628906,79.96988677978516,72.81816101074219,73.12060546875,0,1,100.0
2022-08-01 01:30:00+00:00,80.0,58.0,True,83.6170654296875,79.8709487915039,79.67201232910156,72.82740020751953,72.91647338867188,0,1,100.0
2022-08-01 01:35:00+00:00,80.0,58.0,True,84.8486099243164,81.1282730102539,79.67201232910156,73.9308090209961,73.0917739868164,0,1,100.0
2022-08-01 01:40:00+00:00,80.0,58.0,True,84.55086517333984,81.1282730102539,79.67201232910156,74.16465759277344,73.13036346435547,0,1,100.0
2022-08-01 01:45:00+00:00,80.0,58.0,True,83.60354614257812,80.81460571289062,79.3719711303711,74.36172485351562,73.01017761230469,0,1,100.0
2022-08-01 01:50:00+00:00,80.0,58.0,True,83.30647277832031,80.51475524902344,79.3719711303711,74.951171875,73.02522277832031,0,1,100.0
2022-08-01 01:55:00+00:00,80.0,58.0,True,83.30647277832031,80.51475524902344,79.07073974609375,75.85318756103516,73.08435821533203,0,1,100.0
2022-08-01 02:00:00+00:00,80.0,58.0,True,83.00745391845703,80.51475524902344,79.07073974609375,76.01553344726562,72.93412780761719,0,2,100.0
2022-08-01 02:05:00+00:00,80.0,58.0,True,82.69113159179688,80.21149444580078,78.74250793457031,76.90746307373047,72.96345520019531,0,2,100.0
2022-08-01 02:10:00+00:00,80.0,58.0,True,77.05780029296875,77.03240203857422,78.74250793457031,77.35445404052734,73.00210571289062,0,2,100.0
2022-08-01 02:15:00+00:00,80.0,58.0,True,80.68473052978516,78.28905487060547,78.74250793457031,77.35445404052734,72.95960235595703,0,2,100.0
2022-08-01 02:20:00+00:00,80.0,58.0,True,84.96131896972656,80.8444595336914,78.74250793457031,77.51752471923828,73.01261901855469,0,2,100.0
2022-08-01 02:25:00+00:00,80.0,58.0,True,84.30439758300781,81.14717864990234,78.43901824951172,78.10936737060547,73.03494262695312,0,2,100.0
2022-08-01 02:30:00+00:00,80.0,58.0,True,83.37948608398438,80.54115295410156,78.12062072753906,78.72032928466797,72.88225555419922,0,2,100.0
2022-08-01 02:35:00+00:00,80.0,58.0,True,82.7746353149414,79.93943786621094,78.12062072753906,78.51200103759766,72.8314208984375,0,2,100.0
2022-08-01 02:40:00+00:00,80.0,58.0,True,82.7746353149414,79.93943786621094,78.12062072753906,79.0337905883789,72.98373413085938,0,2,100.0
2022-08-01 02:45:00+00:00,80.0,58.0,True,83.07499694824219,79.93943786621094,77.80652618408203,79.87088012695312,72.89225769042969,0,2,100.0
2022-08-01 02:50:00+00:00,80.0,58.0,True,83.07499694824219,79.93943786621094,77.80652618408203,79.87088012695312,72.76213073730469,0,2,100.0
2022-08-01 02:55:00+00:00,80.0,58.0,True,82.77686309814453,79.93943786621094,77.50760650634766,79.95677185058594,72.70124816894531,0,2,100.0
2022-08-01 03:00:00+00:00,80.0,58.0,True,82.77686309814453,79.93943786621094,77.50760650634766,80.3592300415039,72.78904724121094,0,3,100.0
2022-08-01 03:05:00+00:00,80.0,58.0,True,82.77686309814453,79.93943786621094,77.50760650634766,80.73352813720703,72.8846435546875,0,3,100.0
2022-08-01 03:10:00+00:00,80.0,58.0,True,83.07644653320312,79.93943786621094,77.50760650634766,81.0879135131836,72.93278503417969,0,3,100.0
2022-08-01 03:15:00+00:00,80.0,58.0,True,82.77789306640625,79.93943786621094,77.50760650634766,81.08966064453125,72.89261627197266,0,3,100.0
2022-08-01 03:20:00+00:00,80.0,58.0,True,83.07624816894531,79.93943786621094,77.50760650634766,81.2862319946289,72.96500396728516,0,3,100.0
2022-08-01 03:25:00+00:00,80.0,58.0,True,78.42733764648438,76.95510864257812,77.1976089477539,81.67487335205078,72.78482055664062,0,3,100.0
2022-08-01 03:30:00+00:00,74.7336730957031,58.0,True,76.9872055053711,78.54447937011719,77.1976089477539,81.83302307128906,72.73367309570312,0,3,100.0
2022-08-01 03:35:00+00:00,74.7897262573242,58.0,True,82.51556396484375,78.87744903564453,77.1976089477539,82.20893096923828,72.78972625732422,0,3,100.0
2022-08-01 03:40:00+00:00,74.7995223999023,58.0,True,85.09149932861328,80.73654174804688,77.1976089477539,82.97937774658203,72.79952239990234,0,3,100.0
2022-08-01 03:45:00+00:00,74.8452377319336,58.0,True,84.76815032958984,81.0339584350586,76.88606262207031,82.77151489257812,72.8452377319336,0,3,100.0
2022-08-01 03:50:00+00:00,74.8611450195313,58.0,True,83.23100280761719,80.43521118164062,76.88606262207031,82.52838897705078,72.86114501953125,0,3,100.0
2022-08-01 03:55:00+00:00,74.7535095214844,58.0,True,82.93196868896484,80.13661193847656,76.88606262207031,82.17098236083984,72.75350952148438,0,3,100.0
2022-08-01 04:00:00+00:00,74.7345275878906,58.0,True,82.93196868896484,80.13661193847656,76.88606262207031,82.0155029296875,72.73452758789062,0,4,100.0
2022-08-01 04:05:00+00:00,74.7871856689453,58.0,True,82.93196868896484,80.13661193847656,76.88606262207031,82.20854187011719,72.78718566894531,0,4,100.0
2022-08-01 04:10:00+00:00,74.7032470703125,58.0,True,82.93196868896484,80.13661193847656,76.88606262207031,81.97956848144531,72.7032470703125,0,4,100.0
2022-08-01 04:15:00+00:00,74.6128311157227,58.0,True,82.93671417236328,80.13661193847656,76.88606262207031,81.64006805419922,72.61283111572266,0,4,100.0
2022-08-01 04:20:00+00:00,74.5889434814453,58.0,True,82.63838195800781,79.83846282958984,76.88606262207031,81.64006805419922,72.58894348144531,0,4,100.0
2022-08-01 04:25:00+00:00,74.6911315917969,58.0,True,82.9434814453125,79.83846282958984,76.88606262207031,81.90823364257812,72.69113159179688,0,4,100.0
2022-08-01 04:30:00+00:00,74.7876129150391,58.0,True,82.9434814453125,79.83846282958984,76.88606262207031,82.27031707763672,72.78761291503906,0,4,100.0
2022-08-01 04:35:00+00:00,74.5819396972656,58.0,True,82.33224487304688,79.83846282958984,76.88606262207031,82.48512268066406,72.58193969726562,0,4,100.0
2022-08-01 04:40:00+00:00,74.8500000722706,58.0,True,82.632080078125,79.83846282958984,76.58435821533203,82.28324127197266,72.36872100830078,0,4,100.0
2022-08-01 04:45:00+00:00,75.200000077486,58.0,True,82.632080078125,79.83846282958984,76.58435821533203,82.65706634521484,72.42037200927734,0,4,100.0
2022-08-01 04:50:00+00:00,75.5500000827014,58.0,True,82.632080078125,79.83846282958984,76.58435821533203,82.66399383544922,72.41709899902344,0,4,100.0
2022-08-01 04:55:00+00:00,75.8500000871718,58.0,True,82.632080078125,79.83846282958984,76.58435821533203,82.5781478881836,72.38429260253906,0,4,100.0
2022-08-01 05:00:00+00:00,76.2000000923872,58.0,True,82.632080078125,79.83846282958984,76.58435821533203,82.5781478881836,72.37873077392578,0,5,100.0
2022-08-01 05:05:00+00:00,76.5500000976026,58.0,True,82.32707977294922,79.5322265625,76.58435821533203,82.54399871826172,72.36438751220703,0,5,100.0
2022-08-01 05:10:00+00:00,76.850000102073,58.0,True,82.32707977294922,79.5322265625,76.58435821533203,82.36412811279297,72.33883666992188,0,5,100.0
2022-08-01 05:15:00+00:00,77.2000001072884,58.0,True,82.61895751953125,79.82972717285156,76.58435821533203,82.36412811279297,72.31202697753906,0,5,100.0
2022-08-01 05:20:00+00:00,77.5500001125038,58.0,True,76.74799346923828,78.17548370361328,76.58435821533203,81.99337005615234,72.23562622070312,0,5,100.0
2022-08-01 05:25:00+00:00,77.8500001169741,58.0,True,76.11812591552734,75.89704132080078,76.58435821533203,82.3086166381836,72.33123779296875,0,5,100.0
2022-08-01 05:30:00+00:00,78.2000001221895,58.0,True,75.89393615722656,77.50238037109375,76.58435821533203,82.1133804321289,72.29646301269531,0,5,100.0
2022-08-01 05:35:00+00:00,78.5500001274049,58.0,True,76.97386932373047,77.50238037109375,76.58435821533203,82.1133804321289,72.25505065917969,0,5,100.0
2022-08-01 05:40:00+00:00,78.8500001318753,58.0,True,78.27684020996094,77.50238037109375,76.58435821533203,82.3287582397461,72.31950378417969,0,5,100.0
2022-08-01 05:45:00+00:00,79.2000001370907,58.0,True,82.38671112060547,78.21192932128906,76.58435821533203,82.8184585571289,72.40523529052734,0,5,100.0
2022-08-01 05:50:00+00:00,79.5500001423061,58.0,True,86.44241333007812,81.21053314208984,76.58435821533203,82.44721221923828,72.31715393066406,0,5,100.0
2022-08-01 05:55:00+00:00,79.8500001467764,58.0,True,87.06916046142578,82.12586975097656,76.58435821533203,82.4234619140625,72.3284683227539,0,5,100.0
2022-08-01 06:00:00+00:00,80.0,58.0,True,79.58235931396484,80.86383056640625,76.58435821533203,82.06087493896484,72.14089965820312,0,6,100.0
2022-08-01 06:05:00+00:00,80.0,58.0,True,78.72112274169922,77.02112579345703,76.58435821533203,82.06087493896484,72.2029800415039,0,6,100.0
2022-08-01 06:10:00+00:00,80.0,58.0,True,85.87641906738281,80.86820220947266,76.58435821533203,81.8946762084961,72.13075256347656,0,6,100.0
2022-08-01 06:15:00+00:00,80.0,58.0,True,85.87641906738281,81.17618560791016,76.58435821533203,81.72795104980469,72.17453002929688,0,6,100.0
2022-08-01 06:20:00+00:00,80.0,58.0,True,83.70474243164062,80.2693862915039,76.2778549194336,81.34513092041016,71.87388610839844,0,6,100.0
2022-08-01 06:25:00+00:00,80.0,58.0,True,82.79039764404297,79.95935821533203,76.2778549194336,81.36639404296875,71.86188507080078,0,6,100.0
2022-08-01 06:30:00+00:00,80.0,58.0,True,82.1758804321289,79.36156463623047,76.2778549194336,81.50689697265625,71.63703155517578,0,6,100.0
2022-08-01 06:35:00+00:00,80.0,58.0,True,81.86437225341797,79.06185150146484,76.2778549194336,81.45913696289062,71.67082214355469,0,6,100.0
2022-08-01 06:40:00+00:00,80.0,58.0,True,81.86437225341797,79.06185150146484,75.98072052001953,81.45913696289062,71.63870239257812,0,6,100.0
2022-08-01 06:45:00+00:00,80.0,58.0,True,81.55376434326172,79.06185150146484,75.98072052001953,81.90745544433594,71.56130981445312,0,6,100.0
2022-08-01 06:50:00+00:00,80.0,58.0,True,81.8575439453125,79.06185150146484,75.98072052001953,81.90745544433594,71.57764434814453,0,6,100.0
2022-08-01 06:55:00+00:00,80.0,58.0,True,77.17691802978516,79.06185150146484,75.98072052001953,82.08131408691406,71.53486633300781,0,6,100.0
2022-08-01 07:00:00+00:00,80.0,58.0,True,80.19338989257812,78.76453399658203,75.67581176757812,82.25371551513672,71.50802612304688,0,7,100.0
2022-08-01 07:05:00+00:00,80.0,58.0,True,77.43233489990234,76.3563232421875,75.67581176757812,82.43084716796875,71.50628662109375,0,7,100.0
2022-08-01 07:10:00+00:00,80.0,58.0,True,85.0291519165039,80.32687377929688,75.67581176757812,82.62049865722656,71.47882080078125,0,7,100.0
2022-08-01 07:15:00+00:00,80.0,58.0,True,85.3265151977539,80.62572479248047,75.67581176757812,82.77071380615234,71.5837173461914,0,7,100.0
2022-08-01 07:20:00+00:00,80.0,58.0,True,83.51094055175781,80.32806396484375,75.67581176757812,82.92759704589844,71.54096984863281,0,7,100.0
2022-08-01 07:25:00+00:00,80.0,58.0,True,82.29388427734375,79.4193115234375,75.67581176757812,82.56484985351562,71.48454284667969,0,7,100.0
2022-08-01 07:30:00+00:00,80.0,58.0,True,81.99100494384766,79.12114715576172,75.67581176757812,82.75747680664062,71.47976684570312,0,7,100.0
2022-08-01 07:35:00+00:00,80.0,58.0,True,81.99100494384766,79.12114715576172,75.67581176757812,82.57220458984375,71.45195770263672,0,7,100.0
2022-08-01 07:40:00+00:00,80.0,58.0,True,81.99100494384766,79.12114715576172,75.67581176757812,82.21222686767578,71.41560363769531,0,7,100.0
2022-08-01 07:45:00+00:00,80.0,58.0,True,81.99100494384766,79.12114715576172,75.67581176757812,82.19486999511719,71.39583587646484,0,7,100.0
2022-08-01 07:50:00+00:00,80.0,58.0,True,81.99100494384766,79.12114715576172,75.67581176757812,82.01822662353516,71.43939971923828,0,7,100.0
2022-08-01 07:55:00+00:00,80.0,58.0,True,81.99100494384766,79.12114715576172,75.67581176757812,82.01822662353516,71.44862365722656,0,7,100.0
2022-08-01 08:00:00+00:00,80.0,58.0,True,81.6697998046875,79.12114715576172,75.67581176757812,82.01822662353516,71.38002014160156,0,8,100.0
2022-08-01 08:05:00+00:00,80.0,58.0,True,81.6697998046875,79.12114715576172,75.67581176757812,82.01323699951172,71.39375305175781,0,8,100.0
2022-08-01 08:10:00+00:00,80.0,58.0,True,76.25089263916016,76.5314712524414,75.67581176757812,82.01323699951172,71.34657287597656,0,8,100.0
2022-08-01 08:15:00+00:00,80.0,58.0,True,82.29869079589844,78.52529907226562,75.67581176757812,82.0295639038086,71.3526382446289,0,8,100.0
2022-08-01 08:20:00+00:00,80.0,58.0,True,83.55921173095703,79.47845458984375,75.67581176757812,82.18051147460938,71.3370361328125,0,8,100.0
2022-08-01 08:25:00+00:00,80.0,58.0,True,74.4367446899414,75.98818969726562,75.67581176757812,82.34517669677734,71.39905548095703,0,8,100.0
2022-08-01 08:30:00+00:00,80.0,58.0,True,80.75426483154297,77.29704284667969,75.67581176757812,82.85047149658203,71.50135040283203,0,8,100.0
2022-08-01 08:35:00+00:00,80.0,58.0,True,84.15985870361328,79.57643127441406,75.67581176757812,83.17127990722656,71.53532409667969,0,8,100.0
2022-08-01 08:40:00+00:00,80.0,58.0,True,83.84441375732422,80.19218444824219,75.36978912353516,83.93852233886719,71.64205932617188,0,8,100.0
2022-08-01 08:45:00+00:00,80.0,58.0,True,78.30874633789062,79.5833740234375,75.36978912353516,84.47415161132812,71.6322021484375,0,8,100.0
2022-08-01 08:50:00+00:00,80.0,58.0,True,79.94325256347656,77.1402359008789,75.36978912353516,83.74463653564453,71.49693298339844,0,8,100.0
2022-08-01 08:55:00+00:00,80.0,58.0,True,83.30987548828125,79.08812713623047,75.36978912353516,83.73779296875,71.53844451904297,0,8,100.0
2022-08-01 09:00:00+00:00,80.0,58.0,True,83.6220703125,80.01161193847656,75.36978912353516,83.73779296875,71.50213623046875,0,9,100.0
2022-08-01 09:05:00+00:00,80.0,58.0,True,81.78773498535156,79.10176849365234,75.05979919433594,84.017578125,71.37294006347656,0,9,100.0
2022-08-01 09:10:00+00:00,80.0,58.0,True,81.78773498535156,79.10176849365234,75.05979919433594,84.01729583740234,71.353759765625,0,9,100.0
2022-08-01 09:15:00+00:00,80.0,58.0,True,81.78773498535156,79.10176849365234,75.05979919433594,85.60582733154297,71.74352264404297,0,9,100.0
2022-08-01 09:20:00+00:00,80.0,58.0,True,81.78773498535156,79.10176849365234,75.05979919433594,84.51131439208984,71.43058013916016,0,9,100.0
2022-08-01 09:25:00+00:00,80.0,58.0,True,81.48580932617188,78.79947662353516,75.05979919433594,84.59981536865234,71.4891357421875,0,9,100.0
2022-08-01 09:30:00+00:00,80.0,58.0,True,76.76930236816406,78.48731994628906,75.05979919433594,84.4026870727539,71.41466522216797,0,9,100.0
2022-08-01 09:35:00+00:00,80.0,58.0,True,75.58442687988281,75.7763900756836,75.05979919433594,84.4026870727539,71.39640808105469,0,9,100.0
2022-08-01 09:40:00+00:00,80.0,58.0,True,82.66443634033203,78.66873931884766,75.05979919433594,84.82544708251953,71.48263549804688,0,9,100.0
2022-08-01 09:45:00+00:00,73.4377822875977,58.0,True,83.95851135253906,80.22618103027344,75.05979919433594,84.52012634277344,71.43778228759766,0,9,100.0
2022-08-01 09:50:00+00:00,73.4569091796875,58.0,True,82.69307708740234,79.6171646118164,75.05979919433594,84.68863677978516,71.4569091796875,0,9,100.0
2022-08-01 10:00:00+00:00,73.5244064331055,58.0,True,81.16006469726562,78.71435546875,75.05979919433594,84.93413543701172,71.52440643310547,0,10,100.0
2022-08-01 10:05:00+00:00,73.5697250366211,58.0,True,81.46929931640625,78.71435546875,75.05979919433594,85.11846160888672,71.5697250366211,0,10,100.0
2022-08-01 10:10:00+00:00,73.4034729003906,58.0,True,81.76824951171875,78.71435546875,75.05979919433594,84.59839630126953,71.40347290039062,0,10,100.0
2022-08-01 10:15:00+00:00,73.364990234375,58.0,True,80.94464874267578,78.71435546875,75.05979919433594,84.59839630126953,71.364990234375,0,10,100.0
2022-08-01 10:20:00+00:00,73.3706130981445,58.0,True,74.89431762695312,75.00523376464844,74.75538635253906,85.22645568847656,71.37061309814453,0,10,100.0
2022-08-01 10:25:00+00:00,73.5206527709961,58.0,True,76.85723114013672,75.33343505859375,74.75538635253906,85.83084106445312,71.5206527709961,0,10,100.0
2022-08-01 10:30:00+00:00,73.6872024536133,58.0,True,77.1881332397461,78.84098815917969,74.75538635253906,87.31696319580078,71.68720245361328,0,10,100.0
2022-08-01 10:35:00+00:00,73.6958999633789,58.0,True,80.79195404052734,77.36444854736328,74.75538635253906,87.60355377197266,71.6958999633789,0,10,100.0
2022-08-01 10:40:00+00:00,73.9030151367188,58.0,True,84.54277801513672,79.56779479980469,74.75538635253906,88.6261215209961,71.90301513671875,0,10,100.0
2022-08-01 10:45:00+00:00,74.2000000625849,58.0,True,78.76445770263672,80.18550872802734,74.75538635253906,88.38813018798828,71.85689544677734,0,10,100.0
2022-08-01 10:50:00+00:00,74.5500000678003,58.0,True,78.45298767089844,80.18550872802734,74.75538635253906,87.72265625,71.66676330566406,0,10,100.0
2022-08-01 10:55:00+00:00,74.8500000722706,58.0,True,79.24217224121094,76.48446655273438,74.4551773071289,88.56063842773438,71.86079406738281,0,10,100.0
2022-08-01 11:00:00+00:00,75.200000077486,58.0,True,85.17536163330078,80.3515625,74.4551773071289,87.51670837402344,71.57624816894531,0,11,100.0
2022-08-01 11:05:00+00:00,75.5500000827014,58.0,True,85.17536163330078,80.65042877197266,74.4551773071289,88.16228485107422,71.77271270751953,0,11,100.0
2022-08-01 11:10:00+00:00,75.8500000871718,58.0,True,78.2603988647461,78.70673370361328,74.4551773071289,86.66070556640625,71.46121978759766,0,11,100.0
2022-08-01 11:15:00+00:00,76.2000000923872,58.0,True,77.23578643798828,76.07891845703125,74.4551773071289,86.18323516845703,71.34273529052734,0,11,100.0
2022-08-01 11:20:00+00:00,76.5500000976026,58.0,True,84.53788757324219,79.94694519042969,74.4551773071289,86.01826477050781,71.33092498779297,0,11,100.0
2022-08-01 11:25:00+00:00,76.850000102073,58.0,True,84.21607208251953,80.24518585205078,74.4551773071289,85.55191802978516,71.30448150634766,0,11,100.0
2022-08-01 11:30:00+00:00,77.2000001072884,58.0,True,83.29318237304688,79.94003295898438,74.4551773071289,85.3862533569336,71.3122329711914,0,11,100.0
2022-08-01 11:35:00+00:00,77.5500001125038,58.0,True,82.68425750732422,79.34397888183594,74.4551773071289,85.90941619873047,71.5172348022461,0,11,100.0
2022-08-01 11:40:00+00:00,77.8500001169741,58.0,True,82.08525848388672,79.34397888183594,74.77323913574219,85.37113952636719,71.4059066772461,0,11,100.0
2022-08-01 11:45:00+00:00,78.2000001221895,58.0,True,82.08525848388672,79.04268646240234,74.77323913574219,84.30934143066406,71.31925964355469,0,11,100.0
2022-08-01 11:50:00+00:00,78.5500001274049,58.0,True,78.89759063720703,78.74301147460938,74.77323913574219,84.38613891601562,71.41697692871094,0,11,100.0
2022-08-01 11:55:00+00:00,78.8500001318753,58.0,True,76.3548812866211,75.76203155517578,74.77323913574219,84.21084594726562,71.36370849609375,0,11,100.0
2022-08-01 12:00:00+00:00,79.2000001370907,58.0,True,84.63201904296875,79.95235443115234,74.77323913574219,83.7047348022461,71.29598999023438,0,12,100.0
2022-08-01 12:05:00+00:00,79.5500001423061,58.0,True,85.22835540771484,80.56637573242188,74.77323913574219,83.93101501464844,71.32245635986328,0,12,100.0
2022-08-01 12:10:00+00:00,79.8500001467764,58.0,True,83.68806457519531,80.26847076416016,75.08324432373047,83.41752624511719,71.34160614013672,0,12,100.0
2022-08-01 12:15:00+00:00,80.0,58.0,True,82.46192932128906,79.3692626953125,75.38484954833984,82.71134185791016,71.3880844116211,0,12,100.0
2022-08-01 12:20:00+00:00,80.0,58.0,True,82.46192932128906,79.3692626953125,75.38484954833984,81.75487518310547,71.26656341552734,0,12,100.0
2022-08-01 12:25:00+00:00,80.0,58.0,True,78.16133880615234,76.09510040283203,75.72159576416016,80.85335540771484,71.4615478515625,0,12,100.0
2022-08-01 12:30:00+00:00,80.0,58.0,True,81.9284439086914,78.34913635253906,75.72159576416016,80.92195129394531,71.49576568603516,0,12,100.0
2022-08-01 12:35:00+00:00,80.0,58.0,True,84.17355346679688,80.27436828613281,76.02046966552734,79.68775177001953,71.27107238769531,0,12,100.0
2022-08-01 12:40:00+00:00,80.0,58.0,True,82.95526123046875,79.97357940673828,76.35124969482422,79.28455352783203,71.50688171386719,0,12,100.0
2022-08-01 12:45:00+00:00,80.0,58.0,True,82.95526123046875,79.97357940673828,76.35124969482422,79.28455352783203,71.50688171386719,0,12,100.0
2022-08-01 12:50:00+00:00,80.0,58.0,True,82.00623321533203,79.23974609375,76.47542572021484,78.70752716064453,71.46421813964844,0,12,100.0
2022-08-01 12:55:00+00:00,80.0,58.0,True,77.5672607421875,76.30057525634766,76.6856689453125,78.22062683105469,71.5089340209961,0,12,100.0
2022-08-01 13:00:00+00:00,80.0,58.0,True,84.00390625,79.7413330078125,76.6856689453125,78.90400695800781,71.94770812988281,0,13,100.0
2022-08-01 13:05:00+00:00,80.0,58.0,True,84.30831146240234,80.34523010253906,76.6856689453125,77.63047790527344,71.64633178710938,0,13,100.0
2022-08-01 13:10:00+00:00,80.0,58.0,True,74.26858520507812,76.90689086914062,76.6856689453125,78.27005004882812,71.7990493774414,0,13,100.0
2022-08-01 13:15:00+00:00,80.0,58.0,True,75.59600830078125,76.58463287353516,76.98350524902344,77.18411254882812,71.58207702636719,0,13,0.0
2022-08-01 13:20:00+00:00,80.0,58.0,False,75.29434967041016,77.2421875,76.98350524902344,76.59649658203125,71.63569641113281,0,13,0.0
2022-08-01 13:25:00+00:00,80.0,58.0,False,76.24067687988281,77.2421875,77.28302764892578,76.62991333007812,71.74980163574219,0,13,0.0
2022-08-01 13:30:00+00:00,80.0,58.0,False,76.84699249267578,77.2421875,77.28302764892578,75.74793243408203,71.60077667236328,0,13,0.0
2022-08-01 13:35:00+00:00,80.0,58.0,False,76.84699249267578,77.2421875,77.28302764892578,75.91609191894531,71.6752700805664,0,13,0.0
2022-08-01 13:40:00+00:00,80.0,58.0,True,76.84699249267578,77.2421875,77.28302764892578,75.74620056152344,71.62550354003906,0,13,13.888888359069824
2022-08-01 13:45:00+00:00,80.0,58.0,True,78.1677017211914,75.88267517089844,77.28302764892578,75.89937591552734,71.6768798828125,0,13,100.0
2022-08-01 13:50:00+00:00,80.0,58.0,True,86.25757598876953,79.66409301757812,77.28302764892578,76.070556640625,71.71250915527344,0,13,100.0
2022-08-01 13:55:00+00:00,80.0,58.0,True,92.20769500732422,83.9048843383789,77.28302764892578,76.26514434814453,71.77029418945312,0,13,100.0
2022-08-01 14:00:00+00:00,80.0,58.0,True,75.1965560913086,78.93765258789062,77.60298156738281,75.41411590576172,71.77529907226562,0,14,0.0
2022-08-01 14:05:00+00:00,80.0,58.0,False,80.13532257080078,78.93765258789062,77.9268798828125,75.2409439086914,71.93276977539062,0,14,0.0
2022-08-01 14:10:00+00:00,80.0,58.0,False,80.86986541748047,78.93765258789062,77.9268798828125,74.67125701904297,71.83894348144531,0,14,0.0
2022-08-01 14:15:00+00:00,80.0,58.0,False,80.56822967529297,79.54955291748047,77.9268798828125,74.5105972290039,71.86772155761719,0,14,0.0
2022-08-01 14:20:00+00:00,80.0,58.0,False,79.6624526977539,79.25071716308594,78.2691421508789,74.32698059082031,72.09735870361328,0,14,0.0
2022-08-01 14:25:00+00:00,80.0,58.0,False,79.36280059814453,79.25071716308594,78.2691421508789,74.57564544677734,72.20338439941406,0,14,0.0
2022-08-01 14:30:00+00:00,80.0,58.0,False,79.06436920166016,79.25071716308594,78.5796127319336,74.2291488647461,72.23210144042969,0,14,0.0
2022-08-01 14:35:00+00:00,80.0,58.0,False,78.7647705078125,79.25071716308594,78.91512298583984,72.7427978515625,72.28533935546875,0,14,0.0
2022-08-01 14:40:00+00:00,80.0,58.0,False,78.46742248535156,79.25071716308594,79.2193832397461,72.64281463623047,72.62217712402344,0,14,0.0
2022-08-01 14:45:00+00:00,80.0,58.0,False,78.16797637939453,79.25071716308594,79.52490234375,72.44758605957031,72.66584014892578,0,14,0.0
2022-08-01 14:50:00+00:00,80.0,58.0,False,78.16797637939453,79.25071716308594,79.83997344970703,72.0118179321289,72.85507202148438,0,14,0.0
2022-08-01 14:55:00+00:00,80.0,58.0,False,77.87031555175781,79.25071716308594,79.83997344970703,72.0118179321289,72.91931915283203,0,14,0.0
2022-08-01 15:00:00+00:00,80.0,58.0,False,77.87031555175781,79.25071716308594,80.1512222290039,71.43506622314453,72.91622924804688,0,15,0.0
2022-08-01 15:05:00+00:00,80.0,58.0,False,77.57254028320312,79.25071716308594,80.1512222290039,71.25524139404297,73.03491973876953,0,15,0.0
2022-08-01 15:10:00+00:00,80.0,58.0,False,77.57254028320312,79.25071716308594,80.1512222290039,71.44129943847656,72.97177124023438,0,15,0.0
2022-08-01 15:15:00+00:00,80.0,58.0,False,77.27534484863281,79.25071716308594,80.1512222290039,71.24893188476562,73.14503479003906,0,15,0.0
2022-08-01 15:20:00+00:00,80.0,58.0,False,77.27534484863281,78.95271301269531,80.4822998046875,71.25641632080078,73.255126953125,0,15,0.0
2022-08-01 15:25:00+00:00,80.0,58.0,False,76.97482299804688,78.95271301269531,80.4822998046875,71.63997650146484,73.38658905029297,0,15,0.0
2022-08-01 15:30:00+00:00,80.0,58.0,False,76.97482299804688,78.95271301269531,80.4822998046875,72.24703216552734,73.29640197753906,0,15,0.0
2022-08-01 15:35:00+00:00,79.6500001437962,58.0,False,76.97482299804688,78.95271301269531,80.4822998046875,72.06697845458984,73.39945220947266,0,15,0.0
2022-08-01 15:40:00+00:00,79.3500001393259,58.0,False,76.67649841308594,78.95271301269531,80.4822998046875,71.91709899902344,73.41480255126953,0,15,0.0
2022-08-01 15:45:00+00:00,79.0000001341105,58.0,True,76.67649841308594,78.95271301269531,80.4822998046875,71.75269317626953,73.10891723632812,0,15,0.0
2022-08-01 15:50:00+00:00,78.650000128895,58.0,True,77.11466979980469,77.98654174804688,80.16661834716797,72.1679916381836,73.09783935546875,0,15,83.3333511352539
2022-08-01 15:55:00+00:00,78.8000001311302,58.0,True,85.99476623535156,80.97791290283203,80.16661834716797,72.9316635131836,73.24287414550781,0,15,100.0
2022-08-01 16:00:00+00:00,79.1500001363456,58.0,True,87.36705017089844,82.53763580322266,80.16661834716797,72.59426879882812,73.47713470458984,0,16,100.0
2022-08-01 16:05:00+00:00,79.500000141561,58.0,True,83.17155456542969,81.00334930419922,80.48711395263672,71.25199890136719,73.3281478881836,0,16,100.0
2022-08-01 16:10:00+00:00,79.8000001460314,58.0,True,82.49080657958984,80.08155822753906,80.78955841064453,71.2133560180664,73.51727294921875,0,16,100.0
2022-08-01 16:15:00+00:00,80.0,58.0,True,85.08269500732422,81.0051498413086,80.78955841064453,71.36454010009766,73.49993896484375,0,16,100.0
2022-08-01 16:20:00+00:00,80.0,58.0,True,87.35546875,82.5892562866211,81.3902359008789,68.96772766113281,73.55027770996094,0,16,100.0
2022-08-01 16:25:00+00:00,80.0,58.0,True,87.05445098876953,82.5892562866211,81.3902359008789,68.98680114746094,73.55924987792969,0,16,100.0
2022-08-01 16:30:00+00:00,80.0,58.0,True,86.74847412109375,82.5892562866211,81.3902359008789,69.19395446777344,73.45336151123047,0,16,100.0
2022-08-01 16:35:00+00:00,80.0,58.0,True,85.82266235351562,81.97883605957031,81.07391357421875,70.09133911132812,73.16703033447266,0,16,100.0
2022-08-01 16:40:00+00:00,80.0,58.0,True,85.5243911743164,81.6814956665039,80.7270736694336,70.09133911132812,73.12357330322266,0,16,100.0
2022-08-01 16:45:00+00:00,80.0,58.0,True,85.82504272460938,81.98028564453125,81.38177490234375,69.49578094482422,73.4850845336914,0,16,100.0
2022-08-01 16:50:00+00:00,80.0,58.0,True,85.82504272460938,81.98028564453125,81.0723648071289,69.0670166015625,73.08334350585938,0,16,100.0
2022-08-01 16:55:00+00:00,80.0,58.0,True,85.52791595458984,81.98028564453125,81.0723648071289,69.96285247802734,73.1117172241211,0,16,100.0
2022-08-01 17:00:00+00:00,80.0,58.0,True,85.82710266113281,81.98028564453125,80.72785949707031,70.21558380126953,72.98694610595703,0,17,100.0
2022-08-01 17:05:00+00:00,80.0,58.0,True,85.82710266113281,81.98028564453125,81.03968048095703,69.45146179199219,73.24531555175781,0,17,100.0
2022-08-01 17:10:00+00:00,80.0,58.0,True,85.82710266113281,81.68029022216797,81.03968048095703,69.45146179199219,73.15155792236328,0,17,100.0
2022-08-01 17:15:00+00:00,80.0,58.0,True,85.82710266113281,81.68029022216797,81.03968048095703,69.30243682861328,73.14228820800781,0,17,100.0
2022-08-01 17:20:00+00:00,80.0,58.0,True,85.82710266113281,81.68029022216797,81.03968048095703,68.80986022949219,73.25104522705078,0,17,100.0
2022-08-01 17:25:00+00:00,80.0,58.0,True,85.82710266113281,81.68029022216797,81.68080139160156,67.45731353759766,73.40398406982422,0,17,100.0
2022-08-01 17:30:00+00:00,80.0,58.0,True,86.1288070678711,81.9858627319336,82.66610717773438,65.43266296386719,73.61456298828125,0,17,100.0
2022-08-01 17:35:00+00:00,80.0,58.0,True,86.1288070678711,81.9858627319336,83.01211547851562,64.87710571289062,73.7057876586914,0,17,100.0
2022-08-01 17:40:00+00:00,80.0,58.0,True,86.43335723876953,82.28295135498047,83.01211547851562,64.46297454833984,73.68004608154297,0,17,100.0
2022-08-01 17:45:00+00:00,80.0,58.0,True,86.43335723876953,82.28295135498047,83.33690643310547,64.46297454833984,73.80137634277344,0,17,100.0
2022-08-01 17:50:00+00:00,80.0,58.0,True,86.43335723876953,82.28295135498047,83.732666015625,62.95856475830078,73.74195098876953,0,17,100.0
2022-08-01 17:55:00+00:00,80.0,58.0,True,86.42041015625,82.28295135498047,84.47163391113281,62.68913269042969,74.25296020507812,0,17,100.0
2022-08-01 18:00:00+00:00,80.0,58.0,True,86.42041015625,82.28295135498047,84.47163391113281,62.26725006103516,73.98844909667969,0,18,100.0
2022-08-01 18:05:00+00:00,80.0,58.0,True,87.03689575195312,82.8918228149414,84.82470703125,60.213478088378906,73.99113464355469,0,18,100.0
2022-08-01 18:10:00+00:00,80.0,58.0,True,87.03689575195312,82.8918228149414,85.13056182861328,59.023216247558594,73.74088287353516,0,18,100.0
2022-08-01 18:15:00+00:00,80.0,58.0,True,87.03689575195312,82.8918228149414,85.13056182861328,59.23656845092773,73.77084350585938,0,18,100.0
2022-08-01 18:20:00+00:00,80.0,58.0,True,86.73168182373047,82.5897445678711,85.13056182861328,59.82559585571289,74.11380767822266,0,18,100.0
2022-08-01 18:25:00+00:00,80.0,58.0,True,87.02933502197266,82.8885498046875,85.42967987060547,60.11444854736328,74.33291625976562,0,18,100.0
2022-08-01 18:30:00+00:00,80.0,58.0,True,87.32726287841797,82.8885498046875,85.76835632324219,58.437156677246094,74.17511749267578,0,18,100.0
2022-08-01 18:35:00+00:00,80.0,58.0,True,87.02330017089844,82.8885498046875,85.76835632324219,59.36766815185547,74.36421203613281,0,18,100.0
2022-08-01 18:40:00+00:00,80.0,58.0,True,87.02330017089844,82.8885498046875,85.76835632324219,60.16231536865234,74.5111312866211,0,18,100.0
2022-08-01 18:45:00+00:00,80.0,58.0,True,87.02330017089844,82.8885498046875,86.09290313720703,59.12580108642578,74.56776428222656,0,18,100.0
2022-08-01 18:50:00+00:00,80.0,58.0,True,86.72175598144531,82.59014892578125,86.09290313720703,58.73239135742188,74.36853790283203,0,18,100.0
2022-08-01 18:55:00+00:00,80.0,58.0,True,87.3322982788086,82.88824462890625,86.09290313720703,58.89560317993164,74.5547103881836,0,18,100.0
2022-08-01 19:00:00+00:00,80.0,58.0,True,87.3322982788086,82.88824462890625,86.09290313720703,58.41345977783203,74.49156188964844,0,19,100.0
2022-08-01 19:05:00+00:00,80.0,58.0,True,87.02572631835938,82.88824462890625,86.09290313720703,58.46443176269531,74.5282211303711,0,19,100.0
2022-08-01 19:10:00+00:00,80.0,58.0,True,87.02572631835938,83.1861343383789,86.09290313720703,59.606727600097656,74.76306915283203,0,19,100.0
2022-08-01 19:15:00+00:00,80.0,58.0,True,87.62681579589844,83.48680114746094,86.48577880859375,59.05452346801758,74.98624420166016,0,19,100.0
2022-08-01 19:20:00+00:00,80.0,58.0,True,87.93583679199219,83.48680114746094,86.81702423095703,57.79660415649414,74.96482849121094,0,19,100.0
2022-08-01 19:25:00+00:00,80.0,58.0,True,87.93583679199219,83.48680114746094,86.77342987060547,58.4486198425293,74.93109130859375,0,19,100.0
2022-08-01 19:30:00+00:00,80.0,58.0,True,87.6242904663086,83.18927764892578,86.4494857788086,59.903411865234375,74.99248504638672,0,19,100.0
2022-08-01 19:35:00+00:00,80.0,58.0,True,87.92402648925781,83.48992919921875,86.4494857788086,60.0450553894043,74.96791076660156,0,19,100.0
2022-08-01 19:40:00+00:00,80.0,58.0,True,88.22435760498047,83.7922134399414,86.4494857788086,60.24918365478516,75.04283142089844,0,19,100.0
2022-08-01 19:45:00+00:00,80.0,58.0,True,88.22435760498047,83.7922134399414,86.4494857788086,58.69353103637695,74.92664337158203,0,19,100.0
2022-08-01 19:50:00+00:00,80.0,58.0,True,88.22435760498047,83.7922134399414,86.77342987060547,58.34106063842773,74.99346923828125,0,19,100.0
2022-08-01 19:55:00+00:00,80.0,58.0,True,88.22435760498047,83.7922134399414,87.09231567382812,58.533912658691406,75.52305603027344,0,19,100.0
2022-08-01 20:00:00+00:00,77.4580917358398,58.0,True,88.22435760498047,83.7922134399414,87.39659881591797,57.8588981628418,75.45809173583984,0,20,100.0
2022-08-01 20:05:00+00:00,77.2324371337891,58.0,True,88.53667449951172,83.7922134399414,87.39659881591797,56.947113037109375,75.23243713378906,0,20,100.0
2022-08-01 20:10:00+00:00,77.1241912841797,58.0,True,88.53667449951172,83.7922134399414,87.72100067138672,56.066162109375,75.12419128417969,0,20,100.0
