time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-01 20:15:00+00:00,77.3130416870117,58.0,True,88.2333755493164,83.7922134399414,87.72100067138672,57.202239990234375,75.31304168701172,0,20,100.0
2022-08-01 20:20:00+00:00,77.5006103515625,58.0,True,88.2333755493164,83.7922134399414,88.06014251708984,56.06458282470703,75.5006103515625,0,20,100.0
2022-08-01 20:25:00+00:00,77.6123657226563,58.0,True,88.2333755493164,83.7922134399414,88.06014251708984,56.54483413696289,75.61236572265625,0,20,100.0
2022-08-01 20:30:00+00:00,77.6639022827148,58.0,True,88.2333755493164,83.7922134399414,88.70873260498047,55.54643249511719,75.66390228271484,0,20,100.0
2022-08-01 20:35:00+00:00,77.6167678833008,58.0,True,88.2333755493164,83.7922134399414,88.70873260498047,55.51080322265625,75.61676788330078,0,20,100.0
2022-08-01 20:40:00+00:00,77.6561431884766,58.0,True,88.2333755493164,83.7922134399414,88.40348815917969,56.17009353637695,75.65614318847656,0,20,100.0
2022-08-01 20:45:00+00:00,77.8019332885742,58.0,True,88.2333755493164,83.7922134399414,88.71487426757812,55.68643569946289,75.80193328857422,0,20,100.0
2022-08-01 20:50:00+00:00,77.4593887329102,58.0,True,88.2333755493164,83.7922134399414,88.71487426757812,55.44097518920898,75.45938873291016,0,20,100.0
2022-08-01 20:55:00+00:00,77.4677886962891,58.0,True,88.2333755493164,83.7922134399414,88.06560516357422,56.87825012207031,75.46778869628906,0,20,100.0
2022-08-01 21:00:00+00:00,77.5850143432617,58.0,True,88.5352783203125,83.7922134399414,88.37787628173828,55.74280548095703,75.58501434326172,0,21,100.0
2022-08-01 21:05:00+00:00,77.5275802612305,58.0,True,88.5352783203125,83.7922134399414,88.37787628173828,55.74280548095703,75.52758026123047,0,21,100.0
2022-08-01 21:10:00+00:00,77.4333801269531,58.0,True,88.233642578125,83.7922134399414,88.37787628173828,55.698150634765625,75.43338012695312,0,21,100.0
2022-08-01 21:15:00+00:00,77.2751159667969,58.0,True,87.93287658691406,83.7922134399414,88.06535339355469,56.30133056640625,75.27511596679688,0,21,100.0
2022-08-01 21:20:00+00:00,77.3055114746094,58.0,True,87.93287658691406,83.49405670166016,88.06535339355469,56.55458831787109,75.30551147460938,0,21,100.0
2022-08-01 21:25:00+00:00,77.2306442260742,58.0,True,87.93287658691406,83.49405670166016,88.06535339355469,56.60734558105469,75.23064422607422,0,21,100.0
2022-08-01 21:30:00+00:00,77.2257843017578,58.0,True,87.93287658691406,83.49405670166016,87.76764678955078,56.45751190185547,75.22578430175781,0,21,100.0
2022-08-01 21:35:00+00:00,77.5787048339844,58.0,True,88.24102783203125,83.79254150390625,88.40169525146484,55.6367301940918,75.57870483398438,0,21,100.0
2022-08-01 21:40:00+00:00,77.5615692138672,58.0,True,88.24102783203125,83.79254150390625,88.40169525146484,56.57722854614258,75.56156921386719,0,21,100.0
2022-08-01 21:45:00+00:00,77.5198745727539,58.0,True,87.94373321533203,83.79254150390625,88.10171508789062,56.575477600097656,75.5198745727539,0,21,100.0
2022-08-01 21:50:00+00:00,77.5785446166992,58.0,True,88.24188232421875,83.79254150390625,88.10171508789062,56.54444122314453,75.57854461669922,0,21,100.0
2022-08-01 21:55:00+00:00,77.8000001162291,58.0,True,88.24188232421875,83.79254150390625,88.39886474609375,55.9398307800293,75.52015686035156,0,21,100.0
2022-08-01 22:00:00+00:00,78.1500001214445,58.0,True,88.24188232421875,83.79254150390625,88.39886474609375,56.33014678955078,75.62035369873047,0,22,100.0
2022-08-01 22:05:00+00:00,78.5000001266599,58.0,True,88.24188232421875,83.79254150390625,88.39886474609375,57.00059127807617,75.73383331298828,0,22,100.0
2022-08-01 22:10:00+00:00,78.8000001311302,58.0,True,88.24188232421875,83.79254150390625,88.39886474609375,56.721675872802734,75.7055892944336,0,22,100.0
2022-08-01 22:15:00+00:00,79.1500001363456,58.0,True,87.93374633789062,83.79254150390625,88.39886474609375,56.731781005859375,75.81434631347656,0,22,100.0
2022-08-01 22:20:00+00:00,79.500000141561,58.0,True,88.24455261230469,83.49175262451172,88.39886474609375,56.3870849609375,75.65557861328125,0,22,100.0
2022-08-01 22:25:00+00:00,79.8000001460314,58.0,True,88.24455261230469,83.78952026367188,88.39886474609375,56.38141632080078,75.67400360107422,0,22,100.0
2022-08-01 22:30:00+00:00,80.0,58.0,True,88.84832000732422,84.09185791015625,88.39886474609375,56.38141632080078,75.57405090332031,0,22,100.0
2022-08-01 22:35:00+00:00,80.0,58.0,True,88.84832000732422,84.09185791015625,88.39886474609375,56.44233703613281,75.63372039794922,0,22,100.0
2022-08-01 22:40:00+00:00,80.0,58.0,True,88.5401382446289,84.09185791015625,88.39886474609375,56.48004913330078,75.64684295654297,0,22,100.0
2022-08-01 22:45:00+00:00,80.0,58.0,True,87.94410705566406,83.49691772460938,88.39886474609375,56.76015472412109,75.75016021728516,0,22,100.0
2022-08-01 22:50:00+00:00,80.0,58.0,True,87.94410705566406,83.49691772460938,88.39886474609375,56.52132034301758,75.83267974853516,0,22,100.0
2022-08-01 22:55:00+00:00,80.0,58.0,True,88.24585723876953,83.79563903808594,88.74359893798828,56.278839111328125,75.9815902709961,0,22,100.0
2022-08-01 23:00:00+00:00,80.0,58.0,True,88.24585723876953,83.79563903808594,88.74359893798828,56.27396774291992,75.83689880371094,0,23,100.0
2022-08-01 23:05:00+00:00,80.0,58.0,True,88.24585723876953,83.79563903808594,88.74359893798828,56.11751174926758,75.70145416259766,0,23,100.0
2022-08-01 23:10:00+00:00,80.0,58.0,True,87.93658447265625,83.49552917480469,88.41474914550781,56.550418853759766,75.82090759277344,0,23,100.0
2022-08-01 23:15:00+00:00,80.0,58.0,True,87.93658447265625,83.49552917480469,88.41474914550781,56.04387283325195,75.70333862304688,0,23,100.0
2022-08-01 23:20:00+00:00,80.0,58.0,True,87.93658447265625,83.49552917480469,88.41474914550781,56.7559700012207,75.690185546875,0,23,100.0
2022-08-01 23:25:00+00:00,80.0,58.0,True,87.93658447265625,83.49552917480469,88.41474914550781,57.30270767211914,76.03472137451172,0,23,100.0
2022-08-01 23:30:00+00:00,80.0,58.0,True,87.93658447265625,83.49552917480469,88.41474914550781,56.8551025390625,75.96488189697266,0,23,100.0
2022-08-01 23:35:00+00:00,80.0,58.0,True,87.93658447265625,83.80205535888672,88.41474914550781,57.83467864990234,76.05558776855469,0,23,100.0
2022-08-01 23:40:00+00:00,80.0,58.0,True,87.93658447265625,83.80205535888672,88.06371307373047,58.28494644165039,75.97431182861328,0,23,100.0
2022-08-01 23:45:00+00:00,80.0,58.0,True,87.93658447265625,83.80205535888672,88.06371307373047,58.28494644165039,76.069091796875,0,23,100.0
2022-08-01 23:50:00+00:00,80.0,58.0,True,87.93658447265625,83.80205535888672,88.06371307373047,59.20189666748047,76.1270751953125,0,23,100.0
2022-08-01 23:55:00+00:00,80.0,58.0,True,87.93658447265625,83.80205535888672,87.7559814453125,59.044090270996094,75.90335845947266,0,23,100.0
2022-08-02 00:00:00+00:00,80.0,58.0,True,87.93658447265625,83.80205535888672,87.1341323852539,60.83953857421875,75.80799865722656,1,0,100.0
2022-08-02 00:05:00+00:00,80.0,58.0,True,87.93658447265625,83.80205535888672,86.48340606689453,61.56553649902344,75.4898681640625,1,0,100.0
2022-08-02 00:10:00+00:00,80.0,58.0,True,87.93658447265625,83.80205535888672,86.17719268798828,61.74116897583008,75.41266632080078,1,0,100.0
2022-08-02 00:15:00+00:00,80.0,58.0,True,87.93658447265625,83.80205535888672,85.86264038085938,61.74116897583008,75.17962646484375,1,0,100.0
2022-08-02 00:20:00+00:00,80.0,58.0,True,87.63851928710938,83.499755859375,85.52621459960938,62.9586181640625,75.2540283203125,1,0,100.0
2022-08-02 00:25:00+00:00,80.0,58.0,True,87.63851928710938,83.499755859375,85.52621459960938,62.95509719848633,75.07721710205078,1,0,100.0
2022-08-02 00:30:00+00:00,80.0,58.0,True,87.63851928710938,83.499755859375,85.22853088378906,63.12864303588867,75.03314971923828,1,0,100.0
2022-08-02 00:35:00+00:00,80.0,58.0,True,87.63851928710938,83.20170593261719,85.22853088378906,63.36240005493164,75.0940170288086,1,0,100.0
2022-08-02 00:40:00+00:00,80.0,58.0,True,87.33527374267578,83.20170593261719,84.92134857177734,63.53258514404297,74.86016082763672,1,0,100.0
2022-08-02 00:45:00+00:00,80.0,58.0,True,87.33527374267578,83.20170593261719,84.62258911132812,64.00226593017578,74.82774353027344,1,0,100.0
2022-08-02 00:50:00+00:00,80.0,58.0,True,87.0323257446289,83.20170593261719,84.62258911132812,64.24209594726562,74.9322509765625,1,0,100.0
2022-08-02 00:55:00+00:00,80.0,58.0,True,87.0323257446289,82.90422821044922,84.62258911132812,64.79396057128906,75.01777648925781,1,0,100.0
2022-08-02 01:00:00+00:00,80.0,58.0,True,87.33313751220703,82.90422821044922,84.62258911132812,65.6060562133789,75.0901870727539,1,1,100.0
2022-08-02 01:05:00+00:00,80.0,58.0,True,87.33313751220703,82.90422821044922,84.30706024169922,65.98197174072266,74.97207641601562,1,1,100.0
2022-08-02 01:10:00+00:00,80.0,58.0,True,87.33313751220703,83.2029800415039,83.99742889404297,67.638916015625,75.16248321533203,1,1,100.0
2022-08-02 01:15:00+00:00,80.0,58.0,True,87.6385269165039,83.2029800415039,83.67184448242188,68.30445861816406,75.21551513671875,1,1,100.0
2022-08-02 01:20:00+00:00,80.0,58.0,True,87.6385269165039,83.2029800415039,83.34136962890625,69.01077270507812,75.16844177246094,1,1,100.0
2022-08-02 01:25:00+00:00,80.0,58.0,True,87.02821350097656,83.2029800415039,83.0313491821289,69.78605651855469,75.06576538085938,1,1,100.0
2022-08-02 01:30:00+00:00,80.0,58.0,True,87.02821350097656,83.2029800415039,83.0313491821289,69.80476379394531,74.88001251220703,1,1,100.0
2022-08-02 01:35:00+00:00,80.0,58.0,True,87.02821350097656,83.2029800415039,82.70712280273438,70.44711303710938,74.87120056152344,1,1,100.0
2022-08-02 01:40:00+00:00,80.0,58.0,True,87.02821350097656,83.2029800415039,82.70712280273438,70.44063568115234,74.87663269042969,1,1,100.0
2022-08-02 01:45:00+00:00,80.0,58.0,True,87.02821350097656,82.90003204345703,82.37909698486328,70.64918518066406,74.6104736328125,1,1,100.0
2022-08-02 01:50:00+00:00,80.0,58.0,True,86.72186279296875,82.90003204345703,82.0771713256836,71.28601837158203,74.64102172851562,1,1,100.0
2022-08-02 01:55:00+00:00,80.0,58.0,True,86.72186279296875,82.90003204345703,82.0771713256836,71.05012512207031,74.54707336425781,1,1,100.0
2022-08-02 02:00:00+00:00,80.0,58.0,True,86.4155044555664,82.60209655761719,81.77516174316406,71.14004516601562,74.18238830566406,1,2,100.0
2022-08-02 02:05:00+00:00,80.0,58.0,True,85.81300354003906,82.29515075683594,81.77516174316406,71.76398468017578,74.32563018798828,1,2,100.0
2022-08-02 02:10:00+00:00,80.0,58.0,True,85.81300354003906,82.29515075683594,81.77516174316406,71.60224914550781,74.27662658691406,1,2,100.0
2022-08-02 02:15:00+00:00,76.29736328125,58.0,True,85.81300354003906,82.29515075683594,81.77516174316406,71.85111236572266,74.29736328125,1,2,100.0
2022-08-02 02:20:00+00:00,76.1677932739258,58.0,True,85.81300354003906,81.99402618408203,81.46918487548828,72.01116180419922,74.16779327392578,1,2,100.0
2022-08-02 02:25:00+00:00,76.0421524047852,58.0,True,85.51451873779297,81.99402618408203,81.1677474975586,72.20101165771484,74.04215240478516,1,2,100.0
2022-08-02 02:30:00+00:00,76.0151672363281,58.0,True,85.823486328125,81.99402618408203,81.1677474975586,72.18721771240234,74.01516723632812,1,2,100.0
2022-08-02 02:35:00+00:00,76.1249771118164,58.0,True,85.823486328125,81.99402618408203,81.1677474975586,72.61607360839844,74.1249771118164,1,2,100.0
2022-08-02 02:40:00+00:00,76.0518951416016,58.0,True,86.13175201416016,81.99402618408203,81.1677474975586,72.69586181640625,74.05189514160156,1,2,100.0
2022-08-02 02:45:00+00:00,76.1809921264648,58.0,True,86.13175201416016,81.99402618408203,81.1677474975586,73.28286743164062,74.18099212646484,1,2,100.0
2022-08-02 02:50:00+00:00,76.0744400024414,58.0,True,86.13175201416016,81.99402618408203,80.8453598022461,73.73747253417969,74.0744400024414,1,2,100.0
2022-08-02 02:55:00+00:00,75.9438171386719,58.0,True,85.83174133300781,81.99402618408203,80.8453598022461,73.73829650878906,73.94381713867188,1,2,100.0
2022-08-02 03:00:00+00:00,75.6940383911133,58.0,True,85.83174133300781,81.99402618408203,80.8453598022461,72.94952392578125,73.69403839111328,1,3,100.0
2022-08-02 03:05:00+00:00,75.9863891601563,58.0,True,85.83174133300781,81.99402618408203,80.54674530029297,73.95712280273438,73.98638916015625,1,3,100.0
2022-08-02 03:10:00+00:00,75.9756240844727,58.0,True,85.83174133300781,81.99402618408203,80.54674530029297,74.81095886230469,73.97562408447266,1,3,100.0
2022-08-02 03:15:00+00:00,75.794807434082,58.0,True,85.83174133300781,81.99402618408203,80.23161315917969,74.61510467529297,73.79480743408203,1,3,100.0
2022-08-02 03:20:00+00:00,75.8578109741211,58.0,True,85.83174133300781,81.99402618408203,80.23161315917969,75.16007995605469,73.8578109741211,1,3,100.0
2022-08-02 03:25:00+00:00,75.8706436157227,58.0,True,85.5270767211914,81.99402618408203,80.23161315917969,75.16007995605469,73.87064361572266,1,3,100.0
2022-08-02 03:30:00+00:00,75.9891357421875,58.0,True,85.82714080810547,81.99402618408203,80.23161315917969,75.86540222167969,73.9891357421875,1,3,100.0
2022-08-02 03:35:00+00:00,75.7742156982422,58.0,True,85.52790832519531,81.99402618408203,79.90601348876953,75.87562561035156,73.77421569824219,1,3,100.0
2022-08-02 03:40:00+00:00,75.8000000864267,58.0,True,85.52790832519531,81.99402618408203,79.90601348876953,76.28923034667969,73.79905700683594,1,3,100.0
2022-08-02 03:45:00+00:00,76.1500000916421,58.0,True,85.52790832519531,81.99402618408203,79.60015106201172,76.53495025634766,73.76927185058594,1,3,100.0
2022-08-02 03:50:00+00:00,76.5000000968576,58.0,True,85.83734130859375,81.99402618408203,79.60015106201172,76.6612548828125,73.7822265625,1,3,100.0
2022-08-02 03:55:00+00:00,76.8000001013279,58.0,True,86.13834381103516,81.99402618408203,79.60015106201172,76.16246795654297,73.67108154296875,1,3,100.0
2022-08-02 04:00:00+00:00,77.1500001065433,58.0,True,86.13834381103516,81.99402618408203,79.60015106201172,76.11743927001953,73.62320709228516,1,4,100.0
2022-08-02 04:05:00+00:00,77.5000001117587,58.0,True,86.13834381103516,81.99402618408203,79.60015106201172,76.11743927001953,73.63165283203125,1,4,100.0
2022-08-02 04:10:00+00:00,77.8000001162291,58.0,True,85.8330078125,81.99402618408203,79.60015106201172,76.11669921875,73.61043548583984,1,4,100.0
2022-08-02 04:15:00+00:00,78.1500001214445,58.0,True,85.8330078125,81.99402618408203,79.60015106201172,75.96460723876953,73.565673828125,1,4,100.0
2022-08-02 04:20:00+00:00,78.5000001266599,58.0,True,85.8330078125,81.99402618408203,79.60015106201172,75.96460723876953,73.53694152832031,1,4,100.0
2022-08-02 04:25:00+00:00,78.8000001311302,58.0,True,85.8330078125,81.99402618408203,79.27810668945312,76.14799499511719,73.3163833618164,1,4,100.0
2022-08-02 04:30:00+00:00,79.1500001363456,58.0,True,85.8330078125,81.99402618408203,79.27810668945312,76.17403411865234,73.38139343261719,1,4,100.0
2022-08-02 04:35:00+00:00,79.500000141561,58.0,True,85.8330078125,81.99402618408203,79.27810668945312,76.05657196044922,73.52837371826172,1,4,100.0
2022-08-02 04:40:00+00:00,79.8000001460314,58.0,True,85.53160095214844,81.69542694091797,79.27810668945312,75.336669921875,73.42803192138672,1,4,100.0
2022-08-02 04:45:00+00:00,80.0,58.0,True,85.53160095214844,81.69542694091797,79.27810668945312,75.76541137695312,73.54009246826172,1,4,100.0
2022-08-02 04:50:00+00:00,80.0,58.0,True,85.53160095214844,81.69542694091797,79.27810668945312,75.94319915771484,73.56388854980469,1,4,100.0
2022-08-02 04:55:00+00:00,80.0,58.0,True,85.20945739746094,81.69542694091797,79.27810668945312,75.89519500732422,73.55780792236328,1,4,100.0
2022-08-02 05:00:00+00:00,80.0,58.0,True,84.89969635009766,81.69542694091797,79.27810668945312,77.01161193847656,73.71107482910156,1,5,100.0
2022-08-02 05:05:00+00:00,80.0,58.0,True,85.2057113647461,81.69542694091797,79.27810668945312,76.50604248046875,73.44173431396484,1,5,100.0
2022-08-02 05:10:00+00:00,80.0,58.0,True,85.5087661743164,81.69542694091797,79.27810668945312,75.54326629638672,73.1950454711914,1,5,100.0
2022-08-02 05:15:00+00:00,80.0,58.0,True,85.5087661743164,81.69542694091797,79.27810668945312,74.23941802978516,73.09335327148438,1,5,100.0
2022-08-02 05:20:00+00:00,80.0,58.0,True,85.5087661743164,81.39234161376953,79.27810668945312,72.74601745605469,72.72332000732422,1,5,100.0
2022-08-02 05:25:00+00:00,80.0,58.0,True,85.5087661743164,81.39234161376953,79.58956146240234,73.78775787353516,73.10248565673828,1,5,100.0
2022-08-02 05:30:00+00:00,80.0,58.0,True,85.20639038085938,81.0762939453125,79.58956146240234,71.3817138671875,72.61416625976562,1,5,100.0
2022-08-02 05:35:00+00:00,80.0,58.0,True,83.59416961669922,79.51445770263672,79.58956146240234,63.539310455322266,70.55355072021484,1,5,100.0
2022-08-02 05:40:00+00:00,80.0,58.0,True,81.6851577758789,78.27738952636719,79.58956146240234,57.1426010131836,68.496826171875,1,5,100.0
2022-08-02 05:45:00+00:00,80.0,58.0,True,81.38793182373047,78.58326721191406,79.58956146240234,66.37973022460938,70.9945068359375,1,5,100.0
2022-08-02 05:50:00+00:00,80.0,58.0,True,81.68861389160156,78.58326721191406,79.58956146240234,67.04005432128906,71.23808288574219,1,5,100.0
2022-08-02 05:55:00+00:00,80.0,58.0,True,81.69216918945312,77.96578979492188,79.58956146240234,61.91773986816406,69.72968292236328,1,5,100.0
2022-08-02 06:00:00+00:00,80.0,58.0,True,81.99373626708984,78.888916015625,79.25276184082031,68.64656829833984,71.24461364746094,1,6,100.0
2022-08-02 06:05:00+00:00,80.0,58.0,True,81.38883972167969,78.888916015625,78.9215316772461,71.11988067626953,71.73136901855469,1,6,100.0
2022-08-02 06:10:00+00:00,80.0,58.0,True,83.54742431640625,79.81263732910156,78.6140365600586,73.89286041259766,72.0758056640625,1,6,100.0
2022-08-02 06:15:00+00:00,80.0,58.0,True,83.54742431640625,79.81263732910156,78.6140365600586,73.54447937011719,71.97634887695312,1,6,100.0
2022-08-02 06:20:00+00:00,80.0,58.0,True,84.14490509033203,80.4143295288086,78.29141998291016,75.0834732055664,72.00691986083984,1,6,100.0
2022-08-02 06:25:00+00:00,80.0,58.0,True,84.14490509033203,80.4143295288086,77.99418640136719,75.59207916259766,72.04076385498047,1,6,100.0
2022-08-02 06:30:00+00:00,80.0,58.0,True,84.14490509033203,80.4143295288086,77.99418640136719,75.23397827148438,71.9679183959961,1,6,100.0
2022-08-02 06:35:00+00:00,80.0,58.0,True,84.14490509033203,80.4143295288086,77.99418640136719,74.19833374023438,71.755126953125,1,6,100.0
2022-08-02 06:40:00+00:00,80.0,58.0,True,84.14490509033203,80.4143295288086,77.99418640136719,74.44465637207031,71.88343811035156,1,6,100.0
2022-08-02 06:45:00+00:00,80.0,58.0,True,84.14490509033203,80.4143295288086,77.99418640136719,75.97601318359375,72.14240264892578,1,6,100.0
2022-08-02 06:50:00+00:00,80.0,58.0,True,84.76235961914062,80.71553039550781,77.65277099609375,77.2925796508789,72.10519409179688,1,6,100.0
2022-08-02 06:55:00+00:00,80.0,58.0,True,84.76235961914062,80.71553039550781,77.65277099609375,77.85739135742188,72.1854476928711,1,6,100.0
2022-08-02 07:00:00+00:00,80.0,58.0,True,84.15798950195312,80.71553039550781,77.65277099609375,77.35002899169922,72.01040649414062,1,7,100.0
2022-08-02 07:05:00+00:00,80.0,58.0,True,84.15798950195312,80.41704559326172,77.65277099609375,75.39002227783203,71.98897552490234,1,7,100.0
2022-08-02 07:10:00+00:00,80.0,58.0,True,84.15798950195312,80.41704559326172,77.97168731689453,75.18687438964844,72.01734161376953,1,7,100.0
2022-08-02 07:15:00+00:00,80.0,58.0,True,84.15798950195312,80.41704559326172,77.97168731689453,75.69278717041016,72.116943359375,1,7,100.0
2022-08-02 07:20:00+00:00,80.0,58.0,True,84.15798950195312,80.41704559326172,77.97168731689453,75.69278717041016,72.13803100585938,1,7,100.0
2022-08-02 07:25:00+00:00,80.0,58.0,True,84.15798950195312,80.41704559326172,78.30528259277344,75.1093521118164,72.22289276123047,1,7,100.0
2022-08-02 07:30:00+00:00,80.0,58.0,True,84.16160583496094,80.41704559326172,78.30528259277344,74.2385482788086,72.1983642578125,1,7,100.0
2022-08-02 07:35:00+00:00,80.0,58.0,True,84.45892333984375,80.71894836425781,78.61803436279297,74.2385482788086,72.36776733398438,1,7,100.0
2022-08-02 07:40:00+00:00,80.0,58.0,True,84.75692749023438,81.0180435180664,78.94208526611328,73.88465881347656,72.52459716796875,1,7,100.0
2022-08-02 07:45:00+00:00,80.0,58.0,True,85.0581283569336,81.0180435180664,78.94208526611328,73.70420837402344,72.48639678955078,1,7,100.0
2022-08-02 07:50:00+00:00,80.0,58.0,True,85.0581283569336,81.0180435180664,78.94208526611328,72.99089813232422,72.45268249511719,1,7,100.0
2022-08-02 07:55:00+00:00,80.0,58.0,True,84.45040893554688,80.71800994873047,79.23942565917969,71.8683853149414,72.44426727294922,1,7,100.0
2022-08-02 08:00:00+00:00,80.0,58.0,True,84.7609634399414,81.01901245117188,79.23942565917969,71.40286254882812,72.3117446899414,1,8,100.0
2022-08-02 08:05:00+00:00,80.0,58.0,True,84.7609634399414,81.01901245117188,79.23942565917969,72.12120056152344,72.51356506347656,1,8,100.0
2022-08-02 08:10:00+00:00,80.0,58.0,True,84.7609634399414,81.01901245117188,79.23942565917969,74.18305969238281,72.77986907958984,1,8,100.0
2022-08-02 08:15:00+00:00,80.0,58.0,True,84.7609634399414,81.3171615600586,79.23942565917969,75.01741790771484,72.89352416992188,1,8,100.0
2022-08-02 08:20:00+00:00,80.0,58.0,True,85.06143188476562,81.3171615600586,79.23942565917969,75.66694641113281,73.00789642333984,1,8,100.0
2022-08-02 08:25:00+00:00,80.0,58.0,True,85.06143188476562,81.3171615600586,79.23942565917969,76.57893371582031,73.26177978515625,1,8,100.0
2022-08-02 08:30:00+00:00,75.3538208007813,58.0,True,84.75685119628906,81.3171615600586,79.23942565917969,76.91555786132812,73.35382080078125,1,8,100.0
2022-08-02 08:35:00+00:00,75.1594467163086,58.0,True,84.75685119628906,81.3171615600586,78.91234588623047,77.48887634277344,73.1594467163086,1,8,100.0
2022-08-02 08:40:00+00:00,75.2136840820313,58.0,True,84.75685119628906,81.3171615600586,78.59122467041016,78.14218139648438,73.21368408203125,1,8,100.0
2022-08-02 08:45:00+00:00,75.2555084228516,58.0,True,85.06222534179688,81.3171615600586,78.59122467041016,78.29432678222656,73.25550842285156,1,8,100.0
2022-08-02 08:50:00+00:00,74.9990615844727,58.0,True,85.06222534179688,81.3171615600586,78.28221130371094,78.99824523925781,72.99906158447266,1,8,100.0
2022-08-02 08:55:00+00:00,74.8576126098633,58.0,True,85.06222534179688,81.3171615600586,78.28221130371094,78.60640716552734,72.85761260986328,1,8,100.0
2022-08-02 09:00:00+00:00,74.7747116088867,58.0,True,85.06222534179688,81.3171615600586,77.98377990722656,78.60640716552734,72.77471160888672,1,9,100.0
2022-08-02 09:05:00+00:00,74.6083297729492,58.0,True,84.75946807861328,81.02011108398438,77.98377990722656,78.12882232666016,72.60832977294922,1,9,100.0
2022-08-02 09:10:00+00:00,74.1978149414063,58.0,True,84.453857421875,80.71998596191406,77.98377990722656,76.38516998291016,72.19781494140625,1,9,100.0
2022-08-02 09:15:00+00:00,73.9237823486328,58.0,True,84.1535415649414,80.41975402832031,77.98377990722656,75.14431762695312,71.92378234863281,1,9,100.0
2022-08-02 09:20:00+00:00,73.7604293823242,58.0,True,83.84467315673828,80.1186752319336,77.98377990722656,74.54215240478516,71.76042938232422,1,9,100.0
2022-08-02 09:25:00+00:00,73.8000000566244,58.0,True,83.2349853515625,79.81954193115234,77.98377990722656,73.95792388916016,71.64630126953125,1,9,100.0
2022-08-02 09:30:00+00:00,74.1500000618398,58.0,True,82.93405151367188,79.51575469970703,77.98377990722656,71.97758483886719,71.11539459228516,1,9,100.0
2022-08-02 09:35:00+00:00,74.5000000670552,58.0,True,82.93405151367188,79.51575469970703,77.98377990722656,71.62122344970703,71.03952026367188,1,9,100.0
2022-08-02 09:40:00+00:00,74.8000000715256,58.0,True,82.63602447509766,79.21834564208984,77.98377990722656,70.06236267089844,70.61420440673828,1,9,100.0
2022-08-02 09:45:00+00:00,75.150000076741,58.0,True,82.33840942382812,78.91752624511719,77.98377990722656,68.19189453125,70.1463623046875,1,9,100.0
2022-08-02 09:50:00+00:00,75.5000000819564,58.0,True,81.43023681640625,78.00069427490234,78.29371643066406,63.9847526550293,69.2426528930664,1,9,100.0
2022-08-02 09:55:00+00:00,75.8000000864267,58.0,True,80.1982650756836,77.09131622314453,78.29371643066406,59.03910446166992,68.03144836425781,1,9,100.0
2022-08-02 10:00:00+00:00,76.1500000916421,58.0,True,79.58824157714844,76.47989654541016,78.29371643066406,58.18636322021485,67.74388885498047,1,10,100.0
2022-08-02 10:05:00+00:00,76.5000000968576,58.0,True,78.36759948730469,75.8738021850586,78.29371643066406,56.36360549926758,67.13066101074219,1,10,100.0
2022-08-02 10:10:00+00:00,76.8000001013279,58.0,True,78.36759948730469,75.26588439941406,78.29371643066406,54.95051956176758,66.62158966064453,1,10,100.0
2022-08-02 10:15:00+00:00,77.1500001065433,58.0,True,77.13111114501953,74.65766143798828,78.29371643066406,53.58882141113281,66.02029418945312,1,10,100.0
2022-08-02 10:20:00+00:00,77.5000001117587,58.0,True,77.18405151367188,74.35787963867188,77.99485778808594,52.80479049682617,65.68640899658203,1,10,100.0
2022-08-02 10:25:00+00:00,77.8000001162291,58.0,True,76.23699951171875,73.73846435546875,77.99485778808594,52.65423583984375,65.57255554199219,1,10,100.0
2022-08-02 10:30:00+00:00,78.1500001214445,58.0,True,75.93463897705078,73.43478393554688,77.69373321533203,52.57592010498047,65.3735122680664,1,10,100.0
2022-08-02 10:35:00+00:00,78.5000001266599,58.0,True,75.91650390625,73.4352035522461,77.69373321533203,52.50460052490234,65.2424545288086,1,10,100.0
2022-08-02 10:40:00+00:00,78.8000001311302,58.0,True,76.22586822509766,73.4352035522461,77.69373321533203,52.8707275390625,65.37944793701172,1,10,100.0
2022-08-02 10:45:00+00:00,79.1500001363456,58.0,True,76.20112609863281,73.4352035522461,77.69373321533203,53.51739501953125,65.51219177246094,1,10,100.0
2022-08-02 10:50:00+00:00,79.500000141561,58.0,True,75.88520050048828,73.4352035522461,77.69373321533203,53.8487548828125,65.60790252685547,1,10,100.0
2022-08-02 10:55:00+00:00,79.8000001460314,58.0,True,76.51000213623047,73.4352035522461,77.69373321533203,53.458106994628906,65.46723175048828,1,10,100.0
2022-08-02 11:00:00+00:00,80.0,58.0,True,76.15780639648438,73.72023010253906,77.38740539550781,54.03913116455078,65.48808288574219,1,11,100.0
2022-08-02 11:05:00+00:00,80.0,58.0,True,76.47354125976562,73.72023010253906,77.38740539550781,54.31173706054688,65.51902770996094,1,11,100.0
2022-08-02 11:10:00+00:00,80.0,58.0,True,77.08934020996094,74.02336883544922,77.0858383178711,54.54330825805664,65.45817565917969,1,11,100.0
2022-08-02 11:15:00+00:00,80.0,58.0,True,77.40257263183594,74.32252502441406,77.0858383178711,54.26896286010742,65.33777618408203,1,11,100.0
2022-08-02 11:20:00+00:00,80.0,58.0,True,77.09843444824219,74.32252502441406,77.0858383178711,54.491676330566406,65.38655853271484,1,11,100.0
2022-08-02 11:25:00+00:00,80.0,58.0,True,78.00601959228516,74.33794403076172,76.76429748535156,55.18506622314453,65.2567367553711,1,11,100.0
2022-08-02 11:30:00+00:00,80.0,58.0,True,78.00601959228516,74.64458465576172,76.76429748535156,54.89809036254883,65.36380004882812,1,11,100.0
2022-08-02 11:35:00+00:00,80.0,58.0,True,78.0063247680664,74.64677429199219,76.76429748535156,55.1700439453125,65.2037582397461,1,11,100.0
2022-08-02 11:40:00+00:00,80.0,58.0,True,77.00481414794922,74.64677429199219,76.76429748535156,55.76041793823242,65.35942840576172,1,11,100.0
2022-08-02 11:45:00+00:00,80.0,58.0,True,77.30946350097656,74.3483657836914,76.46438598632812,55.970245361328125,65.38539123535156,1,11,100.0
2022-08-02 11:50:00+00:00,80.0,58.0,True,77.62500762939453,74.05046844482422,76.13069152832031,57.85030746459961,65.5953140258789,1,11,100.0
2022-08-02 11:55:00+00:00,80.0,58.0,True,76.64366149902344,74.05802154541016,75.81402587890625,58.87577438354492,65.64392852783203,1,11,100.0
2022-08-02 12:00:00+00:00,80.0,58.0,True,76.61085510253906,74.3655776977539,75.51331329345703,59.380367279052734,65.49785614013672,1,12,100.0
2022-08-02 12:05:00+00:00,80.0,58.0,True,76.93968200683594,74.35000610351562,75.51331329345703,59.03357696533203,65.46389770507812,1,12,100.0
2022-08-02 12:10:00+00:00,80.0,58.0,True,76.3059310913086,74.35000610351562,75.51331329345703,59.03357696533203,65.5717544555664,1,12,100.0
2022-08-02 12:15:00+00:00,80.0,58.0,True,76.63591766357422,74.34729766845703,75.84859466552734,57.85761260986328,65.57820892333984,1,12,100.0
2022-08-02 12:20:00+00:00,80.0,58.0,True,77.57991027832031,74.34729766845703,76.20764923095703,57.488677978515625,65.73477935791016,1,12,100.0
2022-08-02 12:25:00+00:00,80.0,58.0,True,77.90730285644531,74.64654541015625,76.8651351928711,56.3412971496582,65.89008331298828,1,12,100.0
2022-08-02 12:30:00+00:00,80.0,58.0,True,77.53462219238281,74.3492202758789,76.8651351928711,56.154396057128906,65.84075927734375,1,12,100.0
2022-08-02 12:35:00+00:00,80.0,58.0,True,76.57467651367188,74.65055847167969,76.8651351928711,56.31226348876953,65.9148941040039,1,12,100.0
2022-08-02 12:40:00+00:00,80.0,58.0,True,77.24293518066406,74.6469497680664,77.1642837524414,55.5523567199707,66.03433227539062,1,12,100.0
2022-08-02 12:45:00+00:00,80.0,58.0,True,77.86311340332031,74.6469497680664,77.47894287109375,54.9753303527832,66.0084228515625,1,12,100.0
2022-08-02 12:50:00+00:00,80.0,58.0,True,78.1842269897461,74.95939636230469,77.82101440429688,55.6645622253418,66.52423858642578,1,12,100.0
2022-08-02 12:55:00+00:00,80.0,58.0,True,78.48138427734375,75.56258392333984,77.82101440429688,56.13712692260742,66.68157958984375,1,12,100.0
2022-08-02 13:00:00+00:00,80.0,58.0,True,78.79669189453125,75.55557250976562,77.82101440429688,56.40557098388672,66.80380249023438,1,13,100.0
2022-08-02 13:05:00+00:00,80.0,58.0,True,78.08999633789062,75.84634399414062,77.82101440429688,57.93558120727539,67.23011779785156,1,13,100.0
2022-08-02 13:10:00+00:00,80.0,58.0,True,79.69328308105469,76.16389465332031,77.82101440429688,58.36594772338867,67.36689758300781,1,13,100.0
2022-08-02 13:15:00+00:00,80.0,58.0,True,78.40821075439453,76.46614074707031,77.82101440429688,58.58771133422852,67.41908264160156,1,13,100.0
2022-08-02 13:20:00+00:00,80.0,58.0,True,79.6904296875,76.4564208984375,77.82101440429688,59.26786804199219,67.6311264038086,1,13,100.0
2022-08-02 13:25:00+00:00,80.0,58.0,True,79.6904296875,76.4564208984375,77.82101440429688,59.26786804199219,67.63880157470703,1,13,100.0
2022-08-02 13:30:00+00:00,80.0,58.0,True,80.00152587890625,76.753662109375,78.44095611572266,59.565406799316406,68.1455078125,1,13,100.0
2022-08-02 13:35:00+00:00,80.0,58.0,True,80.61356353759766,77.35652923583984,78.80810546875,59.35354995727539,68.41844177246094,1,13,100.0
2022-08-02 13:40:00+00:00,80.0,58.0,True,80.91753387451172,77.6543197631836,79.17618560791016,59.51633834838867,68.86185455322266,1,13,100.0
2022-08-02 13:45:00+00:00,80.0,58.0,True,81.22541046142578,77.95298767089844,79.4866943359375,59.29350280761719,69.18193817138672,1,13,100.0
2022-08-02 13:50:00+00:00,80.0,58.0,True,81.22541046142578,77.95298767089844,79.81716918945312,59.09114074707031,69.24349212646484,1,13,100.0
2022-08-02 13:55:00+00:00,80.0,58.0,True,81.22541046142578,78.25200653076172,79.81716918945312,59.43606948852539,69.39939880371094,1,13,100.0
2022-08-02 14:00:00+00:00,80.0,58.0,True,81.22541046142578,78.25200653076172,79.81716918945312,59.60078048706055,69.49203491210938,1,14,100.0
2022-08-02 14:05:00+00:00,80.0,58.0,True,81.52581024169922,78.25200653076172,80.14087677001953,60.12678909301758,69.7425537109375,1,14,100.0
2022-08-02 14:10:00+00:00,80.0,58.0,True,81.8262939453125,78.54942321777344,80.14087677001953,60.12678909301758,69.96208190917969,1,14,100.0
2022-08-02 14:15:00+00:00,80.0,58.0,True,82.13603210449219,78.8472671508789,80.47721099853516,59.94319152832031,70.06147766113281,1,14,100.0
2022-08-02 14:20:00+00:00,80.0,58.0,True,82.44294738769531,79.15355682373047,80.789794921875,60.27671813964844,70.5135498046875,1,14,100.0
2022-08-02 14:25:00+00:00,80.0,58.0,True,82.74424743652344,79.45684051513672,80.789794921875,60.73456573486328,70.72093963623047,1,14,100.0
2022-08-02 14:30:00+00:00,80.0,58.0,True,83.05917358398438,79.45684051513672,81.42684173583984,61.05767440795898,71.10279083251953,1,14,100.0
2022-08-02 14:35:00+00:00,80.0,58.0,True,83.35985565185547,79.75687408447266,81.42684173583984,61.17939376831055,71.29137420654297,1,14,100.0
2022-08-02 14:40:00+00:00,80.0,58.0,True,83.35985565185547,79.75687408447266,81.42684173583984,61.24101638793945,71.33938598632812,1,14,100.0
2022-08-02 14:45:00+00:00,73.7980041503906,58.0,True,83.66492462158203,80.05689239501953,81.74337005615234,61.7609977722168,71.79800415039062,1,14,100.0
2022-08-02 14:50:00+00:00,73.5817489624023,58.0,True,83.66492462158203,80.05689239501953,81.74337005615234,61.025787353515625,71.58174896240234,1,14,100.0
2022-08-02 14:55:00+00:00,73.7664108276367,58.0,True,83.96656799316406,80.35655975341797,82.0475845336914,61.194557189941406,71.76641082763672,1,14,100.0
2022-08-02 15:00:00+00:00,74.1169586181641,58.0,True,84.27166748046875,80.65535736083984,82.37154388427734,61.59148406982422,72.11695861816406,1,15,100.0
2022-08-02 15:05:00+00:00,74.2267837524414,58.0,True,84.8742904663086,81.26333618164062,82.68080139160156,61.06170654296875,72.2267837524414,1,15,100.0
2022-08-02 15:10:00+00:00,74.6417236328125,58.0,True,85.17411041259766,81.26333618164062,83.31645202636719,60.12993621826172,72.6417236328125,1,15,100.0
2022-08-02 15:15:00+00:00,74.9309768676758,58.0,True,85.17411041259766,81.26333618164062,84.12496948242188,58.86626434326172,72.93097686767578,1,15,100.0
2022-08-02 15:20:00+00:00,75.2888565063477,58.0,True,85.47249603271484,81.56105041503906,85.1497802734375,57.49930953979492,73.28885650634766,1,15,100.0
2022-08-02 15:25:00+00:00,75.2434616088867,58.0,True,85.47249603271484,81.56105041503906,85.1497802734375,57.96178817749024,73.24346160888672,1,15,100.0
2022-08-02 15:30:00+00:00,75.2217636108398,58.0,True,86.37359619140625,82.16414642333984,84.80730438232422,58.80435180664063,73.22176361083984,1,15,100.0
2022-08-02 15:35:00+00:00,75.4393157958984,58.0,True,86.37359619140625,82.16414642333984,84.80730438232422,59.44550323486328,73.43931579589844,1,15,100.0
2022-08-02 15:40:00+00:00,75.4202270507813,58.0,True,86.67149353027344,82.46894073486328,84.80730438232422,59.45506286621094,73.42022705078125,1,15,100.0
2022-08-02 15:45:00+00:00,76.0928726196289,58.0,True,86.67149353027344,82.46894073486328,85.91453552246094,57.690731048583984,74.0928726196289,1,15,100.0
2022-08-02 15:50:00+00:00,76.2752685546875,58.0,True,86.67149353027344,82.46894073486328,86.66419219970703,56.05957794189453,74.2752685546875,1,15,100.0
2022-08-02 15:55:00+00:00,76.2711944580078,58.0,True,86.67149353027344,82.46894073486328,87.28463745117188,55.1254997253418,74.27119445800781,1,15,100.0
2022-08-02 16:00:00+00:00,76.31005859375,58.0,True,86.97322082519531,82.46894073486328,87.28463745117188,55.33141326904297,74.31005859375,1,16,100.0
2022-08-02 16:05:00+00:00,76.284049987793,58.0,True,86.67132568359375,82.46894073486328,87.60986328125,53.903907775878906,74.28404998779297,1,16,100.0
2022-08-02 16:10:00+00:00,76.2884063720703,58.0,True,86.373779296875,82.46894073486328,87.93001556396484,53.41665267944336,74.28840637207031,1,16,100.0
2022-08-02 16:15:00+00:00,76.3271179199219,58.0,True,86.373779296875,82.16877746582031,87.93001556396484,53.02252578735352,74.32711791992188,1,16,100.0
2022-08-02 16:20:00+00:00,76.5000000968576,58.0,True,86.0670166015625,82.16877746582031,88.58634948730469,51.50162506103516,74.19038391113281,1,16,100.0
2022-08-02 16:25:00+00:00,76.8000001013279,58.0,True,86.0670166015625,82.16877746582031,88.58634948730469,51.313602447509766,74.23876953125,1,16,100.0
2022-08-02 16:30:00+00:00,77.1500001065433,58.0,True,86.0670166015625,82.16877746582031,88.9410629272461,51.71612548828125,74.4153060913086,1,16,100.0
2022-08-02 16:35:00+00:00,77.5000001117587,58.0,True,86.36627960205078,82.16877746582031,88.52568817138672,51.19436264038086,74.09642028808594,1,16,100.0
2022-08-02 16:40:00+00:00,77.8000001162291,58.0,True,86.36627960205078,82.16877746582031,88.85953521728516,50.59382247924805,74.04606628417969,1,16,100.0
2022-08-02 16:45:00+00:00,78.1500001214445,58.0,True,86.67713928222656,82.46992492675781,89.89717864990234,48.64737319946289,74.3541259765625,1,16,100.0
2022-08-02 16:50:00+00:00,78.5000001266599,58.0,True,86.05459594726562,82.17137145996094,89.89717864990234,49.00748825073242,74.34085845947266,1,16,100.0
2022-08-02 16:55:00+00:00,78.8000001311302,58.0,True,86.05459594726562,81.86913299560547,89.89717864990234,48.719722747802734,74.28654479980469,1,16,100.0
2022-08-02 17:00:00+00:00,79.1500001363456,58.0,True,86.05459594726562,81.86913299560547,89.08023834228516,48.77096176147461,73.62705993652344,1,17,100.0
2022-08-02 17:05:00+00:00,79.500000141561,58.0,True,86.05459594726562,81.86913299560547,89.8675765991211,46.80662536621094,73.5598373413086,1,17,100.0
2022-08-02 17:10:00+00:00,79.8000001460314,58.0,True,85.74870300292969,81.86913299560547,90.53507995605467,45.21515655517578,73.705322265625,1,17,100.0
2022-08-02 17:15:00+00:00,80.0,58.0,True,85.7604751586914,81.56433868408203,90.83272552490234,45.05101013183594,73.68488311767578,1,17,100.0
2022-08-02 17:20:00+00:00,80.0,58.0,True,85.4453353881836,81.2646713256836,91.16083526611328,44.34332275390625,73.74211883544922,1,17,100.0
2022-08-02 17:25:00+00:00,80.0,58.0,True,85.4435806274414,81.2646713256836,90.80237579345705,45.5554084777832,73.8072738647461,1,17,100.0
2022-08-02 17:30:00+00:00,80.0,58.0,True,85.4435806274414,81.2646713256836,90.80237579345705,46.27549743652344,73.92948150634766,1,17,100.0
2022-08-02 17:35:00+00:00,80.0,58.0,True,85.4435806274414,81.56453704833984,90.7869110107422,46.36885070800781,74.1209945678711,1,17,100.0
2022-08-02 17:40:00+00:00,80.0,58.0,True,85.7536392211914,81.56453704833984,91.91129302978516,44.20018005371094,74.27609252929688,1,17,100.0
2022-08-02 17:45:00+00:00,80.0,58.0,True,86.05615234375,81.8659439086914,92.23185729980467,43.77872848510742,74.31777954101562,1,17,100.0
2022-08-02 17:50:00+00:00,80.0,58.0,True,85.75279998779297,81.8659439086914,90.86449432373048,45.33924102783203,73.73934936523438,1,17,100.0
2022-08-02 17:55:00+00:00,80.0,58.0,True,85.75279998779297,81.8659439086914,91.17154693603516,45.795257568359375,74.21747589111328,1,17,100.0
2022-08-02 18:00:00+00:00,80.0,58.0,True,86.3652114868164,82.16793060302734,93.07345581054688,43.44889450073242,75.0020980834961,1,18,100.0
2022-08-02 18:05:00+00:00,80.0,58.0,True,86.3652114868164,82.16793060302734,93.51945495605467,43.04824447631836,74.9547119140625,1,18,100.0
2022-08-02 18:10:00+00:00,80.0,58.0,True,86.3652114868164,82.16793060302734,93.22171020507812,43.50672912597656,74.92830657958984,1,18,100.0
2022-08-02 18:15:00+00:00,80.0,58.0,True,86.96837615966797,82.77594757080078,92.56947326660156,45.3646125793457,75.08897399902344,1,18,100.0
2022-08-02 18:20:00+00:00,80.0,58.0,True,86.96837615966797,82.77594757080078,93.24561309814452,43.78728103637695,75.0284194946289,1,18,100.0
2022-08-02 18:25:00+00:00,80.0,58.0,True,86.96634674072266,82.77594757080078,93.24561309814452,43.9367790222168,75.08525085449219,1,18,100.0
2022-08-02 18:30:00+00:00,80.0,58.0,True,86.96634674072266,82.77594757080078,93.86042022705078,42.97522735595703,75.3058853149414,1,18,100.0
2022-08-02 18:35:00+00:00,80.0,58.0,True,86.96634674072266,82.77594757080078,94.2453384399414,42.43774032592773,75.57361602783203,1,18,100.0
2022-08-02 18:40:00+00:00,80.0,58.0,True,87.26671600341797,82.77594757080078,92.3222427368164,45.14844512939453,74.80999755859375,1,18,100.0
2022-08-02 18:45:00+00:00,80.0,58.0,True,86.96895599365234,82.77594757080078,93.78418731689452,42.83831787109375,75.14971160888672,1,18,100.0
2022-08-02 18:50:00+00:00,80.0,58.0,True,86.96895599365234,82.77594757080078,93.78418731689452,41.98507690429688,75.00662994384766,1,18,100.0
2022-08-02 18:55:00+00:00,80.0,58.0,True,86.96895599365234,82.47732543945312,93.78418731689452,43.19522857666016,75.3656005859375,1,18,100.0
2022-08-02 19:00:00+00:00,80.0,58.0,True,86.96895599365234,82.47732543945312,94.08338165283205,42.26692962646485,75.19309997558594,1,19,100.0
2022-08-02 19:05:00+00:00,80.0,58.0,True,86.96895599365234,82.47732543945312,94.08338165283205,42.19721221923828,75.21073913574219,1,19,100.0
2022-08-02 19:10:00+00:00,80.0,58.0,True,86.96895599365234,82.77458953857422,94.8442153930664,41.035274505615234,75.2659912109375,1,19,100.0
2022-08-02 19:15:00+00:00,80.0,58.0,True,86.96895599365234,82.77458953857422,94.53605651855467,41.543548583984375,75.16008758544922,1,19,100.0
2022-08-02 19:20:00+00:00,80.0,58.0,True,87.5739517211914,83.07659912109375,94.18964385986328,42.29020309448242,75.02243041992188,1,19,100.0
2022-08-02 19:25:00+00:00,80.0,58.0,True,87.5739517211914,83.07659912109375,93.42726135253906,42.45021438598633,74.62652587890625,1,19,100.0
2022-08-02 19:30:00+00:00,80.0,58.0,True,86.6706771850586,82.47433471679688,93.42726135253906,42.396331787109375,74.61065673828125,1,19,100.0
2022-08-02 19:35:00+00:00,80.0,58.0,True,86.97254180908203,82.47433471679688,94.62629699707033,40.8128776550293,75.16973876953125,1,19,100.0
2022-08-02 19:40:00+00:00,80.0,58.0,True,86.97254180908203,82.77149200439453,94.94840240478516,40.34920883178711,75.1804428100586,1,19,100.0
2022-08-02 19:45:00+00:00,80.0,58.0,True,87.27510833740234,82.77149200439453,95.28713989257812,40.22872161865234,75.3669662475586,1,19,100.0
2022-08-02 19:50:00+00:00,80.0,58.0,True,87.57279205322266,83.07205963134766,95.59980010986328,39.886356353759766,75.44039916992188,1,19,100.0
2022-08-02 19:55:00+00:00,80.0,58.0,True,87.871826171875,83.37088775634766,95.98680114746094,40.46855926513672,76.00189208984375,1,19,100.0
2022-08-02 20:00:00+00:00,80.0,58.0,True,88.17330932617188,83.6697769165039,94.56978607177734,41.99664306640625,75.28955841064453,1,20,100.0
2022-08-02 20:05:00+00:00,80.0,58.0,True,87.87162780761719,83.6697769165039,94.2436065673828,41.32833099365234,74.74999237060547,1,20,100.0
2022-08-02 20:10:00+00:00,80.0,58.0,True,87.87162780761719,83.369873046875,94.2436065673828,41.82419204711914,75.13590240478516,1,20,100.0
2022-08-02 20:15:00+00:00,80.0,58.0,True,87.87162780761719,83.369873046875,94.2436065673828,41.65067672729492,74.88780212402344,1,20,100.0
2022-08-02 20:20:00+00:00,80.0,58.0,True,87.87162780761719,83.369873046875,94.5602035522461,41.10514831542969,75.1117935180664,1,20,100.0
2022-08-02 20:25:00+00:00,80.0,58.0,True,88.17088317871094,83.369873046875,94.2620620727539,41.63493728637695,74.91773986816406,1,20,100.0
2022-08-02 20:30:00+00:00,80.0,58.0,True,87.87269592285156,83.369873046875,93.8849868774414,42.55133056640625,75.1115951538086,1,20,100.0
2022-08-02 20:35:00+00:00,80.0,58.0,True,87.87269592285156,83.369873046875,94.60132598876952,40.96034240722656,75.06288146972656,1,20,100.0
2022-08-02 20:40:00+00:00,80.0,58.0,True,87.87269592285156,83.369873046875,94.60132598876952,40.96034240722656,75.06288146972656,1,20,100.0
2022-08-02 20:45:00+00:00,80.0,58.0,True,87.87269592285156,83.369873046875,95.26710510253906,40.07329177856445,75.33802795410156,1,20,100.0
2022-08-02 20:50:00+00:00,80.0,58.0,True,88.1756591796875,83.6675033569336,95.5837860107422,40.543094635009766,75.73314666748047,1,20,100.0
2022-08-02 20:55:00+00:00,80.0,58.0,True,88.1756591796875,83.6675033569336,95.21219635009766,41.68147659301758,75.81465911865234,1,20,100.0
2022-08-02 21:00:00+00:00,77.6262054443359,58.0,True,88.17642211914062,83.6675033569336,95.26295471191406,41.12445068359375,75.62620544433594,1,21,100.0
2022-08-02 21:05:00+00:00,77.8927154541016,58.0,True,88.17642211914062,83.6675033569336,95.94135284423828,40.59978103637695,75.89271545410156,1,21,100.0
2022-08-02 21:10:00+00:00,77.654411315918,58.0,True,88.17642211914062,83.6675033569336,96.26627349853516,39.25334930419922,75.65441131591797,1,21,100.0
2022-08-02 21:15:00+00:00,77.4901351928711,58.0,True,88.17642211914062,83.6675033569336,95.6071548461914,40.23127365112305,75.4901351928711,1,21,100.0
2022-08-02 21:20:00+00:00,77.5644454956055,58.0,True,88.47411346435547,83.6675033569336,95.22486114501952,41.53854370117188,75.56444549560547,1,21,100.0
2022-08-02 21:25:00+00:00,77.8661880493164,58.0,True,88.47411346435547,83.6675033569336,95.22486114501952,42.15227127075195,75.8661880493164,1,21,100.0
2022-08-02 21:30:00+00:00,77.8883819580078,58.0,True,88.47411346435547,83.97004699707031,94.89336395263672,42.51103591918945,75.88838195800781,1,21,100.0
2022-08-02 21:35:00+00:00,77.1955871582031,58.0,True,88.46051788330078,83.6668701171875,95.1905288696289,40.22001647949219,75.19558715820312,1,21,100.0
2022-08-02 21:40:00+00:00,77.6399230957031,58.0,True,88.14991760253906,83.6668701171875,95.55055236816406,40.37267303466797,75.63992309570312,1,21,100.0
2022-08-02 21:45:00+00:00,77.5870742797852,58.0,True,88.45480346679688,83.6668701171875,95.55055236816406,40.74649429321289,75.58707427978516,1,21,100.0
2022-08-02 21:50:00+00:00,77.5965805053711,58.0,True,88.45480346679688,83.6668701171875,95.55055236816406,40.41554260253906,75.5965805053711,1,21,100.0
2022-08-02 21:55:00+00:00,77.7519226074219,58.0,True,88.4536361694336,83.6668701171875,95.19127655029295,41.08403778076172,75.75192260742188,1,21,100.0
2022-08-02 22:00:00+00:00,77.9606323242188,58.0,True,88.1565170288086,83.6668701171875,95.8438720703125,40.99839401245117,75.96063232421875,1,22,100.0
2022-08-02 22:05:00+00:00,77.5363235473633,58.0,True,88.1565170288086,83.36847686767578,95.52871704101562,40.58119201660156,75.53632354736328,1,22,100.0
2022-08-02 22:10:00+00:00,78.0488967895508,58.0,True,88.1565170288086,83.66645812988281,95.84954071044922,40.78876495361328,76.04889678955078,1,22,100.0
2022-08-02 22:15:00+00:00,78.7978286743164,58.0,True,88.4596939086914,83.66645812988281,96.19140625,42.36526870727539,76.7978286743164,1,22,100.0
2022-08-02 22:20:00+00:00,78.5795440673828,58.0,True,88.4596939086914,83.9677734375,95.88851928710938,42.1637077331543,76.57954406738281,1,22,100.0
2022-08-02 22:25:00+00:00,78.4860305786133,58.0,True,88.4596939086914,83.9677734375,96.21337890625,41.250526428222656,76.48603057861328,1,22,100.0
2022-08-02 22:30:00+00:00,78.5208358764648,58.0,True,89.08345794677734,84.26483917236328,95.91195678710938,41.98649978637695,76.52083587646484,1,22,100.0
2022-08-02 22:35:00+00:00,78.1313934326172,58.0,True,88.78121948242188,84.26483917236328,95.91195678710938,41.6033821105957,76.13139343261719,1,22,100.0
2022-08-02 22:40:00+00:00,78.0127487182617,58.0,True,88.48087310791016,83.94908142089844,95.91195678710938,40.69329833984375,76.01274871826172,1,22,100.0
2022-08-02 22:45:00+00:00,78.1589508056641,58.0,True,88.48087310791016,83.94908142089844,95.91195678710938,41.35649871826172,76.15895080566406,1,22,100.0
2022-08-02 22:50:00+00:00,77.9133377075195,58.0,True,88.48087310791016,83.94908142089844,95.59764862060548,41.50553512573242,75.91333770751953,1,22,100.0
2022-08-02 22:55:00+00:00,77.8402557373047,58.0,True,88.49137115478516,83.94908142089844,94.93806457519533,42.62472152709961,75.84025573730469,1,22,100.0
2022-08-02 23:00:00+00:00,78.1500001214445,58.0,True,88.79141998291016,83.94908142089844,94.93806457519533,42.50454330444336,75.8184814453125,1,23,100.0
2022-08-02 23:05:00+00:00,78.5000001266599,58.0,True,88.19329833984375,83.64994049072266,94.93806457519533,42.91080474853516,76.30197143554688,1,23,100.0
2022-08-02 23:10:00+00:00,78.8000001311302,58.0,True,88.19329833984375,83.64994049072266,94.93806457519533,41.9069938659668,75.83106231689453,1,23,100.0
2022-08-02 23:15:00+00:00,79.1500001363456,58.0,True,87.58304595947266,83.34516906738281,95.25887298583984,41.50732421875,75.75541687011719,1,23,100.0
2022-08-02 23:20:00+00:00,79.500000141561,58.0,True,87.58304595947266,83.34516906738281,95.25887298583984,41.77775192260742,75.8857650756836,1,23,100.0
2022-08-02 23:25:00+00:00,79.8000001460314,58.0,True,87.58304595947266,83.34516906738281,94.95088958740234,42.42060470581055,75.86024475097656,1,23,100.0
2022-08-02 23:30:00+00:00,80.0,58.0,True,87.88667297363281,83.34516906738281,94.64878845214844,42.72025680541992,75.67591094970703,1,23,100.0
2022-08-02 23:35:00+00:00,80.0,58.0,True,87.88667297363281,83.34516906738281,94.64878845214844,42.83391189575195,75.67987823486328,1,23,100.0
