time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-02 23:40:00+00:00,80.0,58.0,True,87.88667297363281,83.34516906738281,94.64878845214844,42.83391189575195,75.89397430419922,1,23,100.0
2022-08-02 23:45:00+00:00,80.0,58.0,True,87.88667297363281,83.645751953125,94.34249114990234,43.549224853515625,75.81376647949219,1,23,100.0
2022-08-02 23:50:00+00:00,80.0,58.0,True,88.19144439697266,83.645751953125,93.68407440185548,44.59367752075195,75.74304962158203,1,23,100.0
2022-08-02 23:55:00+00:00,80.0,58.0,True,88.19075775146484,83.645751953125,93.68407440185548,46.179195404052734,76.2373275756836,1,23,100.0
2022-08-03 00:00:00+00:00,80.0,58.0,True,88.48829650878906,83.94542694091797,93.01087188720705,47.61114501953125,76.42494201660156,2,0,100.0
2022-08-03 00:05:00+00:00,80.0,58.0,True,88.48829650878906,84.24485778808594,92.29537200927734,49.82332992553711,76.43728637695312,2,0,100.0
2022-08-03 00:10:00+00:00,80.0,58.0,True,89.09369659423828,84.24485778808594,91.59882354736328,51.03813171386719,76.35934448242188,2,0,100.0
2022-08-03 00:15:00+00:00,80.0,58.0,True,89.09369659423828,84.24485778808594,91.29627227783205,51.73570251464844,76.34508514404297,2,0,100.0
2022-08-03 00:20:00+00:00,80.0,58.0,True,89.09369659423828,84.54617309570312,90.95671081542967,52.66350936889648,76.28302764892578,2,0,100.0
2022-08-03 00:25:00+00:00,80.0,58.0,True,89.09369659423828,84.54617309570312,90.30683135986328,53.72574996948242,76.33688354492188,2,0,100.0
2022-08-03 00:30:00+00:00,80.0,58.0,True,89.09369659423828,84.54617309570312,89.97309875488281,53.90940475463867,76.21371459960938,2,0,100.0
2022-08-03 00:35:00+00:00,80.0,58.0,True,89.3910140991211,84.54617309570312,89.6212158203125,55.34475326538086,76.31614685058594,2,0,100.0
2022-08-03 00:40:00+00:00,80.0,58.0,True,89.3910140991211,84.54617309570312,89.6212158203125,55.51240539550781,76.29499053955078,2,0,100.0
2022-08-03 00:45:00+00:00,80.0,58.0,True,89.09235382080078,84.54617309570312,89.31181335449219,56.33014297485352,76.26612854003906,2,0,100.0
2022-08-03 00:50:00+00:00,80.0,58.0,True,89.09235382080078,84.54617309570312,88.98088073730469,57.22396469116211,76.2115478515625,2,0,100.0
2022-08-03 00:55:00+00:00,80.0,58.0,True,89.09235382080078,84.54617309570312,88.98088073730469,57.05717468261719,76.25629425048828,2,0,100.0
2022-08-03 01:00:00+00:00,80.0,58.0,True,89.09235382080078,84.54617309570312,88.65740966796875,57.66226196289063,76.1640625,2,1,100.0
2022-08-03 01:05:00+00:00,80.0,58.0,True,89.09235382080078,84.54617309570312,88.32989501953125,57.29464721679688,75.90753936767578,2,1,100.0
2022-08-03 01:10:00+00:00,80.0,58.0,True,89.09235382080078,84.54617309570312,88.00859069824219,57.59152603149414,75.71891784667969,2,1,100.0
2022-08-03 01:15:00+00:00,80.0,58.0,True,88.79171752929688,84.54617309570312,88.00859069824219,57.9980583190918,75.66651153564453,2,1,100.0
2022-08-03 01:20:00+00:00,80.0,58.0,True,88.79171752929688,84.54617309570312,87.68185424804688,58.19215393066406,75.51564025878906,2,1,100.0
2022-08-03 01:25:00+00:00,80.0,58.0,True,88.79171752929688,84.24803161621094,87.68185424804688,58.8692512512207,75.69314575195312,2,1,100.0
2022-08-03 01:30:00+00:00,80.0,58.0,True,88.4942626953125,84.24803161621094,87.3636245727539,57.957969665527344,75.32398986816406,2,1,100.0
2022-08-03 01:35:00+00:00,80.0,58.0,True,88.4942626953125,83.94998931884766,87.3636245727539,57.88231658935547,75.17374420166016,2,1,100.0
2022-08-03 01:40:00+00:00,80.0,58.0,True,88.19436645507812,83.94998931884766,87.3636245727539,58.263648986816406,75.29055786132812,2,1,100.0
2022-08-03 01:45:00+00:00,80.0,58.0,True,88.19436645507812,83.94998931884766,87.3636245727539,58.28990936279297,75.30951690673828,2,1,100.0
2022-08-03 01:50:00+00:00,80.0,58.0,True,88.19436645507812,83.94998931884766,87.3636245727539,58.68658065795898,75.41053009033203,2,1,100.0
2022-08-03 01:55:00+00:00,80.0,58.0,True,87.89608764648438,83.64775085449219,87.3636245727539,57.97321319580078,75.15638732910156,2,1,100.0
2022-08-03 02:00:00+00:00,80.0,58.0,True,87.59215545654297,83.64775085449219,87.06314086914062,58.29783248901367,75.14481353759766,2,2,100.0
2022-08-03 02:05:00+00:00,80.0,58.0,True,87.29014587402344,83.345947265625,86.755126953125,58.32720947265625,74.90800476074219,2,2,100.0
2022-08-03 02:10:00+00:00,80.0,58.0,True,87.29014587402344,83.345947265625,86.755126953125,58.52790069580078,74.95149993896484,2,2,100.0
2022-08-03 02:15:00+00:00,80.0,58.0,True,87.29014587402344,83.345947265625,86.755126953125,58.88679122924805,74.84098052978516,2,2,100.0
2022-08-03 02:20:00+00:00,80.0,58.0,True,86.68467712402344,83.04754638671875,86.45258331298828,59.24983596801758,74.80306243896484,2,2,100.0
2022-08-03 02:25:00+00:00,80.0,58.0,True,86.9828872680664,83.04754638671875,86.45258331298828,59.56821441650391,74.78190612792969,2,2,100.0
2022-08-03 02:30:00+00:00,80.0,58.0,True,87.31465911865234,83.04754638671875,86.15111541748047,60.04078674316406,74.83394622802734,2,2,100.0
2022-08-03 02:35:00+00:00,80.0,58.0,True,87.61407470703125,83.345703125,86.15111541748047,60.22025680541992,74.9083023071289,2,2,100.0
2022-08-03 02:40:00+00:00,80.0,58.0,True,87.31690216064453,83.345703125,85.8492660522461,61.12005615234375,74.9734115600586,2,2,100.0
2022-08-03 02:45:00+00:00,80.0,58.0,True,87.01870727539062,83.04774475097656,85.8492660522461,61.42039108276367,74.9052505493164,2,2,100.0
2022-08-03 02:50:00+00:00,80.0,58.0,True,87.01870727539062,83.04774475097656,85.8492660522461,61.83087539672852,75.04818725585938,2,2,100.0
2022-08-03 02:55:00+00:00,80.0,58.0,True,87.01870727539062,83.04774475097656,85.53494262695312,62.02280807495117,74.8753890991211,2,2,100.0
2022-08-03 03:00:00+00:00,80.0,58.0,True,87.61976623535156,83.04774475097656,85.23249816894531,62.4107780456543,74.86154174804688,2,3,100.0
2022-08-03 03:05:00+00:00,80.0,58.0,True,87.30879211425781,83.04774475097656,85.23249816894531,63.11421203613281,75.02103424072266,2,3,100.0
2022-08-03 03:10:00+00:00,80.0,58.0,True,87.30879211425781,83.04774475097656,85.23249816894531,63.63281631469727,75.1466293334961,2,3,100.0
2022-08-03 03:15:00+00:00,77.0738525390625,58.0,True,87.00592041015625,83.04774475097656,85.23249816894531,63.72513961791992,75.0738525390625,2,3,100.0
2022-08-03 03:20:00+00:00,76.6350173950195,58.0,True,87.30635833740234,83.04774475097656,84.89622497558594,63.390472412109375,74.63501739501953,2,3,100.0
2022-08-03 03:25:00+00:00,76.7960662841797,58.0,True,87.00447082519531,83.04774475097656,84.59580993652344,64.1969985961914,74.79606628417969,2,3,100.0
2022-08-03 03:30:00+00:00,76.2811279296875,58.0,True,87.00447082519531,83.04774475097656,84.29663848876953,63.69515228271485,74.2811279296875,2,3,100.0
2022-08-03 03:35:00+00:00,76.3212966918945,58.0,True,87.00447082519531,82.75004577636719,84.29663848876953,63.73904800415039,74.32129669189453,2,3,100.0
2022-08-03 03:40:00+00:00,76.270133972168,58.0,True,86.69347381591797,82.75004577636719,84.29663848876953,63.73904800415039,74.27013397216797,2,3,100.0
2022-08-03 03:45:00+00:00,76.3082046508789,58.0,True,87.00861358642578,82.44973754882812,84.29663848876953,63.94546508789063,74.3082046508789,2,3,100.0
2022-08-03 03:50:00+00:00,76.3568267822266,58.0,True,86.37584686279297,82.44973754882812,84.29663848876953,64.21495056152344,74.35682678222656,2,3,100.0
2022-08-03 03:55:00+00:00,76.0806121826172,58.0,True,86.66341400146484,82.44973754882812,83.99009704589844,64.04557037353516,74.08061218261719,2,3,100.0
2022-08-03 04:00:00+00:00,75.9687576293945,58.0,True,86.335205078125,82.44973754882812,83.6835708618164,63.82456588745117,73.96875762939453,2,4,100.0
2022-08-03 04:05:00+00:00,75.9850006103516,58.0,True,86.335205078125,82.44973754882812,83.6835708618164,63.64132690429688,73.98500061035156,2,4,100.0
2022-08-03 04:10:00+00:00,76.0951766967773,58.0,True,86.03407287597656,82.1484603881836,83.6835708618164,63.84748077392578,74.09517669677734,2,4,100.0
2022-08-03 04:15:00+00:00,75.9170684814453,58.0,True,86.03407287597656,82.1484603881836,83.6835708618164,63.84748077392578,73.91706848144531,2,4,100.0
2022-08-03 04:20:00+00:00,75.8285980224609,58.0,True,86.02476501464844,82.1484603881836,83.6835708618164,63.68605422973633,73.82859802246094,2,4,100.0
2022-08-03 04:25:00+00:00,75.7703247070313,58.0,True,86.02476501464844,82.1484603881836,83.37854766845703,64.95369720458984,73.77032470703125,2,4,100.0
2022-08-03 04:30:00+00:00,75.8772125244141,58.0,True,86.34137725830078,82.1484603881836,83.06745910644531,65.42060852050781,73.87721252441406,2,4,100.0
2022-08-03 04:35:00+00:00,75.6586074829102,58.0,True,86.03990936279297,82.1484603881836,82.75540161132812,65.84833526611328,73.65860748291016,2,4,100.0
2022-08-03 04:40:00+00:00,75.8000000864267,58.0,True,85.73490142822266,81.84915161132812,82.75540161132812,65.62020874023438,73.55908203125,2,4,100.0
2022-08-03 04:45:00+00:00,76.1500000916421,58.0,True,85.73490142822266,81.84915161132812,82.75540161132812,65.01294708251953,73.35990142822266,2,4,100.0
2022-08-03 04:50:00+00:00,76.5000000968576,58.0,True,85.42900085449219,81.55120849609375,82.75540161132812,63.71027374267578,73.14434814453125,2,4,100.0
2022-08-03 04:55:00+00:00,76.8000001013279,58.0,True,85.12586212158203,81.2530288696289,82.75540161132812,63.33708190917969,73.15448760986328,2,4,100.0
2022-08-03 05:00:00+00:00,77.1500001065433,58.0,True,85.12586212158203,81.2530288696289,82.75540161132812,63.33708190917969,73.19004821777344,2,5,100.0
2022-08-03 05:05:00+00:00,77.5000001117587,58.0,True,85.12586212158203,81.2530288696289,82.75540161132812,63.153785705566406,73.13761901855469,2,5,100.0
2022-08-03 05:10:00+00:00,77.8000001162291,58.0,True,85.12586212158203,81.2530288696289,82.75540161132812,63.153785705566406,73.04939270019531,2,5,100.0
2022-08-03 05:15:00+00:00,78.1500001214445,58.0,True,85.12586212158203,81.2530288696289,82.75540161132812,62.766387939453125,72.79276275634766,2,5,100.0
2022-08-03 05:20:00+00:00,78.5000001266599,58.0,True,85.12586212158203,81.2530288696289,82.75540161132812,63.09476852416992,73.034423828125,2,5,100.0
2022-08-03 05:25:00+00:00,78.8000001311302,58.0,True,85.12586212158203,81.2530288696289,82.75540161132812,64.41686248779297,73.1255874633789,2,5,100.0
2022-08-03 05:30:00+00:00,79.1500001363456,58.0,True,85.12586212158203,81.2530288696289,82.75540161132812,64.41686248779297,73.11924743652344,2,5,100.0
2022-08-03 05:35:00+00:00,79.500000141561,58.0,True,85.12586212158203,81.2530288696289,82.11766052246094,64.941162109375,72.86273956298828,2,5,100.0
2022-08-03 05:40:00+00:00,79.8000001460314,58.0,True,85.12586212158203,81.2530288696289,82.11766052246094,65.54603576660156,73.05529022216797,2,5,100.0
2022-08-03 05:45:00+00:00,80.0,58.0,True,85.12586212158203,81.2530288696289,82.11766052246094,65.69976806640625,73.03079986572266,2,5,100.0
2022-08-03 05:50:00+00:00,80.0,58.0,True,85.43439483642578,81.2530288696289,81.81897735595703,66.5084228515625,73.04425048828125,2,5,100.0
2022-08-03 05:55:00+00:00,80.0,58.0,True,85.43439483642578,81.2530288696289,81.81897735595703,66.5084228515625,72.96226501464844,2,5,100.0
2022-08-03 06:00:00+00:00,80.0,58.0,True,85.13629913330078,81.2530288696289,81.81897735595703,66.92928314208984,73.00804901123047,2,6,100.0
2022-08-03 06:05:00+00:00,80.0,58.0,True,85.14034271240234,81.2530288696289,81.81897735595703,67.6874771118164,73.19845581054688,2,6,100.0
2022-08-03 06:10:00+00:00,80.0,58.0,True,85.14034271240234,81.2530288696289,81.5196533203125,67.84539794921875,73.2002182006836,2,6,100.0
2022-08-03 06:15:00+00:00,80.0,58.0,True,85.14034271240234,81.2530288696289,81.5196533203125,68.16114807128906,73.23632049560547,2,6,100.0
2022-08-03 06:20:00+00:00,80.0,58.0,True,85.46737670898438,81.2530288696289,81.5196533203125,68.16114807128906,73.22010803222656,2,6,100.0
2022-08-03 06:25:00+00:00,80.0,58.0,True,85.46737670898438,81.2530288696289,81.21417236328125,68.77666473388672,73.12840270996094,2,6,100.0
2022-08-03 06:30:00+00:00,80.0,58.0,True,85.170166015625,81.2530288696289,81.21417236328125,69.12548065185547,73.1893081665039,2,6,100.0
2022-08-03 06:35:00+00:00,80.0,58.0,True,85.170166015625,81.2530288696289,81.21417236328125,68.92292022705078,73.13716125488281,2,6,100.0
2022-08-03 06:40:00+00:00,80.0,58.0,True,84.87116241455078,81.2530288696289,81.21417236328125,68.896240234375,73.07414245605469,2,6,100.0
2022-08-03 06:45:00+00:00,80.0,58.0,True,85.17533874511719,81.2530288696289,81.21417236328125,68.896240234375,72.99041748046875,2,6,100.0
2022-08-03 06:50:00+00:00,80.0,58.0,True,85.47714233398438,81.2530288696289,80.91053771972656,69.33451843261719,72.83849334716797,2,6,100.0
2022-08-03 06:55:00+00:00,80.0,58.0,True,85.49363708496094,81.2530288696289,80.61135864257812,69.4056625366211,72.75202178955078,2,6,100.0
2022-08-03 07:00:00+00:00,80.0,58.0,True,85.49363708496094,81.55117797851562,80.61135864257812,69.73741149902344,72.86228942871094,2,7,100.0
2022-08-03 07:05:00+00:00,80.0,58.0,True,85.19442749023438,81.55117797851562,80.61135864257812,70.40602111816406,72.92208099365234,2,7,100.0
2022-08-03 07:10:00+00:00,80.0,58.0,True,85.49250030517578,81.55117797851562,80.61135864257812,72.09339904785156,73.4094009399414,2,7,100.0
2022-08-03 07:15:00+00:00,80.0,58.0,True,85.19180297851562,81.2520980834961,80.30728149414062,71.20822143554688,72.98159790039062,2,7,100.0
2022-08-03 07:20:00+00:00,80.0,58.0,True,84.89459991455078,81.2520980834961,80.30728149414062,70.70741271972656,72.71426391601562,2,7,100.0
2022-08-03 07:25:00+00:00,80.0,58.0,True,84.89459991455078,81.2520980834961,80.30728149414062,71.07628631591797,72.75444030761719,2,7,100.0
2022-08-03 07:30:00+00:00,80.0,58.0,True,84.89459991455078,81.2520980834961,80.30728149414062,71.42548370361328,72.83650970458984,2,7,100.0
2022-08-03 07:35:00+00:00,80.0,58.0,True,84.89459991455078,81.2520980834961,80.00109100341797,71.42548370361328,72.7002944946289,2,7,100.0
2022-08-03 07:40:00+00:00,80.0,58.0,True,84.89459991455078,81.2520980834961,79.7018814086914,72.17037963867188,72.6545639038086,2,7,100.0
2022-08-03 07:45:00+00:00,80.0,58.0,True,84.89459991455078,81.2520980834961,79.7018814086914,72.3530044555664,72.64669036865234,2,7,100.0
2022-08-03 07:50:00+00:00,80.0,58.0,True,84.89459991455078,81.2520980834961,79.7018814086914,71.81321716308594,72.8501205444336,2,7,100.0
2022-08-03 07:55:00+00:00,80.0,58.0,True,84.89459991455078,80.95500946044922,80.00579833984375,71.42367553710938,72.81742095947266,2,7,100.0
2022-08-03 08:00:00+00:00,80.0,58.0,True,84.588623046875,80.95500946044922,80.00579833984375,71.42308807373047,72.6181411743164,2,8,100.0
2022-08-03 08:05:00+00:00,80.0,58.0,True,84.588623046875,80.95500946044922,79.68885803222656,71.78483581542969,72.51007843017578,2,8,100.0
2022-08-03 08:10:00+00:00,80.0,58.0,True,84.588623046875,80.95500946044922,79.68885803222656,71.92443084716797,72.4664077758789,2,8,100.0
2022-08-03 08:15:00+00:00,80.0,58.0,True,84.588623046875,80.95500946044922,79.38327026367188,72.09760284423828,72.4361572265625,2,8,100.0
2022-08-03 08:20:00+00:00,80.0,58.0,True,84.588623046875,80.95500946044922,79.38327026367188,72.25761413574219,72.2573471069336,2,8,100.0
2022-08-03 08:25:00+00:00,80.0,58.0,True,84.588623046875,80.95500946044922,79.08500671386719,72.82662200927734,72.3377914428711,2,8,100.0
2022-08-03 08:30:00+00:00,80.0,58.0,True,84.588623046875,80.95500946044922,79.08500671386719,72.47109985351562,72.21258544921875,2,8,100.0
2022-08-03 08:35:00+00:00,80.0,58.0,True,84.2851791381836,80.6560287475586,79.08500671386719,72.21515655517578,72.124755859375,2,8,100.0
2022-08-03 08:40:00+00:00,80.0,58.0,True,84.2851791381836,80.6560287475586,79.08500671386719,71.87552642822266,72.12361907958984,2,8,100.0
2022-08-03 08:45:00+00:00,80.0,58.0,True,83.98683166503906,80.6560287475586,79.08500671386719,72.39402770996094,72.16510009765625,2,8,100.0
2022-08-03 08:50:00+00:00,80.0,58.0,True,83.98683166503906,80.6560287475586,79.08500671386719,72.5934829711914,72.16651153564453,2,8,100.0
2022-08-03 08:55:00+00:00,80.0,58.0,True,83.98683166503906,80.6560287475586,79.08500671386719,72.74485778808594,72.04058074951172,2,8,100.0
2022-08-03 09:00:00+00:00,80.0,58.0,True,84.28472900390625,80.6560287475586,78.75798797607422,73.76184844970703,72.09174346923828,2,9,100.0
2022-08-03 09:05:00+00:00,80.0,58.0,True,84.28472900390625,80.6560287475586,78.75798797607422,73.57926177978516,72.01899719238281,2,9,100.0
2022-08-03 09:10:00+00:00,80.0,58.0,True,84.28472900390625,80.6560287475586,78.75798797607422,74.58553314208984,72.25828552246094,2,9,100.0
2022-08-03 09:15:00+00:00,80.0,58.0,True,84.28472900390625,80.6560287475586,78.45256805419922,74.4241943359375,72.02848052978516,2,9,100.0
2022-08-03 09:20:00+00:00,80.0,58.0,True,83.97821807861328,80.35673522949219,78.13892364501953,74.2370834350586,71.76823425292969,2,9,100.0
2022-08-03 09:25:00+00:00,80.0,58.0,True,83.97821807861328,80.35673522949219,78.13892364501953,74.71586608886719,71.83167266845703,2,9,100.0
2022-08-03 09:30:00+00:00,73.7904586791992,58.0,True,83.97821807861328,80.35673522949219,78.13892364501953,74.56318664550781,71.79045867919922,2,9,100.0
2022-08-03 09:35:00+00:00,73.6600112915039,58.0,True,83.97821807861328,80.35673522949219,78.13892364501953,74.41480255126953,71.6600112915039,2,9,100.0
2022-08-03 09:40:00+00:00,73.596549987793,58.0,True,83.97821807861328,80.35673522949219,78.13892364501953,73.94329071044922,71.59654998779297,2,9,100.0
2022-08-03 09:45:00+00:00,73.4612197875977,58.0,True,83.97821807861328,80.35673522949219,78.13892364501953,73.25655364990234,71.46121978759766,2,9,100.0
2022-08-03 09:50:00+00:00,74.1510162353516,58.0,True,83.97821807861328,80.35673522949219,78.13892364501953,76.21776580810547,72.15101623535156,2,9,100.0
2022-08-03 09:55:00+00:00,74.3612365722656,58.0,True,83.67543029785156,80.35673522949219,78.13892364501953,77.02641296386719,72.36123657226562,2,9,100.0
2022-08-03 10:00:00+00:00,74.0743255615234,58.0,True,83.67543029785156,80.05859375,77.83406066894531,77.1187515258789,72.07432556152344,2,10,100.0
2022-08-03 10:05:00+00:00,73.9844207763672,58.0,True,83.67543029785156,80.05859375,77.527099609375,77.16313934326172,71.98442077636719,2,10,100.0
2022-08-03 10:10:00+00:00,74.0165100097656,58.0,True,83.67543029785156,80.05859375,77.527099609375,77.48161315917969,72.01651000976562,2,10,100.0
2022-08-03 10:15:00+00:00,73.8498382568359,58.0,True,83.67543029785156,80.05859375,77.21546936035156,77.43618774414062,71.84983825683594,2,10,100.0
2022-08-03 10:20:00+00:00,73.7363662719727,58.0,True,83.67543029785156,80.05859375,77.21546936035156,77.72850799560547,71.73636627197266,2,10,100.0
2022-08-03 10:25:00+00:00,73.8000000566244,58.0,True,83.67543029785156,80.05859375,77.21546936035156,77.12295532226562,71.62762451171875,2,10,100.0
2022-08-03 10:30:00+00:00,74.1500000618398,58.0,True,83.67543029785156,80.05859375,77.21546936035156,77.73436737060547,71.71941375732422,2,10,100.0
2022-08-03 10:35:00+00:00,74.5000000670552,58.0,True,83.37284088134766,80.05859375,77.21546936035156,77.1346206665039,71.54777526855469,2,10,100.0
2022-08-03 10:40:00+00:00,74.8000000715256,58.0,True,83.06501007080078,79.75872802734375,77.21546936035156,77.82013702392578,71.6985092163086,2,10,100.0
2022-08-03 10:45:00+00:00,75.150000076741,58.0,True,83.06501007080078,79.75872802734375,76.86701965332031,78.62584686279297,71.65401458740234,2,10,100.0
2022-08-03 10:50:00+00:00,75.5000000819564,58.0,True,83.06501007080078,79.75872802734375,76.56928253173828,78.7870864868164,71.54672241210938,2,10,100.0
2022-08-03 10:55:00+00:00,75.8000000864267,58.0,True,83.06501007080078,79.75872802734375,76.56928253173828,78.63211059570312,71.44784545898438,2,10,100.0
2022-08-03 11:00:00+00:00,76.1500000916421,58.0,True,83.06501007080078,79.75872802734375,76.56928253173828,78.45626831054688,71.40083312988281,2,11,100.0
2022-08-03 11:05:00+00:00,76.5000000968576,58.0,True,84.31312561035156,79.75872802734375,76.56928253173828,79.0796890258789,71.55015563964844,2,11,100.0
2022-08-03 11:10:00+00:00,76.8000001013279,58.0,True,84.6282730102539,80.37615203857422,76.56928253173828,79.23639678955078,71.50226593017578,2,11,100.0
2022-08-03 11:15:00+00:00,77.1500001065433,58.0,True,84.32784271240234,80.37615203857422,76.56928253173828,78.22300720214844,71.26409149169922,2,11,100.0
2022-08-03 11:20:00+00:00,77.5000001117587,58.0,True,83.08467102050781,79.7686538696289,76.56928253173828,78.66214752197266,71.42613983154297,2,11,100.0
2022-08-03 11:25:00+00:00,77.8000001162291,58.0,True,84.03605651855469,79.7686538696289,76.56928253173828,79.25313568115234,71.50648498535156,2,11,100.0
2022-08-03 11:30:00+00:00,78.1500001214445,58.0,True,84.95489501953125,80.37074279785156,76.56928253173828,78.23392486572266,71.27281951904297,2,11,100.0
2022-08-03 11:35:00+00:00,78.5000001266599,58.0,True,84.65260314941406,80.37074279785156,76.56928253173828,77.42484283447266,71.1708984375,2,11,100.0
2022-08-03 11:40:00+00:00,78.8000001311302,58.0,True,84.34923553466797,80.37074279785156,76.56928253173828,76.82813262939453,70.94930267333984,2,11,100.0
2022-08-03 11:45:00+00:00,79.1500001363456,58.0,True,84.04637145996094,80.37074279785156,76.56928253173828,75.48989868164062,70.72004699707031,2,11,100.0
2022-08-03 11:50:00+00:00,79.500000141561,58.0,True,83.74465942382812,80.07051086425781,76.87059020996094,75.73906707763672,71.08877563476562,2,11,100.0
2022-08-03 11:55:00+00:00,79.8000001460314,58.0,True,83.44226837158203,80.07051086425781,76.87059020996094,74.51255798339844,70.83969116210938,2,11,100.0
2022-08-03 12:00:00+00:00,80.0,58.0,True,84.05931091308594,79.77232360839844,76.87059020996094,74.56414031982422,70.8737564086914,2,12,100.0
2022-08-03 12:05:00+00:00,80.0,58.0,True,84.36101531982422,80.07479095458984,77.18434143066406,74.94261932373047,71.22047424316406,2,12,100.0
2022-08-03 12:10:00+00:00,80.0,58.0,True,83.74330139160156,80.07479095458984,77.18434143066406,75.44713592529297,71.16179656982422,2,12,100.0
2022-08-03 12:15:00+00:00,80.0,58.0,True,83.74330139160156,80.07479095458984,77.18434143066406,75.44713592529297,71.16179656982422,2,12,100.0
2022-08-03 12:20:00+00:00,80.0,58.0,True,84.04305267333984,80.07479095458984,77.18434143066406,75.3296127319336,71.3542251586914,2,12,100.0
2022-08-03 12:25:00+00:00,80.0,58.0,True,84.04305267333984,80.37261199951172,77.18434143066406,75.3296127319336,71.48628234863281,2,12,100.0
2022-08-03 12:30:00+00:00,80.0,58.0,True,84.04305267333984,80.37261199951172,77.48223114013672,75.1238784790039,71.5209732055664,2,12,100.0
2022-08-03 12:35:00+00:00,80.0,58.0,True,84.34467315673828,80.37261199951172,77.79279327392578,75.0641860961914,71.83285522460938,2,12,100.0
2022-08-03 12:40:00+00:00,80.0,58.0,True,84.34467315673828,80.67156219482422,77.79279327392578,74.60700988769531,71.8001480102539,2,12,100.0
2022-08-03 12:45:00+00:00,80.0,58.0,True,84.6435317993164,80.67156219482422,78.43506622314453,73.47826385498047,71.93524932861328,2,12,100.0
2022-08-03 12:50:00+00:00,80.0,58.0,True,84.34088897705078,80.67156219482422,78.43506622314453,72.13618469238281,71.6143798828125,2,12,100.0
2022-08-03 12:55:00+00:00,80.0,58.0,True,84.34088897705078,80.67156219482422,78.76414489746094,71.55474853515625,71.82906341552734,2,12,100.0
2022-08-03 13:00:00+00:00,80.0,58.0,True,84.34088897705078,80.67156219482422,79.0674819946289,71.2354507446289,71.95455169677734,2,13,100.0
2022-08-03 13:05:00+00:00,80.0,58.0,True,84.64753723144531,80.9694595336914,79.0674819946289,70.49009704589844,71.7673110961914,2,13,100.0
2022-08-03 13:10:00+00:00,80.0,58.0,True,84.96393585205078,80.9694595336914,79.40876770019531,69.3092041015625,71.77246856689453,2,13,100.0
2022-08-03 13:15:00+00:00,80.0,58.0,True,85.26298522949219,81.27130126953125,79.77555084228516,68.34422302246094,72.03670501708984,2,13,100.0
2022-08-03 13:20:00+00:00,80.0,58.0,True,85.26298522949219,81.27130126953125,79.77555084228516,68.39773559570312,71.98846435546875,2,13,100.0
2022-08-03 13:25:00+00:00,80.0,58.0,True,85.56244659423828,81.57015228271484,80.42366790771484,68.43680572509766,72.4723129272461,2,13,100.0
2022-08-03 13:30:00+00:00,80.0,58.0,True,85.56244659423828,81.57015228271484,80.42366790771484,68.24364471435547,72.39746856689453,2,13,100.0
2022-08-03 13:35:00+00:00,80.0,58.0,True,85.86532592773438,81.87503051757812,81.03762817382812,67.2518539428711,72.58023071289062,2,13,100.0
2022-08-03 13:40:00+00:00,80.0,58.0,True,86.16702270507812,81.87503051757812,81.64508819580078,65.52964782714844,72.75021362304688,2,13,100.0
2022-08-03 13:45:00+00:00,80.0,58.0,True,86.16702270507812,81.87503051757812,81.95306396484375,64.59274291992188,72.67366027832031,2,13,100.0
2022-08-03 13:50:00+00:00,80.0,58.0,True,86.16702270507812,81.87503051757812,82.28560638427734,64.2991943359375,72.9679183959961,2,13,100.0
2022-08-03 13:55:00+00:00,80.0,58.0,True,86.16702270507812,81.87503051757812,82.28560638427734,64.50590515136719,73.05810546875,2,13,100.0
2022-08-03 14:00:00+00:00,80.0,58.0,True,86.16702270507812,81.87503051757812,82.28560638427734,64.88772583007812,73.23786926269531,2,14,100.0
2022-08-03 14:05:00+00:00,80.0,58.0,True,86.47122955322266,82.17379760742188,82.6036376953125,64.88772583007812,73.3253402709961,2,14,100.0
2022-08-03 14:10:00+00:00,80.0,58.0,True,86.47122955322266,82.47083282470703,82.6036376953125,64.34249114990234,73.20648193359375,2,14,100.0
2022-08-03 14:15:00+00:00,80.0,58.0,True,86.47440338134766,82.47083282470703,82.91197204589844,63.57617568969727,73.30796813964844,2,14,100.0
2022-08-03 14:20:00+00:00,80.0,58.0,True,86.17709350585938,82.1727066040039,82.91197204589844,62.97148132324219,73.20775604248047,2,14,100.0
2022-08-03 14:25:00+00:00,80.0,58.0,True,86.48048400878906,82.47315979003906,83.52879333496094,63.60020446777344,73.71115112304688,2,14,100.0
2022-08-03 14:30:00+00:00,80.0,58.0,True,86.78494262695312,82.47315979003906,83.52879333496094,64.04405212402344,73.92402648925781,2,14,100.0
2022-08-03 14:35:00+00:00,80.0,58.0,True,86.78494262695312,82.47315979003906,83.82789611816406,61.79695510864258,73.66775512695312,2,14,100.0
2022-08-03 14:40:00+00:00,80.0,58.0,True,87.38825988769531,82.77273559570312,84.12625885009766,61.85825729370117,73.8084716796875,2,14,100.0
2022-08-03 14:45:00+00:00,80.0,58.0,True,87.38825988769531,83.07569885253906,84.4443359375,61.63022613525391,73.98955535888672,2,14,100.0
2022-08-03 14:50:00+00:00,80.0,58.0,True,87.38825988769531,83.07569885253906,84.78790283203125,60.487186431884766,73.93860626220703,2,14,100.0
2022-08-03 14:55:00+00:00,80.0,58.0,True,87.38825988769531,83.07569885253906,85.09844970703125,60.283050537109375,74.17623138427734,2,14,100.0
2022-08-03 15:00:00+00:00,80.0,58.0,True,87.38825988769531,83.07569885253906,85.47470092773438,59.1733512878418,74.05867767333984,2,15,100.0
2022-08-03 15:05:00+00:00,80.0,58.0,True,87.08670043945312,83.07569885253906,85.47470092773438,58.82807922363281,74.09309387207031,2,15,100.0
2022-08-03 15:10:00+00:00,80.0,58.0,True,87.6884536743164,83.38530731201172,85.80574798583984,58.82807922363281,74.37760925292969,2,15,100.0
2022-08-03 15:15:00+00:00,80.0,58.0,True,87.6884536743164,83.38530731201172,86.12945556640625,59.04490661621094,74.62785339355469,2,15,100.0
2022-08-03 15:20:00+00:00,80.0,58.0,True,87.98860931396484,83.38530731201172,86.44388580322266,58.015045166015625,74.66505432128906,2,15,100.0
2022-08-03 15:25:00+00:00,80.0,58.0,True,88.2928237915039,83.68519592285156,87.19331359863281,57.03998565673828,74.95264434814453,2,15,100.0
2022-08-03 15:30:00+00:00,80.0,58.0,True,88.2928237915039,83.68519592285156,87.52454376220703,55.59931182861328,74.83755493164062,2,15,100.0
2022-08-03 15:35:00+00:00,80.0,58.0,True,88.2928237915039,83.68519592285156,87.52454376220703,56.067413330078125,74.97045135498047,2,15,100.0
2022-08-03 15:40:00+00:00,80.0,58.0,True,88.2928237915039,83.68519592285156,87.52454376220703,56.13282775878906,74.86894226074219,2,15,100.0
2022-08-03 15:45:00+00:00,76.66943359375,58.0,True,88.2928237915039,83.68519592285156,87.88951110839844,54.47785568237305,74.66943359375,2,15,100.0
2022-08-03 15:50:00+00:00,76.8309478759766,58.0,True,88.2928237915039,83.68519592285156,87.88951110839844,54.9139518737793,74.83094787597656,2,15,100.0
2022-08-03 15:55:00+00:00,76.8094482421875,58.0,True,87.9898452758789,83.68519592285156,88.51750183105469,52.87311553955078,74.8094482421875,2,15,100.0
2022-08-03 16:00:00+00:00,76.8057556152344,58.0,True,88.28824615478516,83.68519592285156,88.84587097167969,52.77191925048828,74.80575561523438,2,16,100.0
2022-08-03 16:05:00+00:00,76.7560043334961,58.0,True,88.28824615478516,83.68519592285156,89.17997741699219,51.31757736206055,74.7560043334961,2,16,100.0
2022-08-03 16:10:00+00:00,76.8260116577148,58.0,True,88.28824615478516,83.68519592285156,89.17997741699219,52.01942443847656,74.82601165771484,2,16,100.0
2022-08-03 16:15:00+00:00,76.9818801879883,58.0,True,88.28824615478516,83.68519592285156,89.17997741699219,51.33711242675781,74.98188018798828,2,16,100.0
2022-08-03 16:20:00+00:00,76.5146179199219,58.0,True,87.98825073242188,83.68519592285156,89.56529235839844,50.63518142700195,74.51461791992188,2,16,100.0
2022-08-03 16:25:00+00:00,76.857795715332,58.0,True,88.29695892333984,83.68519592285156,89.56529235839844,50.84822463989258,74.85779571533203,2,16,100.0
2022-08-03 16:30:00+00:00,77.0202178955078,58.0,True,88.5958251953125,83.68519592285156,90.28085327148438,49.98363876342773,75.02021789550781,2,16,100.0
2022-08-03 16:35:00+00:00,76.7236022949219,58.0,True,88.5958251953125,83.68519592285156,90.58300018310548,47.88043594360352,74.72360229492188,2,16,100.0
2022-08-03 16:40:00+00:00,76.3501052856445,58.0,True,87.99271392822266,83.37865447998047,90.93138885498048,46.952754974365234,74.35010528564453,2,16,100.0
2022-08-03 16:45:00+00:00,76.4781799316406,58.0,True,87.37618255615234,83.07716369628906,90.61975860595705,47.50267028808594,74.47817993164062,2,16,100.0
2022-08-03 16:50:00+00:00,76.5912170410156,58.0,True,87.67601013183594,83.07716369628906,90.61975860595705,48.54306411743164,74.59121704101562,2,16,100.0
2022-08-03 16:55:00+00:00,76.9925994873047,58.0,True,88.28309631347656,83.37614440917969,90.6363754272461,49.040618896484375,74.99259948730469,2,16,100.0
2022-08-03 17:00:00+00:00,76.5908355712891,58.0,True,88.28309631347656,83.37614440917969,90.31814575195312,48.611328125,74.59083557128906,2,17,100.0
2022-08-03 17:05:00+00:00,76.5665435791016,58.0,True,87.97705078125,83.37614440917969,90.31814575195312,48.04557418823242,74.56654357910156,2,17,100.0
2022-08-03 17:10:00+00:00,76.7604827880859,58.0,True,87.97705078125,83.37614440917969,90.64702606201172,48.106910705566406,74.76048278808594,2,17,100.0
2022-08-03 17:15:00+00:00,76.7636871337891,58.0,True,87.97705078125,83.37614440917969,90.64702606201172,48.80832290649414,74.76368713378906,2,17,100.0
2022-08-03 17:20:00+00:00,76.5229721069336,58.0,True,87.97705078125,83.37614440917969,90.6488800048828,47.66539001464844,74.5229721069336,2,17,100.0
2022-08-03 17:25:00+00:00,76.8000001013279,58.0,True,87.97705078125,83.37614440917969,91.0337142944336,47.10882186889648,74.60130310058594,2,17,100.0
2022-08-03 17:30:00+00:00,77.1500001065433,58.0,True,88.28504943847656,83.37614440917969,91.0337142944336,48.06304168701172,74.85971069335938,2,17,100.0
2022-08-03 17:35:00+00:00,77.5000001117587,58.0,True,87.67398834228516,83.37614440917969,90.72755432128906,48.06455612182617,74.8002700805664,2,17,100.0
2022-08-03 17:40:00+00:00,77.8000001162291,58.0,True,87.67398834228516,83.07786560058594,90.72755432128906,47.43255233764648,74.45339965820312,2,17,100.0
2022-08-03 17:45:00+00:00,78.1500001214445,58.0,True,87.67398834228516,83.07786560058594,91.03470611572266,46.45651626586914,74.4771957397461,2,17,100.0
2022-08-03 17:50:00+00:00,78.5000001266599,58.0,True,87.97113037109375,83.07786560058594,91.69815826416016,45.768829345703125,74.6630859375,2,17,100.0
2022-08-03 17:55:00+00:00,78.8000001311302,58.0,True,87.97113037109375,83.3822250366211,91.69815826416016,45.28921127319336,74.5800552368164,2,17,100.0
2022-08-03 18:00:00+00:00,79.1500001363456,58.0,True,87.97113037109375,83.3822250366211,91.37380981445312,47.32246017456055,74.82752227783203,2,18,100.0
2022-08-03 18:05:00+00:00,79.500000141561,58.0,True,87.97113037109375,83.3822250366211,91.7162628173828,46.48340225219727,74.97354125976562,2,18,100.0
2022-08-03 18:10:00+00:00,79.8000001460314,58.0,True,88.27269744873047,83.3822250366211,92.02116394042967,45.79194259643555,75.0282974243164,2,18,100.0
2022-08-03 18:15:00+00:00,80.0,58.0,True,88.27269744873047,83.3822250366211,93.0505828857422,44.10894393920898,75.06809997558594,2,18,100.0
2022-08-03 18:20:00+00:00,80.0,58.0,True,88.27269744873047,83.3822250366211,93.0505828857422,44.767127990722656,75.31298828125,2,18,100.0
2022-08-03 18:25:00+00:00,80.0,58.0,True,87.93513488769531,83.37580871582031,93.0505828857422,43.41453170776367,74.75975799560547,2,18,100.0
2022-08-03 18:30:00+00:00,80.0,58.0,True,87.93513488769531,83.37580871582031,92.70258331298828,44.12636947631836,74.79335021972656,2,18,100.0
2022-08-03 18:35:00+00:00,80.0,58.0,True,87.93513488769531,83.37580871582031,93.46208953857422,43.67195892333984,75.4035873413086,2,18,100.0
2022-08-03 18:40:00+00:00,80.0,58.0,True,87.93513488769531,83.68067169189453,93.46208953857422,43.312965393066406,75.06238555908203,2,18,100.0
2022-08-03 18:45:00+00:00,80.0,58.0,True,88.23960876464844,83.38030242919922,92.51525115966795,45.07497787475586,75.09856414794922,2,18,100.0
2022-08-03 18:50:00+00:00,80.0,58.0,True,88.23960876464844,83.67974853515625,93.3272476196289,44.247928619384766,75.47875213623047,2,18,100.0
2022-08-03 18:55:00+00:00,80.0,58.0,True,88.23960876464844,83.67974853515625,93.98748016357422,43.03408432006836,75.48125457763672,2,18,100.0
2022-08-03 19:00:00+00:00,80.0,58.0,True,88.23960876464844,83.67974853515625,93.98748016357422,43.71117401123047,75.5101547241211,2,19,100.0
2022-08-03 19:05:00+00:00,80.0,58.0,True,88.24016571044922,83.67974853515625,93.6724090576172,43.72047424316406,75.40672302246094,2,19,100.0
2022-08-03 19:10:00+00:00,80.0,58.0,True,88.53746032714844,83.67974853515625,93.6724090576172,43.4199333190918,75.48461151123047,2,19,100.0
2022-08-03 19:15:00+00:00,80.0,58.0,True,87.9173583984375,83.3809585571289,94.43199157714844,42.27155685424805,75.28623962402344,2,19,100.0
2022-08-03 19:20:00+00:00,80.0,58.0,True,87.9173583984375,83.3809585571289,93.79590606689452,43.05282211303711,75.21723937988281,2,19,100.0
2022-08-03 19:25:00+00:00,80.0,58.0,True,88.222900390625,83.68819427490234,93.79590606689452,43.657596588134766,75.27867126464844,2,19,100.0
2022-08-03 19:30:00+00:00,80.0,58.0,True,88.53132629394531,83.68819427490234,93.79590606689452,42.90037536621094,75.31083679199219,2,19,100.0
2022-08-03 19:35:00+00:00,80.0,58.0,True,88.53132629394531,83.68819427490234,94.12640380859376,42.90037536621094,75.48931884765625,2,19,100.0
2022-08-03 19:40:00+00:00,80.0,58.0,True,88.53646850585938,83.68819427490234,94.12640380859376,42.89591979980469,75.5078125,2,19,100.0
2022-08-03 19:45:00+00:00,80.0,58.0,True,88.53646850585938,83.68819427490234,94.4697265625,42.69228363037109,75.6568374633789,2,19,100.0
2022-08-03 19:50:00+00:00,80.0,58.0,True,88.83612823486328,83.98733520507812,94.4697265625,42.69228363037109,75.59304809570312,2,19,100.0
2022-08-03 19:55:00+00:00,80.0,58.0,True,88.53069305419922,83.98733520507812,94.4697265625,41.91921615600586,75.3040542602539,2,19,100.0
2022-08-03 20:00:00+00:00,80.0,58.0,True,88.22793579101562,83.37896728515625,94.42652130126952,41.23548889160156,74.93910217285156,2,20,100.0
2022-08-03 20:05:00+00:00,80.0,58.0,True,87.92818450927734,83.37896728515625,94.10001373291016,41.84820175170898,75.00247192382812,2,20,100.0
2022-08-03 20:10:00+00:00,80.0,58.0,True,88.23137664794922,83.68254852294922,94.10001373291016,42.73183059692383,75.55758666992188,2,20,100.0
2022-08-03 20:15:00+00:00,80.0,58.0,True,88.23137664794922,83.68254852294922,95.09415435791016,41.054569244384766,75.54827880859375,2,20,100.0
2022-08-03 20:20:00+00:00,80.0,58.0,True,88.53301239013672,83.68254852294922,94.37946319580078,42.42030715942383,75.4547119140625,2,20,100.0
2022-08-03 20:25:00+00:00,80.0,58.0,True,88.23351287841797,83.67129516601562,94.03872680664062,41.935794830322266,75.07506561279297,2,20,100.0
2022-08-03 20:30:00+00:00,80.0,58.0,True,88.23394775390625,83.68116760253906,94.70333862304688,41.96117782592773,75.67625427246094,2,20,100.0
2022-08-03 20:35:00+00:00,80.0,58.0,True,88.85186767578125,83.98828125,94.70333862304688,42.463409423828125,75.95428466796875,2,20,100.0
2022-08-03 20:40:00+00:00,80.0,58.0,True,88.85186767578125,83.98828125,94.70333862304688,43.41141128540039,75.95479583740234,2,20,100.0
2022-08-03 20:45:00+00:00,80.0,58.0,True,89.15300750732422,84.28614044189453,93.6399383544922,42.96794891357422,75.16275787353516,2,20,100.0
2022-08-03 20:50:00+00:00,80.0,58.0,True,88.54900360107422,83.98886108398438,94.68090057373048,42.085205078125,75.51127624511719,2,20,100.0
2022-08-03 20:55:00+00:00,80.0,58.0,True,88.54900360107422,83.98886108398438,94.68090057373048,42.12916564941406,75.6477279663086,2,20,100.0
2022-08-03 21:00:00+00:00,80.0,58.0,True,89.16592407226562,84.59049987792969,94.31784057617188,44.05535125732422,76.1336898803711,2,21,100.0
2022-08-03 21:05:00+00:00,80.0,58.0,True,89.16592407226562,84.29329681396484,94.31784057617188,43.45880126953125,75.90442657470703,2,21,100.0
2022-08-03 21:10:00+00:00,80.0,58.0,True,88.8504409790039,83.9944839477539,94.6543960571289,42.36043930053711,75.76256561279297,2,21,100.0
2022-08-03 21:15:00+00:00,80.0,58.0,True,89.15475463867188,84.29289245605469,94.97315216064452,41.90846633911133,75.8285903930664,2,21,100.0
2022-08-03 21:20:00+00:00,80.0,58.0,True,88.83939361572266,84.29289245605469,95.3174057006836,40.898555755615234,75.69297790527344,2,21,100.0
2022-08-03 21:25:00+00:00,80.0,58.0,True,88.83939361572266,83.98556518554688,95.63298797607422,40.9587287902832,75.84243774414062,2,21,100.0
2022-08-03 21:30:00+00:00,80.0,58.0,True,88.83939361572266,83.98556518554688,95.33419799804688,40.464385986328125,75.42494201660156,2,21,100.0
2022-08-03 21:35:00+00:00,80.0,58.0,True,88.83939361572266,83.98556518554688,94.91586303710938,41.75866317749024,75.57390594482422,2,21,100.0
2022-08-03 21:40:00+00:00,80.0,58.0,True,88.53240966796875,83.68290710449219,94.91586303710938,40.40776824951172,75.31014251708984,2,21,100.0
2022-08-03 21:45:00+00:00,80.0,58.0,True,88.22461700439453,83.68290710449219,94.908447265625,40.747215270996094,75.19938659667969,2,21,100.0
2022-08-03 21:50:00+00:00,80.0,58.0,True,88.52371978759766,83.68290710449219,94.908447265625,40.4864616394043,75.11305236816406,2,21,100.0
2022-08-03 21:55:00+00:00,80.0,58.0,True,88.52371978759766,83.68290710449219,95.2499771118164,40.51192092895508,75.33995819091797,2,21,100.0
2022-08-03 22:00:00+00:00,77.6644592285156,58.0,True,88.52371978759766,83.68290710449219,95.59269714355467,40.51192092895508,75.66445922851562,2,22,100.0
2022-08-03 22:05:00+00:00,77.0099639892578,58.0,True,88.20862579345703,83.68290710449219,95.9638214111328,38.58656311035156,75.00996398925781,2,22,100.0
2022-08-03 22:10:00+00:00,76.8621597290039,58.0,True,87.89757537841797,83.38054656982422,95.6364517211914,38.58656311035156,74.8621597290039,2,22,100.0
2022-08-03 22:15:00+00:00,76.9791564941406,58.0,True,87.60714721679688,83.07402038574219,96.02157592773438,38.26103973388672,74.97915649414062,2,22,100.0
2022-08-03 22:20:00+00:00,77.1672668457031,58.0,True,87.60714721679688,83.07402038574219,96.02157592773438,38.26103973388672,75.16726684570312,2,22,100.0
2022-08-03 22:25:00+00:00,76.8620147705078,58.0,True,87.60714721679688,83.07402038574219,95.6884536743164,38.90259552001953,74.86201477050781,2,22,100.0
2022-08-03 22:30:00+00:00,77.3232727050781,58.0,True,87.60714721679688,83.07402038574219,95.6884536743164,39.675331115722656,75.32327270507812,2,22,100.0
2022-08-03 22:35:00+00:00,76.1794891357422,58.0,True,87.60714721679688,83.07402038574219,94.52886199951172,39.01472473144531,74.17948913574219,2,22,100.0
2022-08-03 22:40:00+00:00,73.256233215332,58.0,True,84.75473022460938,80.64053344726562,90.28848266601562,40.12386322021485,71.25623321533203,2,22,100.0
2022-08-03 22:45:00+00:00,73.1500000469387,58.0,True,83.8408203125,80.02423095703125,89.54835510253906,40.34913635253906,70.89069366455078,2,22,100.0
2022-08-03 22:50:00+00:00,73.5000000521541,58.0,True,82.934326171875,79.1036376953125,87.99720001220703,41.93568801879883,70.2209243774414,2,22,100.0
2022-08-03 22:55:00+00:00,73.8000000566244,58.0,True,82.31746673583984,78.80570220947266,87.30191040039062,43.10700988769531,69.94318389892578,2,22,100.0
2022-08-03 23:00:00+00:00,74.1500000618398,58.0,True,82.31746673583984,78.80570220947266,86.98452758789062,43.46807098388672,70.0046615600586,2,23,100.0
2022-08-03 23:05:00+00:00,74.5000000670552,58.0,True,82.00598907470703,78.50357055664062,86.98452758789062,43.79246139526367,70.05674743652344,2,23,100.0
2022-08-03 23:10:00+00:00,74.8000000715256,58.0,True,82.00598907470703,78.50357055664062,87.2883071899414,43.9732780456543,70.40050506591797,2,23,100.0
2022-08-03 23:15:00+00:00,75.150000076741,58.0,True,82.31904602050781,78.80292510986328,87.61457061767578,44.4168701171875,70.94408416748047,2,23,100.0
2022-08-03 23:20:00+00:00,75.5000000819564,58.0,True,82.92456817626953,79.39997863769531,87.61457061767578,46.06386566162109,71.56468200683594,2,23,100.0
2022-08-03 23:25:00+00:00,75.8000000864267,58.0,True,83.22516632080078,79.69828033447266,87.61457061767578,46.386600494384766,71.75933837890625,2,23,100.0
2022-08-03 23:30:00+00:00,76.1500000916421,58.0,True,83.52424621582031,79.69828033447266,87.61457061767578,46.71026611328125,71.88404846191406,2,23,100.0
2022-08-03 23:35:00+00:00,76.5000000968576,58.0,True,83.52424621582031,79.69828033447266,88.28279113769531,46.25632858276367,72.02653503417969,2,23,100.0
2022-08-03 23:40:00+00:00,76.8000001013279,58.0,True,83.52424621582031,79.69828033447266,88.65506744384766,44.94902420043945,72.08623504638672,2,23,100.0
2022-08-03 23:45:00+00:00,77.1500001065433,58.0,True,83.52424621582031,79.69828033447266,89.01315307617188,44.616485595703125,72.10765838623047,2,23,100.0
2022-08-03 23:50:00+00:00,77.5000001117587,58.0,True,83.52424621582031,79.69828033447266,89.01315307617188,44.79949188232422,72.13526916503906,2,23,100.0
2022-08-03 23:55:00+00:00,77.8000001162291,58.0,True,83.52424621582031,79.69828033447266,89.01315307617188,45.83721160888672,72.35704040527344,2,23,100.0
2022-08-04 00:00:00+00:00,78.1500001214445,58.0,True,83.8260269165039,79.99567413330078,87.92597198486328,46.73149490356445,71.7269058227539,3,0,100.0
2022-08-04 00:05:00+00:00,78.5000001266599,58.0,True,83.8260269165039,79.99567413330078,87.29804229736328,47.95487976074219,71.83441925048828,3,0,100.0
2022-08-04 00:10:00+00:00,78.8000001311302,58.0,True,83.52726745605469,79.99567413330078,86.99053955078125,48.359561920166016,71.61602020263672,3,0,100.0
2022-08-04 00:15:00+00:00,79.1500001363456,58.0,True,83.83378601074219,79.99567413330078,86.99053955078125,48.99375915527344,71.82015991210938,3,0,100.0
2022-08-04 00:20:00+00:00,79.500000141561,58.0,True,83.83378601074219,80.29270935058594,86.37679290771484,51.06175994873047,72.08576202392578,3,0,100.0
2022-08-04 00:25:00+00:00,79.8000001460314,58.0,True,84.13153839111328,80.29270935058594,86.37679290771484,50.78288269042969,71.96980285644531,3,0,100.0
2022-08-04 00:30:00+00:00,80.0,58.0,True,84.13153839111328,80.29270935058594,86.37679290771484,50.78288269042969,71.96980285644531,3,0,100.0
2022-08-04 00:35:00+00:00,80.0,58.0,True,84.43890380859375,80.59166717529297,85.70711517333984,53.23826217651367,72.38629150390625,3,0,100.0
2022-08-04 00:40:00+00:00,80.0,58.0,True,84.43890380859375,80.59166717529297,85.70711517333984,54.32183074951172,72.44193267822266,3,0,100.0
2022-08-04 00:45:00+00:00,80.0,58.0,True,84.73856353759766,80.59166717529297,85.4018783569336,54.70377349853516,72.41370391845703,3,0,100.0
2022-08-04 00:50:00+00:00,80.0,58.0,True,84.4275894165039,80.59166717529297,85.08985900878906,55.16010284423828,72.49414825439453,3,0,100.0
2022-08-04 00:55:00+00:00,80.0,58.0,True,84.7307357788086,80.88897705078125,85.08985900878906,55.680152893066406,72.60236358642578,3,0,100.0
2022-08-04 01:00:00+00:00,80.0,58.0,True,84.7307357788086,80.88897705078125,84.76377868652344,55.88051223754883,72.36227416992188,3,1,100.0
2022-08-04 01:05:00+00:00,80.0,58.0,True,84.7307357788086,80.88897705078125,84.76377868652344,55.88051223754883,72.3429946899414,3,1,100.0
2022-08-04 01:10:00+00:00,80.0,58.0,True,84.7307357788086,80.88897705078125,84.42745971679688,57.04306411743164,72.54029846191406,3,1,100.0
2022-08-04 01:15:00+00:00,80.0,58.0,True,84.7307357788086,80.88897705078125,84.12256622314453,57.92956161499024,72.52798461914062,3,1,100.0
2022-08-04 01:20:00+00:00,80.0,58.0,True,84.7307357788086,80.88897705078125,84.12256622314453,57.76688766479492,72.45977783203125,3,1,100.0
2022-08-04 01:25:00+00:00,80.0,58.0,True,84.7307357788086,80.88897705078125,84.12256622314453,57.57540130615234,72.37281799316406,3,1,100.0
2022-08-04 01:30:00+00:00,80.0,58.0,True,84.7307357788086,80.88897705078125,84.12256622314453,56.83088302612305,72.13531494140625,3,1,100.0
2022-08-04 01:35:00+00:00,80.0,58.0,True,84.4325180053711,80.59139251708984,84.12256622314453,56.98847961425781,72.18864440917969,3,1,100.0
2022-08-04 01:40:00+00:00,80.0,58.0,True,84.4325180053711,80.59139251708984,84.12256622314453,56.82230758666992,72.13401794433594,3,1,100.0
2022-08-04 01:45:00+00:00,80.0,58.0,True,84.732666015625,80.8896484375,84.12256622314453,56.84624099731445,72.1419906616211,3,1,100.0
2022-08-04 01:50:00+00:00,80.0,58.0,True,84.1163330078125,80.58836364746094,84.12256622314453,56.65298461914063,72.14149475097656,3,1,100.0
2022-08-04 01:55:00+00:00,80.0,58.0,True,84.1163330078125,80.58836364746094,84.12256622314453,56.81536865234375,72.10979461669922,3,1,100.0
2022-08-04 02:00:00+00:00,80.0,58.0,True,84.1163330078125,80.58836364746094,83.79165649414062,56.45685577392578,71.77153778076172,3,2,100.0
2022-08-04 02:05:00+00:00,80.0,58.0,True,83.50184631347656,80.2873306274414,83.79165649414062,56.55231857299805,71.96112823486328,3,2,100.0
2022-08-04 02:10:00+00:00,80.0,58.0,True,83.50184631347656,80.2873306274414,83.79165649414062,56.780372619628906,71.99632263183594,3,2,100.0
2022-08-04 02:15:00+00:00,80.0,58.0,True,83.8044662475586,80.2873306274414,83.79165649414062,56.60015487670898,71.8686752319336,3,2,100.0
2022-08-04 02:20:00+00:00,80.0,58.0,True,83.50166320800781,80.2873306274414,83.79165649414062,56.38540267944336,71.79373168945312,3,2,100.0
2022-08-04 02:25:00+00:00,80.0,58.0,True,83.80414581298828,80.2873306274414,83.79165649414062,56.22851943969727,71.82368469238281,3,2,100.0
2022-08-04 02:30:00+00:00,80.0,58.0,True,83.80414581298828,80.2873306274414,83.79165649414062,57.37289810180664,71.98969268798828,3,2,100.0
2022-08-04 02:35:00+00:00,80.0,58.0,True,83.50711059570312,80.2873306274414,83.79165649414062,58.37484359741211,72.19214630126953,3,2,100.0
2022-08-04 02:40:00+00:00,80.0,58.0,True,84.12139892578125,80.2873306274414,83.15811157226562,60.47219467163086,72.40129852294922,3,2,100.0
2022-08-04 02:45:00+00:00,80.0,58.0,True,84.426025390625,80.58602142333984,82.8436050415039,61.25187301635742,72.41265869140625,3,2,100.0
2022-08-04 02:50:00+00:00,80.0,58.0,True,84.72795867919922,80.8846664428711,82.54266357421875,63.09041595458984,72.59059143066406,3,2,100.0
2022-08-04 02:55:00+00:00,80.0,58.0,True,84.72795867919922,80.8846664428711,82.20954132080078,63.803321838378906,72.61717987060547,3,2,100.0
2022-08-04 03:00:00+00:00,80.0,58.0,True,84.72795867919922,80.8846664428711,82.20954132080078,64.47342681884766,72.70690155029297,3,3,100.0
2022-08-04 03:05:00+00:00,80.0,58.0,True,84.73851776123047,80.8846664428711,82.20954132080078,64.77847290039062,72.77910614013672,3,3,100.0
2022-08-04 03:10:00+00:00,80.0,58.0,True,84.7385482788086,81.18650817871094,82.20954132080078,64.9856948852539,72.81461334228516,3,3,100.0
2022-08-04 03:15:00+00:00,80.0,58.0,True,84.7385482788086,81.18650817871094,82.20954132080078,65.17265319824219,72.8186264038086,3,3,100.0
