time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-04 03:20:00+00:00,80.0,58.0,True,84.7385482788086,81.18650817871094,81.8860092163086,65.82415771484375,72.77131652832031,3,3,100.0
2022-08-04 03:25:00+00:00,80.0,58.0,True,84.7385482788086,81.18650817871094,81.8860092163086,66.20938110351562,72.81069946289062,3,3,100.0
2022-08-04 03:30:00+00:00,80.0,58.0,True,84.7385482788086,81.18650817871094,81.58853912353516,66.24659729003906,72.8073959350586,3,3,100.0
2022-08-04 03:35:00+00:00,80.0,58.0,True,84.74014282226562,80.8852310180664,81.58853912353516,66.42800903320312,72.84966278076172,3,3,100.0
2022-08-04 03:40:00+00:00,80.0,58.0,True,84.74014282226562,80.8852310180664,81.58853912353516,66.60880279541016,72.88288879394531,3,3,100.0
2022-08-04 03:45:00+00:00,80.0,58.0,True,84.74014282226562,80.8852310180664,81.58853912353516,67.0312271118164,72.96390533447266,3,3,100.0
2022-08-04 03:50:00+00:00,80.0,58.0,True,85.04349517822266,80.8852310180664,81.58853912353516,67.2317886352539,72.94230651855469,3,3,100.0
2022-08-04 03:55:00+00:00,80.0,58.0,True,85.04349517822266,81.18236541748047,81.2706298828125,67.87418365478516,73.00999450683594,3,3,100.0
2022-08-04 04:00:00+00:00,80.0,58.0,True,85.35045623779297,81.18236541748047,81.2706298828125,67.87825012207031,73.04759216308594,3,4,100.0
2022-08-04 04:05:00+00:00,80.0,58.0,True,85.35045623779297,81.18236541748047,81.2706298828125,68.52605438232422,72.98381042480469,3,4,100.0
2022-08-04 04:10:00+00:00,80.0,58.0,True,85.36279296875,81.18236541748047,81.2706298828125,69.44794464111328,73.19117736816406,3,4,100.0
2022-08-04 04:15:00+00:00,75.0915603637695,58.0,True,85.36279296875,81.18236541748047,80.94348907470703,69.75865936279297,73.09156036376953,3,4,100.0
2022-08-04 04:20:00+00:00,75.0846099853516,58.0,True,85.36279296875,81.48025512695312,80.64030456542969,70.52578735351562,73.08460998535156,3,4,100.0
2022-08-04 04:25:00+00:00,75.1186294555664,58.0,True,85.0523681640625,81.18174743652344,80.64030456542969,71.10150909423828,73.1186294555664,3,4,100.0
2022-08-04 04:30:00+00:00,74.9857635498047,58.0,True,85.0523681640625,81.18174743652344,80.33303833007812,71.10150909423828,72.98576354980469,3,4,100.0
2022-08-04 04:35:00+00:00,75.1564788818359,58.0,True,85.36968994140625,81.18174743652344,80.02445983886719,72.5479736328125,73.15647888183594,3,4,100.0
2022-08-04 04:40:00+00:00,75.0688095092773,58.0,True,85.66807556152344,81.48018646240234,80.02445983886719,73.01043701171875,73.06880950927734,3,4,100.0
2022-08-04 04:45:00+00:00,74.9539337158203,58.0,True,85.37061309814453,81.48018646240234,79.70901489257812,73.2220687866211,72.95393371582031,3,4,100.0
2022-08-04 04:50:00+00:00,75.0143203735352,58.0,True,85.07319641113281,81.48018646240234,79.70901489257812,73.83673858642578,73.01432037353516,3,4,100.0
2022-08-04 04:55:00+00:00,75.0570373535156,58.0,True,85.07319641113281,81.48018646240234,79.70901489257812,73.9890365600586,73.05703735351562,3,4,100.0
2022-08-04 05:00:00+00:00,74.8944931030273,58.0,True,84.76617431640625,81.18274688720703,79.70901489257812,73.13341522216797,72.89449310302734,3,5,100.0
2022-08-04 05:05:00+00:00,74.9614639282227,58.0,True,84.76617431640625,81.18274688720703,79.70901489257812,73.13341522216797,72.96146392822266,3,5,100.0
2022-08-04 05:10:00+00:00,75.0051803588867,58.0,True,85.3641357421875,81.18274688720703,79.70901489257812,73.86856079101562,73.00518035888672,3,5,100.0
2022-08-04 05:15:00+00:00,74.8423843383789,58.0,True,85.3641357421875,81.18274688720703,79.37535858154297,74.2846908569336,72.8423843383789,3,5,100.0
2022-08-04 05:20:00+00:00,74.942024230957,58.0,True,85.3641357421875,81.18274688720703,79.37535858154297,74.2707290649414,72.94202423095703,3,5,100.0
2022-08-04 05:25:00+00:00,74.9267959594727,58.0,True,85.3641357421875,81.18274688720703,79.37535858154297,74.10431671142578,72.92679595947266,3,5,100.0
2022-08-04 05:30:00+00:00,75.150000076741,58.0,True,84.75566864013672,81.18274688720703,79.37535858154297,74.10431671142578,72.76318359375,3,5,100.0
2022-08-04 05:35:00+00:00,75.5000000819564,58.0,True,85.0588607788086,81.18274688720703,79.05593872070312,74.8209457397461,72.8070068359375,3,5,100.0
2022-08-04 05:40:00+00:00,75.8000000864267,58.0,True,84.44441223144531,80.88333129882812,79.05593872070312,74.8209457397461,72.7842788696289,3,5,100.0
2022-08-04 05:45:00+00:00,76.1500000916421,58.0,True,84.74400329589844,80.88333129882812,79.05593872070312,74.97699737548828,72.82998657226562,3,5,100.0
2022-08-04 05:50:00+00:00,76.5000000968576,58.0,True,85.04479217529297,81.18212127685547,79.05593872070312,74.77882385253906,72.7889633178711,3,5,100.0
2022-08-04 05:55:00+00:00,76.8000001013279,58.0,True,85.34292602539062,81.18212127685547,79.05593872070312,74.94884490966797,72.81275177001953,3,5,100.0
2022-08-04 06:00:00+00:00,77.1500001065433,58.0,True,85.34292602539062,81.18212127685547,78.75479888916016,75.468505859375,72.67469787597656,3,6,100.0
2022-08-04 06:05:00+00:00,77.5000001117587,58.0,True,85.02655792236328,81.18212127685547,78.75479888916016,75.468505859375,72.55888366699219,3,6,100.0
2022-08-04 06:10:00+00:00,77.8000001162291,58.0,True,84.71746826171875,81.18212127685547,78.75479888916016,75.78246307373047,72.60408782958984,3,6,100.0
2022-08-04 06:15:00+00:00,78.1500001214445,58.0,True,85.0212173461914,81.18212127685547,78.75479888916016,75.97896575927734,72.64378356933594,3,6,100.0
2022-08-04 06:20:00+00:00,78.5000001266599,58.0,True,84.72235107421875,81.18212127685547,78.75479888916016,75.97896575927734,72.6232681274414,3,6,100.0
2022-08-04 06:25:00+00:00,78.8000001311302,58.0,True,84.72235107421875,81.18212127685547,78.75479888916016,75.97896575927734,72.650146484375,3,6,100.0
2022-08-04 06:30:00+00:00,79.1500001363456,58.0,True,85.02238464355469,81.18212127685547,78.75479888916016,75.97896575927734,72.6513442993164,3,6,100.0
2022-08-04 06:35:00+00:00,79.500000141561,58.0,True,85.02238464355469,81.18212127685547,78.75479888916016,76.13018035888672,72.65023803710938,3,6,100.0
2022-08-04 06:40:00+00:00,79.8000001460314,58.0,True,85.02238464355469,81.18212127685547,78.45398712158203,76.50601196289062,72.70498657226562,3,6,100.0
2022-08-04 06:45:00+00:00,80.0,58.0,True,85.02238464355469,81.18212127685547,78.45398712158203,76.65892028808594,72.68518829345703,3,6,100.0
2022-08-04 06:50:00+00:00,80.0,58.0,True,85.0171127319336,81.18212127685547,78.1360092163086,76.84457397460938,72.54672241210938,3,6,100.0
2022-08-04 06:55:00+00:00,80.0,58.0,True,84.70832061767578,81.18212127685547,78.1360092163086,76.81910705566406,72.63040924072266,3,6,100.0
2022-08-04 07:00:00+00:00,80.0,58.0,True,84.70832061767578,80.88201904296875,78.1360092163086,76.62911987304688,72.49715423583984,3,7,100.0
2022-08-04 07:05:00+00:00,80.0,58.0,True,85.01805114746094,80.88201904296875,78.1360092163086,76.98111724853516,72.43128204345703,3,7,100.0
2022-08-04 07:10:00+00:00,80.0,58.0,True,84.71112823486328,80.88201904296875,78.1360092163086,77.13516235351562,72.43724822998047,3,7,100.0
2022-08-04 07:15:00+00:00,80.0,58.0,True,85.01324462890625,80.88201904296875,78.1360092163086,76.55595397949219,72.57201385498047,3,7,100.0
2022-08-04 07:20:00+00:00,80.0,58.0,True,84.70574951171875,80.88201904296875,78.45378112792969,76.2666015625,72.6975326538086,3,7,100.0
2022-08-04 07:25:00+00:00,80.0,58.0,True,84.70574951171875,80.88201904296875,78.45378112792969,75.55741119384766,72.5423355102539,3,7,100.0
2022-08-04 07:30:00+00:00,80.0,58.0,True,84.70574951171875,80.88201904296875,78.45378112792969,75.73544311523438,72.58058166503906,3,7,100.0
2022-08-04 07:35:00+00:00,80.0,58.0,True,84.70574951171875,80.88201904296875,78.45378112792969,75.73544311523438,72.56632995605469,3,7,100.0
2022-08-04 07:40:00+00:00,80.0,58.0,True,84.70574951171875,80.88201904296875,78.45378112792969,75.90109252929688,72.51084899902344,3,7,100.0
2022-08-04 07:45:00+00:00,80.0,58.0,True,84.70574951171875,80.88201904296875,78.15388488769531,77.12742614746094,72.4952621459961,3,7,100.0
2022-08-04 07:50:00+00:00,80.0,58.0,True,84.7104263305664,80.88201904296875,78.15388488769531,77.80913543701172,72.66044616699219,3,7,100.0
2022-08-04 07:55:00+00:00,80.0,58.0,True,84.4117202758789,80.88201904296875,77.5290298461914,78.1438217163086,72.28987884521484,3,7,100.0
2022-08-04 08:00:00+00:00,80.0,58.0,True,84.4117202758789,80.88201904296875,77.5290298461914,78.1438217163086,72.2850112915039,3,8,100.0
2022-08-04 08:05:00+00:00,80.0,58.0,True,84.40245056152344,80.58171081542969,77.5290298461914,78.31844329833984,72.32279205322266,3,8,100.0
2022-08-04 08:10:00+00:00,80.0,58.0,True,84.40245056152344,80.58171081542969,77.5290298461914,77.52005767822266,72.08837127685547,3,8,100.0
2022-08-04 08:15:00+00:00,80.0,58.0,True,84.40245056152344,80.58171081542969,77.5290298461914,77.33321380615234,72.03905487060547,3,8,100.0
2022-08-04 08:20:00+00:00,80.0,58.0,True,84.40448760986328,80.58171081542969,77.5290298461914,77.49842834472656,72.10638427734375,3,8,100.0
2022-08-04 08:25:00+00:00,80.0,58.0,True,84.1038589477539,80.58171081542969,77.5290298461914,77.29730224609375,72.03130340576172,3,8,100.0
2022-08-04 08:30:00+00:00,80.0,58.0,True,84.1038589477539,80.58171081542969,77.5290298461914,77.47785949707031,72.0594711303711,3,8,100.0
2022-08-04 08:35:00+00:00,80.0,58.0,True,84.41022491455078,80.58171081542969,77.5290298461914,78.15587615966797,72.25328063964844,3,8,100.0
2022-08-04 08:40:00+00:00,80.0,58.0,True,84.41022491455078,80.58171081542969,77.5290298461914,77.99732971191406,72.20697021484375,3,8,100.0
2022-08-04 08:45:00+00:00,80.0,58.0,True,84.41022491455078,80.58171081542969,77.5290298461914,77.99732971191406,72.233642578125,3,8,100.0
2022-08-04 08:50:00+00:00,80.0,58.0,True,83.77330017089844,80.2836685180664,77.5290298461914,77.98872375488281,72.17292785644531,3,8,100.0
2022-08-04 08:55:00+00:00,80.0,58.0,True,83.77330017089844,80.2836685180664,77.5290298461914,77.8230972290039,72.04426574707031,3,8,100.0
2022-08-04 09:00:00+00:00,80.0,58.0,True,84.07333374023438,80.2836685180664,77.21541595458984,78.17404174804688,71.84481048583984,3,9,100.0
2022-08-04 09:05:00+00:00,80.0,58.0,True,84.07333374023438,80.2836685180664,77.21541595458984,78.17404174804688,71.82280731201172,3,9,100.0
2022-08-04 09:10:00+00:00,80.0,58.0,True,84.07333374023438,80.2836685180664,77.21541595458984,78.13212585449219,71.78308868408203,3,9,100.0
2022-08-04 09:15:00+00:00,80.0,58.0,True,83.7756118774414,80.2836685180664,77.21541595458984,79.02704620361328,71.9906005859375,3,9,100.0
2022-08-04 09:20:00+00:00,80.0,58.0,True,83.7756118774414,80.2836685180664,76.90184783935547,79.27252960205078,72.01571655273438,3,9,100.0
2022-08-04 09:25:00+00:00,80.0,58.0,True,84.08171081542969,80.2836685180664,76.90184783935547,79.14755249023438,71.80145263671875,3,9,100.0
2022-08-04 09:30:00+00:00,80.0,58.0,True,84.08171081542969,80.2836685180664,76.90184783935547,79.14755249023438,71.84664154052734,3,9,100.0
2022-08-04 09:35:00+00:00,80.0,58.0,True,84.38496398925781,80.2836685180664,76.90184783935547,79.14755249023438,71.85928344726562,3,9,100.0
2022-08-04 09:40:00+00:00,80.0,58.0,True,83.74048614501953,80.2836685180664,76.90184783935547,79.14755249023438,71.94303131103516,3,9,100.0
2022-08-04 09:45:00+00:00,80.0,58.0,True,83.74048614501953,80.2836685180664,76.90184783935547,79.35762023925781,71.84276580810547,3,9,100.0
2022-08-04 09:50:00+00:00,80.0,58.0,True,83.74048614501953,80.2836685180664,76.59358978271484,79.52205657958984,71.67855834960938,3,9,100.0
2022-08-04 09:55:00+00:00,80.0,58.0,True,83.74048614501953,80.2836685180664,76.59358978271484,79.91319274902344,71.71563720703125,3,9,100.0
2022-08-04 10:00:00+00:00,80.0,58.0,True,84.0419921875,80.2836685180664,76.59358978271484,80.14197540283203,71.76548767089844,3,10,100.0
2022-08-04 10:05:00+00:00,80.0,58.0,True,83.43959045410156,79.98456573486328,76.59358978271484,80.31813049316406,71.69676208496094,3,10,100.0
2022-08-04 10:10:00+00:00,80.0,58.0,True,83.43959045410156,79.98456573486328,76.59358978271484,80.31813049316406,71.7973861694336,3,10,100.0
2022-08-04 10:15:00+00:00,80.0,58.0,True,83.75260162353516,79.98456573486328,76.59358978271484,80.27420043945312,71.74357604980469,3,10,100.0
2022-08-04 10:20:00+00:00,80.0,58.0,True,83.75260162353516,79.98456573486328,76.59358978271484,80.27420043945312,71.69414520263672,3,10,100.0
2022-08-04 10:25:00+00:00,80.0,58.0,True,83.7502670288086,79.98456573486328,76.59358978271484,80.47196960449219,71.81552124023438,3,10,100.0
2022-08-04 10:30:00+00:00,73.714225769043,58.0,True,83.7502670288086,79.98456573486328,76.59358978271484,80.31945037841797,71.71422576904297,3,10,100.0
2022-08-04 10:35:00+00:00,73.7340240478516,58.0,True,83.7502670288086,79.98456573486328,76.59358978271484,80.31945037841797,71.73402404785156,3,10,100.0
2022-08-04 10:40:00+00:00,73.8042602539063,58.0,True,83.7502670288086,80.2830810546875,76.59358978271484,80.29784393310547,71.80426025390625,3,10,100.0
2022-08-04 10:45:00+00:00,73.7627334594727,58.0,True,83.7502670288086,80.2830810546875,76.59358978271484,80.14921569824219,71.76273345947266,3,10,100.0
2022-08-04 10:50:00+00:00,73.869010925293,58.0,True,84.05294799804688,80.2830810546875,76.59358978271484,80.55815887451172,71.86901092529297,3,10,100.0
2022-08-04 10:55:00+00:00,73.9549179077148,58.0,True,83.75348663330078,80.2830810546875,76.59358978271484,80.83724975585938,71.95491790771484,3,10,100.0
2022-08-04 11:00:00+00:00,73.799072265625,58.0,True,84.05955505371094,80.2830810546875,76.59358978271484,80.33773040771484,71.799072265625,3,11,100.0
2022-08-04 11:05:00+00:00,73.9079895019531,58.0,True,84.687744140625,80.58106231689453,76.59358978271484,80.50941467285156,71.90798950195312,3,11,100.0
2022-08-04 11:10:00+00:00,73.8741073608398,58.0,True,84.99519348144531,80.58106231689453,76.59358978271484,80.66265106201172,71.87410736083984,3,11,100.0
2022-08-04 11:15:00+00:00,73.8746566772461,58.0,True,84.99519348144531,80.87901306152344,76.59358978271484,80.54106140136719,71.8746566772461,3,11,100.0
2022-08-04 11:20:00+00:00,73.848762512207,58.0,True,85.30457305908203,80.87901306152344,76.59358978271484,80.7159423828125,71.84876251220703,3,11,100.0
2022-08-04 11:25:00+00:00,73.8000000566244,58.0,True,85.00696563720703,80.87901306152344,76.59358978271484,80.27950286865234,71.74008178710938,3,11,100.0
2022-08-04 11:30:00+00:00,74.1500000618398,58.0,True,85.00696563720703,80.87901306152344,76.59358978271484,80.4024658203125,71.82276153564453,3,11,100.0
2022-08-04 11:35:00+00:00,74.5000000670552,58.0,True,85.31132507324219,80.87901306152344,76.59358978271484,80.57566833496094,71.85758209228516,3,11,100.0
2022-08-04 11:40:00+00:00,74.8000000715256,58.0,True,85.31132507324219,80.87901306152344,76.59358978271484,79.71244049072266,71.69137573242188,3,11,100.0
2022-08-04 11:45:00+00:00,75.150000076741,58.0,True,85.31132507324219,80.87901306152344,76.59358978271484,79.87841796875,71.73876190185547,3,11,100.0
2022-08-04 11:50:00+00:00,75.5000000819564,58.0,True,85.31132507324219,80.87901306152344,76.59358978271484,80.24250030517578,71.8184814453125,3,11,100.0
2022-08-04 11:55:00+00:00,75.8000000864267,58.0,True,85.31132507324219,80.87901306152344,76.59358978271484,80.0789794921875,71.78382873535156,3,11,100.0
2022-08-04 12:00:00+00:00,76.1500000916421,58.0,True,85.31132507324219,80.87901306152344,76.59358978271484,80.0789794921875,71.76374053955078,3,12,100.0
2022-08-04 12:05:00+00:00,76.5000000968576,58.0,True,85.31132507324219,80.87901306152344,76.59358978271484,80.0789794921875,71.90377807617188,3,12,100.0
2022-08-04 12:10:00+00:00,76.8000001013279,58.0,True,85.00318908691406,80.87901306152344,76.59358978271484,79.70236206054688,72.01021575927734,3,12,100.0
2022-08-04 12:15:00+00:00,77.1500001065433,58.0,True,85.00318908691406,80.87901306152344,76.9105224609375,79.48443603515625,72.13046264648438,3,12,100.0
2022-08-04 12:20:00+00:00,77.5000001117587,58.0,True,85.31327819824219,81.17755126953125,77.23949432373047,78.37772369384766,72.2642822265625,3,12,100.0
2022-08-04 12:25:00+00:00,77.8000001162291,58.0,True,85.00218200683594,81.17755126953125,77.23949432373047,78.20474243164062,72.2878189086914,3,12,100.0
2022-08-04 12:30:00+00:00,78.1500001214445,58.0,True,84.7049560546875,81.17755126953125,77.54891967773438,77.33077239990234,72.27838134765625,3,12,100.0
2022-08-04 12:35:00+00:00,78.5000001266599,58.0,True,85.0042495727539,81.17755126953125,77.87667083740234,77.06733703613281,72.4128189086914,3,12,100.0
2022-08-04 12:40:00+00:00,78.8000001311302,58.0,True,85.0042495727539,81.17755126953125,77.87667083740234,77.2507095336914,72.48202514648438,3,12,100.0
2022-08-04 12:45:00+00:00,79.1500001363456,58.0,True,85.0042495727539,81.17755126953125,77.87667083740234,76.49909973144531,72.34051513671875,3,12,100.0
2022-08-04 12:50:00+00:00,79.500000141561,58.0,True,85.0042495727539,81.17755126953125,78.19004821777344,76.70855712890625,72.56993103027344,3,12,100.0
2022-08-04 12:55:00+00:00,79.8000001460314,58.0,True,85.0042495727539,81.17755126953125,78.19004821777344,75.91101837158203,72.57272338867188,3,12,100.0
2022-08-04 13:00:00+00:00,80.0,58.0,True,85.0042495727539,81.17755126953125,78.19004821777344,75.50403594970703,72.47570037841797,3,13,100.0
2022-08-04 13:05:00+00:00,80.0,58.0,True,85.0042495727539,81.17755126953125,78.4874267578125,76.23336791992188,72.64996337890625,3,13,100.0
2022-08-04 13:10:00+00:00,80.0,58.0,True,85.0042495727539,81.17755126953125,78.82255554199219,74.4736328125,72.63162994384766,3,13,100.0
2022-08-04 13:15:00+00:00,80.0,58.0,True,85.0042495727539,81.17755126953125,78.82255554199219,74.67546081542969,72.82325744628906,3,13,100.0
2022-08-04 13:20:00+00:00,80.0,58.0,True,85.30270385742188,81.4789047241211,79.2122573852539,73.37841033935547,72.85149383544922,3,13,100.0
2022-08-04 13:25:00+00:00,80.0,58.0,True,84.99685668945312,81.4789047241211,79.51265716552734,73.02778625488281,72.78680419921875,3,13,100.0
2022-08-04 13:30:00+00:00,80.0,58.0,True,84.99685668945312,81.4789047241211,79.51265716552734,72.85281372070312,72.76871490478516,3,13,100.0
2022-08-04 13:35:00+00:00,80.0,58.0,True,85.29971313476562,81.4789047241211,79.81094360351562,72.50140380859375,73.00489044189453,3,13,100.0
2022-08-04 13:40:00+00:00,80.0,58.0,True,85.29971313476562,81.4789047241211,79.81094360351562,72.396484375,73.11032104492188,3,13,100.0
2022-08-04 13:45:00+00:00,80.0,58.0,True,85.29971313476562,81.4789047241211,80.15625762939453,71.27398681640625,73.15711212158203,3,13,100.0
2022-08-04 13:50:00+00:00,80.0,58.0,True,85.60079193115234,81.77803802490234,80.46924591064453,70.23861694335938,73.10845184326172,3,13,100.0
2022-08-04 13:55:00+00:00,80.0,58.0,True,85.90360260009766,81.77803802490234,80.77031707763672,69.89998626708984,73.15531158447266,3,13,100.0
2022-08-04 14:00:00+00:00,80.0,58.0,True,85.6064224243164,81.77803802490234,80.77031707763672,69.93500518798828,73.3570556640625,3,14,100.0
2022-08-04 14:05:00+00:00,80.0,58.0,True,85.6064224243164,81.77803802490234,81.0688247680664,69.50283813476562,73.2916030883789,3,14,100.0
2022-08-04 14:10:00+00:00,80.0,58.0,True,85.6064224243164,81.77803802490234,81.0688247680664,69.73504638671875,73.33167266845703,3,14,100.0
2022-08-04 14:15:00+00:00,80.0,58.0,True,85.91101837158203,82.08040618896484,81.39562225341797,69.02051544189453,73.5370101928711,3,14,100.0
2022-08-04 14:20:00+00:00,80.0,58.0,True,86.21096801757812,82.08040618896484,81.69963836669922,68.0194091796875,73.43301391601562,3,14,100.0
2022-08-04 14:25:00+00:00,80.0,58.0,True,86.21096801757812,82.08040618896484,82.0098648071289,67.83341217041016,73.68571472167969,3,14,100.0
2022-08-04 14:30:00+00:00,80.0,58.0,True,86.21096801757812,82.08040618896484,82.31382751464844,67.45591735839844,73.8630142211914,3,14,100.0
2022-08-04 14:35:00+00:00,80.0,58.0,True,86.50945281982422,82.38396453857422,82.31382751464844,66.99495697021484,73.84925079345703,3,14,100.0
2022-08-04 14:40:00+00:00,80.0,58.0,True,86.50945281982422,82.38396453857422,82.64430236816406,66.10900115966797,73.72689056396484,3,14,100.0
2022-08-04 14:45:00+00:00,80.0,58.0,True,86.50945281982422,82.38396453857422,82.9543685913086,65.62650299072266,73.89836883544922,3,14,100.0
2022-08-04 14:50:00+00:00,80.0,58.0,True,86.50945281982422,82.38396453857422,82.9543685913086,65.12126922607422,73.76405334472656,3,14,100.0
2022-08-04 14:55:00+00:00,80.0,58.0,True,86.50945281982422,82.38396453857422,82.9543685913086,65.51176452636719,73.9134521484375,3,14,100.0
2022-08-04 15:00:00+00:00,80.0,58.0,True,86.50945281982422,82.38396453857422,82.9543685913086,65.82337951660156,74.014892578125,3,15,100.0
2022-08-04 15:05:00+00:00,80.0,58.0,True,86.50945281982422,82.38396453857422,83.29364013671875,64.69353485107422,74.09942626953125,3,15,100.0
2022-08-04 15:10:00+00:00,80.0,58.0,True,86.50945281982422,82.38396453857422,83.61302185058594,64.526611328125,74.09899139404297,3,15,100.0
2022-08-04 15:15:00+00:00,80.0,58.0,True,86.80793762207031,82.38396453857422,83.95812225341797,63.36577606201172,74.07170867919922,3,15,100.0
2022-08-04 15:20:00+00:00,80.0,58.0,True,86.80793762207031,82.38396453857422,83.95812225341797,63.67329406738281,74.17076110839844,3,15,100.0
2022-08-04 15:25:00+00:00,80.0,58.0,True,86.80793762207031,82.6820297241211,83.95812225341797,64.1166763305664,74.15052795410156,3,15,100.0
2022-08-04 15:30:00+00:00,80.0,58.0,True,86.50206756591797,82.6820297241211,83.95812225341797,64.3658218383789,74.33253479003906,3,15,100.0
2022-08-04 15:35:00+00:00,80.0,58.0,True,87.11021423339844,82.6820297241211,84.25923156738281,62.78752899169922,74.16231536865234,3,15,100.0
2022-08-04 15:40:00+00:00,80.0,58.0,True,87.71639251708984,82.98303985595703,84.57621765136719,62.78752899169922,74.45556640625,3,15,100.0
2022-08-04 15:45:00+00:00,80.0,58.0,True,88.0160140991211,83.28056335449219,84.90912628173828,60.31578063964844,74.15315246582031,3,15,100.0
2022-08-04 15:50:00+00:00,80.0,58.0,True,87.70441436767578,83.28056335449219,84.90912628173828,60.58823776245117,74.18514251708984,3,15,100.0
2022-08-04 15:55:00+00:00,80.0,58.0,True,87.40482330322266,82.97785949707031,85.57208251953125,58.864376068115234,74.27989196777344,3,15,100.0
2022-08-04 16:00:00+00:00,80.0,58.0,True,87.40482330322266,82.97785949707031,85.91275787353516,58.99769973754883,74.19021606445312,3,16,100.0
2022-08-04 16:05:00+00:00,80.0,58.0,True,87.40482330322266,82.97785949707031,85.60661315917969,58.99769973754883,74.07221984863281,3,16,100.0
2022-08-04 16:10:00+00:00,80.0,58.0,True,87.40482330322266,82.97785949707031,85.60661315917969,58.71809768676758,74.08758544921875,3,16,100.0
2022-08-04 16:15:00+00:00,80.0,58.0,True,87.40482330322266,82.97785949707031,85.60661315917969,58.33040618896485,73.9697265625,3,16,100.0
2022-08-04 16:20:00+00:00,80.0,58.0,True,87.1055908203125,82.67398071289062,85.28720092773438,58.83372116088867,73.85430908203125,3,16,100.0
2022-08-04 16:25:00+00:00,80.0,58.0,True,86.802734375,82.67398071289062,85.60153198242188,58.30981063842773,73.83423614501953,3,16,100.0
2022-08-04 16:30:00+00:00,80.0,58.0,True,86.802734375,82.37606811523438,85.60153198242188,58.30981063842773,73.84777069091797,3,16,100.0
2022-08-04 16:35:00+00:00,80.0,58.0,True,86.802734375,82.37606811523438,85.60153198242188,57.82283401489258,73.88815307617188,3,16,100.0
2022-08-04 16:40:00+00:00,80.0,58.0,True,87.1007080078125,82.37606811523438,85.95471954345703,57.26113128662109,73.9388656616211,3,16,100.0
2022-08-04 16:45:00+00:00,75.9066390991211,58.0,True,87.1007080078125,82.67923736572266,85.95471954345703,56.684814453125,73.9066390991211,3,16,100.0
2022-08-04 16:50:00+00:00,75.815544128418,58.0,True,87.1007080078125,82.67923736572266,86.25383758544922,55.59159851074219,73.81554412841797,3,16,100.0
2022-08-04 16:55:00+00:00,76.0064926147461,58.0,True,87.1007080078125,82.67923736572266,86.95674133300781,54.85939407348633,74.0064926147461,3,16,100.0
2022-08-04 17:00:00+00:00,75.892951965332,58.0,True,87.1007080078125,82.67923736572266,86.61946105957031,55.48095703125,73.89295196533203,3,17,100.0
2022-08-04 17:05:00+00:00,75.9451904296875,58.0,True,87.1007080078125,82.67923736572266,86.97113037109375,54.22233200073242,73.9451904296875,3,17,100.0
2022-08-04 17:10:00+00:00,75.8271408081055,58.0,True,87.1007080078125,82.67923736572266,87.58308410644531,52.87119674682617,73.82714080810547,3,17,100.0
2022-08-04 17:15:00+00:00,75.8885879516602,58.0,True,87.1007080078125,82.67923736572266,87.58308410644531,53.40905380249024,73.88858795166016,3,17,100.0
2022-08-04 17:20:00+00:00,75.8949508666992,58.0,True,87.40206909179688,82.67923736572266,87.25528717041016,54.010704040527344,73.89495086669922,3,17,100.0
2022-08-04 17:25:00+00:00,76.0870056152344,58.0,True,87.10267639160156,82.67923736572266,86.9383773803711,54.80876922607422,74.08700561523438,3,17,100.0
2022-08-04 17:30:00+00:00,76.09130859375,58.0,True,87.40116119384766,82.67923736572266,87.23566436767578,53.95178985595703,74.09130859375,3,17,100.0
2022-08-04 17:35:00+00:00,75.7592315673828,58.0,True,87.40116119384766,82.67923736572266,87.54869079589844,52.44088745117188,73.75923156738281,3,17,100.0
2022-08-04 17:40:00+00:00,76.1541900634766,58.0,True,87.40116119384766,82.67923736572266,87.54869079589844,53.71614456176758,74.15419006347656,3,17,100.0
2022-08-04 17:45:00+00:00,76.05859375,58.0,True,87.40116119384766,82.67923736572266,87.54869079589844,53.33252334594727,74.05859375,3,17,100.0
2022-08-04 17:50:00+00:00,75.8932342529297,58.0,True,87.40116119384766,82.67923736572266,87.54869079589844,52.6931266784668,73.89323425292969,3,17,100.0
2022-08-04 17:55:00+00:00,75.8935394287109,58.0,True,87.40116119384766,82.67923736572266,87.87788391113281,52.25510025024414,73.89353942871094,3,17,100.0
2022-08-04 18:00:00+00:00,76.0908203125,58.0,True,87.09683990478516,82.67923736572266,88.19102478027344,52.35865020751953,74.0908203125,3,18,100.0
2022-08-04 18:05:00+00:00,76.0319442749023,58.0,True,86.79886627197266,82.67923736572266,87.85449981689453,53.27444839477539,74.03194427490234,3,18,100.0
2022-08-04 18:10:00+00:00,75.9080657958984,58.0,True,87.4156494140625,82.67923736572266,87.85449981689453,52.6367416381836,73.90806579589844,3,18,100.0
2022-08-04 18:15:00+00:00,76.1500000916421,58.0,True,87.4156494140625,82.67923736572266,87.85449981689453,52.451393127441406,74.03166961669922,3,18,100.0
2022-08-04 18:20:00+00:00,76.5000000968576,58.0,True,87.11717987060547,82.67923736572266,87.85449981689453,52.84396743774414,74.073974609375,3,18,100.0
2022-08-04 18:25:00+00:00,76.8000001013279,58.0,True,86.19354248046875,82.37529754638672,88.16473388671875,52.44701385498047,73.89567565917969,3,18,100.0
2022-08-04 18:30:00+00:00,77.1500001065433,58.0,True,86.19354248046875,82.0665283203125,87.52613067626953,51.88288879394531,73.55728912353516,3,18,100.0
2022-08-04 18:35:00+00:00,77.5000001117587,58.0,True,86.19354248046875,82.0665283203125,87.52613067626953,51.22072219848633,73.41146087646484,3,18,100.0
2022-08-04 18:40:00+00:00,77.8000001162291,58.0,True,86.19354248046875,82.0665283203125,87.52613067626953,52.082008361816406,73.66016387939453,3,18,100.0
2022-08-04 18:45:00+00:00,78.1500001214445,58.0,True,86.80320739746094,82.36470794677734,87.52613067626953,53.34758758544922,73.77780151367188,3,18,100.0
2022-08-04 18:50:00+00:00,78.5000001266599,58.0,True,86.80320739746094,82.36470794677734,87.8465576171875,53.1440544128418,74.16548156738281,3,18,100.0
2022-08-04 18:55:00+00:00,78.8000001311302,58.0,True,87.10263061523438,82.66427612304688,87.8465576171875,53.29085540771485,74.03384399414062,3,18,100.0
2022-08-04 19:00:00+00:00,79.1500001363456,58.0,True,86.79302978515625,82.66427612304688,87.8465576171875,52.7404899597168,73.79012298583984,3,19,100.0
2022-08-04 19:05:00+00:00,79.500000141561,58.0,True,86.79302978515625,82.66427612304688,87.53933715820312,52.944854736328125,73.6226806640625,3,19,100.0
2022-08-04 19:10:00+00:00,79.8000001460314,58.0,True,86.79302978515625,82.36642456054688,87.53933715820312,52.25796127319336,73.34950256347656,3,19,100.0
2022-08-04 19:15:00+00:00,80.0,58.0,True,86.18048858642578,82.0692367553711,87.53933715820312,51.92135238647461,73.2677001953125,3,19,100.0
2022-08-04 19:20:00+00:00,80.0,58.0,True,86.48585510253906,82.0692367553711,87.53933715820312,52.19336318969727,73.49212646484375,3,19,100.0
2022-08-04 19:25:00+00:00,80.0,58.0,True,86.48585510253906,82.0692367553711,87.23698425292969,52.55797958374024,73.41744995117188,3,19,100.0
2022-08-04 19:30:00+00:00,80.0,58.0,True,86.48585510253906,82.0692367553711,87.23698425292969,52.64977264404297,73.38944244384766,3,19,100.0
2022-08-04 19:35:00+00:00,80.0,58.0,True,86.48585510253906,82.0692367553711,87.23698425292969,52.31731796264648,73.53551483154297,3,19,100.0
2022-08-04 19:40:00+00:00,80.0,58.0,True,85.8634033203125,82.0692367553711,87.98868560791016,51.92593765258789,74.0099868774414,3,19,100.0
2022-08-04 19:45:00+00:00,80.0,58.0,True,85.86347198486328,82.0692367553711,89.48550415039062,49.27510452270508,74.2397232055664,3,19,100.0
2022-08-04 19:50:00+00:00,80.0,58.0,True,86.17546844482422,82.0692367553711,90.18475341796876,48.437347412109375,74.47228240966797,3,19,100.0
2022-08-04 19:55:00+00:00,80.0,58.0,True,85.54466247558594,82.0692367553711,90.87744903564452,47.38304138183594,74.59893035888672,3,19,100.0
2022-08-04 20:00:00+00:00,80.0,58.0,True,85.54466247558594,82.0692367553711,90.87744903564452,47.28603744506836,74.63004302978516,3,20,100.0
2022-08-04 20:05:00+00:00,80.0,58.0,True,85.54466247558594,82.0692367553711,91.18758392333984,47.10757446289063,74.9369125366211,3,20,100.0
2022-08-04 20:10:00+00:00,80.0,58.0,True,85.84219360351562,82.0692367553711,91.51554870605467,45.905311584472656,74.45927429199219,3,20,100.0
2022-08-04 20:15:00+00:00,80.0,58.0,True,85.52705383300781,81.76791381835938,91.15692138671876,45.75570297241211,74.1012191772461,3,20,100.0
2022-08-04 20:20:00+00:00,80.0,58.0,True,85.21846771240234,81.76791381835938,91.15692138671876,46.15728378295898,74.39559936523438,3,20,100.0
2022-08-04 20:25:00+00:00,80.0,58.0,True,84.91393280029297,81.76791381835938,90.85963439941406,46.86840438842773,74.3760986328125,3,20,100.0
2022-08-04 20:30:00+00:00,80.0,58.0,True,85.52698516845703,81.76791381835938,90.85963439941406,46.86840438842773,74.27652740478516,3,20,100.0
2022-08-04 20:35:00+00:00,80.0,58.0,True,85.22496032714844,81.76791381835938,90.56107330322266,46.80794525146485,74.12938690185547,3,20,100.0
2022-08-04 20:40:00+00:00,80.0,58.0,True,85.22508239746094,81.76791381835938,90.56107330322266,47.34002304077149,74.10749053955078,3,20,100.0
2022-08-04 20:45:00+00:00,80.0,58.0,True,85.85181427001953,82.06768798828125,90.6033706665039,46.46402359008789,74.11372375488281,3,20,100.0
2022-08-04 20:50:00+00:00,80.0,58.0,True,86.14910125732422,82.06768798828125,91.24909973144533,44.89196014404297,74.15331268310547,3,20,100.0
2022-08-04 20:55:00+00:00,80.0,58.0,True,86.14910125732422,82.06768798828125,91.63864135742188,44.69959259033203,74.3163833618164,3,20,100.0
2022-08-04 21:00:00+00:00,80.0,58.0,True,86.75531768798828,82.66863250732422,92.30068969726562,44.731727600097656,74.90473937988281,3,21,100.0
2022-08-04 21:05:00+00:00,80.0,58.0,True,86.75531768798828,82.66863250732422,92.62744140625,43.82075881958008,74.59373474121094,3,21,100.0
2022-08-04 21:10:00+00:00,80.0,58.0,True,86.75531768798828,82.66863250732422,92.01329040527344,44.847599029541016,74.52606201171875,3,21,100.0
2022-08-04 21:15:00+00:00,80.0,58.0,True,84.05194854736328,81.73507690429688,92.01329040527344,44.03399658203125,74.14769744873047,3,21,100.0
2022-08-04 21:20:00+00:00,80.0,58.0,True,84.98948669433594,81.43712615966797,92.01329040527344,43.97292709350586,74.45206451416016,3,21,100.0
2022-08-04 21:25:00+00:00,80.0,58.0,True,86.6414794921875,82.36589050292969,92.62631225585938,42.19477081298828,73.93901062011719,3,21,100.0
2022-08-04 21:30:00+00:00,80.0,58.0,True,86.6414794921875,82.36589050292969,92.62631225585938,42.19477081298828,73.96334838867188,3,21,100.0
2022-08-04 21:35:00+00:00,80.0,58.0,True,87.55885314941406,82.67346954345703,93.30638885498048,41.86889266967773,74.38789367675781,3,21,100.0
2022-08-04 21:40:00+00:00,80.0,58.0,True,87.55885314941406,82.97157287597656,93.61970520019533,42.0521125793457,74.59393310546875,3,21,100.0
2022-08-04 21:45:00+00:00,80.0,58.0,True,87.86717224121094,82.97157287597656,93.61970520019533,41.79786682128906,74.63385009765625,3,21,100.0
2022-08-04 21:50:00+00:00,80.0,58.0,True,87.86717224121094,83.27131652832031,92.57634735107422,43.53686141967773,74.43734741210938,3,21,100.0
2022-08-04 21:55:00+00:00,80.0,58.0,True,87.86717224121094,83.27131652832031,92.24407958984376,43.645843505859375,74.2782211303711,3,21,100.0
2022-08-04 22:00:00+00:00,80.0,58.0,True,87.86717224121094,83.27131652832031,92.24407958984376,43.645843505859375,74.33733367919922,3,22,100.0
2022-08-04 22:05:00+00:00,80.0,58.0,True,87.56109619140625,82.97415924072266,91.91941833496094,43.98481750488281,74.01946258544922,3,22,100.0
2022-08-04 22:10:00+00:00,80.0,58.0,True,87.25288391113281,82.67467498779297,91.58599090576172,44.26647186279297,73.8359375,3,22,100.0
2022-08-04 22:15:00+00:00,80.0,58.0,True,86.94891357421875,82.3744125366211,91.27981567382812,45.40458297729492,74.125732421875,3,22,100.0
2022-08-04 22:20:00+00:00,80.0,58.0,True,86.94891357421875,82.3744125366211,90.92766571044922,45.81695175170898,73.98085021972656,3,22,100.0
2022-08-04 22:25:00+00:00,80.0,58.0,True,87.25276947021484,82.67545318603516,90.58490753173828,46.69466018676758,74.00132751464844,3,22,100.0
2022-08-04 22:30:00+00:00,80.0,58.0,True,87.25706481933594,82.67545318603516,89.9456558227539,47.245094299316406,73.7079086303711,3,22,100.0
2022-08-04 22:35:00+00:00,80.0,58.0,True,87.5542221069336,82.9738998413086,89.6484375,48.32442474365234,73.97608947753906,3,22,100.0
2022-08-04 22:40:00+00:00,80.0,58.0,True,87.25655364990234,82.9738998413086,89.3312759399414,48.84822082519531,73.8387451171875,3,22,100.0
2022-08-04 22:45:00+00:00,80.0,58.0,True,87.25695037841797,82.6696548461914,89.3312759399414,48.65645217895508,73.77095794677734,3,22,100.0
2022-08-04 22:50:00+00:00,80.0,58.0,True,87.25695037841797,82.6696548461914,89.3312759399414,48.82839584350586,73.72152709960938,3,22,100.0
2022-08-04 22:55:00+00:00,80.0,58.0,True,87.25695037841797,82.6696548461914,89.00048065185547,49.62030029296875,73.70852661132812,3,22,100.0
2022-08-04 23:00:00+00:00,75.6996307373047,58.0,True,87.25695037841797,82.6696548461914,89.00048065185547,49.772422790527344,73.69963073730469,3,23,100.0
2022-08-04 23:05:00+00:00,76.0668640136719,58.0,True,86.95628356933594,82.6696548461914,88.02835083007812,53.12105178833008,74.06686401367188,3,23,100.0
2022-08-04 23:10:00+00:00,76.0973052978516,58.0,True,86.35615539550781,82.37240600585938,87.65431213378906,53.66257858276367,74.09730529785156,3,23,100.0
2022-08-04 23:15:00+00:00,75.9946594238281,58.0,True,86.35615539550781,82.0731430053711,87.65431213378906,53.03032302856445,73.99465942382812,3,23,100.0
2022-08-04 23:20:00+00:00,75.9976577758789,58.0,True,86.35450744628906,82.0731430053711,88.37551879882812,51.07314300537109,73.9976577758789,3,23,100.0
2022-08-04 23:25:00+00:00,76.0892562866211,58.0,True,86.35450744628906,82.0731430053711,88.6933822631836,50.48786163330078,74.0892562866211,3,23,100.0
2022-08-04 23:30:00+00:00,76.0803985595703,58.0,True,86.0503158569336,82.0731430053711,89.07614135742188,50.14370346069336,74.08039855957031,3,23,100.0
2022-08-04 23:35:00+00:00,75.806526184082,58.0,True,86.0503158569336,82.0731430053711,88.06536865234375,51.60478210449219,73.80652618408203,3,23,100.0
2022-08-04 23:40:00+00:00,75.4392166137695,58.0,True,86.0503158569336,82.0731430053711,87.7457046508789,52.23280334472656,73.43921661376953,3,23,100.0
2022-08-04 23:45:00+00:00,75.3941268920898,58.0,True,85.74979400634766,81.77262115478516,87.11651611328125,52.92594909667969,73.39412689208984,3,23,100.0
2022-08-04 23:50:00+00:00,75.4166412353516,58.0,True,86.05037689208984,81.77262115478516,87.11651611328125,53.16889190673828,73.41664123535156,3,23,100.0
2022-08-04 23:55:00+00:00,75.3842163085938,58.0,True,85.75135803222656,81.77262115478516,86.8037338256836,53.57878875732422,73.38421630859375,3,23,100.0
2022-08-05 00:00:00+00:00,75.3856735229492,58.0,True,86.05070495605469,82.07151794433594,86.8037338256836,53.9835090637207,73.38567352294922,4,0,100.0
2022-08-05 00:05:00+00:00,75.3154830932617,58.0,True,85.74250793457031,82.07151794433594,86.46803283691406,54.41048431396485,73.31548309326172,4,0,100.0
2022-08-05 00:10:00+00:00,75.2574081420898,58.0,True,86.34684753417969,82.07151794433594,86.46803283691406,54.8112678527832,73.25740814208984,4,0,100.0
2022-08-05 00:15:00+00:00,75.4922485351563,58.0,True,86.34684753417969,82.07151794433594,86.46803283691406,55.47250747680664,73.49224853515625,4,0,100.0
2022-08-05 00:20:00+00:00,75.5000000819564,58.0,True,86.34684753417969,82.07151794433594,85.85424041748047,55.8106689453125,73.32418060302734,4,0,100.0
2022-08-05 00:25:00+00:00,75.8000000864267,58.0,True,86.02422332763672,82.07151794433594,85.85424041748047,56.568992614746094,73.65328216552734,4,0,100.0
2022-08-05 00:30:00+00:00,76.1500000916421,58.0,True,86.02422332763672,82.07151794433594,85.85424041748047,55.86898040771485,73.5309066772461,4,0,100.0
2022-08-05 00:35:00+00:00,76.5000000968576,58.0,True,86.32418823242188,82.07151794433594,86.16205596923828,55.424442291259766,73.55415344238281,4,0,100.0
2022-08-05 00:40:00+00:00,76.8000001013279,58.0,True,86.32418823242188,82.07151794433594,86.16205596923828,55.04472732543945,73.43812561035156,4,0,100.0
2022-08-05 00:45:00+00:00,77.1500001065433,58.0,True,85.69990539550781,81.77241516113281,86.46873474121094,54.14472198486328,73.2752685546875,4,0,100.0
2022-08-05 00:50:00+00:00,77.5000001117587,58.0,True,85.3989486694336,81.47488403320312,86.46873474121094,53.790260314941406,72.99312591552734,4,0,100.0
2022-08-05 00:55:00+00:00,77.8000001162291,58.0,True,85.3989486694336,81.47488403320312,86.46873474121094,53.790260314941406,72.966064453125,4,0,100.0
2022-08-05 01:00:00+00:00,78.1500001214445,58.0,True,85.3989486694336,81.47488403320312,86.46873474121094,53.63535690307617,72.91150665283203,4,1,100.0
2022-08-05 01:05:00+00:00,78.5000001266599,58.0,True,85.09264373779297,81.47488403320312,86.46873474121094,53.63535690307617,72.92369842529297,4,1,100.0
2022-08-05 01:10:00+00:00,78.8000001311302,58.0,True,85.09264373779297,81.47488403320312,86.46873474121094,53.45084381103516,72.83417510986328,4,1,100.0
2022-08-05 01:15:00+00:00,79.1500001363456,58.0,True,85.09264373779297,81.47488403320312,86.17115783691406,53.680294036865234,72.7646713256836,4,1,100.0
2022-08-05 01:20:00+00:00,79.500000141561,58.0,True,85.09264373779297,81.17574310302734,86.17115783691406,54.30690002441406,72.90747833251953,4,1,100.0
2022-08-05 01:25:00+00:00,79.8000001460314,58.0,True,85.39356231689453,81.17574310302734,85.86384582519531,54.47882080078125,72.77840423583984,4,1,100.0
2022-08-05 01:30:00+00:00,80.0,58.0,True,85.39356231689453,81.17574310302734,85.86384582519531,54.95444869995117,72.87850189208984,4,1,100.0
2022-08-05 01:35:00+00:00,80.0,58.0,True,85.69303894042969,81.4767837524414,85.56143951416016,55.304874420166016,72.93396759033203,4,1,100.0
2022-08-05 01:40:00+00:00,80.0,58.0,True,85.39307403564453,81.4767837524414,85.2542495727539,56.29003143310547,72.93817901611328,4,1,100.0
2022-08-05 01:45:00+00:00,80.0,58.0,True,85.39307403564453,81.4767837524414,85.2542495727539,56.61872863769531,72.9543228149414,4,1,100.0
2022-08-05 01:50:00+00:00,80.0,58.0,True,85.09122467041016,81.4767837524414,84.91838836669922,57.2730598449707,72.83401489257812,4,1,100.0
2022-08-05 01:55:00+00:00,80.0,58.0,True,85.4020004272461,81.4767837524414,84.91838836669922,57.67693710327149,72.83305358886719,4,1,100.0
2022-08-05 02:00:00+00:00,80.0,58.0,True,85.4020004272461,81.4767837524414,84.61712646484375,57.48347091674805,72.80244445800781,4,2,100.0
2022-08-05 02:05:00+00:00,80.0,58.0,True,85.09906768798828,81.4767837524414,84.61712646484375,59.636531829833984,73.1788330078125,4,2,100.0
2022-08-05 02:10:00+00:00,80.0,58.0,True,84.79673767089844,81.4767837524414,84.31170654296875,59.41391754150391,73.09894561767578,4,2,100.0
2022-08-05 02:15:00+00:00,80.0,58.0,True,84.79673767089844,81.4767837524414,84.31170654296875,59.76097106933594,73.11873626708984,4,2,100.0
2022-08-05 02:20:00+00:00,80.0,58.0,True,84.79673767089844,81.4767837524414,84.31170654296875,60.3057746887207,73.24027252197266,4,2,100.0
2022-08-05 02:25:00+00:00,80.0,58.0,True,84.79673767089844,81.4767837524414,84.31170654296875,60.68148422241211,73.30607604980469,4,2,100.0
2022-08-05 02:30:00+00:00,80.0,58.0,True,84.79673767089844,81.4767837524414,84.00094604492188,60.6827392578125,73.03219604492188,4,2,100.0
2022-08-05 02:35:00+00:00,80.0,58.0,True,85.0999755859375,81.4767837524414,83.69745635986328,60.6827392578125,72.99900817871094,4,2,100.0
2022-08-05 02:40:00+00:00,80.0,58.0,True,85.0999755859375,81.4767837524414,83.69745635986328,60.72124862670898,72.9481201171875,4,2,100.0
2022-08-05 02:45:00+00:00,80.0,58.0,True,85.0999755859375,81.4767837524414,83.69745635986328,61.32261276245117,73.09651184082031,4,2,100.0
2022-08-05 02:50:00+00:00,80.0,58.0,True,85.0999755859375,81.4767837524414,83.69745635986328,61.77993392944336,73.24139404296875,4,2,100.0
2022-08-05 02:55:00+00:00,80.0,58.0,True,85.0999755859375,81.4767837524414,83.38126373291016,62.14975357055664,73.1390609741211,4,2,100.0
2022-08-05 03:00:00+00:00,80.0,58.0,True,85.0999755859375,81.4767837524414,83.38126373291016,62.34672927856445,73.08515930175781,4,3,100.0
2022-08-05 03:05:00+00:00,80.0,58.0,True,85.0999755859375,81.4767837524414,83.38126373291016,62.2000732421875,72.99014282226562,4,3,100.0
2022-08-05 03:10:00+00:00,80.0,58.0,True,85.0999755859375,81.4767837524414,83.38126373291016,62.37813186645508,73.04055786132812,4,3,100.0
2022-08-05 03:15:00+00:00,80.0,58.0,True,85.0999755859375,81.4767837524414,83.38126373291016,62.486576080322266,73.03043365478516,4,3,100.0
2022-08-05 03:20:00+00:00,80.0,58.0,True,85.41770935058594,81.4767837524414,83.08395385742188,62.89376068115234,73.1668930053711,4,3,100.0
2022-08-05 03:25:00+00:00,80.0,58.0,True,85.7304916381836,81.4767837524414,83.08395385742188,62.7247314453125,73.08401489257812,4,3,100.0
2022-08-05 03:30:00+00:00,80.0,58.0,True,85.43125915527344,81.4767837524414,83.08395385742188,62.82339859008789,73.09989166259766,4,3,100.0
2022-08-05 03:35:00+00:00,80.0,58.0,True,85.1300277709961,81.4767837524414,83.08395385742188,63.42442321777344,73.30928802490234,4,3,100.0
2022-08-05 03:40:00+00:00,80.0,58.0,True,85.1300277709961,81.4767837524414,83.08395385742188,63.26822662353516,73.2270736694336,4,3,100.0
2022-08-05 03:45:00+00:00,80.0,58.0,True,85.44844055175781,81.4767837524414,83.08395385742188,63.52007293701172,73.17228698730469,4,3,100.0
2022-08-05 03:50:00+00:00,80.0,58.0,True,85.44844055175781,81.4767837524414,82.77550506591797,64.17363739013672,73.15715789794922,4,3,100.0
2022-08-05 03:55:00+00:00,80.0,58.0,True,85.44844055175781,81.4767837524414,82.77550506591797,64.17363739013672,73.10342407226562,4,3,100.0
2022-08-05 04:00:00+00:00,80.0,58.0,True,85.44844055175781,81.4767837524414,82.77550506591797,64.36226654052734,73.12018585205078,4,4,100.0
2022-08-05 04:05:00+00:00,80.0,58.0,True,85.44844055175781,81.4767837524414,82.77550506591797,64.36226654052734,73.12796783447266,4,4,100.0
2022-08-05 04:10:00+00:00,80.0,58.0,True,85.44844055175781,81.4767837524414,82.47666931152344,64.71963500976562,73.1115951538086,4,4,100.0
2022-08-05 04:15:00+00:00,80.0,58.0,True,85.44844055175781,81.4767837524414,82.47666931152344,64.88877868652344,73.10936737060547,4,4,100.0
2022-08-05 04:20:00+00:00,80.0,58.0,True,85.44844055175781,81.4767837524414,82.47666931152344,65.31858825683594,73.16675567626953,4,4,100.0
2022-08-05 04:25:00+00:00,80.0,58.0,True,85.15071868896484,81.4767837524414,82.47666931152344,65.12339782714844,73.11893463134766,4,4,100.0
2022-08-05 04:30:00+00:00,80.0,58.0,True,85.15071868896484,81.4767837524414,82.16316223144531,65.50096130371094,73.0525894165039,4,4,100.0
2022-08-05 04:35:00+00:00,80.0,58.0,True,85.74906921386719,81.4767837524414,82.16316223144531,65.9225082397461,73.15382385253906,4,4,100.0
2022-08-05 04:40:00+00:00,80.0,58.0,True,85.44882202148438,81.4767837524414,82.16316223144531,66.48331451416016,73.30360412597656,4,4,100.0
2022-08-05 04:45:00+00:00,80.0,58.0,True,85.44882202148438,81.4767837524414,82.16316223144531,66.310791015625,73.20520782470703,4,4,100.0
2022-08-05 04:50:00+00:00,80.0,58.0,True,85.44882202148438,81.4767837524414,82.16316223144531,66.82640838623047,73.21949768066406,4,4,100.0
2022-08-05 04:55:00+00:00,80.0,58.0,True,85.44882202148438,81.4767837524414,81.86182403564453,66.82640838623047,73.21826171875,4,4,100.0
2022-08-05 05:00:00+00:00,80.0,58.0,True,85.44882202148438,81.4767837524414,81.86182403564453,67.50638580322266,73.3154067993164,4,5,100.0
2022-08-05 05:05:00+00:00,80.0,58.0,True,85.78394317626953,81.78427124023438,81.86182403564453,67.28230285644531,73.1219253540039,4,5,100.0
2022-08-05 05:10:00+00:00,80.0,58.0,True,85.48316192626953,81.78427124023438,81.86182403564453,67.38864135742188,73.15274047851562,4,5,100.0
2022-08-05 05:15:00+00:00,75.147087097168,58.0,True,85.48316192626953,81.48585510253906,81.86182403564453,67.6247329711914,73.14708709716797,4,5,100.0
2022-08-05 05:20:00+00:00,75.1097106933594,58.0,True,86.11540222167969,81.48585510253906,81.86182403564453,67.38261413574219,73.10971069335938,4,5,100.0
2022-08-05 05:25:00+00:00,75.2104949951172,58.0,True,85.50995635986328,81.49293518066406,81.86182403564453,67.72987365722656,73.21049499511719,4,5,100.0
2022-08-05 05:30:00+00:00,75.1883544921875,58.0,True,85.50474548339844,81.49293518066406,81.86182403564453,67.74060821533203,73.1883544921875,4,5,100.0
2022-08-05 05:35:00+00:00,75.0637893676758,58.0,True,85.20691680908203,81.49293518066406,81.86182403564453,67.38301086425781,73.06378936767578,4,5,100.0
2022-08-05 05:40:00+00:00,75.0512008666992,58.0,True,85.20691680908203,81.49293518066406,81.56095886230469,67.38772583007812,73.05120086669922,4,5,100.0
2022-08-05 05:45:00+00:00,74.9732360839844,58.0,True,85.20691680908203,81.49293518066406,81.56095886230469,67.54595947265625,72.97323608398438,4,5,100.0
2022-08-05 05:50:00+00:00,74.8817825317383,58.0,True,85.20691680908203,81.19467163085938,81.56095886230469,67.54595947265625,72.88178253173828,4,5,100.0
2022-08-05 05:55:00+00:00,74.7858734130859,58.0,True,85.53652954101562,81.49722290039062,81.26017761230469,67.54595947265625,72.78587341308594,4,5,100.0
2022-08-05 06:00:00+00:00,74.7663345336914,58.0,True,85.23445129394531,81.49722290039062,81.26017761230469,67.393310546875,72.7663345336914,4,6,100.0
2022-08-05 06:05:00+00:00,74.8260726928711,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,67.70690155029297,72.8260726928711,4,6,100.0
2022-08-05 06:10:00+00:00,74.8715438842773,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,67.96003723144531,72.87154388427734,4,6,100.0
2022-08-05 06:15:00+00:00,74.9482269287109,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,68.44953918457031,72.94822692871094,4,6,100.0
2022-08-05 06:20:00+00:00,74.7812881469727,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,67.96900939941406,72.78128814697266,4,6,100.0
2022-08-05 06:25:00+00:00,74.9357986450195,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,68.34326171875,72.93579864501953,4,6,100.0
2022-08-05 06:30:00+00:00,75.150000076741,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,68.48737335205078,72.94805145263672,4,6,100.0
2022-08-05 06:35:00+00:00,75.5000000819564,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,68.65882873535156,73.01725769042969,4,6,100.0
2022-08-05 06:40:00+00:00,75.8000000864267,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,68.87567901611328,73.02324676513672,4,6,100.0
2022-08-05 06:45:00+00:00,76.1500000916421,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,68.96945190429688,73.03288269042969,4,6,100.0
