time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-05 06:50:00+00:00,76.5000000968576,58.0,True,85.23445129394531,81.19981384277344,81.26017761230469,68.96945190429688,73.07758331298828,4,6,100.0
2022-08-05 06:55:00+00:00,76.8000001013279,58.0,True,85.23445129394531,81.19981384277344,80.95587158203125,69.14965057373047,72.93665313720703,4,6,100.0
2022-08-05 07:00:00+00:00,77.1500001065433,58.0,True,85.23445129394531,81.19981384277344,80.95587158203125,69.42666625976562,72.8870849609375,4,7,100.0
2022-08-05 07:05:00+00:00,77.5000001117587,58.0,True,85.23445129394531,81.19981384277344,80.95587158203125,69.07304382324219,72.82474517822266,4,7,100.0
2022-08-05 07:10:00+00:00,77.8000001162291,58.0,True,85.23445129394531,81.19981384277344,80.64691925048828,69.07662200927734,72.73277282714844,4,7,100.0
2022-08-05 07:15:00+00:00,78.1500001214445,58.0,True,85.23445129394531,81.19981384277344,80.64691925048828,69.29283142089844,72.73314666748047,4,7,100.0
2022-08-05 07:20:00+00:00,78.5000001266599,58.0,True,85.23445129394531,81.19981384277344,80.64691925048828,69.29283142089844,72.72584533691406,4,7,100.0
2022-08-05 07:25:00+00:00,78.8000001311302,58.0,True,84.93489837646484,81.19981384277344,80.64691925048828,69.48363494873047,72.77008819580078,4,7,100.0
2022-08-05 07:30:00+00:00,79.1500001363456,58.0,True,84.93489837646484,81.19981384277344,80.64691925048828,69.6733169555664,72.8388671875,4,7,100.0
2022-08-05 07:35:00+00:00,79.500000141561,58.0,True,86.48834228515625,81.50521087646484,80.64691925048828,70.20162200927734,72.82425689697266,4,7,100.0
2022-08-05 07:40:00+00:00,79.8000001460314,58.0,True,86.48834228515625,81.8102798461914,80.34827423095703,70.52912139892578,72.791259765625,4,7,100.0
2022-08-05 07:45:00+00:00,80.0,58.0,True,84.29380798339844,80.88678741455078,80.34827423095703,70.68224334716797,72.67524719238281,4,7,100.0
2022-08-05 07:50:00+00:00,80.0,58.0,True,84.29380798339844,80.88678741455078,80.05116271972656,71.30011749267578,72.8194808959961,4,7,100.0
2022-08-05 07:55:00+00:00,80.0,58.0,True,84.29380798339844,80.88678741455078,80.05116271972656,71.1209487915039,72.73475646972656,4,7,100.0
2022-08-05 08:00:00+00:00,80.0,58.0,True,84.59619903564453,80.88678741455078,80.05116271972656,71.21202087402344,72.69679260253906,4,8,100.0
2022-08-05 08:05:00+00:00,80.0,58.0,True,84.91207885742188,80.88678741455078,80.05116271972656,71.22081756591797,72.57361602783203,4,8,100.0
2022-08-05 08:10:00+00:00,80.0,58.0,True,84.60476684570312,80.88678741455078,79.72607421875,71.75546264648438,72.46574401855469,4,8,100.0
2022-08-05 08:15:00+00:00,80.0,58.0,True,84.60476684570312,80.88678741455078,79.72607421875,71.75546264648438,72.4788818359375,4,8,100.0
2022-08-05 08:20:00+00:00,80.0,58.0,True,84.61077117919922,80.88678741455078,79.72607421875,72.42002868652344,72.64794921875,4,8,100.0
2022-08-05 08:25:00+00:00,80.0,58.0,True,84.91527557373047,80.88678741455078,79.72607421875,71.82271575927734,72.49662780761719,4,8,100.0
2022-08-05 08:30:00+00:00,80.0,58.0,True,85.21623229980469,80.88678741455078,79.72607421875,72.53923034667969,72.66313934326172,4,8,100.0
2022-08-05 08:35:00+00:00,80.0,58.0,True,84.9002685546875,80.88678741455078,79.72607421875,72.33130645751953,72.60619354248047,4,8,100.0
2022-08-05 08:40:00+00:00,80.0,58.0,True,84.59791564941406,80.88678741455078,79.72607421875,72.5684585571289,72.63233184814453,4,8,100.0
2022-08-05 08:45:00+00:00,80.0,58.0,True,84.30039978027344,80.88678741455078,79.4147720336914,72.44002532958984,72.57132720947266,4,8,100.0
2022-08-05 08:50:00+00:00,80.0,58.0,True,84.61568450927734,80.88678741455078,79.4147720336914,72.31512451171875,72.53963470458984,4,8,100.0
2022-08-05 08:55:00+00:00,80.0,58.0,True,84.61568450927734,80.88678741455078,79.4147720336914,72.8375244140625,72.76322174072266,4,8,100.0
2022-08-05 09:00:00+00:00,80.0,58.0,True,84.61568450927734,80.88678741455078,79.4147720336914,72.96974182128906,72.67897033691406,4,9,100.0
2022-08-05 09:05:00+00:00,80.0,58.0,True,84.3139419555664,80.58697509765625,79.4147720336914,72.72389221191406,72.37197875976562,4,9,100.0
2022-08-05 09:10:00+00:00,80.0,58.0,True,84.3139419555664,80.58697509765625,79.4147720336914,73.03372192382812,72.4505844116211,4,9,100.0
2022-08-05 09:15:00+00:00,80.0,58.0,True,84.30290222167969,80.58697509765625,79.11328887939453,73.2056884765625,72.41221618652344,4,9,100.0
2022-08-05 09:20:00+00:00,80.0,58.0,True,84.30290222167969,80.58697509765625,79.11328887939453,73.2056884765625,72.35255432128906,4,9,100.0
2022-08-05 09:25:00+00:00,80.0,58.0,True,84.89990234375,80.88824462890625,79.11328887939453,73.70146942138672,72.4957504272461,4,9,100.0
2022-08-05 09:30:00+00:00,80.0,58.0,True,84.89990234375,80.88824462890625,79.11328887939453,72.95113372802734,72.3116226196289,4,9,100.0
2022-08-05 09:35:00+00:00,80.0,58.0,True,84.59651184082031,80.88824462890625,79.11328887939453,72.78652954101562,72.29383850097656,4,9,100.0
2022-08-05 09:40:00+00:00,80.0,58.0,True,84.90937805175781,80.88824462890625,79.11328887939453,72.62530517578125,72.43207550048828,4,9,100.0
2022-08-05 09:45:00+00:00,80.0,58.0,True,84.60466766357422,80.88824462890625,79.11328887939453,72.62530517578125,72.39539337158203,4,9,100.0
2022-08-05 09:50:00+00:00,80.0,58.0,True,84.60466766357422,80.88824462890625,79.11328887939453,72.78429412841797,72.39097595214844,4,9,100.0
2022-08-05 09:55:00+00:00,80.0,58.0,True,84.60466766357422,80.88824462890625,79.11328887939453,73.37117767333984,72.40936279296875,4,9,100.0
2022-08-05 10:00:00+00:00,80.0,58.0,True,84.60466766357422,80.88824462890625,79.11328887939453,72.8205795288086,72.30748748779297,4,10,100.0
2022-08-05 10:05:00+00:00,80.0,58.0,True,84.30574035644531,80.58966064453125,79.11328887939453,73.20104217529297,72.38069152832031,4,10,100.0
2022-08-05 10:10:00+00:00,80.0,58.0,True,84.30574035644531,80.58966064453125,79.11328887939453,72.67081451416016,72.23407745361328,4,10,100.0
2022-08-05 10:15:00+00:00,80.0,58.0,True,84.30574035644531,80.58966064453125,79.11328887939453,73.19357299804688,72.35057830810547,4,10,100.0
2022-08-05 10:20:00+00:00,80.0,58.0,True,84.9237060546875,80.88893127441406,79.11328887939453,73.50183868408203,72.40860748291016,4,10,100.0
2022-08-05 10:25:00+00:00,80.0,58.0,True,84.31434631347656,80.88893127441406,79.11328887939453,73.34398651123047,72.36385345458984,4,10,100.0
2022-08-05 10:30:00+00:00,80.0,58.0,True,84.31434631347656,80.5887222290039,79.11328887939453,72.99913024902344,72.26052856445312,4,10,100.0
2022-08-05 10:35:00+00:00,80.0,58.0,True,84.31434631347656,80.5887222290039,79.11328887939453,73.1533432006836,72.33384704589844,4,10,100.0
2022-08-05 10:40:00+00:00,80.0,58.0,True,84.31434631347656,80.5887222290039,79.11328887939453,72.93226623535156,72.24305725097656,4,10,100.0
2022-08-05 10:45:00+00:00,80.0,58.0,True,84.0150375366211,80.5887222290039,79.11328887939453,73.07353973388672,72.27098083496094,4,10,100.0
2022-08-05 10:50:00+00:00,80.0,58.0,True,84.31336212158203,80.5887222290039,79.11328887939453,73.26211547851562,72.24343872070312,4,10,100.0
2022-08-05 10:55:00+00:00,80.0,58.0,True,84.31336212158203,80.5887222290039,78.81497192382812,73.38719940185547,72.25728607177734,4,10,100.0
2022-08-05 11:00:00+00:00,80.0,58.0,True,84.30735778808594,80.5887222290039,78.81497192382812,73.03036499023438,72.02214050292969,4,11,100.0
2022-08-05 11:05:00+00:00,80.0,58.0,True,84.61194610595703,80.5887222290039,78.81497192382812,73.20294952392578,72.1977310180664,4,11,100.0
2022-08-05 11:10:00+00:00,80.0,58.0,True,86.17491912841797,81.1887435913086,78.81497192382812,72.98390197753906,72.03687286376953,4,11,100.0
2022-08-05 11:15:00+00:00,80.0,58.0,True,85.87676239013672,81.48585510253906,78.81497192382812,73.85106658935547,72.10132598876953,4,11,100.0
2022-08-05 11:20:00+00:00,80.0,58.0,True,85.87676239013672,81.48585510253906,78.81497192382812,73.93649291992188,72.15119934082031,4,11,100.0
2022-08-05 11:25:00+00:00,80.0,58.0,True,86.17729187011719,81.48585510253906,78.81497192382812,73.11917114257812,72.14964294433594,4,11,100.0
2022-08-05 11:30:00+00:00,74.2359161376953,58.0,True,86.17729187011719,81.48585510253906,78.81497192382812,73.4805908203125,72.23591613769531,4,11,100.0
2022-08-05 11:35:00+00:00,74.1499481201172,58.0,True,85.57433319091797,81.48585510253906,78.81497192382812,73.50953674316406,72.14994812011719,4,11,100.0
2022-08-05 11:40:00+00:00,74.1091232299805,58.0,True,85.57433319091797,81.48585510253906,78.81497192382812,73.17317962646484,72.10912322998047,4,11,100.0
2022-08-05 11:45:00+00:00,74.0720520019531,58.0,True,85.8720932006836,81.48585510253906,78.81497192382812,73.31288146972656,72.07205200195312,4,11,100.0
2022-08-05 11:50:00+00:00,74.2390747070313,58.0,True,85.8720932006836,81.48585510253906,78.81497192382812,74.28311157226562,72.23907470703125,4,11,100.0
2022-08-05 11:55:00+00:00,74.2748794555664,58.0,True,85.57263946533203,81.48585510253906,78.51573944091797,74.46345520019531,72.2748794555664,4,11,100.0
2022-08-05 12:00:00+00:00,74.3569488525391,58.0,True,85.57263946533203,81.48585510253906,78.51573944091797,74.90572357177734,72.35694885253906,4,12,100.0
2022-08-05 12:05:00+00:00,74.2368087768555,58.0,True,85.58024597167969,81.48585510253906,78.51573944091797,74.40409851074219,72.23680877685547,4,12,100.0
2022-08-05 12:10:00+00:00,74.2158203125,58.0,True,85.58024597167969,81.48585510253906,78.51573944091797,74.28398132324219,72.2158203125,4,12,100.0
2022-08-05 12:15:00+00:00,74.3572998046875,58.0,True,85.88052368164062,81.48585510253906,78.51573944091797,74.82762145996094,72.3572998046875,4,12,100.0
2022-08-05 12:20:00+00:00,74.2304611206055,58.0,True,85.57559204101562,81.48585510253906,78.51573944091797,74.31507873535156,72.23046112060547,4,12,100.0
2022-08-05 12:25:00+00:00,74.3270492553711,58.0,True,85.57559204101562,81.48585510253906,78.51573944091797,74.67365264892578,72.3270492553711,4,12,100.0
2022-08-05 12:30:00+00:00,74.3941650390625,58.0,True,85.57559204101562,81.48585510253906,78.51573944091797,74.96515655517578,72.3941650390625,4,12,100.0
2022-08-05 12:35:00+00:00,74.5000000670552,58.0,True,85.88505554199219,81.48585510253906,78.51573944091797,74.76883697509766,72.33871459960938,4,12,100.0
2022-08-05 12:40:00+00:00,74.8000000715256,58.0,True,85.88505554199219,81.48585510253906,78.51573944091797,74.89513397216797,72.40969848632812,4,12,100.0
2022-08-05 12:45:00+00:00,75.150000076741,58.0,True,85.57772064208984,81.48585510253906,78.51573944091797,75.2004623413086,72.48424530029297,4,12,100.0
2022-08-05 12:50:00+00:00,75.5000000819564,58.0,True,85.57772064208984,81.48585510253906,78.51573944091797,74.87210845947266,72.41725158691406,4,12,100.0
2022-08-05 12:55:00+00:00,75.8000000864267,58.0,True,85.89495086669922,81.48585510253906,78.83647155761719,74.0595703125,72.4513168334961,4,12,100.0
2022-08-05 13:00:00+00:00,76.1500000916421,58.0,True,85.89495086669922,81.48585510253906,78.83647155761719,74.29005432128906,72.57820129394531,4,13,100.0
2022-08-05 13:05:00+00:00,76.5000000968576,58.0,True,85.89495086669922,81.48585510253906,78.83647155761719,74.54679107666016,72.71842193603516,4,13,100.0
2022-08-05 13:10:00+00:00,76.8000001013279,58.0,True,85.59701538085938,81.78717041015625,78.83647155761719,74.02909851074219,72.62860107421875,4,13,100.0
2022-08-05 13:15:00+00:00,77.1500001065433,58.0,True,85.89757537841797,81.78717041015625,78.83647155761719,74.76972961425781,72.85540008544922,4,13,100.0
2022-08-05 13:20:00+00:00,77.5000001117587,58.0,True,85.89757537841797,81.78717041015625,79.17890167236328,73.53058624267578,72.8377685546875,4,13,100.0
2022-08-05 13:25:00+00:00,77.8000001162291,58.0,True,85.89757537841797,81.78717041015625,79.48793029785156,73.0644760131836,72.7991714477539,4,13,100.0
2022-08-05 13:30:00+00:00,78.1500001214445,58.0,True,85.89757537841797,81.78717041015625,79.48793029785156,72.6550064086914,72.72844696044922,4,13,100.0
2022-08-05 13:35:00+00:00,78.5000001266599,58.0,True,85.89757537841797,81.78717041015625,79.48793029785156,72.60523986816406,72.81005859375,4,13,100.0
2022-08-05 13:40:00+00:00,78.8000001311302,58.0,True,86.19495391845703,81.78717041015625,79.7957763671875,72.53118133544922,72.86438751220703,4,13,100.0
2022-08-05 13:45:00+00:00,79.1500001363456,58.0,True,86.19495391845703,81.78717041015625,79.7957763671875,72.5823974609375,72.87169647216797,4,13,100.0
2022-08-05 13:50:00+00:00,79.500000141561,58.0,True,85.8930435180664,81.78717041015625,79.7957763671875,71.81472778320312,72.91545867919922,4,13,100.0
2022-08-05 13:55:00+00:00,79.8000001460314,58.0,True,85.8930435180664,81.78717041015625,79.7957763671875,71.3549575805664,72.82325744628906,4,13,100.0
2022-08-05 14:00:00+00:00,80.0,58.0,True,85.8930435180664,81.78717041015625,80.10327911376953,71.5145492553711,73.03353118896484,4,14,100.0
2022-08-05 14:05:00+00:00,80.0,58.0,True,86.1906509399414,82.08528137207031,80.41926574707031,70.84783935546875,73.06117248535156,4,14,100.0
2022-08-05 14:10:00+00:00,80.0,58.0,True,86.1906509399414,82.08528137207031,80.41926574707031,70.84172058105469,72.88986206054688,4,14,100.0
2022-08-05 14:15:00+00:00,80.0,58.0,True,86.1906509399414,81.78646850585938,80.41926574707031,70.71269226074219,73.11664581298828,4,14,100.0
2022-08-05 14:20:00+00:00,80.0,58.0,True,86.1906509399414,81.78646850585938,80.7365951538086,70.41800689697266,73.27063751220703,4,14,100.0
2022-08-05 14:25:00+00:00,80.0,58.0,True,86.1906509399414,82.08863067626953,80.7365951538086,70.19771575927734,73.24195098876953,4,14,100.0
2022-08-05 14:30:00+00:00,80.0,58.0,True,86.49346923828125,82.08863067626953,80.7365951538086,70.52316284179688,73.30087280273438,4,14,100.0
2022-08-05 14:35:00+00:00,80.0,58.0,True,86.49346923828125,82.08863067626953,80.7365951538086,70.14559173583984,73.28390502929688,4,14,100.0
2022-08-05 14:40:00+00:00,80.0,58.0,True,86.49346923828125,82.08863067626953,81.04605102539062,69.55392456054688,73.27912139892578,4,14,100.0
2022-08-05 14:45:00+00:00,80.0,58.0,True,86.49950408935547,82.39421844482422,81.04605102539062,69.19269561767578,73.39335632324219,4,14,100.0
2022-08-05 14:50:00+00:00,80.0,58.0,True,86.49950408935547,82.39421844482422,81.34774017333984,69.02888488769531,73.39299011230469,4,14,100.0
2022-08-05 14:55:00+00:00,80.0,58.0,True,86.80461883544922,82.39421844482422,81.34774017333984,68.92543029785156,73.51922607421875,4,14,100.0
2022-08-05 15:00:00+00:00,80.0,58.0,True,87.10467529296875,82.698974609375,81.67388916015625,68.58536529541016,73.63404846191406,4,15,100.0
2022-08-05 15:05:00+00:00,80.0,58.0,True,87.10467529296875,82.698974609375,81.67388916015625,68.74317932128906,73.82234191894531,4,15,100.0
2022-08-05 15:10:00+00:00,80.0,58.0,True,87.10467529296875,82.698974609375,81.99539184570312,67.83836364746094,73.7450942993164,4,15,100.0
2022-08-05 15:15:00+00:00,80.0,58.0,True,87.10467529296875,82.698974609375,81.99539184570312,68.27327728271484,73.9617919921875,4,15,100.0
2022-08-05 15:20:00+00:00,80.0,58.0,True,87.40771484375,82.698974609375,82.29358673095703,68.12944030761719,73.95085906982422,4,15,100.0
2022-08-05 15:25:00+00:00,80.0,58.0,True,87.41641998291016,82.698974609375,82.29358673095703,68.29779052734375,73.92900085449219,4,15,100.0
2022-08-05 15:30:00+00:00,80.0,58.0,True,87.41641998291016,82.99748992919922,82.29358673095703,67.38091278076172,73.94572448730469,4,15,100.0
2022-08-05 15:35:00+00:00,80.0,58.0,True,87.11883544921875,82.99748992919922,82.29358673095703,67.95560455322266,74.1946792602539,4,15,100.0
2022-08-05 15:40:00+00:00,80.0,58.0,True,87.71788024902344,82.99748992919922,82.29358673095703,67.7882080078125,74.11697387695312,4,15,100.0
2022-08-05 15:45:00+00:00,80.0,58.0,True,87.71788024902344,83.30006408691406,82.29358673095703,68.15653228759766,74.18781280517578,4,15,100.0
2022-08-05 15:50:00+00:00,80.0,58.0,True,86.76272583007812,82.40103149414062,81.91780853271484,67.96007537841797,73.42648315429688,4,15,100.0
2022-08-05 15:55:00+00:00,80.0,58.0,True,86.46295166015625,82.10281372070312,81.55207824707031,67.8994369506836,73.21849822998047,4,15,100.0
2022-08-05 16:00:00+00:00,80.0,58.0,True,86.16004943847656,81.80375671386719,81.55207824707031,67.51911163330078,72.90036010742188,4,16,100.0
2022-08-05 16:05:00+00:00,80.0,58.0,True,85.54936981201172,81.50083923339844,81.54670715332031,66.96604919433594,72.94751739501953,4,16,100.0
2022-08-05 16:10:00+00:00,80.0,58.0,True,85.24851989746094,81.50083923339844,81.54670715332031,66.60610961914062,72.86956787109375,4,16,100.0
2022-08-05 16:15:00+00:00,80.0,58.0,True,85.5626449584961,81.20232391357422,81.84898376464844,66.04681396484375,73.10247039794922,4,16,100.0
2022-08-05 16:20:00+00:00,80.0,58.0,True,85.86665344238281,81.50153350830078,82.49432373046875,65.43820190429688,73.2982406616211,4,16,100.0
2022-08-05 16:25:00+00:00,80.0,58.0,True,85.86665344238281,81.50153350830078,82.49432373046875,65.27232360839844,73.40792083740234,4,16,100.0
2022-08-05 16:30:00+00:00,80.0,58.0,True,85.5638656616211,81.50153350830078,82.49432373046875,65.26744079589844,73.37964630126953,4,16,100.0
2022-08-05 16:35:00+00:00,80.0,58.0,True,85.5638656616211,81.50153350830078,82.49432373046875,64.63753509521484,73.22566223144531,4,16,100.0
2022-08-05 16:40:00+00:00,80.0,58.0,True,85.86975860595703,81.79856872558594,82.7947998046875,64.46859741210938,73.47230529785156,4,16,100.0
2022-08-05 16:45:00+00:00,80.0,58.0,True,86.48780822753906,82.09618377685547,82.7947998046875,65.06997680664062,73.45453643798828,4,16,100.0
2022-08-05 16:50:00+00:00,80.0,58.0,True,86.18692779541016,82.09618377685547,82.45675659179688,65.87188720703125,73.28984832763672,4,16,100.0
2022-08-05 16:55:00+00:00,80.0,58.0,True,86.48853302001953,82.09618377685547,82.14956665039062,66.47425079345703,73.27979278564453,4,16,100.0
2022-08-05 17:00:00+00:00,80.0,58.0,True,86.48853302001953,82.39427185058594,82.14956665039062,66.52244567871094,73.59768676757812,4,17,100.0
2022-08-05 17:05:00+00:00,80.0,58.0,True,86.79161834716797,82.39427185058594,82.48318481445312,66.53006744384766,73.79541015625,4,17,100.0
2022-08-05 17:10:00+00:00,80.0,58.0,True,87.0897216796875,82.69986724853516,82.8104248046875,65.00521087646484,73.73014068603516,4,17,100.0
2022-08-05 17:15:00+00:00,80.0,58.0,True,87.0897216796875,82.69986724853516,82.8104248046875,65.1406021118164,73.79885864257812,4,17,100.0
2022-08-05 17:20:00+00:00,80.0,58.0,True,87.0897216796875,83.00284576416016,84.14705657958984,63.99491500854492,74.51762390136719,4,17,100.0
2022-08-05 17:25:00+00:00,80.0,58.0,True,87.99532318115234,83.00284576416016,85.6137924194336,61.43896865844727,74.89942932128906,4,17,100.0
2022-08-05 17:30:00+00:00,80.0,58.0,True,87.99532318115234,83.3013916015625,85.6137924194336,61.23936080932617,74.9569091796875,4,17,100.0
2022-08-05 17:35:00+00:00,80.0,58.0,True,87.99532318115234,83.3013916015625,85.9435043334961,60.484004974365234,75.12530517578125,4,17,100.0
2022-08-05 17:40:00+00:00,80.0,58.0,True,87.99532318115234,83.3013916015625,85.9435043334961,61.03055953979492,74.89071655273438,4,17,100.0
2022-08-05 17:45:00+00:00,76.9909591674805,58.0,True,87.99532318115234,83.3013916015625,85.9435043334961,60.89800262451172,74.99095916748047,4,17,100.0
2022-08-05 17:50:00+00:00,77.3782272338867,58.0,True,87.99532318115234,83.3013916015625,86.59709167480469,60.04827117919922,75.37822723388672,4,17,100.0
2022-08-05 17:55:00+00:00,77.300895690918,58.0,True,87.99532318115234,83.3013916015625,86.2750473022461,61.26981735229492,75.30089569091797,4,17,100.0
2022-08-05 18:00:00+00:00,77.4334106445313,58.0,True,88.29569244384766,83.60220336914062,86.2750473022461,61.65886306762695,75.43341064453125,4,18,100.0
2022-08-05 18:05:00+00:00,77.3936004638672,58.0,True,88.29569244384766,83.60220336914062,86.2750473022461,60.7905502319336,75.39360046386719,4,18,100.0
2022-08-05 18:10:00+00:00,77.6426315307617,58.0,True,87.99530029296875,83.60220336914062,86.57373046875,60.71419906616211,75.64263153076172,4,18,100.0
2022-08-05 18:15:00+00:00,77.4972305297852,58.0,True,87.99530029296875,83.60220336914062,86.57373046875,60.64119720458984,75.49723052978516,4,18,100.0
2022-08-05 18:20:00+00:00,77.6642990112305,58.0,True,88.30209350585938,83.60220336914062,86.91598510742188,59.911041259765625,75.66429901123047,4,18,100.0
2022-08-05 18:25:00+00:00,77.6342849731445,58.0,True,88.30209350585938,83.60220336914062,86.91598510742188,60.21369934082031,75.63428497314453,4,18,100.0
2022-08-05 18:30:00+00:00,77.6725006103516,58.0,True,88.2926025390625,83.89925384521484,86.60530090332031,60.971805572509766,75.67250061035156,4,18,100.0
2022-08-05 18:35:00+00:00,77.6151809692383,58.0,True,87.68057250976562,83.59903717041016,86.60530090332031,60.5843391418457,75.61518096923828,4,18,100.0
2022-08-05 18:40:00+00:00,77.7313385009766,58.0,True,87.38029479980469,83.30043029785156,86.97288513183594,59.78274917602539,75.73133850097656,4,18,100.0
2022-08-05 18:45:00+00:00,77.8537445068359,58.0,True,87.07762145996094,83.30043029785156,87.28120422363281,59.60434722900391,75.85374450683594,4,18,100.0
2022-08-05 18:50:00+00:00,77.9206237792969,58.0,True,87.67964172363281,83.60565185546875,86.91227722167969,61.07509613037109,75.92062377929688,4,18,100.0
2022-08-05 18:55:00+00:00,78.2896575927734,58.0,True,88.28839111328125,83.90412902832031,86.91227722167969,62.351348876953125,76.28965759277344,4,18,100.0
2022-08-05 19:00:00+00:00,78.2393264770508,58.0,True,89.19366455078125,84.20295715332031,86.60301208496094,62.9104118347168,76.23932647705078,4,19,100.0
2022-08-05 19:05:00+00:00,77.7156066894531,58.0,True,89.19366455078125,84.50070190429688,85.5815658569336,64.96382141113281,75.71560668945312,4,19,100.0
2022-08-05 19:10:00+00:00,77.8590087890625,58.0,True,89.19606018066406,84.50070190429688,85.51423645019531,64.6400146484375,75.8590087890625,4,19,100.0
2022-08-05 19:15:00+00:00,77.9101638793945,58.0,True,89.19606018066406,84.50070190429688,85.87859344482422,63.72710800170898,75.91016387939453,4,19,100.0
2022-08-05 19:20:00+00:00,77.7548828125,58.0,True,88.89806365966797,84.20153045654297,85.55076599121094,64.35629272460938,75.7548828125,4,19,100.0
2022-08-05 19:25:00+00:00,76.9203720092773,58.0,True,88.90476989746094,83.90308380126953,85.14952087402344,63.76491928100586,74.92037200927734,4,19,100.0
2022-08-05 19:30:00+00:00,77.1500001065433,58.0,True,89.20863342285156,84.2043685913086,84.77716827392578,64.89828491210938,75.06848907470703,4,19,100.0
2022-08-05 19:35:00+00:00,77.5000001117587,58.0,True,88.88121032714844,83.89820098876953,84.77716827392578,65.18082427978516,75.21724700927734,4,19,100.0
2022-08-05 19:40:00+00:00,77.8000001162291,58.0,True,88.88121032714844,83.89820098876953,84.45695495605469,65.68793487548828,75.1927261352539,4,19,100.0
2022-08-05 19:45:00+00:00,78.1500001214445,58.0,True,89.18412780761719,84.1956558227539,84.45695495605469,65.4842529296875,74.85808563232422,4,19,100.0
2022-08-05 19:50:00+00:00,78.5000001266599,58.0,True,88.87643432617188,84.1956558227539,84.1514892578125,64.19464111328125,74.54048156738281,4,19,100.0
2022-08-05 19:55:00+00:00,78.8000001311302,58.0,True,88.5706787109375,83.89607238769531,84.1514892578125,63.560157775878906,74.50041198730469,4,19,100.0
2022-08-05 20:00:00+00:00,79.1500001363456,58.0,True,87.95207977294922,83.28941345214844,84.8048324584961,62.04025650024414,74.50962829589844,4,20,100.0
2022-08-05 20:05:00+00:00,79.500000141561,58.0,True,88.25531768798828,83.58650207519531,85.1165542602539,63.370582580566406,75.08810424804688,4,20,100.0
2022-08-05 20:10:00+00:00,79.8000001460314,58.0,True,88.56220245361328,83.58650207519531,85.43547058105469,62.114253997802734,74.93441009521484,4,20,100.0
2022-08-05 20:15:00+00:00,80.0,58.0,True,88.56220245361328,83.8878402709961,86.21004486083984,60.69342422485352,75.33470916748047,4,20,100.0
2022-08-05 20:20:00+00:00,80.0,58.0,True,88.56220245361328,83.8878402709961,87.22184753417969,58.787841796875,75.59138488769531,4,20,100.0
2022-08-05 20:25:00+00:00,80.0,58.0,True,88.56220245361328,83.8878402709961,87.5633544921875,57.830039978027344,75.54027557373047,4,20,100.0
2022-08-05 20:30:00+00:00,80.0,58.0,True,88.8592758178711,83.8878402709961,87.5633544921875,57.126949310302734,75.35890197753906,4,20,100.0
2022-08-05 20:35:00+00:00,80.0,58.0,True,88.8592758178711,83.8878402709961,87.5633544921875,57.126949310302734,75.33014678955078,4,20,100.0
2022-08-05 20:40:00+00:00,80.0,58.0,True,88.8592758178711,83.8878402709961,88.17719268798828,56.21540451049805,75.65685272216797,4,20,100.0
2022-08-05 20:45:00+00:00,80.0,58.0,True,88.8592758178711,84.18505859375,87.87171173095703,56.45154571533203,75.38549041748047,4,20,100.0
2022-08-05 20:50:00+00:00,80.0,58.0,True,88.54855346679688,83.88328552246094,88.51714324951172,56.11191177368164,75.72626495361328,4,20,100.0
2022-08-05 20:55:00+00:00,80.0,58.0,True,88.84686279296875,83.88328552246094,88.51714324951172,56.330196380615234,75.68912506103516,4,20,100.0
2022-08-05 21:00:00+00:00,80.0,58.0,True,89.15011596679688,84.19065856933594,88.21971130371094,56.82849884033203,75.62886810302734,4,21,100.0
2022-08-05 21:05:00+00:00,80.0,58.0,True,89.15011596679688,84.19065856933594,87.54039001464844,57.82703399658203,75.24163055419922,4,21,100.0
2022-08-05 21:10:00+00:00,80.0,58.0,True,89.15011596679688,84.19065856933594,86.89659118652344,59.61793518066406,75.39293670654297,4,21,100.0
2022-08-05 21:15:00+00:00,80.0,58.0,True,88.84791564941406,84.19065856933594,87.24105834960938,59.38856506347656,75.7386474609375,4,21,100.0
2022-08-05 21:20:00+00:00,80.0,58.0,True,88.84791564941406,84.19065856933594,87.5651626586914,58.489654541015625,75.63387298583984,4,21,100.0
2022-08-05 21:25:00+00:00,80.0,58.0,True,88.84791564941406,84.19065856933594,87.5651626586914,58.6491813659668,75.6016616821289,4,21,100.0
2022-08-05 21:30:00+00:00,80.0,58.0,True,88.84791564941406,84.19065856933594,87.5651626586914,58.4741096496582,75.57410430908203,4,21,100.0
2022-08-05 21:35:00+00:00,80.0,58.0,True,88.54305267333984,83.89080810546875,87.5651626586914,58.5259895324707,75.59431457519531,4,21,100.0
2022-08-05 21:40:00+00:00,80.0,58.0,True,88.8401107788086,83.89080810546875,87.5651626586914,58.5259895324707,75.49442291259766,4,21,100.0
2022-08-05 21:45:00+00:00,80.0,58.0,True,88.8401107788086,83.89080810546875,87.25930786132812,59.466400146484375,75.71367645263672,4,21,100.0
2022-08-05 21:50:00+00:00,80.0,58.0,True,88.8401107788086,83.89080810546875,87.25930786132812,59.07736206054688,75.55058288574219,4,21,100.0
2022-08-05 21:55:00+00:00,80.0,58.0,True,88.8401107788086,83.89080810546875,87.25930786132812,58.9276008605957,75.44292449951172,4,21,100.0
2022-08-05 22:00:00+00:00,80.0,58.0,True,88.8401107788086,83.89080810546875,87.25930786132812,59.3311653137207,75.51400756835938,4,22,100.0
2022-08-05 22:05:00+00:00,80.0,58.0,True,88.8401107788086,83.89080810546875,86.95901489257812,59.54450607299805,75.37356567382812,4,22,100.0
2022-08-05 22:10:00+00:00,80.0,58.0,True,88.53687286376953,83.89080810546875,86.64552307128906,60.16914749145508,75.3879623413086,4,22,100.0
2022-08-05 22:15:00+00:00,80.0,58.0,True,88.53687286376953,83.89080810546875,86.64552307128906,60.26606369018555,75.36176300048828,4,22,100.0
2022-08-05 22:20:00+00:00,80.0,58.0,True,88.53687286376953,83.89080810546875,86.64552307128906,60.08332061767578,75.23653411865234,4,22,100.0
2022-08-05 22:25:00+00:00,80.0,58.0,True,88.83767700195312,83.89080810546875,86.31278991699219,61.273704528808594,75.37823486328125,4,22,100.0
2022-08-05 22:30:00+00:00,80.0,58.0,True,88.83767700195312,83.89080810546875,86.31278991699219,61.1630744934082,75.4281997680664,4,22,100.0
2022-08-05 22:35:00+00:00,80.0,58.0,True,88.83767700195312,83.89080810546875,86.31278991699219,60.980262756347656,75.28187561035156,4,22,100.0
2022-08-05 22:40:00+00:00,80.0,58.0,True,88.83767700195312,83.89080810546875,86.31278991699219,61.02272033691406,75.28589630126953,4,22,100.0
2022-08-05 22:45:00+00:00,80.0,58.0,True,88.53028869628906,83.89080810546875,86.31278991699219,61.02272033691406,75.31165313720703,4,22,100.0
2022-08-05 22:50:00+00:00,80.0,58.0,True,88.841064453125,83.89080810546875,86.62965393066406,61.1001205444336,75.7450180053711,4,22,100.0
2022-08-05 22:55:00+00:00,80.0,58.0,True,89.1382827758789,84.1883544921875,86.94225311279297,59.83758544921875,75.78556823730469,4,22,100.0
2022-08-05 23:00:00+00:00,80.0,58.0,True,89.1382827758789,84.1883544921875,87.27093505859375,58.32540893554688,75.52281951904297,4,23,100.0
2022-08-05 23:05:00+00:00,80.0,58.0,True,88.83621215820312,84.1883544921875,87.9466781616211,58.12849044799805,76.00851440429688,4,23,100.0
2022-08-05 23:10:00+00:00,80.0,58.0,True,88.5343017578125,84.1883544921875,88.93804168701172,56.28805160522461,76.22464752197266,4,23,100.0
2022-08-05 23:15:00+00:00,80.0,58.0,True,88.5343017578125,84.1883544921875,88.93804168701172,56.28805160522461,76.13041687011719,4,23,100.0
2022-08-05 23:20:00+00:00,80.0,58.0,True,87.9292221069336,83.89067840576172,88.33049774169922,57.04800796508789,75.85139465332031,4,23,100.0
2022-08-05 23:25:00+00:00,80.0,58.0,True,87.9292221069336,83.89067840576172,88.33049774169922,57.21331787109375,75.89767456054688,4,23,100.0
2022-08-05 23:30:00+00:00,80.0,58.0,True,88.53878021240234,83.89067840576172,88.02425384521484,58.19975662231445,75.73062896728516,4,23,100.0
2022-08-05 23:35:00+00:00,80.0,58.0,True,88.84025573730469,83.89067840576172,87.0570068359375,59.25325393676758,75.48834991455078,4,23,100.0
2022-08-05 23:40:00+00:00,80.0,58.0,True,88.531982421875,83.89067840576172,87.0570068359375,58.30836486816406,75.15619659423828,4,23,100.0
2022-08-05 23:45:00+00:00,80.0,58.0,True,87.93167114257812,83.58975982666016,87.0570068359375,58.56372833251953,75.1721420288086,4,23,100.0
2022-08-05 23:50:00+00:00,80.0,58.0,True,87.6299819946289,83.58975982666016,87.0570068359375,56.71485900878906,74.58399200439453,4,23,100.0
2022-08-05 23:55:00+00:00,80.0,58.0,True,87.6299819946289,83.28963470458984,86.74903869628906,56.63460922241211,74.34253692626953,4,23,100.0
2022-08-06 00:00:00+00:00,76.1363830566406,58.0,True,87.63101196289062,83.28963470458984,86.74903869628906,56.60466384887695,74.13638305664062,5,0,100.0
2022-08-06 00:05:00+00:00,76.5332183837891,58.0,True,87.63101196289062,83.28963470458984,86.74903869628906,57.38548278808594,74.53321838378906,5,0,100.0
2022-08-06 00:10:00+00:00,76.7430114746094,58.0,True,87.32898712158203,83.28963470458984,86.74903869628906,57.824588775634766,74.74301147460938,5,0,100.0
2022-08-06 00:15:00+00:00,77.2891082763672,58.0,True,87.62630462646484,83.28963470458984,86.74903869628906,59.57735061645508,75.28910827636719,5,0,100.0
2022-08-06 00:20:00+00:00,77.2943801879883,58.0,True,88.22197723388672,83.59265899658203,86.3998794555664,60.61614227294922,75.29438018798828,5,0,100.0
2022-08-06 00:25:00+00:00,77.2673950195313,58.0,True,88.52800750732422,83.59265899658203,86.3998794555664,61.33108901977539,75.26739501953125,5,0,100.0
2022-08-06 00:30:00+00:00,77.2889862060547,58.0,True,88.2228012084961,83.59265899658203,86.09691619873047,61.638553619384766,75.28898620605469,5,0,100.0
2022-08-06 00:35:00+00:00,77.1484832763672,58.0,True,87.92514038085938,83.59265899658203,85.78093719482422,61.98444366455078,75.14848327636719,5,0,100.0
2022-08-06 00:40:00+00:00,77.2840805053711,58.0,True,87.92514038085938,83.59265899658203,85.78093719482422,62.70066452026367,75.2840805053711,5,0,100.0
2022-08-06 00:45:00+00:00,77.493766784668,58.0,True,88.22933197021484,83.59265899658203,85.46018981933594,64.50241088867188,75.49376678466797,5,0,100.0
2022-08-06 00:50:00+00:00,77.5430603027344,58.0,True,88.5301742553711,83.894775390625,84.82801818847656,65.73607635498047,75.54306030273438,5,0,100.0
2022-08-06 00:55:00+00:00,77.6432418823242,58.0,True,88.5301742553711,84.19207763671875,84.5269775390625,67.1211929321289,75.64324188232422,5,0,100.0
2022-08-06 01:00:00+00:00,77.4084854125977,58.0,True,88.5301742553711,84.19207763671875,84.5269775390625,66.93956756591797,75.40848541259766,5,1,100.0
2022-08-06 01:05:00+00:00,77.2757186889648,58.0,True,88.5301742553711,84.19207763671875,84.21576690673828,66.99766540527344,75.27571868896484,5,1,100.0
2022-08-06 01:10:00+00:00,77.556037902832,58.0,True,88.5301742553711,84.19207763671875,84.21576690673828,68.21514129638672,75.55603790283203,5,1,100.0
2022-08-06 01:15:00+00:00,77.4767074584961,58.0,True,88.5301742553711,84.19207763671875,84.21576690673828,67.63129425048828,75.4767074584961,5,1,100.0
2022-08-06 01:20:00+00:00,77.5652236938477,58.0,True,88.52938842773438,84.19207763671875,83.90335083007812,68.70777130126953,75.56522369384766,5,1,100.0
2022-08-06 01:25:00+00:00,77.5343780517578,58.0,True,88.52938842773438,84.19207763671875,83.90335083007812,69.2376937866211,75.53437805175781,5,1,100.0
2022-08-06 01:30:00+00:00,77.2571258544922,58.0,True,88.52938842773438,84.19207763671875,83.60562133789062,68.71778869628906,75.25712585449219,5,1,100.0
2022-08-06 01:35:00+00:00,77.4502182006836,58.0,True,88.52938842773438,84.19207763671875,83.60562133789062,69.74800872802734,75.4502182006836,5,1,100.0
2022-08-06 01:40:00+00:00,77.2018890380859,58.0,True,88.22859191894531,83.89282989501953,83.28817749023438,69.51952362060547,75.20188903808594,5,1,100.0
2022-08-06 01:45:00+00:00,77.1500001065433,58.0,True,87.61779022216797,83.59492492675781,83.28817749023438,68.7830810546875,74.87091827392578,5,1,100.0
2022-08-06 01:50:00+00:00,77.5000001117587,58.0,True,87.92737579345703,83.59492492675781,83.28817749023438,69.46858978271484,75.0874252319336,5,1,100.0
2022-08-06 01:55:00+00:00,77.8000001162291,58.0,True,88.53336334228516,83.89346313476562,82.986572265625,70.703125,75.23829650878906,5,1,100.0
2022-08-06 02:00:00+00:00,78.1500001214445,58.0,True,88.51954650878906,83.89346313476562,82.68632507324219,72.00944519042969,75.31770324707031,5,2,100.0
2022-08-06 02:05:00+00:00,78.5000001266599,58.0,True,87.8983383178711,83.89346313476562,82.68632507324219,72.02651977539062,75.36056518554688,5,2,100.0
2022-08-06 02:10:00+00:00,78.8000001311302,58.0,True,87.30049133300781,83.2940673828125,82.37960815429688,71.84193420410156,75.08723449707031,5,2,100.0
2022-08-06 02:15:00+00:00,79.1500001363456,58.0,True,86.98682403564453,83.2940673828125,82.37960815429688,72.5804214477539,75.10688018798828,5,2,100.0
2022-08-06 02:20:00+00:00,79.500000141561,58.0,True,87.2949447631836,83.2940673828125,82.37960815429688,72.5804214477539,75.10688018798828,5,2,100.0
2022-08-06 02:25:00+00:00,79.8000001460314,58.0,True,87.2949447631836,83.2940673828125,82.37960815429688,71.88957977294922,74.86146545410156,5,2,100.0
2022-08-06 02:30:00+00:00,80.0,58.0,True,86.98976135253906,82.99263000488281,82.08208465576172,70.9952392578125,74.51690673828125,5,2,100.0
2022-08-06 02:35:00+00:00,80.0,58.0,True,86.68689727783203,82.69364929199219,82.08208465576172,71.19807434082031,74.49801635742188,5,2,100.0
2022-08-06 02:40:00+00:00,80.0,58.0,True,86.68689727783203,82.69364929199219,81.76045989990234,72.18031311035156,74.58795928955078,5,2,100.0
2022-08-06 02:45:00+00:00,80.0,58.0,True,86.68689727783203,82.69364929199219,81.76045989990234,72.3453369140625,74.57097625732422,5,2,100.0
2022-08-06 02:50:00+00:00,80.0,58.0,True,86.68689727783203,82.69364929199219,81.76045989990234,72.17488098144531,74.49174499511719,5,2,100.0
2022-08-06 02:55:00+00:00,80.0,58.0,True,86.99279022216797,82.69364929199219,81.76045989990234,73.30899047851562,74.7244644165039,5,2,100.0
2022-08-06 03:00:00+00:00,80.0,58.0,True,86.99279022216797,82.69364929199219,81.76045989990234,73.28177642822266,74.7331771850586,5,3,100.0
2022-08-06 03:05:00+00:00,80.0,58.0,True,87.29618072509766,82.9921875,81.76045989990234,73.29878234863281,74.73141479492188,5,3,100.0
2022-08-06 03:10:00+00:00,80.0,58.0,True,86.98783874511719,82.9921875,81.76045989990234,73.29878234863281,74.71290588378906,5,3,100.0
2022-08-06 03:15:00+00:00,80.0,58.0,True,86.99179077148438,82.9921875,81.45833587646484,74.03515625,74.69058990478516,5,3,100.0
2022-08-06 03:20:00+00:00,80.0,58.0,True,86.99179077148438,82.9921875,81.16123962402344,74.06957244873047,74.59017944335938,5,3,100.0
2022-08-06 03:25:00+00:00,80.0,58.0,True,86.99179077148438,82.9921875,81.16123962402344,74.24158477783203,74.60152435302734,5,3,100.0
2022-08-06 03:30:00+00:00,80.0,58.0,True,87.59576416015625,82.9921875,81.16123962402344,74.83349609375,74.7275619506836,5,3,100.0
2022-08-06 03:35:00+00:00,80.0,58.0,True,87.59576416015625,83.29086303710938,81.16123962402344,74.68032836914062,74.69190216064453,5,3,100.0
2022-08-06 03:40:00+00:00,80.0,58.0,True,87.29196166992188,83.29086303710938,81.16123962402344,74.28620147705078,74.64484405517578,5,3,100.0
2022-08-06 03:45:00+00:00,80.0,58.0,True,86.9935302734375,82.99115753173828,81.16123962402344,74.60063171386719,74.73374938964844,5,3,100.0
2022-08-06 03:50:00+00:00,80.0,58.0,True,87.29490661621094,82.99115753173828,81.16123962402344,74.77738952636719,74.75749206542969,5,3,100.0
2022-08-06 03:55:00+00:00,80.0,58.0,True,87.29490661621094,82.99115753173828,81.16123962402344,74.95067596435547,74.78833770751953,5,3,100.0
2022-08-06 04:00:00+00:00,80.0,58.0,True,87.29490661621094,82.99115753173828,81.16123962402344,75.12923431396484,74.81291961669922,5,4,100.0
2022-08-06 04:05:00+00:00,80.0,58.0,True,87.29490661621094,82.99115753173828,81.16123962402344,75.2996826171875,74.83704376220703,5,4,100.0
2022-08-06 04:10:00+00:00,80.0,58.0,True,87.29490661621094,82.99115753173828,81.16123962402344,76.78791809082031,75.19257354736328,5,4,100.0
2022-08-06 04:15:00+00:00,80.0,58.0,True,87.29490661621094,82.99115753173828,81.16123962402344,77.19613647460938,75.19003295898438,5,4,100.0
2022-08-06 04:20:00+00:00,80.0,58.0,True,87.59712219238281,82.99115753173828,80.86294555664062,76.50226593017578,74.97205352783203,5,4,100.0
2022-08-06 04:25:00+00:00,80.0,58.0,True,87.59712219238281,83.28878021240234,80.86294555664062,77.29624938964844,74.94477844238281,5,4,100.0
2022-08-06 04:30:00+00:00,80.0,58.0,True,87.59712219238281,83.28878021240234,80.86294555664062,77.849609375,75.08116912841797,5,4,100.0
2022-08-06 04:35:00+00:00,80.0,58.0,True,87.59712219238281,83.28878021240234,80.86294555664062,77.08529663085938,74.84877014160156,5,4,100.0
2022-08-06 04:40:00+00:00,80.0,58.0,True,87.29835510253906,83.28878021240234,80.56525421142578,77.04793548583984,74.83259582519531,5,4,100.0
2022-08-06 04:45:00+00:00,80.0,58.0,True,87.29835510253906,83.28878021240234,80.56525421142578,77.38876342773438,74.93331909179688,5,4,100.0
2022-08-06 04:50:00+00:00,80.0,58.0,True,87.61112976074219,83.28878021240234,80.56525421142578,77.98486328125,75.00932312011719,5,4,100.0
2022-08-06 04:55:00+00:00,80.0,58.0,True,87.61112976074219,83.28878021240234,80.56525421142578,78.17237091064453,74.95545959472656,5,4,100.0
2022-08-06 05:00:00+00:00,80.0,58.0,True,87.61112976074219,83.28878021240234,80.26445770263672,78.72651672363281,74.92192077636719,5,5,100.0
2022-08-06 05:05:00+00:00,80.0,58.0,True,87.61458587646484,83.28878021240234,80.26445770263672,78.8751220703125,74.90180206298828,5,5,100.0
2022-08-06 05:10:00+00:00,80.0,58.0,True,87.61458587646484,83.28878021240234,80.26445770263672,79.02922058105469,74.92745971679688,5,5,100.0
2022-08-06 05:15:00+00:00,80.0,58.0,True,87.3143539428711,83.28878021240234,80.26445770263672,78.63653564453125,74.7601089477539,5,5,100.0
2022-08-06 05:20:00+00:00,80.0,58.0,True,87.62004852294922,83.28878021240234,80.26445770263672,79.25852966308594,74.94261932373047,5,5,100.0
2022-08-06 05:25:00+00:00,80.0,58.0,True,87.62004852294922,83.28878021240234,80.26445770263672,79.25852966308594,74.92644500732422,5,5,100.0
2022-08-06 05:30:00+00:00,80.0,58.0,True,87.62004852294922,83.28878021240234,80.26445770263672,78.9236831665039,74.80477142333984,5,5,100.0
2022-08-06 05:35:00+00:00,80.0,58.0,True,87.31375885009766,83.28878021240234,80.26445770263672,78.13573455810547,74.5944595336914,5,5,100.0
2022-08-06 05:40:00+00:00,80.0,58.0,True,87.31375885009766,83.28878021240234,80.26445770263672,78.30381774902344,74.65672302246094,5,5,100.0
2022-08-06 05:45:00+00:00,80.0,58.0,True,87.00982666015625,82.98838806152344,80.26445770263672,77.47901916503906,74.40898895263672,5,5,100.0
2022-08-06 05:50:00+00:00,80.0,58.0,True,87.00982666015625,82.98838806152344,79.95812225341797,76.42144012451172,74.03019714355469,5,5,100.0
2022-08-06 05:55:00+00:00,80.0,58.0,True,87.00862884521484,82.98838806152344,79.95812225341797,76.26211547851562,73.86274719238281,5,5,100.0
2022-08-06 06:00:00+00:00,80.0,58.0,True,87.60757446289062,82.98838806152344,79.65400695800781,76.27666473388672,73.731689453125,5,6,100.0
2022-08-06 06:05:00+00:00,80.0,58.0,True,87.29916381835938,82.98838806152344,79.65400695800781,76.91156768798828,73.8520736694336,5,6,100.0
2022-08-06 06:10:00+00:00,80.0,58.0,True,86.99601745605469,82.98838806152344,79.65400695800781,79.83505249023438,74.6225357055664,5,6,100.0
2022-08-06 06:15:00+00:00,76.7450180053711,58.0,True,86.99601745605469,82.98838806152344,79.65400695800781,80.22296905517578,74.7450180053711,5,6,100.0
2022-08-06 06:20:00+00:00,76.91064453125,58.0,True,87.60668182373047,82.98838806152344,79.65400695800781,81.21871185302734,74.91064453125,5,6,100.0
2022-08-06 06:25:00+00:00,77.1317520141602,58.0,True,87.60668182373047,83.28640747070312,79.65400695800781,82.36383056640625,75.13175201416016,5,6,100.0
2022-08-06 06:30:00+00:00,77.0000839233398,58.0,True,87.60668182373047,83.28640747070312,79.35008239746094,82.33501434326172,75.00008392333984,5,6,100.0
2022-08-06 06:35:00+00:00,76.642707824707,58.0,True,87.30404663085938,83.28640747070312,79.35008239746094,81.48363494873047,74.64270782470703,5,6,100.0
2022-08-06 06:40:00+00:00,76.4654159545898,58.0,True,87.30404663085938,82.98548126220703,79.35008239746094,80.97845458984375,74.46541595458984,5,6,100.0
2022-08-06 06:45:00+00:00,76.3963165283203,58.0,True,87.30404663085938,82.98548126220703,79.35008239746094,80.60419464111328,74.39631652832031,5,6,100.0
2022-08-06 06:50:00+00:00,76.4009399414063,58.0,True,87.005126953125,82.98548126220703,79.35008239746094,80.7771987915039,74.40093994140625,5,6,100.0
2022-08-06 06:55:00+00:00,75.9877319335938,58.0,True,87.005126953125,82.68640899658203,79.04867553710938,79.28539276123047,73.98773193359375,5,6,100.0
2022-08-06 07:00:00+00:00,76.0447311401367,58.0,True,87.005126953125,82.68640899658203,79.04867553710938,79.46820068359375,74.04473114013672,5,7,100.0
2022-08-06 07:05:00+00:00,76.0118255615234,58.0,True,87.00585174560547,82.68640899658203,79.04867553710938,79.4556884765625,74.01182556152344,5,7,100.0
2022-08-06 07:10:00+00:00,75.8096618652344,58.0,True,86.69446563720703,82.68640899658203,79.04867553710938,78.89789581298828,73.80966186523438,5,7,100.0
2022-08-06 07:15:00+00:00,75.7263107299805,58.0,True,86.69446563720703,82.68640899658203,79.04867553710938,79.1817855834961,73.72631072998047,5,7,100.0
2022-08-06 07:20:00+00:00,75.7442932128906,58.0,True,86.39643859863281,82.3860092163086,78.73004150390625,80.03720092773438,73.74429321289062,5,7,100.0
2022-08-06 07:25:00+00:00,75.9784622192383,58.0,True,86.7083740234375,82.3860092163086,78.73004150390625,81.20145416259766,73.97846221923828,5,7,100.0
2022-08-06 07:30:00+00:00,75.8326187133789,58.0,True,86.7083740234375,82.3860092163086,78.73004150390625,80.82533264160156,73.8326187133789,5,7,100.0
2022-08-06 07:35:00+00:00,76.0032653808594,58.0,True,86.40625,82.68460083007812,78.73004150390625,81.34569549560547,74.00326538085938,5,7,100.0
2022-08-06 07:40:00+00:00,76.2945251464844,58.0,True,86.40625,82.68460083007812,78.73004150390625,83.10607147216797,74.29452514648438,5,7,100.0
2022-08-06 07:45:00+00:00,76.4416427612305,58.0,True,87.01529693603516,82.68460083007812,78.41316223144531,84.53318786621094,74.44164276123047,5,7,100.0
2022-08-06 07:50:00+00:00,76.5000000968576,58.0,True,87.01529693603516,82.68460083007812,78.109619140625,84.87437438964844,74.45684814453125,5,7,100.0
2022-08-06 07:55:00+00:00,76.8000001013279,58.0,True,87.32039642333984,82.9850082397461,78.109619140625,86.5218734741211,74.79612731933594,5,7,100.0
2022-08-06 08:00:00+00:00,77.1500001065433,58.0,True,87.32039642333984,82.9850082397461,77.8007583618164,88.08391571044922,74.84410858154297,5,8,100.0
2022-08-06 08:05:00+00:00,77.5000001117587,58.0,True,87.00662231445312,82.9850082397461,77.8007583618164,88.27246856689453,74.86640167236328,5,8,100.0
2022-08-06 08:10:00+00:00,77.8000001162291,58.0,True,87.31089782714844,82.9850082397461,77.8007583618164,87.9018325805664,74.77804565429688,5,8,100.0
2022-08-06 08:15:00+00:00,78.1500001214445,58.0,True,87.31089782714844,82.9850082397461,77.8007583618164,88.06359100341797,74.79378509521484,5,8,100.0
2022-08-06 08:20:00+00:00,78.5000001266599,58.0,True,87.31089782714844,82.9850082397461,77.8007583618164,87.6547622680664,74.72763061523438,5,8,100.0
2022-08-06 08:25:00+00:00,78.8000001311302,58.0,True,87.00498962402344,82.9850082397461,77.8007583618164,86.58834838867188,74.44175720214844,5,8,100.0
2022-08-06 08:30:00+00:00,79.1500001363456,58.0,True,86.68048858642578,82.68659210205078,77.8007583618164,86.58834838867188,74.43865966796875,5,8,100.0
2022-08-06 08:35:00+00:00,79.500000141561,58.0,True,86.97982025146484,82.68659210205078,77.8007583618164,87.10672760009766,74.51260375976562,5,8,100.0
2022-08-06 08:40:00+00:00,79.8000001460314,58.0,True,87.27760314941406,82.68659210205078,77.50301361083984,87.2864990234375,74.5106430053711,5,8,100.0
2022-08-06 08:45:00+00:00,80.0,58.0,True,86.97423553466797,82.68659210205078,77.50301361083984,87.2864990234375,74.53106689453125,5,8,100.0
2022-08-06 08:50:00+00:00,80.0,58.0,True,86.66398620605469,82.68659210205078,77.50301361083984,86.73040771484375,74.36798858642578,5,8,100.0
2022-08-06 08:55:00+00:00,80.0,58.0,True,86.35453796386719,82.68659210205078,77.50301361083984,86.17053985595703,74.24699401855469,5,8,100.0
2022-08-06 09:00:00+00:00,80.0,58.0,True,86.95962524414062,82.68659210205078,77.50301361083984,85.48910522460938,74.14479064941406,5,9,100.0
2022-08-06 09:05:00+00:00,80.0,58.0,True,86.95962524414062,82.68659210205078,77.81961822509766,84.69747924804688,74.18560028076172,5,9,100.0
2022-08-06 09:10:00+00:00,80.0,58.0,True,86.34886932373047,82.68659210205078,77.81961822509766,84.27838897705078,74.19300842285156,5,9,100.0
2022-08-06 09:15:00+00:00,80.0,58.0,True,86.34886932373047,82.3849105834961,77.81961822509766,84.11823272705078,74.13261413574219,5,9,100.0
2022-08-06 09:20:00+00:00,80.0,58.0,True,86.94951629638672,82.3849105834961,77.81961822509766,83.96077728271484,74.04378509521484,5,9,100.0
2022-08-06 09:25:00+00:00,80.0,58.0,True,86.65009307861328,82.3849105834961,77.81961822509766,83.78352355957031,73.92326354980469,5,9,100.0
2022-08-06 09:30:00+00:00,80.0,58.0,True,86.34264373779297,82.3849105834961,77.81961822509766,82.18090057373047,73.43965911865234,5,9,100.0
2022-08-06 09:35:00+00:00,80.0,58.0,True,86.34264373779297,82.3849105834961,77.81961822509766,82.01055145263672,73.44183349609375,5,9,100.0
2022-08-06 09:40:00+00:00,80.0,58.0,True,86.04463958740234,82.08434295654297,77.81961822509766,82.88513946533203,73.7553939819336,5,9,100.0
2022-08-06 09:45:00+00:00,80.0,58.0,True,86.34598541259766,82.08434295654297,77.81961822509766,82.3995361328125,73.3852767944336,5,9,100.0
2022-08-06 09:50:00+00:00,80.0,58.0,True,86.04813385009766,82.08434295654297,77.81961822509766,81.56893157958984,73.14859771728516,5,9,100.0
2022-08-06 09:55:00+00:00,80.0,58.0,True,86.04813385009766,82.08434295654297,77.81961822509766,81.08338165283203,73.03963470458984,5,9,100.0
2022-08-06 10:00:00+00:00,80.0,58.0,True,85.74492645263672,82.08434295654297,77.51858520507812,82.18545532226562,73.24810791015625,5,10,100.0
2022-08-06 10:05:00+00:00,80.0,58.0,True,86.34880065917969,82.08434295654297,77.51858520507812,82.5582046508789,73.37220764160156,5,10,100.0
2022-08-06 10:10:00+00:00,80.0,58.0,True,86.05040740966797,82.08434295654297,77.51858520507812,82.56574249267578,73.32423400878906,5,10,100.0
2022-08-06 10:15:00+00:00,80.0,58.0,True,86.05040740966797,82.08434295654297,77.51858520507812,82.56574249267578,73.32518005371094,5,10,100.0
2022-08-06 10:20:00+00:00,80.0,58.0,True,85.7393569946289,82.08434295654297,77.51858520507812,83.43257904052734,73.54874420166016,5,10,100.0
