time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-06 10:25:00+00:00,80.0,58.0,True,86.03668975830078,82.08434295654297,77.51858520507812,81.22752380371094,72.93588256835938,5,10,100.0
2022-08-06 10:30:00+00:00,80.0,58.0,True,86.03668975830078,82.08434295654297,77.51858520507812,82.01499938964844,73.16348266601562,5,10,100.0
2022-08-06 10:35:00+00:00,80.0,58.0,True,86.03668975830078,82.08434295654297,77.51858520507812,81.66593933105469,73.11621856689453,5,10,100.0
2022-08-06 10:40:00+00:00,80.0,58.0,True,85.73942565917969,81.78599548339844,77.51858520507812,82.63107299804688,73.335693359375,5,10,100.0
2022-08-06 10:45:00+00:00,80.0,58.0,True,85.73942565917969,81.78599548339844,77.51858520507812,82.63107299804688,73.33238220214844,5,10,100.0
2022-08-06 10:50:00+00:00,80.0,58.0,True,85.73942565917969,81.78599548339844,77.51858520507812,82.2572021484375,73.11493682861328,5,10,100.0
2022-08-06 10:55:00+00:00,80.0,58.0,True,85.73942565917969,81.78599548339844,77.51858520507812,82.2572021484375,73.11493682861328,5,10,100.0
2022-08-06 11:00:00+00:00,80.0,58.0,True,85.73942565917969,81.78599548339844,77.51858520507812,82.3028793334961,73.0754623413086,5,11,100.0
2022-08-06 11:05:00+00:00,80.0,58.0,True,86.94538116455078,82.08424377441406,77.51858520507812,81.16166687011719,72.74394226074219,5,11,100.0
2022-08-06 11:10:00+00:00,80.0,58.0,True,86.94538116455078,82.38513946533203,77.21868896484375,80.2059326171875,72.4884033203125,5,11,100.0
2022-08-06 11:15:00+00:00,80.0,58.0,True,87.55117797851562,82.38513946533203,77.21868896484375,80.9283447265625,72.90458679199219,5,11,100.0
2022-08-06 11:20:00+00:00,80.0,58.0,True,87.25007629394531,82.38513946533203,77.21868896484375,79.49446868896484,72.58998107910156,5,11,100.0
2022-08-06 11:25:00+00:00,80.0,58.0,True,86.94829559326172,82.38513946533203,77.21868896484375,77.92462921142578,72.19772338867188,5,11,100.0
2022-08-06 11:30:00+00:00,80.0,58.0,True,86.94829559326172,82.38513946533203,77.51618194580078,76.94783020019531,72.02268981933594,5,11,100.0
2022-08-06 11:35:00+00:00,80.0,58.0,True,86.94829559326172,82.38513946533203,77.51618194580078,76.21919250488281,71.86158752441406,5,11,100.0
2022-08-06 11:40:00+00:00,80.0,58.0,True,86.64397430419922,82.08782958984375,77.51618194580078,79.35722351074219,72.60708618164062,5,11,100.0
2022-08-06 11:45:00+00:00,80.0,58.0,True,86.33378601074219,82.08782958984375,77.51618194580078,77.38220977783203,72.15279388427734,5,11,100.0
2022-08-06 11:50:00+00:00,80.0,58.0,True,86.33378601074219,82.08782958984375,77.51618194580078,77.38220977783203,72.10346984863281,5,11,100.0
2022-08-06 11:55:00+00:00,80.0,58.0,True,86.03650665283203,81.78816986083984,77.83789825439453,74.40301513671875,71.60675048828125,5,11,100.0
2022-08-06 12:00:00+00:00,80.0,58.0,True,85.72410583496094,81.48550415039062,77.83789825439453,74.92241668701172,71.79910278320312,5,12,100.0
2022-08-06 12:05:00+00:00,80.0,58.0,True,85.72410583496094,81.48550415039062,77.83789825439453,75.0958480834961,71.91033935546875,5,12,100.0
2022-08-06 12:10:00+00:00,80.0,58.0,True,85.4266586303711,81.48550415039062,77.83789825439453,75.59275817871094,72.05810546875,5,12,100.0
2022-08-06 12:15:00+00:00,80.0,58.0,True,85.72515106201172,81.48550415039062,77.83789825439453,75.53358459472656,72.03963470458984,5,12,100.0
2022-08-06 12:20:00+00:00,80.0,58.0,True,85.72515106201172,81.48550415039062,77.83789825439453,75.63153839111328,72.10066986083984,5,12,100.0
2022-08-06 12:25:00+00:00,80.0,58.0,True,85.72515106201172,81.48550415039062,78.16166687011719,75.24604034423828,72.40304565429688,5,12,100.0
2022-08-06 12:30:00+00:00,74.2543411254883,58.0,True,85.72515106201172,81.48550415039062,78.46735382080078,74.70629119873047,72.25434112548828,5,12,100.0
2022-08-06 12:35:00+00:00,74.3304214477539,58.0,True,85.73387145996094,81.48550415039062,78.46735382080078,74.36005401611328,72.3304214477539,5,12,100.0
2022-08-06 12:40:00+00:00,74.4345474243164,58.0,True,85.43380737304688,81.48550415039062,78.46735382080078,74.36005401611328,72.4345474243164,5,12,100.0
2022-08-06 12:45:00+00:00,74.6761856079102,58.0,True,85.73908233642578,81.48550415039062,78.77613067626953,74.36202239990234,72.67618560791016,5,12,100.0
2022-08-06 12:50:00+00:00,74.4598007202148,58.0,True,85.43445587158203,81.48550415039062,79.08343505859375,73.30757141113281,72.45980072021484,5,12,100.0
2022-08-06 12:55:00+00:00,74.5160903930664,58.0,True,85.43445587158203,81.48550415039062,79.08343505859375,72.85250091552734,72.5160903930664,5,12,100.0
2022-08-06 13:00:00+00:00,74.6138916015625,58.0,True,85.73828125,81.48550415039062,79.38287353515625,72.46939086914062,72.6138916015625,5,13,100.0
2022-08-06 13:05:00+00:00,74.7757339477539,58.0,True,86.0409927368164,81.78315734863281,79.69872283935547,71.45079803466797,72.7757339477539,5,13,100.0
2022-08-06 13:10:00+00:00,74.8646697998047,58.0,True,85.73567199707031,81.78315734863281,80.01301574707031,71.54242706298828,72.86466979980469,5,13,100.0
2022-08-06 13:15:00+00:00,74.7824859619141,58.0,True,85.72673034667969,81.78315734863281,80.34620666503906,69.82276916503906,72.78248596191406,5,13,100.0
2022-08-06 13:20:00+00:00,74.7618865966797,58.0,True,86.0383071899414,81.78315734863281,80.34620666503906,69.49031829833984,72.76188659667969,5,13,100.0
2022-08-06 13:25:00+00:00,74.9540405273438,58.0,True,86.3431625366211,82.08665466308594,80.97325897216797,68.91400146484375,72.95404052734375,5,13,100.0
2022-08-06 13:30:00+00:00,74.9058609008789,58.0,True,86.3431625366211,82.08665466308594,80.97325897216797,68.1888656616211,72.9058609008789,5,13,100.0
2022-08-06 13:35:00+00:00,75.1071472167969,58.0,True,86.3431625366211,82.08665466308594,81.33284759521484,67.76885986328125,73.10714721679688,5,13,100.0
2022-08-06 13:40:00+00:00,74.8000000715256,58.0,True,86.64517974853516,82.38506317138672,81.99911499023438,65.08403015136719,72.77647399902344,5,13,100.0
2022-08-06 13:45:00+00:00,75.150000076741,58.0,True,86.64517974853516,82.38506317138672,81.99911499023438,63.89957809448242,72.52363586425781,5,13,100.0
2022-08-06 13:50:00+00:00,75.5000000819564,58.0,True,86.0464096069336,82.08781433105469,81.99911499023438,63.57325744628906,72.43879699707031,5,13,100.0
2022-08-06 13:55:00+00:00,75.8000000864267,58.0,True,86.35173797607422,82.08781433105469,81.99911499023438,64.17700958251953,72.77304077148438,5,13,100.0
2022-08-06 14:00:00+00:00,76.1500000916421,58.0,True,86.35173797607422,82.08781433105469,82.31425476074219,63.52906036376953,72.8258056640625,5,14,100.0
2022-08-06 14:05:00+00:00,76.5000000968576,58.0,True,86.35173797607422,82.08781433105469,82.95274353027344,62.36751937866211,72.83332061767578,5,14,100.0
2022-08-06 14:10:00+00:00,76.8000001013279,58.0,True,86.35173797607422,82.08781433105469,83.29862213134766,61.90793991088867,73.02249908447266,5,14,100.0
2022-08-06 14:15:00+00:00,77.1500001065433,58.0,True,86.35173797607422,82.08781433105469,83.29862213134766,61.088565826416016,72.90438079833984,5,14,100.0
2022-08-06 14:20:00+00:00,77.5000001117587,58.0,True,86.35173797607422,82.08781433105469,83.29862213134766,61.391971588134766,72.88050842285156,5,14,100.0
2022-08-06 14:25:00+00:00,77.8000001162291,58.0,True,86.65132141113281,82.38909149169922,83.29862213134766,61.3070068359375,73.08551025390625,5,14,100.0
2022-08-06 14:30:00+00:00,78.1500001214445,58.0,True,86.9505615234375,82.38909149169922,83.95891571044922,61.1230697631836,73.40962982177734,5,14,100.0
2022-08-06 14:35:00+00:00,78.5000001266599,58.0,True,86.9505615234375,82.688232421875,83.95891571044922,60.45986175537109,73.2803726196289,5,14,100.0
2022-08-06 14:40:00+00:00,78.8000001311302,58.0,True,87.25312042236328,82.688232421875,83.95891571044922,61.21684265136719,73.53556060791016,5,14,100.0
2022-08-06 14:45:00+00:00,79.1500001363456,58.0,True,86.94892120361328,82.688232421875,84.31114196777344,59.91288375854492,73.58524322509766,5,14,100.0
2022-08-06 14:50:00+00:00,79.500000141561,58.0,True,86.94892120361328,82.688232421875,84.31114196777344,58.99602508544922,73.17227935791016,5,14,100.0
2022-08-06 14:55:00+00:00,79.8000001460314,58.0,True,86.64396667480469,82.688232421875,84.31114196777344,58.99602508544922,73.12462615966797,5,14,100.0
2022-08-06 15:00:00+00:00,80.0,58.0,True,86.9432144165039,82.38711547851562,84.31114196777344,60.336708068847656,73.53131866455078,5,15,100.0
2022-08-06 15:05:00+00:00,80.0,58.0,True,86.9432144165039,82.68972778320312,84.60885620117188,60.24925994873047,73.66654205322266,5,15,100.0
2022-08-06 15:10:00+00:00,80.0,58.0,True,87.8509292602539,82.98701477050781,84.94828033447266,59.54627227783203,73.75322723388672,5,15,100.0
2022-08-06 15:15:00+00:00,80.0,58.0,True,87.5450439453125,83.29225158691406,85.255126953125,58.08487701416016,73.67237091064453,5,15,100.0
2022-08-06 15:20:00+00:00,80.0,58.0,True,87.5450439453125,83.29225158691406,85.57806396484375,58.08487701416016,73.90637969970703,5,15,100.0
2022-08-06 15:25:00+00:00,80.0,58.0,True,87.5450439453125,82.9930191040039,86.23075866699219,56.66256332397461,74.0945053100586,5,15,100.0
2022-08-06 15:30:00+00:00,80.0,58.0,True,87.84518432617188,83.29090118408203,86.566650390625,56.04410552978516,74.13008117675781,5,15,100.0
2022-08-06 15:35:00+00:00,80.0,58.0,True,88.14920806884766,83.29090118408203,86.88465118408203,55.48281478881836,74.10914611816406,5,15,100.0
2022-08-06 15:40:00+00:00,80.0,58.0,True,88.14920806884766,83.5882339477539,86.88465118408203,56.26796722412109,74.26943969726562,5,15,100.0
2022-08-06 15:45:00+00:00,80.0,58.0,True,87.84410095214844,83.28612518310547,86.88465118408203,55.19913482666016,73.95178985595703,5,15,100.0
2022-08-06 15:50:00+00:00,80.0,58.0,True,87.2416000366211,82.98741149902344,87.18218994140625,54.92203903198242,74.20170593261719,5,15,100.0
2022-08-06 15:55:00+00:00,80.0,58.0,True,88.45223999023438,83.89614868164062,87.8139419555664,54.16766357421875,74.44202423095703,5,15,100.0
2022-08-06 16:00:00+00:00,80.0,58.0,True,88.45223999023438,83.89614868164062,88.15150451660156,54.16766357421875,74.70820617675781,5,16,100.0
2022-08-06 16:05:00+00:00,80.0,58.0,True,88.75729370117188,83.89614868164062,88.15150451660156,53.41067123413086,74.66776275634766,5,16,100.0
2022-08-06 16:10:00+00:00,80.0,58.0,True,88.13603973388672,83.59880828857422,88.4937515258789,52.76775360107422,74.55782318115234,5,16,100.0
2022-08-06 16:15:00+00:00,80.0,58.0,True,88.13603973388672,83.59880828857422,88.89502716064453,52.00520706176758,74.73834228515625,5,16,100.0
2022-08-06 16:20:00+00:00,80.0,58.0,True,88.13603973388672,83.59880828857422,88.88079833984375,51.483646392822266,74.40972137451172,5,16,100.0
2022-08-06 16:25:00+00:00,80.0,58.0,True,88.13603973388672,83.29362487792969,88.88079833984375,51.36331558227539,74.22267150878906,5,16,100.0
2022-08-06 16:30:00+00:00,80.0,58.0,True,87.82685089111328,83.29362487792969,88.88079833984375,51.559940338134766,74.27832794189453,5,16,100.0
2022-08-06 16:35:00+00:00,80.0,58.0,True,87.52571868896484,83.29362487792969,88.51419830322266,52.60081100463867,74.298828125,5,16,100.0
2022-08-06 16:40:00+00:00,80.0,58.0,True,87.52571868896484,83.29362487792969,88.51419830322266,52.60081100463867,74.39290618896484,5,16,100.0
2022-08-06 16:45:00+00:00,80.0,58.0,True,87.82435607910156,83.29362487792969,89.14690399169922,51.94948196411133,74.82522583007812,5,16,100.0
2022-08-06 16:50:00+00:00,80.0,58.0,True,89.0567626953125,83.90003204345703,89.14690399169922,52.16302108764648,74.97210693359375,5,16,100.0
2022-08-06 16:55:00+00:00,80.0,58.0,True,89.0567626953125,84.20316314697266,89.14690399169922,51.79896926879883,74.9826889038086,5,16,100.0
2022-08-06 17:00:00+00:00,80.0,58.0,True,88.44649505615234,83.60196685791016,87.5595703125,52.728816986083984,73.64395904541016,5,17,100.0
2022-08-06 17:05:00+00:00,80.0,58.0,True,87.51387023925781,83.29573059082031,87.23260498046875,52.55342483520508,73.18643188476562,5,17,100.0
2022-08-06 17:10:00+00:00,80.0,58.0,True,87.21376037597656,82.99365997314453,86.91768646240234,54.23248672485352,73.85784149169922,5,17,100.0
2022-08-06 17:15:00+00:00,80.0,58.0,True,87.81497192382812,83.59114074707031,87.58197784423828,54.57607650756836,74.50619506835938,5,17,100.0
2022-08-06 17:20:00+00:00,80.0,58.0,True,88.1148452758789,83.59114074707031,88.31912231445312,53.40576171875,74.54503631591797,5,17,100.0
2022-08-06 17:25:00+00:00,80.0,58.0,True,88.41664123535156,83.8891830444336,88.99209594726562,51.76206588745117,74.78913116455078,5,17,100.0
2022-08-06 17:30:00+00:00,80.0,58.0,True,88.71670532226562,83.8891830444336,89.3179931640625,51.28132629394531,74.7579345703125,5,17,100.0
2022-08-06 17:35:00+00:00,80.0,58.0,True,89.3262939453125,84.4911117553711,90.03633117675781,50.607383728027344,74.99236297607422,5,17,100.0
2022-08-06 17:40:00+00:00,80.0,58.0,True,89.02873992919922,84.4911117553711,89.42070007324219,53.257232666015625,75.44916534423828,5,17,100.0
2022-08-06 17:45:00+00:00,80.0,58.0,True,89.02873992919922,84.4911117553711,89.06155395507812,53.39569091796875,75.15264892578125,5,17,100.0
2022-08-06 17:50:00+00:00,80.0,58.0,True,88.41993713378906,83.89188385009766,88.43140411376953,53.17426300048828,74.44735717773438,5,17,100.0
2022-08-06 17:55:00+00:00,80.0,58.0,True,89.02146911621094,83.89188385009766,88.07672119140625,54.19955825805664,74.75885009765625,5,17,100.0
2022-08-06 18:00:00+00:00,80.0,58.0,True,89.02146911621094,84.19063568115234,88.07672119140625,54.19955825805664,74.75885009765625,5,18,100.0
2022-08-06 18:05:00+00:00,80.0,58.0,True,89.32125854492188,84.49170684814453,89.74832153320312,52.05066680908203,75.34418487548828,5,18,100.0
2022-08-06 18:10:00+00:00,80.0,58.0,True,89.02196502685547,84.49170684814453,90.12434387207033,49.45644378662109,74.9327621459961,5,18,100.0
2022-08-06 18:15:00+00:00,80.0,58.0,True,88.4195785522461,83.88955688476562,90.8304672241211,48.83671951293945,75.09072875976562,5,18,100.0
2022-08-06 18:20:00+00:00,80.0,58.0,True,89.01680755615234,84.1881332397461,91.14259338378906,48.745487213134766,75.50835418701172,5,18,100.0
2022-08-06 18:25:00+00:00,80.0,58.0,True,89.31819915771484,84.49092102050781,91.46890258789062,49.1616439819336,75.98033142089844,5,18,100.0
2022-08-06 18:30:00+00:00,80.0,58.0,True,89.31472778320312,84.49092102050781,93.16786193847656,45.68722152709961,76.06040954589844,5,18,100.0
2022-08-06 18:35:00+00:00,80.0,58.0,True,88.71205139160156,83.87368774414062,93.84813690185548,42.16536712646485,75.00177764892578,5,18,100.0
2022-08-06 18:40:00+00:00,80.0,58.0,True,87.79195404052734,83.57205963134766,93.53776550292967,42.90022277832031,74.81000518798828,5,18,100.0
2022-08-06 18:45:00+00:00,77.7844314575195,58.0,True,88.09735870361328,83.57205963134766,93.53776550292967,45.34177780151367,75.78443145751953,5,18,100.0
2022-08-06 18:50:00+00:00,77.1266479492188,58.0,True,88.40778350830078,83.87240600585938,92.88043212890624,44.505332946777344,75.12664794921875,5,18,100.0
2022-08-06 18:55:00+00:00,76.8927307128906,58.0,True,88.11679077148438,83.5739517211914,91.51636505126952,46.78443908691406,74.89273071289062,5,18,100.0
2022-08-06 19:00:00+00:00,77.0647583007813,58.0,True,88.42567443847656,83.87718963623047,91.2149658203125,47.82829666137695,75.06475830078125,5,19,100.0
2022-08-06 19:05:00+00:00,77.6670684814453,58.0,True,88.42567443847656,84.18011474609375,90.4717025756836,50.93717956542969,75.66706848144531,5,19,100.0
2022-08-06 19:10:00+00:00,75.8671646118164,58.0,True,89.3800277709961,84.219482421875,80.48682403564453,73.8418960571289,73.8671646118164,5,19,100.0
2022-08-06 19:15:00+00:00,75.8783493041992,58.0,True,86.87327575683594,82.655029296875,79.43623352050781,76.53520202636719,73.87834930419922,5,19,100.0
2022-08-06 19:20:00+00:00,77.0545349121094,58.0,True,86.87327575683594,82.655029296875,79.84964752197266,80.39210510253906,75.05453491210938,5,19,100.0
2022-08-06 19:25:00+00:00,76.7592315673828,58.0,True,86.87327575683594,82.655029296875,80.18683624267578,78.3250732421875,74.75923156738281,5,19,100.0
2022-08-06 19:30:00+00:00,76.9530258178711,58.0,True,87.17219543457031,82.96544647216797,80.56270599365234,76.88871002197266,74.9530258178711,5,19,100.0
2022-08-06 19:35:00+00:00,78.3070678710938,58.0,True,88.70796966552734,84.18558502197266,81.64765930175781,79.12971496582031,76.30706787109375,5,19,100.0
2022-08-06 19:40:00+00:00,78.0814514160156,58.0,True,89.30876922607422,84.18558502197266,80.1711196899414,84.17375183105469,76.08145141601562,5,19,100.0
2022-08-06 19:45:00+00:00,78.0556411743164,58.0,True,89.30876922607422,84.18558502197266,79.81314849853516,85.30088806152344,76.0556411743164,5,19,100.0
2022-08-06 19:50:00+00:00,74.5000000670552,58.0,True,86.37796783447266,81.55670928955078,75.20966339111328,83.923828125,71.6058120727539,5,19,100.0
2022-08-06 19:55:00+00:00,74.8000000715256,58.0,True,85.17086029052734,80.95379638671875,75.20966339111328,86.30281066894531,71.97643280029297,5,19,100.0
2022-08-06 20:00:00+00:00,75.150000076741,58.0,True,84.56137084960938,80.65361785888672,75.86259460449219,87.30734252929688,73.1060562133789,5,20,100.0
2022-08-06 20:05:00+00:00,75.5000000819564,58.0,True,84.56137084960938,80.95094299316406,76.64056396484375,83.35331726074219,72.697998046875,5,20,100.0
2022-08-06 20:10:00+00:00,75.8000000864267,58.0,True,85.7929458618164,81.8669204711914,77.33113098144531,84.7068862915039,73.75358581542969,5,20,100.0
2022-08-06 20:15:00+00:00,77.0301361083984,58.0,True,86.70308685302734,82.76383972167969,77.69831848144531,88.67387390136719,75.03013610839844,5,20,100.0
2022-08-06 20:20:00+00:00,76.6750411987305,58.0,True,87.92643737792969,83.37281036376953,78.36973571777344,84.55242919921875,74.67504119873047,5,20,100.0
2022-08-06 20:25:00+00:00,76.8000001013279,58.0,True,87.62006378173828,83.37281036376953,78.73442077636719,81.6643295288086,74.52071380615234,5,20,100.0
2022-08-06 20:30:00+00:00,77.1500001065433,58.0,True,86.98816680908203,82.75685119628906,78.73442077636719,81.7237319946289,74.10687255859375,5,20,100.0
2022-08-06 20:35:00+00:00,77.5000001117587,58.0,True,86.6836929321289,82.4524917602539,78.07085418701172,83.57571411132812,73.8318099975586,5,20,100.0
2022-08-06 20:40:00+00:00,77.8000001162291,58.0,True,86.6836929321289,82.4524917602539,77.44585418701172,84.1270523071289,73.65660095214844,5,20,100.0
2022-08-06 20:45:00+00:00,78.1500001214445,58.0,True,85.16075897216797,81.23523712158203,77.14649963378906,79.48613739013672,72.77854919433594,5,20,100.0
2022-08-06 20:50:00+00:00,78.5000001266599,58.0,True,84.54345703125,80.63626861572266,77.4500961303711,78.17882537841797,72.3312759399414,5,20,100.0
2022-08-06 20:55:00+00:00,78.8000001311302,58.0,True,84.54345703125,80.63626861572266,78.16317749023438,76.1382064819336,72.53897857666016,5,20,100.0
2022-08-06 21:00:00+00:00,79.1500001363456,58.0,True,84.23493194580078,80.63626861572266,79.2232894897461,72.9377212524414,72.73516845703125,5,21,100.0
2022-08-06 21:05:00+00:00,79.500000141561,58.0,True,84.83488464355469,80.93717193603516,79.9066390991211,72.83612823486328,73.09471130371094,5,21,100.0
2022-08-06 21:10:00+00:00,79.8000001460314,58.0,True,84.8333740234375,80.93717193603516,79.9066390991211,71.67485046386719,73.02994537353516,5,21,100.0
2022-08-06 21:15:00+00:00,80.0,58.0,True,84.21964263916016,80.63701629638672,79.9066390991211,69.20188903808594,72.2658462524414,5,21,100.0
2022-08-06 21:20:00+00:00,80.0,58.0,True,84.52980041503906,80.63701629638672,79.9066390991211,71.62322998046875,72.91328430175781,5,21,100.0
2022-08-06 21:25:00+00:00,80.0,58.0,True,85.43821716308594,81.23387908935547,79.9066390991211,72.31681060791016,73.06808471679688,5,21,100.0
2022-08-06 21:30:00+00:00,80.0,58.0,True,85.43821716308594,81.23387908935547,79.9066390991211,72.75926208496094,73.19772338867188,5,21,100.0
2022-08-06 21:35:00+00:00,80.0,58.0,True,85.43821716308594,81.534423828125,79.9066390991211,73.08971405029297,73.28540802001953,5,21,100.0
2022-08-06 21:40:00+00:00,80.0,58.0,True,85.43821716308594,81.534423828125,79.9066390991211,72.65843963623047,73.26805114746094,5,21,100.0
2022-08-06 21:45:00+00:00,80.0,58.0,True,86.04472351074219,81.83472442626953,80.25682830810547,72.67463684082031,73.54229736328125,5,21,100.0
2022-08-06 21:50:00+00:00,80.0,58.0,True,86.34235382080078,82.1432876586914,80.55494689941406,72.91666412353516,73.73860931396484,5,21,100.0
2022-08-06 21:55:00+00:00,80.0,58.0,True,86.34235382080078,82.1432876586914,80.85691833496094,73.07665252685547,74.22042846679688,5,21,100.0
2022-08-06 22:00:00+00:00,80.0,58.0,True,87.2490234375,82.74171447753906,81.5164566040039,73.21073913574219,74.86481475830078,5,22,100.0
2022-08-06 22:05:00+00:00,80.0,58.0,True,87.85672760009766,83.34519958496094,82.78023529052734,71.78390502929688,75.4260482788086,5,22,100.0
2022-08-06 22:10:00+00:00,80.0,58.0,True,88.15444946289062,83.64969635009766,83.0952377319336,70.62513732910156,75.57755279541016,5,22,100.0
2022-08-06 22:15:00+00:00,80.0,58.0,True,88.15444946289062,83.64969635009766,83.75511169433594,69.5911636352539,75.92459869384766,5,22,100.0
2022-08-06 22:20:00+00:00,80.0,58.0,True,88.76415252685547,83.94746398925781,84.42106628417969,67.90675354003906,75.93944549560547,5,22,100.0
2022-08-06 22:25:00+00:00,80.0,58.0,True,88.46626281738281,83.94746398925781,84.42106628417969,67.2699203491211,75.83898162841797,5,22,100.0
2022-08-06 22:30:00+00:00,80.0,58.0,True,88.16448211669922,83.64888000488281,84.73516082763672,64.39080047607422,75.13790893554688,5,22,100.0
2022-08-06 22:35:00+00:00,80.0,58.0,True,87.85633087158203,83.34832763671875,84.73516082763672,64.36422729492188,75.19393920898438,5,22,100.0
2022-08-06 22:40:00+00:00,80.0,58.0,True,87.85633087158203,83.34832763671875,85.06381225585938,64.77758026123047,75.57074737548828,5,22,100.0
2022-08-06 22:45:00+00:00,80.0,58.0,True,88.46308135986328,83.6496353149414,85.06381225585938,65.41356658935547,75.7707748413086,5,22,100.0
2022-08-06 22:50:00+00:00,80.0,58.0,True,88.76580810546875,83.94842529296875,85.06381225585938,65.69478607177734,75.9240951538086,5,22,100.0
2022-08-06 22:55:00+00:00,80.0,58.0,True,88.4679183959961,83.94842529296875,85.71121215820312,63.76602935791016,75.93020629882812,5,22,100.0
2022-08-06 23:00:00+00:00,80.0,58.0,True,88.4679183959961,83.94842529296875,86.02001953125,63.23480987548828,75.97351837158203,5,23,100.0
2022-08-06 23:05:00+00:00,80.0,58.0,True,88.1691665649414,83.94842529296875,86.6725082397461,63.39711380004883,76.5122299194336,5,23,100.0
2022-08-06 23:10:00+00:00,80.0,58.0,True,87.86231231689453,83.94842529296875,87.38630676269531,62.2365837097168,76.9106216430664,5,23,100.0
2022-08-06 23:15:00+00:00,80.0,58.0,True,87.86231231689453,83.65018463134766,87.68414306640625,61.584754943847656,76.791748046875,5,23,100.0
2022-08-06 23:20:00+00:00,80.0,58.0,True,88.48109436035156,83.95374298095703,87.68414306640625,61.64580154418945,76.89794921875,5,23,100.0
2022-08-06 23:25:00+00:00,80.0,58.0,True,88.7864761352539,84.25370788574219,87.9960708618164,61.45055770874024,77.2492446899414,5,23,100.0
2022-08-06 23:30:00+00:00,80.0,58.0,True,88.7864761352539,84.25370788574219,88.30054473876953,61.04512023925781,77.27957916259766,5,23,100.0
2022-08-06 23:35:00+00:00,80.0,58.0,True,88.485595703125,84.25370788574219,88.30054473876953,61.07496643066406,77.11080932617188,5,23,100.0
2022-08-06 23:40:00+00:00,80.0,58.0,True,88.485595703125,84.25370788574219,88.30054473876953,61.47642135620117,77.05004119873047,5,23,100.0
2022-08-06 23:45:00+00:00,80.0,58.0,True,89.0886459350586,84.25370788574219,87.67225646972656,62.43587493896485,77.038330078125,5,23,100.0
2022-08-06 23:50:00+00:00,80.0,58.0,True,88.78507995605469,84.25370788574219,87.36527252197266,63.06780624389648,76.89295959472656,5,23,100.0
2022-08-06 23:55:00+00:00,80.0,58.0,True,88.48457336425781,84.25370788574219,87.0216293334961,63.94935607910156,76.85905456542969,5,23,100.0
2022-08-07 00:00:00+00:00,80.0,58.0,True,88.48457336425781,84.25370788574219,85.99398040771484,65.87474822998047,76.58305358886719,6,0,100.0
2022-08-07 00:05:00+00:00,80.0,58.0,True,89.08928680419922,84.55340576171875,85.35555267333984,67.63381958007812,76.57099914550781,6,0,100.0
2022-08-07 00:10:00+00:00,80.0,58.0,True,89.08928680419922,84.55340576171875,85.00668334960938,68.37648010253906,76.54246520996094,6,0,100.0
2022-08-07 00:15:00+00:00,80.0,58.0,True,89.08861541748047,84.55340576171875,84.70320129394531,69.7732162475586,76.41121673583984,6,0,100.0
2022-08-07 00:20:00+00:00,80.0,58.0,True,89.08861541748047,84.55340576171875,84.36842346191406,69.7732162475586,76.19415283203125,6,0,100.0
2022-08-07 00:25:00+00:00,80.0,58.0,True,89.08354187011719,84.55340576171875,84.36842346191406,70.13600158691406,76.20344543457031,6,0,100.0
2022-08-07 00:30:00+00:00,80.0,58.0,True,88.78070068359375,84.55340576171875,84.05967712402344,70.48475646972656,76.11311340332031,6,0,100.0
2022-08-07 00:35:00+00:00,80.0,58.0,True,88.78070068359375,84.55340576171875,84.05967712402344,69.90813446044922,75.8695068359375,6,0,100.0
2022-08-07 00:40:00+00:00,80.0,58.0,True,88.4787368774414,84.25591278076172,83.75841522216797,69.68389129638672,75.66923522949219,6,0,100.0
2022-08-07 00:45:00+00:00,80.0,58.0,True,88.1774673461914,83.95387268066406,83.45795440673828,70.37628936767578,75.65570068359375,6,0,100.0
2022-08-07 00:50:00+00:00,80.0,58.0,True,87.87144470214844,83.3465805053711,83.45795440673828,66.20069885253906,74.52628326416016,6,0,100.0
2022-08-07 00:55:00+00:00,80.0,58.0,True,86.96294403076172,83.04825592041016,83.45795440673828,65.53748321533203,74.31439971923828,6,0,100.0
2022-08-07 01:00:00+00:00,76.0902328491211,58.0,True,86.96294403076172,82.74565887451172,83.45795440673828,64.8111343383789,74.0902328491211,6,1,100.0
2022-08-07 01:05:00+00:00,75.7864761352539,58.0,True,86.66020202636719,82.44794464111328,83.1341781616211,65.02018737792969,73.7864761352539,6,1,100.0
2022-08-07 01:10:00+00:00,75.8513565063477,58.0,True,86.35321044921875,82.44794464111328,83.1341781616211,65.37171936035156,73.85135650634766,6,1,100.0
2022-08-07 01:15:00+00:00,75.7918853759766,58.0,True,86.05066680908203,82.14952850341797,83.1341781616211,65.5615463256836,73.79188537597656,6,1,100.0
2022-08-07 01:20:00+00:00,75.5658416748047,58.0,True,86.34851837158203,82.14952850341797,82.83271789550781,65.5615463256836,73.56584167480469,6,1,100.0
2022-08-07 01:25:00+00:00,75.6796875,58.0,True,86.0457534790039,82.14952850341797,82.83271789550781,66.2568588256836,73.6796875,6,1,100.0
2022-08-07 01:30:00+00:00,75.6556777954102,58.0,True,85.7417221069336,82.14952850341797,82.52752685546875,66.626953125,73.65567779541016,6,1,100.0
2022-08-07 01:35:00+00:00,75.6593322753906,58.0,True,86.0393295288086,82.14952850341797,82.52752685546875,66.43843841552734,73.65933227539062,6,1,100.0
2022-08-07 01:40:00+00:00,75.7389068603516,58.0,True,85.73811340332031,82.14952850341797,82.52752685546875,66.43843841552734,73.73890686035156,6,1,100.0
2022-08-07 01:45:00+00:00,75.7030181884766,58.0,True,86.03678131103516,81.8511962890625,82.52752685546875,67.26982879638672,73.70301818847656,6,1,100.0
2022-08-07 01:50:00+00:00,75.8343887329102,58.0,True,86.34490203857422,82.14921569824219,82.22683715820312,68.46057891845703,73.83438873291016,6,1,100.0
2022-08-07 01:55:00+00:00,75.80126953125,58.0,True,85.72969818115234,82.14921569824219,82.22683715820312,68.46057891845703,73.80126953125,6,1,100.0
2022-08-07 02:00:00+00:00,75.7868957519531,58.0,True,85.73526763916016,82.14921569824219,81.90945434570312,68.79978942871094,73.78689575195312,6,2,100.0
2022-08-07 02:05:00+00:00,75.8753356933594,58.0,True,85.43451690673828,81.85063934326172,81.90945434570312,68.85448455810547,73.87533569335938,6,2,100.0
2022-08-07 02:10:00+00:00,75.9105834960938,58.0,True,85.43451690673828,81.85063934326172,81.90945434570312,68.70452117919922,73.91058349609375,6,2,100.0
2022-08-07 02:15:00+00:00,75.898063659668,58.0,True,85.7384033203125,81.85063934326172,81.90945434570312,68.54995727539062,73.89806365966797,6,2,100.0
2022-08-07 02:20:00+00:00,75.8365097045898,58.0,True,85.42928314208984,81.85063934326172,81.90945434570312,68.37841033935547,73.83650970458984,6,2,100.0
2022-08-07 02:25:00+00:00,75.9987564086914,58.0,True,85.74808502197266,82.14933013916016,81.90945434570312,68.98326873779297,73.9987564086914,6,2,100.0
2022-08-07 02:30:00+00:00,76.1500000916421,58.0,True,85.74808502197266,82.14933013916016,81.90945434570312,69.29055786132812,74.111328125,6,2,100.0
2022-08-07 02:35:00+00:00,76.5000000968576,58.0,True,85.74808502197266,82.14933013916016,81.90945434570312,68.46047973632812,73.84819793701172,6,2,100.0
2022-08-07 02:40:00+00:00,76.8000001013279,58.0,True,85.44635772705078,81.54003143310547,81.90945434570312,66.79222106933594,73.24496459960938,6,2,100.0
2022-08-07 02:45:00+00:00,77.1500001065433,58.0,True,84.79846954345703,80.93096923828125,81.90945434570312,65.11048126220703,72.53832244873047,6,2,100.0
2022-08-07 02:50:00+00:00,77.5000001117587,58.0,True,84.4947509765625,80.93096923828125,81.60511779785156,64.99259185791016,72.43183898925781,6,2,100.0
2022-08-07 02:55:00+00:00,77.8000001162291,58.0,True,84.19676971435547,80.63381958007812,81.60511779785156,64.254638671875,72.0210952758789,6,2,100.0
2022-08-07 03:00:00+00:00,78.1500001214445,58.0,True,83.5850830078125,80.32559967041016,81.28831481933594,64.91788482666016,71.89791870117188,6,3,100.0
2022-08-07 03:05:00+00:00,78.5000001266599,58.0,True,83.5850830078125,80.32559967041016,80.6372299194336,65.91668701171875,71.84085083007812,6,3,100.0
2022-08-07 03:10:00+00:00,78.8000001311302,58.0,True,83.28165435791016,80.02790832519531,80.6372299194336,65.75821685791016,71.70548248291016,6,3,100.0
2022-08-07 03:15:00+00:00,79.1500001363456,58.0,True,83.28165435791016,80.02790832519531,80.6372299194336,65.75821685791016,71.73019409179688,6,3,100.0
2022-08-07 03:20:00+00:00,79.500000141561,58.0,True,82.9833984375,79.72689056396484,80.302001953125,66.4801025390625,71.51710510253906,6,3,100.0
2022-08-07 03:25:00+00:00,79.8000001460314,58.0,True,82.9833984375,79.72689056396484,79.99153900146484,66.97599792480469,71.49531555175781,6,3,100.0
2022-08-07 03:30:00+00:00,80.0,58.0,True,82.9833984375,79.72689056396484,79.99153900146484,66.97599792480469,71.42591857910156,6,3,100.0
2022-08-07 03:35:00+00:00,80.0,58.0,True,82.9833984375,79.72689056396484,79.69329071044922,67.49056243896484,71.46954345703125,6,3,100.0
2022-08-07 03:40:00+00:00,80.0,58.0,True,82.9833984375,79.72689056396484,79.69329071044922,67.390380859375,71.37911987304688,6,3,100.0
2022-08-07 03:45:00+00:00,80.0,58.0,True,82.67852020263672,79.42727661132812,79.69329071044922,66.58842468261719,71.04536437988281,6,3,100.0
2022-08-07 03:50:00+00:00,80.0,58.0,True,83.58890533447266,79.72563934326172,79.69329071044922,67.4925537109375,71.25885772705078,6,3,100.0
2022-08-07 03:55:00+00:00,80.0,58.0,True,83.58890533447266,79.72563934326172,79.69329071044922,67.65081787109375,71.25457000732422,6,3,100.0
2022-08-07 04:00:00+00:00,80.0,58.0,True,82.97606658935547,79.72563934326172,79.38823699951172,67.65081787109375,71.04825592041016,6,4,100.0
2022-08-07 04:05:00+00:00,80.0,58.0,True,82.67273712158203,79.42813110351562,79.38823699951172,68.70518493652344,71.29296875,6,4,100.0
2022-08-07 04:10:00+00:00,80.0,58.0,True,82.9768295288086,79.42813110351562,79.38823699951172,68.70116424560547,71.2729721069336,6,4,100.0
2022-08-07 04:15:00+00:00,80.0,58.0,True,83.2784423828125,79.73243713378906,79.38823699951172,67.05149841308594,70.83635711669922,6,4,100.0
2022-08-07 04:20:00+00:00,80.0,58.0,True,83.2784423828125,79.73243713378906,79.38823699951172,67.77765655517578,71.26228332519531,6,4,100.0
2022-08-07 04:25:00+00:00,80.0,58.0,True,83.58425903320312,80.03417205810547,79.38823699951172,69.78358459472656,71.68443298339844,6,4,100.0
2022-08-07 04:30:00+00:00,80.0,58.0,True,83.88401794433594,80.03417205810547,79.38823699951172,70.10126495361328,71.6761703491211,6,4,100.0
2022-08-07 04:35:00+00:00,80.0,58.0,True,83.88401794433594,80.03417205810547,79.38823699951172,68.99018096923828,71.4228744506836,6,4,100.0
2022-08-07 04:40:00+00:00,80.0,58.0,True,83.26889038085938,80.03417205810547,79.38823699951172,68.08769226074219,71.38878631591797,6,4,100.0
2022-08-07 04:45:00+00:00,80.0,58.0,True,83.26889038085938,79.7365493774414,79.38823699951172,69.22506713867188,71.54621887207031,6,4,100.0
2022-08-07 04:50:00+00:00,80.0,58.0,True,83.26889038085938,79.7365493774414,79.08118438720703,70.16944885253906,71.65447998046875,6,4,100.0
2022-08-07 04:55:00+00:00,80.0,58.0,True,83.87159729003906,80.03861236572266,79.08118438720703,70.6270523071289,71.69182586669922,6,4,100.0
2022-08-07 05:00:00+00:00,80.0,58.0,True,83.87159729003906,80.03861236572266,79.08118438720703,71.01436614990234,71.72513580322266,6,5,100.0
2022-08-07 05:05:00+00:00,80.0,58.0,True,83.87159729003906,80.03861236572266,78.75101470947266,72.16938018798828,71.65084838867188,6,5,100.0
2022-08-07 05:10:00+00:00,80.0,58.0,True,83.87159729003906,80.03861236572266,78.4319076538086,73.538330078125,71.89020538330078,6,5,100.0
2022-08-07 05:15:00+00:00,80.0,58.0,True,83.87159729003906,80.03861236572266,78.4319076538086,73.538330078125,71.68296813964844,6,5,100.0
2022-08-07 05:20:00+00:00,80.0,58.0,True,83.57377624511719,80.03861236572266,78.12366485595703,73.79078674316406,71.59956359863281,6,5,100.0
2022-08-07 05:25:00+00:00,80.0,58.0,True,83.57377624511719,80.03861236572266,77.8221206665039,73.98200988769531,71.4566421508789,6,5,100.0
2022-08-07 05:30:00+00:00,80.0,58.0,True,83.2649917602539,80.03861236572266,77.8221206665039,73.98200988769531,71.4150390625,6,5,100.0
2022-08-07 05:35:00+00:00,80.0,58.0,True,82.96630096435547,79.74047088623047,77.8221206665039,74.35128021240234,71.3450698852539,6,5,100.0
2022-08-07 05:40:00+00:00,80.0,58.0,True,83.28457641601562,79.74047088623047,77.8221206665039,74.12705993652344,71.25154876708984,6,5,100.0
2022-08-07 05:45:00+00:00,80.0,58.0,True,83.5835189819336,79.74047088623047,77.52071380615234,75.90094757080078,71.6971435546875,6,5,100.0
2022-08-07 05:50:00+00:00,80.0,58.0,True,83.5835189819336,80.04415893554688,77.52071380615234,75.93453216552734,71.53768920898438,6,5,100.0
2022-08-07 05:55:00+00:00,80.0,58.0,True,83.5835189819336,80.04415893554688,77.22067260742188,76.72506713867188,71.52457427978516,6,5,100.0
2022-08-07 06:00:00+00:00,80.0,58.0,True,83.5835189819336,80.04415893554688,77.22067260742188,77.05536651611328,71.50565338134766,6,6,100.0
2022-08-07 06:05:00+00:00,80.0,58.0,True,83.27985382080078,80.04415893554688,76.90670013427734,77.27613067626953,71.49639129638672,6,6,100.0
2022-08-07 06:10:00+00:00,80.0,58.0,True,83.57901763916016,80.04415893554688,76.6021957397461,77.9890365600586,71.39359283447266,6,6,100.0
2022-08-07 06:15:00+00:00,80.0,58.0,True,83.57901763916016,80.04415893554688,76.6021957397461,78.30517578125,71.43190002441406,6,6,100.0
2022-08-07 06:20:00+00:00,80.0,58.0,True,83.27622985839844,80.04415893554688,76.6021957397461,77.97456359863281,71.34817504882812,6,6,100.0
2022-08-07 06:25:00+00:00,80.0,58.0,True,82.97084045410156,79.7452392578125,76.6021957397461,77.97456359863281,71.30327606201172,6,6,100.0
2022-08-07 06:30:00+00:00,80.0,58.0,True,83.27617645263672,79.7452392578125,76.6021957397461,78.7031478881836,71.45305633544922,6,6,100.0
2022-08-07 06:35:00+00:00,80.0,58.0,True,83.27617645263672,79.7452392578125,76.6021957397461,78.22025299072266,71.31380462646484,6,6,100.0
2022-08-07 06:40:00+00:00,80.0,58.0,True,83.27617645263672,79.7452392578125,76.6021957397461,78.06700134277344,71.24826049804688,6,6,100.0
2022-08-07 06:45:00+00:00,80.0,58.0,True,82.97586059570312,79.7452392578125,76.6021957397461,78.22377014160156,71.19615936279297,6,6,100.0
2022-08-07 06:50:00+00:00,80.0,58.0,True,82.97586059570312,79.446533203125,76.28748321533203,78.259765625,71.02847290039062,6,6,100.0
2022-08-07 06:55:00+00:00,80.0,58.0,True,82.67796325683594,79.446533203125,75.98927307128906,78.95875549316406,71.04995727539062,6,6,100.0
2022-08-07 07:00:00+00:00,80.0,58.0,True,82.98246002197266,79.446533203125,75.98927307128906,79.13140869140625,71.04711151123047,6,7,100.0
2022-08-07 07:05:00+00:00,80.0,58.0,True,82.98246002197266,79.446533203125,75.98927307128906,78.94094848632812,71.01237487792969,6,7,100.0
2022-08-07 07:10:00+00:00,80.0,58.0,True,82.67914581298828,79.446533203125,75.98927307128906,78.75739288330078,70.9251480102539,6,7,100.0
2022-08-07 07:15:00+00:00,72.925407409668,58.0,True,82.36697387695312,79.14706420898438,75.98927307128906,78.585693359375,70.92540740966797,6,7,100.0
2022-08-07 07:20:00+00:00,72.8225708007813,58.0,True,82.67167663574219,79.14706420898438,75.98927307128906,78.09800720214844,70.82257080078125,6,7,100.0
2022-08-07 07:25:00+00:00,72.7817001342773,58.0,True,82.67167663574219,79.14706420898438,75.98927307128906,77.92373657226562,70.78170013427734,6,7,100.0
2022-08-07 07:30:00+00:00,72.7534866333008,58.0,True,82.67167663574219,79.14706420898438,75.98927307128906,77.76667022705078,70.75348663330078,6,7,100.0
2022-08-07 07:35:00+00:00,72.6745071411133,58.0,True,82.67864990234375,79.14706420898438,75.98927307128906,77.57865905761719,70.67450714111328,6,7,100.0
2022-08-07 07:40:00+00:00,72.6433944702148,58.0,True,82.67864990234375,79.14706420898438,75.98927307128906,77.48805236816406,70.64339447021484,6,7,100.0
2022-08-07 07:45:00+00:00,72.6698760986328,58.0,True,82.67864990234375,79.14706420898438,75.98927307128906,77.41120147705078,70.66987609863281,6,7,100.0
2022-08-07 07:50:00+00:00,72.5000000372529,58.0,True,82.67864990234375,79.14706420898438,75.98927307128906,76.6512222290039,70.47411346435547,6,7,100.0
2022-08-07 07:55:00+00:00,72.8000000417233,58.0,True,82.67864990234375,79.14706420898438,75.98927307128906,76.48014831542969,70.40349578857422,6,7,100.0
2022-08-07 08:00:00+00:00,73.1500000469387,58.0,True,82.38086700439453,79.14706420898438,75.98927307128906,76.61778259277344,70.45572662353516,6,8,100.0
2022-08-07 08:05:00+00:00,73.5000000521541,58.0,True,82.38086700439453,79.14706420898438,75.98927307128906,78.98358154296875,70.94081115722656,6,8,100.0
2022-08-07 08:10:00+00:00,73.8000000566244,58.0,True,82.97926330566406,79.4449462890625,75.68106079101562,81.47240447998047,71.26976013183594,6,8,100.0
2022-08-07 08:15:00+00:00,74.1500000618398,58.0,True,82.96839141845703,79.4449462890625,75.68106079101562,81.5826187133789,71.24109649658203,6,8,100.0
2022-08-07 08:20:00+00:00,74.5000000670552,58.0,True,82.96839141845703,79.4449462890625,75.68106079101562,82.1442642211914,71.37510681152344,6,8,100.0
2022-08-07 08:25:00+00:00,74.8000000715256,58.0,True,83.5882339477539,79.74925231933594,75.68106079101562,82.53655242919922,71.47489929199219,6,8,100.0
2022-08-07 08:30:00+00:00,75.150000076741,58.0,True,83.29077911376953,79.74925231933594,75.68106079101562,82.04138946533203,71.30635833740234,6,8,100.0
2022-08-07 08:35:00+00:00,75.5000000819564,58.0,True,83.29077911376953,79.74925231933594,75.68106079101562,82.04138946533203,71.32479095458984,6,8,100.0
2022-08-07 08:40:00+00:00,75.8000000864267,58.0,True,83.28939056396484,79.74925231933594,75.68106079101562,83.09712982177734,71.56572723388672,6,8,100.0
2022-08-07 08:45:00+00:00,76.1500000916421,58.0,True,83.28939056396484,79.74925231933594,75.68106079101562,82.72518157958984,71.44752502441406,6,8,100.0
2022-08-07 08:50:00+00:00,76.5000000968576,58.0,True,83.29889678955078,79.74925231933594,75.68106079101562,81.750244140625,71.17399597167969,6,8,100.0
2022-08-07 08:55:00+00:00,76.8000001013279,58.0,True,82.99357604980469,79.74925231933594,75.68106079101562,81.57200622558594,71.14379119873047,6,8,100.0
2022-08-07 09:00:00+00:00,77.1500001065433,58.0,True,83.30026245117188,79.74925231933594,75.37748718261719,82.81876373291016,71.30707550048828,6,9,100.0
2022-08-07 09:05:00+00:00,77.5000001117587,58.0,True,83.30026245117188,79.74925231933594,75.07479858398438,83.62290954589844,71.29023742675781,6,9,100.0
2022-08-07 09:10:00+00:00,77.8000001162291,58.0,True,83.30026245117188,79.74925231933594,75.07479858398438,85.16939544677734,71.58416748046875,6,9,100.0
2022-08-07 09:15:00+00:00,78.1500001214445,58.0,True,83.30026245117188,79.74925231933594,75.07479858398438,85.32928466796875,71.5307388305664,6,9,100.0
2022-08-07 09:20:00+00:00,78.5000001266599,58.0,True,83.30026245117188,79.74925231933594,74.76488494873047,86.14869689941406,71.39430236816406,6,9,100.0
2022-08-07 09:25:00+00:00,78.8000001311302,58.0,True,83.30026245117188,79.74925231933594,74.76488494873047,86.14869689941406,71.39006042480469,6,9,100.0
2022-08-07 09:30:00+00:00,79.1500001363456,58.0,True,83.60276794433594,79.74925231933594,74.76488494873047,86.46900177001953,71.43424224853516,6,9,100.0
2022-08-07 09:35:00+00:00,79.500000141561,58.0,True,83.30535888671875,79.74925231933594,74.76488494873047,86.46900177001953,71.41802978515625,6,9,100.0
2022-08-07 09:40:00+00:00,79.8000001460314,58.0,True,82.99072265625,79.74925231933594,74.76488494873047,86.31180572509766,71.4100112915039,6,9,100.0
2022-08-07 09:45:00+00:00,80.0,58.0,True,82.99072265625,79.74925231933594,74.76488494873047,85.66151428222656,71.21495056152344,6,9,100.0
2022-08-07 09:50:00+00:00,80.0,58.0,True,82.99072265625,79.45172119140625,74.76488494873047,84.51148986816406,71.04304504394531,6,9,100.0
2022-08-07 09:55:00+00:00,80.0,58.0,True,82.99072265625,79.45172119140625,74.76488494873047,84.14984893798828,70.98784637451172,6,9,100.0
2022-08-07 10:00:00+00:00,80.0,58.0,True,82.99072265625,79.45172119140625,74.76488494873047,83.81367492675781,70.91670227050781,6,10,100.0
2022-08-07 10:05:00+00:00,80.0,58.0,True,82.69133758544922,79.45172119140625,74.76488494873047,83.64143371582031,70.848876953125,6,10,100.0
2022-08-07 10:10:00+00:00,80.0,58.0,True,82.39014434814453,79.1517562866211,74.76488494873047,83.4706039428711,70.76840209960938,6,10,100.0
2022-08-07 10:15:00+00:00,80.0,58.0,True,82.39014434814453,79.1517562866211,74.76488494873047,83.4706039428711,70.76367950439453,6,10,100.0
2022-08-07 10:20:00+00:00,80.0,58.0,True,82.39014434814453,79.1517562866211,74.76488494873047,83.1249008178711,70.67395782470703,6,10,100.0
2022-08-07 10:25:00+00:00,80.0,58.0,True,82.68853759765625,79.1517562866211,74.76488494873047,82.818359375,70.66624450683594,6,10,100.0
2022-08-07 10:30:00+00:00,80.0,58.0,True,82.99132537841797,79.1517562866211,74.76488494873047,82.60053253173828,70.60315704345703,6,10,100.0
2022-08-07 10:35:00+00:00,80.0,58.0,True,82.38054656982422,79.1517562866211,74.76488494873047,82.41161346435547,70.54789733886719,6,10,100.0
2022-08-07 10:40:00+00:00,80.0,58.0,True,82.38054656982422,79.1517562866211,74.76488494873047,82.43760681152344,70.54270935058594,6,10,100.0
2022-08-07 10:45:00+00:00,80.0,58.0,True,82.67778015136719,79.1517562866211,74.76488494873047,82.43760681152344,70.59117889404297,6,10,100.0
2022-08-07 10:50:00+00:00,80.0,58.0,True,82.67028045654297,79.1517562866211,74.76488494873047,83.22406005859375,70.68008422851562,6,10,100.0
2022-08-07 10:55:00+00:00,80.0,58.0,True,82.68562316894531,79.1517562866211,74.76488494873047,82.86351013183594,70.58499145507812,6,10,100.0
2022-08-07 11:00:00+00:00,80.0,58.0,True,82.68562316894531,79.1517562866211,74.76488494873047,82.86351013183594,70.57389831542969,6,11,100.0
2022-08-07 11:05:00+00:00,80.0,58.0,True,83.59144592285156,79.45296478271484,74.76488494873047,82.70427703857422,70.6153564453125,6,11,100.0
2022-08-07 11:10:00+00:00,80.0,58.0,True,83.88969421386719,79.75353240966797,74.76488494873047,82.4712142944336,70.61238098144531,6,11,100.0
2022-08-07 11:15:00+00:00,80.0,58.0,True,84.19661712646484,79.75353240966797,74.76488494873047,79.57633209228516,70.15413665771484,6,11,100.0
2022-08-07 11:20:00+00:00,80.0,58.0,True,84.19661712646484,80.05119323730469,74.76488494873047,79.82643127441406,70.31364440917969,6,11,100.0
2022-08-07 11:25:00+00:00,80.0,58.0,True,84.19661712646484,80.05119323730469,74.76488494873047,80.31187438964844,70.44256591796875,6,11,100.0
2022-08-07 11:30:00+00:00,80.0,58.0,True,84.19661712646484,80.05119323730469,74.76488494873047,80.33488464355469,70.42164611816406,6,11,100.0
2022-08-07 11:35:00+00:00,80.0,58.0,True,83.8958969116211,80.05119323730469,74.76488494873047,80.165771484375,70.3678970336914,6,11,100.0
2022-08-07 11:40:00+00:00,80.0,58.0,True,83.59764099121094,80.05119323730469,74.76488494873047,80.31871032714844,70.44453430175781,6,11,100.0
2022-08-07 11:45:00+00:00,80.0,58.0,True,83.59783935546875,80.05119323730469,74.76488494873047,80.29365539550781,70.45568084716797,6,11,100.0
2022-08-07 11:50:00+00:00,80.0,58.0,True,83.59783935546875,79.75371551513672,74.76488494873047,80.31592559814453,70.41350555419922,6,11,100.0
2022-08-07 11:55:00+00:00,80.0,58.0,True,83.29814147949219,79.75371551513672,75.06365203857422,78.88389587402344,70.1691665649414,6,11,100.0
2022-08-07 12:00:00+00:00,80.0,58.0,True,83.59646606445312,79.75371551513672,75.06365203857422,78.36636352539062,70.23878479003906,6,12,100.0
2022-08-07 12:05:00+00:00,80.0,58.0,True,83.59646606445312,79.75371551513672,75.39319610595703,77.57449340820312,70.23656463623047,6,12,100.0
2022-08-07 12:10:00+00:00,80.0,58.0,True,83.29481506347656,79.75371551513672,75.39319610595703,77.00861358642578,70.1278076171875,6,12,100.0
2022-08-07 12:15:00+00:00,80.0,58.0,True,83.60084533691406,79.75371551513672,75.39319610595703,77.3522720336914,70.23808288574219,6,12,100.0
2022-08-07 12:20:00+00:00,80.0,58.0,True,83.60084533691406,79.75371551513672,75.39319610595703,78.41816711425781,70.58269500732422,6,12,100.0
2022-08-07 12:25:00+00:00,80.0,58.0,True,83.60084533691406,80.0516586303711,75.71583557128906,77.76226043701172,70.60057067871094,6,12,100.0
2022-08-07 12:30:00+00:00,80.0,58.0,True,83.60084533691406,80.0516586303711,75.71583557128906,78.08405303955078,70.77864074707031,6,12,100.0
2022-08-07 12:35:00+00:00,80.0,58.0,True,84.21208190917969,80.35134887695312,75.71583557128906,78.41573333740234,70.92383575439453,6,12,100.0
2022-08-07 12:40:00+00:00,80.0,58.0,True,84.21208190917969,80.35134887695312,76.35101318359375,78.64938354492188,71.32673645019531,6,12,100.0
2022-08-07 12:45:00+00:00,80.0,58.0,True,84.21208190917969,80.35134887695312,76.35101318359375,77.82861328125,71.34725952148438,6,12,100.0
2022-08-07 12:50:00+00:00,80.0,58.0,True,84.20716857910156,80.35134887695312,76.66360473632812,77.45250701904297,71.31381225585938,6,12,100.0
2022-08-07 12:55:00+00:00,80.0,58.0,True,84.20716857910156,80.35134887695312,76.66360473632812,76.2343978881836,71.18072509765625,6,12,100.0
2022-08-07 13:00:00+00:00,80.0,58.0,True,84.50726318359375,80.6507339477539,76.96101379394531,75.52709197998047,71.20425415039062,6,13,100.0
2022-08-07 13:05:00+00:00,80.0,58.0,True,84.5101318359375,80.6507339477539,77.28800964355469,74.57356262207031,71.31214904785156,6,13,100.0
2022-08-07 13:10:00+00:00,80.0,58.0,True,84.5101318359375,80.6507339477539,77.28800964355469,75.53832244873047,71.60480499267578,6,13,100.0
2022-08-07 13:15:00+00:00,80.0,58.0,True,84.5101318359375,80.6507339477539,77.9096908569336,73.72527313232422,71.59101867675781,6,13,100.0
2022-08-07 13:20:00+00:00,80.0,58.0,True,84.80767059326172,80.95845794677734,78.23001861572266,73.56561279296875,71.7176742553711,6,13,100.0
2022-08-07 13:25:00+00:00,80.0,58.0,True,84.80767059326172,80.95845794677734,78.54591369628906,72.05802154541016,71.8602294921875,6,13,100.0
2022-08-07 13:30:00+00:00,74.1475982666016,58.0,True,84.82415771484375,81.25555419921875,79.14469146728516,71.59739685058594,72.14759826660156,6,13,100.0
2022-08-07 13:35:00+00:00,74.0981140136719,58.0,True,84.82415771484375,81.25555419921875,79.4585952758789,70.44297790527344,72.09811401367188,6,13,100.0
2022-08-07 13:40:00+00:00,74.3817825317383,58.0,True,85.43326568603516,81.25555419921875,79.8106689453125,69.94967651367188,72.38178253173828,6,13,100.0
2022-08-07 13:45:00+00:00,74.5082855224609,58.0,True,85.43089294433594,81.25555419921875,80.46666717529297,68.74100494384766,72.50828552246094,6,13,100.0
2022-08-07 13:50:00+00:00,74.5628509521484,58.0,True,85.43089294433594,81.25555419921875,80.46666717529297,68.72019958496094,72.56285095214844,6,13,100.0
2022-08-07 13:55:00+00:00,74.6198883056641,58.0,True,85.73223876953125,81.56748962402344,80.80628967285156,68.155517578125,72.61988830566406,6,13,100.0
