time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-07 14:00:00+00:00,74.9672164916992,58.0,True,85.43246459960938,81.56748962402344,80.80628967285156,69.00833129882812,72.96721649169922,6,14,100.0
2022-08-07 14:05:00+00:00,74.8758010864258,58.0,True,85.7317123413086,81.56748962402344,80.80628967285156,68.2188491821289,72.87580108642578,6,14,100.0
2022-08-07 14:10:00+00:00,74.8470306396484,58.0,True,85.7317123413086,81.56748962402344,81.1046142578125,67.86841583251953,72.84703063964844,6,14,100.0
2022-08-07 14:15:00+00:00,74.9767150878906,58.0,True,86.03367614746094,81.86785888671875,81.1046142578125,67.97667694091797,72.97671508789062,6,14,100.0
2022-08-07 14:20:00+00:00,75.1206970214844,58.0,True,86.03367614746094,81.86785888671875,81.41368865966797,67.51144409179688,73.12069702148438,6,14,100.0
2022-08-07 14:25:00+00:00,75.4234161376953,58.0,True,86.32897186279297,82.16788482666016,81.7315902709961,67.27794647216797,73.42341613769531,6,14,100.0
2022-08-07 14:30:00+00:00,75.3957061767578,58.0,True,86.00907135009766,82.16788482666016,82.03054809570312,67.0683364868164,73.39570617675781,6,14,100.0
2022-08-07 14:35:00+00:00,75.6007308959961,58.0,True,86.61734771728516,82.46746063232422,82.32756042480469,66.24420928955078,73.6007308959961,6,14,100.0
2022-08-07 14:40:00+00:00,75.5081939697266,58.0,True,86.61734771728516,82.46746063232422,82.6307373046875,64.65668487548828,73.50819396972656,6,14,100.0
2022-08-07 14:45:00+00:00,75.6074676513672,58.0,True,86.91954803466797,82.46746063232422,82.97000122070312,64.65668487548828,73.60746765136719,6,14,100.0
2022-08-07 14:50:00+00:00,75.7019958496094,58.0,True,86.91954803466797,82.76531982421875,83.28659057617188,64.27962493896484,73.70199584960938,6,14,100.0
2022-08-07 14:55:00+00:00,75.8000000864267,58.0,True,86.91954803466797,82.76531982421875,83.28659057617188,64.71508026123047,73.70914459228516,6,14,100.0
2022-08-07 15:00:00+00:00,76.1500000916421,58.0,True,86.91954803466797,82.76531982421875,83.28659057617188,64.42864990234375,73.6067123413086,6,15,100.0
2022-08-07 15:05:00+00:00,76.5000000968576,58.0,True,87.22197723388672,82.76531982421875,83.28659057617188,64.61092376708984,73.69457244873047,6,15,100.0
2022-08-07 15:10:00+00:00,76.8000001013279,58.0,True,87.22197723388672,82.76531982421875,83.28659057617188,64.43429565429688,73.88644409179688,6,15,100.0
2022-08-07 15:15:00+00:00,77.1500001065433,58.0,True,87.22197723388672,83.06415557861328,83.28659057617188,64.87586975097656,74.1565170288086,6,15,100.0
2022-08-07 15:20:00+00:00,77.5000001117587,58.0,True,87.82234954833984,83.363037109375,83.9195785522461,64.45643615722656,74.50935363769531,6,15,100.0
2022-08-07 15:25:00+00:00,77.8000001162291,58.0,True,88.13236999511719,83.66006469726562,84.56523132324219,63.16923522949219,74.5197525024414,6,15,100.0
2022-08-07 15:30:00+00:00,78.1500001214445,58.0,True,87.82569885253906,83.66006469726562,84.90229034423828,62.21905899047852,74.7737808227539,6,15,100.0
2022-08-07 15:35:00+00:00,78.5000001266599,58.0,True,88.13152313232422,83.66006469726562,84.90229034423828,62.01081466674805,74.67044830322266,6,15,100.0
2022-08-07 15:40:00+00:00,78.8000001311302,58.0,True,88.13152313232422,83.66006469726562,85.20065307617188,62.996185302734375,75.05631256103516,6,15,100.0
2022-08-07 15:45:00+00:00,79.1500001363456,58.0,True,88.13152313232422,83.66006469726562,85.55582427978516,62.08052444458008,75.07488250732422,6,15,100.0
2022-08-07 15:50:00+00:00,79.500000141561,58.0,True,88.13152313232422,83.66006469726562,85.55582427978516,61.56108474731445,74.97856140136719,6,15,100.0
2022-08-07 15:55:00+00:00,79.8000001460314,58.0,True,88.73590850830078,83.9593276977539,85.85323333740234,61.60335159301758,75.22452545166016,6,15,100.0
2022-08-07 16:00:00+00:00,80.0,58.0,True,88.73590850830078,83.9593276977539,86.16732788085938,60.19111251831055,74.97186279296875,6,16,100.0
2022-08-07 16:05:00+00:00,80.0,58.0,True,88.42298126220703,83.9593276977539,86.52416229248047,59.39258193969727,75.12630462646484,6,16,100.0
2022-08-07 16:10:00+00:00,80.0,58.0,True,88.42298126220703,83.9593276977539,86.52416229248047,59.75613784790039,75.3150634765625,6,16,100.0
2022-08-07 16:15:00+00:00,80.0,58.0,True,88.42298126220703,83.9593276977539,86.88160705566406,59.31128692626953,75.34087371826172,6,16,100.0
2022-08-07 16:20:00+00:00,80.0,58.0,True,89.03919982910156,84.26165008544922,87.18846130371094,57.80226516723633,75.20210266113281,6,16,100.0
2022-08-07 16:25:00+00:00,80.0,58.0,True,88.73165130615234,84.26165008544922,87.48956298828125,58.01751327514648,75.6208267211914,6,16,100.0
2022-08-07 16:30:00+00:00,80.0,58.0,True,88.73165130615234,84.26165008544922,87.87042236328125,56.93150329589844,75.67741394042969,6,16,100.0
2022-08-07 16:35:00+00:00,80.0,58.0,True,88.73165130615234,84.26165008544922,87.87042236328125,55.93736267089844,75.02183532714844,6,16,100.0
2022-08-07 16:40:00+00:00,80.0,58.0,True,88.73165130615234,84.26165008544922,87.87042236328125,55.58984375,75.19384765625,6,16,100.0
2022-08-07 16:45:00+00:00,80.0,58.0,True,89.03385925292969,84.26165008544922,88.53812408447266,55.474586486816406,75.29631042480469,6,16,100.0
2022-08-07 16:50:00+00:00,80.0,58.0,True,89.64851379394531,84.85958862304688,88.53812408447266,56.286739349365234,75.54560089111328,6,16,100.0
2022-08-07 16:55:00+00:00,80.0,58.0,True,88.73735046386719,84.25328063964844,88.53812408447266,54.26866149902344,75.11017608642578,6,16,100.0
2022-08-07 17:00:00+00:00,80.0,58.0,True,88.43846130371094,83.9527587890625,88.53812408447266,53.61881256103516,74.96736145019531,6,17,100.0
2022-08-07 17:05:00+00:00,80.0,58.0,True,88.43846130371094,83.9527587890625,88.88690948486328,53.05157852172852,75.04988098144531,6,17,100.0
2022-08-07 17:10:00+00:00,80.0,58.0,True,88.43846130371094,83.9527587890625,89.18925476074219,53.25146865844727,75.34870910644531,6,17,100.0
2022-08-07 17:15:00+00:00,80.0,58.0,True,89.36042022705078,84.5643081665039,89.18925476074219,54.561641693115234,75.6609115600586,6,17,100.0
2022-08-07 17:20:00+00:00,80.0,58.0,True,89.66556549072266,84.86761474609375,89.51126861572266,51.875972747802734,75.08415222167969,6,17,100.0
2022-08-07 17:25:00+00:00,80.0,58.0,True,88.46186065673828,83.94774627685547,91.02426147460938,47.81694793701172,75.01434326171875,6,17,100.0
2022-08-07 17:30:00+00:00,80.0,58.0,True,88.46186065673828,83.94774627685547,91.71038055419922,47.099395751953125,75.31625366210938,6,17,100.0
2022-08-07 17:35:00+00:00,80.0,58.0,True,88.46186065673828,83.94774627685547,92.03191375732422,47.12260437011719,75.47398376464844,6,17,100.0
2022-08-07 17:40:00+00:00,80.0,58.0,True,88.46186065673828,83.94774627685547,92.3315887451172,46.53676986694336,75.52372741699219,6,17,100.0
2022-08-07 17:45:00+00:00,80.0,58.0,True,88.46186065673828,83.94774627685547,92.3315887451172,46.18414688110352,75.31716918945312,6,17,100.0
2022-08-07 17:50:00+00:00,80.0,58.0,True,88.76683044433594,83.94774627685547,91.69004821777344,47.88793563842773,75.4468002319336,6,17,100.0
2022-08-07 17:55:00+00:00,80.0,58.0,True,88.16337585449219,83.64644622802734,91.69004821777344,48.76872634887695,75.62518310546875,6,17,100.0
2022-08-07 18:00:00+00:00,80.0,58.0,True,88.46312713623047,83.94937133789062,91.3790512084961,49.25449752807617,75.65280151367188,6,18,100.0
2022-08-07 18:05:00+00:00,80.0,58.0,True,88.16534423828125,83.6498794555664,90.61007690429688,50.31314086914063,75.29273986816406,6,18,100.0
2022-08-07 18:10:00+00:00,80.0,58.0,True,88.77349090576172,84.24962615966797,89.19084167480469,57.17560195922852,76.63410949707031,6,18,100.0
2022-08-07 18:15:00+00:00,80.0,58.0,True,89.38618469238281,84.26123046875,87.8875503540039,61.72733688354492,76.84134674072266,6,18,100.0
2022-08-07 18:20:00+00:00,80.0,58.0,True,87.5355453491211,83.02545166015625,79.22693634033203,85.64392852783203,75.4608383178711,6,18,100.0
2022-08-07 18:25:00+00:00,80.0,58.0,True,86.61903381347656,82.10032653808594,77.57733917236328,89.10133361816406,74.95886993408203,6,18,100.0
2022-08-07 18:30:00+00:00,80.0,58.0,True,85.08184814453125,80.84449768066406,75.33870697021484,94.35214233398438,73.94650268554688,6,18,100.0
2022-08-07 18:35:00+00:00,80.0,58.0,True,83.85974884033203,79.9340591430664,74.24263000488281,91.16482543945312,72.22264862060547,6,18,100.0
2022-08-07 18:40:00+00:00,80.0,58.0,True,82.95228576660156,79.01795196533203,73.58612060546875,86.78302764892578,70.7000732421875,6,18,100.0
2022-08-07 18:45:00+00:00,80.0,58.0,True,82.33686828613281,79.01795196533203,73.90478515625,81.99073028564453,70.05140686035156,6,18,100.0
2022-08-07 18:50:00+00:00,80.0,58.0,True,82.03716278076172,78.71485137939453,74.23707580566406,82.83953094482422,70.5616226196289,6,18,100.0
2022-08-07 18:55:00+00:00,80.0,58.0,True,82.33935546875,78.71485137939453,74.23707580566406,85.10411834716797,70.97212219238281,6,18,100.0
2022-08-07 19:00:00+00:00,80.0,58.0,True,82.64265441894531,79.01749420166016,74.83860778808594,84.65938568115234,71.3912353515625,6,19,100.0
2022-08-07 19:05:00+00:00,80.0,58.0,True,82.64265441894531,79.01749420166016,74.83860778808594,83.7501449584961,71.228271484375,6,19,100.0
2022-08-07 19:10:00+00:00,80.0,58.0,True,82.64265441894531,79.01749420166016,74.83860778808594,79.9963150024414,70.46229553222656,6,19,100.0
2022-08-07 19:15:00+00:00,80.0,58.0,True,82.64265441894531,79.01749420166016,75.15388488769531,77.9260025024414,70.31704711914062,6,19,100.0
2022-08-07 19:20:00+00:00,80.0,58.0,True,82.33837890625,79.01749420166016,75.46623229980469,76.13646697998047,70.09111022949219,6,19,100.0
2022-08-07 19:25:00+00:00,80.0,58.0,True,82.63629150390625,79.01978302001953,75.79157257080078,78.47701263427734,70.91205596923828,6,19,100.0
2022-08-07 19:30:00+00:00,80.0,58.0,True,83.25308990478516,79.62103271484375,75.79157257080078,80.24830627441406,71.31847381591797,6,19,100.0
2022-08-07 19:35:00+00:00,80.0,58.0,True,83.25308990478516,79.62103271484375,75.79157257080078,79.45099639892578,71.17757415771484,6,19,100.0
2022-08-07 19:40:00+00:00,80.0,58.0,True,83.56224822998047,79.92133331298828,76.42924499511719,77.84980773925781,71.19677734375,6,19,100.0
2022-08-07 19:45:00+00:00,73.19677734375,58.0,True,83.56224822998047,79.92133331298828,76.42924499511719,77.84980773925781,71.19677734375,6,19,100.0
2022-08-07 19:50:00+00:00,73.5389785766602,58.0,True,83.86325073242188,80.22370910644531,77.38208770751953,75.74746704101562,71.53897857666016,6,19,100.0
2022-08-07 19:55:00+00:00,73.1520080566406,58.0,True,83.56163024902344,79.92566680908203,77.38208770751953,73.63636016845703,71.15200805664062,6,19,100.0
2022-08-07 20:00:00+00:00,73.3042831420898,58.0,True,83.56163024902344,79.92566680908203,77.38208770751953,73.89238739013672,71.30428314208984,6,20,100.0
2022-08-07 20:05:00+00:00,73.919563293457,58.0,True,83.55807495117188,79.92566680908203,77.6988525390625,75.04318237304688,71.91956329345703,6,20,100.0
2022-08-07 20:10:00+00:00,74.1025161743164,58.0,True,83.85829162597656,80.2313232421875,77.6988525390625,75.88666534423828,72.1025161743164,6,20,100.0
2022-08-07 20:15:00+00:00,74.3289947509766,58.0,True,84.1637954711914,80.53158569335938,77.6988525390625,76.66596221923828,72.32899475097656,6,20,100.0
2022-08-07 20:20:00+00:00,74.7285766601563,58.0,True,84.77229309082031,80.83190155029297,77.6988525390625,78.2722396850586,72.72857666015625,6,20,100.0
2022-08-07 20:25:00+00:00,74.0365905761719,58.0,True,84.77229309082031,80.83190155029297,78.0166015625,74.76013946533203,72.03659057617188,6,20,100.0
2022-08-07 20:30:00+00:00,74.3625793457031,58.0,True,84.46576690673828,80.83190155029297,78.35420989990234,75.37641143798828,72.36257934570312,6,20,100.0
2022-08-07 20:35:00+00:00,74.6519546508789,58.0,True,84.16482543945312,80.83190155029297,78.35420989990234,76.2671890258789,72.6519546508789,6,20,100.0
2022-08-07 20:40:00+00:00,74.6264266967773,58.0,True,84.76289367675781,80.83190155029297,78.35420989990234,76.02092742919922,72.62642669677734,6,20,100.0
2022-08-07 20:45:00+00:00,74.7404403686523,58.0,True,85.06221008300781,81.13088989257812,78.71784210205078,74.77357482910156,72.74044036865234,6,20,100.0
2022-08-07 20:50:00+00:00,74.6394424438477,58.0,True,85.06221008300781,81.13088989257812,79.01608276367188,73.8426284790039,72.63944244384766,6,20,100.0
2022-08-07 20:55:00+00:00,74.8000000715256,58.0,True,85.36405181884766,81.13088989257812,79.01608276367188,73.72520446777344,72.68098449707031,6,20,100.0
2022-08-07 21:00:00+00:00,75.150000076741,58.0,True,85.05435943603516,81.13088989257812,79.34905242919922,73.88362121582031,73.0283432006836,6,21,100.0
2022-08-07 21:05:00+00:00,75.5000000819564,58.0,True,85.05435943603516,81.13088989257812,79.34905242919922,74.2399673461914,73.07676696777344,6,21,100.0
2022-08-07 21:10:00+00:00,75.8000000864267,58.0,True,85.36846160888672,81.13088989257812,79.34905242919922,73.21063232421875,72.8455810546875,6,21,100.0
2022-08-07 21:15:00+00:00,76.1500000916421,58.0,True,85.07130432128906,81.42862701416016,79.34905242919922,73.079345703125,72.82273864746094,6,21,100.0
2022-08-07 21:20:00+00:00,76.5000000968576,58.0,True,85.07130432128906,81.127685546875,79.34905242919922,72.45249938964844,72.75923919677734,6,21,100.0
2022-08-07 21:25:00+00:00,76.8000001013279,58.0,True,85.07130432128906,81.127685546875,79.98860931396484,71.82276153564453,72.94684600830078,6,21,100.0
2022-08-07 21:30:00+00:00,77.1500001065433,58.0,True,85.37178039550781,81.42680358886719,79.98860931396484,72.00764465332031,73.1808853149414,6,21,100.0
2022-08-07 21:35:00+00:00,77.5000001117587,58.0,True,85.37178039550781,81.42680358886719,80.31748962402344,70.74267578125,73.13968658447266,6,21,100.0
2022-08-07 21:40:00+00:00,77.8000001162291,58.0,True,85.67620849609375,81.72583770751953,80.97406005859375,69.99908447265625,73.3604965209961,6,21,100.0
2022-08-07 21:45:00+00:00,78.1500001214445,58.0,True,85.37811279296875,81.42462158203125,80.97406005859375,69.74898529052734,73.36436462402344,6,21,100.0
2022-08-07 21:50:00+00:00,78.5000001266599,58.0,True,85.37811279296875,81.42462158203125,81.3050537109375,67.28953552246094,73.22447967529297,6,21,100.0
2022-08-07 21:55:00+00:00,78.8000001311302,58.0,True,85.37811279296875,81.42462158203125,81.60511779785156,67.07080841064453,73.27869415283203,6,21,100.0
2022-08-07 22:00:00+00:00,79.1500001363456,58.0,True,85.37811279296875,81.42462158203125,81.93350982666016,66.87074279785156,73.24347686767578,6,22,100.0
2022-08-07 22:05:00+00:00,79.500000141561,58.0,True,85.67618560791016,81.72547149658203,81.93350982666016,66.3486099243164,73.19758605957031,6,22,100.0
2022-08-07 22:10:00+00:00,79.8000001460314,58.0,True,85.97844696044922,81.72547149658203,83.70074462890625,62.91102981567383,73.67892456054688,6,22,100.0
2022-08-07 22:15:00+00:00,80.0,58.0,True,85.97844696044922,82.02289581298828,83.70074462890625,63.13460159301758,73.73236083984375,6,22,100.0
2022-08-07 22:20:00+00:00,80.0,58.0,True,85.97844696044922,82.02289581298828,84.398193359375,60.97035598754883,73.86715698242188,6,22,100.0
2022-08-07 22:25:00+00:00,80.0,58.0,True,85.97844696044922,82.02289581298828,84.398193359375,61.10174179077149,73.93818664550781,6,22,100.0
2022-08-07 22:30:00+00:00,80.0,58.0,True,85.97844696044922,82.02289581298828,84.7216567993164,60.76971054077149,73.91523742675781,6,22,100.0
2022-08-07 22:35:00+00:00,80.0,58.0,True,85.97844696044922,82.02289581298828,85.4508285522461,59.06404113769531,73.94146728515625,6,22,100.0
2022-08-07 22:40:00+00:00,80.0,58.0,True,85.97844696044922,82.02289581298828,85.4508285522461,58.12753677368164,73.94976043701172,6,22,100.0
2022-08-07 22:45:00+00:00,80.0,58.0,True,85.37469482421875,81.7217788696289,86.06776428222656,55.655704498291016,73.66512298583984,6,22,100.0
2022-08-07 22:50:00+00:00,80.0,58.0,True,85.6776351928711,81.72109985351562,86.37711334228516,55.27449417114258,73.82083129882812,6,22,100.0
2022-08-07 22:55:00+00:00,80.0,58.0,True,85.98405456542969,82.02024841308594,86.37711334228516,58.72916412353516,74.57881164550781,6,22,100.0
2022-08-07 23:00:00+00:00,80.0,58.0,True,85.98796081542969,82.02024841308594,86.37711334228516,57.381309509277344,74.28948974609375,6,23,100.0
2022-08-07 23:05:00+00:00,80.0,58.0,True,85.98796081542969,82.02024841308594,86.37711334228516,57.81314086914063,74.36090087890625,6,23,100.0
2022-08-07 23:10:00+00:00,80.0,58.0,True,85.67692565917969,81.72223663330078,86.67852783203125,56.94374465942383,74.41616821289062,6,23,100.0
2022-08-07 23:15:00+00:00,80.0,58.0,True,85.67694854736328,81.72223663330078,86.3384780883789,57.73489761352539,74.3144760131836,6,23,100.0
2022-08-07 23:20:00+00:00,80.0,58.0,True,85.67694854736328,81.72223663330078,85.99790954589844,59.10875701904297,74.35861206054688,6,23,100.0
2022-08-07 23:25:00+00:00,80.0,58.0,True,85.3770980834961,81.72223663330078,85.38326263427734,59.71809005737305,73.93222045898438,6,23,100.0
2022-08-07 23:30:00+00:00,80.0,58.0,True,85.3770980834961,81.72223663330078,85.06692504882812,59.71809005737305,73.87606811523438,6,23,100.0
2022-08-07 23:35:00+00:00,80.0,58.0,True,85.3770980834961,81.72223663330078,86.08811950683594,57.1279411315918,74.08375549316406,6,23,100.0
2022-08-07 23:40:00+00:00,80.0,58.0,True,85.68563842773438,81.72223663330078,86.776611328125,55.79376983642578,74.29513549804688,6,23,100.0
2022-08-07 23:45:00+00:00,80.0,58.0,True,85.68563842773438,81.72223663330078,87.09405517578125,56.18755722045898,74.43946075439453,6,23,100.0
2022-08-07 23:50:00+00:00,80.0,58.0,True,85.08313751220703,81.72223663330078,86.79656219482422,56.91298675537109,74.37987518310547,6,23,100.0
2022-08-07 23:55:00+00:00,80.0,58.0,True,85.38690948486328,81.72223663330078,85.41596221923828,59.4909553527832,74.00736236572266,6,23,100.0
2022-08-08 00:00:00+00:00,80.0,58.0,True,85.38690948486328,81.72223663330078,85.08141326904297,59.82805252075195,73.78543853759766,0,0,100.0
2022-08-08 00:05:00+00:00,80.0,58.0,True,85.38690948486328,81.72223663330078,84.39811706542969,61.25849914550781,73.62153625488281,0,0,100.0
2022-08-08 00:10:00+00:00,80.0,58.0,True,85.38690948486328,81.72223663330078,84.07166290283203,62.06572723388672,73.55448913574219,0,0,100.0
2022-08-08 00:15:00+00:00,80.0,58.0,True,85.68727111816406,81.72223663330078,83.41338348388672,62.71290588378906,73.44135284423828,0,0,100.0
2022-08-08 00:20:00+00:00,80.0,58.0,True,85.06886291503906,81.12277221679688,83.11161804199219,63.10467147827149,73.13760375976562,0,0,100.0
2022-08-08 00:25:00+00:00,80.0,58.0,True,85.06886291503906,81.12277221679688,82.7733154296875,63.87320327758789,73.03345489501953,0,0,100.0
2022-08-08 00:30:00+00:00,80.0,58.0,True,84.7624740600586,81.12277221679688,82.7733154296875,63.48046875,72.85045623779297,0,0,100.0
2022-08-08 00:35:00+00:00,80.0,58.0,True,84.7624740600586,81.12277221679688,82.46980285644531,63.43929672241211,72.75021362304688,0,0,100.0
2022-08-08 00:40:00+00:00,80.0,58.0,True,84.46527862548828,80.82505798339844,82.15281677246094,63.58187484741211,72.45484924316406,0,0,100.0
2022-08-08 00:45:00+00:00,80.0,58.0,True,83.86036682128906,80.520751953125,81.84246063232422,63.68283462524414,72.11560821533203,0,0,100.0
2022-08-08 00:50:00+00:00,80.0,58.0,True,84.17089080810547,80.520751953125,81.84246063232422,63.84129333496094,72.08295440673828,0,0,100.0
2022-08-08 00:55:00+00:00,80.0,58.0,True,83.86325073242188,80.520751953125,81.21379852294922,65.06240844726562,71.96168518066406,0,0,100.0
2022-08-08 01:00:00+00:00,80.0,58.0,True,83.85860443115234,80.520751953125,80.9110336303711,66.28160858154297,72.13153839111328,0,1,100.0
2022-08-08 01:05:00+00:00,80.0,58.0,True,83.85860443115234,80.520751953125,80.9110336303711,66.67337799072266,72.06925964355469,0,1,100.0
2022-08-08 01:10:00+00:00,80.0,58.0,True,84.16413116455078,80.520751953125,80.60245513916016,67.02462768554688,72.0840072631836,0,1,100.0
2022-08-08 01:15:00+00:00,80.0,58.0,True,84.16413116455078,80.520751953125,80.60245513916016,67.05947875976562,72.08528137207031,0,1,100.0
2022-08-08 01:20:00+00:00,80.0,58.0,True,84.46680450439453,80.520751953125,80.60245513916016,67.43399810791016,72.02754974365234,0,1,100.0
2022-08-08 01:25:00+00:00,80.0,58.0,True,84.46680450439453,80.520751953125,80.2935562133789,68.21666717529297,72.02205657958984,0,1,100.0
2022-08-08 01:30:00+00:00,80.0,58.0,True,83.86392974853516,80.520751953125,80.2935562133789,68.74740600585938,72.11737823486328,0,1,100.0
2022-08-08 01:35:00+00:00,80.0,58.0,True,84.1738052368164,80.520751953125,80.2935562133789,69.1207046508789,72.22586822509766,0,1,100.0
2022-08-08 01:40:00+00:00,80.0,58.0,True,84.47088623046875,80.82343292236328,79.96603393554688,70.29962158203125,72.42219543457031,0,1,100.0
2022-08-08 01:45:00+00:00,80.0,58.0,True,84.77046966552734,80.82343292236328,79.65493774414062,70.68192291259766,72.31204986572266,0,1,100.0
2022-08-08 01:50:00+00:00,80.0,58.0,True,84.77046966552734,80.82343292236328,79.65493774414062,71.41413879394531,72.37091827392578,0,1,100.0
2022-08-08 01:55:00+00:00,80.0,58.0,True,84.77046966552734,80.82343292236328,79.65493774414062,71.61663055419922,72.46073150634766,0,1,100.0
2022-08-08 02:00:00+00:00,74.5775833129883,58.0,True,84.46381378173828,80.82343292236328,79.3490219116211,72.86754608154297,72.57758331298828,0,2,100.0
2022-08-08 02:05:00+00:00,74.6142196655273,58.0,True,83.86492156982422,80.82343292236328,79.3490219116211,73.2751693725586,72.61421966552734,0,2,100.0
2022-08-08 02:10:00+00:00,74.6132278442383,58.0,True,83.86492156982422,80.52637481689453,79.3490219116211,73.80889129638672,72.61322784423828,0,2,100.0
2022-08-08 02:15:00+00:00,74.6344528198242,58.0,True,84.17401123046875,80.52637481689453,79.04570770263672,73.9945068359375,72.63445281982422,0,2,100.0
2022-08-08 02:20:00+00:00,74.9488525390625,58.0,True,84.17401123046875,80.82371520996094,79.04570770263672,75.25636291503906,72.9488525390625,0,2,100.0
2022-08-08 02:25:00+00:00,74.9436721801758,58.0,True,84.17401123046875,80.82371520996094,79.04570770263672,75.42125701904297,72.94367218017578,0,2,100.0
2022-08-08 02:30:00+00:00,74.7229843139648,58.0,True,84.47673034667969,80.82371520996094,78.70632934570312,75.62797546386719,72.72298431396484,0,2,100.0
2022-08-08 02:35:00+00:00,74.7171249389648,58.0,True,84.47673034667969,80.82371520996094,78.70632934570312,76.01141357421875,72.71712493896484,0,2,100.0
2022-08-08 02:40:00+00:00,74.9540328979492,58.0,True,84.47673034667969,80.82371520996094,78.70632934570312,77.10469818115234,72.95403289794922,0,2,100.0
2022-08-08 02:45:00+00:00,74.9429550170898,58.0,True,84.78108215332031,81.12345123291016,78.70632934570312,77.0873031616211,72.94295501708984,0,2,100.0
2022-08-08 02:50:00+00:00,75.0130081176758,58.0,True,84.78108215332031,81.12345123291016,78.70632934570312,77.43562316894531,73.01300811767578,0,2,100.0
2022-08-08 02:55:00+00:00,75.1317901611328,58.0,True,84.78108215332031,81.12345123291016,78.70632934570312,78.11094665527344,73.13179016113281,0,2,100.0
2022-08-08 03:00:00+00:00,74.8818054199219,58.0,True,84.78108215332031,81.12345123291016,78.39958953857422,78.11094665527344,72.88180541992188,0,3,100.0
2022-08-08 03:05:00+00:00,74.8110504150391,58.0,True,84.78108215332031,81.12345123291016,78.090576171875,78.11094665527344,72.81105041503906,0,3,100.0
2022-08-08 03:10:00+00:00,74.8130264282227,58.0,True,84.46583557128906,81.12345123291016,78.090576171875,78.4468765258789,72.81302642822266,0,3,100.0
2022-08-08 03:15:00+00:00,75.150000076741,58.0,True,84.46583557128906,80.82408142089844,78.090576171875,78.2869873046875,72.7322998046875,0,3,100.0
2022-08-08 03:20:00+00:00,75.5000000819564,58.0,True,84.46583557128906,80.82408142089844,78.090576171875,78.60039520263672,72.81175994873047,0,3,100.0
2022-08-08 03:25:00+00:00,75.8000000864267,58.0,True,84.76290130615234,80.82408142089844,77.77497100830078,78.62283325195312,72.52452850341797,0,3,100.0
2022-08-08 03:30:00+00:00,76.1500000916421,58.0,True,84.4637680053711,80.82408142089844,77.77497100830078,79.59358215332031,72.70154571533203,0,3,100.0
2022-08-08 03:35:00+00:00,76.5000000968576,58.0,True,84.7711410522461,81.1231689453125,77.77497100830078,79.95454406738281,72.67644500732422,0,3,100.0
2022-08-08 03:40:00+00:00,76.8000001013279,58.0,True,84.7711410522461,81.1231689453125,77.47728729248047,79.77886962890625,72.654052734375,0,3,100.0
2022-08-08 03:45:00+00:00,77.1500001065433,58.0,True,84.7711410522461,81.1231689453125,77.47728729248047,79.36192321777344,72.53611755371094,0,3,100.0
2022-08-08 03:50:00+00:00,77.5000001117587,58.0,True,84.7711410522461,81.1231689453125,77.47728729248047,79.79900360107422,72.59193420410156,0,3,100.0
2022-08-08 03:55:00+00:00,77.8000001162291,58.0,True,84.47289276123047,81.1231689453125,77.47728729248047,79.3800277709961,72.49756622314453,0,3,100.0
2022-08-08 04:00:00+00:00,78.1500001214445,58.0,True,84.17511749267578,80.82456970214844,77.47728729248047,78.65621948242188,72.29107666015625,0,4,100.0
2022-08-08 04:05:00+00:00,78.5000001266599,58.0,True,84.17511749267578,80.82456970214844,77.47728729248047,78.65621948242188,72.28474426269531,0,4,100.0
2022-08-08 04:10:00+00:00,78.8000001311302,58.0,True,84.48421478271484,80.82456970214844,77.47728729248047,79.16157531738281,72.33399963378906,0,4,100.0
2022-08-08 04:15:00+00:00,79.1500001363456,58.0,True,84.18616485595703,80.82456970214844,77.17510986328125,77.9590835571289,71.85530853271484,0,4,100.0
2022-08-08 04:20:00+00:00,79.500000141561,58.0,True,83.8769760131836,80.52313995361328,77.17510986328125,78.63084411621094,72.03192901611328,0,4,100.0
2022-08-08 04:25:00+00:00,79.8000001460314,58.0,True,83.8769760131836,80.52313995361328,77.17510986328125,79.44955444335938,72.22461700439453,0,4,100.0
2022-08-08 04:30:00+00:00,80.0,58.0,True,83.8769760131836,80.52313995361328,77.17510986328125,80.0270767211914,72.218505859375,0,4,100.0
2022-08-08 04:35:00+00:00,80.0,58.0,True,84.17578887939453,80.52313995361328,77.17510986328125,78.7822494506836,71.94404602050781,0,4,100.0
2022-08-08 04:40:00+00:00,80.0,58.0,True,83.5667495727539,80.22103881835938,77.17510986328125,78.57466888427734,71.84526824951172,0,4,100.0
2022-08-08 04:45:00+00:00,80.0,58.0,True,83.5667495727539,80.22103881835938,77.17510986328125,78.12841796875,71.69422149658203,0,4,100.0
2022-08-08 04:50:00+00:00,80.0,58.0,True,83.5667495727539,80.22103881835938,76.85637664794922,78.12841796875,71.6842041015625,0,4,100.0
2022-08-08 04:55:00+00:00,80.0,58.0,True,83.55601501464844,80.22103881835938,76.55879211425781,78.08028411865234,71.37853240966797,0,4,100.0
2022-08-08 05:00:00+00:00,80.0,58.0,True,83.55601501464844,79.92261505126953,76.55879211425781,77.29405975341797,71.1727066040039,0,5,100.0
2022-08-08 05:05:00+00:00,80.0,58.0,True,83.2524185180664,79.92261505126953,76.55879211425781,77.95281219482422,71.35153198242188,0,5,100.0
2022-08-08 05:10:00+00:00,80.0,58.0,True,83.55709838867188,79.92261505126953,76.55879211425781,77.79525756835938,71.22713470458984,0,5,100.0
2022-08-08 05:15:00+00:00,80.0,58.0,True,83.56475830078125,79.92261505126953,76.55879211425781,78.29551696777344,71.39764404296875,0,5,100.0
2022-08-08 05:20:00+00:00,80.0,58.0,True,83.56653594970703,80.22093963623047,76.55879211425781,79.47882080078125,71.64524841308594,0,5,100.0
2022-08-08 05:25:00+00:00,80.0,58.0,True,83.56653594970703,80.22093963623047,76.55879211425781,78.33891296386719,71.33586883544922,0,5,100.0
2022-08-08 05:30:00+00:00,80.0,58.0,True,83.2675552368164,79.92362976074219,76.55879211425781,78.33891296386719,71.37747192382812,0,5,100.0
2022-08-08 05:35:00+00:00,80.0,58.0,True,83.2675552368164,79.92362976074219,76.55879211425781,78.25204467773438,71.1756820678711,0,5,100.0
2022-08-08 05:40:00+00:00,80.0,58.0,True,82.96858215332031,79.62582397460938,76.25359344482422,76.97435760498047,70.62103271484375,0,5,100.0
2022-08-08 05:45:00+00:00,80.0,58.0,True,82.96858215332031,79.62582397460938,76.25359344482422,77.16016387939453,70.73541259765625,0,5,100.0
2022-08-08 05:50:00+00:00,80.0,58.0,True,82.6684799194336,79.62582397460938,76.25359344482422,77.56409454345703,70.71755981445312,0,5,100.0
2022-08-08 05:55:00+00:00,80.0,58.0,True,82.6684799194336,79.62582397460938,76.25359344482422,77.38964080810547,70.65434265136719,0,5,100.0
2022-08-08 06:00:00+00:00,80.0,58.0,True,82.6684799194336,79.3276596069336,76.25359344482422,77.42920684814453,70.70404052734375,0,6,100.0
2022-08-08 06:05:00+00:00,80.0,58.0,True,82.6684799194336,79.3276596069336,76.25359344482422,76.33056640625,70.41405487060547,0,6,100.0
2022-08-08 06:10:00+00:00,80.0,58.0,True,82.6684799194336,79.3276596069336,76.25359344482422,76.54082489013672,70.43982696533203,0,6,100.0
2022-08-08 06:15:00+00:00,80.0,58.0,True,82.36455535888672,79.3276596069336,76.25359344482422,76.7099609375,70.49533081054688,0,6,100.0
2022-08-08 06:20:00+00:00,80.0,58.0,True,82.36455535888672,79.3276596069336,76.25359344482422,76.66202545166016,70.44218444824219,0,6,100.0
2022-08-08 06:25:00+00:00,80.0,58.0,True,82.37732696533203,79.02871704101562,76.25359344482422,76.2176513671875,70.37309265136719,0,6,100.0
2022-08-08 06:30:00+00:00,80.0,58.0,True,82.07694244384766,79.02871704101562,76.25359344482422,77.05260467529297,70.55445861816406,0,6,100.0
2022-08-08 06:35:00+00:00,80.0,58.0,True,82.07694244384766,79.02871704101562,75.94921875,77.05260467529297,70.56328582763672,0,6,100.0
2022-08-08 06:40:00+00:00,80.0,58.0,True,82.07694244384766,79.02871704101562,75.94921875,77.35535430908203,70.5125732421875,0,6,100.0
2022-08-08 06:45:00+00:00,80.0,58.0,True,82.37939453125,79.02871704101562,75.94921875,77.20171356201172,70.33978271484375,0,6,100.0
2022-08-08 06:50:00+00:00,80.0,58.0,True,82.37939453125,79.02871704101562,75.94921875,77.20171356201172,70.33438110351562,0,6,100.0
2022-08-08 06:55:00+00:00,80.0,58.0,True,82.07793426513672,79.02871704101562,75.64749908447266,77.2558822631836,70.31051635742188,0,6,100.0
2022-08-08 07:00:00+00:00,80.0,58.0,True,82.37921142578125,79.02871704101562,75.64749908447266,76.6884536743164,70.3131103515625,0,7,100.0
2022-08-08 07:05:00+00:00,80.0,58.0,True,82.078369140625,79.02871704101562,75.64749908447266,77.08924865722656,70.36153411865234,0,7,100.0
2022-08-08 07:10:00+00:00,80.0,58.0,True,82.38275146484375,79.02871704101562,75.64749908447266,78.04461669921875,70.7491683959961,0,7,100.0
2022-08-08 07:15:00+00:00,80.0,58.0,True,82.38275146484375,79.02871704101562,75.64749908447266,78.21173858642578,70.53598022460938,0,7,100.0
2022-08-08 07:20:00+00:00,80.0,58.0,True,81.76872253417969,78.72718811035156,75.64749908447266,78.90582275390625,70.55046844482422,0,7,100.0
2022-08-08 07:25:00+00:00,80.0,58.0,True,82.07833862304688,78.72718811035156,75.64749908447266,79.51029205322266,70.67180633544922,0,7,100.0
2022-08-08 07:30:00+00:00,80.0,58.0,True,82.07833862304688,78.72718811035156,75.64749908447266,80.28472137451172,70.81242370605469,0,7,100.0
2022-08-08 07:35:00+00:00,80.0,58.0,True,82.68513488769531,79.0316162109375,75.3412857055664,79.85636901855469,70.63668823242188,0,7,100.0
2022-08-08 07:40:00+00:00,80.0,58.0,True,82.68513488769531,79.0316162109375,75.3412857055664,79.84088134765625,70.7519302368164,0,7,100.0
2022-08-08 07:45:00+00:00,80.0,58.0,True,82.98634338378906,79.33038330078125,75.0291519165039,81.81888580322266,70.74163818359375,0,7,100.0
2022-08-08 07:50:00+00:00,80.0,58.0,True,82.98634338378906,79.33038330078125,75.0291519165039,83.07683563232422,70.98464965820312,0,7,100.0
2022-08-08 07:55:00+00:00,80.0,58.0,True,82.38817596435547,79.33038330078125,75.0291519165039,82.02774047851562,70.7743911743164,0,7,100.0
2022-08-08 08:00:00+00:00,80.0,58.0,True,82.69084167480469,79.33038330078125,74.72620391845703,81.93965148925781,70.5504150390625,0,8,100.0
2022-08-08 08:05:00+00:00,80.0,58.0,True,82.39359283447266,79.33038330078125,74.72620391845703,81.9013671875,70.4543228149414,0,8,100.0
2022-08-08 08:10:00+00:00,80.0,58.0,True,82.39359283447266,79.33038330078125,74.72620391845703,81.69828033447266,70.41255187988281,0,8,100.0
2022-08-08 08:15:00+00:00,72.5445556640625,58.0,True,82.70568084716797,79.33038330078125,74.72620391845703,82.1030044555664,70.5445556640625,0,8,100.0
2022-08-08 08:20:00+00:00,72.370735168457,58.0,True,83.00466918945312,79.33038330078125,74.72620391845703,81.27816772460938,70.37073516845703,0,8,100.0
2022-08-08 08:25:00+00:00,72.3105316162109,58.0,True,82.69876098632812,79.33038330078125,74.72620391845703,80.88714599609375,70.31053161621094,0,8,100.0
2022-08-08 08:30:00+00:00,72.5507431030273,58.0,True,82.39759826660156,79.03131103515625,74.72620391845703,80.67227172851562,70.55074310302734,0,8,100.0
2022-08-08 08:35:00+00:00,72.3715515136719,58.0,True,82.39759826660156,79.03131103515625,74.72620391845703,80.496337890625,70.37155151367188,0,8,100.0
2022-08-08 08:40:00+00:00,72.4953918457031,58.0,True,82.39759826660156,79.03131103515625,74.72620391845703,81.11732482910156,70.49539184570312,0,8,100.0
2022-08-08 08:45:00+00:00,72.390998840332,58.0,True,82.697265625,79.03131103515625,74.72620391845703,80.92670440673828,70.39099884033203,0,8,100.0
2022-08-08 08:50:00+00:00,72.5000000372529,58.0,True,82.697265625,79.03131103515625,74.72620391845703,80.92670440673828,70.36958312988281,0,8,100.0
2022-08-08 08:55:00+00:00,72.8000000417233,58.0,True,82.697265625,79.03131103515625,74.72620391845703,82.32015228271484,70.45187377929688,0,8,100.0
2022-08-08 09:00:00+00:00,73.1500000469387,58.0,True,82.697265625,79.03131103515625,74.72620391845703,82.5106430053711,70.49383544921875,0,9,100.0
2022-08-08 09:05:00+00:00,73.5000000521541,58.0,True,82.395751953125,79.03131103515625,74.72620391845703,83.02191162109375,70.60977172851562,0,9,100.0
2022-08-08 09:10:00+00:00,73.8000000566244,58.0,True,82.395751953125,79.03131103515625,74.4078369140625,83.34324645996094,70.42913055419922,0,9,100.0
2022-08-08 09:15:00+00:00,74.1500000618398,58.0,True,82.395751953125,79.03131103515625,74.4078369140625,83.49565124511719,70.39775848388672,0,9,100.0
2022-08-08 09:20:00+00:00,74.5000000670552,58.0,True,82.09474182128906,79.03131103515625,74.10665893554688,83.6602554321289,70.3490982055664,0,9,100.0
2022-08-08 09:25:00+00:00,74.8000000715256,58.0,True,82.09474182128906,79.03131103515625,74.10665893554688,83.4783935546875,70.2586669921875,0,9,100.0
2022-08-08 09:30:00+00:00,75.150000076741,58.0,True,82.09474182128906,78.73169708251953,74.10665893554688,82.56724548339844,70.03059387207031,0,9,100.0
2022-08-08 09:35:00+00:00,75.5000000819564,58.0,True,82.09474182128906,78.73169708251953,74.10665893554688,81.93424987792969,69.92308807373047,0,9,100.0
2022-08-08 09:40:00+00:00,75.8000000864267,58.0,True,81.79380798339844,78.73169708251953,74.10665893554688,82.08467102050781,69.93488311767578,0,9,100.0
2022-08-08 09:45:00+00:00,76.1500000916421,58.0,True,81.79380798339844,78.73169708251953,74.10665893554688,81.61885833740234,69.9385986328125,0,9,100.0
2022-08-08 09:50:00+00:00,76.5000000968576,58.0,True,81.79380798339844,78.43255615234375,74.41169738769531,81.20979309082031,70.13739776611328,0,9,100.0
2022-08-08 10:00:00+00:00,77.1500001065433,58.0,True,81.49544525146484,78.43255615234375,74.41169738769531,80.56871795654297,70.01029205322266,0,10,100.0
2022-08-08 10:05:00+00:00,77.5000001117587,58.0,True,81.49544525146484,78.43255615234375,74.41169738769531,80.56871795654297,70.03192138671875,0,10,100.0
2022-08-08 10:10:00+00:00,77.8000001162291,58.0,True,81.49544525146484,78.43255615234375,74.41169738769531,79.97110748291016,69.82360076904297,0,10,100.0
2022-08-08 10:15:00+00:00,78.1500001214445,58.0,True,81.49544525146484,78.43255615234375,74.41169738769531,79.97110748291016,69.75260925292969,0,10,100.0
2022-08-08 10:20:00+00:00,78.5000001266599,58.0,True,81.79878997802734,78.43255615234375,74.41169738769531,79.97110748291016,69.64336395263672,0,10,100.0
2022-08-08 10:25:00+00:00,78.8000001311302,58.0,True,81.79878997802734,78.43255615234375,74.41169738769531,80.27542877197266,69.76841735839844,0,10,100.0
2022-08-08 10:30:00+00:00,79.1500001363456,58.0,True,81.79878997802734,78.43255615234375,74.41169738769531,79.9012222290039,69.7337646484375,0,10,100.0
2022-08-08 10:35:00+00:00,79.500000141561,58.0,True,81.79878997802734,78.43255615234375,74.41169738769531,80.08763122558594,69.71920776367188,0,10,100.0
2022-08-08 10:40:00+00:00,79.8000001460314,58.0,True,81.79141998291016,78.43255615234375,74.10363006591797,81.40531921386719,69.70976257324219,0,10,100.0
2022-08-08 10:45:00+00:00,80.0,58.0,True,81.79141998291016,78.43255615234375,74.10363006591797,82.14124298095703,69.89983367919922,0,10,100.0
2022-08-08 10:50:00+00:00,80.0,58.0,True,81.79141998291016,78.43255615234375,74.10363006591797,82.67546081542969,69.99745178222656,0,10,100.0
2022-08-08 10:55:00+00:00,80.0,58.0,True,81.79141998291016,78.43255615234375,74.10363006591797,81.94892120361328,69.76658630371094,0,10,100.0
2022-08-08 11:00:00+00:00,80.0,58.0,True,82.0914077758789,78.43255615234375,74.10363006591797,81.76691436767578,69.72539520263672,0,11,100.0
2022-08-08 11:05:00+00:00,80.0,58.0,True,83.96318817138672,79.33159637451172,74.10363006591797,80.6488037109375,69.54915618896484,0,11,100.0
2022-08-08 11:10:00+00:00,80.0,58.0,True,84.27017211914062,79.33159637451172,74.10363006591797,80.37788391113281,69.55035400390625,0,11,100.0
2022-08-08 11:15:00+00:00,80.0,58.0,True,84.27017211914062,79.33159637451172,74.10363006591797,80.37788391113281,69.631103515625,0,11,100.0
2022-08-08 11:20:00+00:00,80.0,58.0,True,84.27017211914062,79.62924194335938,74.10363006591797,81.03071594238281,69.74754333496094,0,11,100.0
2022-08-08 11:25:00+00:00,80.0,58.0,True,84.27017211914062,79.62924194335938,74.10363006591797,80.506103515625,69.62580108642578,0,11,100.0
2022-08-08 11:30:00+00:00,80.0,58.0,True,84.27017211914062,79.62924194335938,74.10363006591797,80.10659790039062,69.54393768310547,0,11,100.0
2022-08-08 11:35:00+00:00,80.0,58.0,True,84.27017211914062,79.62924194335938,74.10363006591797,80.1541748046875,69.80099487304688,0,11,100.0
2022-08-08 11:40:00+00:00,80.0,58.0,True,84.27017211914062,79.62924194335938,74.4150619506836,79.76964569091797,69.810302734375,0,11,100.0
2022-08-08 11:45:00+00:00,80.0,58.0,True,83.9669189453125,79.62924194335938,74.4150619506836,79.68282318115234,69.81494140625,0,11,100.0
2022-08-08 11:50:00+00:00,80.0,58.0,True,84.279052734375,79.62924194335938,74.4150619506836,79.70414733886719,69.81881713867188,0,11,100.0
2022-08-08 11:55:00+00:00,80.0,58.0,True,83.9813003540039,79.62924194335938,74.71515655517578,79.22093200683594,69.98778533935547,0,11,100.0
2022-08-08 12:00:00+00:00,80.0,58.0,True,84.28179931640625,79.62924194335938,74.71515655517578,79.3712387084961,70.19721221923828,0,12,100.0
2022-08-08 12:05:00+00:00,80.0,58.0,True,84.28179931640625,79.62924194335938,74.71515655517578,79.3712387084961,70.19921875,0,12,100.0
2022-08-08 12:10:00+00:00,80.0,58.0,True,84.28179931640625,79.92650604248047,75.01239013671875,79.35322570800781,70.23333740234375,0,12,100.0
2022-08-08 12:15:00+00:00,80.0,58.0,True,84.59957122802734,80.22523498535156,75.3135986328125,78.32396697998047,70.39057159423828,0,12,100.0
2022-08-08 12:20:00+00:00,80.0,58.0,True,85.19767761230469,80.22523498535156,75.3135986328125,77.5571060180664,70.23609161376953,0,12,100.0
2022-08-08 12:25:00+00:00,80.0,58.0,True,85.19767761230469,80.52413940429688,75.63568115234375,76.24186706542969,70.16508483886719,0,12,100.0
2022-08-08 12:30:00+00:00,80.0,58.0,True,85.19767761230469,80.52413940429688,75.94550323486328,77.53301239013672,70.66590881347656,0,12,100.0
2022-08-08 12:35:00+00:00,80.0,58.0,True,85.19767761230469,80.52413940429688,75.94550323486328,76.56858825683594,70.46424102783203,0,12,100.0
2022-08-08 12:40:00+00:00,80.0,58.0,True,84.24797821044922,80.21878051757812,76.26455688476562,76.81773376464844,70.8863754272461,0,12,100.0
2022-08-08 12:45:00+00:00,80.0,58.0,True,84.24797821044922,80.21878051757812,76.26455688476562,76.22346496582031,70.87752532958984,0,12,100.0
2022-08-08 12:50:00+00:00,80.0,58.0,True,83.9468765258789,80.21878051757812,76.58540344238281,76.36251068115234,71.19036865234375,0,12,100.0
2022-08-08 12:55:00+00:00,80.0,58.0,True,83.9468765258789,80.21878051757812,76.89132690429688,75.568359375,71.15647888183594,0,12,100.0
2022-08-08 13:00:00+00:00,80.0,58.0,True,84.25643920898438,80.21878051757812,77.2006607055664,75.19705200195312,71.24656677246094,0,13,100.0
2022-08-08 13:05:00+00:00,80.0,58.0,True,84.25643920898438,80.51964569091797,77.53766632080078,74.44041442871094,71.41899108886719,0,13,100.0
2022-08-08 13:10:00+00:00,80.0,58.0,True,84.86382293701172,80.82056427001953,77.86316680908203,73.85138702392578,71.5129623413086,0,13,100.0
2022-08-08 13:15:00+00:00,80.0,58.0,True,84.86382293701172,80.82056427001953,77.86316680908203,73.8365707397461,71.64537048339844,0,13,100.0
2022-08-08 13:20:00+00:00,80.0,58.0,True,84.86382293701172,80.82056427001953,78.49054718017578,73.29522705078125,71.93701934814453,0,13,100.0
2022-08-08 13:25:00+00:00,80.0,58.0,True,84.86382293701172,80.82056427001953,78.49054718017578,72.7428207397461,71.96516418457031,0,13,100.0
2022-08-08 13:30:00+00:00,80.0,58.0,True,85.47013092041016,81.41961669921875,78.81764221191406,71.94927215576172,72.0803451538086,0,13,100.0
2022-08-08 13:35:00+00:00,80.0,58.0,True,85.47013092041016,81.41961669921875,79.12147521972656,71.57891845703125,72.09876251220703,0,13,100.0
2022-08-08 13:40:00+00:00,80.0,58.0,True,85.47013092041016,81.41961669921875,79.42302703857422,71.59368896484375,72.38362121582031,0,13,100.0
2022-08-08 13:45:00+00:00,80.0,58.0,True,85.46858215332031,81.41961669921875,79.42302703857422,71.16194915771484,72.40983581542969,0,13,100.0
2022-08-08 13:50:00+00:00,80.0,58.0,True,85.46858215332031,81.71963500976562,79.77262878417969,70.58485412597656,72.54508972167969,0,13,100.0
2022-08-08 13:55:00+00:00,80.0,58.0,True,85.77547454833984,81.71963500976562,79.77262878417969,70.90840911865234,72.68265533447266,0,13,100.0
2022-08-08 14:00:00+00:00,80.0,58.0,True,85.77547454833984,81.71963500976562,80.07608032226562,70.86103820800781,72.74991607666016,0,14,100.0
2022-08-08 14:05:00+00:00,80.0,58.0,True,86.07261657714844,81.71963500976562,80.07608032226562,70.65008544921875,72.81702423095703,0,14,100.0
2022-08-08 14:10:00+00:00,80.0,58.0,True,85.77259063720703,81.71963500976562,80.38734436035156,70.57962036132812,73.06954193115234,0,14,100.0
2022-08-08 14:15:00+00:00,80.0,58.0,True,86.07776641845703,82.02339935302734,80.38734436035156,70.36066436767578,73.01133728027344,0,14,100.0
2022-08-08 14:20:00+00:00,80.0,58.0,True,86.68016052246094,82.32258605957031,80.72205352783203,69.96186828613281,73.29487609863281,0,14,100.0
2022-08-08 14:25:00+00:00,80.0,58.0,True,86.38185119628906,82.32258605957031,81.02014923095703,69.44447326660156,73.23062133789062,0,14,100.0
2022-08-08 14:30:00+00:00,75.568244934082,58.0,True,86.68309783935547,82.32258605957031,81.34921264648438,69.63167572021484,73.56824493408203,0,14,100.0
2022-08-08 14:35:00+00:00,75.5271987915039,58.0,True,86.98880004882812,82.62405395507812,81.6729736328125,68.16600799560547,73.5271987915039,0,14,100.0
2022-08-08 14:40:00+00:00,75.8670196533203,58.0,True,87.29075622558594,82.92138671875,81.98625946044922,68.75962829589844,73.86701965332031,0,14,100.0
2022-08-08 14:45:00+00:00,75.841796875,58.0,True,87.5885238647461,83.22174072265625,82.30233001708984,68.02054595947266,73.841796875,0,14,100.0
2022-08-08 14:50:00+00:00,75.9949569702148,58.0,True,87.28968048095703,83.22174072265625,82.30233001708984,67.68677520751953,73.99495697021484,0,14,100.0
2022-08-08 14:55:00+00:00,76.2132873535156,58.0,True,87.59495544433594,83.22174072265625,82.60047912597656,67.62669372558594,74.21328735351562,0,14,100.0
2022-08-08 15:00:00+00:00,76.0624923706055,58.0,True,87.59495544433594,83.22174072265625,82.91818237304688,65.95687866210938,74.06249237060547,0,15,100.0
2022-08-08 15:05:00+00:00,76.4152221679688,58.0,True,87.89444732666016,83.22174072265625,83.26959228515625,65.95687866210938,74.41522216796875,0,15,100.0
2022-08-08 15:10:00+00:00,76.4334945678711,58.0,True,88.19524383544922,83.5197525024414,83.57005310058594,65.88987731933594,74.4334945678711,0,15,100.0
2022-08-08 15:15:00+00:00,76.76171875,58.0,True,88.79624938964844,84.12027740478516,84.1839599609375,65.13810729980469,74.76171875,0,15,100.0
2022-08-08 15:20:00+00:00,77.0904159545898,58.0,True,88.79624938964844,84.12027740478516,84.50780487060547,64.74702453613281,75.09041595458984,0,15,100.0
2022-08-08 15:25:00+00:00,77.2610855102539,58.0,True,89.10143280029297,84.12027740478516,84.8133544921875,64.26720428466797,75.2610855102539,0,15,100.0
2022-08-08 15:30:00+00:00,77.0926971435547,58.0,True,89.10143280029297,84.41771697998047,85.11620330810547,63.0993766784668,75.09269714355469,0,15,100.0
2022-08-08 15:35:00+00:00,77.3138656616211,58.0,True,89.10143280029297,84.41771697998047,85.4172592163086,63.42190170288086,75.3138656616211,0,15,100.0
2022-08-08 15:40:00+00:00,77.2321090698242,58.0,True,89.40858459472656,84.71520233154297,85.72785186767578,61.94704055786133,75.23210906982422,0,15,100.0
2022-08-08 15:45:00+00:00,77.0824356079102,58.0,True,89.40858459472656,84.71520233154297,86.02597045898438,60.67340087890625,75.08243560791016,0,15,100.0
2022-08-08 15:50:00+00:00,77.3559951782227,58.0,True,89.40858459472656,84.4142074584961,86.02597045898438,61.10100555419922,75.35599517822266,0,15,100.0
2022-08-08 15:55:00+00:00,77.2799911499023,58.0,True,89.40858459472656,84.4142074584961,86.37704467773438,59.81525802612305,75.27999114990234,0,15,100.0
2022-08-08 16:00:00+00:00,77.6118774414063,58.0,True,89.10523986816406,84.4142074584961,86.68423461914062,59.9005126953125,75.61187744140625,0,16,100.0
2022-08-08 16:05:00+00:00,77.1540145874023,58.0,True,89.10523986816406,84.4142074584961,87.04978942871094,57.90175247192383,75.15401458740234,0,16,100.0
2022-08-08 16:10:00+00:00,77.0629196166992,58.0,True,89.41006469726562,84.4142074584961,87.77606201171875,56.21913146972656,75.06291961669922,0,16,100.0
2022-08-08 16:15:00+00:00,77.1500001065433,58.0,True,88.75843048095703,84.09760284423828,87.77606201171875,56.21913146972656,75.04347229003906,0,16,100.0
2022-08-08 16:20:00+00:00,77.5000001117587,58.0,True,88.45865631103516,83.79685974121094,88.10907745361328,53.62027740478516,74.67743682861328,0,16,100.0
2022-08-08 16:25:00+00:00,77.8000001162291,58.0,True,88.15791320800781,83.79685974121094,88.10907745361328,53.3826789855957,74.31700897216797,0,16,100.0
2022-08-08 16:30:00+00:00,78.1500001214445,58.0,True,88.15791320800781,83.49608612060547,88.10907745361328,53.00167465209961,74.32976531982422,0,16,100.0
2022-08-08 16:35:00+00:00,78.5000001266599,58.0,True,88.15791320800781,83.49608612060547,88.10907745361328,53.4930534362793,74.6752700805664,0,16,100.0
2022-08-08 16:40:00+00:00,78.8000001311302,58.0,True,88.78430938720703,84.09541320800781,88.10907745361328,54.26752853393555,74.82080841064453,0,16,100.0
2022-08-08 16:45:00+00:00,79.1500001363456,58.0,True,87.54788208007812,83.49262237548828,87.81198120117188,53.19244766235352,74.0190658569336,0,16,100.0
2022-08-08 16:50:00+00:00,79.500000141561,58.0,True,87.55314636230469,83.19474029541016,87.45653533935547,55.12374877929688,74.44782257080078,0,16,100.0
2022-08-08 16:55:00+00:00,79.8000001460314,58.0,True,87.859619140625,83.19474029541016,87.45653533935547,50.39821243286133,73.20689392089844,0,16,100.0
2022-08-08 17:00:00+00:00,80.0,58.0,True,86.93728637695312,82.58287811279297,87.45653533935547,52.651344299316406,73.43081665039062,0,17,100.0
2022-08-08 17:05:00+00:00,80.0,58.0,True,87.24424743652344,82.58287811279297,87.45653533935547,52.66545486450195,73.47267150878906,0,17,100.0
2022-08-08 17:10:00+00:00,80.0,58.0,True,87.24424743652344,82.58287811279297,87.45653533935547,53.38320159912109,73.67381286621094,0,17,100.0
2022-08-08 17:15:00+00:00,80.0,58.0,True,87.54244232177734,82.8799057006836,87.45653533935547,54.22183227539063,73.96160125732422,0,17,100.0
2022-08-08 17:20:00+00:00,80.0,58.0,True,87.54244232177734,82.8799057006836,87.45653533935547,53.63187789916992,73.77803802490234,0,17,100.0
2022-08-08 17:25:00+00:00,80.0,58.0,True,87.84701538085938,83.17998504638672,87.45653533935547,55.192989349365234,74.33895874023438,0,17,100.0
