time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-08 17:30:00+00:00,80.0,58.0,True,88.14813995361328,83.48053741455078,87.45653533935547,56.68660736083984,74.80754852294922,0,17,100.0
2022-08-08 17:35:00+00:00,80.0,58.0,True,88.44866180419922,83.7781982421875,87.45653533935547,56.52578353881836,74.7394027709961,0,17,100.0
2022-08-08 17:40:00+00:00,80.0,58.0,True,88.44866180419922,83.7781982421875,87.45653533935547,54.70034408569336,74.22228240966797,0,17,100.0
2022-08-08 17:45:00+00:00,80.0,58.0,True,88.44866180419922,83.48117065429688,87.45653533935547,54.48106384277344,74.12064361572266,0,17,100.0
2022-08-08 17:50:00+00:00,80.0,58.0,True,87.8294906616211,83.17894744873047,87.45653533935547,53.2445068359375,74.01661682128906,0,17,100.0
2022-08-08 17:55:00+00:00,80.0,58.0,True,87.8294906616211,83.17894744873047,87.45653533935547,53.68104553222656,74.1991958618164,0,17,100.0
2022-08-08 18:00:00+00:00,80.0,58.0,True,87.8294906616211,83.17894744873047,87.45653533935547,53.68104553222656,74.25045013427734,0,18,100.0
2022-08-08 18:05:00+00:00,80.0,58.0,True,87.8294906616211,83.17894744873047,87.76561737060547,53.699466705322266,74.23931121826172,0,18,100.0
2022-08-08 18:10:00+00:00,80.0,58.0,True,87.8294906616211,83.48419952392578,88.0782470703125,55.00624847412109,75.048828125,0,18,100.0
2022-08-08 18:15:00+00:00,80.0,58.0,True,88.13118743896484,83.48419952392578,88.0782470703125,54.2505111694336,74.73597717285156,0,18,100.0
2022-08-08 18:20:00+00:00,80.0,58.0,True,88.43022918701172,83.48419952392578,88.0782470703125,53.81428527832031,74.55694580078125,0,18,100.0
2022-08-08 18:25:00+00:00,80.0,58.0,True,88.43022918701172,83.78407287597656,88.0782470703125,54.46710586547852,74.890625,0,18,100.0
2022-08-08 18:30:00+00:00,80.0,58.0,True,88.43022918701172,83.78407287597656,88.0782470703125,54.68003082275391,74.90916442871094,0,18,100.0
2022-08-08 18:35:00+00:00,80.0,58.0,True,88.73599243164062,83.78407287597656,87.77478790283203,54.86188125610352,74.57148742675781,0,18,100.0
2022-08-08 18:40:00+00:00,80.0,58.0,True,88.13539123535156,83.47667694091797,87.77478790283203,54.48128890991211,74.4841537475586,0,18,100.0
2022-08-08 18:45:00+00:00,80.0,58.0,True,88.13539123535156,83.47667694091797,87.43827819824219,54.94860076904297,74.22712707519531,0,18,100.0
2022-08-08 18:50:00+00:00,80.0,58.0,True,88.13124084472656,83.47667694091797,87.43827819824219,56.03454208374024,74.55049133300781,0,18,100.0
2022-08-08 18:55:00+00:00,80.0,58.0,True,88.13124084472656,83.47667694091797,87.43827819824219,56.433738708496094,74.76461029052734,0,18,100.0
2022-08-08 19:00:00+00:00,80.0,58.0,True,87.82416534423828,83.17684173583984,87.43827819824219,56.042945861816406,74.59518432617188,0,19,100.0
2022-08-08 19:05:00+00:00,80.0,58.0,True,87.82416534423828,83.17684173583984,87.43827819824219,56.72753143310547,74.79450988769531,0,19,100.0
2022-08-08 19:10:00+00:00,80.0,58.0,True,87.82416534423828,83.17684173583984,87.43827819824219,57.04123306274414,74.90143585205078,0,19,100.0
2022-08-08 19:15:00+00:00,80.0,58.0,True,88.12930297851562,83.47628021240234,87.43827819824219,57.59799957275391,75.04548645019531,0,19,100.0
2022-08-08 19:20:00+00:00,80.0,58.0,True,88.12930297851562,83.47628021240234,87.12828063964844,57.44947052001953,74.89743041992188,0,19,100.0
2022-08-08 19:25:00+00:00,80.0,58.0,True,88.42669677734375,83.47628021240234,87.12828063964844,58.09280776977539,75.23748016357422,0,19,100.0
2022-08-08 19:30:00+00:00,80.0,58.0,True,88.72749328613281,83.77754974365234,87.12828063964844,57.83940505981445,75.17427825927734,0,19,100.0
2022-08-08 19:35:00+00:00,80.0,58.0,True,88.72749328613281,83.77754974365234,87.12828063964844,57.40870666503906,75.17530059814453,0,19,100.0
2022-08-08 19:40:00+00:00,80.0,58.0,True,88.43040466308594,83.77754974365234,87.43928527832031,57.556034088134766,75.34638214111328,0,19,100.0
2022-08-08 19:45:00+00:00,80.0,58.0,True,87.81390380859375,83.4790267944336,87.43928527832031,56.775020599365234,75.14685821533203,0,19,100.0
2022-08-08 19:50:00+00:00,80.0,58.0,True,88.11109924316406,83.4790267944336,87.43928527832031,56.47965240478516,75.12678527832031,0,19,100.0
2022-08-08 19:55:00+00:00,80.0,58.0,True,88.11109924316406,83.4790267944336,87.73806762695312,55.975494384765625,75.01348876953125,0,19,100.0
2022-08-08 20:00:00+00:00,80.0,58.0,True,88.11109924316406,83.4790267944336,87.73806762695312,56.389892578125,75.08743286132812,0,20,100.0
2022-08-08 20:05:00+00:00,80.0,58.0,True,88.10613250732422,83.4790267944336,87.73806762695312,56.0102767944336,74.97480773925781,0,20,100.0
2022-08-08 20:10:00+00:00,80.0,58.0,True,87.80255889892578,83.4790267944336,87.73806762695312,56.32015609741211,74.96337127685547,0,20,100.0
2022-08-08 20:15:00+00:00,80.0,58.0,True,88.40692138671875,83.4790267944336,88.04917907714844,55.585540771484375,75.12178802490234,0,20,100.0
2022-08-08 20:20:00+00:00,80.0,58.0,True,88.40692138671875,83.4790267944336,88.35547637939453,53.9372444152832,74.92411041259766,0,20,100.0
2022-08-08 20:25:00+00:00,80.0,58.0,True,88.40692138671875,83.4790267944336,88.35547637939453,54.115943908691406,74.94402313232422,0,20,100.0
2022-08-08 20:30:00+00:00,80.0,58.0,True,87.80402374267578,83.17243194580078,88.67019653320312,52.788761138916016,74.74141693115234,0,20,100.0
2022-08-08 20:35:00+00:00,80.0,58.0,True,87.50513458251953,83.17243194580078,88.67019653320312,52.37973785400391,74.71465301513672,0,20,100.0
2022-08-08 20:40:00+00:00,80.0,58.0,True,87.81036376953125,83.17243194580078,88.67019653320312,52.37973785400391,74.71465301513672,0,20,100.0
2022-08-08 20:45:00+00:00,76.7167358398438,58.0,True,88.11458587646484,83.46955108642578,89.00584411621094,51.55866622924805,74.71673583984375,0,20,100.0
2022-08-08 20:50:00+00:00,76.6649932861328,58.0,True,87.8085708618164,83.17105102539062,89.00584411621094,51.42565536499024,74.66499328613281,0,20,100.0
2022-08-08 20:55:00+00:00,76.8639526367188,58.0,True,87.50997924804688,83.17105102539062,89.00584411621094,51.8843879699707,74.86395263671875,0,20,100.0
2022-08-08 21:00:00+00:00,78.1322784423828,58.0,True,88.73790740966797,84.09751892089844,89.7025146484375,54.71817779541016,76.13227844238281,0,21,100.0
2022-08-08 21:05:00+00:00,78.1648101806641,58.0,True,89.33686828613281,84.39559173583984,89.35836029052734,55.55707550048828,76.16481018066406,0,21,100.0
2022-08-08 21:10:00+00:00,77.9331130981445,58.0,True,89.0334701538086,84.39559173583984,88.98079681396484,55.85323715209961,75.93311309814453,0,21,100.0
2022-08-08 21:15:00+00:00,78.0297393798828,58.0,True,89.0334701538086,84.39559173583984,89.28529357910156,55.52664566040039,76.02973937988281,0,21,100.0
2022-08-08 21:20:00+00:00,77.9595794677734,58.0,True,89.0334701538086,84.39559173583984,88.94742584228516,56.5049057006836,75.95957946777344,0,21,100.0
2022-08-08 21:25:00+00:00,78.2299728393555,58.0,True,89.33439636230469,84.39559173583984,88.94742584228516,56.629695892333984,76.22997283935547,0,21,100.0
2022-08-08 21:30:00+00:00,78.1218490600586,58.0,True,89.33439636230469,84.39559173583984,88.94742584228516,56.133087158203125,76.1218490600586,0,21,100.0
2022-08-08 21:35:00+00:00,78.2268753051758,58.0,True,89.04525756835938,84.39570617675781,88.6440200805664,57.33753204345703,76.22687530517578,0,21,100.0
2022-08-08 21:40:00+00:00,77.8956298828125,58.0,True,89.02613067626953,84.39570617675781,88.6440200805664,55.93380737304688,75.8956298828125,0,21,100.0
2022-08-08 21:45:00+00:00,77.7112655639648,58.0,True,89.02613067626953,84.08991241455078,88.6440200805664,55.5049057006836,75.71126556396484,0,21,100.0
2022-08-08 21:50:00+00:00,78.2344665527344,58.0,True,88.72870635986328,84.08991241455078,88.94802856445312,56.016544342041016,76.23446655273438,0,21,100.0
2022-08-08 21:55:00+00:00,77.714111328125,58.0,True,89.3421630859375,84.38954162597656,89.25093078613281,54.06119155883789,75.714111328125,0,21,100.0
2022-08-08 22:00:00+00:00,77.7346725463867,58.0,True,89.04334259033203,84.09069061279297,89.60122680664062,53.667091369628906,75.73467254638672,0,22,100.0
2022-08-08 22:05:00+00:00,77.8645935058594,58.0,True,89.04334259033203,84.09069061279297,89.60122680664062,53.38584899902344,75.86459350585938,0,22,100.0
2022-08-08 22:10:00+00:00,77.7400512695313,58.0,True,88.74302673339844,84.09069061279297,89.91387176513672,52.9433708190918,75.74005126953125,0,22,100.0
2022-08-08 22:15:00+00:00,78.2696304321289,58.0,True,89.04421997070312,84.09069061279297,90.23377990722656,53.16438674926758,76.2696304321289,0,22,100.0
2022-08-08 22:20:00+00:00,77.7349166870117,58.0,True,89.04421997070312,84.09069061279297,90.23377990722656,51.85377883911133,75.73491668701172,0,22,100.0
2022-08-08 22:25:00+00:00,77.6721038818359,58.0,True,88.7378158569336,84.09069061279297,90.23377990722656,52.35789489746094,75.67210388183594,0,22,100.0
2022-08-08 22:30:00+00:00,77.9632797241211,58.0,True,88.7460708618164,83.78718566894531,90.23377990722656,52.54804992675781,75.9632797241211,0,22,100.0
2022-08-08 22:35:00+00:00,77.9014511108398,58.0,True,88.75152587890625,84.08624267578125,90.8540267944336,51.08497619628906,75.90145111083984,0,22,100.0
2022-08-08 22:40:00+00:00,77.8727188110352,58.0,True,88.75152587890625,84.08624267578125,90.8540267944336,50.73760986328125,75.87271881103516,0,22,100.0
2022-08-08 22:45:00+00:00,78.1500001214445,58.0,True,88.75152587890625,84.08624267578125,90.8540267944336,51.11531829833984,75.98369598388672,0,22,100.0
2022-08-08 22:50:00+00:00,78.5000001266599,58.0,True,88.4497299194336,83.78756713867188,90.53707122802734,51.888633728027344,75.75557708740234,0,22,100.0
2022-08-08 22:55:00+00:00,78.8000001311302,58.0,True,88.4497299194336,83.78756713867188,89.87883758544922,53.16305923461914,75.7589111328125,0,22,100.0
2022-08-08 23:00:00+00:00,79.1500001363456,58.0,True,88.78697967529297,83.78756713867188,89.17374420166016,53.6128044128418,75.39473724365234,0,23,100.0
2022-08-08 23:05:00+00:00,79.500000141561,58.0,True,88.16365051269531,83.78756713867188,88.8446273803711,53.7785758972168,75.18169403076172,0,23,100.0
2022-08-08 23:10:00+00:00,79.8000001460314,58.0,True,88.82508087158203,83.79541778564453,88.52300262451172,53.95713806152344,74.97532653808594,0,23,100.0
2022-08-08 23:15:00+00:00,80.0,58.0,True,87.90270233154297,83.49089050292969,88.52300262451172,54.16035842895508,74.93842315673828,0,23,100.0
2022-08-08 23:20:00+00:00,80.0,58.0,True,86.66991424560547,82.88838958740234,88.21279907226562,55.14171600341797,75.02265167236328,0,23,100.0
2022-08-08 23:25:00+00:00,80.0,58.0,True,86.99147033691406,82.88838958740234,87.9072265625,56.62358474731445,75.22309875488281,0,23,100.0
2022-08-08 23:30:00+00:00,80.0,58.0,True,87.29273223876953,83.1856460571289,87.57315063476562,57.229248046875,75.2201919555664,0,23,100.0
2022-08-08 23:35:00+00:00,80.0,58.0,True,87.89762878417969,83.1856460571289,87.27566528320312,58.09129333496094,75.25426483154297,0,23,100.0
2022-08-08 23:40:00+00:00,80.0,58.0,True,87.89762878417969,83.48299407958984,86.97167205810547,58.47905349731445,74.98453521728516,0,23,100.0
2022-08-08 23:45:00+00:00,80.0,58.0,True,87.59676361083984,83.48299407958984,86.97167205810547,58.92672348022461,75.09295654296875,0,23,100.0
2022-08-08 23:50:00+00:00,80.0,58.0,True,87.59676361083984,83.18480682373047,86.6720199584961,58.92672348022461,75.03898620605469,0,23,100.0
2022-08-08 23:55:00+00:00,80.0,58.0,True,87.59676361083984,83.18480682373047,86.6720199584961,58.92672348022461,74.93565368652344,0,23,100.0
2022-08-09 00:00:00+00:00,80.0,58.0,True,87.59676361083984,83.18480682373047,86.3579330444336,59.62564849853516,74.97463989257812,1,0,100.0
2022-08-09 00:05:00+00:00,80.0,58.0,True,87.89583587646484,83.18480682373047,86.01016998291016,59.79987335205078,74.78236389160156,1,0,100.0
2022-08-09 00:10:00+00:00,80.0,58.0,True,87.89583587646484,83.18480682373047,86.01016998291016,61.19441604614258,74.96305847167969,1,0,100.0
2022-08-09 00:15:00+00:00,80.0,58.0,True,87.59833526611328,83.18480682373047,85.70093536376953,61.04749298095703,74.88523864746094,1,0,100.0
2022-08-09 00:20:00+00:00,80.0,58.0,True,87.29772186279297,83.18480682373047,85.70093536376953,60.61332321166992,74.67081451416016,1,0,100.0
2022-08-09 00:25:00+00:00,80.0,58.0,True,87.00008392333984,82.88751220703125,85.70093536376953,60.01645278930664,74.45421600341797,1,0,100.0
2022-08-09 00:30:00+00:00,80.0,58.0,True,87.00008392333984,82.88751220703125,85.37582397460938,61.08964920043945,74.463623046875,1,0,100.0
2022-08-09 00:35:00+00:00,80.0,58.0,True,87.00008392333984,82.88751220703125,85.37582397460938,61.4765510559082,74.45242309570312,1,0,100.0
2022-08-09 00:40:00+00:00,80.0,58.0,True,87.00008392333984,82.58768463134766,84.75318908691406,61.07080841064453,74.02182006835938,1,0,100.0
2022-08-09 00:45:00+00:00,80.0,58.0,True,86.69873046875,82.58768463134766,84.75318908691406,61.34064865112305,73.99723052978516,1,0,100.0
2022-08-09 00:50:00+00:00,80.0,58.0,True,86.69873046875,82.58768463134766,84.4464340209961,61.82772064208984,73.85757446289062,1,0,100.0
2022-08-09 00:55:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,84.14937591552734,62.116947174072266,73.80119323730469,1,0,100.0
2022-08-09 01:00:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,84.14937591552734,62.35993957519531,73.81201171875,1,1,100.0
2022-08-09 01:05:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,83.83378601074219,63.18555450439453,73.84456634521484,1,1,100.0
2022-08-09 01:10:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,83.83378601074219,63.41360092163086,73.76844024658203,1,1,100.0
2022-08-09 01:15:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,83.83378601074219,63.88654708862305,73.84590911865234,1,1,100.0
2022-08-09 01:20:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,83.22074890136719,65.26824951171875,73.7903823852539,1,1,100.0
2022-08-09 01:25:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,82.88689422607422,65.90909576416016,73.68793487548828,1,1,100.0
2022-08-09 01:30:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,82.88689422607422,65.98800659179688,73.6727294921875,1,1,100.0
2022-08-09 01:35:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,82.5869369506836,66.4256820678711,73.73841094970703,1,1,100.0
2022-08-09 01:40:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,82.5869369506836,66.77266693115234,73.79500579833984,1,1,100.0
2022-08-09 01:45:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,82.5869369506836,66.77266693115234,73.63496398925781,1,1,100.0
2022-08-09 01:50:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,82.25996398925781,67.51409912109375,73.61812591552734,1,1,100.0
2022-08-09 01:55:00+00:00,80.0,58.0,True,86.39724731445312,82.28961181640625,82.25996398925781,67.74791717529297,73.68573760986328,1,1,100.0
2022-08-09 02:00:00+00:00,80.0,58.0,True,86.09922790527344,82.28961181640625,82.25996398925781,68.51271057128906,73.86544036865234,1,2,100.0
2022-08-09 02:05:00+00:00,80.0,58.0,True,85.79891967773438,81.98861694335938,82.25996398925781,68.51271057128906,73.82439422607422,1,2,100.0
2022-08-09 02:10:00+00:00,80.0,58.0,True,85.1893539428711,81.6905746459961,81.94829559326172,68.68898010253906,73.6721420288086,1,2,100.0
2022-08-09 02:15:00+00:00,80.0,58.0,True,85.1893539428711,81.6905746459961,81.645751953125,68.74913787841797,73.566162109375,1,2,100.0
2022-08-09 02:20:00+00:00,80.0,58.0,True,85.1893539428711,81.6905746459961,81.645751953125,69.17333221435547,73.6015396118164,1,2,100.0
2022-08-09 02:25:00+00:00,80.0,58.0,True,84.56734466552734,81.38931274414062,81.645751953125,69.4299545288086,73.6727066040039,1,2,100.0
2022-08-09 02:30:00+00:00,80.0,58.0,True,85.16854858398438,81.38931274414062,81.645751953125,70.13993835449219,73.86383056640625,1,2,100.0
2022-08-09 02:35:00+00:00,80.0,58.0,True,85.46602630615234,81.68994140625,81.645751953125,70.13993835449219,73.826171875,1,2,100.0
2022-08-09 02:40:00+00:00,80.0,58.0,True,85.7636947631836,81.68994140625,81.645751953125,70.40337371826172,73.92884826660156,1,2,100.0
2022-08-09 02:45:00+00:00,80.0,58.0,True,85.7636947631836,81.68994140625,81.645751953125,69.74363708496094,73.74254608154297,1,2,100.0
2022-08-09 02:50:00+00:00,80.0,58.0,True,85.76777648925781,81.99459838867188,81.645751953125,69.9649887084961,73.82917022705078,1,2,100.0
2022-08-09 02:55:00+00:00,80.0,58.0,True,85.4603271484375,81.99459838867188,81.645751953125,68.65956115722656,73.48060607910156,1,2,100.0
2022-08-09 03:00:00+00:00,75.5377426147461,58.0,True,85.46220397949219,81.6954116821289,81.645751953125,68.65956115722656,73.5377426147461,1,3,100.0
2022-08-09 03:05:00+00:00,75.4355545043945,58.0,True,85.76651763916016,81.6954116821289,81.645751953125,68.7659912109375,73.43555450439453,1,3,100.0
2022-08-09 03:10:00+00:00,75.6723098754883,58.0,True,85.46002197265625,81.6954116821289,81.645751953125,70.07449340820312,73.67230987548828,1,3,100.0
2022-08-09 03:15:00+00:00,75.6381759643555,58.0,True,85.46002197265625,81.6954116821289,81.645751953125,69.49413299560547,73.63817596435547,1,3,100.0
2022-08-09 03:20:00+00:00,75.5124053955078,58.0,True,85.4662094116211,81.6954116821289,81.645751953125,68.94587707519531,73.51240539550781,1,3,100.0
2022-08-09 03:25:00+00:00,75.3037719726563,58.0,True,85.46160888671875,81.6954116821289,81.645751953125,68.05767822265625,73.30377197265625,1,3,100.0
2022-08-09 03:30:00+00:00,75.2774810791016,58.0,True,85.46160888671875,81.6954116821289,81.645751953125,68.05767822265625,73.27748107910156,1,3,100.0
2022-08-09 03:35:00+00:00,75.3865127563477,58.0,True,85.15275573730469,81.6954116821289,81.645751953125,68.39985656738281,73.38651275634766,1,3,100.0
2022-08-09 03:40:00+00:00,75.329833984375,58.0,True,85.15275573730469,81.39720153808594,81.645751953125,68.23334503173828,73.329833984375,1,3,100.0
2022-08-09 03:45:00+00:00,75.2091369628906,58.0,True,85.15275573730469,81.39720153808594,81.645751953125,67.2906494140625,73.20913696289062,1,3,100.0
2022-08-09 03:50:00+00:00,75.2218551635742,58.0,True,85.15275573730469,81.39720153808594,81.645751953125,67.11369323730469,73.22185516357422,1,3,100.0
2022-08-09 03:55:00+00:00,75.1928024291992,58.0,True,85.15275573730469,81.39720153808594,81.645751953125,67.11369323730469,73.19280242919922,1,3,100.0
2022-08-09 04:00:00+00:00,75.2487716674805,58.0,True,85.15121459960938,81.39720153808594,81.645751953125,67.65576171875,73.24877166748047,1,4,100.0
2022-08-09 04:05:00+00:00,75.316291809082,58.0,True,85.15121459960938,81.39720153808594,81.645751953125,68.37028503417969,73.31629180908203,1,4,100.0
2022-08-09 04:10:00+00:00,75.4448776245117,58.0,True,85.45032501220703,81.39720153808594,81.645751953125,68.90406799316406,73.44487762451172,1,4,100.0
2022-08-09 04:15:00+00:00,75.3625030517578,58.0,True,85.74974060058594,81.69721984863281,81.32183074951172,69.91303253173828,73.36250305175781,1,4,100.0
2022-08-09 04:20:00+00:00,75.5000000819564,58.0,True,85.4482650756836,81.69721984863281,81.32183074951172,69.7485122680664,73.28056335449219,1,4,100.0
2022-08-09 04:25:00+00:00,75.8000000864267,58.0,True,85.4482650756836,81.69721984863281,81.00294494628906,70.27722930908203,73.20118713378906,1,4,100.0
2022-08-09 04:30:00+00:00,76.1500000916421,58.0,True,85.76660919189453,81.69721984863281,80.68585968017578,71.11004638671875,73.25666046142578,1,4,100.0
2022-08-09 04:35:00+00:00,76.5000000968576,58.0,True,85.76660919189453,81.69721984863281,80.68585968017578,71.5004653930664,73.30817413330078,1,4,100.0
2022-08-09 04:40:00+00:00,76.8000001013279,58.0,True,85.45673370361328,81.69721984863281,80.68585968017578,73.22821044921875,73.71709442138672,1,4,100.0
2022-08-09 04:45:00+00:00,77.1500001065433,58.0,True,85.45673370361328,81.69721984863281,80.378662109375,73.57189178466797,73.56981658935547,1,4,100.0
2022-08-09 04:50:00+00:00,77.5000001117587,58.0,True,85.45673370361328,81.69721984863281,80.378662109375,73.40634155273438,73.50347137451172,1,4,100.0
2022-08-09 04:55:00+00:00,77.8000001162291,58.0,True,85.45673370361328,81.69721984863281,80.378662109375,72.73477935791016,73.28793334960938,1,4,100.0
2022-08-09 05:00:00+00:00,78.1500001214445,58.0,True,85.45673370361328,81.69721984863281,80.378662109375,73.63349914550781,73.67427825927734,1,5,100.0
2022-08-09 05:05:00+00:00,78.5000001266599,58.0,True,85.45673370361328,81.69721984863281,80.378662109375,73.1119613647461,73.34923553466797,1,5,100.0
2022-08-09 05:10:00+00:00,78.8000001311302,58.0,True,85.1589584350586,81.39958190917969,80.07994842529297,73.48920440673828,73.40763092041016,1,5,100.0
2022-08-09 05:15:00+00:00,79.1500001363456,58.0,True,85.1589584350586,81.39958190917969,80.07994842529297,73.42218017578125,73.38228607177734,1,5,100.0
2022-08-09 05:20:00+00:00,79.500000141561,58.0,True,85.76419830322266,81.70022583007812,80.07994842529297,73.18216705322266,73.30731201171875,1,5,100.0
2022-08-09 05:25:00+00:00,79.8000001460314,58.0,True,85.46501159667969,81.70022583007812,80.07994842529297,72.86187744140625,73.06216430664062,1,5,100.0
2022-08-09 05:30:00+00:00,80.0,58.0,True,85.46501159667969,81.70022583007812,79.77819061279297,72.86187744140625,72.92276763916016,1,5,100.0
2022-08-09 05:35:00+00:00,80.0,58.0,True,85.46501159667969,81.70022583007812,79.77819061279297,72.52679443359375,72.82197570800781,1,5,100.0
2022-08-09 05:40:00+00:00,80.0,58.0,True,85.46501159667969,81.70022583007812,79.77819061279297,73.51091003417969,73.0884780883789,1,5,100.0
2022-08-09 05:45:00+00:00,80.0,58.0,True,85.46501159667969,81.70022583007812,79.77819061279297,74.17767333984375,73.33826446533203,1,5,100.0
2022-08-09 05:50:00+00:00,80.0,58.0,True,85.7767562866211,81.70022583007812,79.77819061279297,74.17357635498047,73.15691375732422,1,5,100.0
2022-08-09 05:55:00+00:00,80.0,58.0,True,85.4681625366211,81.70022583007812,79.77819061279297,74.70364379882812,73.2729721069336,1,5,100.0
2022-08-09 06:00:00+00:00,80.0,58.0,True,85.4681625366211,81.70022583007812,79.45108032226562,74.54244232177734,73.16429138183594,1,6,100.0
2022-08-09 06:05:00+00:00,80.0,58.0,True,85.77190399169922,81.70022583007812,79.45108032226562,75.284423828125,73.1320571899414,1,6,100.0
2022-08-09 06:10:00+00:00,80.0,58.0,True,85.77190399169922,81.70022583007812,79.14076232910156,76.10497283935547,73.1673583984375,1,6,100.0
2022-08-09 06:15:00+00:00,80.0,58.0,True,85.1696548461914,81.70022583007812,79.14076232910156,76.99767303466797,73.33818054199219,1,6,100.0
2022-08-09 06:20:00+00:00,80.0,58.0,True,85.47045135498047,81.40182495117188,78.79596710205078,77.14842224121094,73.09516906738281,1,6,100.0
2022-08-09 06:25:00+00:00,80.0,58.0,True,85.15513610839844,81.40182495117188,78.49751281738281,77.62388610839844,73.08401489257812,1,6,100.0
2022-08-09 06:30:00+00:00,80.0,58.0,True,85.45906829833984,81.40182495117188,78.49751281738281,77.7977294921875,73.13671875,1,6,100.0
2022-08-09 06:35:00+00:00,80.0,58.0,True,85.45906829833984,81.40182495117188,78.49751281738281,77.32360076904297,72.99469757080078,1,6,100.0
2022-08-09 06:40:00+00:00,80.0,58.0,True,85.45906829833984,81.40182495117188,78.49751281738281,77.5126953125,73.13656616210938,1,6,100.0
2022-08-09 06:45:00+00:00,80.0,58.0,True,85.15811920166016,81.40182495117188,78.49751281738281,76.56086730957031,72.87315368652344,1,6,100.0
2022-08-09 06:50:00+00:00,80.0,58.0,True,85.15811920166016,81.40182495117188,78.49751281738281,76.90904235839844,72.93233489990234,1,6,100.0
2022-08-09 06:55:00+00:00,80.0,58.0,True,85.45579528808594,81.40182495117188,78.49751281738281,76.57877349853516,72.79215240478516,1,6,100.0
2022-08-09 07:00:00+00:00,80.0,58.0,True,85.45579528808594,81.40182495117188,78.49751281738281,77.00537872314453,72.6589584350586,1,7,100.0
2022-08-09 07:05:00+00:00,80.0,58.0,True,84.85244750976562,81.40182495117188,78.17582702636719,80.01354217529297,73.21017456054688,1,7,100.0
2022-08-09 07:10:00+00:00,80.0,58.0,True,84.85244750976562,81.10450744628906,78.17582702636719,79.89219665527344,73.13630676269531,1,7,100.0
2022-08-09 07:15:00+00:00,80.0,58.0,True,85.157958984375,81.10450744628906,78.17582702636719,79.19088745117188,72.97765350341797,1,7,100.0
2022-08-09 07:20:00+00:00,80.0,58.0,True,84.8597640991211,81.10636138916016,77.87750244140625,79.17237091064453,72.74356079101562,1,7,100.0
2022-08-09 07:25:00+00:00,80.0,58.0,True,84.8597640991211,81.10636138916016,77.567138671875,78.9864273071289,72.50055694580078,1,7,100.0
2022-08-09 07:30:00+00:00,80.0,58.0,True,84.8597640991211,81.10636138916016,77.567138671875,78.9864273071289,72.48614501953125,1,7,100.0
2022-08-09 07:35:00+00:00,80.0,58.0,True,84.86673736572266,81.10636138916016,77.567138671875,79.20330047607422,72.57250213623047,1,7,100.0
2022-08-09 07:40:00+00:00,80.0,58.0,True,85.17173767089844,81.10636138916016,77.567138671875,79.4664077758789,72.626220703125,1,7,100.0
2022-08-09 07:45:00+00:00,80.0,58.0,True,84.8639907836914,81.10636138916016,77.567138671875,79.49583435058594,72.558349609375,1,7,100.0
2022-08-09 07:50:00+00:00,80.0,58.0,True,84.55838775634766,81.10636138916016,77.567138671875,80.001708984375,72.62602233886719,1,7,100.0
2022-08-09 07:55:00+00:00,80.0,58.0,True,84.26041412353516,80.80754852294922,77.567138671875,80.17601776123047,72.65973663330078,1,7,100.0
2022-08-09 08:00:00+00:00,80.0,58.0,True,84.55936431884766,80.80754852294922,77.24161529541016,80.93573760986328,72.4439926147461,1,8,100.0
2022-08-09 08:05:00+00:00,80.0,58.0,True,84.85643768310547,80.80754852294922,77.24161529541016,81.35139465332031,72.56597900390625,1,8,100.0
2022-08-09 08:10:00+00:00,80.0,58.0,True,84.85643768310547,80.80754852294922,77.24161529541016,81.35139465332031,72.56597900390625,1,8,100.0
2022-08-09 08:15:00+00:00,80.0,58.0,True,84.25631713867188,80.80754852294922,76.60731506347656,82.18001556396484,72.41637420654297,1,8,100.0
2022-08-09 08:20:00+00:00,80.0,58.0,True,84.55792236328125,80.80754852294922,76.60731506347656,82.33549499511719,72.41529846191406,1,8,100.0
2022-08-09 08:25:00+00:00,80.0,58.0,True,84.55792236328125,80.80754852294922,76.60731506347656,83.12178039550781,72.47766876220703,1,8,100.0
2022-08-09 08:30:00+00:00,80.0,58.0,True,84.2601547241211,80.80754852294922,76.28982543945312,83.97515869140625,72.46710205078125,1,8,100.0
2022-08-09 08:35:00+00:00,80.0,58.0,True,84.2601547241211,80.80754852294922,76.28982543945312,83.80452728271484,72.3399887084961,1,8,100.0
2022-08-09 08:40:00+00:00,80.0,58.0,True,84.2601547241211,80.50859069824219,76.28982543945312,83.7398910522461,72.23946380615234,1,8,100.0
2022-08-09 08:45:00+00:00,80.0,58.0,True,84.2601547241211,80.50859069824219,75.99147033691406,83.8953857421875,72.2464370727539,1,8,100.0
2022-08-09 08:50:00+00:00,80.0,58.0,True,84.2601547241211,80.50859069824219,75.99147033691406,83.73860168457031,72.18351745605469,1,8,100.0
2022-08-09 08:55:00+00:00,80.0,58.0,True,84.2601547241211,80.50859069824219,75.99147033691406,83.57350158691406,72.20291137695312,1,8,100.0
2022-08-09 09:00:00+00:00,80.0,58.0,True,84.2601547241211,80.50859069824219,75.99147033691406,83.57350158691406,72.19609832763672,1,9,100.0
2022-08-09 09:05:00+00:00,80.0,58.0,True,84.2601547241211,80.50859069824219,75.99147033691406,83.7896499633789,72.22010040283203,1,9,100.0
2022-08-09 09:10:00+00:00,80.0,58.0,True,84.2601547241211,80.50859069824219,75.99147033691406,84.1759262084961,72.24046325683594,1,9,100.0
2022-08-09 09:15:00+00:00,74.2489624023438,58.0,True,83.95317840576172,80.50859069824219,75.99147033691406,84.10545349121094,72.24896240234375,1,9,100.0
2022-08-09 09:20:00+00:00,74.1916198730469,58.0,True,84.56368255615234,80.50859069824219,75.99147033691406,84.28746032714844,72.19161987304688,1,9,100.0
2022-08-09 09:25:00+00:00,74.2757720947266,58.0,True,84.26609802246094,80.50859069824219,75.99147033691406,84.82697296142578,72.27577209472656,1,9,100.0
2022-08-09 09:30:00+00:00,74.2483901977539,58.0,True,84.26609802246094,80.50859069824219,75.99147033691406,84.66901397705078,72.2483901977539,1,9,100.0
2022-08-09 09:35:00+00:00,74.1513290405273,58.0,True,84.26609802246094,80.50859069824219,75.68470001220703,85.3641586303711,72.15132904052734,1,9,100.0
2022-08-09 09:40:00+00:00,74.0977401733398,58.0,True,83.96078491210938,80.50859069824219,75.68470001220703,85.53507995605469,72.09774017333984,1,9,100.0
2022-08-09 09:45:00+00:00,74.6980361938477,58.0,True,83.96078491210938,80.50859069824219,75.68470001220703,88.13203430175781,72.69803619384766,1,9,100.0
2022-08-09 09:50:00+00:00,74.8262557983398,58.0,True,84.26313018798828,80.50859069824219,75.3663558959961,89.4559326171875,72.82625579833984,1,9,100.0
2022-08-09 09:55:00+00:00,74.3772506713867,58.0,True,84.26313018798828,80.50859069824219,75.3663558959961,88.14385986328125,72.37725067138672,1,9,100.0
2022-08-09 10:00:00+00:00,74.5940780639648,58.0,True,83.96509552001953,80.50859069824219,75.05175018310547,89.46864318847656,72.59407806396484,1,10,100.0
2022-08-09 10:05:00+00:00,74.5501708984375,58.0,True,83.96509552001953,80.50859069824219,75.05175018310547,89.64061737060547,72.5501708984375,1,10,100.0
2022-08-09 10:10:00+00:00,74.6990432739258,58.0,True,83.66400909423828,80.20408630371094,75.05175018310547,90.4775161743164,72.69904327392578,1,10,100.0
2022-08-09 10:15:00+00:00,74.8765029907227,58.0,True,83.36168670654297,79.90679168701172,75.05175018310547,91.21306610107422,72.87650299072266,1,10,100.0
2022-08-09 10:20:00+00:00,74.5946350097656,58.0,True,83.66239166259766,79.90679168701172,74.74183654785156,90.6354751586914,72.59463500976562,1,10,100.0
2022-08-09 10:25:00+00:00,74.8000000715256,58.0,True,83.96818542480469,80.20465850830078,74.74183654785156,90.99282836914062,72.55433654785156,1,10,100.0
2022-08-09 10:30:00+00:00,75.150000076741,58.0,True,83.66802978515625,80.20465850830078,74.74183654785156,90.73933410644533,72.43350982666016,1,10,100.0
2022-08-09 10:35:00+00:00,75.5000000819564,58.0,True,83.65869903564453,79.90137481689453,74.74183654785156,90.56783294677734,72.44401550292969,1,10,100.0
2022-08-09 10:40:00+00:00,75.8000000864267,58.0,True,83.95258331298828,80.20674133300781,74.74183654785156,88.59201049804688,71.96453094482422,1,10,100.0
2022-08-09 10:45:00+00:00,76.1500000916421,58.0,True,83.6521224975586,80.20674133300781,74.74183654785156,87.94883728027344,71.78646087646484,1,10,100.0
2022-08-09 10:50:00+00:00,76.5000000968576,58.0,True,83.04210662841797,79.9069595336914,74.74183654785156,87.69869995117188,71.71282958984375,1,10,100.0
2022-08-09 10:55:00+00:00,76.8000001013279,58.0,True,83.04210662841797,79.9069595336914,74.74183654785156,89.52949523925781,72.13652038574219,1,10,100.0
2022-08-09 11:00:00+00:00,77.1500001065433,58.0,True,83.04210662841797,79.9069595336914,74.74183654785156,89.52949523925781,72.15023803710938,1,11,100.0
2022-08-09 11:05:00+00:00,77.5000001117587,58.0,True,84.88937377929688,80.20687103271484,74.74183654785156,87.02814483642578,71.53443145751953,1,11,100.0
2022-08-09 11:10:00+00:00,77.8000001162291,58.0,True,85.5086898803711,80.80406188964844,74.74183654785156,87.18303680419922,71.59524536132812,1,11,100.0
2022-08-09 11:15:00+00:00,78.1500001214445,58.0,True,85.21094512939453,80.80406188964844,74.74183654785156,86.66636657714844,71.51129913330078,1,11,100.0
2022-08-09 11:20:00+00:00,78.5000001266599,58.0,True,85.21094512939453,80.80406188964844,74.74183654785156,87.47322082519531,71.65086364746094,1,11,100.0
2022-08-09 11:25:00+00:00,78.8000001311302,58.0,True,84.90667724609375,80.50559997558594,74.74183654785156,87.69578552246094,71.72904205322266,1,11,100.0
2022-08-09 11:30:00+00:00,79.1500001363456,58.0,True,84.60797882080078,80.50559997558594,74.74183654785156,87.3857421875,71.6395034790039,1,11,100.0
2022-08-09 11:35:00+00:00,79.500000141561,58.0,True,84.60797882080078,80.50559997558594,74.74183654785156,86.27037048339844,71.3597640991211,1,11,100.0
2022-08-09 11:40:00+00:00,79.8000001460314,58.0,True,84.60797882080078,80.50559997558594,74.74183654785156,84.78227233886719,71.01559448242188,1,11,100.0
2022-08-09 11:45:00+00:00,80.0,58.0,True,85.57027435302734,80.80514526367188,74.74183654785156,84.39562225341797,70.93162536621094,1,11,100.0
2022-08-09 11:50:00+00:00,80.0,58.0,True,85.26394653320312,80.80514526367188,74.74183654785156,83.27530670166016,70.68244934082031,1,11,100.0
2022-08-09 11:55:00+00:00,80.0,58.0,True,85.56944274902344,80.80514526367188,74.74183654785156,81.57820892333984,70.3535385131836,1,11,100.0
2022-08-09 12:00:00+00:00,80.0,58.0,True,84.9669418334961,80.50209045410156,74.74183654785156,81.05514526367188,70.5949935913086,1,12,100.0
2022-08-09 12:05:00+00:00,80.0,58.0,True,84.9669418334961,80.50209045410156,74.74183654785156,80.20023345947266,70.41873168945312,1,12,100.0
2022-08-09 12:10:00+00:00,80.0,58.0,True,84.65931701660156,80.50209045410156,75.36463165283203,80.09805297851562,70.76539611816406,1,12,100.0
2022-08-09 12:15:00+00:00,80.0,58.0,True,84.96199798583984,80.50209045410156,75.36463165283203,77.43830108642578,70.30020904541016,1,12,100.0
2022-08-09 12:20:00+00:00,80.0,58.0,True,84.96199798583984,80.50209045410156,75.68354797363281,76.46035766601562,70.19313049316406,1,12,100.0
2022-08-09 12:25:00+00:00,80.0,58.0,True,84.96199798583984,80.50209045410156,75.68354797363281,76.60602569580078,70.44989776611328,1,12,100.0
2022-08-09 12:30:00+00:00,80.0,58.0,True,84.96199798583984,80.50209045410156,75.98131561279297,76.3012924194336,70.4013900756836,1,12,100.0
2022-08-09 12:35:00+00:00,80.0,58.0,True,84.03392028808594,80.50209045410156,76.32599639892578,76.4457015991211,70.83760070800781,1,12,100.0
2022-08-09 12:40:00+00:00,80.0,58.0,True,83.72102355957031,79.90512084960938,76.67042541503906,75.33097076416016,70.87296295166016,1,12,100.0
2022-08-09 12:45:00+00:00,80.0,58.0,True,84.02222442626953,79.90512084960938,76.67042541503906,74.70404815673828,70.87281799316406,1,12,100.0
2022-08-09 12:50:00+00:00,80.0,58.0,True,83.7109146118164,79.90512084960938,76.96804809570312,74.10586547851562,70.81389617919922,1,12,100.0
2022-08-09 12:55:00+00:00,80.0,58.0,True,83.7109146118164,79.90512084960938,77.30020141601562,73.64279174804688,70.9155502319336,1,12,100.0
2022-08-09 13:00:00+00:00,80.0,58.0,True,83.7109146118164,79.90512084960938,77.30020141601562,73.47149658203125,71.05828857421875,1,13,100.0
2022-08-09 13:05:00+00:00,80.0,58.0,True,84.0142822265625,80.20921325683594,77.61730194091797,72.99161529541016,71.01004791259766,1,13,100.0
2022-08-09 13:10:00+00:00,80.0,58.0,True,84.31254577636719,80.20921325683594,77.61730194091797,73.0351333618164,71.23847198486328,1,13,100.0
2022-08-09 13:15:00+00:00,80.0,58.0,True,84.61515045166016,80.51177978515625,77.92986297607422,73.61901092529297,71.52958679199219,1,13,100.0
2022-08-09 13:20:00+00:00,80.0,58.0,True,84.61515045166016,80.51177978515625,78.23233032226562,72.75236511230469,71.55416870117188,1,13,100.0
2022-08-09 13:25:00+00:00,80.0,58.0,True,84.61515045166016,80.51177978515625,78.23233032226562,72.57366180419922,71.6375961303711,1,13,100.0
2022-08-09 13:30:00+00:00,80.0,58.0,True,84.61653137207031,80.51177978515625,78.23233032226562,71.51039123535156,71.50061798095703,1,13,100.0
2022-08-09 13:35:00+00:00,80.0,58.0,True,84.93054962158203,80.81524658203125,78.53728485107422,71.81920623779297,71.65495300292969,1,13,100.0
2022-08-09 13:40:00+00:00,80.0,58.0,True,84.93054962158203,80.81524658203125,78.88993835449219,70.76824188232422,71.77507781982422,1,13,100.0
2022-08-09 13:45:00+00:00,80.0,58.0,True,84.62578582763672,81.1216049194336,79.23604583740234,70.0326919555664,71.96603393554688,1,13,100.0
2022-08-09 13:50:00+00:00,80.0,58.0,True,84.62578582763672,80.82423400878906,79.23604583740234,70.21432495117188,72.03678894042969,1,13,100.0
2022-08-09 13:55:00+00:00,80.0,58.0,True,84.62578582763672,81.12379455566406,79.86072540283203,69.79891967773438,72.2734375,1,13,100.0
2022-08-09 14:00:00+00:00,80.0,58.0,True,85.84856414794922,81.72535705566406,80.16081237792969,68.51472473144531,72.26776885986328,1,14,100.0
2022-08-09 14:05:00+00:00,80.0,58.0,True,85.54713439941406,81.72535705566406,80.16081237792969,68.51472473144531,72.3227767944336,1,14,100.0
2022-08-09 14:10:00+00:00,80.0,58.0,True,85.24947357177734,81.42184448242188,80.8484115600586,67.59687042236328,72.50524139404297,1,14,100.0
2022-08-09 14:15:00+00:00,80.0,58.0,True,85.55563354492188,81.42184448242188,80.8484115600586,66.53186798095703,72.35952758789062,1,14,100.0
2022-08-09 14:20:00+00:00,80.0,58.0,True,85.55267333984375,81.42184448242188,80.8484115600586,66.64136505126953,72.46934509277344,1,14,100.0
2022-08-09 14:25:00+00:00,80.0,58.0,True,85.55267333984375,81.72344970703125,81.48715209960938,66.58984375,72.81177520751953,1,14,100.0
2022-08-09 14:30:00+00:00,80.0,58.0,True,85.55267333984375,81.72344970703125,81.48715209960938,66.39436340332031,72.80303192138672,1,14,100.0
2022-08-09 14:35:00+00:00,80.0,58.0,True,85.85723876953125,81.72344970703125,81.48715209960938,66.60415649414062,72.88794708251953,1,14,100.0
2022-08-09 14:40:00+00:00,80.0,58.0,True,85.85723876953125,81.72344970703125,81.83843231201172,65.8503189086914,72.92112731933594,1,14,100.0
2022-08-09 14:45:00+00:00,80.0,58.0,True,86.1549301147461,81.72344970703125,81.83843231201172,65.39720916748047,72.97633361816406,1,14,100.0
2022-08-09 14:50:00+00:00,80.0,58.0,True,85.8568344116211,82.02263641357422,82.47059631347656,64.8913345336914,73.228759765625,1,14,100.0
2022-08-09 14:55:00+00:00,80.0,58.0,True,86.15914916992188,82.02263641357422,82.47059631347656,64.33467102050781,73.18401336669922,1,14,100.0
2022-08-09 15:00:00+00:00,80.0,58.0,True,86.46710968017578,82.32086944580078,82.77022552490234,64.97634887695312,73.3426284790039,1,15,100.0
2022-08-09 15:05:00+00:00,80.0,58.0,True,87.07020568847656,82.62954711914062,83.07063293457031,64.51697540283203,73.5808334350586,1,15,100.0
2022-08-09 15:10:00+00:00,80.0,58.0,True,86.7678451538086,82.62954711914062,83.07063293457031,64.14183807373047,73.53964233398438,1,15,100.0
2022-08-09 15:15:00+00:00,80.0,58.0,True,87.07685089111328,82.62954711914062,83.427734375,62.20849609375,73.50769805908203,1,15,100.0
2022-08-09 15:20:00+00:00,80.0,58.0,True,86.7751235961914,82.62954711914062,83.75926971435547,61.38858795166016,73.45152282714844,1,15,100.0
2022-08-09 15:25:00+00:00,80.0,58.0,True,86.7751235961914,82.62954711914062,84.07389831542969,59.78788375854492,73.13864135742188,1,15,100.0
2022-08-09 15:30:00+00:00,75.5309982299805,58.0,True,87.07494354248047,82.92848205566406,84.69549560546875,59.19650650024414,73.53099822998047,1,15,100.0
2022-08-09 15:35:00+00:00,75.4610977172852,58.0,True,87.07494354248047,82.92848205566406,85.03700256347656,58.11023712158203,73.46109771728516,1,15,100.0
2022-08-09 15:40:00+00:00,75.0253601074219,58.0,True,87.07494354248047,82.62870788574219,85.03700256347656,56.735870361328125,73.02536010742188,1,15,100.0
2022-08-09 15:45:00+00:00,75.3391189575195,58.0,True,86.76762390136719,82.62870788574219,85.34101104736328,56.531551361083984,73.33911895751953,1,15,100.0
2022-08-09 15:50:00+00:00,75.4681396484375,58.0,True,86.76762390136719,82.33151245117188,85.64936065673828,56.65077972412109,73.4681396484375,1,15,100.0
2022-08-09 15:55:00+00:00,75.0510711669922,58.0,True,86.46055603027344,82.33151245117188,85.64936065673828,55.3203353881836,73.05107116699219,1,15,100.0
2022-08-09 16:00:00+00:00,74.9400024414063,58.0,True,86.46055603027344,82.33151245117188,85.64936065673828,55.04779052734375,72.94000244140625,1,16,100.0
2022-08-09 16:05:00+00:00,75.0952606201172,58.0,True,86.46055603027344,82.03280639648438,85.64936065673828,55.54301452636719,73.09526062011719,1,16,100.0
2022-08-09 16:10:00+00:00,75.2644805908203,58.0,True,86.47099304199219,82.33412170410156,85.64936065673828,56.03630065917969,73.26448059082031,1,16,100.0
2022-08-09 16:15:00+00:00,75.4484710693359,58.0,True,86.77654266357422,82.33412170410156,85.96086883544922,55.579532623291016,73.44847106933594,1,16,100.0
2022-08-09 16:20:00+00:00,75.0590362548828,58.0,True,86.4780044555664,82.33412170410156,85.96086883544922,54.73857116699219,73.05903625488281,1,16,100.0
2022-08-09 16:25:00+00:00,74.7167205810547,58.0,True,86.4780044555664,82.33412170410156,86.33916473388672,52.36686325073242,72.71672058105469,1,16,100.0
2022-08-09 16:30:00+00:00,75.4258041381836,58.0,True,86.4780044555664,82.33412170410156,86.33916473388672,54.631874084472656,73.4258041381836,1,16,100.0
2022-08-09 16:35:00+00:00,75.1284484863281,58.0,True,86.78036499023438,82.33412170410156,86.63622283935547,52.99785232543945,73.12844848632812,1,16,100.0
2022-08-09 16:40:00+00:00,75.5104370117188,58.0,True,86.78036499023438,82.33412170410156,86.63622283935547,54.092041015625,73.51043701171875,1,16,100.0
2022-08-09 16:45:00+00:00,75.3869323730469,58.0,True,87.0797119140625,82.63743591308594,86.98616790771484,53.46310424804688,73.38693237304688,1,16,100.0
2022-08-09 16:50:00+00:00,75.9847106933594,58.0,True,87.0797119140625,82.94405364990234,86.98616790771484,54.92997360229492,73.98471069335938,1,16,100.0
2022-08-09 16:55:00+00:00,76.544075012207,58.0,True,88.29888153076172,83.55220031738281,87.28417205810547,55.138282775878906,74.54407501220703,1,16,100.0
2022-08-09 17:00:00+00:00,76.6138916015625,58.0,True,88.59805297851562,83.85005950927734,87.60803985595703,55.62701034545898,74.6138916015625,1,17,100.0
2022-08-09 17:05:00+00:00,76.8991851806641,58.0,True,88.59805297851562,84.14898681640625,87.60803985595703,55.38288497924805,74.89918518066406,1,17,100.0
2022-08-09 17:10:00+00:00,76.8000001013279,58.0,True,87.67191314697266,82.92842102050781,88.95817565917969,50.2624397277832,73.90156555175781,1,17,100.0
2022-08-09 17:15:00+00:00,77.1500001065433,58.0,True,86.4429931640625,82.01598358154297,88.65949249267578,47.44229507446289,72.71038818359375,1,17,100.0
2022-08-09 17:20:00+00:00,77.5000001117587,58.0,True,86.75066375732422,82.61923217773438,88.97991180419922,49.78086853027344,73.83116149902344,1,17,100.0
2022-08-09 17:25:00+00:00,77.8000001162291,58.0,True,87.66793823242188,83.53392028808594,89.28362274169922,51.36017608642578,74.47759246826172,1,17,100.0
2022-08-09 17:30:00+00:00,78.1500001214445,58.0,True,87.96861267089844,83.53392028808594,88.94271087646484,52.29091644287109,74.64017486572266,1,17,100.0
2022-08-09 17:35:00+00:00,78.5000001266599,58.0,True,88.88599395751953,83.83979797363281,89.6905517578125,51.57294464111328,75.12745666503906,1,17,100.0
2022-08-09 17:40:00+00:00,78.8000001311302,58.0,True,88.28153991699219,83.83979797363281,90.06643676757812,49.04474258422852,74.55826568603516,1,17,100.0
2022-08-09 17:45:00+00:00,79.1500001363456,58.0,True,88.28153991699219,83.83979797363281,89.7067642211914,48.79353332519531,74.13172912597656,1,17,100.0
2022-08-09 17:50:00+00:00,79.500000141561,58.0,True,88.28153991699219,83.83979797363281,89.7067642211914,50.15183639526367,74.4538803100586,1,17,100.0
2022-08-09 17:55:00+00:00,79.8000001460314,58.0,True,88.90155029296875,84.14710235595703,89.7067642211914,50.19088745117188,74.67993927001953,1,17,100.0
2022-08-09 18:00:00+00:00,80.0,58.0,True,88.90155029296875,84.14710235595703,90.3199234008789,51.76960754394531,75.86618041992188,1,18,100.0
2022-08-09 18:05:00+00:00,80.0,58.0,True,89.51016235351562,84.44525909423828,90.3199234008789,52.387542724609375,76.0709457397461,1,18,100.0
2022-08-09 18:10:00+00:00,80.0,58.0,True,89.51016235351562,84.44525909423828,90.63006591796876,51.93204879760742,76.2816162109375,1,18,100.0
2022-08-09 18:15:00+00:00,80.0,58.0,True,89.81845092773438,84.74681091308594,90.95415496826172,50.03889846801758,75.64746856689453,1,18,100.0
2022-08-09 18:20:00+00:00,80.0,58.0,True,89.21475219726562,84.44525909423828,90.63553619384766,50.0936393737793,75.51341247558594,1,18,100.0
2022-08-09 18:25:00+00:00,80.0,58.0,True,88.9135971069336,84.13964080810547,90.63553619384766,49.05084228515625,75.20405578613281,1,18,100.0
2022-08-09 18:30:00+00:00,80.0,58.0,True,88.9135971069336,83.84107208251953,91.25916290283205,47.43183898925781,75.13089752197266,1,18,100.0
2022-08-09 18:35:00+00:00,80.0,58.0,True,88.30121612548828,83.51598358154297,91.6161880493164,43.89112091064453,74.06570434570312,1,18,100.0
2022-08-09 18:40:00+00:00,80.0,58.0,True,87.3759994506836,82.88568115234375,91.94512176513672,44.208778381347656,74.30644226074219,1,18,100.0
2022-08-09 18:45:00+00:00,80.0,58.0,True,87.3759994506836,83.1865005493164,92.30873107910156,44.44984817504883,74.89328002929688,1,18,100.0
2022-08-09 18:50:00+00:00,80.0,58.0,True,88.00428009033203,83.49221801757812,92.9769058227539,44.14681243896485,75.10191345214844,1,18,100.0
2022-08-09 18:55:00+00:00,80.0,58.0,True,88.31735229492188,83.79682922363281,92.632080078125,43.69781112670898,74.62446594238281,1,18,100.0
2022-08-09 19:00:00+00:00,80.0,58.0,True,87.70841979980469,82.88062286376953,93.13014221191406,40.53174591064453,73.8664779663086,1,19,100.0
2022-08-09 19:05:00+00:00,80.0,58.0,True,86.79143524169922,82.5829849243164,93.810791015625,39.76377487182617,74.09648895263672,1,19,100.0
2022-08-09 19:10:00+00:00,80.0,58.0,True,86.49320983886719,82.28541564941406,94.12783813476562,39.39900970458984,73.95890808105469,1,19,100.0
2022-08-09 19:15:00+00:00,80.0,58.0,True,86.79661560058594,82.58560180664062,93.40613555908205,41.69064331054688,74.39093780517578,1,19,100.0
2022-08-09 19:20:00+00:00,80.0,58.0,True,88.02701568603516,83.48921966552734,93.7826156616211,44.421871185302734,75.7090072631836,1,19,100.0
2022-08-09 19:25:00+00:00,80.0,58.0,True,88.63214111328125,84.08998107910156,93.45162963867188,45.61119079589844,76.0926284790039,1,19,100.0
2022-08-09 19:30:00+00:00,80.0,58.0,True,89.2341537475586,84.38937377929688,94.11540222167967,44.47885894775391,76.13722229003906,1,19,100.0
2022-08-09 19:35:00+00:00,80.0,58.0,True,89.2341537475586,84.38937377929688,94.41667175292967,44.42935562133789,76.37068176269531,1,19,100.0
2022-08-09 19:40:00+00:00,80.0,58.0,True,89.2341537475586,84.38937377929688,94.41667175292967,42.73805618286133,75.5845718383789,1,19,100.0
2022-08-09 19:45:00+00:00,80.0,58.0,True,88.9250259399414,84.08751678466797,94.05831146240234,41.56730270385742,75.04450225830078,1,19,100.0
2022-08-09 19:50:00+00:00,80.0,58.0,True,87.69174194335938,83.14099884033203,94.3360366821289,40.95889663696289,74.66244506835938,1,19,100.0
2022-08-09 19:55:00+00:00,80.0,58.0,True,87.99609375,83.4454345703125,93.16474151611328,44.31517028808594,75.0518798828125,1,19,100.0
2022-08-09 20:00:00+00:00,80.0,58.0,True,88.3038558959961,83.74998474121094,92.49351501464844,46.33417892456055,75.4551773071289,1,20,100.0
2022-08-09 20:05:00+00:00,80.0,58.0,True,88.60707092285156,83.74998474121094,90.48041534423828,47.616485595703125,74.3564224243164,1,20,100.0
2022-08-09 20:10:00+00:00,80.0,58.0,True,86.10015106201172,81.87532043457031,88.10359954833984,45.79879379272461,71.50859832763672,1,20,100.0
2022-08-09 20:15:00+00:00,80.0,58.0,True,84.84661102294922,80.96746063232422,87.44100189208984,49.7486572265625,72.548583984375,1,20,100.0
2022-08-09 20:20:00+00:00,80.0,58.0,True,85.76750946044922,81.57616424560547,87.10910034179688,52.64043426513672,73.3172378540039,1,20,100.0
2022-08-09 20:25:00+00:00,80.0,58.0,True,86.97933197021484,82.48530578613281,87.10910034179688,54.772762298583984,73.91658020019531,1,20,100.0
2022-08-09 20:30:00+00:00,80.0,58.0,True,87.2835922241211,83.0915298461914,88.74219512939453,51.530494689941406,74.38835906982422,1,20,100.0
2022-08-09 20:35:00+00:00,80.0,58.0,True,87.5980453491211,83.0915298461914,89.0757827758789,50.68442535400391,74.42876434326172,1,20,100.0
2022-08-09 20:40:00+00:00,80.0,58.0,True,87.89816284179688,83.39131927490234,89.67903137207031,48.4983024597168,74.0727310180664,1,20,100.0
2022-08-09 20:45:00+00:00,80.0,58.0,True,87.59355163574219,83.09178924560547,89.9803695678711,47.86508560180664,74.08458709716797,1,20,100.0
2022-08-09 20:50:00+00:00,80.0,58.0,True,87.59709167480469,83.09178924560547,90.30997467041016,48.164283752441406,74.54313659667969,1,20,100.0
2022-08-09 20:55:00+00:00,80.0,58.0,True,87.59709167480469,83.3899917602539,90.6681671142578,49.07929611206055,75.12835693359375,1,20,100.0
2022-08-09 21:00:00+00:00,80.0,58.0,True,88.51605987548828,83.69599914550781,91.0128402709961,49.55219650268555,75.599609375,1,21,100.0
