time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-09 21:05:00+00:00,80.0,58.0,True,88.21504211425781,83.68742370605469,91.33079528808594,48.44704818725586,75.56306457519531,1,21,100.0
2022-08-09 21:10:00+00:00,80.0,58.0,True,87.90363311767578,83.38953399658203,91.6768569946289,47.09330749511719,75.03960418701172,1,21,100.0
2022-08-09 21:15:00+00:00,80.0,58.0,True,87.59300231933594,83.08702087402344,91.6768569946289,47.53989410400391,75.3915786743164,1,21,100.0
2022-08-09 21:20:00+00:00,80.0,58.0,True,87.89405059814453,83.08702087402344,91.6768569946289,46.83538818359375,75.24329376220703,1,21,100.0
2022-08-09 21:25:00+00:00,80.0,58.0,True,87.89405059814453,83.08702087402344,91.6768569946289,46.600093841552734,75.0318603515625,1,21,100.0
2022-08-09 21:30:00+00:00,80.0,58.0,True,87.59354400634766,83.08702087402344,91.36461639404295,48.4538688659668,75.29874420166016,1,21,100.0
2022-08-09 21:35:00+00:00,80.0,58.0,True,88.52127838134766,83.69084930419922,91.36461639404295,48.384422302246094,75.45380401611328,1,21,100.0
2022-08-09 21:40:00+00:00,80.0,58.0,True,88.52127838134766,83.69084930419922,91.70833587646484,48.87030792236328,75.92120361328125,1,21,100.0
2022-08-09 21:45:00+00:00,77.88671875,58.0,True,89.74463653564453,84.59798431396484,90.98963165283205,50.79810333251953,75.88671875,1,21,100.0
2022-08-09 21:50:00+00:00,77.6987838745117,58.0,True,88.83060455322266,84.27554321289062,90.97728729248048,49.67023849487305,75.69878387451172,1,21,100.0
2022-08-09 21:55:00+00:00,77.1790542602539,58.0,True,88.52839660644531,83.65946197509766,91.33008575439452,47.73263168334961,75.1790542602539,1,21,100.0
2022-08-09 22:00:00+00:00,76.5578842163086,58.0,True,87.91099548339844,83.65946197509766,89.9444580078125,49.50784683227539,74.5578842163086,1,22,100.0
2022-08-09 22:05:00+00:00,76.5074005126953,58.0,True,87.91099548339844,83.05928802490234,89.9444580078125,49.53252029418945,74.50740051269531,1,22,100.0
2022-08-09 22:10:00+00:00,75.9080963134766,58.0,True,87.00332641601562,82.4541244506836,88.97551727294922,49.97384262084961,73.90809631347656,1,22,100.0
2022-08-09 22:15:00+00:00,75.8912811279297,58.0,True,86.68925476074219,82.4541244506836,88.64926147460938,50.25738906860352,73.89128112792969,1,22,100.0
2022-08-09 22:20:00+00:00,75.6274032592773,58.0,True,86.68925476074219,82.14984130859375,88.33596801757812,50.2967529296875,73.62740325927734,1,22,100.0
2022-08-09 22:25:00+00:00,75.4171447753906,58.0,True,86.07981872558594,81.8421630859375,87.95995330810547,51.16509628295898,73.41714477539062,1,22,100.0
2022-08-09 22:30:00+00:00,75.4186172485352,58.0,True,86.07981872558594,81.8421630859375,87.3138427734375,52.46933364868164,73.41861724853516,1,22,100.0
2022-08-09 22:35:00+00:00,75.3264083862305,58.0,True,85.77790832519531,81.54377746582031,87.3138427734375,52.31658935546875,73.32640838623047,1,22,100.0
2022-08-09 22:40:00+00:00,75.6664810180664,58.0,True,86.07608795166016,81.84423065185547,87.3138427734375,52.611549377441406,73.6664810180664,1,22,100.0
2022-08-09 22:45:00+00:00,75.9700088500977,58.0,True,86.07608795166016,81.84423065185547,87.94217681884766,52.17846298217773,73.97000885009766,1,22,100.0
2022-08-09 22:50:00+00:00,76.0536727905273,58.0,True,86.07608795166016,81.84423065185547,87.94217681884766,52.17846298217773,74.05367279052734,1,22,100.0
2022-08-09 22:55:00+00:00,75.6642074584961,58.0,True,86.07608795166016,81.84423065185547,87.25507354736328,53.69117736816406,73.6642074584961,1,22,100.0
2022-08-09 23:00:00+00:00,76.0749130249023,58.0,True,86.07608795166016,82.14151000976562,87.25507354736328,54.76511764526367,74.07491302490234,1,23,100.0
2022-08-09 23:05:00+00:00,75.9019165039063,58.0,True,86.07608795166016,82.14151000976562,86.20575714111328,57.08529281616211,73.90191650390625,1,23,100.0
2022-08-09 23:10:00+00:00,75.8000000864267,58.0,True,86.07608795166016,82.14151000976562,85.45098114013672,58.59893035888672,73.69022369384766,1,23,100.0
2022-08-09 23:15:00+00:00,76.1500000916421,58.0,True,86.07608795166016,81.8440170288086,84.7522201538086,59.84181594848633,73.65863800048828,1,23,100.0
2022-08-09 23:20:00+00:00,76.5000000968576,58.0,True,85.47898864746094,81.8440170288086,84.41643524169922,60.663204193115234,73.39972686767578,1,23,100.0
2022-08-09 23:25:00+00:00,76.8000001013279,58.0,True,85.17687225341797,81.54209899902344,84.41643524169922,60.45476150512695,73.343017578125,1,23,100.0
2022-08-09 23:30:00+00:00,77.1500001065433,58.0,True,85.7818832397461,81.54209899902344,84.11083984375,61.35759353637695,73.58177185058594,1,23,100.0
2022-08-09 23:35:00+00:00,78.1791458129883,58.0,True,86.3881607055664,82.4396743774414,80.53361511230469,82.37669372558594,76.17914581298828,1,23,100.0
2022-08-09 23:40:00+00:00,79.3120727539063,58.0,True,86.3881607055664,82.4396743774414,79.20757293701172,92.75942993164062,77.31207275390625,1,23,100.0
2022-08-09 23:45:00+00:00,78.3220367431641,58.0,True,86.688720703125,82.4396743774414,77.382568359375,96.44059753417967,76.32203674316406,1,23,100.0
2022-08-09 23:50:00+00:00,78.5000001266599,58.0,True,86.688720703125,82.4396743774414,76.67186737060547,96.44059753417967,75.74222564697266,1,23,100.0
2022-08-09 23:55:00+00:00,78.8000001311302,58.0,True,86.688720703125,82.4396743774414,76.67186737060547,97.28856658935548,75.83856964111328,1,23,100.0
2022-08-10 00:00:00+00:00,79.1500001363456,58.0,True,86.09210205078125,82.4396743774414,76.32568359375,98.27384185791016,75.67166137695312,2,0,100.0
2022-08-10 00:05:00+00:00,79.500000141561,58.0,True,86.09210205078125,82.13306427001953,76.00774383544922,96.54615783691406,75.17835998535156,2,0,100.0
2022-08-10 00:10:00+00:00,79.8000001460314,58.0,True,86.09210205078125,82.43952178955078,76.3691177368164,98.12973022460938,76.03421783447266,2,0,100.0
2022-08-10 00:15:00+00:00,80.0,58.0,True,86.99152374267578,83.0433349609375,76.3691177368164,99.29451751708984,76.20652770996094,2,0,100.0
2022-08-10 00:20:00+00:00,80.0,58.0,True,87.29041290283203,83.0433349609375,76.3691177368164,100.01172637939452,76.43412780761719,2,0,100.0
2022-08-10 00:25:00+00:00,80.0,58.0,True,87.29041290283203,83.0433349609375,76.3691177368164,100.01172637939452,76.43412780761719,2,0,100.0
2022-08-10 00:30:00+00:00,80.0,58.0,True,87.29041290283203,83.0433349609375,76.3691177368164,100.01172637939452,76.43412780761719,2,0,100.0
2022-08-10 00:35:00+00:00,80.0,58.0,True,86.97783660888672,82.74205017089844,76.3691177368164,95.84182739257812,75.56227111816406,2,0,100.0
2022-08-10 00:40:00+00:00,80.0,58.0,True,86.97783660888672,83.042236328125,76.70149993896484,97.3382568359375,76.08804321289062,2,0,100.0
2022-08-10 00:45:00+00:00,80.0,58.0,True,86.97783660888672,82.73308563232422,76.31378936767578,95.57091522216795,75.04754638671875,2,0,100.0
2022-08-10 00:50:00+00:00,80.0,58.0,True,85.12500762939453,81.2147216796875,76.31378936767578,80.28353881835938,71.97815704345703,2,0,100.0
2022-08-10 00:55:00+00:00,80.0,58.0,True,83.56245422363281,79.98062133789062,76.31378936767578,79.67440795898438,71.28462219238281,2,0,100.0
2022-08-10 01:00:00+00:00,80.0,58.0,True,83.56245422363281,79.98062133789062,75.30409240722656,77.5115966796875,70.17901611328125,2,1,100.0
2022-08-10 01:05:00+00:00,80.0,58.0,True,81.12086486816406,78.15022277832031,74.25200653076172,78.47906494140625,69.12801361083984,2,1,100.0
2022-08-10 01:10:00+00:00,80.0,58.0,True,80.81793212890625,77.55209350585938,73.92835235595703,78.31171417236328,68.83314514160156,2,1,100.0
2022-08-10 01:15:00+00:00,80.0,58.0,True,80.51502990722656,77.25495910644531,73.61433410644531,78.77410888671875,68.59132385253906,2,1,100.0
2022-08-10 01:20:00+00:00,80.0,58.0,True,80.51502990722656,77.25495910644531,73.26834106445312,78.65165710449219,68.14897918701172,2,1,100.0
2022-08-10 01:25:00+00:00,80.0,58.0,True,81.12955474853516,77.25495910644531,72.96147918701172,76.92938232421875,67.76451873779297,2,1,100.0
2022-08-10 01:30:00+00:00,80.0,58.0,True,81.12955474853516,77.25495910644531,72.64484405517578,79.44771575927734,67.8707275390625,2,1,100.0
2022-08-10 01:35:00+00:00,80.0,58.0,True,81.12955474853516,77.25495910644531,72.64484405517578,80.47396850585938,68.12187194824219,2,1,100.0
2022-08-10 01:40:00+00:00,80.0,58.0,True,81.12955474853516,77.25495910644531,72.64484405517578,77.40264892578125,67.43327331542969,2,1,100.0
2022-08-10 01:45:00+00:00,80.0,58.0,True,81.13152313232422,77.25495910644531,72.64484405517578,76.92020416259766,67.5859146118164,2,1,100.0
2022-08-10 01:50:00+00:00,80.0,58.0,True,81.13152313232422,77.25495910644531,72.64484405517578,78.52801513671875,67.98208618164062,2,1,100.0
2022-08-10 01:55:00+00:00,80.0,58.0,True,81.4304428100586,77.56202697753906,72.64484405517578,81.9239273071289,68.7405014038086,2,1,100.0
2022-08-10 02:00:00+00:00,80.0,58.0,True,81.73469543457031,77.86271667480469,72.94364166259766,80.28404998779297,68.56061553955078,2,2,100.0
2022-08-10 02:05:00+00:00,80.0,58.0,True,81.11080932617188,77.56429290771484,72.94364166259766,79.19070434570312,68.24217987060547,2,2,100.0
2022-08-10 02:10:00+00:00,80.0,58.0,True,81.11080932617188,77.56429290771484,72.94364166259766,79.77346801757812,68.18148040771484,2,2,100.0
2022-08-10 02:15:00+00:00,80.0,58.0,True,81.11080932617188,77.56429290771484,72.94364166259766,79.95528411865234,68.2586441040039,2,2,100.0
2022-08-10 02:20:00+00:00,80.0,58.0,True,81.4159164428711,77.56429290771484,72.94364166259766,81.86113739013672,68.82705688476562,2,2,100.0
2022-08-10 02:25:00+00:00,80.0,58.0,True,81.4159164428711,77.56429290771484,72.94364166259766,82.20807647705078,68.71125793457031,2,2,100.0
2022-08-10 02:30:00+00:00,80.0,58.0,True,82.01826477050781,77.56429290771484,72.94364166259766,81.48384857177734,68.8069839477539,2,2,100.0
2022-08-10 02:35:00+00:00,80.0,58.0,True,81.70897674560547,77.8620834350586,72.94364166259766,81.33507537841797,68.94023895263672,2,2,100.0
2022-08-10 02:40:00+00:00,80.0,58.0,True,81.70897674560547,77.8620834350586,72.94364166259766,82.26747131347656,69.2363510131836,2,2,100.0
2022-08-10 02:45:00+00:00,80.0,58.0,True,82.01261138916016,77.8620834350586,73.28996276855469,82.3791732788086,69.3931655883789,2,2,100.0
2022-08-10 02:50:00+00:00,80.0,58.0,True,82.63063049316406,78.46712493896484,73.65384674072266,82.33988189697266,69.58068084716797,2,2,100.0
2022-08-10 02:55:00+00:00,80.0,58.0,True,82.63063049316406,78.46712493896484,73.65384674072266,81.54985046386719,69.59884643554688,2,2,100.0
2022-08-10 03:00:00+00:00,80.0,58.0,True,82.9330825805664,78.46712493896484,73.95650482177734,81.15279388427734,69.65837860107422,2,3,100.0
2022-08-10 03:05:00+00:00,80.0,58.0,True,83.55445098876953,78.77596282958984,73.95650482177734,82.96925354003906,70.0617446899414,2,3,100.0
2022-08-10 03:10:00+00:00,80.0,58.0,True,83.55445098876953,78.77596282958984,73.95650482177734,82.92253112792969,70.09745025634766,2,3,100.0
2022-08-10 03:15:00+00:00,80.0,58.0,True,83.55445098876953,78.77596282958984,73.95650482177734,82.6109848022461,70.05339050292969,2,3,100.0
2022-08-10 03:20:00+00:00,80.0,58.0,True,84.1573715209961,79.07521057128906,73.95650482177734,82.80792999267578,70.18446350097656,2,3,100.0
2022-08-10 03:25:00+00:00,80.0,58.0,True,84.1573715209961,79.37633514404297,73.95650482177734,82.99566650390625,70.1528091430664,2,3,100.0
2022-08-10 03:30:00+00:00,80.0,58.0,True,84.1573715209961,79.37633514404297,73.95650482177734,83.17815399169922,70.29875946044922,2,3,100.0
2022-08-10 03:35:00+00:00,80.0,58.0,True,84.1573715209961,79.37633514404297,73.95650482177734,84.04450988769531,70.50922393798828,2,3,100.0
2022-08-10 03:40:00+00:00,80.0,58.0,True,84.45498657226562,79.37633514404297,74.2725830078125,81.740478515625,70.22476196289062,2,3,100.0
2022-08-10 03:45:00+00:00,80.0,58.0,True,85.05424499511719,79.67427062988281,74.2725830078125,82.72833251953125,70.26013946533203,2,3,100.0
2022-08-10 03:50:00+00:00,80.0,58.0,True,85.05424499511719,79.67427062988281,74.2725830078125,83.3368911743164,70.36507415771484,2,3,100.0
2022-08-10 03:55:00+00:00,80.0,58.0,True,84.75469970703125,79.67427062988281,74.2725830078125,84.7979965209961,70.72540283203125,2,3,100.0
2022-08-10 04:00:00+00:00,73.1425094604492,58.0,True,85.05413818359375,79.97400665283203,74.2725830078125,86.9205322265625,71.14250946044922,2,4,100.0
2022-08-10 04:05:00+00:00,72.9493560791016,58.0,True,85.05413818359375,79.97400665283203,74.2725830078125,86.193603515625,70.94935607910156,2,4,100.0
2022-08-10 04:10:00+00:00,73.6491241455078,58.0,True,85.35964965820312,80.27495574951172,74.2725830078125,87.66056823730469,71.64912414550781,2,4,100.0
2022-08-10 04:15:00+00:00,73.8255386352539,58.0,True,85.35964965820312,80.27495574951172,74.2725830078125,88.32098388671875,71.8255386352539,2,4,100.0
2022-08-10 04:20:00+00:00,73.4090118408203,58.0,True,85.95819091796875,80.87237548828125,74.2725830078125,86.3202896118164,71.40901184082031,2,4,100.0
2022-08-10 04:25:00+00:00,73.4647064208984,58.0,True,85.00431823730469,80.56562805175781,74.2725830078125,86.5302734375,71.46470642089844,2,4,100.0
2022-08-10 04:30:00+00:00,73.4246368408203,58.0,True,84.70679473876953,80.26592254638672,74.2725830078125,86.37705993652344,71.42463684082031,2,4,100.0
2022-08-10 04:35:00+00:00,73.5576477050781,58.0,True,84.70679473876953,80.26592254638672,74.2725830078125,86.92825317382812,71.55764770507812,2,4,100.0
2022-08-10 04:40:00+00:00,73.5541687011719,58.0,True,84.70679473876953,80.26592254638672,74.2725830078125,86.41567993164062,71.55416870117188,2,4,100.0
2022-08-10 04:45:00+00:00,73.484977722168,58.0,True,84.70679473876953,80.26592254638672,74.57056427001953,86.32347106933594,71.48497772216797,2,4,100.0
2022-08-10 04:50:00+00:00,73.5000000521541,58.0,True,85.00875854492188,80.26592254638672,74.57056427001953,85.99999237060547,71.40118408203125,2,4,100.0
2022-08-10 04:55:00+00:00,73.8000000566244,58.0,True,84.71163177490234,80.26592254638672,74.57056427001953,84.54138946533203,71.0538558959961,2,4,100.0
2022-08-10 05:00:00+00:00,74.1500000618398,58.0,True,85.0093994140625,80.26592254638672,74.57056427001953,83.10650634765625,70.73313903808594,2,5,100.0
2022-08-10 05:05:00+00:00,74.5000000670552,58.0,True,84.40606689453125,80.26592254638672,74.57056427001953,83.90730285644531,70.93732452392578,2,5,100.0
2022-08-10 05:10:00+00:00,74.8000000715256,58.0,True,84.40606689453125,80.26592254638672,74.57056427001953,85.11347961425781,71.32646942138672,2,5,100.0
2022-08-10 05:15:00+00:00,75.150000076741,58.0,True,84.70812225341797,80.26592254638672,74.57056427001953,85.97339630126953,71.48145294189453,2,5,100.0
2022-08-10 05:20:00+00:00,75.5000000819564,58.0,True,85.00646209716797,80.5635757446289,74.57056427001953,85.1212158203125,71.26774597167969,2,5,100.0
2022-08-10 05:25:00+00:00,75.8000000864267,58.0,True,85.30758666992188,80.5635757446289,74.57056427001953,83.95799255371094,71.17321014404297,2,5,100.0
2022-08-10 05:30:00+00:00,76.1500000916421,58.0,True,85.30758666992188,80.5635757446289,74.57056427001953,85.04115295410156,71.4212875366211,2,5,100.0
2022-08-10 05:35:00+00:00,76.5000000968576,58.0,True,85.30758666992188,80.5635757446289,74.89459991455078,84.77462768554688,71.13397216796875,2,5,100.0
2022-08-10 05:40:00+00:00,76.8000001013279,58.0,True,85.30758666992188,80.5635757446289,74.89459991455078,88.95881652832031,72.5530014038086,2,5,100.0
2022-08-10 05:45:00+00:00,77.1500001065433,58.0,True,84.99971771240234,80.5635757446289,74.89459991455078,88.95881652832031,72.51721954345703,2,5,100.0
2022-08-10 05:50:00+00:00,77.5000001117587,58.0,True,85.59564208984375,80.86567687988281,74.89459991455078,87.28810119628906,72.20030975341797,2,5,100.0
2022-08-10 05:55:00+00:00,77.8000001162291,58.0,True,85.59564208984375,80.86567687988281,74.89459991455078,84.05394744873047,71.355712890625,2,5,100.0
2022-08-10 06:00:00+00:00,78.1500001214445,58.0,True,85.89693450927734,80.86567687988281,74.89459991455078,84.78204345703125,71.53953552246094,2,6,100.0
2022-08-10 06:05:00+00:00,78.5000001266599,58.0,True,85.28099822998047,80.86567687988281,74.89459991455078,88.26161193847656,72.10393524169922,2,6,100.0
2022-08-10 06:10:00+00:00,78.8000001311302,58.0,True,85.28099822998047,80.86567687988281,74.56304931640625,88.6966323852539,71.99647521972656,2,6,100.0
2022-08-10 06:15:00+00:00,79.1500001363456,58.0,True,84.98072052001953,80.56635284423828,74.23108673095703,89.59234619140625,71.93023681640625,2,6,100.0
2022-08-10 06:20:00+00:00,79.500000141561,58.0,True,86.24212646484375,80.86492919921875,74.23108673095703,89.5760269165039,71.67432403564453,2,6,100.0
2022-08-10 06:25:00+00:00,79.8000001460314,58.0,True,86.24212646484375,80.86492919921875,74.23108673095703,91.01838684082033,71.97660064697266,2,6,100.0
2022-08-10 06:30:00+00:00,80.0,58.0,True,86.54460144042969,80.86492919921875,74.23108673095703,92.1640853881836,72.19963073730469,2,6,100.0
2022-08-10 06:35:00+00:00,80.0,58.0,True,86.24626922607422,80.86492919921875,73.92744445800781,91.94447326660156,71.86357879638672,2,6,100.0
2022-08-10 06:40:00+00:00,80.0,58.0,True,86.24626922607422,80.86492919921875,73.61026000976562,90.79132080078124,71.6545639038086,2,6,100.0
2022-08-10 06:45:00+00:00,80.0,58.0,True,86.24626922607422,80.86492919921875,73.61026000976562,89.26228332519531,71.48605346679688,2,6,100.0
2022-08-10 06:50:00+00:00,80.0,58.0,True,86.24626922607422,80.86492919921875,73.91867065429688,88.23844146728516,71.2839126586914,2,6,100.0
2022-08-10 06:55:00+00:00,80.0,58.0,True,85.93959045410156,80.86492919921875,73.91867065429688,86.87818145751953,71.031494140625,2,6,100.0
2022-08-10 07:00:00+00:00,80.0,58.0,True,85.64024353027344,80.56609344482422,73.91867065429688,87.43376159667969,71.15151977539062,2,7,100.0
2022-08-10 07:05:00+00:00,80.0,58.0,True,85.3414306640625,80.26667785644531,73.91867065429688,87.44096374511719,71.01229858398438,2,7,100.0
2022-08-10 07:10:00+00:00,80.0,58.0,True,85.3414306640625,80.26667785644531,73.91867065429688,86.73526000976562,70.75933837890625,2,7,100.0
2022-08-10 07:15:00+00:00,80.0,58.0,True,85.64221954345703,80.26667785644531,73.6015625,87.13221740722656,70.81549835205078,2,7,100.0
2022-08-10 07:20:00+00:00,80.0,58.0,True,85.64221954345703,80.26667785644531,73.6015625,87.66146850585938,71.07890319824219,2,7,100.0
2022-08-10 07:25:00+00:00,80.0,58.0,True,85.64221954345703,80.26667785644531,73.6015625,86.52916717529297,70.759033203125,2,7,100.0
2022-08-10 07:30:00+00:00,80.0,58.0,True,85.34132385253906,80.26667785644531,73.6015625,86.9646987915039,70.92474365234375,2,7,100.0
2022-08-10 07:35:00+00:00,80.0,58.0,True,85.34132385253906,80.26667785644531,73.6015625,89.21428680419922,71.49226379394531,2,7,100.0
2022-08-10 07:40:00+00:00,80.0,58.0,True,85.64556121826172,80.26667785644531,73.6015625,87.4896469116211,70.8310317993164,2,7,100.0
2022-08-10 07:45:00+00:00,80.0,58.0,True,85.64556121826172,80.26667785644531,73.6015625,89.01734924316406,71.09136199951172,2,7,100.0
2022-08-10 07:50:00+00:00,80.0,58.0,True,85.94396209716797,80.26667785644531,73.6015625,90.17721557617188,71.30593872070312,2,7,100.0
2022-08-10 07:55:00+00:00,80.0,58.0,True,85.33561706542969,80.26667785644531,73.6015625,92.6677703857422,71.90413665771484,2,7,100.0
2022-08-10 08:00:00+00:00,80.0,58.0,True,85.33561706542969,79.96412658691406,73.6015625,90.22566223144533,71.30177307128906,2,8,100.0
2022-08-10 08:05:00+00:00,80.0,58.0,True,85.33561706542969,80.26223754882812,73.6015625,91.68421936035156,71.67325592041016,2,8,100.0
2022-08-10 08:10:00+00:00,80.0,58.0,True,85.33561706542969,80.26223754882812,73.6015625,88.91769409179688,71.02739715576172,2,8,100.0
2022-08-10 08:15:00+00:00,80.0,58.0,True,85.63444519042969,80.26223754882812,73.6015625,90.41558074951172,71.71481323242188,2,8,100.0
2022-08-10 08:20:00+00:00,80.0,58.0,True,85.93254089355469,80.26223754882812,73.6015625,85.059814453125,70.3282470703125,2,8,100.0
2022-08-10 08:25:00+00:00,80.0,58.0,True,85.93254089355469,80.26223754882812,73.6015625,83.19791412353516,69.83985900878906,2,8,100.0
2022-08-10 08:30:00+00:00,80.0,58.0,True,85.3259048461914,80.26223754882812,73.6015625,90.18171691894533,71.66854858398438,2,8,100.0
2022-08-10 08:35:00+00:00,80.0,58.0,True,85.62301635742188,80.26223754882812,73.6015625,85.40841674804688,70.4312744140625,2,8,100.0
2022-08-10 08:40:00+00:00,80.0,58.0,True,85.62301635742188,80.26223754882812,73.6015625,84.04679870605469,69.95938110351562,2,8,100.0
2022-08-10 08:45:00+00:00,80.0,58.0,True,85.92322540283203,80.26223754882812,73.6015625,83.48209381103516,69.82447814941406,2,8,100.0
2022-08-10 08:50:00+00:00,80.0,58.0,True,85.92322540283203,80.56017303466797,73.6015625,87.85678100585938,70.89588165283203,2,8,100.0
2022-08-10 08:55:00+00:00,80.0,58.0,True,85.92322540283203,80.56017303466797,73.6015625,91.37834167480467,71.57949829101562,2,8,100.0
2022-08-10 09:00:00+00:00,80.0,58.0,True,86.22023010253906,80.56017303466797,73.6015625,89.19159698486328,71.14579010009766,2,9,100.0
2022-08-10 09:05:00+00:00,80.0,58.0,True,85.9185562133789,80.56017303466797,73.6015625,89.62966918945312,71.45148468017578,2,9,100.0
2022-08-10 09:10:00+00:00,80.0,58.0,True,85.9185562133789,80.56017303466797,73.6015625,93.18895721435548,72.0187759399414,2,9,100.0
2022-08-10 09:15:00+00:00,80.0,58.0,True,85.61534118652344,80.56017303466797,73.6015625,93.33241271972656,71.94490051269531,2,9,100.0
2022-08-10 09:20:00+00:00,80.0,58.0,True,85.61534118652344,80.56017303466797,73.6015625,93.099609375,71.88973999023438,2,9,100.0
2022-08-10 09:25:00+00:00,80.0,58.0,True,85.61534118652344,80.56017303466797,73.30065155029297,92.064697265625,71.45653533935547,2,9,100.0
2022-08-10 09:30:00+00:00,80.0,58.0,True,85.61534118652344,80.56017303466797,73.30065155029297,93.5163345336914,71.68838500976562,2,9,100.0
2022-08-10 09:35:00+00:00,80.0,58.0,True,85.31761169433594,80.26068878173828,73.30065155029297,93.00205993652344,71.5167465209961,2,9,100.0
2022-08-10 09:40:00+00:00,80.0,58.0,True,85.31761169433594,80.26068878173828,72.99446105957031,93.79510498046876,71.62240600585938,2,9,100.0
2022-08-10 09:45:00+00:00,80.0,58.0,True,85.31761169433594,80.26068878173828,72.99446105957031,94.53903198242188,71.73967742919922,2,9,100.0
2022-08-10 09:50:00+00:00,80.0,58.0,True,85.62415313720703,80.26068878173828,72.99446105957031,96.1862564086914,72.11091613769531,2,9,100.0
2022-08-10 09:55:00+00:00,80.0,58.0,True,85.62415313720703,80.26068878173828,72.67384338378906,95.4019775390625,71.53738403320312,2,9,100.0
2022-08-10 10:00:00+00:00,80.0,58.0,True,85.62415313720703,80.26068878173828,72.67384338378906,95.8810043334961,71.59638977050781,2,10,100.0
2022-08-10 10:05:00+00:00,80.0,58.0,True,85.32115173339844,80.26068878173828,72.67384338378906,95.88778686523438,71.55979919433594,2,10,100.0
2022-08-10 10:10:00+00:00,80.0,58.0,True,85.32115173339844,80.26068878173828,72.67384338378906,95.60328674316406,71.44123077392578,2,10,100.0
2022-08-10 10:15:00+00:00,73.5167694091797,58.0,True,85.02252197265625,79.96101379394531,72.67384338378906,95.50967407226562,71.51676940917969,2,10,100.0
2022-08-10 10:20:00+00:00,73.4510955810547,58.0,True,85.02252197265625,79.96101379394531,72.67384338378906,95.50967407226562,71.45109558105469,2,10,100.0
2022-08-10 10:25:00+00:00,73.5255279541016,58.0,True,85.02252197265625,79.96101379394531,72.67384338378906,95.87056732177734,71.52552795410156,2,10,100.0
2022-08-10 10:30:00+00:00,73.4786758422852,58.0,True,85.32081604003906,79.96101379394531,72.67384338378906,95.6690902709961,71.47867584228516,2,10,100.0
2022-08-10 10:35:00+00:00,73.7116546630859,58.0,True,85.02243041992188,79.96101379394531,72.67384338378906,95.98231506347656,71.71165466308594,2,10,100.0
2022-08-10 10:40:00+00:00,73.4359283447266,58.0,True,85.02243041992188,79.96101379394531,72.67384338378906,95.51319885253906,71.43592834472656,2,10,100.0
2022-08-10 10:45:00+00:00,73.4818344116211,58.0,True,85.02243041992188,79.96101379394531,72.67384338378906,95.56656646728516,71.4818344116211,2,10,100.0
2022-08-10 10:50:00+00:00,73.4100799560547,58.0,True,85.02243041992188,79.96101379394531,72.67384338378906,94.89974975585938,71.41007995605469,2,10,100.0
2022-08-10 10:55:00+00:00,73.3686218261719,58.0,True,85.02243041992188,79.96101379394531,72.67384338378906,94.29434204101562,71.36862182617188,2,10,100.0
2022-08-10 11:00:00+00:00,73.3863296508789,58.0,True,85.32149505615234,79.96101379394531,72.67384338378906,94.13800811767578,71.3863296508789,2,11,100.0
2022-08-10 11:05:00+00:00,73.5000000521541,58.0,True,86.23980712890625,80.26721954345703,72.67384338378906,93.24044799804688,71.10972595214844,2,11,100.0
2022-08-10 11:10:00+00:00,73.8000000566244,58.0,True,87.18102264404297,80.87174224853516,72.67384338378906,94.41754913330078,71.3324966430664,2,11,100.0
2022-08-10 11:15:00+00:00,74.1500000618398,58.0,True,86.87236785888672,80.87174224853516,72.67384338378906,94.77629852294922,71.44129180908203,2,11,100.0
2022-08-10 11:20:00+00:00,74.5000000670552,58.0,True,87.17303466796875,80.87174224853516,72.67384338378906,95.61691284179688,71.74803161621094,2,11,100.0
2022-08-10 11:25:00+00:00,74.8000000715256,58.0,True,86.87293243408203,80.87174224853516,72.67384338378906,94.53142547607422,71.40267944335938,2,11,100.0
2022-08-10 11:30:00+00:00,75.150000076741,58.0,True,86.87293243408203,80.87174224853516,72.67384338378906,94.57457733154295,71.5136947631836,2,11,100.0
2022-08-10 11:35:00+00:00,75.5000000819564,58.0,True,86.86785888671875,80.87174224853516,72.67384338378906,94.99901580810548,71.69507598876953,2,11,100.0
2022-08-10 11:40:00+00:00,75.8000000864267,58.0,True,86.56324005126953,80.57034301757812,72.67384338378906,95.42887878417967,71.75225067138672,2,11,100.0
2022-08-10 11:45:00+00:00,76.1500000916421,58.0,True,86.56324005126953,80.57034301757812,72.67384338378906,95.2011947631836,71.6525650024414,2,11,100.0
2022-08-10 11:50:00+00:00,76.5000000968576,58.0,True,86.25845336914062,80.57034301757812,72.67384338378906,94.25538635253906,71.56433868408203,2,11,100.0
2022-08-10 11:55:00+00:00,76.8000001013279,58.0,True,86.25845336914062,80.57034301757812,72.67384338378906,92.5656967163086,71.16600036621094,2,11,100.0
2022-08-10 12:00:00+00:00,77.1500001065433,58.0,True,86.25845336914062,80.57034301757812,72.67384338378906,93.52782440185548,71.48269653320312,2,12,100.0
2022-08-10 12:05:00+00:00,77.5000001117587,58.0,True,85.95460510253906,80.57034301757812,72.67384338378906,92.09490203857422,71.19926452636719,2,12,100.0
2022-08-10 12:10:00+00:00,77.8000001162291,58.0,True,85.6551284790039,80.57034301757812,72.9813232421875,93.06399536132812,71.50025939941406,2,12,100.0
2022-08-10 12:15:00+00:00,78.1500001214445,58.0,True,85.6551284790039,80.2704849243164,72.9813232421875,91.32167053222656,71.13629150390625,2,12,100.0
2022-08-10 12:20:00+00:00,78.5000001266599,58.0,True,85.6551284790039,80.2704849243164,72.9813232421875,91.5256805419922,71.22875213623047,2,12,100.0
2022-08-10 12:25:00+00:00,78.8000001311302,58.0,True,85.35537719726562,80.2704849243164,72.9813232421875,91.3119659423828,71.27666473388672,2,12,100.0
2022-08-10 12:30:00+00:00,79.1500001363456,58.0,True,85.66279602050781,80.2704849243164,73.28440856933594,88.86280822753906,70.95866394042969,2,12,100.0
2022-08-10 12:35:00+00:00,79.500000141561,58.0,True,85.66279602050781,80.56769561767578,73.59503936767578,87.63397979736328,70.7878189086914,2,12,100.0
2022-08-10 12:40:00+00:00,79.8000001460314,58.0,True,86.26189422607422,80.56769561767578,73.9020004272461,90.37957763671876,71.81070709228516,2,12,100.0
2022-08-10 12:45:00+00:00,80.0,58.0,True,86.26189422607422,80.56769561767578,73.9020004272461,89.69625091552734,71.64344024658203,2,12,100.0
2022-08-10 12:50:00+00:00,80.0,58.0,True,86.26189422607422,80.56769561767578,73.9020004272461,88.09260559082031,71.299560546875,2,12,100.0
2022-08-10 12:55:00+00:00,80.0,58.0,True,85.96084594726562,80.56769561767578,73.9020004272461,88.05714416503906,71.34144592285156,2,12,100.0
2022-08-10 13:00:00+00:00,80.0,58.0,True,85.96084594726562,80.56769561767578,73.9020004272461,90.3835678100586,71.85199737548828,2,13,100.0
2022-08-10 13:05:00+00:00,80.0,58.0,True,86.26075744628906,80.56769561767578,73.9020004272461,88.47605895996094,71.59140014648438,2,13,100.0
2022-08-10 13:10:00+00:00,80.0,58.0,True,86.26075744628906,80.56769561767578,74.22230529785156,84.57466125488281,70.85266876220703,2,13,100.0
2022-08-10 13:15:00+00:00,80.0,58.0,True,86.26075744628906,80.56769561767578,74.22230529785156,84.81330108642578,70.99857330322266,2,13,100.0
2022-08-10 13:20:00+00:00,80.0,58.0,True,85.96318817138672,80.56769561767578,74.22230529785156,85.11101531982422,71.10002136230469,2,13,100.0
2022-08-10 13:25:00+00:00,80.0,58.0,True,86.26577758789062,80.8654556274414,74.83428192138672,83.22581481933594,71.01432800292969,2,13,100.0
2022-08-10 13:30:00+00:00,80.0,58.0,True,86.26577758789062,80.8654556274414,74.83428192138672,81.68120574951172,70.72174072265625,2,13,100.0
2022-08-10 13:35:00+00:00,80.0,58.0,True,86.26577758789062,80.8654556274414,75.1986083984375,79.13265228271484,70.39999389648438,2,13,100.0
2022-08-10 13:40:00+00:00,80.0,58.0,True,86.26577758789062,80.8654556274414,75.50392150878906,78.57421875,70.54149627685547,2,13,100.0
2022-08-10 13:45:00+00:00,80.0,58.0,True,86.87759399414062,81.17192840576172,75.84174346923828,76.7157974243164,70.49921417236328,2,13,100.0
2022-08-10 13:50:00+00:00,80.0,58.0,True,86.87759399414062,81.4716567993164,76.14712524414062,75.68208312988281,70.64835357666016,2,13,100.0
2022-08-10 13:55:00+00:00,80.0,58.0,True,86.57215118408203,81.4716567993164,76.14712524414062,76.14802551269531,70.64247131347656,2,13,100.0
2022-08-10 14:00:00+00:00,80.0,58.0,True,86.86968994140625,81.4716567993164,76.45051574707031,77.49411010742188,71.1553726196289,2,14,100.0
2022-08-10 14:05:00+00:00,80.0,58.0,True,87.1683349609375,81.4716567993164,76.78604888916016,77.17369842529297,71.53234100341797,2,14,100.0
2022-08-10 14:10:00+00:00,80.0,58.0,True,85.51261901855469,81.46673583984375,77.13641357421875,75.68633270263672,71.36988067626953,2,14,100.0
2022-08-10 14:15:00+00:00,80.0,58.0,True,84.5732650756836,80.85675811767578,78.1293716430664,73.59463500976562,71.78504180908203,2,14,100.0
2022-08-10 14:20:00+00:00,80.0,58.0,True,84.5732650756836,80.85675811767578,78.4571304321289,71.87679290771484,71.5843276977539,2,14,100.0
2022-08-10 14:25:00+00:00,80.0,58.0,True,84.5732650756836,80.85675811767578,78.76708221435547,70.94857788085938,71.50952911376953,2,14,100.0
2022-08-10 14:30:00+00:00,80.0,58.0,True,84.5732650756836,80.85675811767578,78.76708221435547,69.47872924804688,71.15977478027344,2,14,100.0
2022-08-10 14:35:00+00:00,80.0,58.0,True,84.27584838867188,80.85675811767578,78.76708221435547,70.59138488769531,71.63481140136719,2,14,100.0
2022-08-10 14:40:00+00:00,80.0,58.0,True,84.57862091064453,80.85675811767578,78.76708221435547,69.65882110595703,71.42530822753906,2,14,100.0
2022-08-10 14:45:00+00:00,80.0,58.0,True,84.2795181274414,80.24798583984375,78.76708221435547,68.20149230957031,71.02327728271484,2,14,100.0
2022-08-10 14:50:00+00:00,80.0,58.0,True,83.97449493408203,80.24798583984375,78.76708221435547,68.98755645751953,70.90814208984375,2,14,100.0
2022-08-10 14:55:00+00:00,80.0,58.0,True,83.67691802978516,80.24798583984375,78.76708221435547,69.343505859375,71.33524322509766,2,14,100.0
2022-08-10 15:00:00+00:00,80.0,58.0,True,83.97705841064453,80.24798583984375,78.76708221435547,69.59514617919922,71.43902587890625,2,15,100.0
2022-08-10 15:05:00+00:00,80.0,58.0,True,83.97705841064453,80.24798583984375,79.37862396240234,66.87924194335938,71.1106185913086,2,15,100.0
2022-08-10 15:10:00+00:00,80.0,58.0,True,83.97460174560547,80.24798583984375,80.3896713256836,64.93392181396484,71.48065948486328,2,15,100.0
2022-08-10 15:15:00+00:00,80.0,58.0,True,83.97460174560547,80.24798583984375,80.3896713256836,64.67462921142578,71.41211700439453,2,15,100.0
2022-08-10 15:20:00+00:00,80.0,58.0,True,84.27902221679688,80.54592895507812,80.68841552734375,62.60035705566406,71.1351318359375,2,15,100.0
2022-08-10 15:25:00+00:00,80.0,58.0,True,83.96795654296875,80.24055480957031,81.00851440429688,62.43896484375,71.20890045166016,2,15,100.0
2022-08-10 15:30:00+00:00,80.0,58.0,True,83.96795654296875,80.24055480957031,80.70762634277344,63.89229965209961,71.28932189941406,2,15,100.0
2022-08-10 15:35:00+00:00,80.0,58.0,True,84.26673126220703,80.54684448242188,80.70762634277344,64.7582015991211,71.57508850097656,2,15,100.0
2022-08-10 15:40:00+00:00,80.0,58.0,True,84.57726287841797,80.84396362304688,80.70762634277344,64.5973892211914,71.6989974975586,2,15,100.0
2022-08-10 15:45:00+00:00,80.0,58.0,True,84.27666473388672,80.84396362304688,81.0082778930664,63.09257507324219,71.58393096923828,2,15,100.0
2022-08-10 15:50:00+00:00,80.0,58.0,True,84.5821304321289,80.84396362304688,81.32101440429688,63.23857116699219,71.82392883300781,2,15,100.0
2022-08-10 15:55:00+00:00,80.0,58.0,True,84.89179992675781,80.84396362304688,81.6467514038086,62.41069412231445,71.72207641601562,2,15,100.0
2022-08-10 16:00:00+00:00,80.0,58.0,True,84.59339141845703,80.84396362304688,81.6467514038086,61.36887741088867,71.52924346923828,2,16,100.0
2022-08-10 16:05:00+00:00,80.0,58.0,True,84.59339141845703,80.84396362304688,81.6467514038086,61.53049087524414,71.62797546386719,2,16,100.0
2022-08-10 16:10:00+00:00,80.0,58.0,True,84.59339141845703,80.84396362304688,82.29248809814453,61.197383880615234,71.89216613769531,2,16,100.0
2022-08-10 16:15:00+00:00,80.0,58.0,True,84.89585876464844,81.14678192138672,82.60333251953125,61.13399505615234,72.19271850585938,2,16,100.0
2022-08-10 16:20:00+00:00,80.0,58.0,True,85.19529724121094,81.14678192138672,82.60333251953125,61.67192459106445,72.32072448730469,2,16,100.0
2022-08-10 16:25:00+00:00,80.0,58.0,True,85.20995330810547,81.14678192138672,82.60333251953125,60.70979690551758,72.04023742675781,2,16,100.0
2022-08-10 16:30:00+00:00,74.313850402832,58.0,True,85.5101089477539,81.45219421386719,82.60333251953125,60.87395858764648,72.31385040283203,2,16,100.0
2022-08-10 16:35:00+00:00,74.7132949829102,58.0,True,85.5101089477539,81.45219421386719,83.27725219726562,60.15764999389648,72.71329498291016,2,16,100.0
2022-08-10 16:40:00+00:00,74.5243682861328,58.0,True,85.50907897949219,81.45219421386719,83.58429718017578,59.354225158691406,72.52436828613281,2,16,100.0
2022-08-10 16:45:00+00:00,74.3078384399414,58.0,True,85.50907897949219,81.45219421386719,83.58429718017578,58.74848937988281,72.3078384399414,2,16,100.0
2022-08-10 16:50:00+00:00,74.8186950683594,58.0,True,85.8111801147461,81.7548599243164,83.89424896240234,59.16741561889648,72.81869506835938,2,16,100.0
2022-08-10 16:55:00+00:00,74.5830535888672,58.0,True,85.50918579101562,81.7548599243164,83.89424896240234,59.281288146972656,72.58305358886719,2,16,100.0
2022-08-10 17:00:00+00:00,74.7291030883789,58.0,True,85.81609344482422,81.7548599243164,83.89424896240234,59.281288146972656,72.7291030883789,2,17,100.0
2022-08-10 17:05:00+00:00,74.9219207763672,58.0,True,85.81609344482422,81.7548599243164,84.20122528076172,58.86678314208984,72.92192077636719,2,17,100.0
2022-08-10 17:10:00+00:00,74.8742599487305,58.0,True,86.11785888671875,82.05760192871094,84.49996185302734,57.7208366394043,72.87425994873047,2,17,100.0
2022-08-10 17:15:00+00:00,75.2459030151367,58.0,True,86.11785888671875,82.05760192871094,85.161865234375,57.01542663574219,73.24590301513672,2,17,100.0
2022-08-10 17:20:00+00:00,75.9102935791016,58.0,True,86.42053985595703,82.05760192871094,86.59410095214844,55.46073913574219,73.91029357910156,2,17,100.0
2022-08-10 17:25:00+00:00,75.9694137573242,58.0,True,86.42053985595703,82.05760192871094,86.9662094116211,54.2892951965332,73.96941375732422,2,17,100.0
2022-08-10 17:30:00+00:00,75.9247131347656,58.0,True,86.42053985595703,82.05760192871094,87.58550262451172,52.86174774169922,73.92471313476562,2,17,100.0
2022-08-10 17:35:00+00:00,76.0227584838867,58.0,True,86.42053985595703,82.05760192871094,87.58550262451172,53.19356536865234,74.02275848388672,2,17,100.0
2022-08-10 17:40:00+00:00,76.2313461303711,58.0,True,86.42053985595703,82.05760192871094,87.94878387451172,53.14851760864258,74.2313461303711,2,17,100.0
2022-08-10 17:45:00+00:00,75.9064483642578,58.0,True,86.42053985595703,82.05760192871094,87.94878387451172,52.63905334472656,73.90644836425781,2,17,100.0
2022-08-10 17:50:00+00:00,75.9300308227539,58.0,True,86.118896484375,82.05760192871094,87.62353515625,53.48046875,73.9300308227539,2,17,100.0
2022-08-10 17:55:00+00:00,75.9109191894531,58.0,True,86.41742706298828,82.05760192871094,87.32652282714844,53.83348846435547,73.91091918945312,2,17,100.0
2022-08-10 18:00:00+00:00,76.1500000916421,58.0,True,86.11106872558594,82.05760192871094,87.01570892333984,54.20197677612305,73.78564453125,2,18,100.0
2022-08-10 18:05:00+00:00,76.5000000968576,58.0,True,86.11106872558594,82.05760192871094,86.61817169189453,55.54183197021485,73.64533996582031,2,18,100.0
2022-08-10 18:10:00+00:00,76.8000001013279,58.0,True,86.4104232788086,82.05760192871094,86.29559326171875,56.75822830200195,73.84416198730469,2,18,100.0
2022-08-10 18:15:00+00:00,77.1500001065433,58.0,True,86.4104232788086,82.05760192871094,85.97673797607422,55.94632339477539,73.46248626708984,2,18,100.0
2022-08-10 18:20:00+00:00,77.5000001117587,58.0,True,86.4104232788086,82.05760192871094,85.6747817993164,56.20014190673828,73.26982116699219,2,18,100.0
2022-08-10 18:25:00+00:00,77.8000001162291,58.0,True,86.11176300048828,82.05760192871094,81.4384994506836,68.61554718017578,73.3238754272461,2,18,100.0
2022-08-10 18:30:00+00:00,78.1500001214445,58.0,True,86.11176300048828,81.7569351196289,79.86994171142578,71.81107330322266,72.78366088867188,2,18,100.0
2022-08-10 18:35:00+00:00,78.5000001266599,58.0,True,85.51531982421875,81.45706176757812,78.35179901123047,74.79058074951172,72.18229675292969,2,18,100.0
2022-08-10 18:40:00+00:00,78.8000001311302,58.0,True,85.21708679199219,81.15729522705078,78.35179901123047,75.4873046875,72.13601684570312,2,18,100.0
2022-08-10 18:45:00+00:00,79.1500001363456,58.0,True,84.906494140625,81.15729522705078,78.04072570800781,76.06165313720703,72.15753173828125,2,18,100.0
2022-08-10 18:50:00+00:00,79.500000141561,58.0,True,85.21185302734375,81.157470703125,78.04072570800781,77.35496520996094,72.30846405029297,2,18,100.0
2022-08-10 18:55:00+00:00,79.8000001460314,58.0,True,85.21185302734375,81.157470703125,77.70314025878906,77.5550537109375,72.30884552001953,2,18,100.0
2022-08-10 19:00:00+00:00,80.0,58.0,True,85.21185302734375,81.157470703125,77.70314025878906,76.88653564453125,72.24251556396484,2,19,100.0
2022-08-10 19:05:00+00:00,80.0,58.0,True,85.21185302734375,81.157470703125,77.70314025878906,77.2364730834961,72.01799774169922,2,19,100.0
2022-08-10 19:10:00+00:00,80.0,58.0,True,85.21185302734375,81.157470703125,77.06575012207031,79.63873291015625,72.16790771484375,2,19,100.0
2022-08-10 19:15:00+00:00,80.0,58.0,True,85.21185302734375,81.157470703125,77.06575012207031,82.34928131103516,72.8143310546875,2,19,100.0
2022-08-10 19:20:00+00:00,80.0,58.0,True,85.21185302734375,81.157470703125,75.26020050048828,88.65596771240234,72.67852020263672,2,19,100.0
2022-08-10 19:25:00+00:00,80.0,58.0,True,84.91387939453125,80.85940551757812,74.85672760009766,94.47162628173828,73.49211883544922,2,19,100.0
2022-08-10 19:30:00+00:00,80.0,58.0,True,84.61203002929688,80.85940551757812,74.55931091308594,95.52544403076172,73.48405456542969,2,19,100.0
2022-08-10 19:35:00+00:00,80.0,58.0,True,84.61203002929688,80.56031799316406,74.55931091308594,94.43914031982422,73.23311614990234,2,19,100.0
2022-08-10 19:40:00+00:00,80.0,58.0,True,84.31085968017578,80.56031799316406,74.55931091308594,94.50779724121094,73.31430053710938,2,19,100.0
2022-08-10 19:45:00+00:00,80.0,58.0,True,84.31085968017578,80.56031799316406,74.86605072021484,92.23039245605467,73.2192153930664,2,19,100.0
2022-08-10 19:50:00+00:00,80.0,58.0,True,84.31085968017578,80.56031799316406,74.86605072021484,91.0164794921875,72.93191528320312,2,19,100.0
2022-08-10 19:55:00+00:00,80.0,58.0,True,84.61400604248047,80.86213684082031,75.18023681640625,93.502197265625,73.9227523803711,2,19,100.0
2022-08-10 20:00:00+00:00,80.0,58.0,True,84.91309356689453,80.86213684082031,75.18023681640625,91.72695922851562,73.47974395751953,2,20,100.0
2022-08-10 20:05:00+00:00,80.0,58.0,True,84.60276794433594,80.86213684082031,75.18023681640625,93.9486846923828,73.62665557861328,2,20,100.0
2022-08-10 20:10:00+00:00,80.0,58.0,True,84.30174255371094,80.56289672851562,74.87801361083984,92.79419708251952,73.09455108642578,2,20,100.0
2022-08-10 20:15:00+00:00,80.0,58.0,True,84.30174255371094,80.56289672851562,74.87801361083984,93.59436798095705,73.39137268066406,2,20,100.0
2022-08-10 20:20:00+00:00,80.0,58.0,True,84.30174255371094,80.56289672851562,74.87801361083984,90.5051727294922,73.0245132446289,2,20,100.0
2022-08-10 20:25:00+00:00,80.0,58.0,True,84.30174255371094,80.56289672851562,75.19869995117188,89.2847671508789,72.82218933105469,2,20,100.0
2022-08-10 20:30:00+00:00,80.0,58.0,True,84.60189819335938,80.56289672851562,75.19869995117188,87.27396392822266,72.56018829345703,2,20,100.0
2022-08-10 20:35:00+00:00,80.0,58.0,True,84.60189819335938,80.86054229736328,75.19869995117188,87.67620086669922,72.71227264404297,2,20,100.0
2022-08-10 20:40:00+00:00,80.0,58.0,True,84.60189819335938,80.86054229736328,75.19869995117188,90.07530975341795,73.2182388305664,2,20,100.0
2022-08-10 20:45:00+00:00,80.0,58.0,True,84.30143737792969,80.86054229736328,75.19869995117188,88.42281341552734,72.85018920898438,2,20,100.0
2022-08-10 20:50:00+00:00,80.0,58.0,True,84.30143737792969,80.86054229736328,75.49890899658203,88.67498779296875,72.93952941894531,2,20,100.0
2022-08-10 20:55:00+00:00,80.0,58.0,True,84.60588836669922,80.86054229736328,75.49890899658203,90.0075912475586,73.1036376953125,2,20,100.0
2022-08-10 21:00:00+00:00,80.0,58.0,True,85.23434448242188,81.15875244140625,75.18000030517578,94.94621276855467,73.81195068359375,2,21,100.0
2022-08-10 21:05:00+00:00,80.0,58.0,True,85.53148651123047,81.15875244140625,75.18000030517578,95.43781280517578,73.9400634765625,2,21,100.0
2022-08-10 21:10:00+00:00,80.0,58.0,True,85.2315444946289,81.15875244140625,74.87698364257812,95.3306121826172,73.86392211914062,2,21,100.0
2022-08-10 21:15:00+00:00,80.0,58.0,True,84.93437194824219,81.15875244140625,74.87698364257812,94.20761108398438,73.59101867675781,2,21,100.0
2022-08-10 21:20:00+00:00,80.0,58.0,True,84.3271255493164,80.85944366455078,74.87698364257812,93.4611358642578,73.26840209960938,2,21,100.0
2022-08-10 21:25:00+00:00,80.0,58.0,True,84.63129425048828,80.85944366455078,74.87698364257812,94.12999725341795,73.67740631103516,2,21,100.0
2022-08-10 21:30:00+00:00,80.0,58.0,True,84.93238067626953,80.85944366455078,75.18832397460938,93.82899475097656,73.97398376464844,2,21,100.0
2022-08-10 21:35:00+00:00,80.0,58.0,True,84.93238067626953,80.85944366455078,75.49271392822266,91.98426818847656,73.7223129272461,2,21,100.0
2022-08-10 21:40:00+00:00,80.0,58.0,True,84.62727355957031,80.85944366455078,75.49271392822266,92.0556640625,73.88165283203125,2,21,100.0
2022-08-10 21:45:00+00:00,80.0,58.0,True,84.92501068115234,80.85944366455078,75.80174255371094,89.62416076660156,73.56148529052734,2,21,100.0
2022-08-10 21:50:00+00:00,80.0,58.0,True,84.92501068115234,81.15913391113281,75.80174255371094,90.48556518554688,73.80329895019531,2,21,100.0
2022-08-10 21:55:00+00:00,80.0,58.0,True,85.22238159179688,81.15913391113281,75.80174255371094,88.44187927246094,73.35675048828125,2,21,100.0
2022-08-10 22:00:00+00:00,80.0,58.0,True,84.92398834228516,81.15913391113281,75.80174255371094,87.9570083618164,73.30511474609375,2,22,100.0
2022-08-10 22:05:00+00:00,80.0,58.0,True,84.92398834228516,81.15913391113281,76.10655212402344,88.72848510742188,73.77088928222656,2,22,100.0
2022-08-10 22:10:00+00:00,80.0,58.0,True,84.92398834228516,81.15913391113281,76.41973876953125,87.39095306396484,73.48030090332031,2,22,100.0
2022-08-10 22:15:00+00:00,80.0,58.0,True,85.23541259765625,81.15913391113281,76.41973876953125,87.10016632080078,73.39967346191406,2,22,100.0
2022-08-10 22:20:00+00:00,80.0,58.0,True,85.23541259765625,81.15913391113281,76.41973876953125,87.59088134765625,73.6269760131836,2,22,100.0
2022-08-10 22:25:00+00:00,80.0,58.0,True,84.93329620361328,81.15913391113281,76.73725128173828,85.6738052368164,73.4935302734375,2,22,100.0
2022-08-10 22:30:00+00:00,80.0,58.0,True,84.93329620361328,81.15913391113281,76.73725128173828,85.6738052368164,73.4935302734375,2,22,100.0
2022-08-10 22:35:00+00:00,80.0,58.0,True,85.24028015136719,81.45643615722656,76.73725128173828,85.8570556640625,73.38077545166016,2,22,100.0
2022-08-10 22:40:00+00:00,80.0,58.0,True,85.24028015136719,81.45643615722656,76.73725128173828,85.2635726928711,73.38943481445312,2,22,100.0
2022-08-10 22:45:00+00:00,75.6812515258789,58.0,True,85.24028015136719,81.45643615722656,76.73725128173828,85.91575622558594,73.6812515258789,2,22,100.0
2022-08-10 22:50:00+00:00,75.5698165893555,58.0,True,84.94027709960938,81.45643615722656,76.73725128173828,85.60304260253906,73.56981658935547,2,22,100.0
2022-08-10 22:55:00+00:00,75.6200637817383,58.0,True,85.548828125,81.45643615722656,76.73725128173828,85.60304260253906,73.62006378173828,2,22,100.0
2022-08-10 23:00:00+00:00,75.3289260864258,58.0,True,85.54618835449219,81.75669860839844,76.73725128173828,84.21540069580078,73.32892608642578,2,23,100.0
2022-08-10 23:05:00+00:00,75.0408020019531,58.0,True,85.24215698242188,81.45494079589844,76.73725128173828,83.40117645263672,73.04080200195312,2,23,100.0
2022-08-10 23:10:00+00:00,75.3310241699219,58.0,True,84.93586730957031,81.45494079589844,76.73725128173828,84.46773529052734,73.33102416992188,2,23,100.0
2022-08-10 23:15:00+00:00,75.2456130981445,58.0,True,84.93586730957031,81.45494079589844,76.73725128173828,84.13522338867188,73.24561309814453,2,23,100.0
2022-08-10 23:20:00+00:00,75.5432281494141,58.0,True,84.93586730957031,81.45494079589844,76.73725128173828,85.43479919433594,73.54322814941406,2,23,100.0
2022-08-10 23:25:00+00:00,75.6777114868164,58.0,True,85.2353744506836,81.45494079589844,76.73725128173828,86.15361022949219,73.6777114868164,2,23,100.0
2022-08-10 23:30:00+00:00,75.6429672241211,58.0,True,85.53700256347656,81.45494079589844,77.05302429199219,85.39057159423828,73.6429672241211,2,23,100.0
2022-08-10 23:35:00+00:00,75.7630844116211,58.0,True,85.53700256347656,81.75537109375,78.05464172363281,81.85382843017578,73.7630844116211,2,23,100.0
2022-08-10 23:40:00+00:00,75.8302001953125,58.0,True,85.53700256347656,81.75537109375,78.40266418457031,80.74879455566406,73.8302001953125,2,23,100.0
2022-08-10 23:45:00+00:00,75.660400390625,58.0,True,85.23164367675781,81.75537109375,77.7882308959961,82.8059310913086,73.660400390625,2,23,100.0
2022-08-10 23:50:00+00:00,75.9096450805664,58.0,True,85.2381820678711,81.75537109375,77.7882308959961,84.88027954101562,73.9096450805664,2,23,100.0
2022-08-10 23:55:00+00:00,75.631706237793,58.0,True,85.2381820678711,81.455078125,77.49051666259766,83.96002197265625,73.63170623779297,2,23,100.0
2022-08-11 00:00:00+00:00,75.5219421386719,58.0,True,85.54156494140625,81.7550048828125,77.17826080322266,85.13787841796875,73.52194213867188,3,0,100.0
2022-08-11 00:05:00+00:00,75.6297454833984,58.0,True,84.93169403076172,81.45366668701172,77.17826080322266,85.69644927978516,73.62974548339844,3,0,100.0
2022-08-11 00:10:00+00:00,75.8000000864267,58.0,True,85.5527572631836,81.45366668701172,76.83658599853516,85.9896011352539,73.4952392578125,3,0,100.0
2022-08-11 00:15:00+00:00,76.1500000916421,58.0,True,85.2413101196289,81.45366668701172,76.53666687011719,85.4393539428711,73.12517547607422,3,0,100.0
2022-08-11 00:20:00+00:00,76.5000000968576,58.0,True,85.2413101196289,81.45366668701172,76.53666687011719,86.15933990478516,73.31187438964844,3,0,100.0
2022-08-11 00:25:00+00:00,76.8000001013279,58.0,True,84.93476867675781,81.45366668701172,76.53666687011719,85.7982406616211,73.20358276367188,3,0,100.0
2022-08-11 00:30:00+00:00,77.1500001065433,58.0,True,84.93476867675781,81.45366668701172,76.53666687011719,86.99895477294922,73.47250366210938,3,0,100.0
