time,Setpoint_Python,Setpoint_Existing,ESB_Tower_1 bypassValveOpenClose,ESB_Tower_1 enteringWaterTemp,ESB_Tower_1 leavingWaterTemp,ESB_Tower_1 outdoorAirDryBulb,ESB_Tower_1 outdoorAirHumidity,ESB_Tower_1 outdoorAirWetBulb,DayOfWeek,HourOfDay,Cell1_Fan vfdPercent
2022-08-11 00:35:00+00:00,77.5000001117587,58.0,True,84.93476867675781,81.45366668701172,76.53666687011719,89.20703887939453,73.97693634033203,3,0,100.0
2022-08-11 00:40:00+00:00,77.8000001162291,58.0,True,85.23381042480469,81.45366668701172,76.53666687011719,87.49639129638672,73.56172943115234,3,0,100.0
2022-08-11 00:45:00+00:00,78.1500001214445,58.0,True,85.23381042480469,81.45366668701172,76.53666687011719,87.15928649902344,73.46170043945312,3,0,100.0
2022-08-11 00:50:00+00:00,78.5000001266599,58.0,True,85.53234100341797,81.45366668701172,76.53666687011719,89.88627624511719,74.17391204833984,3,0,100.0
2022-08-11 00:55:00+00:00,78.8000001311302,58.0,True,85.53234100341797,81.45366668701172,76.53666687011719,89.07598114013672,73.96745300292969,3,0,100.0
2022-08-11 01:00:00+00:00,79.1500001363456,58.0,True,84.92317962646484,81.45366668701172,76.53666687011719,88.23563385009766,73.74333953857422,3,1,100.0
2022-08-11 01:05:00+00:00,79.500000141561,58.0,True,84.92317962646484,81.45366668701172,76.53666687011719,88.23563385009766,73.74248504638672,3,1,100.0
2022-08-11 01:10:00+00:00,79.8000001460314,58.0,True,84.92193603515625,81.45366668701172,76.53666687011719,88.60469055175781,73.84535217285156,3,1,100.0
2022-08-11 01:15:00+00:00,80.0,58.0,True,84.91243743896484,81.45366668701172,76.53666687011719,88.78919982910156,73.89868927001953,3,1,100.0
2022-08-11 01:20:00+00:00,80.0,58.0,True,84.91243743896484,81.45366668701172,76.53666687011719,88.78919982910156,73.86773681640625,3,1,100.0
2022-08-11 01:25:00+00:00,80.0,58.0,True,85.21900939941406,81.45366668701172,76.53666687011719,89.11800384521484,73.94425201416016,3,1,100.0
2022-08-11 01:30:00+00:00,80.0,58.0,True,85.21900939941406,81.45366668701172,76.53666687011719,88.94623565673828,73.86077880859375,3,1,100.0
2022-08-11 01:35:00+00:00,80.0,58.0,True,85.21900939941406,81.45366668701172,76.53666687011719,87.73600006103516,73.5772705078125,3,1,100.0
2022-08-11 01:40:00+00:00,80.0,58.0,True,84.61795043945312,81.15482330322266,76.53666687011719,86.35110473632812,73.1080322265625,3,1,100.0
2022-08-11 01:45:00+00:00,80.0,58.0,True,84.61795043945312,81.15482330322266,76.22618865966797,84.14482879638672,72.52608489990234,3,1,100.0
2022-08-11 01:50:00+00:00,80.0,58.0,True,84.61795043945312,81.15482330322266,76.22618865966797,84.46172332763672,72.82255554199219,3,1,100.0
2022-08-11 01:55:00+00:00,80.0,58.0,True,84.61795043945312,81.15482330322266,76.22618865966797,86.30078125,73.2540512084961,3,1,100.0
2022-08-11 02:00:00+00:00,80.0,58.0,True,84.61795043945312,81.15482330322266,76.22618865966797,90.67864227294922,74.32988739013672,3,2,100.0
2022-08-11 02:05:00+00:00,80.0,58.0,True,84.92018127441406,81.4546127319336,76.22618865966797,93.0496597290039,74.63777923583984,3,2,100.0
2022-08-11 02:10:00+00:00,80.0,58.0,True,84.61747741699219,81.4546127319336,76.22618865966797,92.81285095214844,74.47277069091797,3,2,100.0
2022-08-11 02:15:00+00:00,80.0,58.0,True,84.61747741699219,81.15567779541016,76.22618865966797,90.25397491455078,74.01806640625,3,2,100.0
2022-08-11 02:20:00+00:00,80.0,58.0,True,84.31376647949219,81.15567779541016,76.22618865966797,89.46050262451172,73.85102081298828,3,2,100.0
2022-08-11 02:25:00+00:00,80.0,58.0,True,84.31376647949219,81.15567779541016,76.22618865966797,89.12820434570312,73.76763916015625,3,2,100.0
2022-08-11 02:30:00+00:00,80.0,58.0,True,84.61749267578125,81.15567779541016,76.22618865966797,88.85135650634766,73.69068908691406,3,2,100.0
2022-08-11 02:35:00+00:00,80.0,58.0,True,84.31381225585938,81.15567779541016,76.22618865966797,89.53084564208984,73.7958984375,3,2,100.0
2022-08-11 02:40:00+00:00,80.0,58.0,True,84.31381225585938,81.15567779541016,76.22618865966797,89.66604614257812,73.77831268310547,3,2,100.0
2022-08-11 02:45:00+00:00,80.0,58.0,True,84.31381225585938,81.15567779541016,76.22618865966797,88.66255187988281,73.55223083496094,3,2,100.0
2022-08-11 02:50:00+00:00,80.0,58.0,True,84.61334991455078,81.15567779541016,76.22618865966797,88.12407684326172,73.44757080078125,3,2,100.0
2022-08-11 02:55:00+00:00,80.0,58.0,True,84.61334991455078,81.15567779541016,76.22618865966797,88.12407684326172,73.47850036621094,3,2,100.0
2022-08-11 03:00:00+00:00,80.0,58.0,True,84.31295013427734,80.85787200927734,76.22618865966797,87.98369598388672,73.44893646240234,3,3,100.0
2022-08-11 03:05:00+00:00,80.0,58.0,True,84.31295013427734,80.85787200927734,76.22618865966797,89.98391723632812,73.76116943359375,3,3,100.0
2022-08-11 03:10:00+00:00,80.0,58.0,True,84.31295013427734,80.85787200927734,76.22618865966797,90.13610076904295,73.76803588867188,3,3,100.0
2022-08-11 03:15:00+00:00,80.0,58.0,True,84.61149597167969,80.85787200927734,75.91590881347656,91.4720230102539,73.9377670288086,3,3,100.0
2022-08-11 03:20:00+00:00,80.0,58.0,True,84.61149597167969,80.85787200927734,75.91590881347656,91.8317413330078,74.01632690429688,3,3,100.0
2022-08-11 03:25:00+00:00,80.0,58.0,True,84.61149597167969,80.85787200927734,75.91590881347656,92.63792419433594,74.07681274414062,3,3,100.0
2022-08-11 03:30:00+00:00,80.0,58.0,True,84.61149597167969,80.85787200927734,75.91590881347656,92.65483856201172,74.09493255615234,3,3,100.0
2022-08-11 03:35:00+00:00,80.0,58.0,True,84.61149597167969,80.85787200927734,75.91590881347656,92.25704193115234,73.95577239990234,3,3,100.0
2022-08-11 03:40:00+00:00,80.0,58.0,True,84.30902099609375,80.85787200927734,75.60787963867188,93.14315795898438,73.90994262695312,3,3,100.0
2022-08-11 03:45:00+00:00,80.0,58.0,True,84.30902099609375,80.85787200927734,75.30074310302734,93.88314056396484,73.92710876464844,3,3,100.0
2022-08-11 03:50:00+00:00,80.0,58.0,True,84.00851440429688,80.55943298339844,75.30074310302734,94.06461334228516,73.83692169189453,3,3,100.0
2022-08-11 03:55:00+00:00,80.0,58.0,True,84.00851440429688,80.55943298339844,75.30074310302734,94.06461334228516,73.85528564453125,3,3,100.0
2022-08-11 04:00:00+00:00,80.0,58.0,True,84.00851440429688,80.55943298339844,75.30074310302734,94.06461334228516,73.88298034667969,3,4,100.0
2022-08-11 04:05:00+00:00,80.0,58.0,True,84.30780029296875,80.55943298339844,75.30074310302734,94.2184600830078,73.83480072021484,3,4,100.0
2022-08-11 04:10:00+00:00,80.0,58.0,True,84.30780029296875,80.55943298339844,75.30074310302734,94.05895233154295,73.71842193603516,3,4,100.0
2022-08-11 04:15:00+00:00,80.0,58.0,True,83.99796295166016,80.55943298339844,75.00214385986328,95.18085479736328,73.79539489746094,3,4,100.0
2022-08-11 04:20:00+00:00,80.0,58.0,True,83.99796295166016,80.55943298339844,75.00214385986328,95.18085479736328,73.80332946777344,3,4,100.0
2022-08-11 04:25:00+00:00,80.0,58.0,True,83.987548828125,80.55943298339844,74.69988250732422,95.18085479736328,73.58041381835938,3,4,100.0
2022-08-11 04:30:00+00:00,80.0,58.0,True,83.97554016113281,80.55943298339844,74.69988250732422,95.35576629638672,73.54196166992188,3,4,100.0
2022-08-11 04:35:00+00:00,80.0,58.0,True,83.97554016113281,80.55943298339844,74.69988250732422,95.50627899169922,73.54837036132812,3,4,100.0
2022-08-11 04:40:00+00:00,80.0,58.0,True,83.97618103027344,80.55943298339844,74.69988250732422,95.54984283447266,73.5450439453125,3,4,100.0
2022-08-11 04:45:00+00:00,80.0,58.0,True,83.67050170898438,80.55943298339844,74.69988250732422,95.73013305664062,73.61100006103516,3,4,100.0
2022-08-11 04:50:00+00:00,80.0,58.0,True,83.97625732421875,80.25965118408203,74.69988250732422,95.7101821899414,73.5310287475586,3,4,100.0
2022-08-11 04:55:00+00:00,80.0,58.0,True,83.97625732421875,80.25965118408203,74.69988250732422,95.66886901855467,73.52351379394531,3,4,100.0
2022-08-11 05:00:00+00:00,75.5817947387695,58.0,True,83.97625732421875,80.25965118408203,74.69988250732422,95.82627868652344,73.58179473876953,3,5,100.0
2022-08-11 05:05:00+00:00,75.3574981689453,58.0,True,83.97625732421875,80.25965118408203,74.69988250732422,95.05748748779295,73.35749816894531,3,5,100.0
2022-08-11 05:10:00+00:00,75.1460800170898,58.0,True,83.97625732421875,80.25965118408203,74.37858581542969,95.26213073730467,73.14608001708984,3,5,100.0
2022-08-11 05:15:00+00:00,75.1524810791016,58.0,True,83.67496490478516,80.25965118408203,74.37858581542969,95.41702270507812,73.15248107910156,3,5,100.0
2022-08-11 05:20:00+00:00,75.6033172607422,58.0,True,83.97766876220703,80.5576171875,74.37858581542969,96.1849136352539,73.60331726074219,3,5,100.0
2022-08-11 05:25:00+00:00,75.5585098266602,58.0,True,83.97766876220703,80.5576171875,74.37858581542969,95.97712707519533,73.55850982666016,3,5,100.0
2022-08-11 05:30:00+00:00,75.5020523071289,58.0,True,83.97766876220703,80.5576171875,74.37858581542969,96.06134796142578,73.5020523071289,3,5,100.0
2022-08-11 05:35:00+00:00,75.4020538330078,58.0,True,83.97766876220703,80.5576171875,74.37858581542969,96.06706237792967,73.40205383300781,3,5,100.0
2022-08-11 05:40:00+00:00,75.3998794555664,58.0,True,83.97308349609375,80.5576171875,74.37858581542969,96.42610168457033,73.3998794555664,3,5,100.0
2022-08-11 05:45:00+00:00,75.1371459960938,58.0,True,83.6731948852539,80.25952911376953,74.07673645019531,96.08385467529295,73.13714599609375,3,5,100.0
2022-08-11 05:50:00+00:00,75.0059509277344,58.0,True,85.52916717529297,80.87291717529297,74.07673645019531,95.7022476196289,73.00595092773438,3,5,100.0
2022-08-11 05:55:00+00:00,75.0690689086914,58.0,True,85.52916717529297,80.87291717529297,74.07673645019531,96.06297302246094,73.0690689086914,3,5,100.0
2022-08-11 06:00:00+00:00,75.0519027709961,58.0,True,85.83692169189453,80.87291717529297,74.07673645019531,96.06297302246094,73.0519027709961,3,6,100.0
2022-08-11 06:05:00+00:00,75.3351364135742,58.0,True,85.53736877441406,80.87291717529297,74.07673645019531,96.94261169433594,73.33513641357422,3,6,100.0
2022-08-11 06:10:00+00:00,75.4236907958984,58.0,True,85.53736877441406,80.87291717529297,74.07673645019531,96.94261169433594,73.42369079589844,3,6,100.0
2022-08-11 06:15:00+00:00,75.5567245483398,58.0,True,85.53736877441406,80.87291717529297,74.07673645019531,96.5978546142578,73.55672454833984,3,6,100.0
2022-08-11 06:20:00+00:00,75.5000000819564,58.0,True,85.53736877441406,80.87291717529297,74.07673645019531,95.49993896484376,73.12963104248047,3,6,100.0
2022-08-11 06:25:00+00:00,75.8000000864267,58.0,True,85.53736877441406,80.87291717529297,74.07673645019531,89.48370361328125,71.8108139038086,3,6,100.0
2022-08-11 06:30:00+00:00,76.1500000916421,58.0,True,85.53736877441406,80.87291717529297,74.07673645019531,94.25332641601562,72.9905014038086,3,6,100.0
2022-08-11 06:35:00+00:00,76.5000000968576,58.0,True,85.53736877441406,80.87291717529297,74.07673645019531,95.71119689941406,73.24383544921875,3,6,100.0
2022-08-11 06:40:00+00:00,76.8000001013279,58.0,True,85.23155212402344,80.87291717529297,74.07673645019531,94.03916931152344,72.71550750732422,3,6,100.0
2022-08-11 06:45:00+00:00,77.1500001065433,58.0,True,85.53081512451172,80.87291717529297,74.07673645019531,91.43833923339844,72.09939575195312,3,6,100.0
2022-08-11 06:50:00+00:00,77.5000001117587,58.0,True,85.83173370361328,80.87291717529297,74.07673645019531,87.44551086425781,71.17356872558594,3,6,100.0
2022-08-11 06:55:00+00:00,77.8000001162291,58.0,True,85.5280532836914,80.87291717529297,74.07673645019531,89.74451446533203,71.78783416748047,3,6,100.0
2022-08-11 07:00:00+00:00,78.1500001214445,58.0,True,85.8469009399414,81.1723861694336,74.07673645019531,86.48147583007812,71.00362396240234,3,7,100.0
2022-08-11 07:05:00+00:00,78.5000001266599,58.0,True,85.53849792480469,81.1723861694336,74.07673645019531,83.51567077636719,70.44127655029297,3,7,100.0
2022-08-11 07:10:00+00:00,78.8000001311302,58.0,True,85.85063934326172,81.1723861694336,74.07673645019531,83.41873931884766,70.57269287109375,3,7,100.0
2022-08-11 07:15:00+00:00,79.1500001363456,58.0,True,85.85063934326172,81.1723861694336,74.37886047363281,84.43484497070312,71.01123046875,3,7,100.0
2022-08-11 07:20:00+00:00,79.500000141561,58.0,True,85.85063934326172,81.1723861694336,74.37886047363281,83.43868255615234,70.68787384033203,3,7,100.0
2022-08-11 07:25:00+00:00,79.8000001460314,58.0,True,85.85263061523438,81.1723861694336,74.37886047363281,85.39059448242188,71.17594146728516,3,7,100.0
2022-08-11 07:30:00+00:00,80.0,58.0,True,86.15160369873047,81.1723861694336,74.37886047363281,86.86290740966797,71.53692626953125,3,7,100.0
2022-08-11 07:35:00+00:00,80.0,58.0,True,86.15160369873047,81.47274017333984,74.37886047363281,91.11378479003906,72.39571380615234,3,7,100.0
2022-08-11 07:40:00+00:00,80.0,58.0,True,85.83556365966797,81.47274017333984,74.37886047363281,94.37955474853516,73.26367950439453,3,7,100.0
2022-08-11 07:45:00+00:00,80.0,58.0,True,86.13804626464844,81.47274017333984,74.37886047363281,95.23948669433594,73.41431427001953,3,7,100.0
2022-08-11 07:50:00+00:00,80.0,58.0,True,85.83659362792969,81.17466735839844,74.37886047363281,95.1318588256836,73.36333465576172,3,7,100.0
2022-08-11 07:55:00+00:00,80.0,58.0,True,85.83659362792969,81.17466735839844,74.37886047363281,93.50397491455078,72.96326446533203,3,7,100.0
2022-08-11 08:00:00+00:00,80.0,58.0,True,85.83659362792969,81.17466735839844,74.37886047363281,92.7384262084961,72.80877685546875,3,8,100.0
2022-08-11 08:05:00+00:00,80.0,58.0,True,85.83659362792969,81.17466735839844,74.37886047363281,87.99821472167969,71.40441131591797,3,8,100.0
2022-08-11 08:10:00+00:00,80.0,58.0,True,85.83659362792969,81.17466735839844,74.08058166503906,85.12481689453125,70.68443298339844,3,8,100.0
2022-08-11 08:15:00+00:00,80.0,58.0,True,85.53858184814453,81.17466735839844,74.08058166503906,89.65019989013672,71.8870849609375,3,8,100.0
2022-08-11 08:20:00+00:00,80.0,58.0,True,85.83950805664062,81.17466735839844,74.08058166503906,83.08745574951172,70.15155792236328,3,8,100.0
2022-08-11 08:25:00+00:00,80.0,58.0,True,85.83950805664062,81.17466735839844,74.08058166503906,85.94567108154297,70.66899108886719,3,8,100.0
2022-08-11 08:30:00+00:00,80.0,58.0,True,86.15513610839844,81.17466735839844,74.08058166503906,84.88499450683594,70.55279541015625,3,8,100.0
2022-08-11 08:35:00+00:00,80.0,58.0,True,86.15513610839844,81.47191619873047,74.08058166503906,87.00305938720703,71.13382720947266,3,8,100.0
2022-08-11 08:40:00+00:00,80.0,58.0,True,85.85482025146484,81.47191619873047,74.08058166503906,90.89820098876952,72.06309509277344,3,8,100.0
2022-08-11 08:45:00+00:00,80.0,58.0,True,85.85482025146484,81.47191619873047,74.08058166503906,90.36771392822266,72.0568618774414,3,8,100.0
2022-08-11 08:50:00+00:00,80.0,58.0,True,85.85482025146484,81.47191619873047,74.08058166503906,92.27507781982422,72.59803009033203,3,8,100.0
2022-08-11 08:55:00+00:00,80.0,58.0,True,85.85482025146484,81.47191619873047,74.3867416381836,94.3197021484375,73.1525650024414,3,8,100.0
2022-08-11 09:00:00+00:00,80.0,58.0,True,85.85482025146484,81.47191619873047,74.3867416381836,91.18107604980467,72.1646957397461,3,9,100.0
2022-08-11 09:05:00+00:00,80.0,58.0,True,86.1581039428711,81.47191619873047,74.3867416381836,92.94847106933594,72.75988006591797,3,9,100.0
2022-08-11 09:10:00+00:00,80.0,58.0,True,86.1581039428711,81.47191619873047,74.3867416381836,94.1953353881836,72.86357879638672,3,9,100.0
2022-08-11 09:15:00+00:00,80.0,58.0,True,86.1581039428711,81.47191619873047,74.3867416381836,95.50104522705078,73.0901870727539,3,9,100.0
2022-08-11 09:20:00+00:00,80.0,58.0,True,86.1581039428711,81.47191619873047,74.08924865722656,97.02420806884766,73.3565902709961,3,9,100.0
2022-08-11 09:25:00+00:00,80.0,58.0,True,85.55931091308594,81.17481994628906,74.08924865722656,97.2136688232422,73.39804077148438,3,9,100.0
2022-08-11 09:30:00+00:00,80.0,58.0,True,86.4760971069336,81.47928619384766,74.08924865722656,97.11106872558594,73.35954284667969,3,9,100.0
2022-08-11 09:35:00+00:00,80.0,58.0,True,86.4760971069336,81.47928619384766,74.08924865722656,97.33338928222656,73.38785552978516,3,9,100.0
2022-08-11 09:40:00+00:00,80.0,58.0,True,86.17862701416016,81.47928619384766,74.08924865722656,96.1767120361328,73.07894134521484,3,9,100.0
2022-08-11 09:45:00+00:00,80.0,58.0,True,85.87920379638672,81.18144989013672,73.76736450195312,95.14342498779295,72.89429473876953,3,9,100.0
2022-08-11 09:50:00+00:00,80.0,58.0,True,85.87920379638672,81.18144989013672,73.76736450195312,96.6513671875,73.22232818603516,3,9,100.0
2022-08-11 09:55:00+00:00,80.0,58.0,True,85.87920379638672,81.18144989013672,73.76736450195312,96.96710968017578,73.31450653076172,3,9,100.0
2022-08-11 10:00:00+00:00,80.0,58.0,True,86.19393157958984,81.18144989013672,73.76736450195312,97.3613510131836,73.41912841796875,3,10,100.0
2022-08-11 10:05:00+00:00,80.0,58.0,True,85.2936782836914,81.18144989013672,73.76736450195312,96.36123657226562,72.93667602539062,3,10,100.0
2022-08-11 10:10:00+00:00,80.0,58.0,True,86.51557922363281,80.8814926147461,73.76736450195312,96.88260650634766,73.16383361816406,3,10,100.0
2022-08-11 10:15:00+00:00,80.0,58.0,True,86.51557922363281,81.18355560302734,73.76736450195312,96.17537689208984,72.82447052001953,3,10,100.0
2022-08-11 10:20:00+00:00,80.0,58.0,True,87.4204330444336,81.4864730834961,73.76736450195312,98.17294311523438,73.35492706298828,3,10,100.0
2022-08-11 10:25:00+00:00,80.0,58.0,True,87.4204330444336,81.4864730834961,73.76736450195312,98.76641845703124,73.55463409423828,3,10,100.0
2022-08-11 10:30:00+00:00,80.0,58.0,True,87.41846466064453,81.4864730834961,73.45916748046875,98.58900451660156,73.1512222290039,3,10,100.0
2022-08-11 10:35:00+00:00,80.0,58.0,True,87.41846466064453,81.4864730834961,73.45916748046875,96.4704132080078,72.64103698730469,3,10,100.0
2022-08-11 10:40:00+00:00,80.0,58.0,True,86.80850219726562,81.18863677978516,73.45916748046875,96.3017578125,72.68144989013672,3,10,100.0
2022-08-11 10:45:00+00:00,80.0,58.0,True,87.1048812866211,81.4886245727539,73.45916748046875,97.09967041015624,72.9616470336914,3,10,100.0
2022-08-11 10:50:00+00:00,80.0,58.0,True,87.1048812866211,81.4886245727539,73.45916748046875,97.319580078125,72.95932006835938,3,10,100.0
2022-08-11 10:55:00+00:00,80.0,58.0,True,86.80777740478516,81.4886245727539,73.45916748046875,96.20875549316406,72.71884155273438,3,10,100.0
2022-08-11 11:00:00+00:00,80.0,58.0,True,87.12330627441406,81.18875122070312,73.7740478515625,95.47000885009766,72.78414154052734,3,11,100.0
2022-08-11 11:05:00+00:00,80.0,58.0,True,89.10771179199219,82.11368560791016,73.7740478515625,95.47000885009766,72.79940795898438,3,11,100.0
2022-08-11 11:10:00+00:00,80.0,58.0,True,88.80924224853516,82.41207122802734,73.7740478515625,95.2935562133789,72.88154602050781,3,11,100.0
2022-08-11 11:15:00+00:00,74.9433975219727,58.0,True,88.80924224853516,82.41207122802734,73.7740478515625,95.7764663696289,72.94339752197266,3,11,100.0
2022-08-11 11:20:00+00:00,74.5041122436523,58.0,True,89.10919189453125,82.41207122802734,73.7740478515625,95.0944595336914,72.50411224365234,3,11,100.0
2022-08-11 11:25:00+00:00,74.6003723144531,58.0,True,89.10919189453125,82.41207122802734,73.7740478515625,95.74683380126952,72.60037231445312,3,11,100.0
2022-08-11 11:30:00+00:00,74.8256378173828,58.0,True,88.80946350097656,82.41207122802734,73.7740478515625,96.70928955078124,72.82563781738281,3,11,100.0
2022-08-11 11:35:00+00:00,74.758674621582,58.0,True,88.80946350097656,82.41207122802734,73.7740478515625,96.5063247680664,72.75867462158203,3,11,100.0
2022-08-11 11:40:00+00:00,74.7583084106445,58.0,True,88.80946350097656,82.41207122802734,73.7740478515625,96.32069396972656,72.75830841064453,3,11,100.0
2022-08-11 11:45:00+00:00,74.8417816162109,58.0,True,88.21265411376953,82.1096420288086,73.7740478515625,96.52560424804688,72.84178161621094,3,11,100.0
2022-08-11 11:50:00+00:00,74.8279190063477,58.0,True,88.21265411376953,82.1096420288086,73.7740478515625,96.52560424804688,72.82791900634766,3,11,100.0
2022-08-11 11:55:00+00:00,75.0392227172852,58.0,True,88.21265411376953,82.1096420288086,73.7740478515625,96.1949234008789,73.03922271728516,3,11,100.0
2022-08-11 12:00:00+00:00,74.7909164428711,58.0,True,88.21255493164062,82.1096420288086,73.7740478515625,95.03734588623048,72.7909164428711,3,12,100.0
2022-08-11 12:05:00+00:00,74.7700653076172,58.0,True,87.90888977050781,82.1096420288086,73.7740478515625,94.84065246582033,72.77006530761719,3,12,100.0
2022-08-11 12:10:00+00:00,74.8026657104492,58.0,True,87.60702514648438,81.81201171875,73.7740478515625,94.66036224365234,72.80266571044922,3,12,100.0
2022-08-11 12:15:00+00:00,74.8506622314453,58.0,True,87.60702514648438,81.81201171875,73.7740478515625,95.0413818359375,72.85066223144531,3,12,100.0
2022-08-11 12:20:00+00:00,74.84912109375,58.0,True,87.3045883178711,81.81201171875,73.7740478515625,95.22772979736328,72.84912109375,3,12,100.0
2022-08-11 12:25:00+00:00,74.8868179321289,58.0,True,87.6068115234375,81.81201171875,73.7740478515625,95.74562072753906,72.8868179321289,3,12,100.0
2022-08-11 12:30:00+00:00,75.150000076741,58.0,True,87.6068115234375,81.81201171875,73.7740478515625,95.57293701171876,72.93431854248047,3,12,100.0
2022-08-11 12:35:00+00:00,75.5000000819564,58.0,True,87.90708923339844,81.81201171875,73.7740478515625,96.17617797851562,72.97942352294922,3,12,100.0
2022-08-11 12:40:00+00:00,75.8000000864267,58.0,True,87.60857391357422,81.81201171875,73.7740478515625,95.36608123779295,72.75469207763672,3,12,100.0
2022-08-11 12:45:00+00:00,76.1500000916421,58.0,True,87.60857391357422,81.81201171875,73.7740478515625,94.5594482421875,72.69766998291016,3,12,100.0
2022-08-11 12:50:00+00:00,76.5000000968576,58.0,True,87.60857391357422,81.81201171875,73.7740478515625,95.02315521240234,72.85250854492188,3,12,100.0
2022-08-11 12:55:00+00:00,76.8000001013279,58.0,True,87.60857391357422,81.81201171875,73.7740478515625,96.96833038330078,73.28707885742188,3,12,100.0
2022-08-11 13:00:00+00:00,77.1500001065433,58.0,True,87.60857391357422,81.81201171875,73.7740478515625,96.83248901367188,73.06973266601562,3,13,100.0
2022-08-11 13:05:00+00:00,77.5000001117587,58.0,True,87.90805053710938,81.81201171875,73.7740478515625,96.68145751953124,72.97557830810547,3,13,100.0
2022-08-11 13:10:00+00:00,77.8000001162291,58.0,True,87.60813903808594,81.81201171875,73.7740478515625,96.51973724365234,73.1070556640625,3,13,100.0
2022-08-11 13:15:00+00:00,78.1500001214445,58.0,True,87.91207885742188,81.81201171875,73.7740478515625,95.94249725341795,72.97589874267578,3,13,100.0
2022-08-11 13:20:00+00:00,78.5000001266599,58.0,True,87.89694213867188,81.81201171875,73.7740478515625,94.1025619506836,72.64649963378906,3,13,100.0
2022-08-11 13:25:00+00:00,78.8000001311302,58.0,True,87.89694213867188,82.11421203613281,73.7740478515625,94.36458587646484,72.83885192871094,3,13,100.0
2022-08-11 13:30:00+00:00,79.1500001363456,58.0,True,87.89694213867188,82.11421203613281,74.12110900878906,92.30022430419922,72.61905670166016,3,13,100.0
2022-08-11 13:35:00+00:00,79.500000141561,58.0,True,87.89694213867188,82.11421203613281,74.12110900878906,92.9433135986328,72.78768920898438,3,13,100.0
2022-08-11 13:40:00+00:00,79.8000001460314,58.0,True,87.89694213867188,82.11421203613281,74.41989135742188,93.01048278808594,72.91865539550781,3,13,100.0
2022-08-11 13:45:00+00:00,80.0,58.0,True,88.5023422241211,82.41687774658203,74.41989135742188,93.79389190673828,73.19078063964844,3,13,100.0
2022-08-11 13:50:00+00:00,80.0,58.0,True,88.80624389648438,82.71519470214844,74.75541687011719,92.11558532714844,73.21170806884766,3,13,100.0
2022-08-11 13:55:00+00:00,80.0,58.0,True,88.80624389648438,82.71519470214844,74.75541687011719,93.54729461669922,73.47681427001953,3,13,100.0
2022-08-11 14:00:00+00:00,80.0,58.0,True,88.8123779296875,82.71519470214844,75.05519104003906,91.8449478149414,73.22720336914062,3,14,100.0
2022-08-11 14:05:00+00:00,80.0,58.0,True,89.11425018310547,82.71519470214844,75.05519104003906,91.68417358398438,73.22378540039062,3,14,100.0
2022-08-11 14:10:00+00:00,80.0,58.0,True,89.11425018310547,83.0126953125,75.05519104003906,92.39449310302734,73.37013244628906,3,14,100.0
2022-08-11 14:15:00+00:00,80.0,58.0,True,89.11425018310547,83.0126953125,75.05519104003906,92.97395324707033,73.45298767089844,3,14,100.0
2022-08-11 14:20:00+00:00,80.0,58.0,True,89.11425018310547,83.0126953125,75.38121795654297,90.44987487792967,73.2149658203125,3,14,100.0
2022-08-11 14:25:00+00:00,80.0,58.0,True,89.41216278076172,83.0126953125,75.38121795654297,89.75383758544922,73.2047348022461,3,14,100.0
2022-08-11 14:30:00+00:00,80.0,58.0,True,89.10963439941406,83.0126953125,75.69957733154297,89.26029205322266,73.24600219726562,3,14,100.0
2022-08-11 14:35:00+00:00,80.0,58.0,True,88.79571533203125,82.71009063720703,75.69957733154297,88.78388977050781,73.34163665771484,3,14,100.0
2022-08-11 14:40:00+00:00,80.0,58.0,True,88.79571533203125,82.71009063720703,76.00019836425781,83.8110122680664,72.44686889648438,3,14,100.0
2022-08-11 14:45:00+00:00,80.0,58.0,True,88.79571533203125,82.71009063720703,76.62271118164062,82.03861236572266,72.45758056640625,3,14,100.0
2022-08-11 14:50:00+00:00,80.0,58.0,True,89.1021957397461,83.01238250732422,76.9488296508789,78.75110626220703,72.16912078857422,3,14,100.0
2022-08-11 14:55:00+00:00,80.0,58.0,True,87.45003509521484,83.01238250732422,77.2934799194336,79.78653717041016,72.65383911132812,3,14,100.0
2022-08-11 15:00:00+00:00,80.0,58.0,True,86.21439361572266,82.07955932617188,77.96978759765625,79.20875549316406,73.0194320678711,3,15,100.0
2022-08-11 15:05:00+00:00,80.0,58.0,True,85.91116333007812,81.78163146972656,78.59320831298828,76.79173278808594,73.20597839355469,3,15,100.0
2022-08-11 15:10:00+00:00,80.0,58.0,True,85.6095962524414,81.78163146972656,78.9444351196289,75.99118041992188,73.14756774902344,3,15,100.0
2022-08-11 15:15:00+00:00,80.0,58.0,True,85.6095962524414,81.78163146972656,79.30284118652344,74.9234848022461,73.02912902832031,3,15,100.0
2022-08-11 15:20:00+00:00,80.0,58.0,True,85.6095962524414,81.78163146972656,78.99345397949219,75.63036346435547,72.92929077148438,3,15,100.0
2022-08-11 15:25:00+00:00,80.0,58.0,True,85.9107666015625,81.78163146972656,78.99832153320312,75.80850982666016,73.07701873779297,3,15,100.0
2022-08-11 15:30:00+00:00,80.0,58.0,True,85.9107666015625,81.78163146972656,78.99832153320312,74.59632110595703,72.77455139160156,3,15,100.0
2022-08-11 15:35:00+00:00,80.0,58.0,True,85.29644012451172,81.47832489013672,79.3043441772461,71.55020904541016,72.38546752929688,3,15,100.0
2022-08-11 15:40:00+00:00,80.0,58.0,True,84.9980697631836,81.47832489013672,79.3043441772461,71.87310028076172,72.55197143554688,3,15,100.0
2022-08-11 15:45:00+00:00,80.0,58.0,True,84.9980697631836,81.47832489013672,79.95917510986328,72.9638900756836,73.21136474609375,3,15,100.0
2022-08-11 15:50:00+00:00,80.0,58.0,True,85.60264587402344,81.47832489013672,79.95917510986328,72.27381134033203,73.04202270507812,3,15,100.0
2022-08-11 15:55:00+00:00,80.0,58.0,True,85.29954528808594,81.47832489013672,79.95917510986328,71.94425964355469,73.01459503173828,3,15,100.0
2022-08-11 16:00:00+00:00,80.0,58.0,True,86.1993637084961,82.07501220703125,80.32421875,70.77872467041016,73.11964416503906,3,16,100.0
2022-08-11 16:05:00+00:00,80.0,58.0,True,86.1993637084961,82.07501220703125,80.70111846923828,69.83255004882812,73.16101837158203,3,16,100.0
2022-08-11 16:10:00+00:00,80.0,58.0,True,86.1993637084961,82.07501220703125,81.01367950439453,69.88780212402344,73.40794372558594,3,16,100.0
2022-08-11 16:15:00+00:00,80.0,58.0,True,85.89710998535156,82.07501220703125,81.32898712158203,69.2644271850586,73.4361801147461,3,16,100.0
2022-08-11 16:20:00+00:00,80.0,58.0,True,86.19498443603516,82.07501220703125,81.32898712158203,68.36235809326172,73.3336410522461,3,16,100.0
2022-08-11 16:25:00+00:00,80.0,58.0,True,86.19029998779297,82.07501220703125,81.32898712158203,68.96415710449219,73.19173431396484,3,16,100.0
2022-08-11 16:30:00+00:00,80.0,58.0,True,86.19029998779297,82.07501220703125,81.32898712158203,68.33198547363281,73.32471466064453,3,16,100.0
2022-08-11 16:35:00+00:00,80.0,58.0,True,86.19029998779297,82.07501220703125,81.97053527832031,68.01734924316406,73.5472640991211,3,16,100.0
2022-08-11 16:40:00+00:00,80.0,58.0,True,86.48748779296875,82.37310028076172,81.97053527832031,67.60320281982422,73.60337829589844,3,16,100.0
2022-08-11 16:45:00+00:00,80.0,58.0,True,86.48748779296875,82.37310028076172,82.29681396484375,67.22737121582031,73.93998718261719,3,16,100.0
2022-08-11 16:50:00+00:00,80.0,58.0,True,86.48748779296875,82.37310028076172,83.76863098144531,63.97134780883789,73.93114471435547,3,16,100.0
2022-08-11 16:55:00+00:00,80.0,58.0,True,86.48748779296875,82.37310028076172,84.472900390625,61.836891174316406,74.10359954833984,3,16,100.0
2022-08-11 17:00:00+00:00,80.0,58.0,True,86.18891143798828,82.06868743896484,84.472900390625,61.93690490722656,73.95667266845703,3,17,100.0
2022-08-11 17:05:00+00:00,80.0,58.0,True,86.4865951538086,82.3704833984375,84.15544891357422,63.01579284667969,74.09123229980469,3,17,100.0
2022-08-11 17:10:00+00:00,80.0,58.0,True,87.09529113769531,82.67781066894531,84.48391723632812,61.71565246582031,74.23200225830078,3,17,100.0
2022-08-11 17:15:00+00:00,80.0,58.0,True,87.0933837890625,82.67781066894531,85.96741485595703,58.58878326416016,74.3170166015625,3,17,100.0
2022-08-11 17:20:00+00:00,80.0,58.0,True,87.0933837890625,82.67781066894531,85.96741485595703,58.79802703857422,74.15434265136719,3,17,100.0
2022-08-11 17:25:00+00:00,80.0,58.0,True,86.79637908935547,82.67781066894531,87.11112976074219,55.526832580566406,74.57546997070312,3,17,100.0
2022-08-11 17:30:00+00:00,76.6123962402344,58.0,True,86.79637908935547,82.67781066894531,87.49957275390625,55.18355178833008,74.61239624023438,3,17,100.0
2022-08-11 17:35:00+00:00,76.9697341918945,58.0,True,87.1031494140625,82.67781066894531,88.19093322753906,55.04482269287109,74.96973419189453,3,17,100.0
2022-08-11 17:40:00+00:00,76.8171005249023,58.0,True,86.80508422851562,82.67781066894531,87.22049713134766,56.802364349365234,74.81710052490234,3,17,100.0
2022-08-11 17:45:00+00:00,76.9402847290039,58.0,True,87.41912078857422,82.67781066894531,86.85079956054688,58.34005355834961,74.9402847290039,3,17,100.0
2022-08-11 17:50:00+00:00,77.0134506225586,58.0,True,87.12027740478516,82.67781066894531,87.16722106933594,57.15620803833008,75.0134506225586,3,17,100.0
2022-08-11 17:55:00+00:00,77.1466674804688,58.0,True,87.12027740478516,82.67781066894531,87.95216369628906,55.62621688842773,75.14666748046875,3,17,100.0
2022-08-11 18:00:00+00:00,77.2004776000977,58.0,True,87.42007446289062,82.97555541992188,88.2512435913086,55.25656509399414,75.20047760009766,3,18,100.0
2022-08-11 18:05:00+00:00,76.5982513427734,58.0,True,87.11404418945312,82.67520141601562,87.90069580078125,54.28092956542969,74.59825134277344,3,18,100.0
2022-08-11 18:10:00+00:00,76.7083511352539,58.0,True,87.11404418945312,82.67520141601562,87.90069580078125,54.32198715209961,74.7083511352539,3,18,100.0
2022-08-11 18:15:00+00:00,77.0014266967773,58.0,True,87.11404418945312,82.67520141601562,88.2000732421875,55.59002685546875,75.00142669677734,3,18,100.0
2022-08-11 18:20:00+00:00,76.9005889892578,58.0,True,87.11404418945312,82.67520141601562,87.83533477783203,55.666748046875,74.90058898925781,3,18,100.0
2022-08-11 18:25:00+00:00,76.559928894043,58.0,True,87.11404418945312,82.67520141601562,87.4869155883789,55.84345626831055,74.55992889404297,3,18,100.0
2022-08-11 18:30:00+00:00,77.3909149169922,58.0,True,87.42115020751953,82.67520141601562,87.15652465820312,59.22560501098633,75.39091491699219,3,18,100.0
2022-08-11 18:35:00+00:00,77.1765060424805,58.0,True,87.11939239501953,82.67520141601562,86.06969451904297,61.62077331542969,75.17650604248047,3,18,100.0
2022-08-11 18:40:00+00:00,76.0527267456055,58.0,True,87.11939239501953,82.67520141601562,84.06626892089844,62.87152862548828,74.05272674560547,3,18,100.0
2022-08-11 18:45:00+00:00,76.0182952880859,58.0,True,87.11939239501953,82.67520141601562,84.06626892089844,62.87152862548828,74.01829528808594,3,18,100.0
2022-08-11 18:50:00+00:00,76.4214630126953,58.0,True,87.11939239501953,82.67520141601562,86.16646575927734,58.80096435546875,74.42146301269531,3,18,100.0
2022-08-11 18:55:00+00:00,76.4869918823242,58.0,True,87.11939239501953,82.67520141601562,87.06633758544922,55.91752243041992,74.48699188232422,3,18,100.0
2022-08-11 19:00:00+00:00,76.7699661254883,58.0,True,87.11939239501953,82.67520141601562,87.06633758544922,56.70835113525391,74.76996612548828,3,19,100.0
2022-08-11 19:05:00+00:00,77.1306915283203,58.0,True,87.11939239501953,82.97478485107422,87.71617889404297,55.93297576904297,75.13069152832031,3,19,100.0
2022-08-11 19:10:00+00:00,77.182991027832,58.0,True,87.4275894165039,82.97478485107422,88.07689666748047,55.94934844970703,75.18299102783203,3,19,100.0
2022-08-11 19:15:00+00:00,77.3585357666016,58.0,True,87.73655700683594,83.28013610839844,88.07689666748047,56.82245635986328,75.35853576660156,3,19,100.0
2022-08-11 19:20:00+00:00,77.5000001117587,58.0,True,87.73655700683594,83.28013610839844,88.07689666748047,55.85726547241211,75.38186645507812,3,19,100.0
2022-08-11 19:25:00+00:00,77.8000001162291,58.0,True,87.73655700683594,83.28013610839844,88.07689666748047,55.80762481689453,75.43412017822266,3,19,100.0
2022-08-11 19:30:00+00:00,78.1500001214445,58.0,True,88.0433349609375,83.28013610839844,89.15133666992188,52.52342987060547,75.14082336425781,3,19,100.0
2022-08-11 19:35:00+00:00,78.5000001266599,58.0,True,87.7387924194336,83.28013610839844,89.15133666992188,53.02885818481445,75.26933288574219,3,19,100.0
2022-08-11 19:40:00+00:00,78.8000001311302,58.0,True,87.73673248291016,82.98080444335938,89.89106750488281,50.36235427856445,75.10210418701172,3,19,100.0
2022-08-11 19:45:00+00:00,79.1500001363456,58.0,True,87.73673248291016,82.98080444335938,90.19082641601562,50.30203628540039,75.15032196044922,3,19,100.0
2022-08-11 19:50:00+00:00,79.500000141561,58.0,True,87.13531494140625,82.68270874023438,90.55992889404295,47.86869430541992,74.54011535644531,3,19,100.0
2022-08-11 19:55:00+00:00,79.8000001460314,58.0,True,86.83639526367188,82.37330627441406,89.90534210205078,49.29147338867188,74.29826354980469,3,19,100.0
2022-08-11 20:00:00+00:00,80.0,58.0,True,86.23429107666016,81.76335144042969,89.58258819580078,46.74285888671875,73.13829803466797,3,20,100.0
2022-08-11 20:05:00+00:00,80.0,58.0,True,85.93663787841797,81.76335144042969,88.212890625,50.226200103759766,73.23860931396484,3,20,100.0
2022-08-11 20:10:00+00:00,80.0,58.0,True,85.93663787841797,81.76335144042969,87.89823913574219,51.45532989501953,73.4669418334961,3,20,100.0
2022-08-11 20:15:00+00:00,80.0,58.0,True,86.54611206054688,82.0614013671875,88.5110092163086,51.53561019897461,74.16958618164062,3,20,100.0
2022-08-11 20:20:00+00:00,80.0,58.0,True,86.54611206054688,82.35997009277344,89.17803955078125,49.95736312866211,74.14036560058594,3,20,100.0
2022-08-11 20:25:00+00:00,80.0,58.0,True,86.54611206054688,82.35997009277344,89.84241485595703,48.74520492553711,74.39412689208984,3,20,100.0
2022-08-11 20:30:00+00:00,80.0,58.0,True,86.54611206054688,82.05479431152344,90.56390380859376,46.399749755859375,73.85165405273438,3,20,100.0
2022-08-11 20:35:00+00:00,80.0,58.0,True,86.54611206054688,82.05479431152344,90.2533187866211,48.21650695800781,74.41433715820312,3,20,100.0
2022-08-11 20:40:00+00:00,80.0,58.0,True,86.54611206054688,82.35457611083984,89.94148254394531,50.12891387939453,74.77452850341797,3,20,100.0
2022-08-11 20:45:00+00:00,80.0,58.0,True,87.49869537353516,82.96392059326172,89.62506866455078,50.341434478759766,74.69906616210938,3,20,100.0
2022-08-11 20:50:00+00:00,80.0,58.0,True,86.90010833740234,82.36019134521484,89.93269348144531,46.78518295288086,73.61843872070312,3,20,100.0
2022-08-11 20:55:00+00:00,80.0,58.0,True,86.90010833740234,82.6634750366211,90.62870025634766,48.09474563598633,74.65325164794922,3,20,100.0
2022-08-11 21:00:00+00:00,80.0,58.0,True,87.20267486572266,82.96330261230469,90.62870025634766,49.16491317749024,74.9504165649414,3,21,100.0
2022-08-11 21:05:00+00:00,80.0,58.0,True,87.20267486572266,82.96330261230469,91.28660583496094,46.77434921264648,74.63496398925781,3,21,100.0
2022-08-11 21:10:00+00:00,80.0,58.0,True,87.20267486572266,82.96330261230469,91.28660583496094,46.60894012451172,74.8158187866211,3,21,100.0
2022-08-11 21:15:00+00:00,80.0,58.0,True,87.50595092773438,82.96330261230469,91.20233154296876,47.95947265625,74.94025421142578,3,21,100.0
2022-08-11 21:20:00+00:00,80.0,58.0,True,87.20892333984375,82.96330261230469,90.86637878417967,48.43263244628906,74.91131591796875,3,21,100.0
2022-08-11 21:25:00+00:00,80.0,58.0,True,87.20892333984375,82.96330261230469,90.5605697631836,48.5916862487793,74.79804229736328,3,21,100.0
2022-08-11 21:30:00+00:00,80.0,58.0,True,87.2120361328125,82.6583251953125,90.21947479248048,47.88486862182617,74.02290344238281,3,21,100.0
2022-08-11 21:35:00+00:00,80.0,58.0,True,86.91366577148438,82.6583251953125,89.90483856201172,48.147705078125,73.90995788574219,3,21,100.0
2022-08-11 21:40:00+00:00,80.0,58.0,True,87.21981811523438,82.96209716796875,90.58197784423828,48.67253112792969,74.796142578125,3,21,100.0
2022-08-11 21:45:00+00:00,80.0,58.0,True,87.21981811523438,82.96209716796875,90.87969207763672,47.74832534790039,74.77511596679688,3,21,100.0
2022-08-11 21:50:00+00:00,80.0,58.0,True,87.52229309082031,82.96209716796875,91.48695373535156,46.97829818725586,75.05205535888672,3,21,100.0
2022-08-11 21:55:00+00:00,80.0,58.0,True,87.22476196289062,82.6635971069336,91.48695373535156,46.10464859008789,74.63771057128906,3,21,100.0
2022-08-11 22:00:00+00:00,80.0,58.0,True,87.22476196289062,82.6635971069336,91.17292785644533,45.93039321899414,74.20550537109375,3,22,100.0
2022-08-11 22:05:00+00:00,80.0,58.0,True,86.3110580444336,82.35780334472656,89.68740844726562,47.765174865722656,73.60326385498047,3,22,100.0
2022-08-11 22:10:00+00:00,80.0,58.0,True,86.3110580444336,82.05977630615234,89.68740844726562,48.13192367553711,73.7804183959961,3,22,100.0
2022-08-11 22:15:00+00:00,80.0,58.0,True,86.91571044921875,82.36361694335938,90.05762481689453,47.43800354003906,74.121826171875,3,22,100.0
2022-08-11 22:20:00+00:00,80.0,58.0,True,86.91571044921875,82.36361694335938,88.99400329589844,49.5073471069336,73.74270629882812,3,22,100.0
2022-08-11 22:25:00+00:00,80.0,58.0,True,86.91571044921875,82.36361694335938,88.68924713134766,50.29790115356445,73.81764221191406,3,22,100.0
2022-08-11 22:30:00+00:00,80.0,58.0,True,86.61380767822266,82.06599426269531,88.38679504394531,49.70729446411133,73.35204315185547,3,22,100.0
2022-08-11 22:35:00+00:00,80.0,58.0,True,86.01741790771484,82.06599426269531,88.38679504394531,49.881980895996094,73.55636596679688,3,22,100.0
2022-08-11 22:40:00+00:00,80.0,58.0,True,86.01741790771484,82.06599426269531,88.38679504394531,50.09497833251953,73.41504669189453,3,22,100.0
2022-08-11 22:45:00+00:00,80.0,58.0,True,86.61734008789062,82.06599426269531,88.38679504394531,50.27223205566406,73.60153198242188,3,22,100.0
2022-08-11 22:50:00+00:00,80.0,58.0,True,86.61734008789062,82.36865997314453,87.63314819335938,52.61637878417969,73.59535217285156,3,22,100.0
2022-08-11 22:55:00+00:00,80.0,58.0,True,86.61734008789062,82.36865997314453,87.9532470703125,52.31970977783203,73.95001220703125,3,22,100.0
2022-08-11 23:00:00+00:00,80.0,58.0,True,86.30368041992188,82.06021118164062,88.58275604248047,49.67266082763672,73.61393737792969,3,23,100.0
2022-08-11 23:05:00+00:00,80.0,58.0,True,86.00602722167969,82.06021118164062,88.8886489868164,49.50202941894531,73.85416412353516,3,23,100.0
2022-08-11 23:10:00+00:00,80.0,58.0,True,86.00602722167969,82.06021118164062,88.8886489868164,49.863525390625,73.93115234375,3,23,100.0
2022-08-11 23:15:00+00:00,80.0,58.0,True,85.70277404785156,82.06021118164062,88.15550231933594,51.507545471191406,73.7455825805664,3,23,100.0
2022-08-11 23:20:00+00:00,80.0,58.0,True,85.69872283935547,81.76146697998047,87.38187408447266,53.21530532836914,73.64512634277344,3,23,100.0
2022-08-11 23:25:00+00:00,80.0,58.0,True,85.69872283935547,81.76146697998047,87.04042053222656,53.0649642944336,73.2842788696289,3,23,100.0
2022-08-11 23:30:00+00:00,80.0,58.0,True,85.39469146728516,81.76146697998047,88.07334899902344,51.53354263305664,73.71739196777344,3,23,100.0
2022-08-11 23:35:00+00:00,80.0,58.0,True,85.39469146728516,81.76146697998047,88.07334899902344,51.958621978759766,73.90664672851562,3,23,100.0
2022-08-11 23:40:00+00:00,80.0,58.0,True,85.70154571533203,81.76146697998047,88.07334899902344,52.91670989990234,74.12914276123047,3,23,100.0
2022-08-11 23:45:00+00:00,75.358268737793,58.0,True,86.00933837890625,82.0596923828125,86.68253326416016,54.13797378540039,73.35826873779297,3,23,100.0
2022-08-11 23:50:00+00:00,75.3549041748047,58.0,True,86.00933837890625,82.0596923828125,85.8699951171875,56.16326904296875,73.35490417480469,3,23,100.0
2022-08-11 23:55:00+00:00,75.5921173095703,58.0,True,85.70797729492188,82.0596923828125,85.5714340209961,57.85868835449219,73.59211730957031,3,23,100.0
2022-08-12 00:00:00+00:00,75.3954772949219,58.0,True,85.70797729492188,82.0596923828125,85.24221801757812,57.70490264892578,73.39547729492188,4,0,100.0
2022-08-12 00:05:00+00:00,75.0658874511719,58.0,True,85.70797729492188,81.7615966796875,84.90679931640625,58.22674560546875,73.06588745117188,4,0,100.0
2022-08-12 00:10:00+00:00,74.9914398193359,58.0,True,85.3985595703125,81.7615966796875,84.90679931640625,58.061954498291016,72.99143981933594,4,0,100.0
2022-08-12 00:15:00+00:00,74.7303085327148,58.0,True,85.70406341552734,81.7615966796875,84.27839660644531,58.40176010131836,72.73030853271484,4,0,100.0
2022-08-12 00:20:00+00:00,74.6025161743164,58.0,True,85.09396362304688,81.45897674560547,83.9122085571289,59.49676513671875,72.6025161743164,4,0,100.0
2022-08-12 00:25:00+00:00,74.6678085327148,58.0,True,85.09396362304688,81.45897674560547,83.61322784423828,59.81321716308594,72.66780853271484,4,0,100.0
2022-08-12 00:30:00+00:00,74.6901931762695,58.0,True,84.79639434814453,81.45897674560547,83.61322784423828,60.64289093017578,72.69019317626953,4,0,100.0
2022-08-12 00:35:00+00:00,74.6467819213867,58.0,True,85.09384155273438,81.45897674560547,83.3030776977539,61.03502655029297,72.64678192138672,4,0,100.0
2022-08-12 00:40:00+00:00,74.7280731201172,58.0,True,85.39506530761719,81.45897674560547,83.3030776977539,61.64077758789063,72.72807312011719,4,0,100.0
2022-08-12 00:45:00+00:00,74.5365371704102,58.0,True,85.39506530761719,81.45897674560547,82.66754150390625,62.17026138305664,72.53653717041016,4,0,100.0
2022-08-12 00:50:00+00:00,74.5000000670552,58.0,True,85.09552764892578,81.45897674560547,82.66754150390625,61.62615203857422,72.32527160644531,4,0,100.0
2022-08-12 00:55:00+00:00,74.8000000715256,58.0,True,85.09552764892578,81.1585693359375,82.31128692626953,62.14777755737305,72.09654998779297,4,0,100.0
2022-08-12 01:00:00+00:00,75.150000076741,58.0,True,84.79464721679688,81.1585693359375,82.31128692626953,62.14777755737305,72.02294158935547,4,1,100.0
2022-08-12 01:05:00+00:00,75.5000000819564,58.0,True,84.4838638305664,80.85980987548828,81.9961166381836,62.32763671875,72.00321197509766,4,1,100.0
2022-08-12 01:10:00+00:00,75.8000000864267,58.0,True,84.4838638305664,80.85980987548828,81.68243408203125,62.72983169555664,71.84693908691406,4,1,100.0
2022-08-12 01:15:00+00:00,76.1500000916421,58.0,True,84.4838638305664,80.85980987548828,81.68243408203125,63.209449768066406,71.9397201538086,4,1,100.0
2022-08-12 01:20:00+00:00,76.5000000968576,58.0,True,84.1832046508789,80.85980987548828,81.68243408203125,63.51989364624024,71.9427490234375,4,1,100.0
2022-08-12 01:25:00+00:00,76.8000001013279,58.0,True,84.1832046508789,80.56275177001953,81.35197448730469,63.01136779785156,71.56063842773438,4,1,100.0
2022-08-12 01:30:00+00:00,77.1500001065433,58.0,True,83.88548278808594,80.56275177001953,81.35197448730469,63.3067741394043,71.47374725341797,4,1,100.0
2022-08-12 01:35:00+00:00,77.5000001117587,58.0,True,83.88548278808594,80.56275177001953,81.35197448730469,63.3067741394043,71.47345733642578,4,1,100.0
2022-08-12 01:40:00+00:00,77.8000001162291,58.0,True,84.18415069580078,80.56275177001953,81.0521011352539,63.48353958129883,71.41357421875,4,1,100.0
2022-08-12 01:45:00+00:00,78.1500001214445,58.0,True,83.57300567626953,80.26300048828125,80.72195434570312,63.03095245361328,70.96448516845703,4,1,100.0
2022-08-12 01:50:00+00:00,78.5000001266599,58.0,True,83.57300567626953,79.96511840820312,80.72195434570312,63.03095245361328,70.95428466796875,4,1,100.0
2022-08-12 01:55:00+00:00,78.8000001311302,58.0,True,82.97087097167969,79.659423828125,80.72195434570312,62.87598419189453,70.81135559082031,4,1,100.0
2022-08-12 02:00:00+00:00,79.1500001363456,58.0,True,82.97087097167969,79.659423828125,80.40807342529297,63.03428649902344,70.62493896484375,4,2,100.0
2022-08-12 02:05:00+00:00,79.500000141561,58.0,True,82.3675537109375,79.35987854003906,80.09883117675781,63.03428649902344,70.52892303466797,4,2,100.0
2022-08-12 02:10:00+00:00,79.8000001460314,58.0,True,82.3675537109375,79.35987854003906,80.09883117675781,63.52563095092773,70.58429718017578,4,2,100.0
2022-08-12 02:15:00+00:00,80.0,58.0,True,82.06964111328125,79.05746459960938,79.78157043457031,63.36872482299805,70.36699676513672,4,2,100.0
2022-08-12 02:20:00+00:00,80.0,58.0,True,82.06964111328125,79.05746459960938,79.78157043457031,63.36872482299805,70.13932037353516,4,2,100.0
2022-08-12 02:25:00+00:00,80.0,58.0,True,81.77024841308594,78.75511169433594,79.78157043457031,63.36872482299805,70.15277099609375,4,2,100.0
2022-08-12 02:30:00+00:00,80.0,58.0,True,81.77024841308594,78.75511169433594,79.78157043457031,63.370216369628906,70.09772491455078,4,2,100.0
2022-08-12 02:35:00+00:00,80.0,58.0,True,81.47029113769531,78.75511169433594,79.47563934326172,63.742706298828125,69.99454498291016,4,2,100.0
2022-08-12 02:40:00+00:00,80.0,58.0,True,81.76876068115234,78.75511169433594,79.1729736328125,64.10012817382812,69.97904205322266,4,2,100.0
2022-08-12 02:45:00+00:00,80.0,58.0,True,82.07764434814453,78.75511169433594,79.1729736328125,64.8885726928711,70.12650299072266,4,2,100.0
2022-08-12 02:50:00+00:00,80.0,58.0,True,82.07764434814453,78.75511169433594,78.8719711303711,65.0512466430664,70.01949310302734,4,2,100.0
2022-08-12 02:55:00+00:00,80.0,58.0,True,81.77853393554688,78.75511169433594,78.8719711303711,65.64213562011719,69.93293762207031,4,2,100.0
2022-08-12 03:00:00+00:00,80.0,58.0,True,81.77853393554688,78.75511169433594,78.57437133789062,65.7920150756836,69.95634460449219,4,3,100.0
2022-08-12 03:05:00+00:00,80.0,58.0,True,81.77853393554688,78.75511169433594,78.57437133789062,66.50554656982422,70.11822509765625,4,3,100.0
2022-08-12 03:10:00+00:00,80.0,58.0,True,81.77853393554688,78.75511169433594,78.26200866699219,67.05172729492188,69.93132781982422,4,3,100.0
2022-08-12 03:15:00+00:00,80.0,58.0,True,81.77853393554688,78.75511169433594,78.26200866699219,67.2461166381836,69.93460083007812,4,3,100.0
2022-08-12 03:20:00+00:00,80.0,58.0,True,81.77853393554688,78.75511169433594,78.26200866699219,67.19432830810547,69.8162612915039,4,3,100.0
2022-08-12 03:25:00+00:00,80.0,58.0,True,81.77853393554688,78.75511169433594,78.26200866699219,67.3847427368164,69.86906433105469,4,3,100.0
2022-08-12 03:30:00+00:00,80.0,58.0,True,81.47633361816406,78.457763671875,77.95260620117188,67.737548828125,69.87376403808594,4,3,100.0
2022-08-12 03:35:00+00:00,80.0,58.0,True,81.47633361816406,78.457763671875,77.95260620117188,67.70208740234375,69.72892761230469,4,3,100.0
2022-08-12 03:40:00+00:00,80.0,58.0,True,81.7864990234375,78.457763671875,77.95260620117188,68.0133285522461,69.760986328125,4,3,100.0
2022-08-12 03:45:00+00:00,80.0,58.0,True,81.7864990234375,78.457763671875,77.6466064453125,67.9945297241211,69.61119842529297,4,3,100.0
2022-08-12 03:50:00+00:00,80.0,58.0,True,81.7864990234375,78.457763671875,77.6466064453125,68.1955795288086,69.66048431396484,4,3,100.0
2022-08-12 03:55:00+00:00,80.0,58.0,True,81.48589324951172,78.457763671875,77.3472900390625,68.1955795288086,69.53939819335938,4,3,100.0
2022-08-12 04:00:00+00:00,80.0,58.0,True,81.1815185546875,78.16065216064453,77.3472900390625,68.53114318847656,69.39177703857422,4,4,100.0
2022-08-12 04:05:00+00:00,80.0,58.0,True,81.1815185546875,77.86280822753906,77.0465316772461,68.13216400146484,69.22679138183594,4,4,100.0
